t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
4.599999999999946,0.14509770989514822,0.1499407210340678,0.14509770989514822,0.020788962333153495,0.9265131008049372,1.000642391862284,50.0321195931142,1.0500294509391481,56.52547333240109,1.0621782045985766,0.6979776609271373,48.371875700259615,0.33350234925888744,0.019042066087706158,7.004242714240066,7.004242714240066,20952.74,8.948761878841674,13.0,0.0,-0.25349153032316,20942.536100543322,0.0,1.0,1.0,-0.0
4.609999999999946,0.1450976655338537,0.14994095533530272,0.1450976655338537,0.0207899275984163,0.9262589894540095,1.0006424232366207,50.032121161831036,1.0500305603105498,56.641123370621266,1.0621797537249857,0.6979773663069441,48.487149785199385,0.33350253277609376,0.0190410894565265,7.003354956056445,7.003354956056445,20955.69,8.943827067166339,13.0,0.0,-0.25152291389764314,20945.588176251687,0.0,1.0,1.0,-0.0
4.619999999999946,0.14509760643849337,0.14994118001027254,0.14509760643849337,0.02079092293041253,0.9259965082458009,1.0006424533520877,50.03212266760438,1.0500312155148546,56.756777296803946,1.0621808696925077,0.6979773244681184,48.60241530786051,0.3335022783029044,0.01904007885056793,7.0024753169972485,7.0024753169972485,20958.638,8.938892255491005,13.0,0.0,-0.24949877636170584,20948.63917402672,0.0,1.0,1.0,-0.0
4.629999999999946,0.14509752720817157,0.14994140713440762,0.14509752720817157,0.020791939481348873,0.925732745725083,1.0006424826166989,50.032124130834944,1.0500314064119423,56.87243542161001,1.062181538150374,0.6979775107196421,48.71767570288357,0.33350158968583327,0.019039041623490446,7.001603840455308,7.001603840455308,20961.586,8.933946344758269,13.0,0.0,-0.24742052616706817,20951.68360071707,0.0,1.0,1.0,-0.0
4.6399999999999455,0.14509742629912284,0.1499416344797275,0.14509742629912284,0.020792968567499168,0.9254747667814561,1.0006425114328559,50.032125571642794,1.0500311268215936,56.98809835654104,1.0621817488426248,0.6979779160297603,48.83293485605661,0.3335004706629091,0.019037986025707113,7.0007405524299955,7.0007405524299955,20964.534,8.928998726478241,13.0,0.0,-0.24528900520838096,20954.732902763822,0.0,1.0,1.0,-0.0
4.649999999999945,0.14509730189054315,0.14994184563774987,0.14509730189054315,0.020794001633249386,0.9252292775945141,1.0006425401954642,50.032127009773205,1.0500303745355264,57.103766738897875,1.0621814954747946,0.6979785275066767,48.94819661399417,0.33349892882546567,0.019036920102466534,6.99988550125008,6.99988550125008,20967.48,8.92404769310363,13.0,0.0,-0.24310599336626948,20957.77993601592,0.0,1.0,1.0,-0.0
4.659999999999945,0.14509714899730278,0.1499420530361716,0.14509714899730278,0.020795030242139186,0.9250023174799992,1.0006425692871925,50.03212846435963,1.0500291514987306,57.21944101135305,1.0621807757986625,0.6979793146623502,49.06346440706421,0.3334969785315427,0.019035850908077464,6.999038762888932,6.999038762888932,20970.426,8.91908641444526,13.0,0.0,-0.24089307757502731,20960.82196689352,0.0,1.0,1.0,-0.0
4.669999999999945,0.1450969666707764,0.149942255117596,0.1450969666707764,0.020796046317398134,0.9247989861139562,1.0006425990759198,50.03212995379599,1.0500274633518665,57.33512190889312,1.0621795914991916,0.6979802638209724,49.178742042557374,0.333494633432721,0.019034786247618254,6.9982003491408635,6.9982003491408635,20973.372,8.9141234282396,13.0,0.0,-0.2386014835568224,20963.867401813728,0.0,1.0,1.0,-0.0
4.679999999999945,0.14509675389000173,0.14994243642685723,0.14509675389000173,0.020797042093418847,0.9246232190947034,1.0006426299134878,50.03213149567439,1.0500253193476567,57.45081018505145,1.0621779479618898,0.6979813587742384,49.29403322188367,0.33349191033420755,0.019033733594567705,6.997370227664156,6.997370227664156,20976.316,8.909151904297477,13.0,0.0,-0.23625354405490293,20966.90803656188,0.0,1.0,1.0,-0.0
4.689999999999944,0.14509650667898927,0.14994261056178468,0.14509650667898927,0.020798010094351223,0.9244776259186588,1.000642662131671,50.03213310658355,1.0500227324411704,57.56650639199247,1.06217585426218,0.6979825671189128,49.40934116906526,0.333488832030294,0.019032699318737367,6.996548473730119,6.996548473730119,20979.260000000002,8.904180380355355,13.0,0.0,-0.2338717820449039,20969.944315383174,0.0,1.0,1.0,-0.0
4.699999999999944,0.14509622529278401,0.149942777311891,0.14509622529278401,0.020798943360940663,0.9243633920749034,1.0006426960403934,50.03213480201967,1.0500197187479408,57.68221136696305,1.0621733229624326,0.6979838746425898,49.524669427960816,0.3334854197791381,0.019031690437643797,6.9957353500791735,6.9957353500791735,20982.204,8.899200318676769,13.0,0.0,-0.2313762402311975,20972.990856767025,0.0,1.0,1.0,-0.0
4.709999999999944,0.14509591008637934,0.14994292268075216,0.14509591008637934,0.020799835387171034,0.9242802504573987,1.0006427319272826,50.03213659636413,1.0500162973838383,57.79792595768987,1.062170369796287,0.6979852659150257,49.6400213831009,0.3334816971261646,0.019030713542832423,6.994930452423347,6.994930452423347,20985.146,8.894215988129952,13.0,0.0,-0.22894600565491527,20976.02244708171,0.0,1.0,1.0,-0.0
4.719999999999944,0.14509555859923906,0.14994306175013447,0.14509555859923906,0.02080068008311554,0.9242265216563109,1.0006427700544684,50.03213850272342,1.050012490487673,57.91365080103135,1.0621670135829224,0.6979867105054696,49.75539989100132,0.3334776927219118,0.01902977403453844,6.994134039565203,6.994134039565203,20988.088,8.889226534941258,13.0,0.0,-0.22639117864853944,20979.055350398812,0.0,1.0,1.0,-0.0
4.729999999999944,0.1450951726964627,0.14994319576738144,0.1450951726964627,0.020801471985422162,0.9241992213014382,1.0006428106576257,50.032140532881286,1.0500083226214676,58.029386807250944,1.0621632759580133,0.6979881971844847,49.87080807910296,0.33347343280051017,0.01902887787706084,6.993346105810463,6.993346105810463,20991.03,8.884231959110686,13.0,0.0,-0.22380623953180379,20982.092082557127,0.0,1.0,1.0,-0.0
4.739999999999943,0.145094754392023,0.1499433121013879,0.145094754392023,0.02080220617759272,0.9241942248906567,1.0006428539463508,50.03214269731754,1.0500038205622801,58.14513488321331,1.0621591810015836,0.6979897143208603,49.98624886816775,0.333468945016588,0.01902803052888595,6.992566674073956,6.992566674073956,20993.97,8.879232260638236,13.0,0.0,-0.22117430561121915,20985.125714299174,0.0,1.0,1.0,-0.0
4.749999999999943,0.14509430288394548,0.14994342702829377,0.14509430288394548,0.020802878236651542,0.9242064866546403,1.0006429001017534,50.03214500508767,1.0499990132867303,58.2608957086261,1.0621547551055923,0.6979912358806417,50.101724604682964,0.33346426128933543,0.019027236179902162,6.991795762499301,6.991795762499301,20996.91,8.87422743952391,13.0,0.0,-0.2184932404596588,20988.15222243086,0.0,1.0,1.0,-0.0
4.759999999999943,0.1450938216411615,0.1499435285044652,0.1450938216411615,0.020803484427810878,0.9242302954349181,1.000642949276271,50.032147463813544,1.0499939313433277,58.3766702175952,1.0621500266682076,0.6979927553812194,50.217237860235436,0.33345941032101356,0.019026499507701796,6.991033407377888,6.991033407377888,20999.848,8.869217495767705,13.0,0.0,-0.21576812012495605,20991.184412840903,0.0,1.0,1.0,-0.0
4.769999999999943,0.1450933110797262,0.14994361892681846,0.1450933110797262,0.020804021552861346,0.9242595577115799,1.0006430015933403,50.03215007966701,1.0499886068626054,58.492459098159316,1.0621450258048846,0.6979942512601622,50.3327905834264,0.33345442468616426,0.019025823813226546,6.9902796345886875,6.9902796345886875,21002.784,8.864204990690562,13.0,0.0,-0.2129964832468062,20994.20776758048,0.0,1.0,1.0,-0.0
4.7799999999999425,0.14509277259316192,0.14994371502307796,0.14509277259316192,0.020804487058458828,0.9242880943156032,1.000643057146157,50.03215285730786,1.04998307317474,58.608263051886865,1.0621397841483355,0.697995706200465,50.448384541150965,0.3334493365553252,0.019025212021998337,6.989534472665381,6.989534472665381,21005.72,8.859182240329664,13.0,0.0,-0.21017992098210178,20997.23044703834,0.0,1.0,1.0,-0.0
4.789999999999942,0.14509221137584197,0.1499438191930235,0.14509221137584197,0.020804879104236645,0.9243099322015692,1.000643115999626,50.032155799981304,1.0499773642348602,58.72408299988681,1.0621343344027705,0.6979971208676506,50.56402165491047,0.3334441744200404,0.019024667393364003,6.988797941242001,6.988797941242001,21008.656,8.854160343742413,13.0,0.0,-0.20731896675910272,21000.25619262567,0.0,1.0,1.0,-0.0
4.799999999999942,0.14509163228980915,0.14994391942317814,0.14509163228980915,0.02080519643147423,0.924319581554689,1.0006431781919225,50.03215890959613,1.0499715144265647,58.83991980470974,1.062128709960097,0.697998494469105,50.67970354422385,0.3334389669472442,0.01902419251412455,6.988070046057369,6.988070046057369,21011.59,8.849132470739637,13.0,0.0,-0.20440979493088432,21003.27856091886,0.0,1.0,1.0,-0.0
4.809999999999942,0.14509103689142996,0.14994401775151073,0.14509103689142996,0.02080543828166362,0.9243122878594288,1.0006432437332315,50.03216218666158,1.0499655585650394,58.95577404577728,1.062122944772199,0.697999810681132,50.795431168576805,0.3334337458748578,0.019023788561442385,6.987350829098018,6.987350829098018,21014.522,8.844095206226752,13.0,0.0,-0.20146217194597552,21006.295062044468,0.0,1.0,1.0,-0.0
4.819999999999942,0.14509042739332403,0.14994413018421093,0.14509042739332403,0.02080560451357535,0.924284243772146,1.000643312605211,50.03216563026055,1.0499595315340178,59.07164627912069,1.0621170731720144,0.6980010566450963,50.911205261669906,0.3334285418103118,0.01902345627651755,6.986640308547627,6.986640308547627,21017.454,8.839058795487514,13.0,0.0,-0.19847043379467763,21009.310533250424,0.0,1.0,1.0,-0.0
4.8299999999999415,0.14508980946175604,0.14994424382898164,0.14508980946175604,0.02080569566565566,0.9242327487809212,1.000643384763586,50.0321692381793,1.0499534677388331,59.18753724436487,1.0621111294515673,0.6980022365599723,51.02702666947288,0.3334233810114715,0.019023196672394955,6.985938516892998,6.985938516892998,21020.384000000002,8.834016408332753,13.0,0.0,-0.19543722685982362,21012.329586255422,0.0,1.0,1.0,-0.0
4.839999999999941,0.14508918498885412,0.14994435966993083,0.14508918498885412,0.020805712757193274,0.9241563158755347,1.0006434601388836,50.03217300694418,1.0499474011808556,59.30344736756927,1.0621051476168586,0.6980033374277732,51.142895528950675,0.3334182924887529,0.019023009243095503,6.985245475103115,6.985245475103115,21023.312,8.82896719098882,13.0,0.0,-0.1923628521773447,21015.339807223838,0.0,1.0,1.0,-0.0
4.849999999999941,0.1450885561693305,0.14994449253903888,0.1450885561693305,0.020805657370340683,0.9240547198008242,1.0006435386362065,50.032176931810326,1.0499413651433191,59.419377024601324,1.0620991612439459,0.6980043485348583,51.25881172588644,0.3334133037730598,0.01902289300389542,6.984561188224063,6.984561188224063,21026.24,8.823916266097596,13.0,0.0,-0.18924440404258652,21018.348716697943,0.0,1.0,1.0,-0.0
4.859999999999941,0.1450879283677098,0.14994462832624936,0.1450879283677098,0.02080553169832473,0.923928981350285,1.000643620138153,50.03218100690765,1.0499353916900924,59.5353267521905,1.0620932030973984,0.6980052753338667,51.37477524636863,0.3334084376864316,0.01902284723252485,6.983885772957603,6.983885772957603,21029.166,8.818857657243555,13.0,0.0,-0.18612788936224806,21021.3651197381,0.0,1.0,1.0,-0.0
4.869999999999941,0.1450873029497868,0.14994476679702215,0.1450873029497868,0.0208053383389669,0.9237812960123528,1.0006437045058758,50.03218522529379,1.0499295117843348,59.651296755436434,1.0620873049268966,0.6980061054331852,51.49078536641767,0.3334037194364381,0.01902286970219237,6.98321931114133,6.98321931114133,21032.09,8.813799902163161,13.0,0.0,-0.1829472777499633,21024.373162112664,0.0,1.0,1.0,-0.0
4.87999999999994,0.14508668140975509,0.14994490736619298,0.14508668140975509,0.02080508037042364,0.9236149093921059,1.0006437915791815,50.03218957895908,1.0499237550183764,59.76728717581044,1.062081497365246,0.6980068282826136,51.6068411196747,0.3333991723833552,0.019022957742019304,6.9825615808926775,6.9825615808926775,21035.012,8.808729340478072,13.0,0.0,-0.1796760561856403,21027.371003581007,0.0,1.0,1.0,-0.0
4.88999999999994,0.1450860651933491,0.14994504915471737,0.1450860651933491,0.020804761336305714,0.9234339419379196,1.0006438811783438,50.03219405891719,1.0499181493934033,59.883298085978794,1.0620758096990128,0.6980074344760845,51.72294128816147,0.33339481801589466,0.019023108203267195,6.981912750988802,6.981912750988802,21037.932,8.803663047661216,13.0,0.0,-0.1764228130992876,21030.37422342464,0.0,1.0,1.0,-0.0
4.89999999999994,0.1450854556102463,0.14994520531249422,0.1450854556102463,0.020804385208206586,0.9232431778693272,1.0006439731059524,50.03219865529762,1.0499127211261483,59.99932948706996,1.0620702696577642,0.6980079154419075,51.83908440917918,0.33339067588851523,0.019023317472733933,6.981272818727663,6.981272818727663,21040.852,8.798588217107895,13.0,0.0,-0.17311581772095613,21033.37305754066,0.0,1.0,1.0,-0.0
4.90999999999994,0.14508485688716516,0.14994534608511662,0.14508485688716516,0.020803956398227078,0.9230478245893055,1.000644067150249,50.03220335751245,1.0499074942421145,60.115381529161965,1.0620649031142793,0.6980082781142852,51.955269160347456,0.33338676033732145,0.019023582300733123,6.980641778823821,6.980641778823821,21043.768,8.793507410139052,13.0,0.0,-0.1697698915533152,21036.374307441274,0.0,1.0,1.0,-0.0
4.9199999999999395,0.14508426603881353,0.1499454986707679,0.14508426603881353,0.02080347948071155,0.9228532604506974,1.0006441630852003,50.03220815426002,1.0499024910191446,60.231453807308604,1.0620597340750584,0.6980084967009887,52.07149320127341,0.3333830907493529,0.019023897290751452,6.980019669467016,6.980019669467016,21046.684,8.788427456943857,13.0,0.0,-0.16639151286227105,21039.361787855618,0.0,1.0,1.0,-0.0
4.929999999999939,0.14508368720756115,0.14994564753995565,0.14508368720756115,0.020802959490927208,0.9226647768234818,1.0006442606729464,50.032213033647324,1.0498977312105289,60.347546343300145,1.0620547845019312,0.6980085810003155,52.187754835391004,0.3333796769737985,0.019024258548558708,6.979406522417009,6.979406522417009,21049.598,8.783339819785843,13.0,0.0,-0.16297860152326699,21042.36096594243,0.0,1.0,1.0,-0.0
4.939999999999939,0.145083120330683,0.14994577728430897,0.145083120330683,0.020802401613589042,0.9224873287279743,1.000644359667065,50.032217983353256,1.0498932323209074,60.46365883074072,1.0620500740844667,0.6980085225833201,52.30405174674836,0.333376530606051,0.019024660873706703,6.978802435014059,6.978802435014059,21052.508,8.778248767533244,13.0,0.0,-0.15953855173359385,21045.351957681454,0.0,1.0,1.0,-0.0
4.949999999999939,0.14508256235870987,0.14994591542359456,0.14508256235870987,0.020801811169471482,0.9223253109957179,1.0006444598117719,50.03222299058859,1.0498890097055598,60.57979069345483,1.0620456203690727,0.6980083004618107,52.42038113120931,0.33337366393848195,0.019025098108218643,6.978207542529323,6.978207542529323,21055.418,8.773153446412415,13.0,0.0,-0.15607229688738142,21048.33933267571,0.0,1.0,1.0,-0.0
4.959999999999939,0.14508201731432208,0.14994603275728832,0.14508201731432208,0.02080119381733433,0.9221823599351798,1.0006445608461443,50.03222804230722,1.049885075886504,60.695941795546695,1.062041438493525,0.6980079290990381,52.53674088647166,0.3333710796041845,0.019025565704035605,6.977621976056189,6.977621976056189,21058.324,8.768053856423354,13.0,0.0,-0.15257654781899732,21051.338356313572,0.0,1.0,1.0,-0.0
4.9699999999999385,0.1450814819680738,0.149946157371188,0.1450814819680738,0.020800555161427176,0.9220611975653538,1.0006446625060381,50.03223312530191,1.049881441134287,60.812111469191926,1.0620375411292178,0.6980073902302675,52.653127996985404,0.33336878505608275,0.019026057171815623,6.977045827837724,6.977045827837724,21061.23,8.762952558887001,13.0,0.0,-0.1490443780143345,21054.321609270384,0.0,1.0,1.0,-0.0
4.979999999999938,0.1450809602970461,0.14994626074094902,0.1450809602970461,0.020799901020239084,0.9219635209067836,1.0006447645266725,50.032238226333625,1.049878112804344,60.928299501008894,1.0620339384037063,0.6980067016467337,52.76954021852019,0.3333667779989085,0.01902656779276325,6.97647915169664,6.97647915169664,21064.132,8.757846992482415,13.0,0.0,-0.14548265152994455,21057.316529359996,0.0,1.0,1.0,-0.0
4.989999999999938,0.14508044912609747,0.14994635743982537,0.14508044912609747,0.02079923705075596,0.9218899425800728,1.000644866644571,50.03224333222855,1.049875095956793,61.044505160560846,1.0620306378872404,0.6980058488391978,52.885974455434564,0.33336506092087764,0.019027091041161452,6.975921984688737,6.975921984688737,21067.032,8.752735449662307,13.0,0.0,-0.1418884432408937,21060.29504260296,0.0,1.0,1.0,-0.0
4.999999999999938,0.14507994947079847,0.1499464339481094,0.14507994947079847,0.020798568967044195,0.921839984321604,1.000644968598697,50.032248429934846,1.0498723929688238,61.160727965651425,1.0620276446665975,0.6980048388766424,53.00242807069713,0.33336362978200296,0.019027621488587818,6.975374349765285,6.975374349765285,21069.928,8.747623053068553,13.0,0.0,-0.13826378945944823,21063.279068056156,0.0,1.0,1.0,-0.0
5.009999999999938,0.1450794591807843,0.1499465198161511,0.1450794591807843,0.020797902343426485,0.9218121208633956,1.0006450701327996,50.032253506639975,1.0498700038386153,61.276967194480086,1.0620249613227086,0.6980036653900711,53.118898066072596,0.33336248145060177,0.019028152975304854,6.974836302826676,6.974836302826676,21072.824,8.742503826285628,13.0,0.0,-0.13462911226836155,21066.254322447534,0.0,1.0,1.0,-0.0
5.019999999999937,0.1450789831412659,0.14994658800038135,0.1450789831412659,0.020797242779810904,0.9218038707213335,1.0006451709993536,50.03225854996768,1.049867925656575,61.39322259761399,1.062022587804903,0.6980023571286853,53.235382296052336,0.3333616033906287,0.01902868125352668,6.9743079586731564,6.9743079586731564,21075.716,8.737383745729058,13.0,0.0,-0.13096973874642795,21069.241855856122,0.0,1.0,1.0,-0.0
5.029999999999937,0.1450785190037366,0.14994664022201296,0.1450785190037366,0.02079659550907057,0.9218119335176697,1.000645270961128,50.0322635480564,1.0498661533301006,61.50949342724924,1.0620205215154865,0.6980009099430459,53.35187785745745,0.3333609882221867,0.019029200451354027,6.973789778773967,6.973789778773967,21078.604,8.732261957625195,13.0,0.0,-0.12707999478335988,21072.219821245133,0.0,1.0,1.0,-0.0
5.039999999999937,0.14507806545178797,0.14994670689049008,0.14507806545178797,0.020795965564117985,0.921832367457489,1.000645369790479,50.03226848952394,1.049864679528736,61.62577898078203,1.0620187575912623,0.6979993259018521,53.46838202692045,0.33336062568372765,0.01902970518131177,6.973280720689966,6.973280720689966,21081.492000000002,8.727131631784868,13.0,0.0,-0.12349114045443041,21075.17014145091,0.0,1.0,1.0,-0.0
5.049999999999937,0.14507762802570737,0.14994674745292635,0.14507762802570737,0.020795357882355682,0.9218607787640373,1.000645467274529,50.03227336372645,1.0498634942498641,61.74207903659577,1.0620172887061905,0.6979976411104758,53.584892979336765,0.333360496611036,0.019030192039514022,6.972781386080147,6.972781386080147,21084.374,8.722001305944541,13.0,0.0,-0.11968071631971841,21078.148749411528,0.0,1.0,1.0,-0.0
5.0599999999999365,0.14507720180606773,0.14994679258512406,0.14507720180606773,0.0207947768528477,0.9218925434059504,1.0006455632148183,50.032278160740915,1.049862585848748,61.85839266203673,1.0620161053333912,0.6979958430848355,53.70140781052444,0.3333605907256125,0.019030655290865096,6.972291629571032,6.972291629571032,21087.254,8.716869272556924,13.0,0.0,-0.11588801934469185,21081.09905131774,0.0,1.0,1.0,-0.0
5.069999999999936,0.14507678977789062,0.14994684452994003,0.14507678977789062,0.020794226723822598,0.9219230304584606,1.0006456574279652,50.03228287139826,1.0498619404542657,61.97471945951529,1.062015195932772,0.6979939579899933,53.81792464430786,0.33336088831171495,0.01903109151743922,6.97181144698338,6.97181144698338,21090.132,8.711731262753784,13.0,0.0,-0.1120714680233387,21084.060526382462,0.0,1.0,1.0,-0.0
5.079999999999936,0.1450763943466438,0.14994689125942556,0.1450763943466438,0.020793711375417932,0.9219478179765391,1.0006457497498682,50.03228748749341,1.049861542236832,62.09105902406945,1.0620145468438331,0.6979920103120822,53.934441707408695,0.3333613687155411,0.019031497509912704,6.971340833646759,6.971340833646759,21093.006,8.706590691629703,13.0,0.0,-0.10823131647631565,21087.015238762488,0.0,1.0,1.0,-0.0
5.089999999999936,0.14507601444180498,0.14994693484542146,0.14507601444180498,0.020793234201837287,0.9219629000468379,1.000645840035021,50.03229200175105,1.0498613738664675,62.2074107289997,1.0620141425907375,0.6979900088192657,54.05095700004228,0.3333620136264186,0.019031869587865367,6.970879793077965,6.970879793077965,21095.876,8.701449266731974,13.0,0.0,-0.10436880754989765,21089.961499421555,0.0,1.0,1.0,-0.0
5.099999999999936,0.1450756495095373,0.14994699138694934,0.1450756495095373,0.020792798210752486,0.9219648694223265,1.0006459281561768,50.03229640780884,1.0498614166098197,62.323773993545274,1.0620139661487433,0.6979879653872665,54.167468746601074,0.3333628032922057,0.01903220459952185,6.970428326322721,6.970428326322721,21098.744,8.696301865418723,13.0,0.0,-0.10048493308022156,21092.905190499452,0.0,1.0,1.0,-0.0
5.1099999999999355,0.14507530233781304,0.14994704831239455,0.14507530233781304,0.02079240608062335,0.9219510650638872,1.0006460140067674,50.032300700338375,1.0498616502445008,62.44014849729197,1.0620139989746704,0.6979859084137194,54.28397574457427,0.3333637137093917,0.019032500642226315,6.969986423959202,6.969986423959202,21101.608,8.691154464105473,13.0,0.0,-0.09657940501347499,21095.849984296543,0.0,1.0,1.0,-0.0
5.119999999999935,0.14507497189077828,0.14994710698894648,0.14507497189077828,0.020792059967328663,0.9219196838234214,1.0006460975011053,50.03230487505527,1.0498620535897214,62.55653369217075,1.0620142212152197,0.6979838485533626,54.40047655394195,0.3333647240870379,0.0190327552829301,6.969554078639912,6.969554078639912,21104.468,8.686003647697637,13.0,0.0,-0.09265267172348805,21098.784055010234,0.0,1.0,1.0,-0.0
5.129999999999935,0.14507465740129968,0.1499471684795,0.14507465740129968,0.020791761598994752,0.9218698504627048,1.0006461785732912,50.03230892866456,1.0498626046434791,62.672929071287015,1.0620146120138665,0.6979817979846479,54.51696995630798,0.3333658130092658,0.01903296658998727,6.969131293603944,6.969131293603944,21107.324,8.680850269968863,13.0,0.0,-0.08870841586425932,21101.715836688127,0.0,1.0,1.0,-0.0
5.139999999999935,0.14507435817212883,0.14994723353253178,0.14507435817212883,0.020791512288261423,0.921801640773743,1.000646257177488,50.03231285887439,1.0498632807597068,62.78933416429042,1.0620151496848786,0.697979769362892,54.63345493449716,0.3333669587777001,0.019033133066161813,6.968718061819335,6.968718061819335,21110.176,8.675694330919148,13.0,0.0,-0.08474546550418595,21104.642887021804,0.0,1.0,1.0,-0.0
5.149999999999935,0.14507407346353624,0.14994730258743968,0.14507407346353624,0.02079131292968655,0.9217160593550784,1.0006463332879239,50.03231666439619,1.049864058839197,62.90574853407261,1.0620158118965077,0.6979777751618776,54.74993066402744,0.3333681396985214,0.019033253620212392,6.96831438050974,6.96831438050974,21113.024,8.670535830548497,13.0,0.0,-0.08076529075990804,21107.565431850173,0.0,1.0,1.0,-0.0
5.159999999999934,0.1450738024267113,0.14994738999712415,0.1450738024267113,0.020791163997669983,0.921614973992815,1.0006464068986567,50.032320344932835,1.049864915527068,63.02217177468646,1.06201657586229,0.6979758272272102,54.866396508140774,0.3333693343318404,0.01903332755058599,6.967920247773693,6.967920247773693,21115.87,8.665374768856905,13.0,0.0,-0.07676957398923065,21110.48353078157,0.0,1.0,1.0,-0.0
5.169999999999934,0.14507354714871037,0.14994746725061167,0.14507354714871037,0.020791065605739782,0.9215010089867998,1.0006464780245468,50.032323901227336,1.0498658271759322,63.13860373057668,1.0620174184273172,0.6979739511958167,54.98285238296971,0.3333705185172802,0.01903335532440705,6.967535654537041,6.967535654537041,21118.71,8.660213707165315,13.0,0.0,-0.07275763273328296,21113.40293463258,0.0,1.0,1.0,-0.0
5.179999999999934,0.1450733025539483,0.14994754823845688,0.1450733025539483,0.0207910172832223,0.9213774085242665,1.0006465466987386,50.03232733493693,1.049866770633092,63.25504379351904,1.0620183164239718,0.6979721382138464,55.09929758082436,0.3333716758841489,0.019033336020519584,6.967160599400817,6.967160599400817,21121.546000000002,8.655047522831847,13.0,0.0,-0.06873139402747347,21116.305988653123,0.0,1.0,1.0,-0.0
5.189999999999934,0.14507306760417704,0.14994763249270218,0.14507306760417704,0.020791018275628983,0.9212478722277713,1.0006466129708593,50.03233064854297,1.0498677230217317,63.37149165845411,1.0620192469463556,0.697970398085732,55.21573203094831,0.33337278675687076,0.01903327011253194,6.9667950738125874,6.9667950738125874,21124.378,8.649882192272024,13.0,0.0,-0.06469154635036442,21119.212446860416,0.0,1.0,1.0,-0.0
5.199999999999934,0.14507284099721166,0.1499477052580283,0.14507284099721166,0.020791067472886615,0.9211163695770107,1.0006466769077302,50.03233384538651,1.0498686619530284,63.48794705077634,1.0620201873916744,0.6979687388069746,55.332155816024446,0.33337383249495933,0.019033158356444563,6.966439069948359,6.966439069948359,21127.204,8.644714300391263,13.0,0.0,-0.060637718317853126,21122.112365704244,0.0,1.0,1.0,-0.0
5.209999999999933,0.14507261817881512,0.14994779433784802,0.14507261817881512,0.02079116335099021,0.9209869486103446,1.0006467385908786,50.03233692954393,1.049869565942134,63.6044095086911,1.0620211157493413,0.6979671521612317,55.448568811381975,0.33337479876670023,0.01903300102629618,6.966092583948912,6.966092583948912,21130.028000000002,8.639542139642272,13.0,0.0,-0.05657345292016476,21125.001971576752,0.0,1.0,1.0,-0.0
5.219999999999933,0.14507240148521233,0.14994787079474986,0.14507240148521233,0.020791304219870285,0.9208635408454301,1.0006467981172893,50.03233990586446,1.0498704139828299,63.720879088693174,1.0620220106144038,0.697965661985729,55.56497185707734,0.3333756653123531,0.019032800458571194,6.965755595845897,6.965755595845897,21132.846,8.634370832666926,13.0,0.0,-0.05249922521555531,21127.898756061248,0.0,1.0,1.0,-0.0
5.229999999999933,0.14507218592868096,0.14994793418563732,0.14507218592868096,0.020791487903346076,0.9207497781716812,1.0006468555978019,50.032342779890094,1.0498711863423293,63.83735539391078,1.0620228513772803,0.6979642564152163,55.681365121726536,0.33337642045089366,0.019032557458955494,6.965428105807063,6.965428105807063,21135.658,8.629199525691579,13.0,0.0,-0.04841356632311313,21130.77741941625,0.0,1.0,1.0,-0.0
5.239999999999933,0.1450719674849719,0.14994799841285428,0.1450719674849719,0.02079171197264755,0.9206488296795441,1.0006469111532885,50.03234555766443,1.0498718645469252,63.95383811363642,1.062023618577388,0.6979629271189527,55.797749011297185,0.33337705299794396,0.01903227335032494,6.965110130162354,6.965110130162354,21138.466,8.624021388527064,13.0,0.0,-0.044318477360058894,21133.654363215344,0.0,1.0,1.0,-0.0
5.2499999999999325,0.14507174588442337,0.14994806339308867,0.14507174588442337,0.020791973858490805,0.9205632585953051,1.0006469649153809,50.03234824576904,1.0498724311922165,64.07032723617917,1.0620242938561115,0.697961682660738,55.914124493396606,0.3333775493401794,0.01903195062913593,6.964801648412889,6.964801648412889,21141.27,8.618847520230778,13.0,0.0,-0.04021562716121709,21136.530320143404,0.0,1.0,1.0,-0.0
5.259999999999932,0.14507152056471587,0.1499481151053052,0.14507152056471587,0.020792270749154348,0.920494911282058,1.0006470170265465,50.03235085132732,1.0498728701203084,64.18682278111814,1.0620248599573692,0.6979605292322016,56.03049264449699,0.33337789752998914,0.01903159195312507,6.964502660090984,6.964502660090984,21144.068,8.613671090613554,13.0,0.0,-0.036105524634401885,21139.4001896609,0.0,1.0,1.0,-0.0
5.269999999999932,0.14507128780685105,0.14994815398975028,0.14507128780685105,0.020792599537465782,0.9204448456557139,1.0006470676371468,50.03235338185734,1.0498731667805785,64.30332458486548,1.0620253009687493,0.6979594568752695,56.1468542971531,0.3333780903851009,0.019031199405812053,6.964214031484296,6.964214031484296,21146.86,8.608491245901748,13.0,0.0,-0.031840437241059796,21142.281933499788,0.0,1.0,1.0,-0.0
5.279999999999932,0.1450710447732181,0.14994819495197745,0.1450710447732181,0.02079295696889414,0.9204133024365838,1.0006471169030313,50.032355845151564,1.049873308207908,64.41983256720735,1.0620256024955756,0.697958458633386,56.26321047319904,0.33337812150499446,0.01903077546012905,6.963934279042712,6.963934279042712,21149.648,8.60331310873723,13.0,0.0,-0.027865521251652786,21145.115069354215,0.0,1.0,1.0,-0.0
5.289999999999932,0.14507079238690765,0.14994822481990022,0.14507079238690765,0.020793339740041356,0.9203996995671012,1.0006471649860844,50.032358249304224,1.049873282797032,64.53634694453316,1.062025751574837,0.6979575443419878,56.37956271857814,0.3333779822408276,0.019030323672641826,6.96366417468436,6.96366417468436,21152.43,8.598130702704484,13.0,0.0,-0.02368973677806145,21147.977005505414,0.0,1.0,1.0,-0.0
5.299999999999931,0.14507052823881214,0.14994825905319303,0.14507052823881214,0.020793744342087157,0.9204026793604122,1.0006472120527818,50.032360602639095,1.049873080671705,64.65286774190739,1.0620257367443604,0.6979567068391969,56.495912282573876,0.3333776689057071,0.019029846887436665,6.963403507501834,6.963403507501834,21155.208,8.592952565539967,13.0,0.0,-0.0195578490062483,21150.81898503018,0.0,1.0,1.0,-0.0
5.309999999999931,0.14507025379082664,0.14994827082826545,0.14507025379082664,0.02079416724381634,0.9204201866593401,1.0006472582730948,50.03236291365474,1.0498726934085718,64.76939527925504,1.0620255480811986,0.6979559562311023,56.61226093272033,0.3333771755222714,0.019029349036138073,6.963152274922497,6.963152274922497,21157.978,8.587767598186282,13.0,0.0,-0.015425808883055614,21153.663141835998,0.0,1.0,1.0,-0.0
5.319999999999931,0.14506996414171108,0.1499482760633439,0.14506996414171108,0.020794604700776008,0.9204495810737521,1.0006473038176693,50.03236519088347,1.0498721146109278,64.88592946234473,1.0620251773585418,0.6979552711345584,56.72860975194354,0.333376504232078,0.01902883251132407,6.962910452435133,6.962910452435133,21160.742000000002,8.582587753474474,13.0,0.0,-0.011291604878740268,21156.48858167742,0.0,1.0,1.0,-0.0
5.329999999999931,0.1450696591028913,0.1499482908337587,0.1450696591028913,0.020795053063505712,0.9204877736007931,1.000647348855824,50.032367442791205,1.0498713394856318,65.00247052942512,1.0620246181189534,0.6979546513813437,56.844960380298694,0.33337565412065273,0.019028300907501315,6.962678028390127,6.962678028390127,21163.502,8.577403639894435,13.0,0.0,-0.007155984099054778,21159.31584682561,0.0,1.0,1.0,-0.0
5.339999999999931,0.14506934188944098,0.14994828881393066,0.14506934188944098,0.020795508763429737,0.9205313776085082,1.00064739355757,50.0323696778785,1.0498703646202994,65.1190189904132,1.0620238654078198,0.6979541119856489,56.9613148870308,0.33337462226285386,0.019027758674916018,6.962454977119088,6.962454977119088,21166.254,8.572222087635334,13.0,0.0,-0.003020824014987141,21162.140504980423,0.0,1.0,1.0,-0.0
5.34999999999993,0.14506900905952924,0.1499483004161366,0.14506900905952924,0.02079596807919534,0.920576876562647,1.0006474380906392,50.032371904531956,1.0498691885584868,65.23557491902623,1.062022915916693,0.6979536351753154,57.07767459502346,0.33337341400876963,0.019027208583538135,6.962241285040532,6.962241285040532,21169.002,8.567039681602585,13.0,0.0,0.001113333707617189,21164.947036198773,0.0,1.0,1.0,-0.0
5.35999999999993,0.1450686647284174,0.14994829937649934,0.1450686647284174,0.020796427494843953,0.9206207919044727,1.0006474826198215,50.03237413099107,1.0498678111318303,65.35213891926333,1.0620217679365827,0.6979532380869375,57.19404169720116,0.33337202856051446,0.019026655278012273,6.962036928655272,6.962036928655272,21171.742000000002,8.5618547142489,13.0,0.0,0.005244923695245024,21167.76110887996,0.0,1.0,1.0,-0.0
5.36999999999993,0.14506830615650482,0.14994830187718733,0.14506830615650482,0.02079688340236655,0.92065984683987,1.0006475273056468,50.03237636528234,1.0498662340453662,65.46871114391303,1.0620204213461457,0.6979529042333985,57.310417590620716,0.33337047344966664,0.019026101607593153,6.96184188490737,6.96184188490737,21174.476,8.556672308216152,13.0,0.0,0.009374361305130224,21170.55478320712,0.0,1.0,1.0,-0.0
5.37999999999993,0.14506793493208728,0.14994830982149218,0.14506793493208728,0.020797332390746784,0.9206911180689415,1.0006475723022954,50.03237861511477,1.0498644604347747,65.5852920413695,1.0620188776597554,0.697952636712486,57.426804131820504,0.3333687532603631,0.019025551415693866,6.961656135117469,6.961656135117469,21177.204,8.55148904840976,13.0,0.0,0.013499771866571905,21173.3502607625,0.0,1.0,1.0,-0.0
5.3899999999999295,0.14506755263939333,0.1499483107970847,0.14506755263939333,0.020797771176311097,0.9207121651058366,1.0006476177581933,50.03238088790967,1.0498624948495356,65.7018820757668,1.062017139843608,0.697952437748848,57.54320314358916,0.3333668737826445,0.01902500841706356,6.961479652832034,6.961479652832034,21179.924,8.546308349924304,13.0,0.0,0.01762050013648615,21176.137286966452,0.0,1.0,1.0,-0.0
5.399999999999929,0.1450671578115327,0.14994832052060145,0.1450671578115327,0.020798196548229977,0.9207211376579744,1.0006476638135655,50.032383190678274,1.0498603434392162,65.81848150153247,1.0620152123787538,0.6979522941685099,57.65961604154606,0.3333648451239295,0.019024475413419076,6.9613124167618965,6.9613124167618965,21182.638,8.541122528796972,13.0,0.0,0.021735738927798377,21178.91209524274,0.0,1.0,1.0,-0.0
5.409999999999929,0.14506675289673945,0.14994832616866274,0.14506675289673945,0.020798605561314562,0.9207168508216341,1.000647710599946,50.032385529997306,1.049858013537778,65.93509083903064,1.0620131011594298,0.6979522106466739,57.776044621680775,0.3333626745417507,0.0190239560185382,6.961154394562816,6.961154394562816,21185.344,8.535942684085164,13.0,0.0,0.025844473241568876,21181.686353226374,0.0,1.0,1.0,-0.0
5.419999999999929,0.14506633697539162,0.14994834299585766,0.14506633697539162,0.02079899539026206,0.9206988278959524,1.000647758239351,50.03238791196755,1.0498555138800534,66.05171037815037,1.0620108134111974,0.6979521751309365,57.89249021626194,0.33336037368148685,0.01902345279904339,6.961005564269224,6.961005564269224,21188.044,8.530761985599709,13.0,0.0,0.02994640511256897,21184.446469868475,0.0,1.0,1.0,-0.0
5.429999999999929,0.14506591283175058,0.1499483718553231,0.14506591283175058,0.02079936350285235,0.9206673085392123,1.0006478068437845,50.032390342189224,1.0498528541899035,66.16834065647255,1.0620083575870212,0.697952192570739,58.00895449735583,0.33335795133090274,0.01902296904810399,6.96086589560284,6.96086589560284,21190.738,8.5255821408879,13.0,0.0,0.03403942867536958,21187.20618611095,0.0,1.0,1.0,-0.0
5.4399999999999284,0.14506548280404663,0.14994839921477662,0.14506548280404663,0.02079970756673834,0.9206232218201891,1.0006478565158827,50.03239282579413,1.0498500451592847,66.28498218493297,1.0620057431737946,0.6979522653042446,58.125439008306735,0.33335541741897146,0.01902250773622423,6.960735360091298,6.960735360091298,21193.424,8.5204005886288,13.0,0.0,0.038123439722733,21189.95760627623,0.0,1.0,1.0,-0.0
5.449999999999928,0.14506504584759716,0.14994842548089107,0.14506504584759716,0.02080002539186524,0.920568130530125,1.0006479073466248,50.03239536733124,1.0498470986193251,66.40163522767268,1.0620029807423503,0.6979523790600954,58.24194480289698,0.33335278601163487,0.01902207076031522,6.960613926901343,6.960613926901343,21196.102,8.515225012785224,13.0,0.0,0.042197444829288756,21192.696688073007,0.0,1.0,1.0,-0.0
5.459999999999928,0.14506460150535797,0.14994845087154482,0.14506460150535797,0.020800315067088345,0.9205041458852163,1.000647959413675,50.03239797068375,1.0498440273384984,66.51830006301039,1.0620000819367703,0.6979525219025009,58.358472873761556,0.3333500712346452,0.019021659900201115,6.960501573832431,6.960501573832431,21198.772,8.510046875620707,13.0,0.0,0.04625967685336772,21195.42975876281,0.0,1.0,1.0,-0.0
5.469999999999928,0.14506414967057213,0.14994847545243004,0.14506414967057213,0.02080057498713658,0.9204338163667334,1.000648012781348,50.0324006390674,1.0498408448608851,66.63497697328273,1.0619970593206678,0.6979526832380608,58.47502411862514,0.3333472873224498,0.019021276726417215,6.960398266212841,6.960398266212841,21201.434,8.504870446003483,13.0,0.0,0.05030880060673979,21198.1544047791,0.0,1.0,1.0,-0.0
5.479999999999928,0.1450636904617063,0.14994851332361395,0.1450636904617063,0.020800803852712116,0.9203599981530336,1.0006480675005769,50.03240337502884,1.0498375653581287,66.7516662369744,1.0619939262276579,0.697952853324685,58.59159932545436,0.3333444485983462,0.0190209225657086,6.960303972726561,6.960303972726561,21204.09,8.499697431480845,13.0,0.0,0.0543461229551094,21200.870779902743,0.0,1.0,1.0,-0.0
5.489999999999927,0.1450632272222748,0.14994855023355164,0.1450632272222748,0.020801000720438063,0.9202857120667425,1.0006481236103382,50.03240618051691,1.0498342032543722,66.86836834215255,1.0619906965089139,0.6979530376972141,58.708199533036925,0.3333415662357211,0.019020599276986908,6.960218661143757,6.960218661143757,21206.738,8.494522709410914,13.0,0.0,0.05836953479596378,21203.58491779139,0.0,1.0,1.0,-0.0
5.499999999999927,0.1450627595106655,0.14994857192603883,0.1450627595106655,0.02080116482172624,0.9202139977706145,1.0006481811372585,50.032409056862925,1.0498307734441548,66.98508350139983,1.061987384444336,0.69795322385124,58.82482522699217,0.33333865527138984,0.019020307502558242,6.960142291324606,6.960142291324606,21209.376,8.489352256209214,13.0,0.0,0.062378461725201756,21206.28459930975,0.0,1.0,1.0,-0.0
5.509999999999927,0.1450622841930804,0.14994860660371687,0.1450622841930804,0.020801295612034823,0.9201477724395332,1.0006482400928818,50.03241200464409,1.0498272913401034,67.1018117008522,1.0619840048467606,0.6979533863970704,58.941476430383176,0.33333573356892443,0.019020046919725257,6.960074833214869,6.960074833214869,21212.008,8.484182656781162,13.0,0.0,0.0663719077381839,21208.972226220194,0.0,1.0,1.0,-0.0
5.519999999999927,0.14506180535615268,0.14994862599409906,0.14506180535615268,0.020801393018463173,0.9200896925066325,1.000648300475952,50.032415023797604,1.0498237721295989,67.21855339649638,1.0619805727551943,0.6979535344539323,59.05815385430228,0.33333281150306515,0.01901981872229717,6.960016245067465,6.960016245067465,21214.63,8.4790147649004,13.0,0.0,0.07034901837867874,21211.66339841666,0.0,1.0,1.0,-0.0
5.5299999999999265,0.1450613200369541,0.1499486443685121,0.1450613200369541,0.020801457091926337,0.9200420332570436,1.0006483622724716,50.03241811362358,1.0498202312725897,67.33530854080705,1.0619771033173067,0.6979536438086225,59.17485726719305,0.3333299062675296,0.01901962203982831,6.959966492131408,6.959966492131408,21217.244,8.473848580566932,13.0,0.0,0.07430907792517286,21214.332423430154,0.0,1.0,1.0,-0.0
5.539999999999926,0.1450608294683941,0.14994866201958965,0.1450608294683941,0.02080148825688517,0.9200065894362717,1.0006484254550874,50.03242127275437,1.049816683981864,67.45207733504007,1.0619736117450442,0.697953710445888,59.291586774569936,0.33332703050343643,0.01901945678380068,6.959925531131589,6.959925531131589,21219.850000000002,8.468686665101695,13.0,0.0,0.07825097031186456,21217.001039542505,0.0,1.0,1.0,-0.0
5.549999999999926,0.1450603348302592,0.14994866529680656,0.1450603348302592,0.02080148720616161,0.9199845976647368,1.0006484899852466,50.032424499262326,1.0498131451388353,67.56885995726604,1.0619701130501127,0.697953730501805,59.408342351958005,0.333324196344015,0.019019322583116463,6.959893321881144,6.959893321881144,21222.446,8.463523895862812,13.0,0.0,0.08217391387476242,21219.659422130244,0.0,1.0,1.0,-0.0
5.559999999999926,0.14505983427500843,0.14994866902078055,0.14505983427500843,0.020801454810881744,0.9199766901800794,1.000648555812382,50.0324277906191,1.0498096294239203,67.68565634484469,1.0619666220373387,0.6979536860942125,59.52512349715417,0.33332141843780977,0.019019218055284903,6.959869814740517,6.959869814740517,21225.034,8.458366249265806,13.0,0.0,0.08607710990871381,21222.303300542484,0.0,1.0,1.0,-0.0
5.569999999999926,0.14505932993881396,0.14994867409035564,0.14505932993881396,0.02080139227641028,0.9199828757657816,1.0006486228751057,50.03243114375528,1.049806150859138,67.8024666765274,1.061963153145857,0.697953578785955,59.64193004107838,0.33331870673428476,0.01901914258075386,6.959854911765234,6.959854911765234,21227.614,8.453210310216091,13.0,0.0,0.08995050770505948,21224.943575248624,0.0,1.0,1.0,-0.0
5.5799999999999255,0.14505882378845755,0.14994866748841884,0.14505882378845755,0.020801301015757803,0.920002549263207,1.0006486911035075,50.03243455517538,1.049802722761409,67.91929110308634,1.0619597202143036,0.6979534099505603,59.758761696905836,0.33331607049255174,0.019019095286111284,6.959848559058166,6.959848559058166,21230.184,8.448056932487317,13.0,0.0,0.09380096795437262,21227.57384928093,0.0,1.0,1.0,-0.0
5.589999999999925,0.14505831468682337,0.14994865052628398,0.14505831468682337,0.020801182554430035,0.9200345334968354,1.0006487604185037,50.032438020925184,1.0497993579061182,68.03612953158857,1.0619563365056444,0.697953166764168,59.87561771830124,0.3333135213027044,0.019019074331316527,6.959850761042751,6.959850761042751,21232.744,8.442906116079481,13.0,0.0,0.09763803035583865,21230.191351886173,0.0,1.0,1.0,-0.0
5.599999999999925,0.14505780234946272,0.14994863881332296,0.14505780234946272,0.020801038629474692,0.9200771470820421,1.0006488307317623,50.03244153658811,1.049796068335968,68.15298188936835,1.0619530146887244,0.6979528410529755,59.99249734464011,0.33331106906676483,0.01901907789992762,6.959862434910017,6.959862434910017,21235.296000000002,8.437760422313524,13.0,0.0,0.10158235433969852,21232.825574519447,0.0,1.0,1.0,-0.0
5.609999999999925,0.14505729015635244,0.14994861985612912,0.14505729015635244,0.020800871237099325,0.9201282967638599,1.0006489019485998,50.03244509742999,1.049792864992514,68.26984833556203,1.0619497665853923,0.697952442826842,60.10940015016264,0.3333087189464934,0.019019104925669456,6.959881908787425,6.959881908787425,21237.838,8.432612167226626,13.0,0.0,0.1052343566722912,21235.405012495365,0.0,1.0,1.0,-0.0
5.619999999999925,0.14505677803839703,0.14994859539705213,0.14505677803839703,0.020800682425741197,0.9201855756834704,1.0006489739689097,50.032448698445485,1.0497897579655926,68.38672877488325,1.0619466030972189,0.6979519664363053,60.22632524304167,0.33330647852799034,0.019019153340876182,6.959910001878213,6.959910001878213,21240.37,8.42747501119713,13.0,0.0,0.10904071415352812,21238.001444826452,0.0,1.0,1.0,-0.0
5.629999999999924,0.14505626654410078,0.1499485813651548,0.14505626654410078,0.020800474371351532,0.920246388215329,1.0006490466870144,50.03245233435072,1.049786756359262,68.5036231234615,1.0619435342353476,0.6979514098852798,60.343271727779126,0.3333043537736661,0.01901922112078097,6.959946471669303,6.959946471669303,21242.894,8.42233444007305,13.0,0.0,0.11277677382656774,21240.581772156747,0.0,1.0,1.0,-0.0
5.639999999999924,0.1450557596975532,0.149948551361298,0.1450557596975532,0.020800249423139724,0.9203080734887282,1.000649119994494,50.032455999724704,1.0497838679727904,68.62053152174263,1.0619405689168335,0.6979507885485523,60.460239059014384,0.33330234597414465,0.019019307024663763,6.95999125502718,6.95999125502718,21245.406,8.417200699138139,13.0,0.0,0.11648671385853754,21243.157357203087,0.0,1.0,1.0,-0.0
5.649999999999924,0.14505525484538084,0.14994853543892353,0.14505525484538084,0.02080000984489462,0.9203680338779727,1.000649193779625,50.03245968898125,1.049781099828915,68.73745363056891,1.0619377150469937,0.6979500867776118,60.577225874238714,0.33330046210106423,0.019019408059170802,6.960044311235343,6.960044311235343,21247.91,8.412069519524167,13.0,0.0,0.12016957702361264,21245.71109418997,0.0,1.0,1.0,-0.0
5.659999999999924,0.1450547567544515,0.149948507128481,0.1450547567544515,0.02079975812574909,0.920423855535681,1.0006492679290173,50.032463396450865,1.0497784574939473,68.85438959660398,1.0619349794348047,0.6979493250285824,60.694231621346496,0.3332987005269745,0.019019523048880417,6.960105582036561,6.960105582036561,21250.402000000002,8.406944316325719,13.0,0.0,0.12382446144499722,21248.268342464602,0.0,1.0,1.0,-0.0
5.6699999999999235,0.145054263221578,0.1499484822083054,0.145054263221578,0.020799496632969684,0.9204734188736916,1.0006493423285137,50.032467116425686,1.0497759456732612,68.9713390776037,1.0619323677680426,0.6979484913861389,60.81125491964835,0.33329706553767247,0.01901964902161463,6.960175018234332,6.960175018234332,21252.884000000002,8.401819966900918,13.0,0.0,0.12745065625654084,21250.801496373308,0.0,1.0,1.0,-0.0
5.679999999999923,0.1450537761988149,0.14994846220968777,0.1450537761988149,0.0207992278500057,0.9205149937187159,1.0006494168632203,50.032470843161015,1.0497735678062676,69.08830199059351,1.0619298846725396,0.6979475944458399,60.92829483335054,0.33329555619242557,0.019019784033332744,6.960252560493011,6.960252560493011,21255.356,8.396699886344345,13.0,0.0,0.13104717458283358,21253.33223409727,0.0,1.0,1.0,-0.0
5.689999999999923,0.14505329747195211,0.1499484485063163,0.14505329747195211,0.020798954259560375,0.9205473113987506,1.000649491420113,50.03247457100565,1.049771326107749,69.20527823761263,1.0619275335633798,0.6979466428331416,61.04535040271723,0.3332941705654969,0.019019926095287465,6.96033815719621,6.96033815719621,21257.818,8.391585782203299,13.0,0.0,0.13461303760616966,21255.85088701728,0.0,1.0,1.0,-0.0
5.699999999999923,0.14505282868748876,0.14994844229570575,0.14505282868748876,0.020798678300857926,0.9205696155304706,1.000649565888913,50.032478294445646,1.0497692215977181,69.32226770492491,1.0619253166548086,0.6979456452818109,61.162420661317746,0.33329290578809395,0.019020073224136017,6.960431751997271,6.960431751997271,21260.27,8.386475093156836,13.0,0.0,0.13814822017105965,21258.359267010583,0.0,1.0,1.0,-0.0
5.709999999999923,0.14505237134510668,0.14994843048483328,0.14505237134510668,0.020798402346361766,0.9205816875552068,1.000649640162908,50.032482008145394,1.0497672541372391,69.43927026270954,1.0619232349841876,0.6979446105588677,61.27950464431161,0.33329175811050493,0.019020223463096866,6.96053328650544,6.96053328650544,21262.71,8.381368672978606,13.0,0.0,0.1416513007062997,21260.85737365007,0.0,1.0,1.0,-0.0
5.7199999999999225,0.14505192372047265,0.1499484280052964,0.14505192372047265,0.020798128629663314,0.9205838479029256,1.0006497141383006,50.03248570691503,1.0497654227048865,69.55628554647501,1.0619212885544493,0.6979435327237946,61.396601027001665,0.3332907261426315,0.019020374106820618,6.960642703350203,6.960642703350203,21265.14,8.376266521668606,13.0,0.0,0.1451221013293119,21263.33927032625,0.0,1.0,1.0,-0.0
5.729999999999922,0.14505148780287255,0.14994842140025313,0.14505148780287255,0.02079785940618972,0.920576929469617,1.0006497877153695,50.03248938576847,1.0497637250926584,69.67331343729423,1.0619194763261792,0.6979424241484765,61.51370892788391,0.3332898038478763,0.019020523450748034,6.960759937687726,6.960759937687726,21267.558,8.371171200547776,13.0,0.0,0.14855990679624137,21265.81674973071,0.0,1.0,1.0,-0.0
5.739999999999922,0.1450510620564928,0.1499484252544927,0.1450510620564928,0.02079759677370915,0.9205622279455772,1.0006498607991618,50.03249303995809,1.0497621582484185,69.79035357384083,1.0619177962450186,0.697941281039473,61.630827088435716,0.33328898788775396,0.01902066897761149,6.960884935637177,6.960884935637177,21269.966,8.366077586974239,13.0,0.0,0.15196317014899904,21268.276248909442,0.0,1.0,1.0,-0.0
