t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
5.749999999999922,0.14505064848820431,0.14994842580979967,0.14505064848820431,0.020797342811755666,0.9205414308887395,1.0006499333003855,50.03249666501928,1.049760718007049,69.90740583551464,1.061916245262348,0.6979401170338786,61.74795469451138,0.33328827054507926,0.019020809163880013,6.9610176301537745,6.9610176301537745,21272.362,8.360991657363519,13.0,0.0,0.15533155855531885,21270.73129951116,0.0,1.0,1.0,-0.0
5.759999999999922,0.1450502454807698,0.1499484232991793,0.1450502454807698,0.020797099402122852,0.9205165301038901,1.0006500051358787,50.03250025679393,1.0497593994580785,70.0244698571838,1.0619148193896988,0.6979389290438267,61.86509056283853,0.3332876470239522,0.019020941686081146,6.961157964261025,6.961157964261025,21274.746,8.355907435300091,13.0,0.0,0.1586644241002789,21273.168310871297,0.0,1.0,1.0,-0.0
5.769999999999921,0.14504985184374822,0.1499484319726861,0.14504985184374822,0.020796868317910232,0.9204897225142591,1.0006500762278991,50.03250381139496,1.0497581969293246,70.1415452957849,1.061913513850504,0.6979377164265907,61.982233597962676,0.3332871115137802,0.01902106444698409,6.961305835959935,6.961305835959935,21277.12,8.35083345852042,13.0,0.0,0.16195501826348774,21275.594053781715,0.0,1.0,1.0,-0.0
5.779999999999921,0.1450494696870505,0.14994843784652645,0.1450494696870505,0.020796651280238714,0.9204632997493845,1.0006501465063067,50.032507325315336,1.0497571037814046,70.25863204493835,1.0619123229938578,0.6979364947077854,62.09938314437647,0.33328665422223896,0.019021176310052366,6.961461164850787,6.961461164850787,21279.482,8.345758627967097,13.0,0.0,0.1652065255760473,21278.01347815557,0.0,1.0,1.0,-0.0
5.789999999999921,0.1450490973803367,0.14994844103145769,0.1450490973803367,0.020796449767506116,0.9204395378264664,1.0006502159087087,50.032510795435435,1.0497561128076456,70.37572975344641,1.061911240379269,0.6979352619916142,62.21653818813247,0.33328626859623506,0.01902127535171271,6.961623903696908,6.961623903696908,21281.832000000002,8.340694896471181,13.0,0.0,0.1684272517101671,21280.415281191683,0.0,1.0,1.0,-0.0
5.799999999999921,0.14504873367138016,0.1499484416717781,0.14504873367138016,0.020796265108532275,0.9204205909602342,1.0006502843794816,50.03251421897408,1.0497552162399897,70.49283809470548,1.0619102589543605,0.697934018437087,62.3336978187528,0.33328594733900596,0.01902135990202413,6.961793987941383,6.961793987941383,21284.170000000002,8.335632872522554,13.0,0.0,0.17160653774128415,21282.80687146936,0.0,1.0,1.0,-0.0
5.809999999999921,0.14504837754357772,0.14994843997980095,0.14504837754357772,0.02079609849084119,0.9204083913757727,1.000650351870303,50.032517593515145,1.0497544057927104,70.60995676496438,1.0619093710974155,0.6979327655627607,62.450861216374804,0.33328568257824265,0.01902142849717097,6.961971342048979,6.961971342048979,21286.496,8.330579386310392,13.0,0.0,0.17474702085985286,21285.18588355239,0.0,1.0,1.0,-0.0
5.81999999999992,0.1450480281514954,0.14994843626626084,0.1450480281514954,0.020795950951079344,0.9204045616015301,1.0006504183405613,50.032520917028066,1.04975367271991,70.72708548273629,1.061908568667412,0.6979315058981549,62.56802765129545,0.33328546598972864,0.01902147987127147,6.962155905515934,6.962155905515934,21288.81,8.325531022740105,13.0,0.0,0.17784779877485163,21287.552939950085,0.0,1.0,1.0,-0.0
5.82999999999992,0.14504768479187158,0.14994843096528038,0.14504768479187158,0.020795823362926517,0.9204103432470307,1.0006504837576635,50.032524187883176,1.049753007881612,70.84422398906587,1.061907843062427,0.6979302427949328,62.68519648730918,0.33328528889769704,0.019021512960458942,6.9623476058674925,6.9623476058674925,21291.112,8.320486074264405,13.0,0.0,0.1809082348794565,21289.907614455547,0.0,1.0,1.0,-0.0
5.83999999999992,0.14504734689187365,0.1499484105687838,0.14504734689187365,0.020795716427137026,0.9204265451500432,1.000650548097256,50.032527404862805,1.0497524018151696,70.96137204836228,1.0619071852848168,0.6979289803173316,62.802367185744515,0.33328514236185147,0.01902152690957349,6.9625463766494216,6.9625463766494216,21293.4,8.315452224846105,13.0,0.0,0.1839263990226452,21292.25021374529,0.0,1.0,1.0,-0.0
5.84999999999992,0.1450470109492912,0.14994840397527306,0.1450470109492912,0.020795630608617523,0.9204535146079622,1.000650611341963,50.032530567098156,1.049751845043543,71.0785292311142,1.0619065861198966,0.6979277085682395,62.91953894273568,0.33328502042257285,0.019021520292631246,6.9627521511592185,6.9627521511592185,21295.678,8.310420936748745,13.0,0.0,0.1869041290511649,21294.57465212588,0.0,1.0,1.0,-0.0
5.8599999999999195,0.14504668053199904,0.14994838390361445,0.14504668053199904,0.020795566361998117,0.9204911272468373,1.0006506734833431,50.032533674167155,1.0497513275653787,71.19569561247425,1.0619060360511579,0.6979264513263493,63.03671185540123,0.33328490994150534,0.019021493640291435,6.962964848570253,6.962964848570253,21297.942,8.305396478840553,13.0,0.0,0.18983896815338216,21296.898559191566,0.0,1.0,1.0,-0.0
5.869999999999919,0.14504635211905947,0.14994836547551715,0.14504635211905947,0.020795523788997027,0.9205388021071851,1.0006507345214992,50.03253672607496,1.049750839571429,71.31287080617214,1.061905525363753,0.6979251985816106,63.15388530265401,0.33328480500322516,0.01902144588425536,6.963184401326508,6.963184401326508,21300.194,8.300377997347889,13.0,0.0,0.19273096345360743,21299.196459451392,0.0,1.0,1.0,-0.0
5.879999999999919,0.145046026324136,0.1499483357913083,0.145046026324136,0.020795502900381225,0.920595538661098,1.0006507944638807,50.032539723194034,1.0497503711391654,71.43005471631615,1.0619050443162366,0.6979239598317074,63.271059218433344,0.3332846957533704,0.019021377185268983,6.963410732180867,6.963410732180867,21302.432,8.29537061491262,13.0,0.0,0.1955791687454695,21301.490006621232,0.0,1.0,1.0,-0.0
5.889999999999919,0.14504570061338506,0.14994831023279873,0.14504570061338506,0.02079550347245075,0.9206599716349986,1.0006508533252803,50.032542666264014,1.0497499125872936,71.547247049405,1.0619045831956038,0.6979227294155058,63.38823325515702,0.3332845757622717,0.01902128707175993,6.963643768237351,6.963643768237351,21304.658,8.290364086251003,13.0,0.0,0.1983834576940398,21303.76338697886,0.0,1.0,1.0,-0.0
5.899999999999919,0.14504537633345752,0.14994829019927194,0.14504537633345752,0.020795525206736453,0.9207304416714914,1.0006509111280135,50.03254555640068,1.0497494542166204,71.66444779504187,1.061904132355944,0.6979215199290865,63.50540759263245,0.3332844349761215,0.019021176215049437,6.96388342522628,6.96388342522628,21306.872,8.285367802873138,13.0,0.0,0.20114242159739962,21306.03027633729,0.0,1.0,1.0,-0.0
5.909999999999918,0.14504505458688646,0.14994824901278495,0.14504505458688646,0.020795567622677247,0.920805077433768,1.0006509679030797,50.03254839515399,1.049748986448338,71.7816569573111,1.0619036821757144,0.6979203426144439,63.62258248208618,0.3332842638535333,0.019021045401111995,6.964129632298862,6.964129632298862,21309.07,8.280377495910797,13.0,0.0,0.20385610036758148,21308.28317188599,0.0,1.0,1.0,-0.0
5.919999999999918,0.14504473025541512,0.14994823040661948,0.14504473025541512,0.020795629932055595,0.9208818911008161,1.0006510236868502,50.03255118434251,1.0497485003934302,71.89887412082197,1.0619032233732608,0.6979191787170247,63.73975752913463,0.33328405967628505,0.01902089401058644,6.964382308359325,6.964382308359325,21311.258,8.275394019137627,13.0,0.0,0.206523607222918,21310.511696544487,0.0,1.0,1.0,-0.0
5.929999999999918,0.14504440898541626,0.1499481936777247,0.14504440898541626,0.0207957114517054,0.9209588714203324,1.0006510785229168,50.03255392614584,1.0497479870033384,72.01609962768983,1.06190274689341,0.6979180604127732,63.85693365362145,0.3332838092805028,0.0190207242824792,6.964641371169571,6.964641371169571,21313.43,8.270419933874564,13.0,0.0,0.2091441990057576,21312.745892050392,0.0,1.0,1.0,-0.0
5.939999999999918,0.14504408584748354,0.1499481684597181,0.14504408584748354,0.020795811111683757,0.9210340793922651,1.0006511324612382,50.03255662306191,1.0497474380745018,72.13333312362121,1.061902244001074,0.6979169691913566,63.97411064179027,0.33328351067000095,0.019020535930633936,6.964906744533563,6.964906744533563,21315.59,8.265452678800672,13.0,0.0,0.21171764149974487,21314.945980360324,0.0,1.0,1.0,-0.0
5.949999999999918,0.14504376361322696,0.14994814211246668,0.14504376361322696,0.02079592788378783,0.921105738847231,1.0006511855567726,50.03255927783863,1.0497468456086545,72.25057478863238,1.061901706421688,0.6979159227431766,64.0912892254118,0.33328315470492514,0.01902033074705419,6.965178341361901,6.965178341361901,21317.736,8.260490546368658,13.0,0.0,0.2142430370341934,21317.14761002781,0.0,1.0,1.0,-0.0
5.959999999999917,0.14504344137590208,0.1499481159812653,0.14504344137590208,0.020796060539654885,0.9211723151773709,1.000651237870383,50.032561893519144,1.0497462022233073,72.36782457997894,1.0619011262776101,0.6979149208710939,64.20846978684334,0.3332827364909721,0.019020109710947437,6.965456077259804,6.965456077259804,21319.868000000002,8.255538659220399,13.0,0.0,0.2167200678750531,21319.326951059804,0.0,1.0,1.0,-0.0
5.969999999999917,0.14504311866837127,0.14994809130073247,0.14504311866837127,0.02079620774752276,0.9212325840699016,1.0006512894669544,50.03256447334772,1.0497455011422796,72.48508249628172,1.0619004962523968,0.6979139649776326,64.32565281422939,0.33328225137914136,0.019019874025649402,6.965739871145702,6.965739871145702,21321.986,8.25059360226131,13.0,0.0,0.21914803122666773,21321.494125968773,0.0,1.0,1.0,-0.0
5.979999999999917,0.14504279529701342,0.14994806917628678,0.14504279529701342,0.020796368096038992,0.9212856824936321,1.0006513404150525,50.03256702075263,1.0497447362147818,72.60234857064499,1.0618998096157537,0.6979130572852985,64.44283887618764,0.3332816951188621,0.019019625049127385,6.966029632983486,6.966029632983486,21324.09,8.245656229265037,13.0,0.0,0.22152641833098652,21323.646843161427,0.0,1.0,1.0,-0.0
5.989999999999917,0.14504247124223185,0.14994805057175445,0.14504247124223185,0.02079654010388726,0.9213311416737167,1.0006513907864716,50.03256953932358,1.0497439019402512,72.71962286475781,1.061899060249471,0.6979122003574851,64.5600286066635,0.3332810639665381,0.019019364256961994,6.966325276610203,6.966325276610203,21326.18,8.24072910155252,13.0,0.0,0.22385476790474684,21325.785299720887,0.0,1.0,1.0,-0.0
5.9999999999999165,0.145042146591915,0.14994803630356554,0.145042146591915,0.020796722227586047,0.9213689008680598,1.0006514406557068,50.03257203278534,1.0497429934943527,72.83690546386889,1.0618982426746566,0.6979113967727358,64.677222693194,0.3332803547656262,0.019019093216244138,6.96662671456964,6.96662671456964,21328.256,8.235807096481878,13.0,0.0,0.22613250798401643,21327.909460709157,0.0,1.0,1.0,-0.0
6.009999999999916,0.14504182149430134,0.1499480270416739,0.14504182149430134,0.020796912870947263,0.921399301623764,1.0006514900993695,50.03257450496847,1.049742006753215,72.9541964725303,1.0618973520786243,0.6979106488927891,64.79442186637496,0.3332795650051633,0.019018813563138948,6.96693385227608,6.96693385227608,21330.318,8.23089619046864,13.0,0.0,0.22835918277546996,21330.01912637445,0.0,1.0,1.0,-0.0
6.019999999999916,0.14504149612438502,0.14994802331701929,0.14504149612438502,0.02079711039665788,0.921423063115707,1.0006515391955655,50.032576959778275,1.0497409383139455,73.07149601102411,1.0618963843395477,0.6979099586983746,64.91162688994035,0.33327869286002343,0.019018526982063105,6.967246601227883,6.967246601227883,21332.366,8.225990407097278,13.0,0.0,0.23053461689924246,21332.11454984499,0.0,1.0,1.0,-0.0
6.029999999999916,0.14504117066096944,0.1499480114781172,0.14504117066096944,0.02079731313949951,0.9214412401637474,1.0006515880232487,50.03257940116244,1.0497397855101214,73.18880421240279,1.0618953360472765,0.6979093276796612,65.02883855141253,0.3332777372148551,0.019018235186168082,6.967564865572826,6.967564865572826,21334.398,8.221095722783318,13.0,0.0,0.23265770221395887,21334.19550419304,0.0,1.0,1.0,-0.0
6.039999999999916,0.1450408422219203,0.14994800588329785,0.1450408422219203,0.020797519364686004,0.9214551677426908,1.0006516366601592,50.03258183300796,1.0497385466546165,73.30612100206667,1.061894204627551,0.6979087421967731,65.1460572877042,0.3332767008332071,0.01901793911524819,6.967888558079644,6.967888558079644,21336.416,8.216211283753113,13.0,0.0,0.23472840442572104,21336.256299466542,0.0,1.0,1.0,-0.0
6.0499999999999154,0.14504051178700794,0.1499480067476967,0.14504051178700794,0.020797727455765132,0.9214663911904243,1.0006516851826406,50.03258425913203,1.049737220690919,73.42344657387326,1.061892988302666,0.6979082064788794,65.26328397272636,0.3332755832985659,0.01901764065381242,6.968217582511633,6.968217582511633,21338.420000000002,8.211330259817492,13.0,0.0,0.2367461117278457,21338.30861887688,0.0,1.0,1.0,-0.0
6.059999999999915,0.14504018004370636,0.14994800017613769,0.14504018004370636,0.020797935818024728,0.9214765868218191,1.0006517336664773,50.03258668332386,1.0497358072427827,73.54078111919046,1.061891685965695,0.6979077229394234,65.38051945326907,0.33327438508628104,0.019017341584029134,6.968551838986627,6.968551838986627,21340.408,8.206463750033858,13.0,0.0,0.2387105331388047,21340.344418995224,0.0,1.0,1.0,-0.0
6.069999999999915,0.1450398444626798,0.1499480003526478,0.1450398444626798,0.020798142813386863,0.9214874812283026,1.000651782184745,50.03258910923725,1.049734306860515,73.65812460988192,1.0618902973013142,0.6979072781796216,65.49776419486125,0.3332731106247643,0.01901704284562799,6.968891241733983,6.968891241733983,21342.382,8.201602362892102,13.0,0.0,0.24062117226520358,21342.360194557066,0.0,1.0,1.0,-0.0
6.079999999999915,0.14503950629171458,0.14994800740479464,0.14503950629171458,0.02079834694534238,0.9215007675783247,1.000651830807607,50.032591540380345,1.049732720667067,73.775477277081,1.0618888227421137,0.6979068763243006,65.61501907715272,0.3332717611670275,0.019016746276544337,6.969235685672951,6.969235685672951,21344.342,8.196752928581391,13.0,0.0,0.24247771276956626,21344.367257120623,0.0,1.0,1.0,-0.0
6.089999999999915,0.14503916644611947,0.14994800743771947,0.14503916644611947,0.020798546764429066,0.9215180240172521,1.0006518796031894,50.03259398015947,1.0497310503972932,73.89283934258874,1.061887263334963,0.697906519555673,65.73228493380385,0.333270338808752,0.019016453576032273,6.969586082969749,6.969586082969749,21346.286,8.191912032007146,13.0,0.0,0.24436701785505355,21346.38596607214,0.0,1.0,1.0,-0.0
6.099999999999914,0.14503882261305814,0.14994800066144376,0.14503882261305814,0.020798740805092985,0.9215406481745063,1.0006519286355045,50.032596431775225,1.0497292986311215,74.01021080371231,1.0618856208507503,0.6979061942628338,65.84956220103095,0.33326884950805225,0.01901616557058025,6.969940643432619,6.969940643432619,21348.214,8.18707796562207,13.0,0.0,0.2460259703499955,21348.328972936415,0.0,1.0,1.0,-0.0
6.109999999999914,0.14503847321328334,0.1499480014064597,0.14503847321328334,0.020798927715262375,0.9215697860551164,1.0006519779629488,50.03259889814744,1.0497274686586782,74.12759169540271,1.0618838978359941,0.6979058898981362,65.96685134948551,0.3332672990857954,0.019015883175076274,6.97030016916551,6.97030016916551,21350.128,8.182258413388977,13.0,0.0,0.24774723759322215,21350.294049674056,0.0,1.0,1.0,-0.0
6.119999999999914,0.14503812022895052,0.14994799599915518,0.14503812022895052,0.020799106334099933,0.9216062840794265,1.0006520276397763,50.03260138198882,1.0497255641537804,74.2449823004353,1.0618820974160812,0.6979056125797642,66.08415322130989,0.33326569016942387,0.019015608093669915,6.970664354029913,6.970664354029913,21352.026,8.177442276250474,13.0,0.0,0.24938284416741058,21352.239944658282,0.0,1.0,1.0,-0.0
6.129999999999914,0.14503776216312672,0.14994798491902905,0.14503776216312672,0.02079927551573881,0.9216506538358433,1.0006520777156425,50.03260388578212,1.0497235894468684,74.36238266564825,1.0618802232619353,0.6979053515958562,66.20146822380173,0.33326402928186744,0.019015341057681826,6.971033086911352,6.971033086911352,21353.908,8.172641507037602,13.0,0.0,0.250962686694892,21354.163046553233,0.0,1.0,1.0,-0.0
6.1399999999999135,0.14503739812153393,0.1499479827993114,0.14503739812153393,0.020799434232650356,0.9217030548604082,1.0006521282341283,50.03260641170642,1.0497215494016006,74.47979286638711,1.0618782796441772,0.6979050988014461,66.31879678041324,0.33326232276312306,0.019015082845983515,6.971406275737652,6.971406275737652,21355.776,8.16784927556119,13.0,0.0,0.2524859888284824,21356.072092830356,0.0,1.0,1.0,-0.0
6.149999999999913,0.14503703069391338,0.14994796225537083,0.14503703069391338,0.020799581648399304,0.9217632913259599,1.0006521792342853,50.03260896171427,1.0497194490929806,74.59721321837038,1.061876271240215,0.6979048624671379,66.43613967440396,0.33326057367232176,0.01901483500559428,6.97178380871023,6.97178380871023,21357.626,8.163064728047596,13.0,0.0,0.25395247469595045,21357.97037518348,0.0,1.0,1.0,-0.0
6.159999999999913,0.1450366558928769,0.14994795218113116,0.1450366558928769,0.02079971688620935,0.9218308293791244,1.0006522307488723,50.032611537443614,1.049717294314405,74.71464357743938,1.0618742032114894,0.69790461934786,66.55349687967546,0.3332587920083271,0.019014597313111954,6.972165581388051,6.972165581388051,21359.462,8.158290425817757,13.0,0.0,0.2553619747714942,21359.840251509544,0.0,1.0,1.0,-0.0
6.169999999999913,0.14503627721379034,0.14994793944009704,0.14503627721379034,0.02079983936235768,0.921904827434652,1.000652282804869,50.032614140243446,1.049715090869725,74.8320842999404,1.0618720811008924,0.6979043816704371,66.6708691725762,0.33325698041834106,0.01901437131225184,6.972551485706201,6.972551485706201,21361.282,8.153530637739905,13.0,0.0,0.2567138171514412,21361.70761296144,0.0,1.0,1.0,-0.0
6.179999999999913,0.14503589440035453,0.14994792502041698,0.14503589440035453,0.020799948519246856,0.9219841798989582,1.0006523354247356,50.03261677123678,1.0497128448888189,74.94953549048768,1.0618699106683405,0.6979041437737186,66.78825685935637,0.3332551453843327,0.01901415748779962,6.972941412597946,6.972941412597946,21363.086,8.148775118530283,13.0,0.0,0.2580076953623521,21363.550455440458,0.0,1.0,1.0,-0.0
6.1899999999999125,0.14503550762024478,0.14994790997282315,0.14503550762024478,0.02080004390997371,0.9220675753909149,1.0006523886250376,50.03261943125188,1.0497105627209469,75.06699726836561,1.061867697955407,0.697903901924539,66.90566024162709,0.3332532930887321,0.019013956330628946,6.973335234978895,6.973335234978895,21364.874,8.144033259699002,13.0,0.0,0.25924360889671993,21365.378249190395,0.0,1.0,1.0,-0.0
6.199999999999912,0.14503511733871016,0.1499478953883215,0.14503511733871016,0.020800125212041685,0.9221535616585604,1.0006524424167103,50.03262212083551,1.0497082508574342,75.18446976298121,1.0618654492118316,0.6979036537824399,67.02307959948861,0.33325142944931757,0.01901376828923722,6.97373284191932,6.97373284191932,21366.646,8.139303353698768,13.0,0.0,0.26042038656904387,21367.18967934952,0.0,1.0,1.0,-0.0
6.209999999999912,0.1450347242426123,0.14994788237388515,0.1450347242426123,0.020800192225311206,0.9222406160621255,1.0006524968053117,50.03262484026558,1.0497059158636668,75.30195310982833,1.0618631708252628,0.6979033980853592,67.14051518407125,0.3332495601296046,0.019013593750898176,6.974134101000885,6.974134101000885,21368.402000000002,8.134581131661351,13.0,0.0,0.26153791258320785,21368.984004538714,0.0,1.0,1.0,-0.0
6.219999999999912,0.14503432918586678,0.14994785799392824,0.14503432918586678,0.020800244865793086,0.9223272179559598,1.0006525517912734,50.032627589563674,1.0497035643178323,75.4194474468841,1.0618608692563316,0.6979031344289328,67.25796721330521,0.3332476905390973,0.019013433032844723,6.974538868662464,6.974538868662464,21370.14,8.129870008681335,13.0,0.0,0.2625953447006688,21370.761061550154,0.0,1.0,1.0,-0.0
6.229999999999912,0.1450339300993431,0.14994785138028605,0.1450339300993431,0.020800283103203886,0.9224119210979324,1.000652607368752,50.0326303684376,1.0497012029878725,75.5369526936968,1.0618585510873604,0.6979028485367599,67.3754355036327,0.33324582898415805,0.019013285593973,6.9749469928753065,6.9749469928753065,21371.864,8.125171692306012,13.0,0.0,0.2635917043800779,21372.514774626532,0.0,1.0,1.0,-0.0
6.239999999999911,0.14503353191493115,0.14994783547405377,0.14503353191493115,0.02080030718361021,0.9224934173500204,1.0006526635277595,50.032633176387975,1.049698838195999,75.65446924335318,1.061856222810301,0.6979025596255617,67.49292062672446,0.33324397646557274,0.019013152544502112,6.975358294796834,6.975358294796834,21373.57,8.120483621214445,13.0,0.0,0.2645253238509584,21374.26249476411,0.0,1.0,1.0,-0.0
6.249999999999911,0.14503313242123622,0.14994783926766428,0.14503313242123622,0.02080031728404745,0.9225705952698242,1.0006527202540334,50.03263601270167,1.0496964764086183,75.77199699595013,1.061853890804842,0.697902253088848,67.61042229142488,0.3332421409508213,0.01901303309717689,6.9757725722054404,6.9757725722054404,21375.262,8.11580408785934,13.0,0.0,0.2653954213771841,21375.977800806613,0.0,1.0,1.0,-0.0
6.259999999999911,0.14503273645990358,0.14994782150510974,0.14503273645990358,0.02080031382367093,0.9226425871338848,1.0006527775295724,50.03263887647862,1.0496941235791442,75.88953632207591,1.0618515612794477,0.6979019480802457,67.72794097490068,0.33324032302143985,0.019012928164591183,6.976189633167676,6.976189633167676,21376.934,8.111140776203513,13.0,0.0,0.2662026067459632,21377.68926092188,0.0,1.0,1.0,-0.0
6.269999999999911,0.1450323386828235,0.14994782500276496,0.1450323386828235,0.020800297084734184,0.922708806076039,1.000652835331157,50.03264176655785,1.0496917859695016,76.00708687903239,1.0618492403653654,0.6979016154105953,67.84547592833266,0.333238533328428,0.019012835990958897,6.976609351845081,6.976609351845081,21378.592,8.106482587189564,13.0,0.0,0.2669522104417809,21379.364675158515,0.0,1.0,1.0,-0.0
6.2799999999999105,0.14503194464219804,0.14994782231408826,0.14503194464219804,0.020800267702559064,0.9227689664675641,1.0006528936313914,50.03264468156957,1.049689469143717,76.12464905154418,1.0618469340126027,0.6979012779889877,67.96302759879447,0.3332367712162052,0.01901275746868514,6.977031639917666,6.977031639917666,21380.232,8.101841473648541,13.0,0.0,0.26764680812288677,21381.044444584997,0.0,1.0,1.0,-0.0
6.28999999999991,0.14503155244410176,0.14994782795910436,0.14503155244410176,0.020800226231748323,0.9228230898968978,1.0006529524001284,50.03264762000642,1.0496871786132063,76.24222271713442,1.0618446478502699,0.6979009235960583,68.0805955440223,0.33323504310993923,0.01901269152101752,6.977456450511703,6.977456450511703,21381.856,8.097205482749395,13.0,0.0,0.2682852491831021,21382.693292830216,0.0,1.0,1.0,-0.0
6.29999999999991,0.14503116399836644,0.1499478423116799,0.14503116399836644,0.020800173382792993,0.922871499178812,1.0006530116035293,50.032650580176465,1.0496849194423472,76.35980799451706,1.0618423872594902,0.6979005583500517,68.19817971376811,0.33323335126900966,0.019012637962739005,6.977883701999222,6.977883701999222,21383.464,8.092586567323172,13.0,0.0,0.26886530222514615,21384.333742680188,0.0,1.0,1.0,-0.0
6.30999999999991,0.1450307808391634,0.14994785161166047,0.1450307808391634,0.020800109924664162,0.9229147951821481,1.0006530712058164,50.03265356029082,1.0496826962767591,76.47740497479938,1.0618401572254106,0.6979001869159779,68.31577998668214,0.3332316978636097,0.019012596446904242,6.978313336326046,6.978313336326046,21385.054,8.087977897180707,13.0,0.0,0.26938624262642025,21385.956762813716,0.0,1.0,1.0,-0.0
6.31999999999991,0.14503040118868227,0.14994787004903629,0.14503040118868227,0.020800036607727727,0.9229538244493505,1.0006531311680233,50.032656558401165,1.0496805135774285,76.59501350626029,1.0618379624399878,0.6978997984527278,68.43339582191388,0.33323008804684573,0.019012565733483356,6.978745275614524,6.978745275614524,21386.628,8.083378618548352,13.0,0.0,0.2698485805429625,21387.55767725153,0.0,1.0,1.0,-0.0
6.3299999999999095,0.14503002692400216,0.14994788368251175,0.14503002692400216,0.02079995433194095,0.9229896334677851,1.000653191448667,50.032659572433346,1.0496783752652388,76.71263367343754,1.0618358072479945,0.6978993998126142,68.55102705986963,0.3332285228660626,0.019012545439289853,6.979179443133382,6.979179443133382,21388.184,8.07879385406798,13.0,0.0,0.2702517570315259,21389.148702557304,0.0,1.0,1.0,-0.0
6.339999999999909,0.14502965642310583,0.14994790655010667,0.14502965642310583,0.02079986397899769,0.9230234149335128,1.000653252004062,50.0326626002031,1.0496762849997587,76.83026531283778,1.0618336956199073,0.6978989815107244,68.66867310573085,0.3332270064569264,0.019012534236209404,6.979615762294927,6.979615762294927,21389.724000000002,8.07422018864501,13.0,0.0,0.2705957546875036,21390.71589402064,0.0,1.0,1.0,-0.0
6.349999999999909,0.1450292916212396,0.1499479246011749,0.1450292916212396,0.020799766560046645,0.9230564477234928,1.0006533127889248,50.032665639446236,1.049674245844097,76.94790849386324,1.0618316311109568,0.697898551319181,68.7863337449473,0.33322553890789997,0.019012531646244186,6.980054147361685,6.980054147361685,21391.246,8.069658476053087,13.0,0.0,0.27087982942992256,21392.272998062606,0.0,1.0,1.0,-0.0
6.359999999999909,0.1450289309031663,0.14994793778355678,0.1450289309031663,0.020799663043876326,0.9230900344128937,1.0006533737566432,50.03266868783216,1.0496722605585667,77.06556303622172,1.061829616848207,0.6978981004418034,68.90400833255482,0.3332241234280719,0.019012536256380285,6.980494512886201,6.980494512886201,21392.75,8.065106154971275,13.0,0.0,0.27110413130155664,21393.806093879353,0.0,1.0,1.0,-0.0
6.369999999999909,0.14502857314194645,0.14994796006016423,0.14502857314194645,0.020799554449782005,0.9231254399954831,1.000653434858455,50.03267174292275,1.0496703315098783,77.18322877468732,1.0618276556104913,0.6978976226806003,69.02169624620879,0.3332227623496537,0.019012546737692905,6.980936765898801,6.980936765898801,21394.238,8.060570909362385,13.0,0.0,0.2712683146776727,21395.322981350513,0.0,1.0,1.0,-0.0
6.379999999999908,0.14502822056107048,0.14994797737490692,0.14502822056107048,0.0207994419061881,0.9231638302587951,1.0006534960455744,50.03267480227872,1.0496684603908728,77.30090577186975,1.0618257496691414,0.6978971281572044,69.1393972351579,0.33322145410022674,0.01901256257475432,6.981380816682327,6.981380816682327,21395.708,8.056044201489959,13.0,0.0,0.2713723196297674,21396.82782565348,0.0,1.0,1.0,-0.0
6.389999999999908,0.14502787173116463,0.1499480037438304,0.14502787173116463,0.02079932646141522,0.923206218387351,1.000653557269361,50.032677863468045,1.0496666485420807,77.41859383827835,1.0618239007974766,0.6978966099495147,69.25711062475764,0.3332202003137676,0.019012582326654873,6.9818265647047655,6.9818265647047655,21397.162,8.051530300222227,13.0,0.0,0.2714158827986745,21398.308294103153,0.0,1.0,1.0,-0.0
6.399999999999908,0.1450275287010165,0.1499480252026174,0.1450275287010165,0.020799209231032494,0.9232534192370702,1.0006536184818307,50.03268092409153,1.049664896649435,77.53629301646069,1.0618221102643353,0.6978960780162438,69.37483613946257,0.3332189986553894,0.01901260544297733,6.982273911312175,6.982273911312175,21398.598,8.04703091310648,13.0,0.0,0.2713990311043373,21399.778529052674,0.0,1.0,1.0,-0.0
6.409999999999908,0.14502718993682787,0.14994805588382987,0.14502718993682787,0.020799091231020576,0.9233060143310263,1.0006536796358607,50.032683981793035,1.049663205064399,77.65400310118062,1.0618203788510154,0.6978955255786392,69.49257309559562,0.3332178499647494,0.019012630486629087,6.9827227679815635,6.9827227679815635,21400.018,8.042540917500844,13.0,0.0,0.27131773261190134,21401.224953930952,0.0,1.0,1.0,-0.0
6.419999999999908,0.14502685742803098,0.14994806795166174,0.14502685742803098,0.020798973531456637,0.9233643281390821,1.000653740685709,50.03268703428545,1.0496615735033559,77.77172412340185,1.0618187068486882,0.6978949629294567,69.61032122033369,0.33321675110035287,0.01901265693654695,6.98317301972392,6.98317301972392,21401.418,8.038063728499901,13.0,0.0,0.27117967068102355,21402.660462532283,0.0,1.0,1.0,-0.0
6.429999999999907,0.1450265265742992,0.14994808970391232,0.1450265265742992,0.02079885703496144,0.9234284188609978,1.0006538015858166,50.03269007929083,1.0496600016036917,77.88945565296439,1.061817094186958,0.6978943692287417,69.72807947870628,0.33321570524584065,0.019012682624870787,6.983624565201493,6.983624565201493,21402.802,8.033603614971883,13.0,0.0,0.27097986073729075,21404.065809179574,0.0,1.0,1.0,-0.0
6.439999999999907,0.1450262001899671,0.14994810747595821,0.1450262001899671,0.020798742802656003,0.9234980793680099,1.000653862291785,50.03269311458926,1.0496584882770401,78.00719775881367,1.0618155403862906,0.697893759187817,69.84584768512765,0.3332147077352753,0.019012707266781774,6.984077295741016,6.984077295741016,21404.168,8.029150331633033,13.0,0.0,0.2707184295846516,21405.46671759491,0.0,1.0,1.0,-0.0
6.449999999999907,0.14502587728542712,0.1499481357008709,0.14502587728542712,0.02079863177694448,0.9235728501399618,1.000653922762028,50.03269613810139,1.0496570320911816,78.12495026008916,1.0618140444544213,0.6978931297300166,69.96362523897552,0.33321375729594943,0.019012729648943988,6.984531087914445,6.984531087914445,21405.518,8.024710708672526,13.0,0.0,0.2703964773013727,21406.84074721108,0.0,1.0,1.0,-0.0
6.459999999999907,0.1450255602763182,0.1499481468452427,0.1450255602763182,0.020798524911210925,0.9236520451076261,1.0006539829581176,50.03269914790588,1.0496556310032794,78.24271321131364,1.0618126049088834,0.6978924942485615,70.08141195980579,0.33321284884860836,0.019012749484649573,6.984985809617854,6.984985809617854,21406.848,8.020288161184943,13.0,0.0,0.2700127342569146,21408.20381634668,0.0,1.0,1.0,-0.0
6.4699999999999065,0.1450252449168567,0.14994816946956885,0.1450252449168567,0.02079842294628169,0.9237347896053559,1.0006540428434296,50.03270214217148,1.049654282942002,78.36048620607217,1.061811219931683,0.6978918346018059,70.19920691869619,0.3332119837959577,0.01901276486568401,6.985441327425194,6.985441327425194,21408.162,8.015875005207466,13.0,0.0,0.2695682875277451,21409.535976216714,0.0,1.0,1.0,-0.0
6.479999999999906,0.14502493431863195,0.14994819014242547,0.14502493431863195,0.020798326740833276,0.9238200637834056,1.0006541023839732,50.03270511919866,1.049652985182264,78.47826933741122,1.061809887345451,0.697891167854116,70.31701004902011,0.33321115585030076,0.019012775791687003,6.985897541322426,6.985897541322426,21409.458,8.011475509608333,13.0,0.0,0.26906421426703797,21410.864236866397,0.0,1.0,1.0,-0.0
6.489999999999906,0.14502462774122604,0.149948209463294,0.14502462774122604,0.020798237000124654,0.9239067517131697,1.0006541615498934,50.03270807749467,1.0496517347450642,78.59606244918098,1.0618086045306152,0.6978904929718704,70.434820880491,0.33321036227881073,0.019012781355205385,6.986354332253769,6.986354332253769,21410.736,8.007088820613893,13.0,0.0,0.26849908983343995,21412.165752334557,0.0,1.0,1.0,-0.0
6.499999999999906,0.14502432476067206,0.14994822803377425,0.14502432476067206,0.020798154355574642,0.9239936968604562,1.0006542203142579,50.03271101571289,1.049650528378824,78.71386540366566,1.0618073685740472,0.6978898105448788,70.5526390074074,0.3332095998628345,0.019012780809701417,6.986811577847127,6.986811577847127,21411.996,8.002714938224146,13.0,0.0,0.2678735832552119,21413.45047024514,0.0,1.0,1.0,-0.0
6.509999999999906,0.1450240251478127,0.14994826044380855,0.1450240251478127,0.02079807937476416,0.9240797565649052,1.0006542786534098,50.03271393267049,1.0496493625719028,78.83167807876461,1.0618061762823638,0.6978891222112648,70.67046407520915,0.33320886501556973,0.019012773526113982,6.9872691717873785,6.9872691717873785,21413.24,7.998353862439093,13.0,0.0,0.26718308857012674,21414.717077642763,0.0,1.0,1.0,-0.0
6.519999999999905,0.14502373183817546,0.1499482792316358,0.14502373183817546,0.02079801261292268,0.9241638534068857,1.0006543365486311,50.03271682743156,1.04964823334299,78.94950058287115,1.0618050240921495,0.6978884448353836,70.78829614030356,0.3332081507247741,0.019012759759038322,6.987726979160865,6.987726979160865,21414.464,7.994008154579673,13.0,0.0,0.26643682975420274,21415.97034245486,0.0,1.0,1.0,-0.0
6.529999999999905,0.14502344094232625,0.14994831290379745,0.14502344094232625,0.02079795437784395,0.9242450261434226,1.0006543939844608,50.03271969922304,1.0496471368537903,79.0673325592956,1.0618039082516084,0.697887762837753,70.90613451090022,0.33320745680754027,0.019012738131340273,6.988184883597327,6.988184883597327,21415.672,7.989675253324946,13.0,0.0,0.2656287790227251,21417.19320606977,0.0,1.0,1.0,-0.0
6.539999999999905,0.14502315579195788,0.1499483478845594,0.14502315579195788,0.020797905063458178,0.9243224714882393,1.0006544509492121,50.03272254746061,1.0496460688073368,79.1851741466335,1.0618028248222688,0.6978870950515798,71.02397935804302,0.33320677573112123,0.019012709167856648,6.988642751287405,6.988642751287405,21416.862,7.985350889806681,13.0,0.0,0.26476055663474907,21418.411007175597,0.0,1.0,1.0,-0.0
6.549999999999905,0.14502287575124465,0.1499483845236324,0.14502287575124465,0.020797864886167052,0.9243955769804288,1.0006545074361735,50.032725371808674,1.04964502486555,79.30302523053466,1.061801769617849,0.6978864415094951,71.14183044829028,0.33320610384807425,0.019012672478549767,6.989100449684612,6.989100449684612,21418.034,7.981047870629573,13.0,0.0,0.26383234821470625,21419.601891724877,0.0,1.0,1.0,-0.0
6.559999999999905,0.14502260039517523,0.14994842308203882,0.14502260039517523,0.0207978339725156,0.9244639470408427,1.0006545634420965,50.032728172104825,1.049644000643968,79.42088571137081,1.0618007383702395,0.6978858032082473,71.2596876094113,0.33320543735119335,0.0190126278211768,6.989557859242407,6.989557859242407,21419.188000000002,7.976751681641634,13.0,0.0,0.2628439797687821,21420.776282234438,0.0,1.0,1.0,-0.0
6.569999999999904,0.1450223293981483,0.14994846372684048,0.1450223293981483,0.020797812376810207,0.9245274165260131,1.000654618967258,50.032730948362904,1.04964299173375,79.53875550157326,1.0617997267560801,0.6978851815806894,71.37755071471926,0.33320477238328033,0.019012575053012938,6.990014836817355,6.990014836817355,21420.324,7.972470006805685,13.0,0.0,0.26179418854823505,21421.931381567934,0.0,1.0,1.0,-0.0
6.579999999999904,0.14502206247515206,0.1499485065297096,0.14502206247515206,0.020797800083797623,0.9245860530696726,1.0006546740154445,50.032733700772226,1.0496419937304153,79.6566345234867,1.0617987304244945,0.6978845782011288,71.49541967662265,0.3332041051172213,0.01901251411199193,6.99047124909619,6.99047124909619,21421.442,7.968206261216303,13.0,0.0,0.26068649345717093,21423.06756133746,0.0,1.0,1.0,-0.0
6.589999999999904,0.14502179934722467,0.1499485514693294,0.14502179934722467,0.020797797008120882,0.9246401484536865,1.00065472859387,50.0327364296935,1.0496410022661062,79.77452270770101,1.0617977450275145,0.6978839946006471,71.61329444325028,0.33320343181932255,0.019012445007717402,6.990926960969791,6.990926960969791,21422.542,7.963950199589739,13.0,0.0,0.25951866469630447,21424.18480166045,0.0,1.0,1.0,-0.0
6.599999999999904,0.1450215397200616,0.14994859843743064,0.1450215397200616,0.020797802994291965,0.9246901995681109,1.000654782713047,50.03273913565235,1.0496400130433043,79.89241999180456,1.0617967662525856,0.6978834321437912,71.73117499602769,0.3332027489010908,0.019012367815602043,6.991381823938029,6.991381823938029,21423.624,7.959711213436099,13.0,0.0,0.2582913406011283,21425.282676679475,0.0,1.0,1.0,-0.0
6.6099999999999035,0.14502128327107863,0.14994866124584713,0.14502128327107863,0.020797817818101152,0.9247368799820153,1.0006548363866155,50.032741819330774,1.0496390218685696,80.01032631950436,1.0617957898560435,0.6978828919460908,71.84906134753372,0.33320205296166094,0.01901228267188517,6.991835700645325,6.991835700645325,21424.69,7.955485033887154,13.0,0.0,0.2570048993524164,21426.361630418112,0.0,1.0,1.0,-0.0
6.619999999999903,0.14502103268066338,0.14994871164693646,0.14502103268066338,0.020797841245119218,0.9247810022114766,1.0006548896325396,50.03274448162698,1.0496380244529682,80.12824185720936,1.0617948115884501,0.6978823893395818,71.9669539037265,0.33320133767524873,0.01901219054971728,6.992288440286211,6.992288440286211,21425.736,7.951272514716549,13.0,0.0,0.2556593636770612,21427.4271919769,0.0,1.0,1.0,-0.0
6.629999999999903,0.14502078369278112,0.14994877733268008,0.14502078369278112,0.020797872806430924,0.9248234778463592,1.0006549424710085,50.03274712355042,1.0496370170257328,80.24616630051872,1.0617938273839016,0.6978819064459001,72.08485230543246,0.33320060398917806,0.0190120907468113,6.992739899933128,6.992739899933128,21426.766,7.947073655924283,13.0,0.0,0.2542550020862177,21428.46168215609,0.0,1.0,1.0,-0.0
6.639999999999903,0.14502053919101573,0.14994882997101328,0.14502053919101573,0.020797912142357475,0.9248652710165068,1.0006549949245855,50.03274974622928,1.0496359957272405,80.36409983573073,1.0617928333622413,0.6978814591850928,72.20275703827058,0.3331998459019533,0.019011984417242916,6.99318992440522,6.99318992440522,21427.776,7.942885896189419,13.0,0.0,0.252791989916921,21429.490685749137,0.0,1.0,1.0,-0.0
6.649999999999903,0.1450202950117889,0.14994889719599278,0.1450202950117889,0.020797958692118562,0.9249073512167977,1.000655047017676,50.032752350883804,1.0496349572472234,80.4820421764251,1.0617918258699763,0.6978810297464143,72.32066780174404,0.3331990647882822,0.019011870975810793,6.993638361626264,6.993638361626264,21428.77,7.938716919474773,13.0,0.0,0.251270712058312,21430.486376484543,0.0,1.0,1.0,-0.0
6.659999999999902,0.14502005408748367,0.1499489646497783,0.14502005408748367,0.020798012016849752,0.9249506458826164,1.0006550987766096,50.03275493883048,1.0496338982206639,80.59999352558201,1.061790801477603,0.6978806338976312,72.43858513152128,0.33319825513550694,0.0190117516689909,6.994085062068179,6.994085062068179,21429.746,7.93456074936482,13.0,0.0,0.2496910737657537,21431.476834938454,0.0,1.0,1.0,-0.0
6.669999999999902,0.14501981532864966,0.14994903198278206,0.14501981532864966,0.02079807153965301,0.9249959952855689,1.0006551502304706,50.03275751152353,1.049632815632865,80.71795382992096,1.061789756910136,0.697880268116048,72.55650913715974,0.33319741569650346,0.019011626773876737,6.994529867279224,6.994529867279224,21430.704,7.930413970764975,13.0,0.0,0.2480535699399156,21432.439747283683,0.0,1.0,1.0,-0.0
6.679999999999902,0.14501957784520922,0.1499490988708609,0.14501957784520922,0.020798136640099392,0.9250441151935623,1.0006552014092902,50.03276007046451,1.0496317067949588,80.83592304928911,1.0617886891987527,0.6978799295729847,72.6744399692658,0.33319654537972376,0.019011496665827847,6.994972614260912,6.994972614260912,21431.644,7.926284267638057,13.0,0.0,0.24635852866958102,21433.385036282263,0.0,1.0,1.0,-0.0
6.689999999999902,0.1450193408706771,0.14994916502668276,0.1450193408706771,0.020798206678474925,0.9250955642715851,1.0006552523438643,50.032762617193214,1.0496305693413475,80.9539011556144,1.0617875956874483,0.6978796157945494,72.7923778048549,0.33319564329614704,0.01901136177341738,6.995413139156537,6.995413139156537,21432.566,7.922169932436771,13.0,0.0,0.24460618742023535,21434.31073470912,0.0,1.0,1.0,-0.0
6.699999999999902,0.14501910373196736,0.14994923020836695,0.14501910373196736,0.020798281003813424,0.9251507195903775,1.0006553030655483,50.03276515327742,1.0496294012298206,81.07188813208454,1.0617864740360345,0.6978793245246214,72.91032284174419,0.3331947087805494,0.01901122256207744,6.995851260278309,6.995851260278309,21433.47,7.918066696292886,13.0,0.0,0.24279769556187128,21435.216296529834,0.0,1.0,1.0,-0.0
6.709999999999901,0.14501886583739804,0.14994929422503517,0.14501886583739804,0.020798358957274152,0.925209761120485,1.000655353606039,50.03276768030195,1.0496282007421753,81.18988397248917,1.0617853222219857,0.6978790536701612,73.02827529592149,0.33319374140032154,0.019011079527435443,6.996286832917359,6.996286832917359,21434.356,7.913977974300987,13.0,0.0,0.24093219068233218,21436.10301955103,0.0,1.0,1.0,-0.0
6.719999999999901,0.14501862667194815,0.1499493569390622,0.14501862667194815,0.02079843987473013,0.9252726660582737,1.0006554039971551,50.03277019985776,1.0496269664841784,81.3078886806477,1.0617841385414823,0.6978788012806223,73.1462353997077,0.3331927409575177,0.01901093319140998,6.996719692238613,6.996719692238613,21435.224000000002,7.909905474008367,13.0,0.0,0.2390100900924516,21436.969993909785,0.0,1.0,1.0,-0.0
6.729999999999901,0.1450183857950931,0.14994943225535745,0.1450183857950931,0.02079852308970196,0.9253392127645804,1.0006554542706187,50.03277271353094,1.049625697384216,81.4259022698513,1.06178292160941,0.6978785655406247,73.26420339994307,0.3331917074869384,0.01901078409870519,6.9971496772632555,6.9971496772632555,21436.076,7.905844072773148,13.0,0.0,0.23703241291813165,21437.817382068668,0.0,1.0,1.0,-0.0
6.739999999999901,0.1450181458753955,0.14994950614480934,0.1450181458753955,0.020798607992431332,0.9254089924752009,1.0006555044592425,50.03277522296212,1.0496243924581337,81.54392497930172,1.0617816702500507,0.6978783592754464,73.38217992004516,0.33319063810666083,0.01901063359323095,6.997576622063826,6.997576622063826,21436.91,7.901797185689915,13.0,0.0,0.23499923655409477,21438.65104251099,0.0,1.0,1.0,-0.0
6.7499999999999005,0.14501790579185303,0.14994957861027408,0.14501790579185303,0.020798693861265614,0.9254814317997563,1.0006555545962512,50.03277772981256,1.049623051154712,81.66195679758536,1.0617803835431345,0.6978781770777139,73.50016516573172,0.33318953403310736,0.019010482087330187,6.998000367332989,6.998000367332989,21437.726,7.897766520305962,13.0,0.0,0.23291230788502584,21439.4591762751,0.0,1.0,1.0,-0.0
6.7599999999999,0.145017664764495,0.14994964968515556,0.145017664764495,0.020798779977431164,0.9255558235709099,1.0006556047136135,50.032780235680676,1.0496216732961556,81.77999773012885,1.061779060947844,0.697878014901775,73.6181593773811,0.33318839650546495,0.019010330084248822,6.998420754003034,6.998420754003034,21438.524,7.893746953979409,13.0,0.0,0.23076918875463928,21440.249811586196,0.0,1.0,1.0,-0.0
6.7699999999999,0.14501742222994593,0.14994971942142116,0.14501742222994593,0.020798865652499977,0.9256313616375492,1.0006556548419758,50.03278274209879,1.0496202590464743,81.89804779627889,1.061777702280895,0.6978778695165414,73.73616280957056,0.33318722684863944,0.01901017811646222,6.998837619283294,6.998837619283294,21439.304,7.889741901804843,13.0,0.0,0.22857275817003234,21441.02073588732,0.0,1.0,1.0,-0.0
6.7799999999999,0.1450171777780682,0.14994978787616386,0.1450171777780682,0.02079895023432227,0.925707179722945,1.00065570501057,50.0327852505285,1.0496188088867806,82.01610702663484,1.0617763076930833,0.6978777382271729,73.85417572259456,0.3331860265047114,0.01901002672230849,6.999250809692014,6.999250809692014,21440.066,7.885753071329555,13.0,0.0,0.2263227693884649,21441.77226611254,0.0,1.0,1.0,-0.0
6.7899999999999,0.14501693111327937,0.1499498690846983,0.14501693111327937,0.02079903310710276,0.9257823924639225,1.000655755247094,50.0327877623547,1.049617323594367,82.13417546060587,1.0617748776475273,0.697877618706643,73.9721983778447,0.333184797049994,0.01900987643527024,6.9996601726126535,6.9996601726126535,21440.812,7.881775339911669,13.0,0.0,0.22401983322639193,21442.50433869328,0.0,1.0,1.0,-0.0
6.7999999999998995,0.1450166850622195,0.14994994908327888,0.1450166850622195,0.020799113746462688,0.9258561350243807,1.0006558055789896,50.03279027894948,1.0496158039916224,82.25225336114256,1.0617734127919498,0.6978775233822581,74.0902313982259,0.3331835370599405,0.019009728557039206,7.0000655533098985,7.0000655533098985,21441.54,7.877814683966708,13.0,0.0,0.22166467928463646,21443.222837181558,0.0,1.0,1.0,-0.0
6.809999999999899,0.14501643865621527,0.14995002785918607,0.14501643865621527,0.020799191547244217,0.9259276031663323,1.0006558560328453,50.032792801642266,1.0496142512781275,82.37034073687195,1.0617719139892694,0.6978774464795403,74.20827497286137,0.3331822491329128,0.019009583425071547,7.000466812782816,7.000466812782816,21442.25,7.873865127079148,13.0,0.0,0.21925794527040013,21443.916233462838,0.0,1.0,1.0,-0.0
6.819999999999899,0.14501619124478926,0.14995011933576033,0.14501619124478926,0.020799265935363215,0.9259960907457926,1.0006559066327982,50.03279533163991,1.0496126669598467,82.4884376082948,1.0617703824285718,0.6978773835417033,74.32632930838638,0.3331809358229685,0.01900944143329333,7.000863805882403,7.000863805882403,21442.944,7.869932645664513,13.0,0.0,0.2168004737013544,21444.592185634338,0.0,1.0,1.0,-0.0
6.829999999999899,0.14501594539418947,0.1499501954172648,0.14501594539418947,0.02079933644862331,0.9260610184716683,1.000655957401938,50.0327978700969,1.0496110525756106,82.6065442208841,1.06176881948417,0.6978773453339441,74.4443949717052,0.3331795965633755,0.01900930374942265,7.0012563932105305,7.0012563932105305,21443.618000000002,7.866011263307279,13.0,0.0,0.21429319156914747,21445.254856587708,0.0,1.0,1.0,-0.0
6.839999999999899,0.1450156968858009,0.14995029786758324,0.1450156968858009,0.020799402512785215,0.9261219599844154,1.0006560083604095,50.03280041802047,1.0496094102460214,82.72466034903715,1.061767226839397,0.6978773101654394,74.56247172528779,0.3331782378627627,0.01900916978509749,7.001644422644021,7.001644422644021,21444.278000000002,7.862104395102032,13.0,0.0,0.21173796263848935,21445.88577736939,0.0,1.0,1.0,-0.0
6.849999999999898,0.14501545176907288,0.1499503844620456,0.14501545176907288,0.020799463834396813,0.926178655818413,1.0006560595271539,50.032802976357694,1.0496077417775087,82.84278647096565,1.0617656063200978,0.6978773051623529,74.68056049686358,0.333176855947541,0.01900904149831824,7.002027801305717,7.002027801305717,21444.918,7.8582137485960635,13.0,0.0,0.20913391310868581,21446.51886377226,0.0,1.0,1.0,-0.0
6.859999999999898,0.1450152052570041,0.1499504828238738,0.1450152052570041,0.020799519910949204,0.9262310227535142,1.0006561109191188,50.03280554595594,1.049606049598242,82.9609223277595,1.061763959928783,0.6978773057976422,74.79866095626593,0.3331754580854651,0.019008918072520826,7.0024064262710475,7.0024064262710475,21445.542,7.854334201147497,13.0,0.0,0.20648279538441877,21447.113262698585,0.0,1.0,1.0,-0.0
6.869999999999898,0.14501495996052371,0.14995059252651705,0.14501495996052371,0.02079957045743945,0.9262791546950677,1.0006561625500836,50.03280812750418,1.0496043360539993,83.07906815061133,1.0617622899195542,0.6978773226305223,74.91677359000909,0.33317404425645025,0.019008800510530905,7.002780251442025,7.002780251442025,21446.15,7.850471729171854,13.0,0.0,0.2037743605984687,21447.706891415397,0.0,1.0,1.0,-0.0
6.879999999999898,0.14501471766932877,0.14995068510029128,0.14501471766932877,0.020799615219288418,0.9263233115327171,1.0006562144332418,50.03281072166209,1.049602603513796,83.19722412858668,1.0617605985583916,0.6978773623529212,75.0348987851048,0.3331726152119956,0.019008689558687706,7.003149184736794,7.003149184736794,21446.738,7.846620356253614,13.0,0.0,0.2010374931078044,21448.279070811153,0.0,1.0,1.0,-0.0
6.8899999999998975,0.145014473562904,0.14995080192361962,0.145014473562904,0.020799653834840233,0.9263639068089062,1.0006562665778527,50.03281332889264,1.049600854872455,83.31538998181827,1.0617588883729854,0.6978774000646043,75.15303613403624,0.3331711785566275,0.01900858425039364,7.003513101116012,7.003513101116012,21447.312,7.842714341822012,13.0,0.0,0.19825079363860187,21448.821691708894,0.0,1.0,1.0,-0.0
