t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
6.899999999999897,0.14501423318022436,0.14995091439352218,0.14501423318022436,0.02079968624440203,0.9264014820016266,1.0006563189911577,50.032815949557886,1.0495990926341987,83.43356613532963,1.0617571619712265,0.6978774601789387,75.2711863925157,0.33316973143507284,0.019008486169461276,7.003871912364468,7.003871912364468,21447.868000000002,7.838842478336262,13.0,0.0,0.19541994671899449,21449.36615161034,0.0,1.0,1.0,-0.0
6.909999999999897,0.1450139943194122,0.1499510218216621,0.1450139943194122,0.020799712256222708,0.9264366771606485,1.0006563716791461,50.03281858395731,1.0495973196021329,83.55175249468994,1.0617554219524639,0.697877530319625,75.3893494180939,0.3331682787276765,0.01900839490051095,7.004225638311778,7.004225638311778,21448.406,7.835009888438238,13.0,0.0,0.19254819036820267,21449.881415731354,0.0,1.0,1.0,-0.0
6.919999999999897,0.1450137553288738,0.14995113745993735,0.1450137553288738,0.02079973174055313,0.9264702019384268,1.0006564246436522,50.03282123218261,1.049595538746143,83.66994898036442,1.061753671126715,0.6978776006361812,75.50752508976886,0.3331668248916043,0.019008310117670776,7.004574247927792,7.004574247927792,21448.928,7.831174737219276,13.0,0.0,0.18963626241778017,21450.382832911644,0.0,1.0,1.0,-0.0
6.929999999999897,0.14501351790877876,0.1499512605474602,0.14501351790877876,0.020799744720430738,0.9265027985139178,1.0006564778840779,50.032823894203894,1.0495937528981476,83.78815573932084,1.0617519123447259,0.6978776772783383,75.62571364000983,0.3331653709379314,0.019008232265230768,7.004917697695346,7.004917697695346,21449.434,7.827350685057715,13.0,0.0,0.18668554946380525,21450.872110921428,0.0,1.0,1.0,-0.0
6.9399999999998965,0.14501328314019962,0.14995137632482042,0.14501328314019962,0.02079975125325248,0.926535204384036,1.0006565313985745,50.03282656992872,1.049591964814804,83.90637288223645,1.0617501483803173,0.6978777635498026,75.74391521731707,0.3331639183622135,0.01900816158275382,7.005256007807561,7.005256007807561,21449.922,7.823545415916372,13.0,0.0,0.18369740741434795,21451.345391403604,0.0,1.0,1.0,-0.0
6.949999999999896,0.1450130486638895,0.14995149799164123,0.1450130486638895,0.020799751358095385,0.9265681196964608,1.0006565851823261,50.032829259116305,1.0495901774302412,84.0246002729212,1.0617483820571265,0.6978778463875438,75.86212954712056,0.3331624721207662,0.019008097400913842,7.005589206780449,7.005589206780449,21450.394,7.819750392058784,13.0,0.0,0.18067358621307017,21451.79840443516,0.0,1.0,1.0,-0.0
6.959999999999896,0.14501281569131858,0.1499516247723529,0.14501281569131858,0.02079974519386632,0.926602174729375,1.0006566392278138,50.03283196139069,1.049588393510507,84.1428380090555,1.0617466162105107,0.697877929772542,75.98035673286506,0.3331610335002674,0.019008039893772987,7.00591732435215,7.00591732435215,21450.850000000002,7.815969882353182,13.0,0.0,0.17761469694048432,21452.24293093551,0.0,1.0,1.0,-0.0
6.969999999999896,0.14501258494946645,0.1499517559086309,0.14501258494946645,0.02079973295800051,0.9266379002659685,1.000656693526168,50.032834676308404,1.0495866157010658,84.26108615829854,1.0617448535604508,0.697878015507419,76.0985968061548,0.33315960409816936,0.019007989063570586,7.0062404234823985,7.0062404234823985,21451.29,7.812203033025919,13.0,0.0,0.17452301395097827,21452.67186291034,0.0,1.0,1.0,-0.0
6.979999999999896,0.14501235685400998,0.1499518766874976,0.14501235685400998,0.020799714870357467,0.9266757051710276,1.0006567480669881,50.032837403349404,1.0495848465386695,84.37934476370373,1.0617430967209467,0.697878104014306,76.21684974802004,0.33315818568461286,0.019007944804468276,7.006558578072828,7.006558578072828,21451.712,7.808447282756059,13.0,0.0,0.17139988014327398,21453.087212952298,0.0,1.0,1.0,-0.0
6.989999999999895,0.14501212857224577,0.14995200038946335,0.14501212857224577,0.02079969111982383,0.9267158616972001,1.0006568028368563,50.03284014184282,1.049583088683283,84.4976136312235,1.0617413483118558,0.6978781802946106,76.33511513399847,0.3331567832511956,0.019007906147263606,7.006871879559978,7.006871879559978,21452.118000000002,7.804710315506416,13.0,0.0,0.16824693536880142,21453.483294898884,0.0,1.0,1.0,-0.0
6.999999999999895,0.14501190097601446,0.14995214033023696,0.14501190097601446,0.02079966204183311,0.9267584953810599,1.0006568578197907,50.032842890989535,1.0495813445609896,84.61589280879882,1.0617396109073391,0.6978782470732151,76.45339293059276,0.3331553979254337,0.01900787299628937,7.0071804438585,7.0071804438585,21452.510000000002,7.800981032219588,13.0,0.0,0.16506553058165735,21453.87262946427,0.0,1.0,1.0,-0.0
7.009999999999895,0.14501167758735808,0.1499522679233918,0.14501167758735808,0.020799628066934642,0.9268035796422402,1.0006569130001477,50.03284565000739,1.0495796161739397,84.73418253803557,1.0617378867916931,0.6978783199183951,76.57168340831215,0.33315402784001247,0.019007845890601303,7.007484386563265,7.007484386563265,21452.884000000002,7.797268824405687,13.0,0.0,0.1618574141044314,21454.252907956732,0.0,1.0,1.0,-0.0
7.019999999999895,0.14501145480362052,0.14995239655967257,0.14501145480362052,0.02079958947075823,0.9268509432079869,1.000656968360705,50.03284841803525,1.0495779056929377,84.85248256605962,1.0617361781207262,0.6978783805846712,76.68998600752707,0.33315267817905325,0.019007823562505584,7.00778385942156,7.00778385942156,21453.242000000002,7.793566861875539,13.0,0.0,0.15862408404391404,21454.609130722245,0.0,1.0,1.0,-0.0
7.0299999999998946,0.14501123299848506,0.1499525256833618,0.14501123299848506,0.020799546654339373,0.926900283111833,1.0006570238816772,50.03285119408386,1.0495762150560968,84.97079289250739,1.0617344870040981,0.6978784298166822,76.8083005933731,0.33315135002577956,0.0190078057138017,7.008079768976352,7.008079768976352,21453.584,7.7898811210446715,13.0,0.0,0.1553428281489247,21454.9843159854,0.0,1.0,1.0,-0.0
7.039999999999894,0.14501101231846517,0.1499526687461307,0.14501101231846517,0.02079950005837006,0.926951185149529,1.0006570795423906,50.03285397711953,1.0495745459952368,85.08911350213718,1.0617328153602519,0.6978784674518282,76.92662698813902,0.33315004444936613,0.019007791944199937,7.008371004320294,7.008371004320294,21453.912,7.786208186818497,13.0,0.0,0.15208660384674696,21455.298794049733,0.0,1.0,1.0,-0.0
7.049999999999894,0.1450107958089667,0.14995279728351232,0.1450107958089667,0.020799450198431154,0.9270031384833306,1.0006571353227405,50.03285676613702,1.0495728998069669,85.20744458414796,1.0617311648047603,0.6978785073375068,77.04496535053632,0.33314875929674237,0.019007782576799408,7.008658428807251,7.008658428807251,21454.222,7.7825463516497235,13.0,0.0,0.14877819580104468,21455.638361079637,0.0,1.0,1.0,-0.0
7.059999999999894,0.14501057953527144,0.14995293875989177,0.14501057953527144,0.02079939743086838,0.9270555682115701,1.0006571912014306,50.03285956007153,1.0495712779339208,85.32578584168955,1.0617295368048623,0.6978785302010078,77.16331502726597,0.3331474993121666,0.019007776172050714,7.008942070381579,7.008942070381579,21454.518,7.778898176859291,13.0,0.0,0.14545815882017973,21455.946531903915,0.0,1.0,1.0,-0.0
7.069999999999894,0.1450103666617384,0.14995307870579594,0.1450103666617384,0.020799342289026204,0.9271078639474583,1.0006572471564967,50.03286235782484,1.0495696813275728,85.4441374537091,1.061727932648591,0.6978785506921846,77.28167616651373,0.33314626189126006,0.019007773068161093,7.009222112094069,7.009222112094069,21454.798,7.77526536999449,13.0,0.0,0.14212062604761108,21456.256608062205,0.0,1.0,1.0,-0.0
7.0799999999998935,0.14501015632495545,0.14995321662392602,0.14501015632495545,0.020799285221636737,0.9271594093182185,1.000657303166582,50.0328651583291,1.049568110825478,85.56249933045557,1.061726353346799,0.6978785644861267,77.40004845686042,0.3331450482179199,0.019007772579002057,7.009498736021607,7.009498736021607,21455.062,7.771642808413445,13.0,0.0,0.13876736297673223,21456.54655834727,0.0,1.0,1.0,-0.0
7.089999999999893,0.14500994783404633,0.1499533659783812,0.14500994783404633,0.020799226679607544,0.9272096140827656,1.0006573592095722,50.03286796047861,1.0495665671052592,85.68087138263147,1.061724799759319,0.6978785681793225,77.51843159607796,0.3331438591612833,0.01900777406382575,7.009772166138468,7.009772166138468,21455.312,7.768033907210738,13.0,0.0,0.1353960839000649,21456.827750266493,0.0,1.0,1.0,-0.0
7.099999999999893,0.14500974361450056,0.14995351225040282,0.14500974361450056,0.020799167186262926,0.9272579412218015,1.0006574152642516,50.03287076321258,1.0495650504341534,85.79925373710958,1.0617232724731138,0.6978785733856846,77.63682564312393,0.33314269218767456,0.01900777766761146,7.01004260845158,7.01004260845158,21455.546000000002,7.764440373933667,13.0,0.0,0.1320105234751618,21457.103175473425,0.0,1.0,1.0,-0.0
7.109999999999893,0.145009542274017,0.14995365486521373,0.145009542274017,0.020799107163052485,0.9273039331557407,1.0006574713100544,50.032873565502726,1.0495635610086396,85.91764626044007,1.0617217718387437,0.6978785736940689,77.75523022406999,0.333141548409025,0.019007782586051285,7.010310276140299,7.010310276140299,21455.764,7.760854524619409,13.0,0.0,0.12861102631263613,21457.36108675696,0.0,1.0,1.0,-0.0
7.119999999999893,0.14500934270769558,0.14995380718438434,0.14500934270769558,0.020799047033766057,0.9273472347216385,1.0006575273257903,50.032876366289514,1.0495620988968384,86.03604882603263,1.0617202980904628,0.6978785641355014,77.87364498689972,0.33314042854299464,0.019007788091664382,7.01057537042988,7.01057537042988,21455.968,7.757284897004432,13.0,0.0,0.12519831403977386,21457.60908772427,0.0,1.0,1.0,-0.0
7.129999999999892,0.145009146995808,0.14995395456699284,0.145009146995808,0.020798987296637036,0.9273876074571856,1.0006575832913454,50.03287916456727,1.0495606637826977,86.15446152833778,1.0617188512185496,0.6978785550668943,77.99206994868912,0.33313932986183004,0.01900779425960396,7.010838098444247,7.010838098444247,21456.156,7.7537297835414405,13.0,0.0,0.12177284815476591,21457.851456278957,0.0,1.0,1.0,-0.0
7.139999999999892,0.1450089534452838,0.14995412425558524,0.1450089534452838,0.020798928347856,0.9274249403964988,1.0006576391874566,50.03288195937283,1.0495592553038666,86.27288420521894,1.061717431002249,0.6978785390132419,78.11050469989736,0.33313825326426105,0.019007800228131838,7.011098679383155,7.011098679383155,21456.332000000002,7.750182354041264,13.0,0.0,0.11833674379527226,21458.07648440276,0.0,1.0,1.0,-0.0
7.149999999999892,0.14500876674798271,0.1499542735535207,0.14500876674798271,0.020798870694512202,0.927459252579592,1.0006576949972412,50.03288474986206,1.0495578725303945,86.39131713805108,1.0617160369128174,0.6978785390610189,78.2289495861165,0.33313719296695254,0.01900780678272907,7.0113573179980975,7.0113573179980975,21456.49,7.746651146240368,13.0,0.0,0.11488984761142344,21458.303617135163,0.0,1.0,1.0,-0.0
7.159999999999892,0.1450085810235918,0.14995444358011578,0.1450085810235918,0.020798814569071514,0.9274906934796138,1.0006577507041585,50.03288753520793,1.049556514874244,86.50975988067728,1.061714668299765,0.6978785280289841,78.34740374465166,0.3331361537770022,0.01900781207246502,7.011614219574532,7.011614219574532,21456.636000000002,7.74312932994958,13.0,0.0,0.1114327303598491,21458.50094610828,0.0,1.0,1.0,-0.0
7.169999999999892,0.14500840096422837,0.1499546055203855,0.14500840096422837,0.020798760429063357,0.9275195339551741,1.0006578062925668,50.03289031462834,1.049555181159228,86.62821270214943,1.0617133243684571,0.6978785291350779,78.46586752797181,0.33313512972693915,0.0190078169324547,7.0118695637575135,7.0118695637575135,21456.766,7.739622881584423,13.0,0.0,0.1079657372822362,21458.7077248849,0.0,1.0,1.0,-0.0
7.179999999999891,0.14500822364551097,0.14995477245049949,0.14500822364551097,0.02079870853909553,0.9275461513838069,1.0006578617487025,50.03289308743513,1.0495538703247655,86.74667536192874,1.0617120041102417,0.6978785294731118,78.5843404306989,0.33313412235237927,0.019007820293579215,7.012123538661792,7.012123538661792,21456.882,7.736128386050317,13.0,0.0,0.10448962122158256,21458.888429274568,0.0,1.0,1.0,-0.0
7.189999999999891,0.14500804980191653,0.14995494343462526,0.14500804980191653,0.020798659219519525,0.927571012426967,1.0006579170593322,50.03289585296661,1.049552581084415,86.86514786024316,1.0617107064340912,0.6978785335787036,78.70282236981707,0.3331331294598264,0.019007822038428386,7.012376309100273,7.012376309100273,21456.984,7.732644135799965,13.0,0.0,0.1010045163748781,21459.066347156655,0.0,1.0,1.0,-0.0
7.199999999999891,0.14500787971304502,0.14995511751065574,0.14500787971304502,0.020798612759879577,0.9275946488479709,1.0006579722131064,50.032898610655316,1.0495513119989157,86.98363017369576,1.0617094300698326,0.6978785439232145,78.82131322535284,0.3331321491726841,0.01900782195516599,7.012628032230848,7.012628032230848,21457.072,7.729172692154306,13.0,0.0,0.09751084814391696,21459.231422250246,0.0,1.0,1.0,-0.0
7.209999999999891,0.14500771334941148,0.14995529369936927,0.14500771334941148,0.020798569406458967,0.9276176324338613,1.0006580272003265,50.032901360016325,1.0495500615169424,87.1021222602317,1.0617081736068565,0.6978785615657245,78.93981285825973,0.33313117984270335,0.019007819790106444,7.012878857380585,7.012878857380585,21457.146,7.7257157626606325,13.0,0.0,0.09400903078049733,21459.385526964263,0.0,1.0,1.0,-0.0
7.2199999999998905,0.14500755045631983,0.14995547101411838,0.14500755045631983,0.0207985293652835,0.9276405483604242,1.0006580820127722,50.03290410063861,1.0495488280053795,87.2206240632418,1.0617069355279387,0.6978785865304465,79.05832111801652,0.3331302199959888,0.019007815267777776,7.013128921219901,7.013128921219901,21457.206000000002,7.722268224677069,13.0,0.0,0.09049920626856812,21459.528364209444,0.0,1.0,1.0,-0.0
7.22999999999989,0.14500739060948567,0.14995564847060186,0.14500739060948567,0.020798492808058466,0.9276639683037007,1.0006581366435625,50.03290683217813,1.049547609772909,87.33913551495526,1.0617057142370014,0.6978786180573545,79.1768378468104,0.33312926829681355,0.01900780810033942,7.0133783428169805,7.0133783428169805,21457.252,7.718833493298199,13.0,0.0,0.08698168499550193,21459.65951917433,0.0,1.0,1.0,-0.0
7.23999999999989,0.14500723325608283,0.14995583907342924,0.14500723325608283,0.020798459877275816,0.9276884245633736,1.000658191087047,50.032909554352344,1.049546405089193,87.45765653926185,1.0617045080816927,0.6978786547864388,79.2953628826611,0.33312832352189653,0.01900779799373061,7.013627236978405,7.013627236978405,21457.286,7.715408153429439,13.0,0.0,0.08345662529540902,21459.77904333114,0.0,1.0,1.0,-0.0
7.24999999999989,0.14500708078064353,0.14995601391616525,0.14500708078064353,0.020798430745387394,0.9277143849184754,1.0006582453401067,50.03291226700534,1.0495452119690416,87.5761872709457,1.0617033152641344,0.6978787093991359,79.41389642599614,0.33312738139928094,0.019007785432726715,7.013875698988652,7.013875698988652,21457.304,7.711999889033601,13.0,0.0,0.07992436491989671,21459.89241837175,0.0,1.0,1.0,-0.0
7.25999999999989,0.1450069286085087,0.14995620002884935,0.1450069286085087,0.020798405389104095,0.9277422346436289,1.0006582994002138,50.03291497001069,1.0495440287684412,87.69472736534549,1.0617021340134567,0.697878761400129,79.53243788713367,0.33312644475045067,0.019007769181573042,7.0141238251860365,7.0141238251860365,21457.31,7.7086001623742275,13.0,0.0,0.0763848961352754,21459.981855096783,0.0,1.0,1.0,-0.0
7.269999999999889,0.1450067792810923,0.1499563825439417,0.1450067792810923,0.0207983839292468,0.927772259959535,1.0006583532657536,50.03291766328768,1.049542853562183,87.8132769603745,1.0617009625711324,0.6978788241358624,79.65098749833146,0.3331255092586507,0.019007749819802307,7.0143716817888,7.0143716817888,21457.302,7.70521068099861,13.0,0.0,0.07283845250872238,21460.072469643004,0.0,1.0,1.0,-0.0
7.279999999999889,0.1450066313355492,0.14995657458643039,0.1450066313355492,0.020798366371749314,0.9278046357380718,1.0006584069370972,50.03292034685486,1.0495416845347885,87.93183593243563,1.06169979910789,0.6978788919191885,79.76954505245821,0.33312457460991335,0.01900772693922778,7.0146193368794965,7.0146193368794965,21457.282,7.701835713774976,13.0,0.0,0.06928538737822088,21460.142569730888,0.0,1.0,1.0,-0.0
7.289999999999889,0.1450064865463366,0.14995676136751318,0.1450064865463366,0.02079835275277324,0.9278394199593789,1.0006584604164308,50.03292302082154,1.0495405197145231,88.05040438284247,1.0616986417553935,0.697878974453524,79.88811073535967,0.33312363724918925,0.01900770099279702,7.014866846977343,7.014866846977343,21457.248,7.698471845608744,13.0,0.0,0.06572570597746978,21460.207860217266,0.0,1.0,1.0,-0.0
7.299999999999889,0.14500634295516,0.14995694211658844,0.14500634295516,0.02079834298412298,0.9278765540907778,1.0006585137073365,50.03292568536683,1.0495393573149499,88.16898216162028,1.061697488652848,0.6978790636323383,80.0066843224576,0.3331226974462767,0.019007671529938736,7.015114253304097,7.015114253304097,21457.2,7.695117368952622,13.0,0.0,0.06215977596529626,21460.253963114625,0.0,1.0,1.0,-0.0
7.309999999999889,0.1450061989664093,0.14995713008000083,0.1450061989664093,0.020798336965356493,0.9279158698939428,1.0006585668133459,50.03292834066729,1.0495381956795278,88.28756913489637,1.0616963380727198,0.6978791529647367,80.12526563015706,0.33312175525993115,0.01900763821213048,7.015361587906394,7.015361587906394,21457.14,7.691774845127547,13.0,0.0,0.058587702694675454,21460.28875196215,0.0,1.0,1.0,-0.0
7.319999999999888,0.1450060562448395,0.14995732456327407,0.1450060562448395,0.02079833465989232,0.9279570978939172,1.0006586197394653,50.03293098697327,1.0495370330272769,88.40616539922839,1.0616951882964272,0.6978792514607868,80.24385486161967,0.3331208074845037,0.019007601534713946,7.015608875827639,7.015608875827639,21457.068,7.688445981680812,13.0,0.0,0.05500965714943909,21460.31612799483,0.0,1.0,1.0,-0.0
7.329999999999888,0.14500591579334898,0.1499575109259817,0.14500591579334898,0.020798335977039898,0.9279998811411143,1.0006586724931805,50.03293362465902,1.0495358675589608,88.52477102088463,1.0616940375411832,0.697879364984988,80.36245217391404,0.3331198515745429,0.019007561864869682,7.015856134080311,7.015856134080311,21456.982,7.685125655970539,13.0,0.0,0.05142601491374952,21460.329919279946,0.0,1.0,1.0,-0.0
7.339999999999888,0.14500577515623742,0.14995770250788318,0.14500577515623742,0.020798340704160156,0.9280437959971394,1.0006587250825556,50.03293625412778,1.0495346977487434,88.64338582661885,1.0616928841280913,0.6978794828276822,80.48105733974876,0.33311888862968153,0.019007518739313917,7.016103373235936,7.016103373235936,21456.884000000002,7.6818172830913145,13.0,0.0,0.04783939223080597,21460.325939731014,0.0,1.0,1.0,-0.0
7.349999999999888,0.1450056354395835,0.14995788471182553,0.1450056354395835,0.020798348690516708,0.9280883732663749,1.0006587775163007,50.032938875815034,1.04953352203441,88.76200988506257,1.0616917264822887,0.6978796111417225,80.59967054753317,0.3331179162835808,0.01900747261353403,7.016350590457212,7.016350590457212,21456.772,7.6785200092694925,13.0,0.0,0.04424536061417431,21460.3159760036,0.0,1.0,1.0,-0.0
7.3599999999998875,0.14500549422792816,0.14995808488384438,0.14500549422792816,0.020798359696089633,0.9281331214903847,1.0006588298035162,50.03294149017581,1.0495323391300304,88.88064302628892,1.0616905631492202,0.6978797392291393,80.71829158613032,0.3331169358470382,0.019007423062604733,7.016597844740903,7.016597844740903,21456.65,7.675233834505067,13.0,0.0,0.040623123729946996,21460.28859389033,0.0,1.0,1.0,-0.0
7.369999999999887,0.14500535568045464,0.1499582744614055,0.14500535568045464,0.02079837360907377,0.9281775491493639,1.00065888195514,50.032944097757,1.04953114748672,88.99928553951312,1.0616893926802886,0.6978798876579986,80.83692101900452,0.3331159420373758,0.019007371343703467,7.016845169076911,7.016845169076911,21456.514,7.671958758798048,13.0,0.0,0.037019913360972545,21460.26116428249,0.0,1.0,1.0,-0.0
7.379999999999887,0.14500521657109394,0.14995848078722174,0.14500521657109394,0.020798390115165804,0.9282211889898677,1.0006589339832135,50.032946699160675,1.0495299459562208,89.11793721672463,1.0616882136959915,0.6978800417658971,80.95555858068113,0.33311493713075147,0.019007316882875977,7.017092355614328,7.017092355614328,21456.368000000002,7.668692220827489,13.0,0.0,0.033426588041833176,21460.200763098826,0.0,1.0,1.0,-0.0
7.389999999999887,0.14500508051839262,0.14995867527911627,0.14500508051839262,0.020798409023950696,0.9282636182766004,1.0006589859008561,50.032949295042805,1.0495287331987087,89.23659831810247,1.0616870248993557,0.6978802193792596,81.07420480600288,0.3331139166246966,0.01900726086691638,7.017339551927374,7.017339551927374,21456.208,7.665441904556209,13.0,0.0,0.029783532177642222,21460.149979570324,0.0,1.0,1.0,-0.0
7.399999999999887,0.14500494390640598,0.14995888524688564,0.14500494390640598,0.020798429961538734,0.9283044792904469,1.0006590377216553,50.03295188608276,1.0495275083224411,89.35526861337213,1.0616858251229215,0.6978804037862184,81.19285940865034,0.33311288345939627,0.019007202673986586,7.017586801667746,7.017586801667746,21456.038,7.662196710926807,13.0,0.0,0.026166673530446865,21460.073059548846,0.0,1.0,1.0,-0.0
7.4099999999998865,0.14500481005772298,0.1499590820623293,0.14500481005772298,0.020798452699328757,0.9283434949797569,1.0006590894597238,50.03295447298619,1.0495262702756947,89.4739483454319,1.0616846133259306,0.6978806112001673,81.31152290453655,0.3331118337170817,0.01900714344746968,7.017833794143975,7.017833794143975,21455.854,7.658963470128452,13.0,0.0,0.02256578883543303,21459.987587760745,0.0,1.0,1.0,-0.0
7.419999999999886,0.14500467512338705,0.14995929298062086,0.14500467512338705,0.020798476843274183,0.9283804793398572,1.0006591411291506,50.032957056457526,1.0495250184754936,89.59263727028606,1.0616833886279966,0.6978808235914171,81.43019498848494,0.3331107708655688,0.019007082521407336,7.018080657489593,7.018080657489593,21455.66,7.6557430359347896,13.0,0.0,0.018937254607109568,21459.883337794538,0.0,1.0,1.0,-0.0
7.429999999999886,0.14500454223784254,0.14995950328988758,0.14500454223784254,0.020798502158636,0.9284153445883494,1.0006591927441004,50.032959637205025,1.0495237521916696,89.71133561962932,1.0616821502960787,0.6978810560681691,81.54887615713479,0.33310969147115177,0.019007020993424814,7.018327310367624,7.018327310367624,21455.454,7.652530285703946,13.0,0.0,0.01531497589170088,21459.778196599327,0.0,1.0,1.0,-0.0
7.439999999999886,0.14500441043073134,0.14995971222341287,0.14500441043073134,0.02079852831161016,0.9284481019937906,1.0006592443197,50.032962215985,1.0495224709376327,89.83004335686947,1.0616808976625212,0.6978813041522581,81.66756644924475,0.3331085963084271,0.01900695892991641,7.018573706650891,7.018573706650891,21455.236,7.649331195851442,13.0,0.0,0.01169171060249051,21459.652129371105,0.0,1.0,1.0,-0.0
7.449999999999886,0.14500427885026967,0.1499599189821184,0.14500427885026967,0.020798554963797518,0.9284788608757877,1.000659295870302,50.0329647935151,1.0495211744317554,89.94876044672706,1.0616796302628786,0.6978815637852733,81.78626591324992,0.3331074862351832,0.019006896434428253,7.018819806695095,7.018819806695095,21455.006,7.646137228640814,13.0,0.0,0.008067289527144948,21459.515401297667,0.0,1.0,1.0,-0.0
7.459999999999885,0.1450041466906052,0.14996013671607722,0.1450041466906052,0.020798581795315643,0.9285078211921868,1.0006593474093939,50.03296737046969,1.0495198625812139,90.06748685442427,1.0616783478287468,0.6978818310123684,81.9049745934685,0.333106362224765,0.01900683360463164,7.019065556741505,7.019065556741505,21454.766,7.642959483129466,13.0,0.0,0.00444294038409604,21459.36550860703,0.0,1.0,1.0,-0.0
7.469999999999885,0.14500401619638464,0.1499603505910808,0.14500401619638464,0.02079860856649371,0.9285352603865968,1.0006593989508872,50.03296994754436,1.0495185352374161,90.18622276187301,1.0616770501695303,0.6978821163556375,82.02369288925692,0.3331052222338915,0.019006771297945417,7.019311108423208,7.019311108423208,21454.514,7.639788567807288,13.0,0.0,0.0008289488999767964,21459.214460148934,0.0,1.0,1.0,-0.0
7.479999999999885,0.14500388576031017,0.14996057371005928,0.14500388576031017,0.020798634946398796,0.9285615201928342,1.000659450508542,50.0329725254271,1.0495171925351894,90.30496809152417,1.0616757372107757,0.6978824119219125,82.1424207619348,0.333104068217952,0.019006709402346843,7.019556139795569,7.019556139795569,21454.252,7.6366261902215715,13.0,0.0,-0.0028170924611474876,21459.035310746072,0.0,1.0,1.0,-0.0
7.489999999999885,0.1450037570835631,0.1499607912019033,0.1450037570835631,0.020798660678903517,0.928586987503402,1.0006595020957871,50.03297510478936,1.0495158345974975,90.42372299087809,1.061674409004475,0.6978827254787242,82.26115855263964,0.3331028989172843,0.01900664864200664,7.01980065988184,7.01980065988184,21453.978,7.633479180561488,13.0,0.0,-0.006418818571154433,21458.853684829923,0.0,1.0,1.0,-0.0
7.4999999999998845,0.14500362816555856,0.14996101614599489,0.14500362816555856,0.020798685433462406,0.9286120754738145,1.0006595537252863,50.03297768626431,1.0495144618518097,90.5424873545569,1.0616730657521771,0.6978830470838701,82.37990617287177,0.3331017169326652,0.019006588796147635,7.020044653473502,7.020044653473502,21453.694,7.630336439769636,13.0,0.0,-0.010042533581072287,21458.654987512913,0.0,1.0,1.0,-0.0
7.509999999999884,0.14500350041405433,0.14996123366049405,0.14500350041405433,0.020798708973409744,0.9286372032918869,1.0006596054088641,50.032980270443204,1.0495130747194712,90.66126130742192,1.0616717077996893,0.6978833829359024,82.498663917301,0.33310052154288106,0.01900653048863449,7.020288042290352,7.020288042290352,21453.398,7.627207359356124,13.0,0.0,-0.013657265454078487,21458.449869632987,0.0,1.0,1.0,-0.0
7.519999999999884,0.14500337160788257,0.14996145682879564,0.14500337160788257,0.020798731003322492,0.9286627761253834,1.0006596571571595,50.032982857857974,1.0495116739214305,90.78004472553374,1.0616703356472525,0.6978837218809453,82.61743165301777,0.3330993157990657,0.019006473402799835,7.020530790090468,7.020530790090468,21453.092,7.624085109131782,13.0,0.0,-0.017269209355930536,21458.226204616316,0.0,1.0,1.0,-0.0
7.529999999999884,0.14500324299102904,0.14996168476647362,0.14500324299102904,0.0207987513331328,0.9286891658243303,1.000659708979623,50.03298544898115,1.0495102601600113,90.89883771843708,1.0616689499342806,0.697884069189899,82.73620963223973,0.33309809935423673,0.01900641807080425,7.020772841356613,7.020772841356613,21452.776,7.620975665512134,13.0,0.0,-0.020876657891249498,21457.99719560896,0.0,1.0,1.0,-0.0
7.539999999999884,0.14500311525842874,0.1499619166070449,0.14500311525842874,0.020798769777545755,0.9287166923777386,1.0006597608856307,50.03298804428154,1.0495088341870513,91.01764036638255,1.0616675513341667,0.6978844275147422,82.85499804555243,0.3330968724233987,0.019006364868835744,7.021014210817765,7.021014210817765,21452.45,7.617873052081655,13.0,0.0,-0.024504864035389224,21457.757766186616,0.0,1.0,1.0,-0.0
7.5499999999998835,0.14500298875092368,0.14996213752592977,0.14500298875092368,0.020798786145058926,0.9287456102710601,1.0006598128840747,50.032990644203736,1.0495073968316668,91.13645272650055,1.0616661405824306,0.6978847977820233,82.97379704316074,0.333095635634918,0.019006314081794904,7.021254999139467,7.021254999139467,21452.112,7.614783245255871,13.0,0.0,-0.028110709662501145,21457.51069624899,0.0,1.0,1.0,-0.0
7.559999999999883,0.14500286053113545,0.14996237466855797,0.14500286053113545,0.020798800190450287,0.9287761001632178,1.0006598649816592,50.032993249082956,1.0495059492445107,91.2552746207367,1.0616647186038783,0.6978851652084483,83.09260637882932,0.33309439307302385,0.01900626514556471,7.02149481146305,7.02149481146305,21451.766,7.611697707298319,13.0,0.0,-0.03167696183550157,21457.23366078725,0.0,1.0,1.0,-0.0
7.569999999999883,0.14500273437977382,0.14996259928550237,0.14500273437977382,0.020798811853636905,0.9288082576198983,1.0006599171845354,50.03299585922677,1.0495044923178019,91.37410633224668,1.0616632863652449,0.6978855469894729,83.21142656893818,0.33309314204404883,0.019006219160838014,7.021733798048101,7.021733798048101,21451.408,7.608627537266395,13.0,0.0,-0.0352723056708551,21456.967204444543,0.0,1.0,1.0,-0.0
7.579999999999883,0.14500260678747107,0.14996282460171378,0.14500260678747107,0.020798820929742865,0.9288420916197966,1.000659969497734,50.0329984748867,1.0495030273162684,91.492947647654,1.0616618449050534,0.6978859255957656,83.33025728454373,0.333091887243225,0.019006175365687907,7.02197187814917,7.02197187814917,21451.04,7.60556334365,13.0,0.0,-0.03884889234713576,21456.673543343903,0.0,1.0,1.0,-0.0
7.589999999999883,0.14500247813265638,0.14996306387377817,0.14500247813265638,0.02079882733488466,0.9288775267246392,1.0006600219239044,50.03300109619522,1.049501555489068,91.61179860507498,1.0616603954245434,0.6978863019245561,83.44909861725759,0.33309062955559643,0.01900613394774765,7.0222089947364195,7.0222089947364195,21450.664,7.602509395317358,13.0,0.0,-0.042416077693324415,21456.37628064292,0.0,1.0,1.0,-0.0
7.599999999999882,0.14500235154892244,0.1499632884411543,0.14500235154892244,0.020798831076165633,0.9289144047644871,1.0006600744661351,50.033003723306756,1.049500077871138,91.73065944430351,1.0616589390427897,0.6978866900701686,83.56795097814974,0.33308936697154334,0.019006095762391942,7.022445156338592,7.022445156338592,21450.276,7.599462277173886,13.0,0.0,-0.04599806402992985,21456.074238408564,0.0,1.0,1.0,-0.0
7.609999999999882,0.14500222311129288,0.14996352559795464,0.14500222311129288,0.020798832007887028,0.9289524963525146,1.0006601271259286,50.033006356296426,1.0494985958709768,91.84952991710021,1.061657476955057,0.6978870704876374,83.68681395742044,0.33308810465939764,0.019006059874126187,7.022680287665635,7.022680287665635,21449.88,7.5964296731824,13.0,0.0,-0.049537941848605174,21455.746800305886,0.0,1.0,1.0,-0.0
7.619999999999882,0.14500209595360875,0.1499637607136531,0.14500209595360875,0.020798830169600893,0.9289915122369025,1.0006601799034889,50.03300899517444,1.049497110633499,91.96841025022071,1.061656010404091,0.6978874572212895,83.80568794055255,0.33308684068187105,0.01900602710595384,7.022914331544224,7.022914331544224,21449.474000000002,7.5934004842855,13.0,0.0,-0.05307126368527613,21455.422084343765,0.0,1.0,1.0,-0.0
7.629999999999882,0.1450019691602119,0.14996399315692885,0.1450019691602119,0.020798825529055338,0.9290311167063379,1.0006602327987957,50.03301163993979,1.049495623413456,92.0873004012623,1.0616545405810651,0.69788784509678,83.92457284678217,0.3330855771074579,0.019005997237641493,7.023147259392335,7.023147259392335,21449.058,7.590381540672354,13.0,0.0,-0.05660172829391426,21455.07911298124,0.0,1.0,1.0,-0.0
7.6399999999998816,0.14500184198196475,0.14996422230786746,0.14500184198196475,0.020798818074017466,0.9290709459118915,1.0006602858100613,50.03301429050306,1.049494135522086,92.20620032838312,1.0616530687474228,0.6978882297010133,84.04346859740292,0.33308431588103904,0.019005970074792253,7.02337903533207,7.02337903533207,21448.632,7.5873762574375485,13.0,0.0,-0.060117309874068436,21454.727057855598,0.0,1.0,1.0,-0.0
7.649999999999881,0.1450017137574255,0.1499644615357919,0.1450017137574255,0.0207988078313296,0.9291106252911211,1.0006603389338296,50.033016946691475,1.0494926482987403,92.32510998946846,1.0616515962135722,0.6978886070421727,84.1623751031767,0.3330830588544346,0.019005945408118355,7.023609619006201,7.023609619006201,21448.198,7.584371827976389,13.0,0.0,-0.06362003717417039,21454.36379673291,0.0,1.0,1.0,-0.0
7.659999999999881,0.1450015869123893,0.1499646962421221,0.1450015869123893,0.020798794924268126,0.929149785612356,1.0006603921664592,50.03301960832296,1.049491162856373,92.44402955831997,1.061650124208658,0.6978889879034442,84.2812926248962,0.3330818046537729,0.019005923782073268,7.0238389943425705,7.0238389943425705,21447.754,7.581382766440862,13.0,0.0,-0.06710810739959049,21453.996057934783,0.0,1.0,1.0,-0.0
7.669999999999881,0.14500146004847955,0.1499649397893183,0.14500146004847955,0.02079877939668538,0.9291880808033101,1.0006604455037353,50.03302227518677,1.0494896804133262,92.56295894817572,1.0616486539092351,0.697889364909652,84.40022098116434,0.3330805557003743,0.019005904767511156,7.024067155702906,7.024067155702906,21447.302,7.578398827547213,13.0,0.0,-0.07058304392329579,21453.612000874284,0.0,1.0,1.0,-0.0
7.679999999999881,0.14500133509844532,0.14996517755924652,0.14500133509844532,0.020798761375005338,0.9292252038227958,1.0006604989408783,50.03302494704391,1.0494882019926428,92.68189829620148,1.0616471864421726,0.6978897465807576,84.51916036753786,0.33307931100067645,0.019005888770025715,7.0242940608869056,7.0242940608869056,21446.84,7.575424280163673,13.0,0.0,-0.07404209888063097,21453.224292278508,0.0,1.0,1.0,-0.0
7.6899999999998805,0.14500121030523994,0.14996540890063528,0.14500121030523994,0.02079874091503042,0.9292609005864231,1.0006605524722816,50.03302762361408,1.0494867287354819,92.80084748511415,1.061645722902625,0.6978901239095009,84.63811054755249,0.33307807323270255,0.01900587524979481,7.024519695754664,7.024519695754664,21446.368000000002,7.572460831837533,13.0,0.0,-0.07748553066916819,21452.82008822086,0.0,1.0,1.0,-0.0
7.69999999999988,0.14500108429063435,0.14996566111233972,0.14500108429063435,0.020798718111010295,0.9292949823059788,1.0006606060902132,50.03303030451066,1.0494852618215693,92.9198064091816,1.0616442644537256,0.6978904896754244,84.75707130244666,0.33307684471592847,0.019005863732892384,7.0247440271710975,7.0247440271710975,21445.89,7.569500798605978,13.0,0.0,-0.0809106402009324,21452.406604446736,0.0,1.0,1.0,-0.0
7.70999999999988,0.14500096197055254,0.14996590552902614,0.14500096197055254,0.020798693223310162,0.9293273295310522,1.0006606597878849,50.03303298939424,1.0494838019615516,93.0387754045063,1.0616428120710513,0.6978908667654261,84.87604314052746,0.33307562121468326,0.019005855312576037,7.024967035689299,7.024967035689299,21445.402000000002,7.5665527182054735,13.0,0.0,-0.08432044303808692,21451.99444439582,0.0,1.0,1.0,-0.0
7.71999999999988,0.14500084068820995,0.14996615541606406,0.14500084068820995,0.02079866632816742,0.9293578973875208,1.0006607135587355,50.03303567793678,1.0494823500671884,93.15775429440397,1.0616413666058098,0.6978912420954517,84.99502570804943,0.3330744060264069,0.01900584918095774,7.025188710529607,7.025188710529607,21444.906,7.563612321767781,13.0,0.0,-0.08771153909506942,21451.559690822567,0.0,1.0,1.0,-0.0
7.72999999999988,0.14500072146797696,0.14996639604173276,0.14500072146797696,0.020798637584906732,0.9293867176685239,1.0006607673950685,50.03303836975343,1.0494809068913726,93.2767431404477,1.061639928906478,0.6978916201035221,85.11401906179024,0.33307319873555663,0.019005845460737174,7.025409029740932,7.025409029740932,21444.4,7.560680463066555,13.0,0.0,-0.09108400430780945,21451.12389452506,0.0,1.0,1.0,-0.0
7.739999999999879,0.14500060185318597,0.14996664062221307,0.14500060185318597,0.020798607100800434,0.9294138958490012,1.000660821288007,50.03304106440035,1.0494794733155026,93.39574176078456,1.0616384998153414,0.6978919886904441,85.23302284193278,0.3330720023928645,0.01900584336812174,7.0256279624489775,7.0256279624489775,21443.886000000002,7.557754580780849,13.0,0.0,-0.0944343384284822,21450.670762251644,0.0,1.0,1.0,-0.0
7.749999999999879,0.14500048294080475,0.14996690235280552,0.14500048294080475,0.0207985750936844,0.9294396041991394,1.0006608752277386,50.03304376138693,1.0494780500223495,93.5147502107327,1.0616370801419321,0.6978923527227971,85.35203708037699,0.33307081639434033,0.019005842987390928,7.025845506682927,7.025845506682927,21443.366,7.554839797552546,13.0,0.0,-0.09776740453183078,21450.21541454491,0.0,1.0,1.0,-0.0
7.759999999999879,0.1450003683643651,0.14996715244832373,0.1450003683643651,0.020798541840456028,0.929464069396131,1.0006609292062378,50.033046460311894,1.0494766373298574,93.63376873542963,1.061635670443448,0.697892729312212,85.47106211684472,0.3330696373374843,0.019005845042316227,7.026061651865867,7.026061651865867,21442.836,7.551930136966121,13.0,0.0,-0.10107881241757638,21449.755242290554,0.0,1.0,1.0,-0.0
7.769999999999879,0.14500025453461846,0.14996740406957604,0.14500025453461846,0.020798507431233827,0.9294875632586995,1.000660983215164,50.0330491607582,1.0494752358038555,93.75279708196294,1.0616342712083324,0.6978931012164581,85.59009746420134,0.3330684690674889,0.019005848454501026,7.026276369576481,7.026276369576481,21442.298,7.549029014116158,13.0,0.0,-0.10436613820463503,21449.273636191825,0.0,1.0,1.0,-0.0
7.779999999999879,0.145000141760533,0.14996765638018408,0.145000141760533,0.02079847205513246,0.9295103900759764,1.0006610372447038,50.03305186223519,1.0494738458727042,93.87183524756149,1.0616328829576511,0.6978934697356791,85.70914306361475,0.333067311516116,0.019005853119996724,7.026489667641127,7.026489667641127,21441.752,7.54613813654995,13.0,0.0,-0.10763383807738178,21448.791989032572,0.0,1.0,1.0,-0.0
7.789999999999878,0.1450000300557023,0.1499679085386741,0.1450000300557023,0.020798435919274116,0.9295328700163974,1.0006610912850715,50.033054564253575,1.0494724678673149,93.99088321263608,1.061631506115968,0.6978938348540138,85.82819881605855,0.33306616478735757,0.01900585883558554,7.026701544130262,7.026701544130262,21441.198,7.54325238162562,13.0,0.0,-0.1108782064621756,21448.29963693635,0.0,1.0,1.0,-0.0
7.799999999999878,0.14499991924200034,0.1499681736930176,0.14499991924200034,0.020798399232752524,0.9295553238978302,1.0006611453264018,50.03305726632009,1.049471102035404,94.1099409438206,1.0616301410209623,0.6978941957081016,85.94726459731856,0.33306502908737456,0.01900586534330518,7.026912104037891,7.026912104037891,21440.638,7.5403751644377515,13.0,0.0,-0.11413140033391,21447.802676247393,0.0,1.0,1.0,-0.0
7.809999999999878,0.14499981204277063,0.14996842302974062,0.14499981204277063,0.020798362259980902,0.9295780571840774,1.0006611993600876,50.03305996800438,1.049469748317367,94.22900861358144,1.0616287878241086,0.6978945653598208,86.06634062872948,0.3330639015352562,0.019005873128931164,7.027122203586868,7.027122203586868,21440.068,7.5375056312127,13.0,0.0,-0.11728158047161887,21447.325645307206,0.0,1.0,1.0,-0.0
7.819999999999878,0.1449997041875328,0.14996868370261335,0.1449997041875328,0.02079832509357714,0.9296013530538585,1.0006612533768853,50.033062668844266,1.0494684069334006,94.3480859092699,1.0616274466537556,0.6978949235856194,86.18542632461904,0.3330627862967239,0.019005880924050957,7.027330669715373,7.027330669715373,21439.492000000002,7.534643781950465,13.0,0.0,-0.1205091772922215,21446.787327130744,0.0,1.0,1.0,-0.0
7.8299999999998775,0.1449995985031373,0.14996894091272708,0.1449995985031373,0.02079828799454556,0.9296254527912063,1.0006613073673023,50.033065368365115,1.049467077750299,94.46717299616387,1.0616261175905306,0.6978952839821647,86.30452190620107,0.3330616803272605,0.019005889246360208,7.027538262822813,7.027538262822813,21438.908,7.531787055330107,13.0,0.0,-0.12365866779639753,21446.284015416837,0.0,1.0,1.0,-0.0
7.839999999999877,0.14499949378500424,0.14996920786007764,0.14499949378500424,0.02079825113269919,0.9296505477013242,1.0006613613227446,50.03306806613723,1.0494657606626723,94.58626977265236,1.0616248005740994,0.6978956410535354,86.4236271392193,0.33306058451241105,0.019005897594612693,7.027744861801262,7.027744861801262,21438.318,7.528943135314443,13.0,0.0,-0.1267912490713273,21445.757068271196,0.0,1.0,1.0,-0.0
7.849999999999877,0.14499939204567408,0.1499694697858885,0.14499939204567408,0.020798214731274203,0.9296767709538617,1.0006614152354254,50.03307076177127,1.0494644553168138,94.70537635721762,1.0616234954248776,0.6978960046772085,86.54274216749107,0.3330594964083927,0.01900590630006345,7.027950497181364,7.027950497181364,21437.72,7.526100922846071,13.0,0.0,-0.1298952545268956,21445.22976318328,0.0,1.0,1.0,-0.0
7.859999999999877,0.1449992915383108,0.1499697259452002,0.1449992915383108,0.02079817891097714,0.9297041930204933,1.000661469098036,50.033073454901796,1.0494631614433967,94.82449261178351,1.0616222018810315,0.6978963668757451,86.66186670919296,0.3330584173070144,0.019005914761257802,7.028155149248935,7.028155149248935,21437.114,7.523267248114163,13.0,0.0,-0.13297171958527562,21444.686830067352,0.0,1.0,1.0,-0.0
7.869999999999877,0.14499919085626892,0.14996997561781433,0.14499919085626892,0.020798143800681762,0.9297328209905277,1.00066152290239,50.0330761451195,1.0494618787934697,94.94361840950764,1.0616209197152093,0.6978967212680067,86.78100050946581,0.3330573481892207,0.019005922462234467,7.028358839176174,7.028358839176174,21436.5,7.520442964892362,13.0,0.0,-0.13601860446729697,21444.137922220958,0.0,1.0,1.0,-0.0
7.879999999999876,0.14499908879777185,0.149970246093032,0.14499908879777185,0.020798109556084396,0.9297625993332712,1.0006615766396536,50.03307883198268,1.0494606071084178,95.06275363239534,1.0616196487096525,0.6978970624635736,86.90014332329046,0.333056289807979,0.01900592891665591,7.028561562839149,7.028561562839149,21435.882,7.517622950538793,13.0,0.0,-0.13903263798087245,21443.579925695474,0.0,1.0,1.0,-0.0
7.889999999999876,0.14499899037451489,0.1499705087155018,0.14499899037451489,0.02079807646772418,0.9297934104449865,1.0006616303033196,50.033081515165975,1.0494593456367654,95.18189860368341,1.0616183884182853,0.6978974147942693,87.01929563973945,0.3330552364443769,0.01900593521446164,7.028763319861585,7.028763319861585,21435.256,7.514813181468979,13.0,0.0,-0.14201754770193198,21443.025143350937,0.0,1.0,1.0,-0.0
7.899999999999876,0.14499889298205967,0.14997076283429775,0.14499889298205967,0.020798044607416716,0.9298250825555294,1.0006616838884186,50.03308419442093,1.0494580938237963,95.30105313423896,1.0616171382485693,0.6978977663948098,87.13845709723424,0.3330541899817341,0.01900594056697663,7.028964115002831,7.028964115002831,21434.622,7.5120051199464575,13.0,0.0,-0.14497027787509448,21442.449641773073,0.0,1.0,1.0,-0.0
7.909999999999876,0.14499879464634527,0.1499710218104526,0.14499879464634527,0.020798014041796167,0.9298574020340747,1.0006617373886952,50.03308686943476,1.0494568511991766,95.42021705805823,1.0616158977080918,0.6978981083131599,87.25762739433992,0.33305315178966277,0.019005944364222715,7.02916393078353,7.02916393078353,21433.982,7.509209865028629,13.0,0.0,-0.14788982663802291,21441.868667808492,0.0,1.0,1.0,-0.0
7.919999999999876,0.14499869680674013,0.1499712850270881,0.14499869680674013,0.020797984928209185,0.9298901221838625,1.0006617907983761,50.033089539918805,1.0494556170948728,95.53939044447058,1.0616146662588253,0.6978984478881777,87.37680661939933,0.3330521197351569,0.01900594684555056,7.0293627845856435,7.0293627845856435,21433.336,7.506418025205387,13.0,0.0,-0.15077798423700972,21441.285503673156,0.0,1.0,1.0,-0.0
7.929999999999875,0.14499860033067813,0.1499715518776922,0.14499860033067813,0.02079795739666666,0.929922974408985,1.0006618441133655,50.033092205668275,1.0494543907328948,95.65857333517961,1.0616134432237967,0.6978987898160804,87.49599481195052,0.3330510921498177,0.019005948120159398,7.02956066730078,7.02956066730078,21432.684,7.503631308024022,13.0,0.0,-0.1536324514499421,21440.693031635154,0.0,1.0,1.0,-0.0
7.939999999999875,0.14499850571762746,0.14997180776653526,0.14499850571762746,0.020797931532391036,0.9299556817498819,1.000661897330909,50.03309486654545,1.0494531712721806,95.77776575047486,1.0616122278312594,0.6978991370693843,87.61519198702345,0.3330500676965098,0.019005948240694178,7.0297575790382885,7.0297575790382885,21432.024,7.500853982352766,13.0,0.0,-0.156453329849732,21440.09367771823,0.0,1.0,1.0,-0.0
7.949999999999875,0.14499841017181414,0.14997208008412402,0.14499841017181414,0.020797907325871532,0.9299879740086703,1.0006619504479444,50.03309752239722,1.0494519580723531,95.89696747689976,1.0616110193597716,0.6978994768823067,87.73439777957773,0.33304904843525296,0.01900594644703055,7.029953534664134,7.029953534664134,21431.36,7.498082633097033,13.0,0.0,-0.15923989352195075,21439.48184649921,0.0,1.0,1.0,-0.0
7.959999999999875,0.1449983176049913,0.1499723402374826,0.1449983176049913,0.02079788491122612,0.9300195985071021,1.0006620034627736,50.03310017313868,1.0494507501325812,96.0161787643395,1.0616098170093853,0.6978998284594425,87.85361260481072,0.33304802960153895,0.019005943682560682,7.0301485354949955,7.0301485354949955,21430.688000000002,7.4953181140304705,13.0,0.0,-0.16199201091471785,21438.874978056065,0.0,1.0,1.0,-0.0
7.9699999999998745,0.1449982246096993,0.14997260161239334,0.1449982246096993,0.02079786423576313,0.9300503324759085,1.000662056374511,50.03310281872555,1.0494495467430704,96.13539936711224,1.0616086199508463,0.6979001761671658,87.9728360482052,0.33304701381016555,0.019005939061890187,7.030342599755176,7.030342599755176,21430.010000000002,7.492557863832139,13.0,0.0,-0.1647101711697433,21438.24767146577,0.0,1.0,1.0,-0.0
7.979999999999874,0.1449981316440393,0.1499728635890121,0.1449981316440393,0.020797845326458703,0.9300799944034666,1.0006621091818153,50.03310545909076,1.0494483471164606,96.25462929272773,1.0616074274362852,0.6979005227077821,88.0920681322658,0.33304599986729194,0.019005932684434887,7.030535722404488,7.030535722404488,21429.326,7.489807005143916,13.0,0.0,-0.16739033478186768,21437.620999153794,0.0,1.0,1.0,-0.0
7.989999999999874,0.1449980388565555,0.1499731395316784,0.1449980388565555,0.020797828204840125,0.9301084502280097,1.000662161884291,50.033108094214555,1.049447150441312,96.3738685347266,1.0616062386819465,0.6979008693360239,88.21130885044637,0.3330449868549519,0.019005924569814977,7.030727930276997,7.030727930276997,21428.638,7.48705956155028,13.0,0.0,-0.17003568123218724,21436.986182035365,0.0,1.0,1.0,-0.0
7.999999999999874,0.14499794923453085,0.14997340079765822,0.14499794923453085,0.020797812927905265,0.9301356175734259,1.0006622144836805,50.03311072418403,1.0494459556750095,96.49311729279886,1.0616050527814336,0.697901230872282,88.3305585462678,0.3330439709170112,0.01900591548392476,7.030919228336279,7.030919228336279,21427.942,7.484318948145811,13.0,0.0,-0.17264397867455164,21436.350273988635,0.0,1.0,1.0,-0.0
8.009999999999874,0.14499785872439397,0.14997367471776055,0.14499785872439397,0.020797799360309562,0.9301614710336303,1.0006622669818332,50.033113349091664,1.0494447621441851,96.61237528157993,1.0616038688820133,0.6979015885555742,88.44981676164956,0.3330429553910107,0.019005904445996348,7.031109636102834,7.031109636102834,21427.242000000002,7.481584311156867,13.0,0.0,-0.17521507937793634,21435.695825369097,0.0,1.0,1.0,-0.0
8.019999999999873,0.1449977703400595,0.14997394661358887,0.1449977703400595,0.020797787517902476,0.9301860418942509,1.000662319380963,50.03311596904815,1.0494435689210935,96.73164269434028,1.0616026861716046,0.6979019572276878,88.5690838511042,0.3330419365409262,0.01900589227034202,7.031299174170113,7.031299174170113,21426.536,7.478858211904385,13.0,0.0,-0.17774998795843472,21435.04881628418,0.0,1.0,1.0,-0.0
8.029999999999873,0.1449976830310843,0.14997421578862727,0.1449976830310843,0.020797777311886333,0.9302094146009486,1.0006623716846657,50.033118584233286,1.0494423752129187,96.85091945761101,1.0616015037951563,0.6979023324017656,88.68835971720564,0.33304091470438957,0.01900587875663438,7.031487864212587,7.031487864212587,21425.824,7.476132966425551,13.0,0.0,-0.18024502958802235,21434.387138918348,0.0,1.0,1.0,-0.0
8.039999999999873,0.14499759589865782,0.14997448153246318,0.14499759589865782,0.020797768641679114,0.9302317236052867,1.0006624238962976,50.033121194814875,1.0494411803239394,96.97020550107408,1.061600320992272,0.6979027102335157,88.80764427866241,0.33303989017690555,0.019005863758034553,7.0316757143205475,7.0316757143205475,21425.106,7.473417112456825,13.0,0.0,-0.18270099519168312,21433.720389464157,0.0,1.0,1.0,-0.0
