t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
8.049999999999873,0.14499750811589882,0.14997475712363198,0.14499750811589882,0.02079776141506672,0.9302531459877295,1.0006624760189868,50.03312380094934,1.0494399836423536,97.08950075672028,1.0615991370913562,0.6979030871677128,88.9269374572465,0.33303886325639065,0.019005847139146638,7.031862763898766,7.031862763898766,21424.384000000002,7.470708942450914,13.0,0.0,-0.18511916648415128,21433.047671158685,0.0,1.0,1.0,-0.0
8.059999999999873,0.14499742193278806,0.14997502783260386,0.14499742193278806,0.020797755607088582,0.9302738908617062,1.0006625280570172,50.03312640285086,1.0494387843999173,97.20880537543333,1.061597951394218,0.697903474309696,89.0462395384597,0.33303783111729024,0.01900582954464272,7.03204903176718,7.03204903176718,21423.656,7.467999064897712,13.0,0.0,-0.18749682235566006,21432.37404632083,0.0,1.0,1.0,-0.0
8.069999999999872,0.14499733576040244,0.14997529292453773,0.14499733576040244,0.020797751085723744,0.9302941895848165,1.0006625800153337,50.033129000766685,1.049437582017637,97.32811925011906,1.0615967632189973,0.6979038644615801,89.16555037808119,0.33303679484702586,0.019005810669035478,7.032234536416422,7.032234536416422,21422.922,7.465303701496495,13.0,0.0,-0.18983465226517662,21431.687625036335,0.0,1.0,1.0,-0.0
8.079999999999872,0.14499724830095237,0.149975565665706,0.14499724830095237,0.02079774772047032,0.9303142860720156,1.0006626318980352,50.03313159490176,1.049436376049388,97.44744228381491,1.0615955720243506,0.6979042517111563,89.28486985760179,0.3330357553797807,0.019005790285453905,7.0324193231558745,7.0324193231558745,21422.184,7.462607484321633,13.0,0.0,-0.19213160587218808,21430.997240632976,0.0,1.0,1.0,-0.0
8.089999999999872,0.14499716146471303,0.1499758453253075,0.14499716146471303,0.020797745459584762,0.9303344235044019,1.00066268370987,50.0331341854935,1.049435165923528,97.56677460470671,1.0615943772823098,0.6979046454128156,89.40419823132994,0.33303471042014876,0.019005768971729228,7.032603407789283,7.032603407789283,21421.442,7.45991809733594,13.0,0.0,-0.1943883098403995,21430.305790783503,0.0,1.0,1.0,-0.0
8.099999999999872,0.14499707645039164,0.14997611717692527,0.14499707645039164,0.02079774421379018,0.9303548318864461,1.0006627354572195,50.03313677286098,1.049433951043978,97.68611630523039,1.0615931784009531,0.6979050515559514,89.52353569283927,0.33303365835888066,0.01900574714727131,7.032786818791038,7.032786818791038,21420.694,7.457236394313064,13.0,0.0,-0.19660214940661014,21429.607777116435,0.0,1.0,1.0,-0.0
8.109999999999872,0.14499699095089752,0.14997639450997519,0.14499699095089752,0.02079774378992538,0.9303757197215755,1.0006627871461857,50.03313935730929,1.0494327310759743,97.8054672327885,1.0615919748874492,0.6979054593518484,89.64288203619408,0.3330326012484034,0.01900572436983701,7.032969596063014,7.032969596063014,21419.942,7.454557252611127,13.0,0.0,-0.1987747241517998,21428.89955140956,0.0,1.0,1.0,-0.0
8.119999999999871,0.14499690619377087,0.14997666262237355,0.14499690619377087,0.02079774407620814,0.9303972645720816,1.0006628387826655,50.03314193913327,1.049431505628311,97.92482747253827,1.0615907663417001,0.6979058747744104,89.7622374580045,0.3330315376641978,0.019005701089189884,7.033151756221695,7.033151756221695,21419.184,7.451886648645652,13.0,0.0,-0.20090459664237648,21428.192246497503,0.0,1.0,1.0,-0.0
8.129999999999871,0.14499681985266244,0.1499769348360202,0.14499681985266244,0.020797744891039926,0.9304196056361838,1.0006628903721084,50.03314451860542,1.0494302745588575,98.04419686648347,1.0615895524653585,0.6979062868237678,89.88160174138945,0.3330304698460004,0.019005676846192365,7.033333349133139,7.033333349133139,21418.422,7.449216044680177,13.0,0.0,-0.20299224108244068,21427.473048940592,0.0,1.0,1.0,-0.0
8.139999999999871,0.14499673313086173,0.14997721048911294,0.14499673313086173,0.02079774614506629,0.9304428379864794,1.0006629419196016,50.03314709598008,1.0494290376585478,98.16357549583364,1.061588333047494,0.6979067012534927,90.00097506898098,0.3330293965414655,0.019005652061471662,7.033514395502395,7.033514395502395,21417.656,7.446556539772103,13.0,0.0,-0.20503607980787383,21426.75479943227,0.0,1.0,1.0,-0.0
8.14999999999987,0.14499664672550508,0.1499774889404118,0.14499664672550508,0.020797747737483937,0.9304670077655544,1.0006629934310431,50.03314967155216,1.0494277947249204,98.2829634170748,1.06158710786254,0.6979071214179109,90.12035757501093,0.3330283169945722,0.01900562702773137,7.033695607741469,7.033695607741469,21416.886000000002,7.443896181090383,13.0,0.0,-0.20692698933877055,21426.04750080101,0.0,1.0,1.0,-0.0
8.15999999999987,0.14499656101172953,0.14997775556370624,0.14499656101172953,0.020797749542719384,0.9304921154015484,1.000663044912779,50.033152245638945,1.049426545596834,98.40236066759198,1.0615858767038349,0.6979075491085035,90.23974936631846,0.333027230815899,0.019005601973728824,7.033875902811202,7.033875902811202,21416.11,7.441246921466064,13.0,0.0,-0.20899034570020028,21425.30179341763,0.0,1.0,1.0,-0.0
8.16999999999987,0.14499647310435684,0.14997802376471203,0.14499647310435684,0.020797751361282046,0.9305181125998127,1.00066309636992,50.033154818495994,1.0494252904072081,98.52176705271322,1.0615846395178936,0.6979079704947532,90.35915016523857,0.33302614104789724,0.019005576304237277,7.0340559235429705,7.0340559235429705,21415.33,7.438596808068099,13.0,0.0,-0.21086565317493,21424.568176873985,0.0,1.0,1.0,-0.0
8.17999999999987,0.1449963838246232,0.1499783069711254,0.1449963838246232,0.020797753102548385,0.9305449081397251,1.0006631478065964,50.03315739032982,1.0494240292431543,98.6411826256641,1.061583396372826,0.6979083893305621,90.47856010569343,0.33302504707777714,0.019005550335874345,7.034235552156332,7.034235552156332,21414.548,7.4359526710856585,13.0,0.0,-0.21273140194992343,21423.830013992603,0.0,1.0,1.0,-0.0
8.18999999999987,0.1449962966446576,0.14997857660788627,0.1449962966446576,0.020797754738119276,0.9305723697202039,1.0006631992286545,50.03315996143273,1.0494227619713703,98.7606076389458,1.061582147231594,0.6979088220608133,90.59797964401065,0.3330239455178247,0.01900552505311712,7.034414837880612,7.034414837880612,21413.760000000002,7.433317925613325,13.0,0.0,-0.2145523423510508,21423.09180099976,0.0,1.0,1.0,-0.0
8.19999999999987,0.1449962078931258,0.1499788461360579,0.1449962078931258,0.020797756056141342,0.9306003337190986,1.0006632506415176,50.03316253207588,1.0494214888458797,98.88004185432827,1.0615808921296448,0.6979092510583437,90.71740842009332,0.33302284027980267,0.0190054996565602,7.034593825492265,7.034593825492265,21412.968,7.430682326367347,13.0,0.0,-0.21632753882100522,21422.33720528551,0.0,1.0,1.0,-0.0
8.20999999999987,0.1449961178773971,0.14997911502303932,0.1449961178773971,0.020797756947374794,0.9306286149877695,1.0006633020489788,50.03316510244894,1.0494202101172503,98.99948529117793,1.0615796312711732,0.6979096775322448,90.83684651267446,0.33302173140756774,0.019005474339890544,7.0347725400199295,7.0347725400199295,21412.172,7.428052703536892,13.0,0.0,-0.2180564249002712,21421.585589078182,0.0,1.0,1.0,-0.0
8.21999999999987,0.14499602667226416,0.1499793967553388,0.14499602667226416,0.020797757324142636,0.9306570145433608,1.0006633534546499,50.03316767273249,1.0494189260684403,99.11893795814237,1.0615783648952928,0.6979101015877641,90.95629396850288,0.3330206191755811,0.019005449211184907,7.034951041908768,7.034951041908768,21411.374,7.425429910895607,13.0,0.0,-0.21974200037828273,21420.82828480705,0.0,1.0,1.0,-0.0
8.229999999999869,0.14499593725378315,0.1499796627985113,0.14499593725378315,0.020797757160655825,0.9306853282187942,1.0006634048631977,50.03317024315989,1.0494176367923598,99.23840007270103,1.0615770931734574,0.6979105371815709,91.07575118032479,0.3330195008748169,0.019005425115653195,7.035129362672984,7.035129362672984,21410.57,7.4228088258016145,13.0,0.0,-0.2213778837656295,21420.07198758311,0.0,1.0,1.0,-0.0
8.239999999999869,0.14499584560070913,0.14997992664806428,0.14499584560070913,0.020797756263180037,0.9307133589397647,1.0006634562783514,50.033172813917574,1.0494163427793797,99.35787136869138,1.061575816371484,0.6979109648912033,91.1952177336617,0.3330183809523236,0.019005401139385907,7.035307549917644,7.035307549917644,21409.762,7.4201928633495,13.0,0.0,-0.22296782801615436,21419.299452560288,0.0,1.0,1.0,-0.0
8.249999999999869,0.14499575176625906,0.14998020180160018,0.14499575176625906,0.020797754556317764,0.9307409272414668,1.0006635077018062,50.03317538509031,1.0494150445135055,99.47735184286613,1.0615745349315187,0.6979113845947313,91.31469365741502,0.3330172598792396,0.019005377372197332,7.03548564968445,7.03548564968445,21408.952,7.417581169765616,13.0,0.0,-0.2245105296432609,21418.530522124987,0.0,1.0,1.0,-0.0
8.259999999999868,0.14499565867699044,0.14998047373288642,0.14499565867699044,0.020797752053917283,0.9307678764041006,1.0006635591361548,50.03317795680774,1.0494137422671872,99.59684170249824,1.0615732492190244,0.6979118099228148,91.43417931602892,0.3330161351242529,0.019005354606035973,7.035663700060867,7.035663700060867,21408.138,7.414976306370903,13.0,0.0,-0.2260053565328634,21417.760921301513,0.0,1.0,1.0,-0.0
8.269999999999868,0.1449955653008068,0.14998075593221105,0.1449955653008068,0.02079774866688856,0.9307940804122871,1.0006636105843212,50.03318052921606,1.0494124364569872,99.71634088963496,1.0615719595696114,0.6979122356704962,91.55367462872618,0.33301500813652357,0.01900533264557245,7.035841755095994,7.035841755095994,21407.322,7.412370589202543,13.0,0.0,-0.2274526267301553,21416.98121015258,0.0,1.0,1.0,-0.0
8.279999999999868,0.1449954738620013,0.14998101984675397,0.1449954738620013,0.020797744365633447,0.9308194497432879,1.000663662049419,50.03318310247094,1.0494111273582567,99.83584956803111,1.0615706663091669,0.6979126721250842,91.67317989425376,0.33301387709305713,0.019005312132763946,7.036019846211106,7.036019846211106,21406.5,7.409772555996999,13.0,0.0,-0.22885130577530963,21416.204558614314,0.0,1.0,1.0,-0.0
8.289999999999868,0.14499537979167726,0.1499812929634237,0.14499537979167726,0.02079773897508124,0.9308439371425531,1.0006637135329661,50.03318567664831,1.0494098156632659,99.95536742744143,1.0615693698941007,0.6979130971594466,91.79269461640813,0.3330127471308769,0.019005291984195562,7.036198036175872,7.036198036175872,21405.676,7.407177937886041,13.0,0.0,-0.2302019171581155,21415.412088360932,0.0,1.0,1.0,-0.0
8.299999999999867,0.14499528576985174,0.14998157473679968,0.14499528576985174,0.020797732517436884,0.9308675387265017,1.000663765035334,50.0331882517667,1.0494085018258408,100.07489464538502,1.06156807086471,0.6979135231265593,91.91221911295266,0.33301161611376984,0.019005272915519515,7.0363763595120234,7.0363763595120234,21404.850000000002,7.404587588643313,13.0,0.0,-0.23150342180355984,21414.62869454847,0.0,1.0,1.0,-0.0
8.309999999999867,0.14499519357649876,0.14998183658360478,0.14499519357649876,0.020797725004607966,0.9308902907711019,1.0006638165583275,50.03319082791637,1.0494071861950338,100.1944313560693,1.061566769625374,0.6979139581972787,92.03175361234044,0.3330104826700322,0.019005255404886436,7.036554870948631,7.036554870948631,21404.018,7.401998946947878,13.0,0.0,-0.232756568717904,21413.839181192016,0.0,1.0,1.0,-0.0
8.319999999999867,0.1449950983322978,0.14998211998231517,0.1449950983322978,0.020797716295214097,0.9309122713718947,1.0006638681018298,50.033193405091495,1.0494058695426511,100.31397722439095,1.0615654667171708,0.6979143787502153,92.15129756322463,0.3330093522737827,0.01900523824971174,7.036733612700709,7.036733612700709,21403.186,7.399417135441614,13.0,0.0,-0.23395984058812175,21413.03501760495,0.0,1.0,1.0,-0.0
8.329999999999867,0.14499500552889721,0.1499823823183166,0.14499500552889721,0.02079770650430998,0.9309335938582114,1.0006639196657419,50.033195983287094,1.0494045521656405,100.4335326242878,1.0615641626573282,0.6979148105661221,92.27085159998856,0.33300821989252144,0.01900522284717745,7.036912647288658,7.036912647288658,21402.348,7.396838739029934,13.0,0.0,-0.2351170083831931,21412.24698686266,0.0,1.0,1.0,-0.0
8.339999999999867,0.14499490986082894,0.14998266506170638,0.14499490986082894,0.020797695512802576,0.9309544020393484,1.0006639712493488,50.03319856246744,1.0494032348304054,100.55309719485564,1.0615628579789875,0.6979152280323696,92.39041511318752,0.33300709137842344,0.019005207855097787,7.037092022739322,7.037092022739322,21401.510000000002,7.394262050165547,13.0,0.0,-0.23622295282781677,21411.434355280926,0.0,1.0,1.0,-0.0
8.349999999999866,0.1449948165348176,0.1499829396037638,0.1449948165348176,0.02079768344741454,0.9309748625449763,1.0006640228516872,50.03320114258436,1.0494019178431564,100.67267128885219,1.0615615532052078,0.6979156555877079,92.5099886956835,0.3330059619667666,0.019005194580547634,7.03727178901169,7.03727178901169,21400.668,7.391689630169391,13.0,0.0,-0.23727936096924895,21410.639306191875,0.0,1.0,1.0,-0.0
8.359999999999866,0.14499472308211453,0.14998320536601478,0.14499472308211453,0.020797670259741628,0.9309951560568417,1.0006640744723942,50.033203723619714,1.0494006017513795,100.79225474531876,1.0615602487752451,0.6979160811918245,92.62957206815183,0.3330048345523008,0.019005182391921022,7.037451998619891,7.037451998619891,21399.822,7.389120625267819,13.0,0.0,-0.23828584860379962,21409.82592726531,0.0,1.0,1.0,-0.0
8.369999999999866,0.14499462764839968,0.1499834757911874,0.14499462764839968,0.020797655924017725,0.9310154719403321,1.0006641261088571,50.03320630544286,1.0493992872243827,100.91184742543659,1.0615589452780638,0.697916495636508,92.74916499876616,0.3330037115403508,0.019005170804149048,7.037632706490548,7.037632706490548,21398.974000000002,7.386557596781772,13.0,0.0,-0.23924192704775685,21409.01225816966,0.0,1.0,1.0,-0.0
8.379999999999866,0.14499453179206118,0.14998375031241626,0.14499453179206118,0.020797640527646977,0.9310359974412314,1.0006641777579715,50.033208887898574,1.0493979747627091,101.03144942475667,1.0615576432961609,0.6979169059978787,92.86876763578546,0.33300259184054515,0.019005160158910052,7.037813964091718,7.037813964091718,21398.124,7.383995422069371,13.0,0.0,-0.24014783429970574,21408.200170484717,0.0,1.0,1.0,-0.0
8.389999999999866,0.14499443649637425,0.14998402837234376,0.14499443649637425,0.02079762415129106,0.9310569079656396,1.0006642294173385,50.033211470866924,1.0493966647773856,101.15106080957406,1.0615563433028952,0.6979173166946187,92.98838006888298,0.3330014748301151,0.019005150646283442,7.037995831731258,7.037995831731258,21397.272,7.381437516225201,13.0,0.0,-0.24100482693419986,21407.383986941444,0.0,1.0,1.0,-0.0
8.399999999999865,0.14499434237656877,0.14998429540633101,0.14499434237656877,0.02079760685105087,0.9310783598357912,1.0006642810849367,50.033214054246834,1.049395357627769,101.27068162309405,1.061555045697684,0.6979177304273391,93.10800235371151,0.33300036020952617,0.01900514237954438,7.0381783568546785,7.0381783568546785,21396.416,7.378883025475616,13.0,0.0,-0.2418093098017303,21406.56515184325,0.0,1.0,1.0,-0.0
8.409999999999865,0.14499424675015782,0.14998456490243176,0.14499424675015782,0.020797588608360867,0.9311004854427294,1.0006643327574891,50.03321663787445,1.0493940538763797,101.39031167275674,1.061553750942139,0.6979181341577376,93.22763415592073,0.33299925106240147,0.019005134638407764,7.038361604298374,7.038361604298374,21395.558,7.376329388499678,13.0,0.0,-0.24256435392194572,21405.738367072507,0.0,1.0,1.0,-0.0
8.419999999999865,0.14499415061729973,0.14998483634702503,0.14499415061729973,0.02079756951285611,0.9311233874402374,1.0006643844307643,50.03321922153822,1.0493927539499073,101.5099510111515,1.0615524595298236,0.6979185323797706,93.34727554894123,0.3329981467562659,0.019005127608644114,7.038545615728312,7.038545615728312,21394.698,7.373784289260202,13.0,0.0,-0.24326720846265937,21404.914737015446,0.0,1.0,1.0,-0.0
8.429999999999865,0.14499405456637132,0.14998510924470443,0.14499405456637132,0.02079754965963582,0.93114713331557,1.0006644361009325,50.03322180504662,1.0493914581983368,101.62959967018456,1.061551171868642,0.6979189277000011,93.46692656053538,0.3329970469721396,0.01900512135717522,7.03873046076907,7.03873046076907,21393.836,7.371236628699787,13.0,0.0,-0.24391963088685997,21404.08731807897,0.0,1.0,1.0,-0.0
8.439999999999864,0.14499395892825703,0.14998536909724144,0.14499395892825703,0.02079752913158714,0.9311717536240196,1.000664487764351,50.03322438821755,1.0493901669204515,101.74925766549465,1.0615498883023151,0.6979193215363604,93.58658719262576,0.33299595159853923,0.019005115892251324,7.03891617621067,7.03891617621067,21392.97,7.368698359649481,13.0,0.0,-0.24452025328362642,21403.256890338544,0.0,1.0,1.0,-0.0
8.449999999999864,0.1449938608159336,0.14998564349099253,0.1449938608159336,0.020797507945077398,0.931197243293841,1.0006645394160176,50.03322697080088,1.0493888806112692,101.86892478234012,1.061548609236286,0.697919699954311,93.70625706379451,0.33299486381749155,0.01900511040238207,7.039102830741902,7.039102830741902,21392.104,7.366154967957298,13.0,0.0,-0.24506961434684515,21402.418655781257,0.0,1.0,1.0,-0.0
8.459999999999864,0.1449937641296727,0.14998590394366254,0.1449937641296727,0.020797486284351234,0.9312235609319838,1.0006645910513465,50.03322955256733,1.0493875993858601,101.98860127312484,1.0615473349923426,0.6979200813971951,93.82593657172073,0.33299377987039014,0.019005105777524497,7.039290468663459,7.039290468663459,21391.234,7.363623529096162,13.0,0.0,-0.24556781109288126,21401.58967578246,0.0,1.0,1.0,-0.0
8.469999999999864,0.1449936654925577,0.14998617808122966,0.1449936654925577,0.02079746416657262,0.9312506324936792,1.000664642665705,50.03323213328525,1.0493863236204608,102.10828689583174,1.0615460658442128,0.6979204496994534,93.94562528019476,0.3329927032918176,0.019005101070527716,7.039479215061333,7.039479215061333,21390.364,7.361088675140441,13.0,0.0,-0.24601024366743549,21400.746399698844,0.0,1.0,1.0,-0.0
8.479999999999864,0.14499356849281145,0.14998643745394896,0.14499356849281145,0.020797441761737236,0.9312783558380757,1.0006646942546416,50.033234712732074,1.049385053339928,102.2279818814812,1.0615448020084506,0.6979208218830845,94.06532355369868,0.33299163054782704,0.019005097099679853,7.039669184807578,7.039669184807578,21389.49,7.358558090052951,13.0,0.0,-0.24638277976389403,21399.915444982307,0.0,1.0,1.0,-0.0
8.489999999999863,0.1449934695391203,0.1499867097218313,0.1449934695391203,0.02079741907608433,0.9313066074166768,1.0006647458135096,50.03323729067548,1.0493837888464634,102.34768597123315,1.061543543674078,0.6979211808131525,94.18503093152235,0.3329905653171701,0.01900509286972399,7.039860288478021,7.039860288478021,21388.616,7.3560326276073384,13.0,0.0,-0.2467411654018544,21399.0640701347,0.0,1.0,1.0,-0.0
8.499999999999863,0.14499337206693558,0.14998696646034543,0.14499337206693558,0.020797396275175083,0.9313352477030332,1.0006647973377514,50.03323986688757,1.0493825300995554,102.46739938290264,1.0615422909864705,0.6979215428316347,94.30474775817481,0.3329895041537403,0.019005089161323936,7.040052674360063,7.040052674360063,21387.738,7.3535071651617265,13.0,0.0,-0.247024864349928,21398.22765760889,0.0,1.0,1.0,-0.0
8.509999999999863,0.14499327237264506,0.14998723535489933,0.14499327237264506,0.020797373365941462,0.9313641294261209,1.0006648488225633,50.033242441128166,1.0493812773403475,102.58712184715033,1.0615410440714053,0.6979218903149781,94.42447355594135,0.3329884507850598,0.019005084947624915,7.0402463697986635,7.0402463697986635,21386.86,7.3509851178106995,13.0,0.0,-0.2472610823383507,21397.37377036577,0.0,1.0,1.0,-0.0
8.519999999999863,0.1449931738089413,0.14998748799664396,0.1449931738089413,0.020797350517671592,0.9313931045025816,1.000664900263208,50.033245013160396,1.0493800304690224,102.70685357343316,1.0615398030150969,0.6979222392568326,94.5442086549334,0.33298740178464487,0.019005080982804214,7.040441434839134,7.040441434839134,21385.978,7.348465631780611,13.0,0.0,-0.2474460889405914,21396.53174098704,0.0,1.0,1.0,-0.0
8.529999999999863,0.14499307260962987,0.1499877520864777,0.14499307260962987,0.020797327742216522,0.9314220319239117,1.0006649516546977,50.03324758273489,1.04937878966795,102.82659428559592,1.0615385678858777,0.6979225717808462,94.66395256523974,0.3329863608798964,0.01900507621786236,7.040637932454035,7.040637932454035,21385.096,7.3459512683924,13.0,0.0,-0.24757936308660108,21395.67357139607,0.0,1.0,1.0,-0.0
8.539999999999862,0.14499297208039633,0.14998801324932806,0.14499297208039633,0.020797305213760955,0.9314507842349826,1.0006650029921245,50.033250149606225,1.049377554778501,102.94634418750988,1.061537338712952,0.6979229037014226,94.78370560687938,0.33298532462945063,0.019005071389166794,7.040835916013417,7.040835916013417,21384.212,7.343436905004189,13.0,0.0,-0.24766081308832436,21394.826909669115,0.0,1.0,1.0,-0.0
8.549999999999862,0.1449928714627138,0.14998828516563997,0.1449928714627138,0.020797283004060415,0.9314792525685983,1.000665054271756,50.03325271358779,1.0493763256912523,103.06610321600131,1.061536115399225,0.6979232315623086,94.90346764676778,0.3329842935833391,0.01900506621619953,7.041035444934341,7.041035444934341,21383.328,7.340925956710564,13.0,0.0,-0.24769139558892556,21393.970034999573,0.0,1.0,1.0,-0.0
8.559999999999862,0.14499277320840145,0.14998853943001678,0.14499277320840145,0.020797261228743737,0.9315073519696704,1.0006651054908986,50.03325527454493,1.049375102074368,103.18587152901621,1.0615348977491195,0.6979235672263363,95.02323893424905,0.33298326500181563,0.01900506125873148,7.041236579895174,7.041236579895174,21382.44,7.338415008416937,13.0,0.0,-0.24766949140559458,21393.118915366806,0.0,1.0,1.0,-0.0
8.569999999999862,0.14499267294038445,0.1499888037489659,0.14499267294038445,0.020797239837631185,0.9315350274076218,1.0006651566461244,50.03325783230622,1.0493738839440043,103.30564880961762,1.061533685618947,0.6979238900044734,95.14301892872074,0.3329822430934124,0.01900505536154168,7.041439370022106,7.041439370022106,21381.552,7.335911744086127,13.0,0.0,-0.2475955490035023,21392.25319155672,0.0,1.0,1.0,-0.0
8.579999999999862,0.14499257352181283,0.1499890637397786,0.14499257352181283,0.02079721895743785,0.9315622554516289,1.0006652077337344,50.03326038668672,1.0493726710182287,103.42543522943413,1.0615324788802707,0.697924213673894,95.26280791176136,0.3329812247649683,0.019005049186594437,7.041644709124881,7.041644709124881,21380.662,7.333407625981672,13.0,0.0,-0.24736743330868294,21391.421576810346,0.0,1.0,1.0,-0.0
8.589999999999861,0.14499247385822847,0.14998931904494664,0.14499247385822847,0.020797198628562517,0.9315890486558067,1.00066525875095,50.0332629375475,1.0493714630932314,103.54523069956676,1.061531277317777,0.6979245332354822,95.38260571804511,0.3329802108257685,0.019005042392202104,7.041851266908395,7.041851266908395,21379.77,7.330904361650863,13.0,0.0,-0.24729337988497282,21390.53591147276,0.0,1.0,1.0,-0.0
8.599999999999861,0.14499237309569044,0.14998958333547596,0.14499237309569044,0.020797178891566927,0.9316154489088982,1.0006653096944387,50.03326548472194,1.04937025999591,103.66503513960046,1.0615300807539088,0.697924844804183,95.50241220402461,0.33297920188572816,0.019005034702742108,7.042059840893922,7.042059840893922,21378.878,7.32840621996193,13.0,0.0,-0.247030618776837,21389.678736030764,0.0,1.0,1.0,-0.0
8.60999999999986,0.14499227356668423,0.14998984221817951,0.14499227356668423,0.02079715985784653,0.9316415268705713,1.000665360561858,50.033268028092905,1.0493690613314028,103.78484869338173,1.061528888925349,0.6979251597191036,95.6222275999559,0.33297819526327427,0.019005026649391205,7.042270317979516,7.042270317979516,21377.984,7.32590978582029,13.0,0.0,-0.24675077148741348,21388.818270274347,0.0,1.0,1.0,-0.0
8.61999999999986,0.14499217382537266,0.14999009532915614,0.14499217382537266,0.02079714153564438,0.9316673784202798,1.0006654113514892,50.03327056757446,1.0493678668227497,103.90467124996077,1.0615277015186058,0.6979254713507377,95.74205171139769,0.33297719206213355,0.019005017825832013,7.042482752219269,7.042482752219269,21377.088,7.3234159129995895,13.0,0.0,-0.2464194598711019,21387.94935782057,0.0,1.0,1.0,-0.0
8.62999999999986,0.14499207276677592,0.14999035633846222,0.14499207276677592,0.020797123936613513,0.9316931213910026,1.0006654620608386,50.03327310304193,1.0493666762505638,104.0245027114931,1.0615265182890414,0.6979257746412211,95.86188437462413,0.3329761931136648,0.019005007916206483,7.042697201737199,7.042697201737199,21376.192,7.320922040178888,13.0,0.0,-0.24603680478027945,21387.080180683068,0.0,1.0,1.0,-0.0
8.63999999999986,0.14499197253674992,0.14999061085307597,0.14499197253674992,0.020797107150474094,0.9317188881146723,1.0006655126882367,50.03327563441184,1.0493654891924142,104.1443432081192,1.0615253389301136,0.6979260800531313,95.98172580421276,0.33297519590747215,0.019004997421942463,7.042913720321352,7.042913720321352,21375.294,7.318433290000065,13.0,0.0,-0.24560304557404683,21386.21459948722,0.0,1.0,1.0,-0.0
8.64999999999986,0.1449918715477442,0.14999087255144355,0.1449918715477442,0.02079709117010074,0.9317448196885528,1.000665563232504,50.033278161625205,1.0493643053572788,104.26419261811705,1.061524163102789,0.6979263802874992,96.10157579302988,0.3329742016826692,0.01900498591306085,7.043132371002104,7.043132371002104,21374.396,7.3159436860475955,13.0,0.0,-0.24511809756951444,21385.34092167202,0.0,1.0,1.0,-0.0
8.65999999999986,0.14499177163378543,0.14999112705090722,0.14499177163378543,0.02079707605207475,0.9317710594369428,1.0006656136929868,50.03328068464934,1.0493631242886388,104.38405105312631,1.0615229904415524,0.69792668433644,96.2214345326652,0.332973208223201,0.019004973838233026,7.043353203326994,7.043353203326994,21373.496,7.313459204737003,13.0,0.0,-0.24458230920426713,21384.472676143316,0.0,1.0,1.0,-0.0
8.66999999999986,0.1449916709901629,0.14999137401141224,0.1449916709901629,0.0207970617606101,0.9317977467547883,1.0006656640692992,50.03328320346496,1.0493619456861267,104.50391837721025,1.0615218205778119,0.6979269838635588,96.34130180080685,0.3329722169917606,0.019004960736308692,7.043576285594787,7.043576285594787,21372.594,7.310973869652765,13.0,0.0,-0.24399811177687478,21383.596591030866,0.0,1.0,1.0,-0.0
8.67999999999986,0.1449915682481973,0.14999162714075637,0.1449915682481973,0.02079704827575546,0.931825012420089,1.0006657143600055,50.03328571800027,1.049360769333546,104.62379447339825,1.0615206532468644,0.6979272725437099,96.46117741219413,0.332971229101813,0.019004946250369678,7.043801664723576,7.043801664723576,21371.692,7.308493657210404,13.0,0.0,-0.24336097886395366,21382.719763621364,0.0,1.0,1.0,-0.0
8.68999999999986,0.14499146536103683,0.14999188612548658,0.14499146536103683,0.020797035665281988,0.931852970991819,1.000665764564271,50.03328822821354,1.049359594830509,104.74367945749702,1.0615194881474512,0.697927559901101,96.58106156486694,0.33297024226645255,0.01900493085069654,7.044029402974587,7.044029402974587,21370.79,7.306012590994398,13.0,0.0,-0.24267418724862935,21381.846891804867,0.0,1.0,1.0,-0.0
8.699999999999859,0.14499136364900334,0.1499921366295252,0.14499136364900334,0.02079702396237563,0.9318817149327002,1.0006658146829803,50.03329073414902,1.0493584216886596,104.86357341513693,1.0615183248556699,0.6979278525103391,96.7009544049341,0.33296925474830286,0.019004914867872712,7.044259516862892,7.044259516862892,21369.886000000002,7.3035340860993285,13.0,0.0,-0.24194147280574765,21380.97061702601,0.0,1.0,1.0,-0.0
8.709999999999859,0.14499126097995726,0.1499923783690624,0.14499126097995726,0.020797013094562566,0.9319113128601892,1.000665864716932,50.0332932358466,1.0493572496159047,104.98347619086282,1.0615171629834739,0.6979281404603404,96.82085568658565,0.332968268361995,0.019004897787221583,7.044492051275065,7.044492051275065,21368.98,7.301059850072491,13.0,0.0,-0.2411605270644575,21380.088111911708,0.0,1.0,1.0,-0.0
8.719999999999859,0.144991155766141,0.1499926391555043,0.144991155766141,0.02079700301025491,0.9319418083078091,1.0006659146656032,50.033295733280156,1.0493560784307079,105.10338765344795,1.0615160022784356,0.6979284163481821,96.94076521038689,0.3329672844902073,0.019004879223079578,7.044727085366879,7.044727085366879,21368.076,7.298584760272008,13.0,0.0,-0.24032423145484205,21379.20607731498,0.0,1.0,1.0,-0.0
8.729999999999858,0.14499105286013628,0.149992876625188,0.14499105286013628,0.020796993809742013,0.9319732150894114,1.0006659645302676,50.03329822651338,1.049354907551721,105.2233081265913,1.0615148423665757,0.6979287035158219,97.06068353070997,0.33296629790004867,0.0190048604117586,7.044964658507644,7.044964658507644,21367.168,7.296112231792463,13.0,0.0,-0.23944057048472725,21378.333142953,0.0,1.0,1.0,-0.0
8.739999999999858,0.14499094656529113,0.14999313266594408,0.14499094656529113,0.02079698533658976,0.9320055200408118,1.0006660143118777,50.03330071559389,1.0493537369062667,105.34323721147747,1.061513682925331,0.6979289750371724,97.18060999292535,0.332965314065822,0.019004839940766148,7.045204833652994,7.045204833652994,21366.262,7.29364397218115,13.0,0.0,-0.23850688201596298,21377.440186555043,0.0,1.0,1.0,-0.0
8.749999999999858,0.14499084188544245,0.14999337898637918,0.14499084188544245,0.020796977674003125,0.9320386837781517,1.0006660640115632,50.03330320057816,1.0493525659877068,105.46317523575752,1.0615125236508187,0.6979292549063894,97.30054517037331,0.3329643276968771,0.01900481910510677,7.0454476637330385,7.0454476637330385,21365.354,7.291172297475252,13.0,0.0,-0.23752414836398603,21376.56683096884,0.0,1.0,1.0,-0.0
8.759999999999858,0.14499073625664732,0.14999361538949263,0.14499073625664732,0.02079697072398117,0.9320726425232421,1.0006661136315662,50.03330568157831,1.0493513945535775,105.58312202219408,1.0615113641783063,0.6979295311254339,97.42048878136357,0.33296334108691883,0.019004797296674075,7.045693197155965,7.045693197155965,21364.444,7.288708306732169,13.0,0.0,-0.2364920880072343,21375.67698291129,0.0,1.0,1.0,-0.0
8.769999999999857,0.14499062782170613,0.14999385573557963,0.14499062782170613,0.02079696440284223,0.9321073149291914,1.0006661631724425,50.03330815862213,1.0493502225052305,105.70307742405731,1.0615102043133264,0.6979297949436611,97.54044060842028,0.33296235598099644,0.019004774087633455,7.045941498813455,7.045941498813455,21363.534,7.286240047120854,13.0,0.0,-0.23541122458520802,21374.78921702359,0.0,1.0,1.0,-0.0
8.779999999999857,0.1449905182130468,0.1499940998584791,0.1449905182130468,0.02079695872922308,0.9321426045731567,1.0006662126348562,50.03331063174281,1.0493490495985307,105.82304153656416,1.0615090438750934,0.6979300542355023,97.6604008302066,0.3329613705874176,0.01900474990898348,7.046192608578208,7.046192608578208,21362.624,7.283779471472359,13.0,0.0,-0.23428174749104888,21373.904651793346,0.0,1.0,1.0,-0.0
8.789999999999857,0.14499040854277737,0.14999434760401,0.14499040854277737,0.02079695370212264,0.9321784037879299,1.0006662620207956,50.03331310103978,1.0493478755266163,105.94301443178678,1.0615078825956143,0.697930314449722,97.78036958094705,0.3329603835671247,0.019004725068063208,7.0464465629472475,7.0464465629472475,21361.714,7.281317188276569,13.0,0.0,-0.2331090139573662,21373.01751311112,0.0,1.0,1.0,-0.0
8.799999999999857,0.1449902995978107,0.1499945847841559,0.1449902995978107,0.020796949282211267,0.9322145996072219,1.000666311333242,50.0333155666621,1.0493466999620629,106.06299616398697,1.0615067201583521,0.6979305794890406,97.900346973836,0.3329593939054837,0.019004699820954988,7.04670337845793,7.04670337845793,21360.802,7.27885746640172,13.0,0.0,-0.23189023840464892,21372.129221034073,0.0,1.0,1.0,-0.0
8.809999999999857,0.14499018889483895,0.14999482530558506,0.14499018889483895,0.020796945341558275,0.9322510811610029,1.0006663605745214,50.03331802872607,1.0493455228169102,106.18298655581972,1.061505556338901,0.6979308376126554,98.02033274314213,0.3329584039917115,0.019004673611597828,7.046963140327321,7.046963140327321,21359.89,7.27639945207416,13.0,0.0,-0.2306175545914017,21371.235826805478,0.0,1.0,1.0,-0.0
8.819999999999856,0.14499007766403438,0.14999505499334922,0.14499007766403438,0.02079694184735378,0.9322877449368586,1.0006664097465816,50.03332048732908,1.0493443439079193,106.3029856794835,1.0615043909794724,0.6979310947224615,98.14032704209019,0.33295741251972877,0.01900464681157784,7.047225888079592,7.047225888079592,21358.976,7.273943145293894,13.0,0.0,-0.2292999432795001,21370.347621075027,0.0,1.0,1.0,-0.0
8.829999999999856,0.14498996369176878,0.14999530181178564,0.14498996369176878,0.020796938703957525,0.9323244999247065,1.0006664588509115,50.033322942545574,1.0493431632539365,106.42299337182023,1.0615032239844917,0.6979313403003926,98.26032962161027,0.3329564216929924,0.019004618906822895,7.0474916738157605,7.0474916738157605,21358.064000000002,7.271488546060921,13.0,0.0,-0.22793497475667843,21369.451126440483,0.0,1.0,1.0,-0.0
8.839999999999856,0.14498985144001136,0.14999553754752537,0.14498985144001136,0.02079693596561514,0.9323612701120841,1.0006665078901564,50.03332539450782,1.049341980520952,106.54300993420387,1.0615020551894019,0.6979315956506674,98.38034100988686,0.33295542692217805,0.01900459107200316,7.047760546392029,7.047760546392029,21357.15,7.2690330930543015,13.0,0.0,-0.22652324288920875,21368.566259604137,0.0,1.0,1.0,-0.0
8.849999999999856,0.14498973800239606,0.1499957620779095,0.14498973800239606,0.020796933498812654,0.9323979988986063,1.0006665568675264,50.03332784337632,1.0493407956794765,106.6630351702174,1.0615008844115672,0.697931846994375,98.5003609007818,0.3329544310570567,0.019004562640104597,7.04803255479168,7.04803255479168,21356.234,7.266584470236852,13.0,0.0,-0.2250646236178512,21367.667047440886,0.0,1.0,1.0,-0.0
8.859999999999856,0.14498962129480278,0.14999600337629165,0.14498962129480278,0.020796931194726285,0.9324346545791119,1.0006666057841003,50.03333028920501,1.0493396088679678,106.78306891942127,1.0614997116708789,0.6979320843357701,98.62038906024083,0.3329534363022133,0.019004533145847036,7.048307754696928,7.048307754696928,21355.32,7.26413413987211,13.0,0.0,-0.22355983431972065,21366.76971774433,0.0,1.0,1.0,-0.0
8.869999999999855,0.1449895058451574,0.14999623322813116,0.1449895058451574,0.020796929115333578,0.9324712279510605,1.0006666546420928,50.03333273210464,1.0493384198595428,106.90311148544743,1.0614985369139325,0.6979323292242079,98.74042601937681,0.3329524380986395,0.01900450377431969,7.048586184866568,7.048586184866568,21354.404,7.2616838095073675,13.0,0.0,-0.22200964964213343,21365.881719847937,0.0,1.0,1.0,-0.0
8.879999999999855,0.14498938878495324,0.14999646556064508,0.14498938878495324,0.0207969271402079,0.9325077334077274,1.000666703444251,50.033335172212546,1.049337228722878,107.02316267353899,1.0614973600621003,0.6979325680028544,98.86047147074646,0.3329514393397125,0.019004473855832975,7.04886789501083,7.04886789501083,21353.488,7.2592377480108565,13.0,0.0,-0.22041333651300246,21364.97949717482,0.0,1.0,1.0,-0.0
8.889999999999855,0.14498927110466936,0.14999670025433645,0.14498927110466936,0.02079692523005149,0.9325442094305743,1.0006667521925507,50.03333760962754,1.0493360354541192,107.14322254251653,1.0614961811236205,0.6979328053194042,98.98052554339728,0.3329504391198452,0.01900444370240719,7.049152934208391,7.049152934208391,21352.572,7.256792540287992,13.0,0.0,-0.21877201944318636,21364.08500867669,0.0,1.0,1.0,-0.0
8.899999999999855,0.144989153476663,0.1499969231405052,0.144989153476663,0.02079692334237912,0.9325807150552485,1.0006668008895954,50.03334004447977,1.0493348400297768,107.26329113683511,1.0614950000760257,0.6979330443320078,99.10058833557746,0.3329494368194854,0.019004413541630637,7.049441352179587,7.049441352179587,21351.654,7.25434904011242,13.0,0.0,-0.21708850792430864,21363.18832869321,0.0,1.0,1.0,-0.0
8.909999999999854,0.14498903332378868,0.1499971481513965,0.14498903332378868,0.020796921363016377,0.9326173288045995,1.0006668495369986,50.03334247684993,1.0493336426628517,107.38336827164528,1.061493816994735,0.697933272666252,99.22065956351167,0.3329484351848405,0.01900438277777276,7.0497331903660205,7.0497331903660205,21350.736,7.251907247484141,13.0,0.0,-0.2153577981983075,21362.285059515325,0.0,1.0,1.0,-0.0
8.919999999999854,0.14498891180722748,0.14999737517352488,0.14498891180722748,0.020796919282006558,0.9326541444010628,1.0006668981356994,50.03334490678497,1.0493324434645805,107.50345401342966,1.0614926320205,0.6979334957182762,99.34073936202948,0.332947433228807,0.01900435174051186,7.050028492653143,7.050028492653143,21349.818,7.249467162403154,13.0,0.0,-0.21358399724046614,21361.387461614744,0.0,1.0,1.0,-0.0
8.929999999999854,0.14498878971299203,0.14999760409806068,0.14498878971299203,0.020796917087973026,0.9326912648396987,1.0006669466873166,50.03334733436583,1.0493312425057624,107.62354841247496,1.061491445241966,0.6979337171406345,99.46082782947785,0.3329464302833101,0.019004320657649336,7.050327303826805,7.050327303826805,21348.9,7.24702622354852,13.0,0.0,-0.2117663110563698,21360.487543494535,0.0,1.0,1.0,-0.0
8.939999999999854,0.1449886675971754,0.14999783482245058,0.1449886675971754,0.02079691474992981,0.9327287979043919,1.0006669951939204,50.03334975969602,1.0493300398445533,107.74365150644284,1.06149025671888,0.6979339394965861,99.58092504640203,0.3329454259044753,0.01900428971326483,7.0506296623890155,7.0506296623890155,21347.982,7.244592114883057,13.0,0.0,-0.20990549365156613,21359.58712298939,0.0,1.0,1.0,-0.0
8.949999999999854,0.14498854586131274,0.14999805319881893,0.14498854586131274,0.020796912219358966,0.9327668514098202,1.000667043657867,50.03335218289335,1.0493288355432313,107.86376332323272,1.0614890665019177,0.6979341646057985,99.70103108178948,0.3329444198149561,0.019004259066377836,7.050935628703242,7.050935628703242,21347.062,7.242153737349363,13.0,0.0,-0.20800555397180465,21358.687018465196,0.0,1.0,1.0,-0.0
8.959999999999853,0.14498842174701518,0.14999827319418937,0.14498842174701518,0.020796909380878827,0.9328055301665581,1.0006670920802665,50.033354604013326,1.0493276299114453,107.9838836650997,1.0614878747554197,0.6979343791738237,99.82114562936997,0.3329434150239702,0.019004228072497156,7.051245239871471,7.051245239871471,21346.142,7.239720482457545,13.0,0.0,-0.20606308941311569,21357.7802523478,0.0,1.0,1.0,-0.0
8.969999999999853,0.1449882962924018,0.14999849473474428,0.1449882962924018,0.020796906231879745,0.9328449308030639,1.0006671404613554,50.03335702306777,1.0493264231594923,108.10401258867384,1.061486681717307,0.6979345879554694,99.94126880444148,0.33294241074663455,0.019004197020056735,7.051558536474986,7.051558536474986,21345.222,7.237288081339375,13.0,0.0,-0.20407614846773098,21356.879026889044,0.0,1.0,1.0,-0.0
8.979999999999853,0.14498817020105498,0.14999871775926488,0.14498817020105498,0.02079690277575885,0.9328851360911025,1.0006671888019014,50.03335944009507,1.0493252154540769,108.22415013679583,1.06148548757508,0.6979347941607155,100.06140068760672,0.3329414064687719,0.019004166099380913,7.051875555552555,7.051875555552555,21344.302,7.234854826447558,13.0,0.0,-0.20204884976173518,21355.975379129286,0.0,1.0,1.0,-0.0
8.989999999999853,0.14498804397767512,0.14999894222030527,0.14498804397767512,0.02079689900161528,0.9329262117909018,1.000667237103011,50.033361855150545,1.0493240069423413,108.34429634164198,1.0614842924840202,0.6979350000648288,100.18154134329451,0.33294040185962037,0.019004135460296154,7.052196331926806,7.052196331926806,21343.382,7.232425840423972,13.0,0.0,-0.19998050006143142,21355.07125730954,0.0,1.0,1.0,-0.0
8.999999999999853,0.1449879179971237,0.1499991540286641,0.1449879179971237,0.020796894884369914,0.932968204255037,1.000667285365998,50.0333642682999,1.049322797766082,108.46445122723696,1.0614830965833797,0.6979352073246384,100.30169082606083,0.33293939671958406,0.01900410523104916,7.05252090495587,7.05252090495587,21342.46,7.230000269494971,13.0,0.0,-0.19787159501458168,21354.166836294604,0.0,1.0,1.0,-0.0
9.009999999999852,0.14498778949374672,0.14999936722190352,0.14498778949374672,0.020796890333895045,0.9330111405380814,1.000667333590881,50.033366679544045,1.0493215883033502,108.5846145932409,1.0614819001165996,0.6979354025829364,100.42184881685742,0.332938394105185,0.019004074739904613,7.052849307328879,7.052849307328879,21341.538,7.227571283471387,13.0,0.0,-0.19572256772726604,21353.25588767604,0.0,1.0,1.0,-0.0
9.019999999999852,0.1449876595156715,0.14999958179786002,0.1449876595156715,0.020796885373570335,0.9330550271599121,1.0006673817767822,50.03336908883911,1.049320378820555,108.70478649485021,1.0614807033894926,0.697935590622018,100.54201542004176,0.33293739325033056,0.01900404425207549,7.053181561134993,7.053181561134993,21340.616,7.225144858768736,13.0,0.0,-0.19353411025544906,21352.35015537072,0.0,1.0,1.0,-0.0
9.029999999999852,0.1449875287897405,0.1499997977696835,0.1449875287897405,0.02079688003270508,0.9330998488129029,1.0006674299233531,50.03337149616765,1.0493191695275936,108.82496697437522,1.061479506645111,0.6979357747503899,100.66219070694497,0.33293639363509936,0.01900401393839359,7.053517698189412,7.053517698189412,21339.694,7.222724410481615,13.0,0.0,-0.1913067629086328,21351.4420601882,0.0,1.0,1.0,-0.0
9.039999999999852,0.14498739785446924,0.15000001516536984,0.14498739785446924,0.0207968743256664,0.9331455699496833,1.0006674780306057,50.03337390153029,1.0493179606015988,108.94515606419506,1.0614783100813143,0.6979359573999708,100.78237473429313,0.33293539490125656,0.019003983932767584,7.053857742920856,7.053857742920856,21338.772,7.2203022546471995,13.0,0.0,-0.18904114976304207,21350.533339905098,0.0,1.0,1.0,-0.0
9.049999999999851,0.1449872671266389,0.15000021996742374,0.1449872671266389,0.020796868251601878,0.9331921371705806,1.0006675260987963,50.033376304939814,1.049316752201153,109.06535378911842,1.061477113866695,0.6979361404305435,100.90256755037386,0.33293439680270526,0.019003954350775357,7.054201703883875,7.054201703883875,21337.848,7.217880098812784,13.0,0.0,-0.18673800766022333,21349.623574160163,0.0,1.0,1.0,-0.0
9.059999999999851,0.14498713388767803,0.1500004262891691,0.14498713388767803,0.02079686174327207,0.9332394838332542,1.0006675741269386,50.03337870634693,1.049315544708177,109.18555994998071,1.061475918260844,0.6979363107198076,101.02276883106566,0.33293340233375485,0.01900392451077597,7.054549590710203,7.054549590710203,21336.924,7.2154622118465985,13.0,0.0,-0.18439816614776605,21348.706976338348,0.0,1.0,1.0,-0.0
9.069999999999851,0.1449869992374108,0.15000063419734957,0.1449869992374108,0.020796854845451292,0.933287532975358,1.0006676221132162,50.033381105660816,1.0493143383803754,109.30577460353061,1.0614747235727844,0.6979364733141872,101.14297867686572,0.332932410651381,0.0190038946708666,7.054901400152821,7.054901400152821,21336.0,7.213045178654061,13.0,0.0,-0.182022908234325,21347.795230666932,0.0,1.0,1.0,-0.0
9.07999999999985,0.1449868639561467,0.15000084376899234,0.1449868639561467,0.02079684760716418,0.9333361996101598,1.0006676700564203,50.03338350282102,1.0493131334069887,109.42599779382867,1.0614735300362703,0.6979366318014742,101.26319715619137,0.3329314211474585,0.01900386499691683,7.055257105076939,7.055257105076939,21335.076,7.210629853008815,13.0,0.0,-0.1796135622973821,21346.879767556213,0.0,1.0,1.0,-0.0
9.08999999999985,0.14498672863592602,0.15000104102781292,0.14498672863592602,0.020796840060711128,0.9333853949896272,1.0006677179557868,50.03338589778934,1.0493119299332891,109.54622955509886,1.061472337827994,0.6979367888993878,101.38342432364243,0.33293043336669614,0.019003835619667956,7.055616658463038,7.055616658463038,21334.15,7.208216234910862,13.0,0.0,-0.17717214543301743,21345.96228868656,0.0,1.0,1.0,-0.0
9.09999999999985,0.14498659069362416,0.1500012541902496,0.14498659069362416,0.02079683216533188,0.9334350323132081,1.0006677658094836,50.03338829047418,1.0493107283092413,109.66646969570803,1.0614711471928862,0.6979369321636008,101.50365985989794,0.3329294501207196,0.019003805868340044,7.055979991328853,7.055979991328853,21333.226,7.205804324360201,13.0,0.0,-0.1747000121176544,21345.036414268805,0.0,1.0,1.0,-0.0
9.10999999999985,0.14498645439060504,0.15000145523015,0.14498645439060504,0.020796824041522236,0.9334850282918407,1.0006678136164089,50.033390680820446,1.0493095285129321,109.78671849678288,1.0614699582988345,0.6979370817900019,101.62390423611043,0.3329284672401216,0.019003776796158427,7.056347049358635,7.056347049358635,21332.3,7.203394121356832,13.0,0.0,-0.17219540305923822,21344.120782758695,0.0,1.0,1.0,-0.0
9.11999999999985,0.14498631671699377,0.15000164424842574,0.14498631671699377,0.02079681563490843,0.9335353073486835,1.000667861375739,50.03339306878695,1.0493083307955906,109.90697574694535,1.0614687712738895,0.697937223377843,101.74415709478271,0.33292748786132015,0.019003747628443948,7.056717849313966,7.056717849313966,21331.372,7.200983064579818,13.0,0.0,-0.16965999204861384,21343.191483753257,0.0,1.0,1.0,-0.0
9.12999999999985,0.14498617556129173,0.15000184947804995,0.14498617556129173,0.020796806925581248,0.9335858078977524,1.0006679090843396,50.03339545421698,1.0493071355364756,110.0272412754127,1.061467586416353,0.6979373467019064,101.86441815556438,0.33292651435711795,0.019003717803464812,7.05709241682653,7.05709241682653,21330.446,7.198578837991974,13.0,0.0,-0.16708062420044903,21342.26370876395,0.0,1.0,1.0,-0.0
9.13999999999985,0.14498603548758043,0.1500020428980566,0.14498603548758043,0.020796798070265295,0.9336364813247887,1.0006679567401375,50.03339783700687,1.0493059427037832,110.14751537959866,1.0614664039109944,0.6979374734170771,101.98468790868098,0.33292554222850884,0.019003688421636827,7.057470872963763,7.057470872963763,21329.518,7.196172903856836,13.0,0.0,-0.16447210798911363,21341.34842923778,0.0,1.0,1.0,-0.0
9.14999999999985,0.1449858936965663,0.1500022386809772,0.1449858936965663,0.020796789045151767,0.9336872955311695,1.000668004341591,50.033400217079546,1.0493047525135093,110.26779786064063,1.0614652238722526,0.6979375901599283,102.10496600901077,0.33292457435120504,0.019003658735752563,7.0578532570469,7.0578532570469,21328.59,7.193769531042639,13.0,0.0,-0.16182226510557438,21340.417951341846,0.0,1.0,1.0,-0.0
9.15999999999985,0.14498575128437638,0.1500024369358754,0.14498575128437638,0.02079677990715569,0.9337382377169066,1.0006680518864635,50.03340259432317,1.0493035650595461,110.38808877571154,1.0614640464535903,0.69793770207668,102.22525255256937,0.33292360972157703,0.019003628990806938,7.058239642105947,7.058239642105947,21327.662,7.1913678657757325,13.0,0.0,-0.15914082528763188,21339.496074882638,0.0,1.0,1.0,-0.0
9.169999999999849,0.1449856090525879,0.15000263777206718,0.1449856090525879,0.020796770707549067,0.9337893134671584,1.0006680993732808,50.033404968664044,1.0493023803664725,110.50838816927524,1.0614628717284365,0.6979378129665305,102.34554760848876,0.3329226475556104,0.019003599356339464,7.058630086781184,7.058630086781184,21326.734,7.188967908056119,13.0,0.0,-0.15642681714534204,21338.572301977696,0.0,1.0,1.0,-0.0
9.179999999999849,0.14498546762015574,0.15000282723146707,0.14498546762015574,0.020796761477984926,0.9338405467320592,1.0006681468011762,50.03340734005881,1.0493011984130356,110.6286960758963,1.061461699710122,0.6979379257845125,102.46585123345527,0.33292168721773,0.019003569971199535,7.059024649280252,7.059024649280252,21325.804,7.1865696578837985,13.0,0.0,-0.1536799566359375,21337.648722181777,0.0,1.0,1.0,-0.0
9.189999999999849,0.14498532442790218,0.15000301949089143,0.14498532442790218,0.020796752175989343,0.9338919804173055,1.0006681941683764,50.033409708418816,1.0493000193809336,110.74901230411265,1.0614605304779015,0.6979380283098993,102.58616311031064,0.33292073134143785,0.01900354017295815,7.0594233829185065,7.0594233829185065,21324.874,7.184173115258771,13.0,0.0,-0.15090148758220123,21336.719261104063,0.0,1.0,1.0,-0.0
