t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
9.199999999999848,0.1449851807062986,0.15000320059307423,0.1449851807062986,0.020796742863505496,0.9339436738054929,1.0006682414725916,50.03341207362958,1.0492988433122767,110.86933691697593,1.0614593641408336,0.697938126360454,102.7064833464642,0.33291977874284884,0.019003510238602295,7.05982633367186,7.05982633367186,21323.942,7.181778280181035,13.0,0.0,-0.14809234227860246,21335.795769714416,0.0,1.0,1.0,-0.0
9.209999999999848,0.14498503428776593,0.15000339878941016,0.14498503428776593,0.020796733543934985,0.9339956997828776,1.0006682887110274,50.03341443555137,1.0492976704033206,110.98966974520555,1.0614582008264584,0.6979382095838554,102.8268116509251,0.3329188316555308,0.019003479567726106,7.060233546152711,7.060233546152711,21323.012,7.17938771397153,13.0,0.0,-0.14525306475372304,21334.864295869505,0.0,1.0,1.0,-0.0
9.219999999999848,0.14498488973052864,0.15000358605876707,0.14498488973052864,0.020796724371744922,0.9340481394780072,1.000668335882083,50.03341679410415,1.0492965004463481,111.11001108754625,1.0614570405451653,0.6979382997230488,102.94714851580116,0.3329178854239828,0.019003449261450613,7.060645059808019,7.060645059808019,21322.08,7.176996293988379,13.0,0.0,-0.14238473461655254,21333.94474198576,0.0,1.0,1.0,-0.0
9.229999999999848,0.14498474424194982,0.15000376252144187,0.14498474424194982,0.020796715311698327,0.9341010792838819,1.0006683829848286,50.03341914924143,1.0492953334874708,111.23036074618497,1.0614558832389696,0.697938383551165,103.06749360181313,0.33291694276966893,0.01900341858585691,7.0610609068830525,7.0610609068830525,21321.146,7.174607435326168,13.0,0.0,-0.13948766546303906,21333.010945984304,0.0,1.0,1.0,-0.0
9.239999999999847,0.14498459587661594,0.15000395644681253,0.14498459587661594,0.02079670634996971,0.9341546097271951,1.0006684300163668,50.03342150081834,1.049294169689984,111.35071856110781,1.0614547290016707,0.697938451774028,103.18784664624638,0.3329160057008722,0.019003387018935423,7.061481122062111,7.061481122062111,21320.214,7.172220284211249,13.0,0.0,-0.13656314343261555,21332.07909056102,0.0,1.0,1.0,-0.0
9.249999999999847,0.14498444933144106,0.15000413982809188,0.14498444933144106,0.020796697639259634,0.9342088175499084,1.000668476975161,50.033423848758055,1.0492930088010133,111.47108483873313,1.0614535778026788,0.69793852681767,103.3082081572705,0.3329150693902047,0.019003355701781265,7.061905730106161,7.061905730106161,21319.28,7.16983740196456,13.0,0.0,-0.13361170308027154,21331.156885533932,0.0,1.0,1.0,-0.0
9.259999999999847,0.144984301910253,0.15000431280769985,0.144984301910253,0.020796689143987628,0.9342637826687955,1.0006685238604782,50.033426193023914,1.0492918508150704,111.5914593876091,1.0614524295360535,0.6979385959442765,103.42857780745757,0.3329141364199043,0.01900332392740439,7.062334760205055,7.062334760205055,21318.344,7.167453665944225,13.0,0.0,-0.13063392320139772,21330.220559273195,0.0,1.0,1.0,-0.0
9.269999999999847,0.14498415174172746,0.15000450368476254,0.14498415174172746,0.020796680847548335,0.934319577590632,1.000668570669727,50.033428533486344,1.0492906958409225,111.71184205320607,1.0614512842429054,0.6979386502434987,103.54895534476812,0.3329132086797588,0.019003291196985232,7.062768228743899,7.062768228743899,21317.41,7.1650750525657685,13.0,0.0,-0.12763065507725527,21329.285730715703,0.0,1.0,1.0,-0.0
9.279999999999847,0.14498400358429084,0.15000467040404594,0.14498400358429084,0.0207966728969211,0.9343762604830542,1.0006686174017714,50.033430870088566,1.0492895435704772,111.83223314689909,1.0614501418374898,0.6979387124644474,103.6693412879614,0.3329122812378791,0.019003258674297842,7.0632061573981115,7.0632061573981115,21316.472,7.162695585413667,13.0,0.0,-0.12460290412742293,21328.36068925032,0.0,1.0,1.0,-0.0
9.289999999999846,0.14498385173912023,0.1500048553625259,0.14498385173912023,0.020796665192193666,0.9344338752409638,1.000668664054956,50.0334332027478,1.0492883941777906,111.95263226326597,1.0614490022668506,0.6979387555432495,103.78973495377177,0.3329113597484,0.01900322488961022,7.063648557799545,7.063648557799545,21315.536,7.160321240903439,13.0,0.0,-0.12155087012794713,21327.41512010029,0.0,1.0,1.0,-0.0
9.299999999999846,0.14498370131842647,0.1500050306003132,0.14498370131842647,0.02079665788022271,0.9344924488986354,1.0006687106277157,50.033435531385784,1.0492872473667916,112.07303973108974,1.0614478654679895,0.6979388038897247,103.91013689806472,0.3329104389555906,0.019003191104246614,7.064096270706994,7.064096270706994,21314.598,7.157946042619567,13.0,0.0,-0.11843548827038818,21326.512971762848,0.0,1.0,1.0,-0.0
9.309999999999846,0.1449835499102241,0.1500052103927699,0.1449835499102241,0.02079665092866058,0.9345519944909708,1.000668757119611,50.033437855980544,1.0492861030672365,112.19345537751937,1.0614467312815863,0.6979388461517151,104.0305468265447,0.3329095211090234,0.01900315668627016,7.06454790188643,7.06454790188643,21313.66,7.155575966977572,13.0,0.0,-0.11537939772370842,21325.546809822357,0.0,1.0,1.0,-0.0
9.319999999999846,0.14498339891241427,0.15000538087701823,0.14498339891241427,0.020796644375066627,0.9346125047187663,1.000668803530005,50.03344017650026,1.049284961078185,112.31387928238178,1.0614455995710967,0.6979388890819899,104.1509648821386,0.3329086046619947,0.01900312198320645,7.065004208618883,7.065004208618883,21312.72,7.153206318222404,13.0,0.0,-0.11224667212066557,21324.619685735885,0.0,1.0,1.0,-0.0
9.329999999999846,0.1449832463180208,0.15000554227699814,0.1449832463180208,0.02079663818323034,0.9346739562090559,1.0006688498580514,50.033442492902566,1.0492838213638362,112.43431129187019,1.0614444702218224,0.6979389232132067,104.27139081358588,0.3329076915160925,0.01900308647850905,7.065465011229932,7.065465011229932,21311.778000000002,7.150839230788169,13.0,0.0,-0.10910688522739766,21323.676049266305,0.0,1.0,1.0,-0.0
9.339999999999845,0.14498309072890458,0.15000572298395395,0.14498309072890458,0.020796632348726325,0.934736311580193,1.0006688961015489,50.033444805077444,1.0492826839645657,112.55475128280187,1.0614433432280321,0.697938941920632,104.39182442175851,0.33290678303769544,0.019003049791520163,7.065930308522757,7.065930308522757,21310.838,7.1484755584485224,13.0,0.0,-0.1059469215422122,21322.731833054277,0.0,1.0,1.0,-0.0
9.349999999999845,0.1449829372598826,0.15000588101238052,0.1449829372598826,0.0207966270208721,0.9347995177687014,1.000668942260152,50.033447113007604,1.0492815484835247,112.67519959317437,1.0614422184287977,0.6979389696952206,104.51226627093064,0.3329058738722963,0.019003013181871874,7.066400093024164,7.066400093024164,21309.894,7.146112739882521,13.0,0.0,-0.10276776661803327,21321.7968899344,0.0,1.0,1.0,-0.0
9.359999999999845,0.14498278049095498,0.15000604477461088,0.14498278049095498,0.020796622088632352,0.9348635112965779,1.0006689883333146,50.03344941666573,1.0492804149974777,112.79565584021714,1.0614410956787683,0.6979389808452661,104.63271572027855,0.33290496932938407,0.01900297526775043,7.06687434305327,7.06687434305327,21308.95,7.1437550439583966,13.0,0.0,-0.09957008225991403,21320.84086523104,0.0,1.0,1.0,-0.0
9.369999999999845,0.14498262270948462,0.15000621453700402,0.14498262270948462,0.020796617620533517,0.9349282221058907,1.0006690343194387,50.033451715971935,1.0492792833457214,112.91612015418627,1.061439974923313,0.6979389863132278,104.75317300057134,0.3329040670284296,0.01900293661070461,7.0673530254202825,7.0673530254202825,21308.006,7.14139692114745,13.0,0.0,-0.0963547985914186,21319.89758130869,0.0,1.0,1.0,-0.0
9.379999999999844,0.14498246557752129,0.15000637649270346,0.14498246557752129,0.020796613671523568,0.9349935736920391,1.0006690802187392,50.033454010936964,1.049278153244791,113.03659264051217,1.061438855961132,0.6979389941645402,104.87363828827871,0.33290316507936757,0.019002897613667948,7.067836139539513,7.067836139539513,21307.06,7.139043067204733,13.0,0.0,-0.09312206997492854,21318.950166422328,0.0,1.0,1.0,-0.0
9.389999999999844,0.14498230732196193,0.1500065450003013,0.14498230732196193,0.02079661019345486,0.9350594888630125,1.0006691260314846,50.03345630157423,1.049277024575505,113.15707316698594,1.0614377385970428,0.6979389960823497,104.99411137134938,0.3329022650954583,0.01900285783645325,7.068323664874604,7.068323664874604,21306.114,7.136691347696133,13.0,0.0,-0.0898731784358115,21317.995786109754,0.0,1.0,1.0,-0.0
9.399999999999844,0.14498214979918583,0.15000670626199578,0.14498214979918583,0.020796607211484904,0.9351258929659491,1.000669171758216,50.03345858791079,1.0492758970648026,113.27756184756845,1.0614366226318472,0.6979390010216647,105.11459245711328,0.332901365039845,0.019002817765266126,7.06881557437969,7.06881557437969,21305.166,7.134342189508476,13.0,0.0,-0.08660864050651094,21317.046335918065,0.0,1.0,1.0,-0.0
9.409999999999844,0.14498199135003065,0.15000686056296128,0.14498199135003065,0.020796604667387045,0.9351927173917365,1.0006692173996259,50.0334608699813,1.0492747705962218,113.398058557269,1.0614355078717799,0.6979390011944372,105.23508135096866,0.33290046642971777,0.019002777001350946,7.069311833537536,7.069311833537536,21304.216,7.13199687330222,13.0,0.0,-0.08332733034826628,21316.087662860256,0.0,1.0,1.0,-0.0
9.419999999999844,0.14498183084994898,0.15000702227336873,0.14498183084994898,0.02079660252446804,0.9352599037892244,1.0006692629553346,50.03346314776673,1.049273645130277,113.51856319759726,1.061434394225655,0.6979389912976883,105.3555779061703,0.3328995703276386,0.019002735271664614,7.069812420859808,7.069812420859808,21303.266,7.129652837756436,13.0,0.0,-0.08003452349542632,21315.1284032644,0.0,1.0,1.0,-0.0
9.429999999999843,0.14498167057800107,0.15000717759964372,0.14498167057800107,0.020796600836054578,0.9353274045075239,1.0006693084256275,50.03346542128138,1.0492725204309887,113.6390759095049,1.061433281557272,0.6979389822745923,105.47608236960913,0.3328986743047978,0.019002693150674085,7.0703172966735455,7.0703172966735455,21302.314000000002,7.127311790418414,13.0,0.0,-0.0767279707279432,21314.17185055024,0.0,1.0,1.0,-0.0
9.439999999999843,0.14498150917287758,0.1500073268300971,0.14498150917287758,0.020796599564004738,0.9353951847516763,1.0006693538112268,50.03346769056134,1.0492713963943427,113.75959658958368,1.0614321697039055,0.6979389677473302,105.59659457703216,0.33289777958919997,0.01900265030159741,7.070826430522415,7.070826430522415,21301.36,7.1249745850618,13.0,0.0,-0.07341172763986234,21313.206515380665,0.0,1.0,1.0,-0.0
9.449999999999843,0.14498134573041802,0.15000748433754832,0.14498134573041802,0.02079659867956508,0.9354632251731779,1.0006693991119917,50.033469955599585,1.0492702729799557,113.88012515670408,1.0614310585840958,0.6979389434584252,105.71711440822142,0.3328968870264184,0.019002606504150598,7.071339777772604,7.071339777772604,21300.406,7.122639941026127,13.0,0.0,-0.07008160310604601,21312.239814647786,0.0,1.0,1.0,-0.0
9.459999999999843,0.14498118269728574,0.15000763632545286,0.14498118269728574,0.02079659823393614,0.9355315202984618,1.0006694443286066,50.03347221643033,1.0492691499447695,114.0006617659052,1.0614299480588651,0.6979389211449307,105.83764213428887,0.33289599402421577,0.019002562381095312,7.071857291514906,7.071857291514906,21299.45,7.120308285198211,13.0,0.0,-0.0667418826981,21311.275903623788,0.0,1.0,1.0,-0.0
9.469999999999843,0.14498101884042197,0.15000778308003557,0.14498101884042197,0.020796598179938147,0.9356000786160783,1.0006694894623054,50.03347447311527,1.049268027176154,114.12120632524818,1.0614288379566872,0.6979388950335781,105.95817761307394,0.33289510168943415,0.01900251763998854,7.072378923591571,7.072378923591571,21298.492000000002,7.11797833691759,13.0,0.0,-0.06339240555207162,21310.30279480289,0.0,1.0,1.0,-0.0
9.479999999999842,0.14498085335467303,0.15000793897364373,0.14498085335467303,0.020796598475653225,0.9356689230258022,1.0006695345135475,50.033476725677374,1.0492669046264405,114.24175876306643,1.0614277281857436,0.6979388613298313,106.07872074441842,0.3328942107792445,0.01900247210097401,7.072904618890569,7.072904618890569,21297.534,7.115653938165674,13.0,0.0,-0.060034091287858436,21309.328322334844,0.0,1.0,1.0,-0.0
9.489999999999842,0.14498068876373935,0.15000809020574477,0.14498068876373935,0.020796599157032275,0.9357380872434706,1.000669579483672,50.033478974183595,1.0492657820483293,114.36231924234146,1.0614266185980206,0.6979388321266714,106.1992718175619,0.3328933186386008,0.01900242642325959,7.073434322840543,7.073434322840543,21296.574,7.11333210073469,13.0,0.0,-0.05666785957509462,21308.35658797911,0.0,1.0,1.0,-0.0
9.499999999999842,0.1449805238938648,0.15000823706150507,0.1449805238938648,0.020796600160902855,0.9358076140632607,1.0006696243746092,50.03348121873046,1.049264659329045,114.48288767785098,1.0614255090160836,0.6979388019198232,106.319830706547,0.3328924263328408,0.019002380346708328,7.073967972618711,7.073967972618711,21295.612,7.111011117077356,13.0,0.0,-0.053294266210237265,21307.37536718337,0.0,1.0,1.0,-0.0
9.509999999999842,0.14498035798608977,0.15000837982686638,0.14498035798608977,0.020796601429491145,0.9358775542061579,1.0006696691875347,50.03348345937674,1.0492635364253677,114.60346400375008,1.0614243993463854,0.6979387671189551,106.44039732574304,0.33289153459421933,0.019002333720017504,7.074505501835553,7.074505501835553,21294.648,7.108696109835544,13.0,0.0,-0.04991442197795889,21306.392653469364,0.0,1.0,1.0,-0.0
9.519999999999841,0.14498019054306205,0.1500085187893259,0.14498019054306205,0.020796602927447276,0.935947963040682,1.0006697139231058,50.03348569615529,1.049262413333231,114.7240481694886,1.0614232895526885,0.697938725356845,106.5609716106617,0.3328906439228899,0.01900228644151627,7.075046847231002,7.075046847231002,21293.682,7.106383663914672,13.0,0.0,-0.046529065619452914,21305.406612369734,0.0,1.0,1.0,-0.0
9.529999999999841,0.1449800212485737,0.1500086683289206,0.1449800212485737,0.020796604639006365,0.936018897269639,1.000669758581631,50.03348792908155,1.0492612900688705,114.84464013658102,1.0614221796336676,0.6979386751204589,106.68155351135711,0.3328897546481904,0.019002238439858845,7.075591933786814,7.075591933786814,21292.716,7.104074633088385,13.0,0.0,-0.043138995710862084,21304.41689076193,0.0,1.0,1.0,-0.0
9.539999999999841,0.1449798529776519,0.15000880055917565,0.1449798529776519,0.020796606617084865,0.9360904100460569,1.000669803164607,50.03349015823035,1.049260166423101,114.96524009483643,1.0614210694977848,0.6979386301461672,106.80214335684333,0.33288886380206867,0.019002190454063584,7.076140687314773,7.076140687314773,21291.746,7.101769017356682,13.0,0.0,-0.039745054868383034,21303.4296297444,0.0,1.0,1.0,-0.0
9.54999999999984,0.1449796817618279,0.1500089439582164,0.1449796817618279,0.020796608746925512,0.936162550145253,1.0006698476729357,50.03349238364678,1.0492590425413528,115.08584776210384,1.0614199591105118,0.6979385715403937,106.9227406889731,0.3328879753863325,0.019002141505745418,7.076693031943667,7.076693031943667,21290.776,7.0994668167195645,13.0,0.0,-0.036347902938948996,21302.426817331467,0.0,1.0,1.0,-0.0
9.55999999999984,0.14497951093344083,0.1500090847378358,0.14497951093344083,0.020796611083268336,0.9362353585852153,1.0006698921073995,50.033494605369974,1.0492579182788317,115.2064633514224,1.0614188484587337,0.6979385151550593,107.04334588468681,0.33288708605805484,0.019002092458039983,7.077248885030145,7.077248885030145,21289.804,7.097168031177031,13.0,0.0,-0.03294841876726432,21301.434286158626,0.0,1.0,1.0,-0.0
9.56999999999984,0.14497933988021758,0.15000922320527066,0.14497933988021758,0.020796613585184084,0.9363088650941287,1.0006699364698632,50.03349682349316,1.049256793581201,115.32708681792361,1.0614177374505216,0.6979384581105311,107.16395888095524,0.3328861963845424,0.019002043183212452,7.077808165460498,7.077808165460498,21288.83,7.094872660729087,13.0,0.0,-0.02954754363359429,21300.430168408882,0.0,1.0,1.0,-0.0
9.57999999999984,0.14497916825943627,0.15000935967343682,0.14497916825943627,0.02079661620439265,0.9363830880343381,1.000669980761798,50.0334990380899,1.0492556684385157,115.44771812866034,1.0614166260424998,0.6979383987641361,107.28457964448948,0.3328853067259468,0.019001993635098816,7.078370788408454,7.078370788408454,21287.854,7.092581986036191,13.0,0.0,-0.026145807889558063,21299.424368489315,0.0,1.0,1.0,-0.0
9.58999999999984,0.14497899589465998,0.15000949446111245,0.14497899589465998,0.020796618901944598,0.9364580330269928,1.000670024984425,50.033501249221246,1.049254542866531,115.56835726024843,1.0614155142261803,0.6979383362467784,107.40520815718696,0.33288441730021723,0.0190019438040002,7.078936669300182,7.078936669300182,21286.876,7.090294726437883,13.0,0.0,-0.022744061774684753,21298.414944692067,0.0,1.0,1.0,-0.0
9.59999999999984,0.14497882272336843,0.15000962789291086,0.14497882272336843,0.020796621649025245,0.936533692275655,1.0006700691388188,50.03350345694094,1.0492534168951366,115.68900419698417,1.061414402015339,0.6979382702241609,107.52584441102879,0.33288352822117584,0.01900189370146581,7.079505720605736,7.079505720605736,21285.896,7.088011308820985,13.0,0.0,-0.019343003550168793,21297.401830484163,0.0,1.0,1.0,-0.0
9.60999999999984,0.14497864876664818,0.1500097602990361,0.14497864876664818,0.020796624423706663,0.9366100445590012,1.0006701132259856,50.03350566129928,1.049252290561188,115.80965892936705,1.0614132894364743,0.6979382007563857,107.6464884061765,0.3328826395235519,0.019001843355200575,7.080077843469307,7.080077843469307,21284.914,7.085731733185493,13.0,0.0,-0.01594328591218816,21296.384727480654,0.0,1.0,1.0,-0.0
9.61999999999984,0.14497847410946674,0.1500098920148229,0.14497847410946674,0.0207966272074961,0.9366870558158783,1.0006701572469208,50.03350786234604,1.0492511639041309,115.9303214529456,1.0614121765222495,0.6979381282054837,107.76714015005908,0.33288175118078683,0.019001792807057258,7.080652922586192,7.080652922586192,21283.93,7.083454718870939,13.0,0.0,-0.012545511145654234,21295.363266782206,0.0,1.0,1.0,-0.0
9.62999999999984,0.1449782988866847,0.1500100233800751,0.1449782988866847,0.020796629982703724,0.9367646802419967,1.000670201202654,50.0335100601327,1.0492500369634254,116.0509917674148,1.061411063307271,0.6979380531693686,107.88779965671242,0.3328808631183224,0.019001742111836313,7.0812308972375,7.0812308972375,21282.944,7.081185388519202,13.0,0.0,-0.009150535132720353,21294.33929581776,0.0,1.0,1.0,-0.0
9.639999999999839,0.1449781232725483,0.15001014064081966,0.1449781232725483,0.0207966327307035,0.9368428622313972,1.0006702450942873,50.03351225471436,1.0492489097771354,116.17166987590589,1.0614099498255474,0.697937976432035,108.00846694615919,0.33287997522385104,0.019001691336118603,7.081811682072556,7.081811682072556,21281.954,7.078915631280641,13.0,0.0,-0.005758785684967818,21293.311631539586,0.0,1.0,1.0,-0.0
9.649999999999839,0.14497794441289283,0.15001027233726244,0.14497794441289283,0.020796635374759193,0.9369215402120848,1.0006702889216097,50.03351444608049,1.049247782615466,116.29235556555892,1.061408836217988,0.6979378842986251,108.12914167671195,0.3328790905246534,0.019001639770389645,7.082395190418555,7.082395190418555,21280.964,7.076653131118078,13.0,0.0,-0.00237068020349753,21292.27430574216,0.0,1.0,1.0,-0.0
9.659999999999838,0.14497776642679988,0.1500103906215554,0.14497776642679988,0.020796638009652896,0.9370006469157032,1.0006703326850026,50.033516634250134,1.049246655393148,116.41304910575514,1.0614077225735066,0.6979377963198148,108.24982430985382,0.3328782049508878,0.019001588454460875,7.082981352815705,7.082981352815705,21279.97,7.074265980003156,13.0,0.0,0.001012885518761574,21291.245928154614,0.0,1.0,1.0,-0.0
9.669999999999838,0.1449775862272231,0.15001052403855084,0.1449775862272231,0.020796640559543916,0.9370801128048373,1.0006703763850548,50.03351881925274,1.0492455283106115,116.53375027857611,1.0614066089575442,0.6979376977492424,108.37051448555584,0.33287732168453277,0.0190015366138009,7.083569959046977,7.083569959046977,21278.976,7.071943288798528,13.0,0.0,0.004392630278688979,21290.19611117396,0.0,1.0,1.0,-0.0
9.679999999999838,0.1449774078112319,0.1500106447373733,0.1449774078112319,0.02079664309649958,0.9371598677558794,1.000670420022842,50.0335210011421,1.0492444012369058,116.65445934974872,1.0614054953994714,0.6979376075771185,108.49121266366663,0.3328764367497692,0.01900148527732042,7.084161121196504,7.084161121196504,21277.978,7.069651333445167,13.0,0.0,0.007765763078451383,21289.16388235316,0.0,1.0,1.0,-0.0
9.689999999999838,0.1449772280177343,0.15001076716211886,0.1449772280177343,0.020796645520329574,0.9372398454051978,1.0006704635995798,50.03352317997899,1.0492432743427043,116.77517609874556,1.0614043819215677,0.6979375107111043,108.6119184868638,0.3328755533935276,0.019001433674423817,7.0847547400406485,7.0847547400406485,21276.978,7.067338460637472,13.0,0.0,0.011134140112491446,21288.112278578446,0.0,1.0,1.0,-0.0
9.699999999999838,0.14497704773363151,0.1500108775537016,0.14497704773363151,0.020796647827011402,0.9373199868343934,1.000670507115508,50.033525355775396,1.0492421477123481,116.89590057065561,1.0614032686324353,0.6979374112759196,108.73263205105953,0.3328746708579672,0.01900138205337137,7.085350732508843,7.085350732508843,21275.974000000002,7.065032844905769,13.0,0.0,0.01449652865177555,21287.064836227113,0.0,1.0,1.0,-0.0
9.709999999999837,0.14497686458930537,0.1500110044527064,0.14497686458930537,0.020796649963200596,0.9374002425492907,1.0006705505700295,50.03352752850147,1.049241021620361,117.01663258590747,1.0614021557033848,0.6979372978752114,108.85335306571051,0.3328737916936578,0.01900132981473234,7.085949093970145,7.085949093970145,21274.97,7.062729790495004,13.0,0.0,0.017852637108132403,21286.008300498168,0.0,1.0,1.0,-0.0
9.719999999999837,0.14497668305487554,0.15001111998923547,0.14497668305487554,0.020796652038164627,0.9374805725096166,1.000670593963491,50.03352969817455,1.0492398959606544,117.13737244046989,1.0614010432206191,0.6979371917393032,108.97408203278124,0.3328729114653303,0.019001278080540057,7.086549786045376,7.086549786045376,21273.962,7.060432712499764,13.0,0.0,0.02120228925256646,21284.96103818052,0.0,1.0,1.0,-0.0
9.729999999999837,0.14497650030145665,0.1500112385930146,0.14497650030145665,0.020796653979685904,0.9375609483018542,1.0006706372967198,50.03353186483599,1.0492387708987072,117.25811993744954,1.06139993122491,0.6979370793652159,109.09481862620335,0.33287203307441304,0.019001226143752444,7.08715279923763,7.08715279923763,21272.952,7.0581399033727585,13.0,0.0,0.024545538734973914,21283.897986275446,0.0,1.0,1.0,-0.0
9.739999999999837,0.14497631745942252,0.1500113605865597,0.14497631745942252,0.020796655799016444,0.9376413554008911,1.000670680569829,50.03353402849145,1.0492376464955944,117.3788751405012,1.0613988198167776,0.6979369660519797,109.21556296806513,0.3328711554965403,0.019001174304439872,7.087758129674893,7.087758129674893,21271.94,7.055851790000801,13.0,0.0,0.027882700809393653,21282.84110603856,0.0,1.0,1.0,-0.0
9.749999999999837,0.144976135400305,0.15001147218158445,0.144976135400305,0.020796657503871982,0.9377217919294942,1.0006707237837025,50.03353618918512,1.0492365227580316,117.49963810353677,1.0613977090335334,0.6979368559114342,109.33631515770368,0.3328702779051234,0.01900112279492724,7.0883657924839945,7.0883657924839945,21270.924,7.053568372383903,13.0,0.0,0.03121418255364919,21281.780853833217,0.0,1.0,1.0,-0.0
9.759999999999836,0.144975951777096,0.15001158779216633,0.144975951777096,0.020796659027268377,0.9378022703411083,1.0006707669384443,50.033538346922214,1.0492353998945898,117.62040865392903,1.0613965989757932,0.6979367376884794,109.45707491805659,0.33286940278041277,0.019001071035651303,7.088975807154001,7.088975807154001,21269.906,7.051289650522057,13.0,0.0,0.03453701975277718,21280.713258736476,0.0,1.0,1.0,-0.0
9.769999999999836,0.14497576802677622,0.15001169361701033,0.14497576802677622,0.02079666040234215,0.9378828161685157,1.0006708100337462,50.03354050168731,1.049234277976497,117.74118687434623,1.0613954897739868,0.6979366181365051,109.57784239878336,0.3328685287967485,0.01900101938925463,7.089588215377157,7.089588215377157,21268.884000000002,7.049016905075735,13.0,0.0,0.037854484463400735,21279.65082055008,0.0,1.0,1.0,-0.0
9.779999999999836,0.1449755821698161,0.15001180406064107,0.1449755821698161,0.020796661598831027,0.9379634668709198,1.0006708530688837,50.03354265344419,1.0492331572350306,117.86197261453472,1.0613943815799383,0.6979364877435503,109.69861735138733,0.3328676580733839,0.019000967340705548,7.090203075324636,7.090203075324636,21267.86,7.046747574723998,13.0,0.0,0.04116551547323148,21278.579861523976,0.0,1.0,1.0,-0.0
9.789999999999836,0.14497539590125227,0.1500119194181679,0.14497539590125227,0.020796662678186514,0.9380442698225411,1.0006708960429926,50.033544802149635,1.0492320377380715,117.98276597456325,1.0613932745422514,0.6979363545016732,109.81939994629876,0.33286678901081734,0.019000915295448787,7.090820455083473,7.090820455083473,21266.834,7.04448464767461,13.0,0.0,0.04447004346091036,21277.51448446143,0.0,1.0,1.0,-0.0
9.799999999999836,0.14497521049240628,0.15001202587263754,0.14497521049240628,0.020796663683389612,0.9381252788771528,1.000670938956409,50.033546947820454,1.0492309194631206,118.10356703670334,1.061392168698656,0.6979362244518764,109.94019031976674,0.3328659203437674,0.01900086356069708,7.091440519173163,7.091440519173163,21265.804,7.042227697040741,13.0,0.0,0.047747541110106824,21276.450031702883,0.0,1.0,1.0,-0.0
9.809999999999835,0.14497502388898448,0.1500121378194021,0.14497502388898448,0.020796664565793,0.9382065545513094,1.0006709818090227,50.03354909045113,1.049229802568112,118.22437565040154,1.0613910641177318,0.6979360877658599,110.06098822596074,0.3328650542109207,0.01900081161920693,7.092063411590695,7.092063411590695,21264.772,7.039973307727813,13.0,0.0,0.05105086452416837,21275.379528842645,0.0,1.0,1.0,-0.0
9.819999999999835,0.14497483774761363,0.1500122414353468,0.14497483774761363,0.020796665363725556,0.9382881615291612,1.0006710246005728,50.033551230028635,1.0492286870614609,118.3451919156888,1.061389960877373,0.6979359522784457,110.18179384209456,0.33286418901510684,0.019000759888961487,7.0926890717177375,7.0926890717177375,21263.736,7.03772574860406,13.0,0.0,0.05434090199673416,21274.30984099415,0.0,1.0,1.0,-0.0
9.829999999999835,0.14497465025376197,0.15001235111447372,0.14497465025376197,0.020796666043240212,0.9383701653878773,1.0006710673305896,50.03355336652948,1.0492275731055496,118.46601569598448,1.061388859064963,0.6979358092992821,110.30260694393593,0.33286332665838525,0.019000707904059395,7.093317750470926,7.093317750470926,21262.698,7.035484165895824,13.0,0.0,0.057619249454782924,21273.23823506613,0.0,1.0,1.0,-0.0
9.839999999999835,0.14497446322839128,0.1500124530316225,0.14497446322839128,0.0207966666567064,0.9384526305486187,1.0006711099986296,50.03355549993148,1.0492264606970707,118.58684710236773,1.061387758758634,0.6979356674556931,110.42342772343902,0.3328624653639484,0.01900065611371816,7.093949555283547,7.093949555283547,21261.656,7.033246425168999,13.0,0.0,0.0608975223009737,21272.171880567254,0.0,1.0,1.0,-0.0
9.849999999999834,0.14497427497616522,0.150012561583599,0.14497427497616522,0.020796667178780922,0.9385356181897777,1.0006711526041772,50.03355763020886,1.0492253499769892,118.70768600701466,1.0613866600324804,0.6979355186396378,110.54425596841742,0.33286160689297417,0.019000604076288195,7.094584673971953,7.094584673971953,21260.612,7.031015514631344,13.0,0.0,0.06416887906019728,21271.09983375557,0.0,1.0,1.0,-0.0
9.859999999999834,0.1449740874083057,0.15001266294720125,0.1449740874083057,0.02079666766511986,0.9386191842643916,1.000671195146851,50.03355975734255,1.0492242409149872,118.82853252806646,1.0613855629424136,0.6979353719244202,110.66509188162902,0.33286074935489524,0.01900055226257031,7.095223287889081,7.095223287889081,21259.564000000002,7.028789726735565,13.0,0.0,0.06743629642332395,21270.035372551334,0.0,1.0,1.0,-0.0
9.869999999999834,0.1449738988988865,0.1500127574125978,0.1449738988988865,0.02079666808962993,0.9387033782988546,1.000671237626285,50.03356188131425,1.0492231336221458,118.9493865434444,1.0613844675349131,0.6979352195487751,110.78593526077842,0.33285989441793584,0.01900050025078801,7.095865596289471,7.095865596289471,21258.512,7.026569488368489,13.0,0.0,0.0706991565396983,21268.964983962862,0.0,1.0,1.0,-0.0
9.879999999999834,0.1449737083509378,0.1500128593875851,0.1449737083509378,0.020796668448293646,0.9387882437167638,1.0006712800409092,50.03356400204546,1.04922202827159,119.07024795697906,1.0613833739444265,0.6979350562202364,110.90678595031392,0.33285904328662463,0.019000447742764187,7.09651181148721,7.09651181148721,21257.458,7.024354799530111,13.0,0.0,0.07395748124429971,21267.896923181514,0.0,1.0,1.0,-0.0
9.889999999999834,0.14497351807524114,0.15001295505791523,0.14497351807524114,0.020796668827831072,0.9388738152517585,1.0006713223896995,50.03356611948497,1.049220924824232,119.19111691193037,1.0613822822453995,0.6979348929237628,111.02764418827906,0.33285819365487873,0.019000395288334533,7.097162157240564,7.097162157240564,21256.4,7.0221456602204375,13.0,0.0,0.07721173538701852,21266.835384259233,0.0,1.0,1.0,-0.0
9.899999999999833,0.1449733267330354,0.15001305884196864,0.1449733267330354,0.020796669224096002,0.9389601192159021,1.0006713646719616,50.03356823359808,1.0492198233574768,119.3119933061735,1.0613811924705132,0.6979347232899131,111.14850979978492,0.33285734686710877,0.019000342522899873,7.097816873179281,7.097816873179281,21255.34,7.019943351099929,13.0,0.0,0.0804617602688181,21265.768724165857,0.0,1.0,1.0,-0.0
9.909999999999833,0.14497313650741644,0.150013156934037,0.14497313650741644,0.02079666969964072,0.9390471737334005,1.0006714068874587,50.03357034437293,1.0492187237615056,119.43287727869918,1.0613801046091498,0.6979345577320651,111.26938302087245,0.3328565006946075,0.019000289985282096,7.098476191513307,7.098476191513307,21254.276,7.017746591508124,13.0,0.0,0.08370665873735429,21264.710581919117,0.0,1.0,1.0,-0.0
9.919999999999833,0.14497294598356938,0.15001324964764307,0.14497294598356938,0.02079667022407222,0.939134989775679,1.0006714490362303,50.033572451811516,1.0492176260598034,119.55376872448032,1.061379018626084,0.6979343895401254,111.39026367968947,0.33285565652784466,0.01900023731615667,7.099140358886296,7.099140358886296,21253.208,7.015554527671373,13.0,0.0,0.08694749348688832,21263.647399895613,0.0,1.0,1.0,-0.0
9.929999999999833,0.14497275423178388,0.15001335141919112,0.14497275423178388,0.020796670781407248,0.9392235736727278,1.0006714911173265,50.03357455586632,1.0492165303349201,119.6746675615845,1.0613779345661192,0.6979342142627567,111.5111516488459,0.3328548153394616,0.019000184275405223,7.09980970071466,7.09980970071466,21252.138,7.013369720910616,13.0,0.0,0.09015469818882496,21262.590268710595,0.0,1.0,1.0,-0.0
9.939999999999833,0.14497256369769287,0.15001343433874703,0.14497256369769287,0.020796671441525784,0.9393129269592672,1.0006715331305263,50.033576656526314,1.0492154364575863,119.79557394545543,1.0613768524111238,0.6979340435696963,111.63204719258323,0.3328539746270809,0.019000131466849757,7.100484542295838,7.100484542295838,21251.062,7.011190463678558,13.0,0.0,0.093398827038179,21261.540480940985,0.0,1.0,1.0,-0.0
9.949999999999832,0.14497237008670602,0.15001352697162262,0.14497237008670602,0.02079667212422311,0.9394030503765703,1.0006715750746757,50.033578753733785,1.0492143446524178,119.91648756531151,1.0613757722108035,0.697933856998912,111.75294979260654,0.33285313874330935,0.019000077787709548,7.10116485258944,7.10116485258944,21249.984,7.009018463522494,13.0,0.0,0.09663037678232485,21260.470481867153,0.0,1.0,1.0,-0.0
9.959999999999832,0.14497217650152625,0.15001361553516404,0.14497217650152625,0.020796672932348343,0.9394939430936329,1.0006716169482655,50.033580847413276,1.049213254841977,120.03740861173681,1.0613746940340973,0.6979336693074909,111.87385977203196,0.33285230458106985,0.019000023989829615,7.101851020264349,7.101851020264349,21248.902000000002,7.006851159121484,13.0,0.0,0.09984714310768258,21259.422210724075,0.0,1.0,1.0,-0.0
9.969999999999832,0.1449719821533657,0.15001371448967277,0.1449719821533657,0.02079667388094522,0.9395856036636112,1.0006716587507134,50.03358293753567,1.0492121670222039,120.15833702086609,1.0613736178596962,0.6979334767874493,111.99477701734935,0.332851472869929,0.018999969840943997,7.102543255096242,7.102543255096242,21247.818,7.004691538683293,13.0,0.0,0.10305886362910933,21258.365257245685,0.0,1.0,1.0,-0.0
9.979999999999832,0.14497178963400825,0.1500137959399707,0.14497178963400825,0.020796675037875776,0.9396780315258108,1.0006717004823613,50.03358502411807,1.0492110809780908,120.27927296307244,1.061372543588662,0.6979332918536694,112.1157018166315,0.3328506408909301,0.018999915987158503,7.1032417882383365,7.1032417882383365,21246.728,7.002536614000152,13.0,0.0,0.10626437427739793,21257.316767463908,0.0,1.0,1.0,-0.0
9.989999999999831,0.14497159477696098,0.15001388847727562,0.14497159477696098,0.020796676307051305,0.9397712304037702,1.0006717421427889,50.03358710713945,1.0492099968515014,120.40021614001444,1.061371471185678,0.6979330946926044,112.23663367728864,0.33284981281281856,0.018999861376870594,7.103946843414611,7.103946843414611,21245.636000000002,7.000390653940298,13.0,0.0,0.10946148247100526,21256.256685264645,0.0,1.0,1.0,-0.0
9.999999999999831,0.1449714007939111,0.15001397833570473,0.1449714007939111,0.02079667776977807,0.9398652086933852,1.0006717837313612,50.033589186568065,1.049208914486677,120.52116675302229,1.0613704006357396,0.6979329006130353,112.35757294758169,0.332848985372157,0.018999806813481537,7.10465861787525,7.10465861787525,21244.54,6.99824810897503,13.0,0.0,0.1126513996260012,21255.210296097892,0.0,1.0,1.0,-0.0
10.009999999999831,0.14497121473951943,0.150014065874584,0.14497121473951943,0.02079667939642054,0.9399599771461907,1.0006718252363607,50.03359126181803,1.0492078334357757,120.64212450127125,1.0613693317028332,0.6979327431711357,112.47851973006901,0.3328482162107697,0.018999754269778346,7.105377327821308,7.105377327821308,21243.44,6.996114955519871,13.0,0.0,0.11582899198736066,21254.15658337348,1.2406437499372693e-06,1.0,1.0,-0.0
10.01999999999983,0.14497107658238473,0.15001413733402724,0.14497107658238473,0.02079667819505829,0.9400555302537834,1.0006718665009937,50.03359332504969,1.0492067527347428,120.76308768448907,1.0613682632551926,0.6979328095241077,112.5994757034863,0.332847789024475,0.01899971774250455,7.1061031684632,7.1061031684632,21242.334,6.993987778480235,13.0,0.0,0.11899604529060044,21253.104766170403,9.85059999975128e-06,1.0,1.0,-0.0
10.02999999999983,0.14497103139762588,0.15001422133025163,0.14497103139762588,0.020796666269880484,0.9401518272269949,1.0006719070928816,50.03359535464408,1.0492056735857926,120.88405307277827,1.0613671941194327,0.6979333061589966,112.72044319968802,0.33284804330714185,0.018999717531986763,7.1068363181666845,7.1068363181666845,21241.226,6.9918661509693,13.0,0.0,0.1221508694698973,21252.046512385758,3.299518124944533e-05,1.0,1.0,-0.0
10.03999999999983,0.14497112732968506,0.15001430411260638,0.14497112732968506,0.02079663495209609,0.9402487935926858,1.0006719462992357,50.03359731496179,1.0492045986331437,121.00501692268213,1.061366124268971,0.6979344525601255,112.8414245067967,0.33284930620243447,0.018999775555956874,7.107576942329928,7.107576942329928,21240.114,6.989752634308004,13.0,0.0,0.1252921176276537,21250.99966114448,7.761919999902266e-05,1.0,1.0,-0.0
10.04999999999983,0.14497140372664316,0.15001438605634423,0.14497140372664316,0.02079657668239896,0.9403463298094031,1.000671983134626,50.0335991567313,1.0492035314818964,121.12597435012236,1.0613650548776536,0.6979364268300509,112.96241985389763,0.3328519016691004,0.018999910201337764,7.1083251974177,7.1083251974177,21238.998,6.987645520949054,13.0,0.0,0.12841884940289366,21249.944135234055,0.00015044921874848656,1.0,1.0,-0.0
10.05999999999983,0.14497189611778774,0.15001446753761194,0.14497189611778774,0.02079648599732927,0.9404443234269734,1.0006720163481557,50.03360081740779,1.0492024756731868,121.24691968465824,1.061363987934608,0.6979393905190451,113.08342765975155,0.33285614401305263,0.01900013670952569,7.109081200489159,7.109081200489159,21237.878,6.9855465184397465,13.0,0.0,0.13153163188563277,21248.888842978253,0.0002579957999978403,1.0,1.0,-0.0
10.06999999999983,0.14497263710202862,0.1500145489315824,0.14497263710202862,0.02079635991646717,0.9405426586720564,1.0006720444343054,50.03360222171527,1.0492014335971607,121.36784652086047,1.061362925386127,0.6979434938011034,113.20444448348962,0.3328623357911974,0.019000467036417012,7.109845090757663,7.109845090757663,21236.754,6.9834517847986675,13.0,0.0,0.13462533018016548,21247.832962392942,0.0004065557562470869,1.0,1.0,-0.0
10.07999999999983,0.1449736571766235,0.1500146306105588,0.1449736571766235,0.020796198074794364,0.9406412252584433,1.0006720656455426,50.03360328227713,1.0492004053583008,121.48874774945978,1.0613618681076344,0.697948880227623,113.32546505046376,0.33287076596264864,0.019000909948087598,7.110617054629877,7.110617054629877,21235.626,6.9813681502149905,13.0,0.0,0.1376642404672701,21246.778794635848,0.0006022143999962297,1.0,1.0,-0.0
10.08999999999983,0.14497498539320863,0.15001469881285281,0.14497498539320863,0.020796002729556874,0.9407399263283965,1.0006720780064562,50.03360390032281,1.0491993876241852,121.6096155748698,1.0613608147943032,0.6979556905925398,113.44648230349702,0.3328817083043023,0.019001471194717123,7.111397341747057,7.111397341747057,21234.492000000002,6.97928963827319,13.0,0.0,0.1407334748261736,21245.725363751273,0.0008508477937452719,1.0,1.0,-0.0
10.09999999999983,0.14497664676624283,0.15001478215785322,0.14497664676624283,0.020795778637750804,0.9408386870147355,1.0006720793277604,50.03360396638802,1.0491983727219398,121.73044130461226,1.0613597609331853,0.6979640512254703,113.5674870957682,0.3328954232533717,0.019002152920605718,7.11218560271619,7.11218560271619,21233.356,6.977217529633738,13.0,0.0,0.14378151052915386,21244.649363157438,0.0011581249999942165,1.0,1.0,-0.0
10.109999999999829,0.1449786726208211,0.15001485274022058,0.1449786726208211,0.02079553316912673,0.9409374543044677,1.000672067224654,50.03360336123271,1.0491973469509388,121.85121605348849,1.0613586975173883,0.6979741240039947,113.68846942601637,0.3329121465402891,0.019002956400897445,7.112982134174547,7.112982134174547,21232.214,6.975155239391217,13.0,0.0,0.14678823573720767,21243.59404718796,0.0015295103312430668,1.0,1.0,-0.0
10.119999999999829,0.14498108657502226,0.15001492503526268,0.14498108657502226,0.020795275805066876,0.9410362017262377,1.0006720391337487,50.033601956687434,1.0491962901905356,121.97192977385268,1.0613576099869,0.6979860401508823,113.80941688425604,0.3329321026836062,0.019003878682563157,7.1137869389667925,7.1137869389667925,21231.068,6.973098498677397,13.0,0.0,0.1497782561359697,21242.51975039667,0.0019702655999918263,1.0,1.0,-0.0
10.129999999999828,0.14498391588728932,0.15001498524804135,0.14498391588728932,0.02079501820841505,0.9411349318447307,1.0006719923298972,50.03359961649486,1.0491951745656676,122.09257201157573,1.0613564773005724,0.6979999546979868,113.93031601107413,0.3329554930430652,0.019004915640666895,7.1146000433550824,7.1146000433550824,21229.916,6.971052003247332,13.0,0.0,0.1527440226766436,21241.45028488363,0.002485452368740497,1.0,1.0,-0.0
10.139999999999828,0.14498718416103828,0.15001506197172318,0.14498718416103828,0.020794773853628226,0.9412336759784955,1.000671923944756,50.0335961972378,1.0491939638789123,122.21313141867536,1.0613552709750167,0.6980160122002095,114.05115154836813,0.33298250265559104,0.019006060337871663,7.115421475667874,7.115421475667874,21228.762,6.9690102035723225,13.0,0.0,0.15568379783670175,21240.370051485104,0.0030799341999890825,1.0,1.0,-0.0
10.149999999999828,0.14499092142520248,0.15001512726203456,0.14499092142520248,0.020794557991722206,0.9413324906786452,1.0006718309872935,50.03359154936467,1.0491926123087716,122.33359646195022,1.0613539540996184,0.6980343951316812,114.17190772154426,0.3330132896145068,0.01900730583800996,7.116251355412898,7.116251355412898,21227.602,6.966977795407419,13.0,0.0,0.15855147698237154,21239.303131358683,0.003758378906237587,1.0,1.0,-0.0
10.159999999999828,0.14499514988356027,0.15001519556593493,0.14499514988356027,0.02079438703714574,0.9414314563947882,1.0006717103621776,50.03358551810888,1.049191064461821,122.45395446281401,1.0613524806542571,0.6980552562133159,114.29256672549265,0.33304799929504947,0.01900864189317452,7.1170895818508875,7.1170895818508875,21226.438000000002,6.96495392497898,13.0,0.0,0.16146242006858785,21238.212875308778,0.00452526079998601,1.0,1.0,-0.0
10.169999999999828,0.14499989508945832,0.15001525305701496,0.14499989508945832,0.020794278549350745,0.9415306744731847,1.0006715588873982,50.03357794436991,1.0491892545308754,122.5741923669893,1.0613507950188126,0.6980787716769898,114.41311012222849,0.33308675310630775,0.019010058040123387,7.1179360863101,7.1179360863101,21225.268,6.962937738513356,13.0,0.0,0.16432077671042605,21237.126631475225,0.0053848629437343596,1.0,1.0,-0.0
10.179999999999827,0.14500517852676006,0.15001531417462174,0.14500517852676006,0.02079425079407002,0.9416302621053381,1.0006713733129857,50.033568665649284,1.0491871062577711,122.69429627299019,1.0613488314978428,0.6981051059984144,114.53351812749364,0.3331296559969329,0.019011541997229386,7.118790891930024,7.118790891930024,21224.094,6.960928382236904,13.0,0.0,0.16713999848808037,21236.031107387433,0.006341279399982635,1.0,1.0,-0.0
10.189999999999827,0.14501102454888112,0.15001536508519855,0.14501102454888112,0.020794322600738525,0.9417303469158909,1.000671150339664,50.033557516983194,1.0491845324249254,122.81425193868027,1.0613465139678342,0.6981344448762279,114.6537705580796,0.3331767896400047,0.019013081717398725,7.119653951726312,7.119653951726312,21222.914,6.958929698131029,13.0,0.0,0.16993228291591564,21234.936983247804,0.007398417481230841,1.0,1.0,-0.0
10.199999999999827,0.14501745305672936,0.15001542022806105,0.14501745305672936,0.020794512890702173,0.9418310614763202,1.0006708866366996,50.033544331834975,1.0491814351291315,122.9340443196606,1.0613437556952976,0.6981669601945548,114.7738461466113,0.3332282201645644,0.019014663844037258,7.120525223541628,7.120525223541628,21221.73,6.9569374173275005,13.0,0.0,0.17269211821627453,21233.83083609605,0.008559999999978979,1.0,1.0,-0.0
10.209999999999827,0.14502448649520044,0.15001547990933134,0.14502448649520044,0.020794840530510214,0.9419325373591412,1.0006705788594736,50.03352894297368,1.0491777055770513,123.05365808509374,1.0613404592830462,0.6982028430700895,114.8937235028894,0.33328399156976274,0.019016275785081856,7.121404640873551,7.121404640873551,21220.542,6.954953674260435,13.0,0.0,0.1754192775026348,21232.726036602842,0.00982956751872705,1.0,1.0,-0.0
10.219999999999827,0.14503214564355166,0.15001553030002696,0.14503214564355166,0.020795323926004652,0.9420348982628726,1.0006702236674543,50.03351118337272,1.049173224419723,123.1730773838029,1.0613365166760254,0.6982422835030767,115.01338080368599,0.33334413049874334,0.019017904960687945,7.122292151778408,7.122292151778408,21219.348,6.952980603363948,13.0,0.0,0.17811000952694594,21231.615372048414,0.011210480599975066,1.0,1.0,-0.0
10.229999999999826,0.14504044661805593,0.15001557171456553,0.14504044661805593,0.020795980662342766,0.9421382571096673,1.0006698177383964,50.03349088691982,1.0491678624226568,123.2922856664393,1.0613318095568751,0.6982854555553414,115.13279558818695,0.3334086501314609,0.019019538336767033,7.123187689486906,7.123187689486906,21218.148,6.95101436265663,13.0,0.0,0.18076531523228326,21230.494300916627,0.012705922056223019,1.0,1.0,-0.0
10.239999999999826,0.14504940478315245,0.15001561861646834,0.14504940478315245,0.02079682735224261,0.9422427129774775,1.0006693577822265,50.03346788911133,1.049161480899479,123.41126599046152,1.061326209822247,0.6983325354174702,115.251945339076,0.3334775471196112,0.019021163654979308,7.124091175496498,7.124091175496498,21216.944,6.949057086572599,13.0,0.0,0.1833836437987063,21229.368598233697,0.014318899199970918,1.0,1.0,-0.0
10.249999999999826,0.14505903753863328,0.15001564305616116,0.14505903753863328,0.020797879447392767,0.9423483455140174,1.0006688405569288,50.03344202784644,1.0491539320795813,123.53000127450727,1.0613195799418556,0.6983837141942177,115.3708079647628,0.3335507995559486,0.01902277039081796,7.125002520116662,7.125002520116662,21215.732,6.947109628885498,13.0,0.0,0.18596507660097833,21228.24205515594,0.01605224609371876,1.0,1.0,-0.0
10.259999999999826,0.1450693541222743,0.15001568780183092,0.1450693541222743,0.020799150754505086,0.9424552142687831,1.0006682628800223,50.033413144001116,1.0491450604342047,123.64847363487682,1.0613117737172928,0.6984391485984925,115.48936075745033,0.3336283784126699,0.019024347426975282,7.125921647848813,7.125921647848813,21214.518,6.945170708934862,13.0,0.0,0.18850682427520557,21227.09730879369,0.017908625799966552,1.0,1.0,-0.0
10.269999999999825,0.14508037280609515,0.1500157107814429,0.14508037280609515,0.02080065359826657,0.9425633548203988,1.000667621642608,50.033381082130404,1.0491347026505438,123.76666561676042,1.0613026368683134,0.6984990422129148,115.60758251561147,0.3337102311677353,0.019025887631748527,7.126848461209926,7.126848461209926,21213.296000000002,6.943242034267978,13.0,0.0,0.19100910011939257,21225.965586973794,0.019890532631214305,1.0,1.0,-0.0
10.279999999999825,0.1450920995405177,0.15001574064674153,0.1450920995405177,0.020802398111764778,0.9426727792544554,1.0006669138197017,50.03334569098509,1.0491226895623715,123.88455877862135,1.0612920079329178,0.6985635429891338,115.72545121802357,0.333796304587386,0.019027382682201686,7.127782925968899,7.127782925968899,21212.07,6.9413197629034435,13.0,0.0,0.19343661669476295,21224.80992122693,0.022000294399962008,1.0,1.0,-0.0
10.289999999999825,0.14510454640188897,0.15001576363213562,0.14510454640188897,0.02080439248241983,0.9427834781599692,1.000666136478995,50.03330682394975,1.0491088465051874,124.00213497695692,1.0612797193070391,0.6986328302164896,115.84294623686185,0.3338865274450254,0.01902882790395724,7.128725176047596,7.128725176047596,21210.838,6.939410725030425,13.0,0.0,0.19585799809082022,21223.66891606449,0.024240074668709668,1.0,1.0,-0.0
10.299999999999825,0.14511772024158753,0.15001578012610575,0.14511772024158753,0.020806642543449442,0.9428954221995773,1.0006652867907955,50.03326433953978,1.049092994802753,124.11937564978292,1.0612655981613053,0.6987070597192195,115.96004714935431,0.3339808231345108,0.01903021955187801,7.129674594346986,7.129674594346986,21209.600000000002,6.937508944233399,13.0,0.0,0.19825991638670104,21222.49468512779,0.02661187499995729,1.0,1.0,-0.0
10.309999999999825,0.145131626919213,0.15001579052778244,0.145131626919213,0.02080915173014404,0.9430085633104575,1.00066436203404,50.033218101702005,1.0490749528925445,124.23626212614761,1.0612494676597664,0.6987863830598635,116.07673429884292,0.3340791068452901,0.019031556020836744,7.130631354065486,7.130631354065486,21208.356,6.9356169818333075,13.0,0.0,0.20058560557052094,21221.32890217906,0.029117537206204882,1.0,1.0,-0.0
10.319999999999824,0.14514627123893714,0.15001579524597689,0.14514627123893714,0.02081192098560135,0.9431228389570017,1.000663359602709,50.03316798013545,1.0490545375316436,124.35277566093394,1.0612311481003243,0.6988709463842601,116.19298886218856,0.33418128693238214,0.019032837924147575,7.131595286364285,7.131595286364285,21207.106,6.93373569160379,13.0,0.0,0.20287800645674367,21220.153065113715,0.031758745599952426,1.0,1.0,-0.0
