t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
10.329999999999824,0.14516165696007013,0.15001579469798546,0.14516165696007013,0.020814948676125135,0.9432381755360553,1.0006622770109732,50.03311385054866,1.0490315650487332,124.46889746824522,1.0612104581073984,0.6989608895921563,116.30879291603911,0.33428726625198113,0.019034068180816557,7.132566276100798,7.132566276100798,21205.850000000002,6.931863792884384,13.0,0.0,0.20512722535840586,21218.970055634592,0.034537029243699946,1.0,1.0,-0.0
10.339999999999824,0.1451777868459919,0.15001578930823242,0.1451777868459919,0.020818230529871612,0.9433544923094704,1.0006611118971114,50.03305559485557,1.0490058526259027,124.58460875292697,1.0611872158661173,0.69905634568415,116.42412949427008,0.33439694346963017,0.019035252091426282,7.1335442110773375,7.1335442110773375,21204.588,6.930001712561909,13.0,0.0,0.20733115818534048,21217.780122819655,0.03745376419994745,1.0,1.0,-0.0
10.349999999999824,0.14519466273584236,0.1500157795068161,0.14519466273584236,0.020821759602418097,0.9434717055865423,1.0006598620262237,50.032993101311185,1.0489772195956433,124.69989073982008,1.061161240384901,0.6991574402233562,116.53898263390745,0.33451021433997363,0.019036397392647175,7.134528975878957,7.134528975878957,21203.32,6.928149450636367,13.0,0.0,0.20949022059651262,21216.583174097213,0.04051017578119491,1.0,1.0,-0.0
10.359999999999824,0.14521228563075905,0.15001576572802752,0.14521228563075905,0.02082552627010568,0.9435897328712654,1.000658525291772,50.032926264588596,1.048945488739404,124.81472470042837,1.061132352773153,0.699264290882515,116.65333740843865,0.3346269729512276,0.019037514288890816,7.135520462618908,7.135520462618908,21202.046000000002,6.926309568428694,13.0,0.0,0.21160135666578303,21215.379547998044,0.04370734079994235,1.0,1.0,-0.0
10.369999999999823,0.1452306557899073,0.15001574840890858,0.1452306557899073,0.02082951825039184,0.9437084968247867,1.000657099715995,50.032854985799744,1.0489104875749156,124.9290919767554,1.0611003775209524,0.6993770070619332,116.76717994830615,0.334747112928778,0.01903861545823647,7.13651854926681,7.13651854926681,21200.766,6.924476943297015,13.0,0.0,0.21366795241653078,21214.168662420263,0.04704618981868976,1.0,1.0,-0.0
10.379999999999823,0.14524977283279633,0.1500157138351401,0.14524977283279633,0.020833720648383455,0.9438279287350063,1.0006555834492346,50.03277917246173,1.0488720496200445,125.04297400212884,1.0610651437681828,0.6994956895691292,116.8804974485396,0.33487052859004607,0.019039716034344675,7.137523107228191,7.137523107228191,21199.478,6.922657551656852,13.0,0.0,0.21568731992973622,21212.95049822674,0.05052750939993716,1.0,1.0,-0.0
10.389999999999823,0.14526963277426772,0.15001569075010043,0.14526963277426772,0.020838115971612576,0.9439479729311633,1.0006539747668182,50.03269873834091,1.0488300158577455,125.1563520990186,1.0610264866608894,0.6996204156668888,116.99327779554815,0.3349971192274689,0.019040832772961706,7.138534210699341,7.138534210699341,21198.186,6.920847978413624,13.0,0.0,0.217694497870552,21211.724295525564,0.054151944356184555,1.0,1.0,-0.0
10.399999999999823,0.1452902381774895,0.15001565128534403,0.1452902381774895,0.020842684458358986,0.9440685877800219,1.000652272068264,50.0326136034132,1.0487842353267542,125.26920819547813,1.0609842484044236,0.699751286816702,117.10551071852665,0.33512677986238226,0.01904198652809864,7.139551436114021,7.139551436114021,21196.886000000002,6.919049077340969,13.0,0.0,0.219584639663889,21210.494116090347,0.057919999999931915,1.0,1.0,-0.0
10.409999999999823,0.1453115840333104,0.15001559587480454,0.1453115840333104,0.02084740384903174,0.9441897459876295,1.0006504738732929,50.03252369366464,1.0487345668951997,125.3815238627923,1.0609382794604443,0.6998883607114764,117.2171861316186,0.3352594166157414,0.019043198579720165,7.140574822849271,7.140574822849271,21195.578,6.9172608484388975,13.0,0.0,0.2214717265256481,21209.248731834276,0.06183204439367927,1.0,1.0,-0.0
10.419999999999822,0.14533366607028905,0.15001555326297253,0.14533366607028905,0.02085224973394367,0.9443114385733163,1.000648578814831,50.032428940741546,1.048680880171586,125.49328085955325,1.0608884398668272,0.7000316901165881,117.32829500322786,0.33539493949908034,0.019044492580924055,7.141604216038827,7.141604216038827,21194.266,6.9154832917074,13.0,0.0,0.22329806113946804,21207.997063633036,0.06588831059992663,1.0,1.0,-0.0
10.429999999999822,0.14535648665749748,0.15001549557078853,0.14535648665749748,0.020857195853172854,0.9444336703838373,1.000646585637229,50.03232928186145,1.048623055944482,125.60446156686979,1.0608345999963242,0.7001813506402297,117.43883000143065,0.33553325709207626,0.01904589588994936,7.1426394897778165,7.1426394897778165,21192.946,6.913718968467423,13.0,0.0,0.22507546278552223,21206.748230925954,0.07008889893117398,1.0,1.0,-0.0
10.439999999999822,0.14538004076533437,0.15001542322615433,0.14538004076533437,0.020862213907256844,0.9445564596148587,1.000644493189865,50.03222465949325,1.0485609877536273,125.71504801807082,1.0607766415746942,0.7003373732971607,117.5487838175984,0.3356742916244113,0.019047435877858367,7.143680525390737,7.143680525390737,21191.618000000002,6.911964036737552,13.0,0.0,0.22680275705212352,21205.478551113873,0.07443377919992132,1.0,1.0,-0.0
10.449999999999822,0.14540432430705738,0.15001536497297108,0.14540432430705738,0.02086727395697775,0.9446798387478603,1.000642300418007,50.03211502090035,1.048494582566996,125.82502243550105,1.0607144587959543,0.7004997836885674,117.65815001004368,0.33581797148137205,0.019049141833440683,7.144727198371931,7.144727198371931,21190.286,6.910220630951906,13.0,0.0,0.228479937180967,21204.203805948742,0.07892279296866865,1.0,1.0,-0.0
10.459999999999821,0.14542934004960217,0.15001527876213386,0.14542934004960217,0.02087234477397065,0.9448038480581632,1.0006400063591574,50.032000317957866,1.0484237609607665,125.93436765856256,1.0606479588496818,0.7006686300175963,117.76692362310239,0.3359642256002491,0.019051046248076124,7.145779387635192,7.145779387635192,21188.944,6.9084908855446,13.0,0.0,0.23010639057414892,21202.932149398228,0.08355565579991599,1.0,1.0,-0.0
10.469999999999821,0.1454550804953384,0.1500151933365384,0.1454550804953384,0.020877393637846655,0.9449285349877904,1.0006376101336323,50.03188050668162,1.0483484586489251,126.04306594559166,1.0605770627949476,0.7008439011173825,117.87509911781734,0.3361130014487971,0.019053180280068402,7.146836979480748,7.146836979480748,21187.596,6.906769677873758,13.0,0.0,0.23168166005673135,21201.6337977726,0.08833195950616332,1.0,1.0,-0.0
10.479999999999821,0.14548154626247845,0.15001510912319052,0.14548154626247845,0.020882387009578098,0.9450539514662625,1.0006351109359726,50.03175554679863,1.048268626268219,126.15110020695084,1.0605017062409356,0.7010256138044069,117.98267236251003,0.33626424695303825,0.01905557816703431,7.147899843019156,7.147899843019156,21186.242000000002,6.9050629843549,13.0,0.0,0.23320583720714688,21200.342155107013,0.0932511743999107,1.0,1.0,-0.0
10.48999999999982,0.1455087377478736,0.15001499822506045,0.1455087377478736,0.020887290564224784,0.9451801470769452,1.0006325080298228,50.03162540149114,1.0481842298961184,126.25845345198432,1.0604218396111345,0.7012137731903918,118.08963960423115,0.3364179190026122,0.0190582748841985,7.148967863942713,7.148967863942713,21184.878,6.903367389893445,13.0,0.0,0.23467824734357284,21199.039873404647,0.09831265154365805,1.0,1.0,-0.0
10.49999999999982,0.14553664926887533,0.15001490355633199,0.14553664926887533,0.02089206927917953,0.9453071692234856,1.0006298007365626,50.03149003682813,1.0480952518720839,126.36510834121115,1.0603374288091265,0.701408344515746,118.19599666165219,0.3365739898470755,0.019061304432177573,7.150040912621203,7.150040912621203,21183.510000000002,6.901683748263037,13.0,0.0,0.23609952919887567,21197.71837193833,0.10351562499990538,1.0,1.0,-0.0
10.50999999999982,0.14556528625058987,0.15001478305871374,0.14556528625058987,0.020896688090733962,0.945435057168911,1.0006269884291439,50.03134942145719,1.048001690060867,126.47104836275409,1.0602484553414575,0.7016093352271566,118.3017407992624,0.33673242968759903,0.019064703939925456,7.151118870256871,7.151118870256871,21182.132,6.900012059463676,13.0,0.0,0.23746721150798164,21196.40814278863,0.10885921408115276,1.0,1.0,-0.0
10.51999999999982,0.14559464383620283,0.15001466549178705,0.14559464383620283,0.02090111162484898,0.9455638398992515,1.0006240705233003,50.031203526165015,1.047903558890675,126.57625635206793,1.060154916541675,0.7018166930826221,118.40686816578048,0.33689322831492824,0.01906850800443253,7.1522016186701975,7.1522016186701975,21180.748,6.898353604155832,13.0,0.0,0.23878306406903044,21195.06909369854,0.11434242559990017,1.0,1.0,-0.0
10.52999999999982,0.1456247253353588,0.15001453712734353,0.1456247253353588,0.020905304873784787,0.9456935346088642,1.0006210464684044,50.03105232342022,1.047800888605154,126.68071572057144,1.0600568257312781,0.7020303942094086,118.51137578274204,0.33705637648461273,0.019072753127063573,7.1532890381994605,7.1532890381994605,21179.356,6.896707101679036,13.0,0.0,0.24004547999933473,21193.737191659005,0.11996415611864755,1.0,1.0,-0.0
10.53999999999982,0.1456555308239749,0.15001439840393352,0.1456555308239749,0.020909233175033553,0.9458241433986068,1.0006179157408484,50.03089578704242,1.0476937254802505,126.78440967636125,1.0599542120655363,0.7022503890886658,118.61526014167944,0.33722187709932033,0.019077474570667073,7.154381007974545,7.154381007974545,21177.956000000002,6.895072978920109,13.0,0.0,0.24125514956450525,21192.388387928015,0.12572319419989497,1.0,1.0,-0.0
10.54999999999982,0.14568706132538214,0.1500142497634336,0.14568706132538214,0.0209128625341346,0.9459556536611289,1.0006146778349372,50.03073389174686,1.0475821315078737,126.88732147541283,1.0598471205052442,0.702476622710157,118.7185175619788,0.33738974082404183,0.0190827071945073,7.155477403507514,7.155477403507514,21176.548,6.893452516539525,13.0,0.0,0.24241186641013862,21191.032596912362,0.13161822265614237,1.0,1.0,-0.0
10.55999999999982,0.14571931867039845,0.1500140916507421,0.14571931867039845,0.020916159862201092,0.9460880373566538,1.000611332255707,50.03056661278536,1.0474661840098731,126.98943439859889,1.0597356115444145,0.7027090343099338,118.82114406831451,0.33755998580698005,0.019088485176725553,7.156578112010514,7.156578112010514,21175.132,6.891844433876811,13.0,0.0,0.24351429199467084,21189.668247188292,0.13764782079988985,1.0,1.0,-0.0
10.569999999999819,0.14575230541312817,0.15001392451322884,0.14575230541312817,0.02091909318861304,0.9462212511987507,1.0006078785120822,50.03039392560411,1.0473459751633105,127.09073172933569,1.0596197608407114,0.702947557412883,118.92313528149984,0.3377326372844577,0.01909484177526801,7.157683012619385,7.157683012619385,21173.708,6.89024915781879,13.0,0.0,0.2445630912960034,21188.294981421823,0.1438104666936373,1.0,1.0,-0.0
10.579999999999819,0.14578602476906752,0.15001376297072003,0.14578602476906752,0.02092163186041734,0.9463552375865992,1.0006043161104534,50.03021580552267,1.0472216114376423,127.19119673190204,1.0594996587536933,0.7031921200299888,119.02448631649247,0.33790772709675887,0.019101809110193838,7.158791992564761,7.158791992564761,21172.278000000002,6.888666688365461,13.0,0.0,0.24555658151974558,21186.913128826745,0.1501045393998848,1.0,1.0,-0.0
10.589999999999819,0.14582048363458427,0.15001357913234575,0.14582048363458427,0.020923746788526282,0.9464899247255558,1.0006006445501718,50.03003222750859,1.0470932127081427,127.29081285135294,1.0593754096836532,0.7034426596690193,119.12519205432936,0.3380852899358703,0.019109418755116427,7.159904933030472,7.159904933030472,21170.838,6.887099586837767,13.0,0.0,0.24649608560886263,21185.528417040194,0.15652832123113233,1.0,1.0,-0.0
10.599999999999818,0.1458556824824252,0.15001338761712005,0.1458556824824252,0.020925410385083824,0.9466252311924747,1.0005968633162954,50.02984316581477,1.04696091212844,127.3895629883927,1.05924713159859,0.7036990755956531,119.2252458829309,0.33826537301419335,0.019117698988119058,7.16102171524175,7.16102171524175,21169.39,6.885542730593826,13.0,0.0,0.24738217800238188,21184.12286915257,0.16307999999987993,1.0,1.0,-0.0
10.609999999999818,0.1458916264758418,0.15001320304594856,0.1458916264758418,0.020926597022172123,0.9467610696880165,1.0005929718738182,50.029648593690915,1.0468248549121528,127.48743023709824,1.059114955401964,0.7039612824639483,119.32464087268401,0.33844802414156017,0.019126677420886,7.162142222297986,7.162142222297986,21167.936,6.884002096049165,13.0,0.0,0.24821252558039575,21182.71662166956,0.1697576712686275,1.0,1.0,-0.0
10.619999999999818,0.14592832418423313,0.15001299751647706,0.14592832418423313,0.0209272831449825,0.9468973467340297,1.0005889696666208,50.02944848333104,1.0466851972548754,127.5843978128318,1.0589790238855883,0.704229205032926,119.42336958986927,0.33863329198527636,0.019136380530425292,7.163266355661057,7.163266355661057,21166.472,6.882474268109199,13.0,0.0,0.24898714401838284,21181.30621218352,0.17655934059987508,1.0,1.0,-0.0
10.629999999999818,0.145965777537249,0.15001278564046042,0.145965777537249,0.020927447140751697,0.9470339684479651,1.000584856112141,50.029242805607055,1.0465421060150195,127.68044832983468,1.0588394910370968,0.7045027307679014,119.52142287075156,0.3388212355552045,0.01914683098822728,7.1643940993926245,7.1643940993926245,21165.0,6.88096010054757,13.0,0.0,0.24969839210768632,21179.87815647385,0.1834829258061228,1.0,1.0,-0.0
10.639999999999818,0.1460039929614368,0.1500125536741118,0.1460039929614368,0.02092706974444563,0.9471708454916311,1.0005806305976634,50.02903152988317,1.046395757318764,127.77556454333794,1.05869652121056,0.7047817636819161,119.61879102290423,0.33901191213811144,0.019158050355500344,7.165525464920415,7.165525464920415,21163.518,6.879459593364285,13.0,0.0,0.2503478818466373,21178.452428573655,0.19052625919987048,1.0,1.0,-0.0
10.649999999999817,0.14604297395340674,0.1500123303944905,0.14604297395340674,0.020926133980595587,0.947307896762236,1.0005762924785921,50.028814623929605,1.0462463358088085,127.86972883881616,1.0585502881261442,0.7050661896580396,119.71546292783272,0.3392053838239165,0.019170057069984276,7.1666604553665625,7.1666604553665625,21162.03,6.877974027219806,13.0,0.0,0.25093908498126105,21177.01220175121,0.19768708984361816,1.0,1.0,-0.0
10.659999999999817,0.1460827311443763,0.15001208786355288,0.1460827311443763,0.02092462545986354,0.9474450507524489,1.0005718410791367,50.028592053956835,1.0460940329885131,127.96292392582502,1.058400973699619,0.7053559253501425,119.81142717612403,0.33940170630321487,0.01918286895722647,7.1677990136197325,7.1677990136197325,21160.532,6.876502121453669,13.0,0.0,0.25147718158283405,21175.575531763636,0.20496308579986594,1.0,1.0,-0.0
10.669999999999817,0.14612326802477416,0.15001184066372522,0.14612326802477416,0.020922532072230066,0.9475822488891752,1.0005672756915058,50.02836378457529,1.0459390467988374,128.0551318470682,1.058248767030589,0.7056508507095427,119.90667040877915,0.3396009424015257,0.01919649955213872,7.1689410536287435,7.1689410536287435,21159.026,6.875044302952694,13.0,0.0,0.2519625098565782,21174.11616591761,0.21235183638111374,1.0,1.0,-0.0
10.679999999999817,0.14616459218347613,0.15001158918999033,0.14616459218347613,0.020919844302206437,0.9477194486004827,1.0005625955751336,50.02812977875668,1.0457815801178088,128.146334729662,1.0580938634311383,0.7059508633555892,120.00117856739537,0.339803149890162,0.019210960920163635,7.1700864847898025,7.1700864847898025,21157.512,6.873600571716882,13.0,0.0,0.25239286619635215,21172.656516724815,0.2198508543998616,1.0,1.0,-0.0
10.689999999999817,0.14620671099961174,0.15001131964437972,0.14620671099961174,0.02091655515270139,0.9478566227426125,1.0005577999593696,50.02788999796848,1.0456218396916592,128.2365145034629,1.057936463202972,0.7062558588459458,120.09493640535288,0.3400083847600711,0.019226262529780803,7.171235197784173,7.171235197784173,21155.988,6.872172208406703,13.0,0.0,0.2527692261837012,21171.18613990593,0.22745757841860947,1.0,1.0,-0.0
10.699999999999816,0.14624962860015603,0.15001104657801143,0.14624962860015603,0.020912660069215928,0.9479937616502309,1.000552888043871,50.02764440219355,1.0454600352764167,128.32565267501144,1.0577767706613117,0.70656571678016,120.18792712493173,0.3402167034988568,0.019242410477771716,7.172387074126364,7.172387074126364,21154.456000000002,6.870759213022158,13.0,0.0,0.253091855634803,21169.700903584206,0.23516937499985746,1.0,1.0,-0.0
10.709999999999816,0.14629335282384281,0.1500107703506885,0.14629335282384281,0.02090815710459344,0.9481308720658937,1.0005478590016577,50.027392950082884,1.04529637817225,128.4137308105714,1.0576149929925034,0.706880334845765,120.28013318089067,0.34042815510040203,0.01925940927089567,7.1735419986789575,7.1735419986789575,21152.916,6.869358170468659,13.0,0.0,0.2533590074661105,21168.213048973575,0.2429835409561054,1.0,1.0,-0.0
10.719999999999816,0.14633789099332384,0.15001047712612592,0.14633789099332384,0.02090304676745702,0.9482679743932754,1.000542711983927,50.02713559919635,1.045131080189782,128.50073026116735,1.057451339032356,0.7071996093894096,120.37153583237233,0.34064278435602824,0.019277260796322346,7.1746998431083195,7.1746998431083195,21151.366,6.867975910935377,13.0,0.0,0.253572295770092,21166.714103743416,0.25089730559985346,1.0,1.0,-0.0
10.729999999999816,0.14638324690961346,0.15001016723829821,0.14638324690961346,0.020897331888605434,0.9484051026828119,1.0005374461225194,50.026872306125966,1.0449643528469497,128.5866319432482,1.0572860183180346,0.7075234216161137,120.46211481153199,0.34086063418434176,0.019295963611960367,7.175860481676135,7.175860481676135,21149.806,6.86660517734632,13.0,0.0,0.25373189430437704,21165.200232372044,0.2589078329936015,1.0,1.0,-0.0
10.739999999999815,0.14642942476289547,0.15000985519716606,0.14642942476289547,0.020891017676439808,0.9485423033270385,1.0005320605335506,50.02660302667753,1.0447964062196446,128.6714166071157,1.0571192401085874,0.7078516569051055,120.55184878672395,0.34108174091785814,0.01931551398537412,7.177023785445269,7.177023785445269,21148.238,6.865251092343366,13.0,0.0,0.25383610161546666,21163.677385082257,0.26701222419984966,1.0,1.0,-0.0
10.749999999999815,0.14647643190254095,0.1500095413195908,0.14647643190254095,0.02088411170289682,0.948679630041313,1.0005265543245967,50.02632771622984,1.0446274476367585,128.7550650550367,1.0569512121836848,0.7081842188001062,120.64071573864666,0.3413061305816919,0.01933590668943814,7.1781896266962315,7.1781896266962315,21146.662,6.863912802152866,13.0,0.0,0.25388597808017815,21162.14958838828,0.2752075195310978,1.0,1.0,-0.0
10.759999999999815,0.14652427472941604,0.150009197536615,0.14652427472941604,0.020876623665069968,0.9488171394573083,1.0005209266018484,50.02604633009242,1.0444576808071169,128.83755787637853,1.0567821397420734,0.7085210099766845,120.72869256306086,0.34153382228114126,0.019357134087398933,7.17935787455783,7.17935787455783,21145.074,6.862589453001176,13.0,0.0,0.2538812574367926,21160.61074526819,0.28349070079984606,1.0,1.0,-0.0
10.769999999999815,0.14657295267601117,0.15000886671135163,0.14657295267601117,0.020868565129525275,0.9489548915279308,1.0005151764733682,50.02575882366841,1.044287305440279,128.91887501573885,1.056612224716127,0.7088619037809316,120.81575440999737,0.34176483387756296,0.019379184697181095,7.1805284129208165,7.1805284129208165,21143.48,6.8612814717751185,13.0,0.0,0.2538204708604933,21159.051362841194,0.2918586935685943,1.0,1.0,-0.0
10.779999999999815,0.14662247529345598,0.1500085065688126,0.14662247529345598,0.020859949845307167,0.9490929438321928,1.000509303058076,50.025465152903806,1.044116515439478,128.99899698340298,1.0564416646878063,0.7092068266421672,120.90187670859987,0.3419991639517844,0.019402047682631283,7.181701111167896,7.181701111167896,21141.874,6.8599888584746935,13.0,0.0,0.253705518629331,21157.500823972226,0.30030836939984257,1.0,1.0,-0.0
10.789999999999814,0.14667284073521944,0.15000814577431643,0.14667284073521944,0.02085079306709303,0.9492313494042127,1.000503305492495,50.02516527462475,1.043945499099409,129.07790338898604,1.056270652077139,0.709555655495535,120.9870327872612,0.3422368130423795,0.019425707480944295,7.182876326380695,7.182876326380695,21140.260000000002,6.858712893760371,13.0,0.0,0.2536193199386535,21155.93162047941,0.3088365481060909,1.0,1.0,-0.0
10.799999999999814,0.14672405414252868,0.15000778461129205,0.14672405414252868,0.020841111867078564,0.9493701577458648,1.0004971829373681,50.02485914686841,1.043774437643668,129.15557421145706,1.0560993734382234,0.7099083061335588,121.07119602838317,0.3424777647078103,0.019450148664125644,7.184053140846444,7.184053140846444,21138.638,6.85745101631121,13.0,0.0,0.2533132643753316,21154.34378790486,0.3174399999998395,1.0,1.0,-0.0
10.809999999999814,0.14677611923316122,0.15000739497160237,0.14677611923316122,0.02083092476415136,0.9495094052018115,1.000490934588328,50.0245467294164,1.0436035046978127,129.23198926856406,1.0559280084974008,0.7102646934472994,121.15433902212735,0.3427219934078477,0.019475353945428455,7.185231850502344,7.185231850502344,21137.004,6.856207494995446,13.0,0.0,0.25306119563595436,21152.758604920244,0.32611544814358806,1.0,1.0,-0.0
10.819999999999814,0.14682903236301587,0.15000700551480833,0.14682903236301587,0.020820251407536565,0.9496491189950553,1.0004845596807062,50.024227984035306,1.0434328662549641,129.30712779544507,1.0557567297794423,0.7106247030603212,121.2364329455118,0.3429694704675198,0.019501302821030644,7.1864122464587314,7.1864122464587314,21135.362,6.854978060944843,13.0,0.0,0.2527266647611923,21151.14917589801,0.3348595705998366,1.0,1.0,-0.0
10.829999999999814,0.1468827965910679,0.15000660231824445,0.1468827965910679,0.020809112791615993,0.9497893149635033,1.0004780574983674,50.02390287491837,1.0432626794644042,129.38096944536713,1.0555857019680703,0.7109882590141584,121.31744924642899,0.3432201495396637,0.019527975321705637,7.187594197197652,7.187594197197652,21133.71,6.853764848593519,13.0,0.0,0.25233746030903403,21149.542507841055,0.34366900268108513,1.0,1.0,-0.0
10.839999999999813,0.14693741025865212,0.15000619984639849,0.14693741025865212,0.02079753079158908,0.94992999559807,1.0004714273833166,50.02357136916583,1.0430930925887945,129.4534935417187,1.055415081278407,0.7113552693178181,121.397358454193,0.3434739778656114,0.019555349259242034,7.1887775922552635,7.1887775922552635,21132.05,6.8525699923755905,13.0,0.0,0.2518930555043374,21147.9174015242,0.3525403391998339,1.0,1.0,-0.0
10.849999999999813,0.14699287423148916,0.15000576997114876,0.14699287423148916,0.020785528144532463,0.9500711502804385,1.0004646687439949,50.02323343719974,1.0429242443475089,129.5246795962799,1.0552450150339772,0.7117256607502742,121.47613109894809,0.3437308889215963,0.01958340229005722,7.18996230878386,7.18996230878386,21130.378,6.851389650309647,13.0,0.0,0.2513939079534564,21146.289340899657,0.36147013671858264,1.0,1.0,-0.0
10.859999999999813,0.1470491816701533,0.1500053413497554,0.1470491816701533,0.020773128033649047,0.9502127580794308,1.0004577810618207,50.022889053091035,1.0427562642402224,129.59450661745552,1.055075641459465,0.7120993298148768,121.55373662677736,0.3439908128544209,0.019612109440221924,7.191148234737478,7.191148234737478,21128.698,6.850225956829806,13.0,0.0,0.2508397724930328,21144.6387205732,0.37045491579983136,1.0,1.0,-0.0
10.869999999999813,0.14710633218722977,0.1500049000442111,0.14710633218722977,0.020760354285864792,0.9503547883663682,1.0004507638998397,50.02253819499198,1.042589271663353,129.66295411985143,1.054907089359666,0.7124762106833135,121.63014510030864,0.34425366218298203,0.01964144691356123,7.192335251415233,7.192335251415233,21127.008,6.849078485049245,13.0,0.0,0.25023029983571043,21142.991280088565,0.37949116325608023,1.0,1.0,-0.0
10.879999999999812,0.14716432047634032,0.15000444630996462,0.14716432047634032,0.020747230901152457,0.9504972013613459,1.0004436169119135,50.02218084559568,1.0424233761983568,129.7300013815403,1.0547394778143588,0.7128562207186732,121.70532602225765,0.3445193433246686,0.019671389346020647,7.193523243623456,7.193523243623456,21125.308,6.847949796288899,13.0,0.0,0.24956670136290782,21141.32512805135,0.3885753343998292,1.0,1.0,-0.0
10.889999999999812,0.1472231405152925,0.150003980398268,0.1472231405152925,0.020733781979438818,0.9506399520056116,1.0004363398489422,50.02181699244711,1.0422586775248601,129.7956277455198,1.0545729161926387,0.7132392804478049,121.77924889309757,0.34478775270022766,0.01970191106938986,7.194712104852028,7.194712104852028,21123.598,6.846834767906895,13.0,0.0,0.2488483279440059,21139.650528703904,0.39770385529357816,1.0,1.0,-0.0
10.899999999999812,0.14728278543383613,0.1500035025554784,0.14728278543383613,0.020720031568272016,0.9507829922745072,1.0004289325664086,50.02144662832043,1.0420952654440183,129.8598126447316,1.0544075040989704,0.7136253128294405,121.8518832879533,0.3450587771080881,0.019732986226388933,7.1959017119956945,7.1959017119956945,21121.878,6.845739376318754,13.0,0.0,0.2480758394711826,21137.964878930143,0.4068731249998273,1.0,1.0,-0.0
10.909999999999812,0.14734324744034663,0.15000301302232266,0.14734324744034663,0.020706003500928792,0.9509262735898671,1.0004213950315146,50.02106975157573,1.0419332199847953,129.92253562843842,1.0542433313980049,0.7140142427396636,121.92319894160204,0.3453322941303738,0.019764588912714105,7.197091959405827,7.197091959405827,21120.148,6.844660206429893,13.0,0.0,0.24724899341197487,21136.268836905016,0.41607951783107655,1.0,1.0,-0.0
10.919999999999812,0.14740451777786143,0.150002526239019,0.14740451777786143,0.020691721237863277,0.9510697493544064,1.0004137273298777,50.020686366493884,1.041772611586962,129.98377638969615,1.0540804783172906,0.7144059965471542,121.9931658347701,0.34560817258386145,0.019796693324359786,7.198282730018136,7.198282730018136,21118.41,6.843596831353486,13.0,0.0,0.24636806061515412,21134.56193993487,0.42531938559982563,1.0,1.0,-0.0
10.929999999999811,0.14746658977583357,0.15000201402229718,0.14746658977583357,0.020677207779058716,0.9512133757566342,1.0004059296731684,50.02029648365842,1.041613501106876,130.04351501735684,1.0539190155093174,0.7148005165741169,122.06175464322932,0.3458862698158791,0.01982927471367697,7.199473918835969,7.199473918835969,21116.66,6.8425530930709435,13.0,0.0,0.24543288609584574,21132.850615941403,0.4345890598685749,1.0,1.0,-0.0
10.939999999999811,0.14752944876343455,0.15000150500463047,0.14752944876343455,0.020662485266459103,0.9513571162624967,1.0003980024029135,50.01990012014568,1.041455940764248,130.10173131093862,1.05375900446721,0.7151977122531159,122.12893566534262,0.34616644257892903,0.01986230691769255,7.200665418239374,7.200665418239374,21114.902000000002,6.841523442053564,13.0,0.0,0.24444359421017467,21131.11669871214,0.44388485419982415,1.0,1.0,-0.0
10.949999999999811,0.14759308632983414,0.15000097098235496,0.14759308632983414,0.020647575237063023,0.9515009428876972,1.0003899459960346,50.01949729980173,1.0412999738382251,130.15840580041976,1.0536004978063156,0.7155975283051851,122.19468050820502,0.3464485331520135,0.019895766162021863,7.201857111551569,7.201857111551569,21113.132,6.840513854716871,13.0,0.0,0.2434008627901395,21129.38589151749,0.4532030664060737,1.0,1.0,-0.0
10.95999999999981,0.14765748593966843,0.15000042636533123,0.14765748593966843,0.020632498142505146,0.9516448379899106,1.0003817610691392,50.01908805345696,1.041145635768705,130.213518782617,1.0534435396531425,0.7159998752944104,122.2589605393558,0.3467323844898218,0.01992962744579254,7.203048897798047,7.203048897798047,21111.352,6.83952091596628,13.0,0.0,0.24230533546481806,21127.630737784704,0.4625399807998232,1.0,1.0,-0.0
10.96999999999981,0.14772263419454232,0.14999988555925253,0.14772263419454232,0.02061727354119773,0.9517887962566454,1.00037344838139,50.018672419069496,1.0409929542165561,130.26705111816761,1.0532881661596047,0.7164046832728531,122.32174821166832,0.347017829584902,0.01996386755570348,7.204240663189264,7.204240663189264,21109.564000000002,6.838545479575439,13.0,0.0,0.2411562833053985,21125.872758608184,0.4718918704435727,1.0,1.0,-0.0
10.97999999999981,0.14778851964117867,0.1499993203275671,0.14778851964117867,0.020601919956633644,0.9519328216386274,1.0003650088408322,50.01825044204161,1.0408419493890824,130.31898420640158,1.053134405716888,0.7168118958251536,122.3830170274094,0.3473046931281124,0.01999846487140653,7.205432302611229,7.205432302611229,21107.764,6.837586264883876,13.0,0.0,0.23995443522596396,21124.108269708668,0.48125499939982236,1.0,1.0,-0.0
10.98999999999981,0.14785512279356122,0.14999874505751837,0.14785512279356122,0.02058645451173129,0.9520769295306282,1.000356443505085,50.017822175254246,1.0406926352573145,130.3692992993014,1.0529822796541428,0.717221421535252,122.44274046189594,0.3475928025182239,0.020033396881118846,7.2066237105963875,7.2066237105963875,21105.954,6.836647113872998,13.0,0.0,0.2387000720295701,21122.32120492502,0.49062562498107215,1.0,1.0,-0.0
10.99999999999981,0.14792242738388356,0.14999815991772553,0.14792242738388356,0.020570893176687963,0.9522211470756927,1.0003477535822427,50.01738767911213,1.040545019732252,130.41797829828374,1.052831802894088,0.7176331875641343,122.50089326337864,0.3478819773010143,0.020068643142193796,7.2078147818331955,7.2078147818331955,21104.134000000002,6.835725038335046,13.0,0.0,0.23739313001781798,21120.53155490562,0.4999999999998218,1.0,1.0,-0.0
11.00999999999981,0.14799041609579977,0.14999756506911696,0.14799041609579977,0.020555250606292343,0.9523655101055506,1.0003389404337655,50.016947021688274,1.0403991053423,130.46500350299377,1.0526829844029304,0.7180471187958215,122.55745103664229,0.34817203409309094,0.02010418422695523,7.209005418337636,7.209005418337636,21102.304,6.834819611383196,13.0,0.0,0.23603312236810056,21118.729549850872,0.5093743750185717,1.0,1.0,-0.0
11.01999999999981,0.14805907067339208,0.14999696066559343,0.14805907067339208,0.020539540074301584,0.9525100615933637,1.0003300055750155,50.016500278750776,1.0402548899042827,130.51035763849387,1.0525358278219115,0.7184631378632969,122.61239030061472,0.3484627872904602,0.020140001816993346,7.2101955143503975,7.2101955143503975,21100.464,6.833933394338388,13.0,0.0,0.2346218465070527,21116.91684137129,0.5187450005998216,1.0,1.0,-0.0
11.02999999999981,0.14812837199442486,0.149996346854797,0.14812837199442486,0.02052377343667498,0.9526548496757166,1.0003209506751298,50.01604753375649,1.040112367205848,130.5540238813091,1.0523903321227144,0.7188811650147369,122.66568853184602,0.34875404979953073,0.020176078759484562,7.211384962664649,7.211384962664649,21098.614,6.833064679653327,13.0,0.0,0.2331592973458916,21115.09343825936,0.5281081295560714,1.0,1.0,-0.0
11.039999999999809,0.148198300130918,0.1499957237789529,0.148198300130918,0.02050796111227823,0.9527999253934767,1.0003117775562191,50.015588877810956,1.0399715276952324,130.595985884216,1.0522464922780734,0.7193011179245916,122.71732419932567,0.34904563377070397,0.020212399100822682,7.212573673373122,7.212573673373122,21096.754,6.832213894214837,13.0,0.0,0.23164479955908746,21113.25991510656,0.5374600191998218,1.0,1.0,-0.0
11.049999999999809,0.14826883440643784,0.14999509157574567,0.14826883440643784,0.020492112077487502,0.9529453403806296,1.0003024881919054,50.015124409595266,1.0398323591732526,130.63622779966866,1.0521042999411283,0.7197229114952487,122.76727679240395,0.34933735133005733,0.020248948107119143,7.213761544611612,7.213761544611612,21094.884000000002,6.8313810380229185,13.0,0.0,0.23007953603546633,21111.415731376714,0.5467969335935717,1.0,1.0,-0.0
11.059999999999809,0.14833995345274395,0.1499944361569945,0.14833995345274395,0.020476233872770092,0.9530911444582153,1.0002930847052023,50.01465423526012,1.0396948474825505,130.67473430179516,1.0519637441278062,0.720146457663885,122.81552684263653,0.34962901529755724,0.02028571227079804,7.21494847769328,7.21494847769328,21093.002,6.830568672398511,13.0,0.0,0.2284637107050431,21109.561034861385,0.5561151457998218,1.0,1.0,-0.0
11.069999999999808,0.14841163218532866,0.14999378609707054,0.14841163218532866,0.02046033255563086,0.9532373848820394,1.0002835693643393,50.01417846821696,1.0395589774419252,130.71149038207224,1.0518248120139646,0.7205716503221417,122.8620555786382,0.3499204430953201,0.02032267848498334,7.216134377710247,7.216134377710247,21091.112,6.829770394039264,13.0,0.0,0.2267976276130691,21107.68993291859,0.5654109401310723,1.0,1.0,-0.0
11.079999999999808,0.14848385194454955,0.1499931130794798,0.14848385194454955,0.020444412995821594,0.9533841019409455,1.0002739445812903,50.01369722906451,1.0394247328757003,130.74648208591833,1.051687489436255,0.7209984138117301,122.9068460802454,0.3502114470766817,0.020359836662385694,7.217319137287312,7.217319137287312,21089.21,6.828994740681646,13.0,0.0,0.22508153063780142,21105.820008670107,0.5746806143998224,1.0,1.0,-0.0
11.089999999999808,0.14855658627396123,0.1499924314541336,0.14855658627396123,0.020428478518447722,0.9535313276344296,1.0002642129074268,50.013210645371345,1.0392920979634002,130.77969553440147,1.0515517615838532,0.7214266340031938,122.94988169134035,0.3505018496632039,0.020397175999876595,7.21850266969625,7.21850266969625,21087.298,6.828235309023304,13.0,0.0,0.223316045976231,21103.92596940057,0.5839204821685727,1.0,1.0,-0.0
11.099999999999808,0.14862981230008876,0.14999174134785925,0.14862981230008876,0.020412531263927534,0.9536790853841993,1.0002543770278527,50.012718851392634,1.0391610574426597,130.81111771291108,1.0514176137416436,0.7218562126142636,122.9911472659499,0.3507914726218906,0.020434687887229984,7.219684868475908,7.219684868475908,21085.376,6.82749466038518,13.0,0.0,0.22150129607918684,21102.02906400411,0.5931268749998233,1.0,1.0,-0.0
11.109999999999808,0.1487035065315248,0.14999104288696563,0.1487035065315248,0.0203965721387475,0.953827387168691,1.0002444397579169,50.01222198789584,1.0390315972593045,130.84073620682844,1.0512850317684999,0.7222870467152691,123.03062870211924,0.3510801418147753,0.020472364747714106,7.220865640339859,7.220865640339859,21083.444,6.826772367880453,13.0,0.0,0.21963778819791502,21100.119798919015,0.602296144706074,1.0,1.0,-0.0
11.119999999999807,0.14877764501282126,0.1499903361974223,0.14877764501282126,0.020380600867800802,0.953976233086901,1.0002344040375992,50.01172020187996,1.0389037051513172,130.8685392155465,1.0511540027013409,0.7227190290918609,123.06831294341724,0.3513676876926694,0.020510200026054668,7.222044888217218,7.222044888217218,21081.502,6.826069712169586,13.0,0.0,0.21772584446082283,21098.199981176887,0.6114246655998248,1.0,1.0,-0.0
11.129999999999807,0.14885220342981761,0.14998960717402668,0.14885220342981761,0.020364616071783456,0.9541256113594309,1.000224272925484,50.0112136462742,1.0387773711890298,130.89451556442157,1.051024515326612,0.7231520484217034,123.10418796634384,0.35165394577495457,0.020548188139126143,7.223222518098962,7.223222518098962,21079.548,6.825385412592117,13.0,0.0,0.2157659247714331,21096.269695360123,0.6205088367435754,1.0,1.0,-0.0
11.139999999999807,0.14892715410952206,0.14998887017014387,0.14892715410952206,0.02034861528968224,0.9542755003823483,1.00021404959093,50.010702479546495,1.0386525885265623,130.9186544893778,1.050896560831222,0.7235859744549689,123.13824240088071,0.3519387603002965,0.020586323581624467,7.224398434979682,7.224398434979682,21077.584,6.824718615374394,13.0,0.0,0.21375847738140508,21094.322876617403,0.629545084199826,1.0,1.0,-0.0
11.149999999999807,0.14900247309787124,0.14998813954323287,0.14900247309787124,0.020332595278602573,0.9544258689388188,1.0002037373077917,50.010186865389585,1.0385293534627782,130.94094613882848,1.050770133238309,0.7240206919166472,123.17046628443607,0.35222197747790873,0.020624602669449023,7.225572543801854,7.225572543801854,21075.612,6.824071881837359,13.0,0.0,0.21170384400050493,21092.37151704341,0.638529863281077,1.0,1.0,-0.0
11.159999999999807,0.14907813911046638,0.14998738695058017,0.14907813911046638,0.02031655204857982,0.9545766742647488,1.0001933394503026,50.009666972515134,1.038407665648774,130.96138152691748,1.0506452295937785,0.7244560953879597,123.20085094566025,0.352503446766795,0.020663023203211936,7.2267447533893705,7.2267447533893705,21073.628,6.823443504433718,13.0,0.0,0.20960241745911787,21090.413726778297,0.6474596607998278,1.0,1.0,-0.0
11.169999999999806,0.14915412362517666,0.1499866267448372,0.14915412362517666,0.020300480673477908,0.9547278661993382,1.000182859483753,50.00914297418765,1.0382875291101816,130.97995182013474,1.0505218505548382,0.7248920412004441,123.2293878519697,0.3527830314839819,0.020701581785407652,7.227914971429326,7.227914971429326,21071.634000000002,6.822833910050293,13.0,0.0,0.2074548662894019,21088.43341965231,0.6563309973185788,1.0,1.0,-0.0
11.179999999999806,0.14923040220435438,0.1499858590436717,0.14923040220435438,0.02028437573756218,0.9548793902397332,1.0001723009558594,50.00861504779297,1.0381689521095188,130.99664911461016,1.0504000008409553,0.7253284018250468,123.25606980112627,0.35306059773733534,0.020740276647229085,7.229083106193447,7.229083106193447,21069.63,6.822243098687087,13.0,0.0,0.20526140677885601,21086.45060702521,0.6651404293998299,1.0,1.0,-0.0
11.189999999999806,0.14930695025863452,0.14998506972253814,0.14930695025863452,0.020268231339646073,0.955031187898156,1.000161667490673,50.008083374533655,1.0380519474412524,131.01146615766,1.0502796893867279,0.7257650454561123,123.28089042226433,0.3533360188106619,0.0207791064183002,7.230249067509959,7.230249067509959,21067.614,6.821672351004568,13.0,0.0,0.20302264774342382,21084.455316841984,0.6738845518560808,1.0,1.0,-0.0
11.199999999999806,0.14938374009458774,0.14998428736627617,0.14938374009458774,0.02025204112149769,0.9551832006075287,1.0001509627792908,50.007548138964545,1.0379365328983365,131.02439612286943,1.0501609297167263,0.7262018216020655,123.30384378917691,0.3536091784871498,0.020818069237203325,7.231412767871569,7.231412767871569,21065.59,6.821119105681798,13.0,0.0,0.20073901015677642,21082.443604118685,0.6825599999998315,1.0,1.0,-0.0
11.209999999999805,0.14946075109434281,0.14998348360035527,0.14946075109434281,0.020235798654097335,0.9553353697169986,1.0001401905738567,50.007009528692834,1.0378227307710326,131.03543332993627,1.050043739973936,0.7266386102671778,123.32492551460723,0.35387996075905437,0.02085716532016408,7.232574113808247,7.232574113808247,21063.554,6.820586350926536,13.0,0.0,0.1984108350431318,21080.433251905117,0.6911634518935831,1.0,1.0,-0.0
11.219999999999805,0.14953795548388965,0.14998268700278636,0.14953795548388965,0.02021949714327457,0.9554876391769349,1.0001293546792813,50.006467733964065,1.0377105686519652,131.04457224226985,1.0499281431003964,0.7270752532569833,123.34413113126325,0.3541482643727647,0.020896393120873817,7.233733022535341,7.233733022535341,21061.510000000002,6.820071098531024,13.0,0.0,0.1960388903878547,21078.398608303556,0.6996916305998351,1.0,1.0,-0.0
11.229999999999805,0.14961533280399344,0.14998186918012962,0.14961533280399344,0.020203129934257387,0.9556399570490376,1.0001184589456562,50.00592294728281,1.0376000787800783,131.0518084652878,1.0498141669123024,0.7275116240370084,123.36145763822145,0.35441398824711623,0.020935753030868413,7.23488940142077,7.23488940142077,21059.454,6.819576336703021,13.0,0.0,0.19362335653772791,21076.36729220866,0.7081413064310861,1.0,1.0,-0.0
11.239999999999805,0.14969285559304804,0.14998104445536117,0.14969285559304804,0.02018669023409373,0.9557922776182325,1.0001075072601475,50.005375363007374,1.0374912987274547,131.05713774014825,1.0497018441688688,0.7279475587052673,123.3769018700049,0.35467704595968746,0.020975243490249262,7.236043169531694,7.236043169531694,21057.388,6.819100357895236,13.0,0.0,0.1911651056959562,21074.31169378678,0.7165092991998376,1.0,1.0,-0.0
11.249999999999805,0.1497705007336486,0.14998021290176844,0.1497705007336486,0.020170171550032853,0.9559445637922198,1.0000965035382248,50.00482517691124,1.0373842708868353,131.06055671361077,1.0495912126542035,0.72838291080158,123.39046167898886,0.3549373542988958,0.021014863851274233,7.237194238370208,7.237194238370208,21055.312,6.81864358899449,13.0,0.0,0.1886643693074958,21072.253497665053,0.7247924804685892,1.0,1.0,-0.0
11.259999999999804,0.14984824520708265,0.14997937458350466,0.14984824520708265,0.02015356768044691,0.956096786161711,1.0000854517177662,50.00427258588831,1.0372790423981333,131.06206265038193,1.0494823149604988,0.728817531074321,123.40213543500946,0.3551948372943838,0.021054613151250873,7.238342524012208,7.238342524012208,21053.226,6.818206030000788,13.0,0.0,0.18612179975539606,21070.182863857513,0.7329877757998409,1.0,1.0,-0.0
11.269999999999804,0.14992606620966162,0.14997851530625794,0.14992606620966162,0.020136872798355895,0.9562489235425998,1.0000743557517136,50.00371778758568,1.03717566499117,131.06165342600679,1.0493751983774966,0.7292512681907928,123.41192199300207,0.3554494259868062,0.021094490064221816,7.239487942891237,7.239487942891237,21051.128,6.817786400253653,13.0,0.0,0.18353794754783523,21068.10176532167,0.7410921670060925,1.0,1.0,-0.0
11.279999999999804,0.1500039381310801,0.14997766361159837,0.1500039381310801,0.02012008147659269,0.9564009646048939,1.000063219599577,50.003160979978844,1.0370741950358016,131.05932729232026,1.04926991485363,0.7296839542703167,123.41982029719883,0.3557010613946442,0.02113449199148388,7.2406304119306855,7.2406304119306855,21049.022,6.817388541734502,13.0,0.0,0.18091339609125456,21066.004188991075,0.7491026943998436,1.0,1.0,-0.0
11.289999999999804,0.15008184269713903,0.14997680528708796,0.15008184269713903,0.02010318906031006,0.956552905204124,1.0000520472225551,50.00260236112776,1.03697469262666,131.0550835906936,1.0491665206121492,0.7301154542219507,123.42583046586809,0.355949683857846,0.021174617653985282,7.241769851864202,7.241769851864202,21046.906,6.817008185575096,13.0,0.0,0.17824854909623042,21063.908232009388,0.7570164590435957,1.0,1.0,-0.0
11.299999999999804,0.15015975777980595,0.1499759403582285,0.15015975777980595,0.020086191404708416,0.9567047466376056,1.0000408425781244,50.00204212890622,1.0368772217427056,131.0489219661529,1.0490650758106517,0.7305456119933793,123.42995253998609,0.3561952440392987,0.021214864088545546,7.242906178529856,7.242906178529856,21044.78,6.816647466209554,13.0,0.0,0.17554419990621734,21061.79369001201,0.7648306249998476,1.0,1.0,-0.0
11.309999999999803,0.15023766174396627,0.1499750545865811,0.15023766174396627,0.02006908507060744,0.9568564963805808,1.000029609612291,50.001480480614546,1.0367818498657542,131.04084263852545,1.0489656444044726,0.7309742717242218,123.43218690091962,0.3564376983917106,0.02125522772120403,7.24403931463441,7.24403931463441,21042.642,6.816305956751054,13.0,0.0,0.17280078877470034,21059.67079286202,0.7725424215810994,1.0,1.0,-0.0
11.319999999999803,0.1503155303105968,0.149974176486222,0.1503155303105968,0.020051867347755232,0.9570081682326008,1.0000183522524602,50.000917612623006,1.0366886478554989,131.03084616425352,1.04886829393073,0.731401262847002,123.43253386722375,0.35667701205315666,0.021295703426492174,7.245169181638362,7.245169181638362,21040.496,6.815984937860064,13.0,0.0,0.1700190067398284,21057.531436117522,0.7801491455998516,1.0,1.0,-0.0
11.329999999999803,0.15039334664354181,0.14997327754468523,0.15039334664354181,0.020034536605180165,0.9571597784340836,1.0000070744039995,50.000353720199975,1.0365976888745847,131.0189341477304,1.0487730949562002,0.7318264492826461,123.43099477971063,0.3569131480969611,0.021336287133774494,7.246295698977273,7.246295698977273,21038.338,6.815681848215644,13.0,0.0,0.1671997070889343,21055.3935299119,0.7876481636186028,1.0,1.0,-0.0
11.339999999999803,0.150471087030052,0.14997238626400558,0.150471087030052,0.020017091923155664,0.9573113445299776,0.9999957799449046,49.99978899724523,1.0365090486750677,131.00510822571462,1.048680120705142,0.7322496605462989,123.42757040836815,0.35714608168003403,0.021376972004094504,7.247418790951319,7.247418790951319,21036.172,6.815398395365088,13.0,0.0,0.16434280314070607,21053.231243600603,0.795036914199855,1.0,1.0,-0.0
11.349999999999802,0.1505487353091704,0.1499714883693814,0.1505487353091704,0.019999533538173186,0.9574628832254325,0.9999844727215264,49.999223636076316,1.0364228044337986,130.98937106093794,1.0485894466095966,0.7326707618314608,123.4222625001967,0.3573757850478057,0.021417752216453548,7.248539081417008,7.248539081417008,21033.996,6.815134152421574,13.0,0.0,0.161540874285821,21051.091050633193,0.8023129101561075,1.0,1.0,-0.0
11.359999999999802,0.15062627157673242,0.14997056957267912,0.15062627157673242,0.01998186254553774,0.9576144116511996,0.9999731565455305,49.998657827276524,1.036339034728077,130.9717255522921,1.0485011497659398,0.7330895998333058,123.41507253799647,0.357602238466889,0.02145861995722186,7.249655317259479,7.249655317259479,21031.808,6.814890400045569,13.0,0.0,0.15851984853850515,21048.895582747387,0.8094737407998591,1.0,1.0,-0.0
11.369999999999802,0.15070367338924828,0.1499696583608788,0.15070367338924828,0.019964080979140094,0.9577659427310544,0.9999618351871584,49.99809175935792,1.0362578192572258,130.95217487777867,1.0484153087395807,0.7335060087435694,123.40600181558557,0.3578254288379572,0.02149956569181233,7.25076805680867,7.25076805680867,21029.612,6.814664576916135,13.0,0.0,0.1555854967313793,21046.710111776723,0.8165170741936121,1.0,1.0,-0.0
11.379999999999802,0.15078092578755217,0.14996874043272967,0.15078092578755217,0.019946192136462468,0.9579174843911253,0.9999505123739096,49.997525618695484,1.0361792376591659,130.93072320605717,1.0483320028932772,0.7339198592378869,123.39505252516348,0.35804533891874246,0.0215405807910979,7.251877073745402,7.251877073745402,21027.406,6.814459671241034,13.0,0.0,0.15258576230131451,21044.520018549014,0.8234406593998642,1.0,1.0,-0.0
11.389999999999802,0.15085801002281488,0.14996781574001936,0.15085801002281488,0.01992820023536029,0.9580690369334965,0.9999391917887669,49.99695958943835,1.0361033694577888,130.9073749062878,1.0482513117936183,0.7343310043773427,123.38222653696161,0.3582619582452403,0.02158165456580497,7.252982308359954,7.252982308359954,21025.19,6.814272694812505,13.0,0.0,0.14954893494128946,21042.311967041373,0.8302423287311163,1.0,1.0,-0.0
11.399999999999801,0.1509349078561707,0.14996688422776314,0.1509349078561707,0.01991011053287055,0.9582205940868345,0.9999278770661482,49.99639385330741,1.0360302935020775,130.88213481873532,1.0481733148606756,0.7347393006465404,123.36752583966343,0.35847527852637834,0.021622775413853546,7.254083679819228,7.254083679819228,21022.964,6.8141053551778406,13.0,0.0,0.1464813738603806,21040.09500385836,0.8369199999998687,1.0,1.0,-0.0
11.409999999999801,0.15101160147146742,0.14996596010258686,0.15101160147146742,0.01989192933653251,0.9583721424849623,0.9999165717899346,49.99582858949673,1.0359600874404187,130.85500824283955,1.0480980908539226,0.7351446079204426,123.3509525205904,0.35868529328322735,0.02166393078731184,7.255181122012209,7.255181122012209,21020.73,6.813958506110685,13.0,0.0,0.1433802068987591,21037.867797044793,0.843471678768621,1.0,1.0,-0.0
11.419999999999801,0.15108807651741687,0.14996501476049248,0.15108807651741687,0.019873664062762517,0.9585236600588846,0.9999052794933023,49.995263974665114,1.0358928269405256,130.82600115295168,1.0480257172357177,0.7355468046184451,123.33250910950083,0.3588919942583374,0.021705108036296127,7.256274565625483,7.256274565625483,21018.484,6.813829586290101,13.0,0.0,0.14024669868815282,21035.636140420833,0.8498954605998734,1.0,1.0,-0.0
