t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
11.4299999999998,0.15116431195953287,0.14996407666389783,0.15116431195953287,0.019855322922721935,0.958675118653292,0.9998940036555893,49.99470018277947,1.0358285858550444,130.7951194623447,1.0479562698425269,0.7359457388340221,123.31219746227698,0.3590953814660165,0.02174629173431049,7.257363947541724,7.257363947541724,21016.23,6.813720303263381,13.0,0.0,0.1370797240552346,21033.382247718546,0.856189533306126,1.0,1.0,-0.0
11.4399999999998,0.15124029437895048,0.14996313146113432,0.15124029437895048,0.019836915319839124,0.9588264841531344,0.9998827477017977,49.994137385089886,1.035767434997171,130.7623700189273,1.0478898223526136,0.7363412978866796,123.29002031075169,0.3592954483040432,0.021787467501728573,7.258449195794583,7.258449195794583,21013.966,6.813631510804171,13.0,0.0,0.13388366040843414,21031.13167898676,0.8623521791998776,1.0,1.0,-0.0
11.4499999999998,0.15131600659132746,0.14996217906098802,0.15131600659132746,0.019818451469295274,0.9589777163041622,0.9998715150032151,49.99357575016076,1.035709442116607,130.72775981443252,1.0478264456972437,0.73673335364502,123.26598005605318,0.35949219262904664,0.021828619034927183,7.259530247348141,7.259530247348141,21011.692,6.813560647591532,13.0,0.0,0.1306569933646775,21028.862810196395,0.8683817773436309,1.0,1.0,-0.0
11.4599999999998,0.15139143189891294,0.1499612336394123,0.15139143189891294,0.01979994247194149,0.9591287717265837,0.9998603088756124,49.99301544378062,1.0356546713923052,130.69129625649674,1.0477662077403826,0.7371217832907836,123.24007922241856,0.35968561229362306,0.02186972928896311,7.260607034756055,7.260607034756055,21009.41,6.813509421172757,13.0,0.0,0.12740092927796556,21026.58542033493,0.8742768057998842,1.0,1.0,-0.0
11.4699999999998,0.15146655706756773,0.14996028081501367,0.15146655706756773,0.019781400349214228,0.9592796036279072,0.9998491325808171,49.99245662904085,1.0356031827205405,130.65298738564303,1.0477091726959258,0.7375064841106986,123.21232080619413,0.3598757017091421,0.021910781329781873,7.261679494264514,7.261679494264514,21007.118000000002,6.813478685321492,13.0,0.0,0.1241159038064715,21024.30362757252,0.880035843881136,1.0,1.0,-0.0
11.4799999999998,0.15154136523432102,0.14995932046946767,0.15154136523432102,0.019762837764775398,0.9594301639716993,0.9998379893266027,49.99189946633014,1.0355550317087137,130.61284136725797,1.0476554007488736,0.7378873393867514,123.18270752648789,0.3600624588288488,0.021951756518715483,7.262747564218955,7.262747564218955,21004.816,6.813464598056329,13.0,0.0,0.1208027715779986,21022.005447552383,0.8856575743998887,1.0,1.0,-0.0
11.4899999999998,0.15161584007690865,0.14995836675423088,0.15161584007690865,0.019744268101014928,0.9595804066918652,0.9998268822657398,49.99134411328699,1.0355102692284597,130.57086676390665,1.04760494779307,0.7382642387322359,123.15124227286614,0.3602458808225367,0.021992635671794013,7.263811187989089,7.263811187989089,21002.506,6.813472708905968,13.0,0.0,0.11745935335035408,21019.69906383158,0.8911407859186413,1.0,1.0,-0.0
11.4999999999998,0.15168996875417304,0.14995740525279297,0.15168996875417304,0.01972570548094428,0.959730287464023,0.9998158144982946,49.99079072491473,1.0354689407773963,130.52707275271393,1.0475578649134594,0.7386370926536387,123.11792845680725,0.36042596076186706,0.02203339991507153,7.264870301459878,7.264870301459878,21000.186,6.813498322115356,13.0,0.0,0.11409201973359058,21017.38802476186,0.8964843749998936,1.0,1.0,-0.0
11.509999999999799,0.15176373479342722,0.14995643581434442,0.15176373479342722,0.01970716447230404,0.9598797656550477,0.9998047890721414,49.990239453607074,1.035431086559248,130.4814686174922,1.0475141980824392,0.7390057982672632,123.08276926963384,0.36060269472717466,0.022074028876407182,7.265924841852898,7.265924841852898,20997.856,6.813543572118607,13.0,0.0,0.11069782664031373,21015.06050630478,0.9016873484561463,1.0,1.0,-0.0
11.519999999999799,0.15183712225294632,0.14995547256073233,0.15183712225294632,0.019688660150053754,0.9600288070899795,0.9997938089825168,49.98969044912584,1.035396741129687,130.4340640218057,1.0474739879819708,0.7393702595333297,123.04576813449832,0.36077607759982033,0.02211450185904429,7.266974751916754,7.266974751916754,20995.518,6.813606751368429,13.0,0.0,0.10727827733502426,21012.72464535288,0.906748825599899,1.0,1.0,-0.0
11.529999999999799,0.15191011865995516,0.14995450103553656,0.15191011865995516,0.019670208106069814,0.9601773831800399,0.99978287717472,49.989143858736,1.035365932856775,130.38486922709262,1.047437269577003,0.7397304017327729,123.00692906198799,0.3609460998642134,0.022154798709036735,7.268019969304888,7.268019969304888,20993.170000000002,6.813691701846232,13.0,0.0,0.10383406874396604,21010.3842195017,0.9116680404936524,1.0,1.0,-0.0
11.539999999999798,0.15198270789550872,0.1499535353389077,0.15198270789550872,0.019651824142301582,0.960325472075221,0.9997719965449123,49.988599827245615,1.0353386841069068,130.33389458514662,1.047404071909967,0.7400861370851735,122.96625591390736,0.36111275483693595,0.022194898013499838,7.269060440983306,7.269060440983306,20990.814000000002,6.813792874023312,13.0,0.0,0.10036606371747674,21008.027514220237,0.9164443441999051,1.0,1.0,-0.0
11.549999999999798,0.1520548774562231,0.14995257527535558,0.1520548774562231,0.019633524400200213,0.9604730589866944,0.999761169941289,49.98805849706445,1.0353150107299647,130.2811510396309,1.0473744179022166,0.7404373999886839,122.92375320589208,0.36127603134526964,0.022234779130484522,7.2700961026175746,7.2700961026175746,20988.45,6.813914963654727,13.0,0.0,0.09687485819874751,21005.668100614756,0.9210772070311584,1.0,1.0,-0.0
11.559999999999798,0.15212661436430394,0.14995160634615243,0.15212661436430394,0.019615325143932254,0.9606201349850912,0.999750400166388,49.9875200083194,1.0352949220390004,130.2266498455755,1.0473483240912227,0.7407841273286262,122.87942571028474,0.3614359178387824,0.022274421195573095,7.2711269029697245,7.2711269029697245,20986.076,6.814055836306358,13.0,0.0,0.09336121489234729,21003.298431632415,0.9255662207999098,1.0,1.0,-0.0
11.569999999999798,0.15219790227237517,0.14995062832596373,0.15219790227237517,0.019597242597311826,0.9607666988700564,0.9997396899763462,49.98698449881731,1.0352784210403025,130.17040234348102,1.0473258006798933,0.7411262443582635,122.83327815263632,0.3615924055854144,0.022313802423528324,7.272152784805924,7.272152784805924,20983.692,6.81421463820456,13.0,0.0,0.08982597172120192,21000.914215327834,0.9299111010686638,1.0,1.0,-0.0
11.579999999999798,0.15226872551672263,0.1499496695642989,0.15226872551672263,0.01957929302315483,0.9609127578436933,0.9997290420806332,49.986452104031656,1.0352655042725085,130.11242023136722,1.047306851553537,0.741463684290477,122.7853156484634,0.3617454847546588,0.02235290123549335,7.2731736929186,7.2731736929186,20981.302,6.814392650009804,13.0,0.0,0.08626980871541712,20998.521515963414,0.9341116893999168,1.0,1.0,-0.0
11.589999999999797,0.15233907510803368,0.1499487012301062,0.15233907510803368,0.019561492805607525,0.961058322974999,0.9997184591461223,49.985922957306116,1.0352561612012632,130.0527160097562,1.0472914739273242,0.7417964174949989,122.73554440185038,0.36189513824728836,0.022391697965965563,7.274189557666684,7.274189557666684,20978.902000000002,6.8145907254957345,13.0,0.0,0.08269157229830643,20996.12992578321,0.9381679556061697,1.0,1.0,-0.0
11.599999999999797,0.15240893455669016,0.1499477373584688,0.15240893455669016,0.01954385791374545,0.9612034090045497,0.9997079437971325,49.98539718985662,1.0352503750292947,129.99130197307917,1.0472796584036466,0.7421243827026154,122.68397021996599,0.3620413563713252,0.022430171179932176,7.275200331448946,7.275200331448946,20976.494,6.814806303341413,13.0,0.0,0.07908915114936875,20993.716296528586,0.9420799999999214,1.0,1.0,-0.0
11.609999999999797,0.15247829135463073,0.1499467633827638,0.15247829135463073,0.019526404182260683,0.9613480345315004,0.9996974986145856,49.984874930729276,1.0352481223220003,129.92819099218033,1.0472713891282157,0.7424475424603797,122.63059973795762,0.36218412559026686,0.022468300811013343,7.276205962103662,7.276205962103662,20974.076,6.815041091094132,13.0,0.0,0.07547442037244505,20991.302005995112,0.9458480556436752,1.0,1.0,-0.0
11.619999999999797,0.15254712966672027,0.149945807618877,0.15254712966672027,0.019509147046667355,0.961492220652524,0.9996871261363162,49.984356306815805,1.0352493734419441,129.86339600221203,1.0472666438415272,0.7427658476593348,122.57543965722633,0.3623234361506896,0.022506066249780732,7.277206400158378,7.277206400158378,20971.652000000002,6.8152946618670684,13.0,0.0,0.07183965141703515,20988.87132574327,0.9494724905999288,1.0,1.0,-0.0
11.629999999999797,0.15261544061961188,0.14994484117920176,0.15261544061961188,0.01949210176418652,0.9616359875351324,0.9996768288588753,49.98384144294376,1.0352540920166784,129.796930728925,1.0472653938111498,0.7430792873548987,122.51849787632162,0.36245927185112126,0.02254344919411677,7.278201563949187,7.278201563949187,20969.218,6.815565734999755,13.0,0.0,0.06818416526100511,20986.44328510095,0.9529538101811807,1.0,1.0,-0.0
11.639999999999796,0.15268320803675667,0.14994387806277149,0.15268320803675667,0.019475282904339843,0.961779353598325,0.9996666092368631,49.98333046184315,1.0352622358604373,129.7288086764972,1.0472676040078785,0.7433878194664563,122.45978199173946,0.362591624890324,0.022580429902450707,7.279191388047861,7.279191388047861,20966.776,6.815858152473595,13.0,0.0,0.06451171063782006,20983.992564265343,0.9562926591999332,1.0,1.0,-0.0
11.649999999999796,0.1527504198914159,0.1499429179609875,0.1527504198914159,0.019458704647986425,0.9619223353524561,0.9996564696812481,49.98282348406241,1.0352737567065686,129.65904390740258,1.0472732333755381,0.7436914260320786,122.39930050807405,0.36272048474524665,0.022616990311047157,7.280175831544257,7.280175831544257,20964.326,6.816166364759892,13.0,0.0,0.060824536905760826,20981.541787664402,0.9594898242186867,1.0,1.0,-0.0
11.659999999999796,0.15281706408002432,0.14994196055633943,0.15281706408002432,0.019442380609278585,0.962064944588657,0.9996464125601737,49.98232062800869,1.0352886004776165,129.58765075508086,1.0472822348670199,0.7439900926678652,122.33706241573184,0.3628458426804565,0.02265311295304693,7.281154805522319,7.281154805522319,20961.868000000002,6.81649378695323,13.0,0.0,0.057118900372273254,20979.079345605616,0.9625462357999397,1.0,1.0,-0.0
11.669999999999796,0.152883128568762,0.14994101983050756,0.152883128568762,0.01942632377204778,0.962207187364474,0.99963644019783,49.9818220098915,1.0353067075350335,129.51464381955645,1.0472945556639712,0.744283809061844,122.27307721621116,0.36296769204803747,0.022688781064627874,7.282128296180125,7.282128296180125,20959.404,6.81684084594043,13.0,0.0,0.053404293590608096,20976.609588297262,0.9654629707561919,1.0,1.0,-0.0
11.679999999999795,0.15294860458939966,0.14994006683518524,0.15294860458939966,0.019410546521597308,0.962349062002766,0.999626554874509,49.98132774372545,1.03532801266833,129.44003818965726,1.0473101372900877,0.7445725843214767,122.20735528135758,0.36308602539505974,0.02272397950931674,7.283096249578828,7.283096249578828,20956.93,6.817203699740087,13.0,0.0,0.04967481415413309,20974.136916410658,0.9682412543999455,1.0,1.0,-0.0
11.689999999999795,0.1530134765668037,0.14993911553395559,0.1530134765668037,0.019395060308413113,0.9624905609890066,0.9996167588230346,49.98083794115173,1.0353524460526953,129.36384870780185,1.0473289160476875,0.7448563978319062,122.1399067696338,0.36320084527214114,0.022758692099576976,7.2840586215846805,7.2840586215846805,20954.448,6.8175878978809,13.0,0.0,0.04593348435120112,20971.643710536748,0.9708824627936976,1.0,1.0,-0.0
11.699999999999795,0.15307773345119638,0.14993817988864788,0.15307773345119638,0.019379875997092833,0.9626316718510638,0.9996070542257504,49.980352711287516,1.0353799330463938,129.28609074348898,1.047350823372235,0.7451352539137396,122.07074280120104,0.36331215325336774,0.022792904635462876,7.285015357687227,7.285015357687227,20951.96,6.817987463947347,13.0,0.0,0.042178433697770024,20969.14971751256,0.9733881249999508,1.0,1.0,-0.0
11.709999999999795,0.15314136753179544,0.1499372309167918,0.15314136753179544,0.01936500378852228,0.9627723738285818,0.999597443215333,49.97987216076665,1.035410394254841,129.20678012745577,1.0473757858175397,0.7454091760517317,121.99987536311808,0.3634199513113043,0.022826604629254264,7.285966388172636,7.285966388172636,20949.462,6.8184070936944785,13.0,0.0,0.0384108417941026,20966.650544957738,0.9757599253312033,1.0,1.0,-0.0
11.719999999999795,0.153204364406043,0.14993629687781637,0.153204364406043,0.019350452875661495,0.9629126404760775,0.9995879278702676,49.97939639351338,1.035443746526084,129.125932412861,1.04740372552689,0.7456781579189592,121.92731622894648,0.3635242526400525,0.0228597786449799,7.28691170287338,7.28691170287338,20946.958,6.818844652688183,13.0,0.0,0.0346379072385489,20964.13195705517,0.9779997055999541,1.0,1.0,-0.0
11.729999999999794,0.15326671743561776,0.1499353630831813,0.15326671743561776,0.019336231878245867,0.9630524399324931,0.9995785102123124,49.97892551061562,1.0354799025019221,129.04356387361753,1.0474345604937434,0.7459422332248724,121.85307846967565,0.3636250674354473,0.022892416189109435,7.2878512525133665,7.2878512525133665,20944.446,6.819298006494344,13.0,0.0,0.030853769708255065,20961.618435966346,0.9801094673687074,1.0,1.0,-0.0
11.739999999999794,0.153328416415513,0.14993444346698037,0.153328416415513,0.019322348476404613,0.9631917346242737,0.999569192204457,49.97845961022285,1.0355187713874376,128.95969070677256,1.0474682047556738,0.7462014206580854,121.77717526227308,0.3637224147235697,0.022924506685419333,7.288784999669804,7.288784999669804,20941.928,6.8197722777548355,13.0,0.0,0.02706159439511238,20959.088431795273,0.9820913741999582,1.0,1.0,-0.0
11.749999999999794,0.1533894550257403,0.14993352331901505,0.1533894550257403,0.019308809613932144,0.9633304824984527,0.9995599757472753,49.97799878736377,1.0355602589250785,128.87432952853015,1.047504568720943,0.746455759730013,121.69962065627345,0.36381631532552483,0.0229560414995381,7.289712911640668,7.289712911640668,20939.402000000002,6.820261490054136,13.0,0.0,0.02326293392115896,20956.558033418452,0.9839477539062145,1.0,1.0,-0.0
11.759999999999794,0.15344982374232827,0.14993260223496235,0.15344982374232827,0.019295621290234554,0.9634686387852333,0.9995508626747416,49.97754313373708,1.0356042680941266,128.78749685635057,1.0475435595142815,0.7467052761862902,121.6204288026956,0.36390679950805604,0.02298701202261078,7.290634947562564,7.290634947562564,20936.868000000002,6.820771619807774,13.0,0.0,0.019457748148465313,20954.01294761916,0.9856811007999657,1.0,1.0,-0.0
11.769999999999794,0.15350951407405836,0.14993169412404153,0.15350951407405836,0.019282788721674625,0.9636061587860139,0.9995418547486765,49.97709273743383,1.035650699324053,128.6992093723763,1.0475850814089838,0.7469500022486188,121.53961435399479,0.363993903227272,0.023017410774978292,7.291551079160512,7.291551079160512,20934.328,6.821295409939748,13.0,0.0,0.01564697675094475,20951.461587537684,0.9872940779437176,1.0,1.0,-0.0
11.779999999999793,0.15356852157433495,0.1499307842397928,0.15356852157433495,0.01927031645030795,0.9637429972973321,0.999532953655986,49.9766476827993,1.035699450475243,128.6094841297234,1.047629035963277,0.7471899911211985,121.45719276820708,0.3640776653314747,0.02304723220191602,7.2924612631073735,7.2924612631073735,20931.78,6.821840117526056,13.0,0.0,0.01183147193748671,20948.90738488729,0.988789519399969,1.0,1.0,-0.0
11.789999999999793,0.15362683876759511,0.14992988647228153,0.15362683876759511,0.01925820812984832,0.9638791102292946,0.999524161003681,49.97620805018405,1.0357504175114416,128.5183380297191,1.0476753223370552,0.7474252824917292,121.3731795373205,0.36415813517593365,0.02307647076265969,7.293365473152344,7.293365473152344,20929.226,6.822400619924821,13.0,0.0,0.008012006059644881,20946.33893784907,0.9901704324812215,1.0,1.0,-0.0
11.799999999999793,0.15368446249472506,0.1499290003772546,0.15368446249472506,0.019246466770247706,0.9640144556300406,0.9995154783140086,49.97577391570043,1.0358034944051164,128.4257883089245,1.0477238375675788,0.7476559379310905,121.28759092243426,0.364235365581689,0.023105122888704144,7.294263667243093,7.294263667243093,20926.666,6.822979051570155,13.0,0.0,0.004189251503565578,20943.769636151985,0.9914399999999741,1.0,1.0,-0.0
11.809999999999793,0.15374138986764285,0.1499281111673761,0.15374138986764285,0.019235094626973755,0.9641489933280281,0.9995069070205161,49.97534535102581,1.0358585734947967,128.3318522407247,1.0477744767295156,0.7478820211879533,121.20044350843007,0.36430941720843146,0.023133185879545284,7.295155811854081,7.295155811854081,20924.098,6.82357498557524,13.0,0.0,0.0003639894998713172,20941.19181602224,0.9926015825187271,1.0,1.0,-0.0
11.819999999999792,0.15379761541918122,0.14992723270044933,0.15379761541918122,0.019224093151259405,0.9642826877422316,0.9994984484608955,49.974922423044774,1.0359155460400904,128.23654689037045,1.047827133359466,0.748103584105706,121.11175384597162,0.36438036195580936,0.023160657092841753,7.296041869333244,7.296041869333244,20921.524,6.824187141279602,13.0,0.0,-0.0034630864879389056,20938.601296309607,0.993658720599981,1.0,1.0,-0.0
11.829999999999792,0.15385313832539146,0.14992636449378854,0.15385313832539146,0.01921346326946202,0.9644155080199388,0.9994901038716415,49.974505193582075,1.0359743020475538,128.13988959566217,1.047881699666226,0.7483207015043836,121.02153916067068,0.3644482759202588,0.02318753583228808,7.296921797123997,7.296921797123997,20918.944,6.824816799343713,13.0,0.0,-0.007291286617536713,20936.00992974793,0.9946151370562304,1.0,1.0,-0.0
11.839999999999792,0.15390795829607243,0.14992550605128716,0.15390795829607243,0.019203205283690274,0.964547426819979,0.9994818743836693,49.974093719183465,1.0360347305536552,128.0418976626535,1.0479380666209053,0.7485334512288411,120.92981689557486,0.3645132437414924,0.023213822213193288,7.2977955522530005,7.2977955522530005,20916.358,6.8254635328807485,13.0,0.0,-0.011119995957082043,20933.40973918923,0.9954747391999836,1.0,1.0,-0.0
11.849999999999792,0.1539620757944946,0.1499246425258133,0.1539620757944946,0.01919331890333784,0.9646784206345358,0.9994737610161895,49.97368805080947,1.036096719833076,127.94258834345818,1.0479961241846043,0.7487419150652334,120.83660468693164,0.36457535871282365,0.023239517194522344,7.29866308409185,7.29866308409185,20913.764,6.826127341890709,13.0,0.0,-0.014948807792206944,20930.80250189014,0.996241621093735,1.0,1.0,-0.0
11.859999999999792,0.15401548907178,0.14992380206703942,0.15401548907178,0.01918380322089079,0.9648084712799038,0.9994657646691039,49.97328823345519,1.0361601578429966,127.84197858348097,1.0480557616323727,0.7489461641999385,120.74191998442335,0.3646347261489222,0.023264621708436198,7.2995243331520205,7.2995243331520205,20911.166,6.826806945713125,13.0,0.0,-0.01877741168590857,20928.18201325768,0.9969200657999888,1.0,1.0,-0.0
11.869999999999791,0.1540682044404252,0.14992295546119544,0.1540682044404252,0.019174657077415933,0.9649375631826891,0.9994578861187119,49.9728943059356,1.0362249316667747,127.74008572308763,1.0481168675336583,0.7491463090304876,120.64578108747187,0.364691453032559,0.0232891393850106,7.30037921909489,7.30037921909489,20908.56,6.827504905668936,13.0,0.0,-0.02260626752507848,20925.565757889886,0.997514547631237,1.0,1.0,-0.0
11.879999999999791,0.1541202219550666,0.1499221308372107,0.1541202219550666,0.019165878657214964,0.965065683174049,0.9994501260110968,49.97250630055484,1.0362909283847748,127.63692645822793,1.0481793299238307,0.7493424297193678,120.54820560017605,0.36474566275751263,0.02331307264859355,7.301227649319478,7.301227649319478,20905.95,6.8282169528899095,13.0,0.0,-0.02643526829610162,20922.927578207207,0.9980297343999895,1.0,1.0,-0.0
11.889999999999791,0.15417155001179125,0.1499212989469946,0.15417155001179125,0.019157465984221193,0.9651928190179055,0.9994424848561418,49.97212424280709,1.0363580344116143,127.5325178227507,1.048243036391043,0.7495346468701573,120.4492118971778,0.3647974805118529,0.023336426613505854,7.302069491301231,7.302069491301231,20903.332000000002,6.828948636904747,13.0,0.0,-0.030265840872557664,20920.294478734282,0.9984704896687413,1.0,1.0,-0.0
11.89999999999979,0.15422219094060105,0.1499204878989322,0.15422219094060105,0.019149416534857043,0.9653189585488636,0.9994349630209481,49.97174815104741,1.0364261363000344,127.42687614528222,1.0483078741875116,0.7497230517241112,120.34881756561066,0.3648470480152009,0.023359205134213443,7.302904640895291,7.302904640895291,20900.71,6.829692700637455,13.0,0.0,-0.03409879783843744,20917.639725658068,0.9988418749999939,1.0,1.0,-0.0
11.90999999999979,0.15427215556603865,0.1499196827584973,0.15427215556603865,0.01914172773790431,0.9654440879424065,0.9994275607239087,49.97137803619543,1.0364951200153734,127.32001802814369,1.0483737302551017,0.7499077766904974,120.24704086325266,0.36489450886895947,0.023381414687607266,7.303733024122392,7.303733024122392,20898.082000000002,6.830456401164028,13.0,0.0,-0.0379208794353099,20914.99169546052,0.9991491522062432,1.0,1.0,-0.0
11.91999999999979,0.15432145188101098,0.14991888292012956,0.15432145188101098,0.01913439666121437,0.965568189608921,0.9994202780296553,49.97101390148276,1.0365648714070153,127.2119595293295,1.0484404911506113,0.7500889405849684,120.14389949968506,0.3649400200142734,0.02340306127709373,7.304554650807582,7.304554650807582,20895.448,6.831234615842587,13.0,0.0,-0.0417322497671604,20912.330538980514,0.9993977855999958,1.0,1.0,-0.0
11.92999999999979,0.15437008941822208,0.14991810211585027,0.15437008941822208,0.019127420198834292,0.9656912435557067,0.9994131148413411,49.97065574206705,1.0366352761213125,127.10271641021309,1.0485080431999472,0.7502666697273852,120.03941101420996,0.3649837475205062,0.0234241515607534,7.305369523848789,7.305369523848789,20892.81,6.832028198446776,13.0,0.0,-0.04553311903541663,20909.66517234249,0.9995934442437484,1.0,1.0,0.0
11.93999999999979,0.15441808232363535,0.1499173253651854,0.15441808232363535,0.01912079521744442,0.9658132253935522,0.999406070896136,49.9703035448068,1.0367062192531928,126.99230432563566,1.0485762723313314,0.7504411129847014,119.93359305123151,0.36502586335405196,0.02344469363070881,7.30617768693224,7.30617768693224,20890.166,6.832839283410717,13.0,0.0,-0.049322469360545004,20907.000620377443,0.9997420041999954,1.0,1.0,0.0
11.94999999999979,0.15446544229145145,0.14991655202158957,0.15446544229145145,0.019114518373708166,0.9659341070204738,0.9993991457588858,49.96995728794429,1.0367775856739427,126.88073828470581,1.0486450640679286,0.7506124076000963,119.82646256757884,0.3650665525927126,0.023464695068547342,7.3069791608690755,7.3069791608690755,20887.516,6.833664882526641,13.0,0.0,-0.05310193998047268,20904.323909127226,0.9998495507812484,1.0,1.0,0.0
11.95999999999979,0.15451218282034543,0.14991579578097702,0.15451218282034543,0.019108586312066533,0.9660538583166612,0.9993923388148285,49.969616940741425,1.0368492598465224,126.76803289325555,1.0487143035872344,0.7507806998125367,119.71803619558129,0.3651060092087617,0.02348416402805672,7.307773967351897,7.307773967351897,20884.862,6.8345067033418445,13.0,0.0,-0.05686990513736447,20901.64317873924,0.9999223808000002,1.0,1.0,0.0
11.96999999999979,0.15455832222580895,0.14991505597396462,0.15455832222580895,0.01910299580387839,0.9661724455203398,0.9993856492655353,49.96928246327676,1.0369211253912043,126.65420253935034,1.0487838754641288,0.7509461596624001,119.6083305135519,0.3651444328108884,0.02350311000635957,7.308562129922465,7.308562129922465,20882.204,6.835363038309036,13.0,0.0,-0.06062586415534796,20898.962565413352,0.9999670048187506,1.0,1.0,0.0
11.979999999999789,0.15460387964649794,0.1499143175568501,0.15460387964649794,0.019097743628798538,0.9662898305026356,0.9993790761244897,49.968953806224484,1.0369930650622805,126.53926107824988,1.048853663454188,0.7511089618164217,119.49736159332825,0.36518203257890014,0.02352154276049657,7.309343666129008,7.309343666129008,20879.54,6.836236448749151,13.0,0.0,-0.06436927863163727,20896.275891182424,0.9999901494000003,1.0,1.0,0.0
11.989999999999789,0.15464887220372772,0.14991357982584202,0.15464887220372772,0.01909282652597106,0.9664059734051156,0.9993726182098402,49.96863091049201,1.037064960915312,126.42322157113666,1.0489235505374428,0.7512692718211411,119.38514462894946,0.3652190302466705,0.023539471499742507,7.310118595830482,7.310118595830482,20876.87,6.83712266579396,13.0,0.0,-0.06809947271734178,20893.579260103113,0.9999987593562505,1.0,1.0,0.0
11.999999999999789,0.15469331912285317,0.14991287078898163,0.15469331912285317,0.01908824139804387,0.9665208344959295,0.9993662741379106,49.96831370689553,1.037136694013357,126.30609652161932,1.0489934188688776,0.751427266155357,119.2716942848722,0.36525565588679015,0.023556905922798334,7.31088692803078,7.31088692803078,20874.198,6.838025958311694,13.0,0.0,-0.07181590993558412,20890.87832164695,1.0,1.0,1.0,0.0
12.009999999999788,0.15473724018676469,0.14991216099213103,0.15473724018676469,0.01908398543710396,0.9666343728163834,0.9993600423334204,49.968002116671016,1.0372081440850347,126.18789853200387,1.049063149449776,0.7515831251469838,119.15702523669346,0.3652920845839489,0.02357385562959551,7.311648676620676,7.311648676620676,20871.52,6.838942911207768,13.0,0.0,-0.0755181907225366,20888.18330181711,1.0,1.0,1.0,0.0
12.019999999999788,0.15478061642387325,0.14991146405226677,0.15478061642387325,0.019080058406323295,0.9667465681265317,0.9993539211580786,49.96769605790393,1.0372791907035637,126.06864045384356,1.0491326230368152,0.7517368453883899,119.0411497230034,0.36532827475372665,0.02359031598282011,7.312403848438155,7.312403848438155,20868.838,6.839875232029476,13.0,0.0,-0.07920530217825893,20885.46994224377,1.0,1.0,1.0,0.0
12.029999999999788,0.1548234242073107,0.14991079357777062,0.1548234242073107,0.019076465582912604,0.9668574442146493,0.9993479090458227,49.967395452291136,1.0373497100206828,125.94833611990957,1.0492017195129362,0.7518884070122878,118.92407874397146,0.3653641165064171,0.023606275452368188,7.313152450622706,7.313152450622706,20866.154,6.84082249388999,13.0,0.0,-0.0828769267901809,20882.760292832452,1.0,1.0,1.0,0.0
12.039999999999788,0.15486564539364792,0.14991012005739227,0.15486564539364792,0.01907321413901206,0.9669670646750288,0.9993420045260769,49.96710022630385,1.0374195742166377,125.82700000621966,1.049270315953323,0.7520378204548406,118.80582350055123,0.3653994888275721,0.02362172229752118,7.313894486008171,7.313894486008171,20863.464,6.841783416128847,13.0,0.0,-0.08653231454415901,20880.050214403575,1.0,1.0,1.0,0.0
12.049999999999788,0.1549072580044484,0.1499094570689981,0.1549072580044484,0.019070310642254305,0.9670755284299803,0.9993362062287311,49.966810311436554,1.0374886527409315,125.70464640362704,1.0493382863246232,0.7521850795016721,118.68639505849644,0.3654342720712572,0.023636644252608315,7.314629958236592,7.314629958236592,20860.77,6.842759279406513,13.0,0.0,-0.09017059549098082,20877.323744854784,1.0,1.0,1.0,0.0
12.059999999999787,0.15494824710183078,0.14990880381157926,0.15494824710183078,0.019067760448403262,0.9671829624158099,0.9993305128880043,49.966525644400214,1.0375568125247046,125.58129013757772,1.0494055017750477,0.7523302127996331,118.56580577684726,0.36546833870363454,0.023651032411346824,7.315358868316278,7.315358868316278,20858.072,6.843749656836164,13.0,0.0,-0.09379148843183224,20874.600798413077,1.0,1.0,1.0,0.0
12.069999999999787,0.154988599688076,0.14990815947453778,0.154988599688076,0.019065567068617992,0.9672895109345242,0.999324923347065,49.96624616735325,1.0376239188790206,125.45694624701525,1.0494718310393136,0.7524732584308573,118.44406898690613,0.36550155960796715,0.023664880317346856,7.316081215631716,7.316081215631716,20855.37,6.844754548417803,13.0,0.0,-0.09739385851691801,20871.871314718974,1.0,1.0,1.0,0.0
12.079999999999787,0.15502830408357546,0.1499075376179847,0.15502830408357546,0.019063731871953208,0.967395326939201,0.9993194365591445,49.965971827957226,1.0376898364751004,125.33162996621019,1.0495371412389323,0.7526142600506998,118.32119905320897,0.3655338059693989,0.023678184067362322,7.31679699861084,7.31679699861084,20852.666,6.84577139283049,13.0,0.0,-0.10097737067607664,20869.137274902427,1.0,1.0,1.0,0.0
12.089999999999787,0.15506735252389578,0.14990692304562855,0.15506735252389578,0.019062253994204845,0.9675005620560243,0.9993140515884312,49.96570257942156,1.0377544301345552,125.20535694741694,1.0496012987052412,0.7527532786796303,118.19721174426134,0.3655649477649958,0.023690943179977247,7.317506209615837,7.317506209615837,20849.958,6.84680403205563,13.0,0.0,-0.10454137322409521,20866.40449057293,1.0,1.0,1.0,0.0
12.099999999999786,0.15510573369198422,0.14990631493345943,0.15510573369198422,0.01906113000577581,0.9676053594486653,0.9993087676075273,49.96543838037636,1.0378175663787312,125.07814276382157,1.0496641700880578,0.7528903556696174,118.07212352079307,0.3655948626216776,0.023703158664587137,7.318208848526394,7.318208848526394,20847.246,6.847849050998641,13.0,0.0,-0.10808501404671714,20863.661221228645,1.0,1.0,1.0,0.0
12.109999999999786,0.1551434367048921,0.14990572684118073,0.1551434367048921,0.019060354020990548,0.9677098485304041,0.9993035838924412,49.96517919462206,1.0378791145192596,124.95000320017665,1.049725623618059,0.753025531044615,117.94595196406206,0.3656234331164195,0.02371483410528654,7.318904904320043,7.318904904320043,20844.532,6.848908157206817,13.0,0.0,-0.11160761858756392,20860.915066766174,1.0,1.0,1.0,0.0
12.119999999999786,0.15518045395656885,0.14990514356832635,0.15518045395656885,0.01905991779180665,0.9678141372118018,0.9992984998193978,49.96492499096989,1.037938947531818,124.82095449004164,1.049785530109218,0.7531588565121659,117.81871610485369,0.36565054493449023,0.02372597641776644,7.319594370529809,7.319594370529809,20841.814000000002,6.849980923793332,13.0,0.0,-0.11510885211003728,20858.170231868833,1.0,1.0,1.0,0.0
12.129999999999786,0.15521677390980432,0.1499045786852725,0.15521677390980432,0.019059810501837193,0.9679183077081734,0.9992935148585333,49.964675742926666,1.0379969436311631,124.69101282589536,1.0498437641621319,0.753290359731275,117.690435685272,0.36567609538338897,0.023736593868901375,7.3202772378046355,7.3202772378046355,20839.094,6.851066070097719,13.0,0.0,-0.11858775003794822,20855.41458844681,1.0,1.0,1.0,0.0
12.139999999999786,0.15525238843681002,0.149904016998044,0.15525238843681002,0.019060019058625574,0.9680224130979111,0.9992886285669064,49.96443142834532,1.038052987053348,124.5601948792012,1.0499002053260083,0.7534200790124146,117.56113189957102,0.36569998707805584,0.023746697991980356,7.320953492578555,7.320953492578555,20836.37,6.852164876780445,13.0,0.0,-0.12204388273499442,20852.662013181813,1.0,1.0,1.0,0.0
12.149999999999785,0.15528728565160232,0.14990347209296645,0.15528728565160232,0.019060527967908424,0.9681264756934562,0.9992838405803088,49.96419202901544,1.0381069695428922,124.42851730603023,1.0499547392553743,0.7535480278910903,117.43082662450233,0.3657221362453954,0.023756301538124146,7.321623116924488,7.321623116924488,20833.644,6.8532769169546865,13.0,0.0,-0.1254747366601739,20849.898348536663,1.0,1.0,1.0,0.0
12.159999999999785,0.15532145730870167,0.14990294317825406,0.15532145730870167,0.019061319686534094,0.9682304862893295,0.9992791506046091,49.96395753023046,1.0381587910198198,124.29599726073745,1.0500072587897806,0.7536742302189561,117.29954313421084,0.3657424661764255,0.023765420349646352,7.322286099951403,7.322286099951403,20830.916,6.854400909959977,13.0,0.0,-0.1288833629960459,20847.137940849363,1.0,1.0,1.0,0.0
12.169999999999785,0.15535489480254838,0.1499024150746936,0.15535489480254838,0.019062374625855662,0.9683344037297724,0.9992745584075639,49.96372792037819,1.0382083606501222,124.1626521219105,1.0500576648711935,0.7537987002558123,117.16730564562641,0.36576091203285716,0.02377407214077284,7.322942422500619,7.322942422500619,20828.184,6.855536855796314,13.0,0.0,-0.13226667744664025,20844.372403913174,1.0,1.0,1.0,0.0
12.179999999999785,0.15538758639542305,0.14990191578989634,0.15538758639542305,0.019063671235106213,0.968438159085916,0.9992700638070275,49.963503190351375,1.038255598049559,124.0284992689751,1.050105867672971,0.7539214285885418,117.03413894069352,0.36577742456641626,0.02378227556713899,7.3235920671581125,7.3235920671581125,20825.452,6.856688169558286,13.0,0.0,-0.13562462224153915,20841.597840840008,1.0,1.0,1.0,0.0
12.189999999999785,0.1554195276995129,0.14990141575970084,0.1554195276995129,0.019065186516395664,0.9685416570281509,0.9992656666621688,49.963283333108436,1.038300433397824,123.89355680942572,1.0501517873192556,0.7540424324480904,116.90006937329495,0.3657919599786111,0.023790052872925842,7.324235014875418,7.324235014875418,20822.716,6.857848021056717,13.0,0.0,-0.13895685047797063,20838.83219597779,1.0,1.0,1.0,0.0
12.199999999999784,0.15545070744827508,0.14990094300756307,0.15545070744827508,0.019066895770915526,0.9686447809669303,0.9992613668621136,49.96306834310568,1.0383428089123725,123.75784256133969,1.0501953547242227,0.7541616864694797,116.76512330942414,0.3658044948974542,0.023797425837289894,7.324871295492849,7.324871295492849,20819.98,6.859022386707138,13.0,0.0,-0.14227583421032866,20836.051297311107,1.0,1.0,1.0,0.0
12.209999999999784,0.15548112229431163,0.14990046796710887,0.15548112229431163,0.01906877327871379,0.9687473981639254,0.9992571643150656,49.96285821575328,1.0383826786853207,123.62137505384968,1.0502365122658817,0.7542791939320574,116.62932853993514,0.36581501177839937,0.023804419562120184,7.325500939856645,7.325500939856645,20817.24,6.8602074245281335,13.0,0.0,-0.14553913234629182,20833.28155369388,1.0,1.0,1.0,0.0
12.219999999999784,0.15551076246918488,0.14990001867047537,0.15551076246918488,0.019070792084711612,0.9688493662755417,0.9992530589367544,49.96265294683772,1.038420009912628,123.48417249868997,1.050275214399778,0.7543949171916032,116.49271269092614,0.3658235136928988,0.023811058345790784,7.3261237357364255,7.3261237357364255,20814.5,6.86122426894082,13.0,0.0,-0.14879653316581837,20830.48888116664,1.0,1.0,1.0,0.0
12.229999999999784,0.1555396265175845,0.14989956554096315,0.1555396265175845,0.019072924697315953,0.968950537714544,0.9992490506395463,49.96245253197731,1.0384547824852322,123.34625378073552,1.050311428097843,0.7545088487992548,116.35530461680565,0.3658300095183163,0.023817369435833905,7.326739553481846,7.326739553481846,20811.756,6.862427236008387,13.0,0.0,-0.1520178802412509,20827.705143510037,1.0,1.0,1.0,0.0
12.239999999999783,0.1555677069002422,0.14989913661079737,0.1555677069002422,0.019075142882725594,0.9690507652869647,0.9992451393210748,49.962256966053744,1.0384869899730977,123.20763742040022,1.0503451332228293,0.7546209418491054,116.21713279656112,0.3658345285192675,0.02382337887811707,7.327348676868997,7.327348676868997,20809.012,6.86358964882776,13.0,0.0,-0.1552133562395929,20824.91504987215,1.0,1.0,1.0,0.0
12.249999999999783,0.15559500468278803,0.14989873110212815,0.15559500468278803,0.019077418367537645,0.9691499090063527,0.9992413248537306,49.96206624268653,1.0385166389709666,123.06834255628559,1.0503763227261342,0.7547311810562749,116.07822671543012,0.3658371053248636,0.023829115254868614,7.327950841707556,7.327950841707556,20806.268,6.864759318723125,13.0,0.0,-0.15837732928380266,20822.125943035495,1.0,1.0,1.0,0.0
12.259999999999783,0.15562152133311155,0.14989831940640597,0.15562152133311155,0.019079722789683732,0.9692478372804731,0.9992376070767501,49.96188035383751,1.0385437492853928,122.92838835701966,1.0504050025261515,0.7548395433812305,115.9386159297824,0.3658377877850014,0.023834607254271722,7.328546092952882,7.328546092952882,20803.52,6.865941368336361,13.0,0.0,-0.16151196070045037,20819.334878071757,1.0,1.0,1.0,0.0
12.269999999999783,0.1556472529267152,0.14989794395294612,0.1556472529267152,0.01908202776452543,0.9693444355755757,0.9992339857826126,49.96169928913063,1.038568354445027,122.78779354079076,1.0504311918423663,0.7549459700003209,115.79832930550793,0.36583664280161377,0.02383988184814865,7.329134392955952,7.329134392955952,20800.774,6.867134943893819,13.0,0.0,-0.16461615315862957,20816.53002575685,1.0,1.0,1.0,0.0
12.279999999999783,0.15567220772725793,0.14989756069346172,0.15567220772725793,0.019084305697381943,0.9694396075512083,0.9992304607093717,49.96152303546859,1.038590500381036,122.6465775762101,1.0504549228909859,0.7550504517443906,115.65739670650278,0.36583373782972956,0.023844968801098106,7.329715702161703,7.329715702161703,20798.024,6.868338764735033,13.0,0.0,-0.16768945335812147,20813.74143893475,1.0,1.0,1.0,0.0
12.289999999999782,0.1556963844879569,0.14989721204235523,0.1556963844879569,0.019086529328531828,0.9695332784508708,0.9992270315309788,49.96135157654894,1.0386102462288855,122.50475912873542,1.050476240709315,0.7551529245534535,115.51584664187257,0.36582916230187423,0.02384989456158678,7.330289985567536,7.330289985567536,20795.276,6.869554111520474,13.0,0.0,-0.17073089528041407,20810.929327565835,1.0,1.0,1.0,0.0
12.299999999999782,0.1557197943764631,0.1498968539118595,0.1557197943764631,0.01908867264463204,0.9696253959067411,0.9992236978492312,49.96118489246156,1.0386276627370834,122.36235754235582,1.0504952027809793,0.7552533759290209,115.37370839249282,0.36582300471799595,0.023854687988331614,7.330857202347337,7.330857202347337,20792.524,6.870780557363313,13.0,0.0,-0.1737404916896199,20808.135510817076,1.0,1.0,1.0,0.0
12.309999999999782,0.15574243915976108,0.14989652869791212,0.15574243915976108,0.019090710414482334,0.9697159310111548,0.999220459185538,49.9610229592769,1.0386428328482964,122.21939128284774,1.0505118786347523,0.7553517399926774,115.23100965364152,0.3658153739605029,0.023859374215732726,7.3314173142208805,7.3314173142208805,20789.774,6.872016821603086,13.0,0.0,-0.17671715006612315,20805.31807892425,1.0,1.0,1.0,0.0
12.319999999999782,0.15576433306024412,0.14989622111532797,0.15576433306024412,0.01909261907788724,0.9698048768293719,0.9992173149744158,49.96086574872079,1.0386558499035878,122.07587941808893,1.05052634925566,0.7554480037430324,115.08777866510134,0.36580637626276313,0.023863980385406873,7.331970274220226,7.331970274220226,20787.024,6.87326290423979,13.0,0.0,-0.1796608621781638,20802.518758026028,1.0,1.0,1.0,0.0
12.329999999999782,0.15578548712956994,0.14989591585636566,0.15578548712956994,0.0190943764095543,0.9698922441570406,0.9992142645597931,49.96071322798966,1.0386668174817069,121.93184051733078,1.0505387062283889,0.7555421323053753,114.94404253860348,0.36579612989068666,0.023868531259624164,7.332516039293648,7.332516039293648,20784.272,6.8745209397075415,13.0,0.0,-0.1825707323485218,20799.707712086383,1.0,1.0,1.0,0.0
12.339999999999781,0.15580591060645918,0.14989562644291068,0.15580591060645918,0.01909596174090246,0.9699780626591235,0.9992113071863916,49.96056535931958,1.038675848840129,121.78729267403341,1.050549051340343,0.7556340759540477,114.79982726146488,0.36578476308173447,0.02387304941337166,7.333054567399319,7.333054567399319,20781.52,6.87578793979858,13.0,0.0,-0.1854462718617922,20796.89094365723,1.0,1.0,1.0,0.0
12.349999999999781,0.15582561797541283,0.14989535196284812,0.15582561797541283,0.019097356382576248,0.9700623769916648,0.9992084419957086,49.960422099785426,1.038683065604807,121.6422539729474,1.050557495738233,0.7557238050380439,114.65515832481258,0.3657724057207529,0.0238775569564335,7.333585808582452,7.333585808582452,20778.768,6.8770656120601945,13.0,0.0,-0.1882868331788218,20794.078175753333,1.0,1.0,1.0,0.0
12.359999999999781,0.15584462465163187,0.14989510592091132,0.15584462465163187,0.019098543616584786,0.9701452413280388,0.9992056680240268,49.96028340120134,1.0386885968922652,121.49674217454013,1.0505641589124648,0.7558112899955279,114.51006021990179,0.3657591924543139,0.02388207424336576,7.334109719373461,7.334109719373461,20776.018,6.878350968284626,13.0,0.0,-0.19109205743941982,20791.261658343763,1.0,1.0,1.0,0.0
12.36999999999978,0.15586295016132096,0.14989485852319823,0.15586295016132096,0.019099508877197025,0.9702267138572519,0.9992029842011998,49.96014921005999,1.0386925780512428,121.35077491368806,1.0505691676556497,0.75589651757038,114.36455671312393,0.3657452582673448,0.023886620664672883,7.3346262496649235,7.3346262496649235,20773.266,6.879647850453283,13.0,0.0,-0.19386138547885182,20788.449138678683,1.0,1.0,1.0,0.0
12.37999999999978,0.15588060788347943,0.1498946232504724,0.15588060788347943,0.019100239532228527,0.9703068549143655,0.9992003893470904,49.96001946735452,1.0386951503322752,121.2043689415117,1.0505726552799364,0.7559794419109718,114.21866971240011,0.3657307478870604,0.023891211764690976,7.335135361121614,7.335135361121614,20770.514,6.880954124132048,13.0,0.0,-0.19659400431379637,20785.62299214481,1.0,1.0,1.0,0.0
12.38999999999978,0.1558976163559883,0.14989441358181582,0.1558976163559883,0.019100725363270333,0.9703857239263768,0.9991978821698808,49.95989410849404,1.0386964593127415,121.0575408818673,1.0505747606873248,0.7560600400189185,114.07242035220791,0.3657158031887624,0.02389586219403946,7.335637009323573,7.335637009323573,20767.764,6.882267654886806,13.0,0.0,-0.19928930975284806,20782.80292623301,1.0,1.0,1.0,0.0
12.39999999999978,0.15591399793242358,0.14989421412143997,0.15591399793242358,0.019100958569099297,0.9704633721868167,0.9991954612695528,49.95977306347764,1.0386966535618054,120.91030714996268,1.050575627012273,0.7561383063063394,113.92582885179188,0.3657005630746172,0.023900585311214882,7.336131153501825,7.336131153501825,20765.014,6.883592284698966,13.0,0.0,-0.2019463249048152,20779.985046997714,1.0,1.0,1.0,0.0
12.40999999999978,0.15592977163670313,0.149894038337126,0.15592977163670313,0.01910093354161078,0.9705398403216775,0.9991931251387163,49.959656256935816,1.0386958839575284,120.76268342855633,1.0505754005969434,0.7562142188233402,113.778913755996,0.36568516963522535,0.02390539125009452,7.336617765287135,7.336617765287135,20762.266,6.884924598473941,13.0,0.0,-0.20456404196355277,20777.159681527064,1.0,1.0,1.0,0.0
12.41999999999978,0.1559449604741929,0.14989387081609998,0.1559449604741929,0.019100647113144947,0.9706151558410536,0.9991908721647894,49.95954360823947,1.0386943022166275,120.61468515896759,1.0505742299155958,0.7562877754080058,113.6316926614888,0.3656697596099697,0.02391028889709742,7.337096807276014,7.337096807276014,20759.518,6.886265023098556,13.0,0.0,-0.20714333021545897,20774.340462847613,1.0,1.0,1.0,0.0
12.42999999999978,0.15595958409662966,0.14989371057533535,0.15595958409662966,0.019100098331256466,0.9706893318047509,0.9991887006328412,49.95943503164206,1.0386920601796266,120.46632701980553,1.050572264511354,0.7563589590307287,113.48418145211679,0.36565447069335166,0.02391528390236692,7.33756825649039,7.33756825649039,20756.77,6.887614412346457,13.0,0.0,-0.20968204158910606,20771.51381383019,1.0,1.0,1.0,0.0
12.43999999999978,0.15597366289761408,0.14989358551619575,0.15597366289761408,0.019099288590070613,0.9707623674184606,0.999186608728211,49.959330436410546,1.0386893086196742,120.31762319275485,1.0505696540288514,0.756427758309626,113.3363946991438,0.3656394363834513,0.023920379797642638,7.338032150347379,7.338032150347379,20754.026,6.888972339330819,13.0,0.0,-0.21219912321803605,20768.689971311476,1.0,1.0,1.0,0.0
12.449999999999779,0.15598722400376544,0.1498934513168922,0.15598722400376544,0.019098221758189884,0.9708342448525109,0.999184594544502,49.9592297272251,1.0386861955705389,120.16858780400574,1.0505665468376955,0.7564941974324986,113.18834632211704,0.3656247785855057,0.023925579696392835,7.338488567761984,7.338488567761984,20751.28,6.8903375233911754,13.0,0.0,-0.21464070900088425,20765.878103660587,1.0,1.0,1.0,0.0
12.459999999999779,0.156000283723399,0.14989335031918866,0.156000283723399,0.01909690354557632,0.9709049333571663,0.999182656087003,49.95913280435015,1.038682866393151,120.01923367989052,1.0505630891903373,0.75655825187988,113.04004779606028,0.36561062461346405,0.023930881612813273,7.338937253539087,7.338937253539087,20748.538,6.891711245187995,13.0,0.0,-0.2170561720188003,20763.038981868056,1.0,1.0,1.0,0.0
12.469999999999779,0.1560128692975659,0.14989325262990202,0.1560128692975659,0.0190953421250279,0.9709743888123802,0.9991807912794959,49.95903956397479,1.0386794616271304,119.86957386250621,1.0505594241561385,0.7566199542851082,112.89151040620081,0.3655970841794203,0.02393628444383867,7.339378364685399,7.339378364685399,20745.796000000002,6.893093077834453,13.0,0.0,-0.21942779333296009,20760.22745385091,1.0,1.0,1.0,0.0
12.479999999999778,0.15602500001693687,0.14989317169186334,0.15602500001693687,0.019093547424132537,0.9710425560332911,0.9991789979722429,49.95894989861214,1.0386761169057774,119.71962031320889,1.0505556905483409,0.7566793038602513,112.74274337118774,0.3655842675533306,0.023941782960629578,7.339811886269187,7.339811886269187,20743.056,6.8944804600096115,13.0,0.0,-0.2217530228039937,20757.399508910676,1.0,1.0,1.0,0.0
12.489999999999778,0.1560366987673283,0.14989310649466053,0.1560366987673283,0.01909153137540179,0.9711093732618419,0.9991772739481309,49.95886369740655,1.0386729616239745,119.56938470303822,1.0505520221315952,0.7567363226820327,112.59375505457164,0.36557227323609154,0.023947371065764094,7.340237848030217,7.340237848030217,20740.318,6.895877233694879,13.0,0.0,-0.2240327437629617,20754.580961015217,1.0,1.0,1.0,0.0
12.499999999999778,0.1560479876779819,0.14989305602053818,0.1560479876779819,0.019089307650218344,0.9711747741954374,0.999175616932175,49.958780846608754,1.0386701181965659,119.4188781344687,1.0505485466153353,0.7567910352869404,112.44455259009814,0.3655611915141157,0.023953040748033894,7.34065630193768,7.34065630193768,20737.582000000002,6.897278703135202,13.0,0.0,-0.2262656847253605,20751.76234756179,1.0,1.0,1.0,0.0
12.509999999999778,0.1560588881732176,0.14989303370164642,0.1560588881732176,0.01908689150198929,0.9712386922037074,0.9991740245998341,49.9587012299917,1.038667701336456,119.2681111499541,1.050545384870453,0.756843469355539,112.29514194933462,0.36555110383690853,0.023958782261236596,7.341067309176142,7.341067309176142,20734.850000000002,6.898690417859278,13.0,0.0,-0.2284496874518226,20748.94567456429,1.0,1.0,1.0,0.0
12.519999999999778,0.1560694240979423,0.1498930095888114,0.1560694240979423,0.019084299692866444,0.9713010629635297,0.9991724945872218,49.95862472936109,1.0386658171164553,119.11709397079224,1.050542650079216,0.7568936712908738,112.14552834531055,0.3655420790368553,0.023964585152438336,7.341470954672134,7.341470954672134,20732.118000000002,6.9001051207911175,13.0,0.0,-0.2305850300590633,20746.13753117479,1.0,1.0,1.0,0.0
12.529999999999777,0.15607961143291127,0.149892997093525,0.15607961143291127,0.01908155001235223,0.9713618308490916,0.9991710244982759,49.95855122491379,1.03866456309037,118.9658357775088,1.0505404472692472,0.7569416567086952,111.99571523207149,0.3655341834890921,0.023970435627028584,7.341867329684655,7.341867329684655,20729.388,6.9015287883462415,13.0,0.0,-0.23267004448626236,20743.31983021261,1.0,1.0,1.0,0.0
12.539999999999777,0.15608946964620526,0.14989300962450913,0.15608946964620526,0.019078661507502693,0.971420953643448,0.9991696119130359,49.95848059565179,1.0386640272832341,118.81434550789733,1.0505388728218201,0.7569874655508132,111.84570552165395,0.3655274693155717,0.02397631976593064,7.34225655736543,7.34225655736543,20726.662,6.902957578543244,13.0,0.0,-0.2347037531922696,20740.513397581886,1.0,1.0,1.0,0.0
