t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
12.549999999999777,0.15609902039071763,0.14989303165593473,0.15609902039071763,0.019075654246862143,0.9714784024294674,0.9991682544002636,49.95841272001318,1.0386642875339909,118.66263181514769,1.0505380136672886,0.7570311562054183,111.69550156976227,0.3655219751666381,0.023982223373215927,7.342638768536425,7.342638768536425,20723.938000000002,6.904393198929416,13.0,0.0,-0.2366841270151622,20737.714114035458,1.0,1.0,1.0,0.0
12.559999999999777,0.15610828040352367,0.14989307657858236,0.15610828040352367,0.019072548872750873,0.9715341650159156,0.9991669495265055,49.95834747632528,1.0386654115954772,118.51070258197002,1.0505379469239444,0.7570727712461441,111.54510453787039,0.365517733371027,0.023988130271957668,7.3430141861150515,7.3430141861150515,20721.218,6.905833941957465,13.0,0.0,-0.2386275255452224,20734.915062325555,1.0,1.0,1.0,0.0
12.569999999999776,0.15611726890251065,0.14989312884097555,0.15611726890251065,0.01906936664729196,0.9715882484294063,0.9991656948655507,49.95828474327754,1.0386674565368859,118.35856545063172,1.050538739587089,0.7571123732401909,111.39451523351168,0.3655147624188604,0.023994024504712663,7.3433829721878405,7.3433829721878405,20718.5,6.907279807627392,13.0,0.0,-0.24048791638196018,20732.126289490254,1.0,1.0,1.0,0.0
12.579999999999776,0.15612600031828472,0.14989318734493914,0.15612600031828472,0.01906612904359278,0.9716406805764323,0.9991644880075446,49.95822440037723,1.0386704689882913,118.20622733744675,1.050540448322855,0.7571500096041524,111.24373345140887,0.365513074374035,0.023999888538216357,7.343745241193363,7.343745241193363,20715.784,6.908732930373312,13.0,0.0,-0.24229914616484602,20729.333621723592,1.0,1.0,1.0,0.0
12.589999999999776,0.15613448848793904,0.14989326545583015,0.15613448848793904,0.019062857717926998,0.9716915116432487,0.9991633265668367,49.95816632834183,1.0386744849798721,118.0536947344953,1.050543119441022,0.7571857327461614,111.09275847056222,0.36551267084947203,0.024005704563621034,7.344101301590742,7.344101301590742,20713.072,6.910190321987464,13.0,0.0,-0.24405419624109945,20726.551325812077,1.0,1.0,1.0,0.0
12.599999999999776,0.156142749619029,0.1498933620626973,0.156142749619029,0.01905957442123064,0.9717408121901115,0.9991622081926833,49.958110409634166,1.0386795296410458,117.90097395650918,1.0505467886585866,0.7572196143982581,110.94158946387562,0.3655135400426234,0.02401145548620135,7.344451354802438,7.344451354802438,20710.364,6.9116524093566705,13.0,0.0,-0.24574823046507532,20723.778476237003,1.0,1.0,1.0,0.0
12.609999999999776,0.15615079820749111,0.14989347604723663,0.15615079820749111,0.019056300650863597,0.9717886705716189,0.9991611305791147,49.95805652895574,1.0386856174273906,117.74807088693633,1.0505514810149965,0.7572517257437877,110.79022518977628,0.3655156611119661,0.02401712403497623,7.34479565762521,7.34479565762521,20707.66,6.913121326915045,13.0,0.0,-0.24738062526796745,20721.01114803971,1.0,1.0,1.0,0.0
12.619999999999775,0.15615864726988252,0.14989359180641318,0.15615864726988252,0.01905305746364819,0.9718351914710084,0.9991600914728508,49.95800457364254,1.0386927523650658,117.59499100879816,1.0505572110305836,0.7572821382413968,110.63866410089963,0.36551900440354246,0.024022693018329322,7.345134471995415,7.345134471995415,20704.958,6.914591525133891,13.0,0.0,-0.24894995036021164,20718.251214541408,1.0,1.0,1.0,0.0
12.629999999999775,0.15616630533796616,0.14989372268753834,0.15616630533796616,0.01904986523916001,0.9718804951552692,0.9991590886794275,49.95795443397137,1.0387009286335125,117.44173920525114,1.0505639830622813,0.7573109087028739,110.48690409766607,0.3655235350765337,0.024028144645069815,7.345468074047847,7.345468074047847,20702.260000000002,6.916069834202377,13.0,0.0,-0.2504540351736191,20715.492927909814,1.0,1.0,1.0,0.0
12.639999999999775,0.1561737836778464,0.14989386756093426,0.1561737836778464,0.019046743775738725,0.9719247138005882,0.9991581200708265,49.957906003541325,1.0387101305010251,117.28832029126828,1.0505717915348485,0.7573381138927123,110.33494334366773,0.36552920624287366,0.02403346261741187,7.345796825474464,7.345796825474464,20699.566,6.917549850818153,13.0,0.0,-0.25191975978629155,20712.751468732535,1.0,1.0,1.0,0.0
12.649999999999775,0.1561810920809382,0.14989402529737292,0.1561810920809382,0.019043711990961772,0.971967986783703,0.9991571835936796,49.95785917968398,1.0387203328260077,117.13473875838085,1.0505806211448956,0.7573638298770341,110.18277993291393,0.3655359636904829,0.02403863115081703,7.34612120384126,7.34612120384126,20696.876,6.919034990075808,13.0,0.0,-0.25327784396490605,20710.0195898848,1.0,1.0,1.0,0.0
12.659999999999775,0.15618823904518575,0.14989419477039442,0.15618823904518575,0.019040787766833933,0.9720104581632509,0.999156277275249,49.95781386376245,1.0387315015717908,116.98099880446227,1.0505904472989485,0.7573881324250541,110.03041198353658,0.3655437463993796,0.024043635179691436,7.3464411660019,7.3464411660019,20694.19,6.920523117541224,13.0,0.0,-0.2545795702639741,20707.283777736993,1.0,1.0,1.0,0.0
12.669999999999774,0.15619523188802678,0.1498943893471514,0.15619523188802678,0.01903798782562718,0.9720522709769317,0.9991553992288507,49.95776996144253,1.0387435943687093,116.82710436246846,1.0506012366103832,0.7574110970677337,109.8778377163487,0.3655524871376573,0.02404846051134614,7.346757267709492,7.346757267709492,20691.510000000002,6.92201679453534,13.0,0.0,-0.2558181510124387,20704.566288334485,1.0,1.0,1.0,0.0
12.679999999999774,0.1562020799705101,0.14989457893864006,0.1562020799705101,0.019035327702108494,0.9720935631271131,0.9991545476601128,49.95772738300564,1.0387565608422178,116.67305935757007,1.0506129473197368,0.7574328142484746,109.72505586397978,0.36556210983399384,0.024053094828631525,7.347069806448151,7.347069806448151,20688.832000000002,6.9235117521899285,13.0,0.0,-0.2569845305379831,20701.861182138455,1.0,1.0,1.0,0.0
12.689999999999774,0.1562087844936162,0.14989479141944043,0.1562087844936162,0.01903282132527274,0.972134466166024,0.9991537208691958,49.957686043459795,1.0387703439745204,116.51886700149124,1.0506255300814298,0.7574533393331279,109.57206466685679,0.3655725408602305,0.024057525003746343,7.347379146686643,7.347379146686643,20686.16,6.925012259373214,13.0,0.0,-0.2580804588606901,20699.153280704828,1.0,1.0,1.0,0.0
12.699999999999774,0.15621535312187634,0.14989501120843265,0.15621535312187634,0.019030481416849165,0.9721751017758212,0.9991529172546438,49.95764586273219,1.0387848800107295,116.36453083445087,1.0506389285664992,0.7574727627846798,109.41886341522434,0.3655836949620154,0.02406174113391523,7.347685643106695,7.347685643106695,20683.492000000002,6.926513620330148,13.0,0.0,-0.2591039905213626,20696.46810136691,1.0,1.0,1.0,0.0
12.709999999999773,0.1562217885065154,0.1498952517225865,0.1562217885065154,0.019028319039347822,0.9722155781453243,0.9991521353173368,49.95760676586684,1.0388000996591524,116.21005396095048,1.0506530800306741,0.7574911541879121,109.26545134268406,0.36559548759216143,0.024065733504164896,7.347989673259801,7.347989673259801,20680.83,6.928020103928959,13.0,0.0,-0.26005704320840656,20693.784450463754,1.0,1.0,1.0,0.0
12.719999999999773,0.15622809583551645,0.14989548290775237,0.15622809583551645,0.019026343756351056,0.9722559883889412,0.9991513736624048,49.95756868312024,1.0388159284971643,116.05543958715268,1.0506679160505767,0.7575085981218251,109.11182843803574,0.36560782815685794,0.024069494712751528,7.3482916000518115,7.3482916000518115,20678.170000000002,6.9295270144145915,13.0,0.0,-0.2609370908196152,20691.117649407028,1.0,1.0,1.0,0.0
12.729999999999773,0.15623427252031047,0.14989574721037108,0.15623427252031047,0.019024563282041794,0.9722964115080436,0.9991506309987175,49.95753154993587,1.038832288432155,115.90069030896869,1.0506833634370145,0.7575251436148797,108.95799440598906,0.3656206314314494,0.024073016882801605,7.348591786806129,7.348591786806129,20675.518,6.931037339994813,13.0,0.0,-0.2617445876570534,20688.447804726628,1.0,1.0,1.0,0.0
12.739999999999773,0.15624032592087744,0.14989601460857635,0.15624032592087744,0.019022984014420888,0.9723369096412631,0.9991499061413955,49.95749530706978,1.038849097408701,115.7458093781684,1.050699344813624,0.7575408893574737,108.80395052060372,0.365633800273219,0.024076296505487545,7.3488905995272455,7.3488905995272455,20672.87,6.93255150755644,13.0,0.0,-0.26248027505364874,20685.8070564662,1.0,1.0,1.0,0.0
12.749999999999773,0.15624625469683318,0.14989628409110164,0.15624625469683318,0.019021610392582846,0.9723775277816578,0.9991491980124685,49.95745990062343,1.0388662711002268,115.59079942881132,1.0507157793296698,0.7575558929928793,108.64969776316042,0.3656472453043478,0.024079329414801887,7.349188395302443,7.349188395302443,20670.226,6.934065675118067,13.0,0.0,-0.26314181474204523,20683.161057943904,1.0,1.0,1.0,0.0
12.759999999999772,0.15625205748878115,0.14989658367666514,0.15625205748878115,0.019020445189904485,0.9724182980167448,0.9991485056369729,49.95742528184864,1.038883723559133,115.43566306335313,1.0507325837393302,0.7575702122928618,108.49523768433754,0.36566087722176815,0.024082113121040208,7.349485509219344,7.349485509219344,20667.59,6.935581550226986,13.0,0.0,-0.263732503301354,20680.52731069016,1.0,1.0,1.0,0.0
12.769999999999772,0.15625773904248622,0.14989686888162074,0.15625773904248622,0.019019489723372206,0.9724592373684613,0.9991478281446365,49.957391407231825,1.0389013673923084,115.28040332465193,1.0507496728858587,0.757583934409814,108.34057306980624,0.36567460108066097,0.024084648456754686,7.349782275962729,7.349782275962729,20664.956000000002,6.937102121090962,13.0,0.0,-0.2642505063602144,20677.913975837633,1.0,1.0,1.0,0.0
12.779999999999772,0.15626329273056125,0.14989718227461463,0.15626329273056125,0.019018743312614893,0.9725003524075658,0.9991471647655108,49.95735823827554,1.038919115645763,115.12502247171798,1.0507669606934338,0.7575970906838922,108.18570614258554,0.36568833498435244,0.02408693480294305,7.350079016957072,7.350079016957072,20662.33,6.938620557520819,13.0,0.0,-0.264695938410243,20675.290724487622,1.0,1.0,1.0,0.0
12.789999999999772,0.15626872256092422,0.14989750842177696,0.15626872256092422,0.019018204033008933,0.9725416408206914,0.9991465148276435,49.95732574138218,1.0389368814017603,114.96952352196922,1.0507843608907113,0.7576097625213467,108.0306408010732,0.3657019884865409,0.024088976011908764,7.350376035775269,7.350376035775269,20659.71,6.940142835932085,13.0,0.0,-0.2650702977980628,20672.69717808453,1.0,1.0,1.0,0.0
12.799999999999772,0.1562740275251436,0.14989783190090356,0.1562740275251436,0.019017868236753714,0.972583091515623,0.9991458777561374,49.95729388780687,1.038954579099188,114.81390919616088,1.0508017875404625,0.7576220053764825,107.87538104854546,0.365715478947623,0.02409077612984795,7.35067363364812,7.35067363364812,20657.094,6.9416663950038195,13.0,0.0,-0.26537323547623165,20670.103441497406,1.0,1.0,1.0,0.0
12.809999999999771,0.15627920306907203,0.14989818084562379,0.15627920306907203,0.019017730665633562,0.972624691152267,0.99914525306582,49.957262653291004,1.0389721255040987,114.6581819910568,1.0508191560990081,0.7576338551367292,107.71993108974922,0.36572873104542253,0.02409233972186121,7.350972082863426,7.350972082863426,20654.486,6.943189100301911,13.0,0.0,-0.26560503380294903,20667.514713120265,1.0,1.0,1.0,0.0
12.819999999999771,0.1562842514665193,0.14989852535613327,0.1562842514665193,0.01901778487602347,0.9726664247029428,0.9991446403585722,49.95723201792861,1.0389894396791488,114.50234492590921,1.0508363839476138,0.7576453779494616,107.564296379838,0.36574166668589325,0.024093674592262814,7.351271649616103,7.351271649616103,20651.882,6.944714793807762,13.0,0.0,-0.26576696446220655,20664.94710422815,1.0,1.0,1.0,0.0
12.829999999999771,0.1562891673236248,0.14989887909139937,0.1562891673236248,0.019018022852440898,0.9727082787422222,0.9991440393179082,49.95720196589541,1.0390064444067086,114.34640053570085,1.0508533911074163,0.7576565997102142,107.40848211985313,0.365754220297398,0.02409478776427469,7.351572581145209,7.351572581145209,20649.284,6.946240060426792,13.0,0.0,-0.26585891950811064,20662.374163518554,1.0,1.0,1.0,0.0
12.83999999999977,0.15629394922398587,0.14989925573546825,0.15629394922398587,0.01901843548800338,0.9727502449684765,0.9991434497023626,49.95717248511813,1.0390230663027655,114.1903516696492,1.0508701009832793,0.7576675618899733,107.2524943935567,0.3657663276528337,0.024095688529117525,7.3518751082013685,7.3518751082013685,20646.694,6.94776532704582,13.0,0.0,-0.265882401100758,20659.817616411936,1.0,1.0,1.0,0.0
12.84999999999977,0.15629859860142192,0.14989962543033364,0.15629859860142192,0.019019012630744344,0.9727923188353321,0.9991428713427797,49.957143567138985,1.0390392361425684,114.03420144291111,1.0508864406675453,0.7576783159379675,107.09634005276345,0.3657779272002569,0.024096388055156036,7.35217943835406,7.35217943835406,20644.108,6.949292728098964,13.0,0.0,-0.26583789387544643,20657.27296256366,1.0,1.0,1.0,0.0
12.85999999999977,0.1563031096100908,0.14990001641673203,0.1563031096100908,0.019019742853264757,0.9728345034053459,0.9991423041342384,49.95711520671192,1.0390548900834624,113.87795250927233,1.0509023416832897,0.7576888738658366,106.94002562792286,0.36578897094348833,0.024096896536718832,7.352485790962131,7.352485790962131,20641.53,6.950819275378461,13.0,0.0,-0.26572361196219074,20654.724751742804,1.0,1.0,1.0,0.0
12.86999999999977,0.15630748382820273,0.14990041338928803,0.15630748382820273,0.019020614051738244,0.9728768099022433,0.9991417480300939,49.957087401504694,1.0390699693282968,113.72160808316383,1.0509177404472827,0.7576992790795023,106.78355878004294,0.3657994098458953,0.024097227055708277,7.352794375096889,7.352794375096889,20638.958,6.952345395771137,13.0,0.0,-0.26554066891017286,20652.198644892032,1.0,1.0,1.0,0.0
12.87999999999977,0.1563117187782742,0.14990081558003637,0.1563117187782742,0.01902161318844141,0.9729192571602071,0.9991412030366673,49.95706015183337,1.039084420991186,113.56517115149009,1.050932578602527,0.7577095507598586,106.62694710089599,0.36580920562640185,0.024097392351220655,7.353105349797416,7.353105349797416,20636.392,6.953871943050634,13.0,0.0,-0.2652951500798221,20649.67134408088,1.0,1.0,1.0,0.0
12.88999999999977,0.15631581235422626,0.14990123676779643,0.15631581235422626,0.019022726557837776,0.9729618731944983,0.9991406692050354,49.95703346025177,1.0390981983599517,113.40864475853219,1.0509468035565772,0.7577197049735472,106.4701984963902,0.36581832664829994,0.024097405893350035,7.353418888984118,7.353418888984118,20633.834,6.955398490330131,13.0,0.0,-0.26498218501964904,20647.153627357562,1.0,1.0,1.0,0.0
12.89999999999977,0.15631976593589897,0.14990166169315666,0.15631976593589897,0.019023940013224844,0.9730046929059708,0.9991401466259067,49.95700733129533,1.039111260859503,113.25203223259594,1.0509603686615685,0.7577297697074303,106.31332146824936,0.3658267447606649,0.02409728260092978,7.3537351331246175,7.3537351331246175,20631.282,6.956923756949161,13.0,0.0,-0.26460463277345325,20644.648569118894,1.0,1.0,1.0,0.0
12.90999999999977,0.1563235772399992,0.14990208964044857,0.1563235772399992,0.019025238853769215,0.9730477575239306,0.9991396354225157,49.95698177112578,1.0391235746734306,113.09533667748568,1.0509732335250976,0.7577397502006245,106.15632433206517,0.36583444267997023,0.024097036781668232,7.354054222398542,7.354054222398542,20628.736,6.958450304228658,13.0,0.0,-0.264163427785669,20642.144445707258,1.0,1.0,1.0,0.0
12.919999999999769,0.1563272446338911,0.14990253444740628,0.1563272446338911,0.01902660811076656,0.9730911146886637,0.999139135742466,49.9569567871233,1.0391351128042308,112.93856125124822,1.0509853643553804,0.7577496496722056,105.9992155822735,0.3658414097566923,0.024096683153079616,7.354376277469187,7.354376277469187,20626.198,6.9599738633003945,13.0,0.0,-0.263658586549701,20639.648736008585,1.0,1.0,1.0,0.0
12.929999999999769,0.15633077018682615,0.14990298090390042,0.15633077018682615,0.01902803277494845,0.9731348147420764,0.9991386477527817,49.956932387639085,1.0391458548418888,112.78170938737665,1.0509967339477835,0.7577594841953134,105.8420041654201,0.36584763867573095,0.024096237541921795,7.354701415250677,7.354701415250677,20623.666,6.9614987030326,13.0,0.0,-0.2630897416051758,20637.165484065135,1.0,1.0,1.0,0.0
12.939999999999769,0.15633415247545218,0.14990344288949572,0.15633415247545218,0.01902949767694485,0.9731789091783996,0.999138171633112,49.956908581655604,1.0391557873968347,112.62478428129556,1.051007321805431,0.757769247947216,105.68469869361284,0.3658531326942261,0.024095714818731302,7.355029740926182,7.355029740926182,20621.142,6.96302012767022,13.0,0.0,-0.2624599083842128,20634.68248782634,1.0,1.0,1.0,0.0
12.949999999999768,0.15633739401744426,0.14990390522976238,0.15633739401744426,0.01903098784498143,0.9732234484212084,0.9991377075694798,49.95688537847399,1.0391649036955288,112.46778939499058,1.0510171141690783,0.7577789492179136,105.52730814677919,0.36585789796666957,0.02409513079702326,7.355361405887029,7.355361405887029,20618.624,6.964543686741957,13.0,0.0,-0.2617973702116815,20632.2160212412,1.0,1.0,1.0,0.0
12.959999999999768,0.1563404939852006,0.1499043818484358,0.1563404939852006,0.01903248839727369,0.9732684803562285,0.9991372557479749,49.95686278739874,1.0391732038837642,112.3107279402591,1.0510261040127578,0.7577885753239495,105.36984107453378,0.3658619507230414,0.024094500129062363,7.355696456616548,7.355696456616548,20616.114,6.966062123171816,13.0,0.0,-0.2610488251145278,20629.74705729657,1.0,1.0,1.0,0.0
12.969999999999768,0.15634345559338236,0.1499048576090563,0.15634345559338236,0.01903398489428614,0.973314047925957,0.9991368163490545,49.95684081745272,1.0391806945018136,112.15360338080794,1.0510342909509895,0.757798128480891,105.21230629588113,0.36586530951916474,0.024093838197583144,7.35603510798408,7.35603510798408,20613.61,6.967582694035789,13.0,0.0,-0.26023311317686104,20627.295982461837,1.0,1.0,1.0,0.0
12.979999999999768,0.1563462787804766,0.14990534648155443,0.1563462787804766,0.01903546321929309,0.9733601883386374,0.9991363895418561,49.95681947709281,1.0391873886755312,111.9964189132251,1.0510416811172947,0.757807590639364,105.05471210165116,0.36586800234209926,0.024093159014521717,7.356377130640681,7.356377130640681,20611.114,6.969100276692001,13.0,0.0,-0.25935101737925925,20624.83423392976,1.0,1.0,1.0,0.0
12.989999999999768,0.15634896757590203,0.1499058333691691,0.15634896757590203,0.019036909916624635,0.9734069296515545,0.99913597547918,49.956798773959,1.0391933054866567,111.83917796744954,1.051048286960859,0.7578169593277574,104.89706695677289,0.36587005878667866,0.024092477121478353,7.356722770575109,7.356722770575109,20608.624,6.970617005574567,13.0,0.0,-0.2584275944411559,20622.39438097015,1.0,1.0,1.0,0.0
12.999999999999767,0.1563515227617419,0.14990634683896023,0.1563515227617419,0.019038312056998113,0.973454290743096,0.9991355742925488,49.95677871462744,1.039198470066743,111.681883686286,1.051054127021494,0.7578262124562302,104.73937870585814,0.3658715170956293,0.02409180549848797,7.357072021408498,7.357072021408498,20606.144,6.972129892475725,13.0,0.0,-0.2574401802377424,20619.951094201628,1.0,1.0,1.0,0.0
13.009999999999767,0.15635395237921673,0.1499068427370553,0.15635395237921673,0.01903965764087968,0.9735022785265304,0.9991351860894487,49.956759304472435,1.0392029125961566,111.52453965517071,1.0510592255005033,0.7578353594616194,104.58165561933278,0.365872412978382,0.024091158354321365,7.357424937372122,7.357424937372122,20603.668,6.973644060037353,13.0,0.0,-0.2563946542086224,20617.52737308239,1.0,1.0,1.0,0.0
13.019999999999767,0.1563562540558088,0.14990736422950415,0.1563562540558088,0.01904093512323187,0.9735508902075009,0.9991348109473023,49.956740547365115,1.039206669029264,111.36714864605439,1.0510636121371395,0.7578443560943825,104.42390453192347,0.36587279723061594,0.024090546237199854,7.357781566653778,7.357781566653778,20601.202,6.975153531843925,13.0,0.0,-0.25529241640726275,20615.091023128454,1.0,1.0,1.0,0.0
13.029999999999767,0.1563584369674716,0.14990788175016573,0.1563584369674716,0.01904213420424915,0.9736001126976952,0.9991344489105267,49.95672244552634,1.0392097795139321,111.20971413634246,1.051067321789969,0.7578532109250292,104.2661330418226,0.3658727129383186,0.024089981915896747,7.358141945066358,7.358141945066358,20598.742000000002,6.976663003650498,13.0,0.0,-0.25413479333321076,20612.681718192678,1.0,1.0,1.0,0.0
13.039999999999766,0.1563605028821135,0.14990842396703632,0.1563605028821135,0.019043245278416873,0.9736499223749387,0.9991340999885672,49.95670499942836,1.0392122888173243,111.05223899584132,1.0510703939383819,0.7578618941750934,104.10834756308729,0.36587221405996295,0.02408947517939011,7.358506106802892,7.358506106802892,20596.292,6.978170341022954,13.0,0.0,-0.25292038080066503,20610.2634821245,1.0,1.0,1.0,0.0
13.049999999999766,0.15636246101274662,0.149908961348371,0.15636246101274662,0.019044259941616414,0.9737002861393319,0.9991337641533914,49.95668820766957,1.0392142451299897,110.89472650185057,1.0510728722612817,0.7578704098240971,103.95055481082156,0.3658713499082595,0.024089036843128003,7.358874082160384,7.358874082160384,20593.848,6.97967340952718,13.0,0.0,-0.25165050934872535,20607.86628024322,1.0,1.0,1.0,0.0
13.059999999999766,0.15636431337477177,0.14990949348866686,0.15636431337477177,0.019045170576902002,0.9737511637294298,0.999133441336917,49.95667206684585,1.0392157003761162,110.73717931137229,1.0510748042391442,0.7578787252081711,103.79276027908215,0.365870179472861,0.024088674720763266,7.359245901530977,7.359245901530977,20591.41,6.981176051144584,13.0,0.0,-0.25032658911800976,20605.4621922646,1.0,1.0,1.0,0.0
13.069999999999766,0.15636606321341445,0.14991004912558814,0.15636606321341445,0.019045970703036274,0.9738025124699601,0.9991331314266687,49.95665657133343,1.03921670951928,110.57960001459917,1.051076240928714,0.7578868119792244,103.63496903914933,0.3658687625367322,0.024088395836506345,7.359621589367066,7.359621589367066,20588.982,6.982676131441047,13.0,0.0,-0.24894799183370325,20603.067024532713,1.0,1.0,1.0,0.0
13.079999999999766,0.15636772095089335,0.14991059877315138,0.15636772095089335,0.019046655191000694,0.9738542854295383,0.9991328342681383,49.95664171340691,1.039217329401756,110.42199157703914,1.0510772361302223,0.7578946754812675,103.47718636507788,0.3658671527525803,0.024088208021405714,7.360001166738897,7.360001166738897,20586.56,6.984172796642928,13.0,0.0,-0.24751580806653112,20600.68875273054,1.0,1.0,1.0,0.0
13.089999999999765,0.15636928963370564,0.14991115664527643,0.15636928963370564,0.01904721977948286,0.9739064344290077,0.9991325496636155,49.956627483180775,1.039217619032733,110.26435631325093,1.0510778459371632,0.7579022847545651,103.31941624239325,0.3658654119319439,0.024088115982890075,7.360384656044539,7.360384656044539,20584.146,6.98566732741069,13.0,0.0,-0.24603017343592332,20598.30346374508,1.0,1.0,1.0,0.0
13.099999999999765,0.1563707765535341,0.1499117369789304,0.1563707765535341,0.019047661464062483,0.9739589135762254,0.9991322773707277,49.95661386853639,1.0392176385977345,110.1066966731135,1.0510781283490858,0.757909628986391,103.1616625249338,0.3658635978557053,0.024088124447358715,7.36077207754375,7.36077207754375,20581.742000000002,6.987159296857515,13.0,0.0,-0.24449184311579422,20595.933109514015,1.0,1.0,1.0,0.0
13.109999999999765,0.15637219203414113,0.14991229575635423,0.15637219203414113,0.01904797844024574,0.9740116782065276,0.999132017105724,49.9566008552862,1.039217448725401,109.9490151812772,1.051078142481417,0.7579167122190414,103.00392884154061,0.3658617647090715,0.02408823785542457,7.361163450860841,7.361163450860841,20579.342,6.9886487049834,13.0,0.0,-0.24290051274034274,20593.57367443486,1.0,1.0,1.0,0.0
13.119999999999765,0.15637353602257711,0.1499128763786731,0.15637353602257711,0.019048169672475693,0.9740646909398385,0.9991317685406662,49.95658842703331,1.0392171109907773,109.7913134675167,1.0510779483918402,0.7579234886917788,102.84621719230657,0.3658599764742094,0.024088456722811933,7.361558794724993,7.361558794724993,20576.952,6.990134271127879,13.0,0.0,-0.24125789369852677,20591.20318597118,1.0,1.0,1.0,0.0
13.129999999999765,0.15637481992388733,0.14991346399064412,0.15637481992388733,0.019048235605434786,0.974117922243368,0.9991315313053611,49.95657656526806,1.0392166862020678,109.63359378959626,1.05107760648874,0.7579299687871249,102.68853017492226,0.36585828419929733,0.024088783564065977,7.361958122572587,7.361958122572587,20574.57,6.991618556611887,13.0,0.0,-0.23956399876383994,20588.859493730462,1.0,1.0,1.0,0.0
13.139999999999764,0.15637605068917526,0.14991405831727278,0.15637605068917526,0.019048177596334568,0.9741713490474437,0.9991313049916173,49.95656524958086,1.0392162344689122,109.47585795285221,1.0510771767779539,0.7579361426554426,102.53086940942018,0.3658567414093412,0.024089218634819914,7.362361445595566,7.362361445595566,20572.196,6.993099853888133,13.0,0.0,-0.23781763578594056,20586.5125475623,1.0,1.0,1.0,0.0
13.149999999999764,0.15637723529150377,0.14991464451967937,0.15637723529150377,0.01904799799896095,0.9742249577001003,0.9991310891534324,49.95655445767162,1.0392158146931598,109.31810759550706,1.0510767185564875,0.7579420020123391,102.37323598998921,0.3658553993488456,0.024089761209246663,7.362768788148614,7.362768788148614,20569.828,6.994576028522503,13.0,0.0,-0.23602217892058538,20584.17487021392,1.0,1.0,1.0,0.0
13.159999999999764,0.15637837750650024,0.14991525149768387,0.15637837750650024,0.019047700057669238,0.9742787461668476,0.9991308833078165,49.956544165390824,1.0392154843938466,109.1603439563659,1.0510762900786736,0.7579475248288773,102.21563014935865,0.3658543098978892,0.024090408711244474,7.363180154266123,7.363180154266123,20567.47,6.996050922496401,13.0,0.0,-0.2341763067568481,20581.837699672287,1.0,1.0,1.0,0.0
13.169999999999764,0.15637948820771203,0.1499158498581811,0.15637948820771203,0.01904728818786655,0.9743327218208692,0.9991306869393517,49.95653434696759,1.0392152985597591,109.00256861000031,1.051075947916935,0.7579527255025514,102.05805234546506,0.3658535145642016,0.02409115956549198,7.363595559744834,7.363595559744834,20565.118000000002,6.997522401375718,13.0,0.0,-0.23228084534479163,20579.519556723084,1.0,1.0,1.0,0.0
13.179999999999763,0.1563805706847991,0.14991646853136864,0.1563805706847991,0.01904676743356953,0.9743869017134802,0.9991304995027147,49.956524975135736,1.0392153100324797,108.84478244519909,1.0510757465725546,0.7579575841418034,101.90050179007848,0.36585305904853127,0.02409200928464258,7.364015041344767,7.364015041344767,20562.776,6.998990892047269,13.0,0.0,-0.2303365096580097,20577.1950378764,1.0,1.0,1.0,0.0
13.189999999999763,0.1563816353802228,0.149917078140791,0.1563816353802228,0.019046143867643518,0.9744413115378058,0.9991303204261168,49.956516021305845,1.039215568368486,108.68698668939588,1.0510757380562474,0.7579621180115816,101.7429779767657,0.36585297800443206,0.024092954547432547,7.36443868949175,7.36443868949175,20560.44,7.000455113850591,13.0,0.0,-0.2283274817459254,20574.893106765347,1.0,1.0,1.0,0.0
13.199999999999763,0.15638268514322612,0.1499176930626858,0.15638268514322612,0.019045424057869964,0.9744959854735417,0.9991301491143592,49.956507455717954,1.0392161202747425,108.52918188824157,1.0510759715524607,0.757966310477669,101.58547920478438,0.36585330970804264,0.024093989257372245,7.364866408265888,7.364866408265888,20558.112,7.001917628106621,13.0,0.0,-0.22630316354198685,20572.58095085778,1.0,1.0,1.0,0.0
13.209999999999763,0.15638372678468393,0.14991832769262012,0.15638372678468393,0.019044615381189508,0.9745509652416445,0.999129984951251,49.956499247562554,1.0392170088136525,108.37136870100574,1.0510764931862628,0.7579701669555977,101.4280037691247,0.3658540842072803,0.024095107739164394,7.365298281871885,7.365298281871885,20555.794,7.003375446607595,13.0,0.0,-0.22420960382937064,20570.286062518324,1.0,1.0,1.0,0.0
13.219999999999763,0.15638476982238503,0.14991895268139221,0.15638476982238503,0.019043725887735567,0.9746062953781617,0.9991298273064354,49.95649136532177,1.0392182729084107,108.21354784877877,1.0510773454284206,0.7579737091997001,101.2705499025821,0.36585532412062666,0.024096304498356615,7.365734311986047,7.365734311986047,20553.482,7.0048315575612765,13.0,0.0,-0.22207425952909282,20568.001613067372,1.0,1.0,1.0,0.0
13.229999999999762,0.15638581619713204,0.1499195824493285,0.15638581619713204,0.01904276387635052,0.9746620237269907,0.9991296755372253,49.95648377686127,1.039219947841334,108.05571938370132,1.0510785670275837,0.7579769255764567,101.11311474609775,0.36585705512019673,0.02409757152327681,7.366174523885262,7.366174523885262,20551.178,7.006281692099435,13.0,0.0,-0.219892237977019,20565.712461516865,1.0,1.0,1.0,0.0
13.239999999999762,0.1563868717835183,0.1499202168460544,0.1563868717835183,0.019041738215597362,0.9747182005920696,0.9991295289914136,49.95647644957068,1.0392220645621286,107.89788348675448,1.0510801928804903,0.757979826731439,100.95569553673998,0.3658592942203146,0.024098901460410296,7.3666189308020815,7.3666189308020815,20548.882,7.007730119090301,13.0,0.0,-0.21766413783961383,20563.438193157046,1.0,1.0,1.0,0.0
13.249999999999762,0.15638794195530484,0.14992085573586633,0.15638794195530484,0.01904065812305121,0.9747748749757729,0.9991293870129038,49.956469350645186,1.0392246495858914,107.7400401872247,1.051082253672987,0.757982424355312,100.79828921186565,0.3658620540133498,0.024100286491260024,7.367067558403995,7.367067558403995,20546.594,7.009174704099758,13.0,0.0,-0.2153905649900685,20561.169282478226,1.0,1.0,1.0,0.0
13.259999999999762,0.1563890316420732,0.14992149899830176,0.1563890316420732,0.019039533060875073,0.9748320928895252,0.9991292489456346,49.95646244728173,1.0392277248910335,107.58218937070147,1.0510847757314608,0.7579847314679933,100.64089245730918,0.3658653426206298,0.024101718454938206,7.36752043112862,7.36752043112862,20544.314000000002,7.0106171546751,13.0,0.0,-0.21307377324882493,20558.907671136953,1.0,1.0,1.0,0.0
13.269999999999762,0.15639014534687815,0.1499221465286529,0.15639014534687815,0.019038372647343718,0.9748898958082409,0.9991291141375055,49.956455706875275,1.0392313078517394,107.42433078756048,1.0510877809145356,0.7579867625006357,100.48350174858645,0.3658691636983239,0.02410318894267432,7.367977565467556,7.367977565467556,20542.042,7.012052348174448,13.0,0.0,-0.21071029673022984,20556.653003923904,1.0,1.0,1.0,0.0
13.279999999999761,0.15639128714950434,0.14992279823839982,0.15639128714950434,0.01903718657370636,0.9749483193152602,0.9991289819442501,49.956449097212506,1.039235411206809,107.26646406188415,1.051091286542617,0.7579885332854266,100.32611338997822,0.3658735164882855,0.02410468938228407,7.368438978392107,7.368438978392107,20539.778000000002,7.013488395447445,13.0,0.0,-0.2083035644414524,20554.405460880727,1.0,1.0,1.0,0.0
13.289999999999761,0.15639246070494012,0.1499234540555438,0.15639246070494012,0.01903598452322157,0.9750073920499368,0.9991288517332284,49.95644258666142,1.0392400430654887,107.10858870078872,1.051095305364685,0.7579900609968351,100.16872355302732,0.3658783959088368,0.02410621111875679,7.368904698824126,7.368904698824126,20537.522,7.014917612531269,13.0,0.0,-0.20585329514125422,20552.165416577416,1.0,1.0,1.0,0.0
13.299999999999761,0.15639366924100803,0.14992411392482516,0.15639366924100803,0.01903477609183249,0.9750671350739879,0.9991287228870948,49.95643614435474,1.0392452069501361,106.95070410412019,1.0510998455620681,0.7579913640629384,100.01132831477743,0.3658837926821972,0.02410774549259073,7.369374741421,7.369374741421,20535.274,7.016345122067802,13.0,0.0,-0.2033606673489268,20549.93236596873,1.0,1.0,1.0,0.0
13.30999999999976,0.1563949155568762,0.14992476320454196,0.1563949155568762,0.019033570710892744,0.9751275615365701,0.9991285948073209,49.95642974036604,1.0392509018749752,106.79280957447384,1.0511049107887265,0.7579924620558416,99.85392369563505,0.36588969349580747,0.02410928391609594,7.369849134951616,7.369849134951616,20533.032,7.017767508962457,13.0,0.0,-0.20082558024887281,20547.706823771237,1.0,1.0,1.0,0.0
13.31999999999976,0.1563961988586282,0.14992543107796993,0.1563961988586282,0.01903237749118407,0.9751886783567824,0.9991284669160656,49.95642334580328,1.0392571227425131,106.63490409649008,1.051110500377237,0.7579933601988075,99.6965053559689,0.365896084502211,0.024110817066526916,7.370327894818782,7.370327894818782,20530.8,7.019187761422997,13.0,0.0,-0.19824802921636792,20545.48229616319,1.0,1.0,1.0,0.0
13.32999999999976,0.15639752511882413,0.1499260883319603,0.15639752511882413,0.01903120547727842,0.9752504843434859,0.9991283386612566,49.95641693306283,1.0392638597747763,106.47698708484204,1.051116609258257,0.7579940994051811,99.53906970741691,0.36590294086916103,0.024112337778112353,7.370811044809627,7.370811044809627,20528.574,7.020604171902129,13.0,0.0,-0.19562945873881588,20543.277163246374,1.0,1.0,1.0,0.0
13.33999999999976,0.15639889240788926,0.14992676418948025,0.15639889240788926,0.019030063092590702,0.9753129715633501,0.9991282095191026,49.95641047595513,1.039271099482409,106.31905737165039,1.0511232281420555,0.7579946851930853,99.38161245621139,0.36591024194364297,0.02411383714082069,7.371298613134181,7.371298613134181,20526.358,7.022014605965736,13.0,0.0,-0.19297133959913668,20541.06555604122,1.0,1.0,1.0,0.0
13.34999999999976,0.15640030569967853,0.14992742946325235,0.15640030569967853,0.019028958541532824,0.9753761260236967,0.9991280789970121,49.9564039498506,1.0392788241094253,106.1611142426988,1.051130343675316,0.7579951590337205,99.22413014463926,0.36591795654042697,0.024115308592696814,7.371790616641603,7.371790616641603,20524.148,7.023425466916167,13.0,0.0,-0.19027270736258697,20538.875046422425,1.0,1.0,1.0,0.0
13.35999999999976,0.1564017621401625,0.14992809880297403,0.1564017621401625,0.01902789928655004,0.9754399294811427,0.9991279466356278,49.95639733178139,1.0392870126490477,106.00315642427536,1.0511379386818478,0.7579955269519696,99.06661867958607,0.36592605817900814,0.024116743967256493,7.372287086539931,7.372287086539931,20521.946,7.0248282170169585,13.0,0.0,-0.1875340891355471,20536.678168014892,1.0,1.0,1.0,0.0
13.36999999999976,0.1564032626677477,0.14992877226685256,0.1564032626677477,0.019026892385205864,0.9755043620823808,0.9991278120097506,49.95639060048753,1.0392956406166318,105.84518288802546,1.051145992501208,0.7579958153848114,98.90907452614184,0.3659345137280613,0.024118136682184245,7.372788113774495,7.372788113774495,20519.752,7.026230540230927,13.0,0.0,-0.1847639465896319,20534.49884732694,1.0,1.0,1.0,0.0
13.37999999999976,0.15640480763407547,0.14992944992764687,0.15640480763407547,0.0190259443043911,0.9755694025474972,0.9991276747317561,49.9563837365878,1.039304680391888,105.68719257492012,1.0511544810852764,0.7579960499093474,98.75149430627982,0.3659432880071234,0.02411948059438943,7.373293866481179,7.373293866481179,20517.566,7.0276285945766634,13.0,0.0,-0.1819642073743628,20532.328879601788,1.0,1.0,1.0,0.0
13.389999999999759,0.15640639691063535,0.14993011725576172,0.15640639691063535,0.019025060861560174,0.9756350307127776,0.999127534453002,49.9563767226501,1.039314101537973,105.52918440708599,1.0511633772875366,0.7579962554851991,98.59387483659019,0.36595234407382604,0.02412077008854593,7.373804485601502,7.373804485601502,20515.386000000002,7.029020672506876,13.0,0.0,-0.17913051852364306,20530.16845219717,1.0,1.0,1.0,0.0
13.399999999999759,0.15640802678305404,0.14993080358254618,0.15640802678305404,0.01902424710757341,0.9757012313534201,0.9991273908634838,49.95636954317419,1.0393238714128648,105.3711570678765,1.051172651301173,0.7579964411089876,98.43621281428555,0.36596164684875654,0.024121999247514254,7.374320062346502,7.374320062346502,20513.216,7.030413177323914,13.0,0.0,-0.17625772547911958,20528.009962893135,1.0,1.0,1.0,0.0
13.409999999999759,0.15640970036193105,0.149931479786963,0.15640970036193105,0.019023507627824347,0.9757679935966772,0.9991272436946038,49.95636218473019,1.0393339547903047,105.21310975055921,1.0511822707893022,0.7579966499843116,98.27850591431105,0.36597115276330644,0.024123164711338678,7.374840656837061,7.374840656837061,20511.052,7.0317975712913094,13.0,0.0,-0.1733459274004784,20525.871046861925,1.0,1.0,1.0,0.0
13.419999999999758,0.15641141293299324,0.14993216061133954,0.15641141293299324,0.01902284603630027,0.9758353126898008,0.9991270927192972,49.956354635964864,1.0393443149956643,105.05504114429796,1.0511922012547996,0.7579968884371836,98.1207513147107,0.3659808250262713,0.02412426173150686,7.37536630380012,7.37536630380012,20508.896,7.033181538371884,13.0,0.0,-0.1703965672968762,20523.725475754476,1.0,1.0,1.0,0.0
13.429999999999758,0.15641316363433103,0.14993284619404715,0.15641316363433103,0.019022265347232257,0.9759031918121567,0.9991269377510326,49.956346887551625,1.0393549137752451,104.89695023857301,1.0512024064922425,0.7579971819935909,97.96294687960248,0.36599062227825707,0.024125287341387823,7.375897036141998,7.375897036141998,20506.748,7.034561236584227,13.0,0.0,-0.1674105946881306,20521.595568924968,1.0,1.0,1.0,0.0
13.439999999999758,0.15641495110493364,0.14993352206134092,0.15641495110493364,0.019021767828967747,0.9759716405869089,0.999126778645308,49.956338932265396,1.0393657117139867,104.7388360455216,1.0512128487787613,0.7579975542090394,97.80509074319258,0.36600050320397676,0.02412623917940168,7.376432866244956,7.376432866244956,20504.606,7.035936239041513,13.0,0.0,-0.1643883968616577,20519.47078181504,1.0,1.0,1.0,0.0
13.449999999999758,0.15641677044397662,0.14993420299726876,0.15641677044397662,0.019021354904535204,0.9760406765635824,0.9991266152976748,49.95633076488374,1.0393766688929957,104.58069737851388,1.051223489368315,0.757998011610897,97.64718099076275,0.3660104301258501,0.02412711466105467,7.376973804849591,7.376973804849591,20502.472,7.037309107064687,13.0,0.0,-0.16133056152068737,20517.34723156455,1.0,1.0,1.0,0.0
13.459999999999757,0.15641862049243346,0.14993488917699566,0.15641862049243346,0.01902102740096177,0.9761103239921876,0.9991264476434475,49.956322382172374,1.0393877448202988,104.42253336806165,1.0512342887939865,0.7579985786668862,97.48921640421881,0.3660203619235834,0.024127912938182346,7.377519866120099,7.377519866120099,20500.346,7.038676852445983,13.0,0.0,-0.15823885670598356,20515.237104189753,1.0,1.0,1.0,0.0
13.469999999999757,0.15642049956936335,0.14993558078817018,0.15642049956936335,0.0190207854018514,0.9761806112970725,0.9991262756582254,49.95631378291127,1.0393988988599863,104.26434318359689,1.0512452070725036,0.7579992770252145,97.33119604988893,0.36603025857821636,0.024128633749956017,7.378071047856436,7.378071047856436,20498.228,7.040042463393162,13.0,0.0,-0.1551121875757595,20513.131831548977,1.0,1.0,1.0,0.0
13.479999999999757,0.15642240564319665,0.1499362634004694,0.15642240564319665,0.01902062824499899,0.9762515700539997,0.9991260993564743,49.95630496782372,1.039410090603289,104.1061260424791,1.0512562040739726,0.7580001260607487,97.17311929589715,0.36604008139463606,0.024129277474217933,7.378627356046935,7.378627356046935,20496.116,7.041404232358933,13.0,0.0,-0.15195231966005363,20511.033831091943,1.0,1.0,1.0,0.0
13.489999999999757,0.15642433326269103,0.14993695185485298,0.15642433326269103,0.019020554465479858,0.976323235318719,0.9991259187884303,49.956295939421516,1.0394212805006828,103.94788098628102,1.0512672400105962,0.7580011277259235,97.01498547427458,0.3660497965518652,0.024129844248577368,7.37918879063299,7.37918879063299,20494.012,7.04276258623012,13.0,0.0,-0.14875979437397135,20508.936898607906,1.0,1.0,1.0,0.0
13.499999999999757,0.1564262808341282,0.14993764637809096,0.1564262808341282,0.019020562074860806,0.9763956434860472,0.9991257340387436,49.95628670193718,1.0394324297568893,103.7896073944269,1.0512782757179815,0.7580023015400981,96.85679461320106,0.36605936795947713,0.024130335898571425,7.379755352573565,7.379755352573565,20491.916,7.044116244346251,13.0,0.0,-0.14553559663728657,20506.85312340203,1.0,1.0,1.0,0.0
13.509999999999756,0.15642824635430802,0.1499383325752689,0.15642824635430802,0.0190206484378358,0.9764688291073613,0.9991255452260052,49.95627726130026,1.0394435007145169,103.63130470326075,1.0512892728263552,0.7580036638619241,96.69854701329146,0.3660687617336602,0.024130754764035724,7.380327042132014,7.380327042132014,20489.826,7.045469048688736,13.0,0.0,-0.14228042096039534,20504.774503155826,1.0,1.0,1.0,0.0
13.519999999999756,0.15643022441019083,0.14993902533317838,0.15643022441019083,0.019020810209277074,0.976542825161369,0.999125352498929,49.95626762494645,1.039454457453469,103.47297218091724,1.0513001942166016,0.7580052130890419,96.54024291349246,0.36607794965676566,0.024131102847380556,7.380903865876711,7.380903865876711,20487.744,7.046815449728875,13.0,0.0,-0.13899504891854547,20502.69725194699,1.0,1.0,1.0,0.0
13.529999999999756,0.15643221348869235,0.14993971028215744,0.15643221348869235,0.01902104362246349,0.9766176611173739,0.9991251560343558,49.95625780171779,1.039465265642259,103.31460943957133,1.0513110042640288,0.7580069648390492,96.38188322009137,0.36608690194964344,0.024131383742915,7.381486204565515,7.381486204565515,20485.668,7.048161423882192,13.0,0.0,-0.13560986431540736,20500.64266278589,1.0,1.0,1.0,0.0
13.539999999999756,0.156434208549737,0.14994038770095192,0.156434208549737,0.01902134429685807,0.9766933638491293,0.9991249560347434,49.95624780173717,1.0394758931529464,103.15621592131237,1.0513216690952374,0.7580089159252936,96.2234687359999,0.3660955949854532,0.02413160057206568,7.382073431291718,7.382073431291718,20483.598,7.049502275393629,13.0,0.0,-0.1323344359562563,20498.56871672466,1.0,1.0,1.0,0.0
13.549999999999756,0.15643620524122506,0.1499410871662251,0.15643620524122506,0.01902170743249092,0.9767699542757072,0.9991247527243342,49.95623763621671,1.039486310167789,102.99779117867723,1.0513321569314176,0.7580110645189357,96.06500055609374,0.3661040072895714,0.024131757066051827,7.382665881822683,7.382665881822683,20481.538,7.050840138697305,13.0,0.0,-0.1289400541709746,20496.514253950027,1.0,1.0,1.0,0.0
13.559999999999755,0.1564382060611284,0.14994176506615653,0.1564382060611284,0.019022128028731822,0.9768474443596785,0.9991245463497735,49.956227317488676,1.0394964887572193,102.83933533044676,1.051342437990414,0.7580134400066816,95.90648071445816,0.36611211316870185,0.024131859218851748,7.38326347866094,7.38326347866094,20479.482,7.052175867566866,13.0,0.0,-0.12554147292727927,20494.474074083744,1.0,1.0,1.0,0.0
13.569999999999755,0.15644020266711633,0.1499424510085301,0.15644020266711633,0.019022600352036356,0.9769258388864451,0.9991243371751756,49.95621685875878,1.0395064041704956,102.68084780861491,1.0513524848916767,0.7580160172709419,95.74791034708811,0.366119900983389,0.02413191044518616,7.383866228469229,7.383866228469229,20477.434,7.053506900681373,13.0,0.0,-0.12211659088991601,20492.42136209843,1.0,1.0,1.0,0.0
13.579999999999755,0.15644219486305327,0.1499431453356177,0.15644219486305327,0.019023118626363016,0.9770051360168736,0.9991241254783305,49.95620627391653,1.0395160340947895,102.52232866432502,1.0513622729124956,0.7580188082894872,95.58929158186291,0.3661273540723199,0.024131916652671195,7.38447412639888,7.38447412639888,20475.394,7.054836226248587,13.0,0.0,-0.11866666899729099,20490.389754721255,1.0,1.0,1.0,0.0
13.589999999999755,0.15644418195463555,0.14994383375628884,0.15644418195463555,0.019023676797495174,0.9770853242459191,0.9991239115508026,49.95619557754013,1.0395253589334164,102.36377799560093,1.0513717798509623,0.7580218205195093,95.4306266719648,0.3661344592961539,0.024131883854252856,7.385087177520373,7.385087177520373,20473.36,7.056162136721214,13.0,0.0,-0.11519224805773688,20488.361654533106,1.0,1.0,1.0,0.0
13.599999999999755,0.15644615984917062,0.14994451663644143,0.15644615984917062,0.01902426847685373,0.9771663850535036,0.9991236956931847,49.956184784659236,1.0395343622440016,102.20519571933585,1.0513809863301078,0.7580250426980274,95.2719176608585,0.36614121023276436,0.024131817341394052,7.38570538283661,7.38570538283661,20471.332000000002,7.057485058986082,13.0,0.0,-0.11169412862503625,20486.334903380015,1.0,1.0,1.0,0.0
13.609999999999754,0.1564481252429709,0.14994519435535497,0.1564481252429709,0.01902488716748426,0.9772482950068136,0.9991234782109358,49.956173910546795,1.0395430306942246,102.04658184917608,1.0513898760069504,0.7580284649993686,95.11316676237306,0.36614760301601623,0.024131722727958216,7.386328742878052,7.386328742878052,20469.31,7.058804993043187,13.0,0.0,-0.10817317494876963,20484.315523156176,1.0,1.0,1.0,0.0
13.619999999999754,0.15645007542387182,0.14994588195733452,0.15645007542387182,0.019025526335275197,0.9773310263521571,0.9991232594118715,49.956162970593574,1.0395513540521175,101.88793648545841,1.0513984355903172,0.7580320781405138,94.95437631626699,0.36615363643578347,0.024131605819026,7.386957259159072,7.386957259159072,20467.296000000002,7.06012193889253,13.0,0.0,-0.10463013949775307,20482.301575342066,1.0,1.0,1.0,0.0
13.629999999999754,0.15645201134380676,0.1499465651973344,0.15645201134380676,0.01902617953692111,0.9774145463712985,0.9991230396050945,49.956151980254724,1.0395593248851949,101.72926003765212,1.0514066547120913,0.7580358883448255,94.79554909933644,0.366159308649497,0.024131473416941697,7.387590933130428,7.387590933130428,20465.288,7.061435896534111,13.0,0.0,-0.10106629921379433,20480.299087486506,1.0,1.0,1.0,0.0
13.639999999999754,0.15645393034158817,0.14994725914617335,0.15645393034158817,0.019026840216369224,0.9774988192488636,0.999122819097993,49.95614095489965,1.0395669389634514,101.57055270795627,1.0514145259753769,0.758039882184093,94.63668756310192,0.36616462455245574,0.024131331315157854,7.388229765049873,7.388229765049873,20463.288,7.062748146628399,13.0,0.0,-0.0974815849417814,20478.296019569014,1.0,1.0,1.0,0.0
13.649999999999753,0.15645583360875887,0.14994793492106015,0.15645583360875887,0.019027501991136744,0.9775838074870583,0.9991225981936896,49.956129909684485,1.0395741948522907,101.41181500140526,1.0514220449485012,0.7580440626878442,94.47779456824175,0.3661695881434035,0.024131186278710092,7.388873754362567,7.388873754362567,20461.292,7.064057408514926,13.0,0.0,-0.09387751913920683,20476.306399220877,1.0,1.0,1.0,0.0
13.659999999999753,0.15645771564256994,0.1499486076118005,0.15645771564256994,0.019028158392211333,0.9776694753634677,0.9991223771868337,49.956118859341686,1.0395810945351183,101.25304697633658,1.051429210289467,0.7580483983814315,94.31887226604478,0.3661742132097733,0.024131043101428565,7.38952290227608,7.38952290227608,20459.302,7.065364109080513,13.0,0.0,-0.09025453968368785,20474.31030239205,1.0,1.0,1.0,0.0
13.669999999999753,0.15645957571377309,0.1499492923232848,0.15645957571377309,0.01902880331611655,0.9777557911221416,0.9991221563603389,49.956107818016946,1.0395876427988469,101.09424902974744,1.0514360237532223,0.7580528787497177,94.15992322392611,0.3661785115991924,0.024130907635608653,7.390177208055085,7.390177208055085,20457.32,7.066666967664695,13.0,0.0,-0.08661358689952649,20472.32768274467,1.0,1.0,1.0,0.0
13.679999999999753,0.15646141653807993,0.14994997485236386,0.15646141653807993,0.01902943100531935,0.9778427246639444,0.9991219359864679,49.9560967993234,1.0395938468785235,100.93542183171853,1.0514424897870054,0.7580575081410645,94.00095030863415,0.36618249410886405,0.024130786411675036,7.390836664497267,7.390836664497267,20455.344,7.067969826248874,13.0,0.0,-0.0829556393450286,20470.354384597184,1.0,1.0,1.0,0.0
13.689999999999753,0.15646323708445856,0.14995065566042906,0.15646323708445856,0.019030035816766946,0.9779302492654665,0.9991217163243703,49.95608581621852,1.0395997167675435,100.77656580962683,1.0514486154768232,0.7580622710704403,93.84195593836539,0.3661861777105293,0.024130684686728014,7.391501276941627,7.391501276941627,20453.374,7.069268415964824,13.0,0.0,-0.07928135405891983,20468.380867289907,1.0,1.0,1.0,0.0
