t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
13.699999999999752,0.15646503690619215,0.14995132055194046,0.15646503690619215,0.019030612413617056,0.978018344125772,0.9991214976167079,49.956074880835395,1.0396052649993766,100.61768142738788,1.0514544105738342,0.7580671531683677,93.68294248290874,0.36618958111339595,0.024130607567584762,7.392171036917389,7.392171036917389,20451.408,7.070566151907125,13.0,0.0,-0.07559167084106637,20466.414645201417,1.0,1.0,1.0,0.0
13.709999999999752,0.15646681282791286,0.14995199932910702,0.15646681282791286,0.0190311557396407,0.9781069962934176,0.9991212800866757,49.95606400433378,1.0396105067430836,100.45876894438994,1.0514598874619538,0.758072125279189,93.52391188642154,0.3661927279605247,0.024130559031049617,7.392845947613316,7.392845947613316,20449.45,7.07186132652849,13.0,0.0,-0.07188725403544356,20464.448177417904,1.0,1.0,1.0,0.0
13.719999999999752,0.156468569272214,0.14995267781101285,0.156468569272214,0.019031661378850536,0.9781961985780274,0.9991210639385931,49.95605319692966,1.0396154588910602,100.2998291469674,1.0514650607886382,0.7580771936375937,93.3648667223777,0.3661956359496942,0.024130544702577993,7.393526002194684,7.393526002194684,20447.498,7.073153086055267,13.0,0.0,-0.0681691955778243,20462.499120379038,1.0,1.0,1.0,0.0
13.729999999999752,0.15647030665496892,0.14995334181701397,0.15647030665496892,0.01903212517169476,0.978285948461907,0.9991208493578024,49.95604246789012,1.0396201403670757,100.14086254548852,1.0514699471842492,0.7580823440164381,93.2058090198375,0.3661983283056073,0.024130568719200222,7.394211196905731,7.394211196905731,20445.55,7.07444527246887,13.0,0.0,-0.0644380680933545,20460.54764560147,1.0,1.0,1.0,0.0
13.739999999999752,0.15647202262783938,0.14995402117664627,0.15647202262783938,0.01903254329267842,0.9783762511806753,0.999120636506502,49.9560318253251,1.0396245721536026,99.98186942397402,1.0514745653689304,0.7580875476843927,93.04674033959645,0.36620083257554165,0.02413063402834287,7.39490153184258,7.39490153184258,20443.61,7.075733616901063,13.0,0.0,-0.06069480348073894,20458.59789092223,1.0,1.0,1.0,0.0
13.749999999999751,0.15647372238749177,0.14995468705114476,0.15647372238749177,0.01903291261700621,0.9784671168053509,0.9991204255249372,49.95602127624686,1.039628776346783,99.82285057304354,1.0514789357539218,0.7580928115267008,92.88766282731922,0.3662031697255609,0.024130745154460287,7.395596994904114,7.395596994904114,20441.674,7.077020253785964,13.0,0.0,-0.05694037014122851,20456.66547478165,1.0,1.0,1.0,0.0
13.759999999999751,0.15647540388218048,0.14995535461480888,0.15647540388218048,0.01903323025067215,0.9785585599429267,0.9991202165304314,49.95601082652157,1.039632776721054,99.6638062560696,1.0514830802622188,0.7580981067330756,92.72857769997889,0.36620536892074773,0.02413090417916253,7.396297584020211,7.396297584020211,20439.744,7.078306036897219,13.0,0.0,-0.05317535486366519,20454.724812893735,1.0,1.0,1.0,0.0
13.76999999999975,0.1564770694594558,0.14995602437940897,0.1564770694594558,0.019033493926247928,0.9786505998818917,0.9991200096157954,49.95600048078977,1.0396365980156237,99.50473700037183,1.0514870222176271,0.7581034251568188,92.56948640546753,0.3662074555865412,0.024131113882644287,7.397003291255483,7.397003291255483,20437.82,7.079590966234829,13.0,0.0,-0.04940083563036414,20452.797700516283,1.0,1.0,1.0,0.0
13.77999999999975,0.15647872143624958,0.14995668218709257,0.15647872143624958,0.0190337018686609,0.9787432576831377,0.9991198048507484,49.95599024253742,1.039640265766239,99.34564330428654,1.0514907859624372,0.7581087582099958,92.41039018367707,0.3662094554834673,0.02413137653620606,7.397714115864368,7.397714115864368,20435.9,7.080871626704204,13.0,0.0,-0.0456195324829345,20450.874455921276,1.0,1.0,1.0,0.0
13.78999999999975,0.1564803589887373,0.14995735791236908,0.1564803589887373,0.01903385269789615,0.97883655670114,0.9991196022803591,49.955980114017954,1.0396438063769262,99.18652540182194,1.0514943967742514,0.7581140819063584,92.2512897297696,0.3662113977649533,0.02413169305598542,7.398430041608247,7.398430041608247,20433.988,7.082153567834053,13.0,0.0,-0.041828273629737706,20448.950471323085,1.0,1.0,1.0,0.0
13.79999999999975,0.15648198858366175,0.14995800805442458,0.15648198858366175,0.019033945754202253,0.9789305191083933,0.9991194019271459,49.95597009635729,1.0396472461820758,99.02738400002686,1.051497880458628,0.758119407534922,92.09218627203312,0.36621330401030305,0.02413206584809865,7.3991510640439255,7.3991510640439255,20432.078,7.083432093869314,13.0,0.0,-0.038030776227734105,20447.044326523766,1.0,1.0,1.0,0.0
13.80999999999975,0.15648360605296102,0.1499586771827245,0.15648360605296102,0.01903398052483952,0.9790251669481165,0.9991192037895645,49.955960189478226,1.0396506123033427,98.86821901640519,1.051501263299821,0.7581246951237657,91.93307972942331,0.3662152063144255,0.02413249394010753,7.399877171455471,7.399877171455471,20430.176,7.084710619904576,13.0,0.0,-0.03422662963257044,20445.12372660659,1.0,1.0,1.0,0.0
13.81999999999975,0.15648521868887663,0.1499593218016287,0.15648521868887663,0.019033957351639284,0.979120519948299,0.999119007843306,49.9559503921653,1.0396539312283546,98.70903111465275,1.051504571762936,0.7581299603725044,91.77397096172314,0.3662171246162379,0.0241329789841098,7.400608352485035,7.400608352485035,20428.276,7.085987438392545,13.0,0.0,-0.03041755119269389,20443.228765552267,1.0,1.0,1.0,0.0
13.82999999999975,0.1564868228994219,0.1499599865033234,0.1564868228994219,0.019033876709480833,0.9792165950173163,0.999118814041769,49.955940702088455,1.039657229738025,98.54982015504554,1.0515078322906817,0.7581351668814003,91.61485949962612,0.3662190891113575,0.024133519196004143,7.401344596177659,7.401344596177659,20426.384000000002,7.0872642568805135,13.0,0.0,-0.02660374234183175,20441.317471481503,1.0,1.0,1.0,0.0
13.83999999999975,0.15648842639761468,0.14996064248237118,0.15648842639761468,0.01903373988766395,0.979313404533636,0.9991186223176114,49.95593111588057,1.0396605335166522,98.39058673292944,1.051511071027074,0.7581403334944524,91.45574581119537,0.36622111755229414,0.024134115413165368,7.402085888925793,7.402085888925793,20424.496,7.088538514047546,13.0,0.0,-0.022787292946611144,20439.431818869652,1.0,1.0,1.0,0.0
13.84999999999975,0.1564900290778935,0.14996129030085087,0.1564900290778935,0.019033548341280324,0.9794109547778831,0.9991184325849569,49.95592162924785,1.0396638678235013,98.23133086311114,1.0515143135085245,0.7581454421349924,91.29662938102854,0.3662232343377557,0.0241347659394871,7.402832216680137,7.402832216680137,20422.612,7.089813198101397,13.0,0.0,-0.01896838266673638,20437.53582066525,1.0,1.0,1.0,0.0
13.859999999999749,0.15649163163555652,0.14996193052806303,0.15649163163555652,0.019033303959621814,0.9795092486197162,0.999118244737766,49.9559122368883,1.0396672571335173,98.07205254744369,1.051517584735937,0.7581504793737044,91.13750955928366,0.36622546187550625,0.024135468893262353,7.403583566428739,7.403583566428739,20420.732,7.091086601494783,13.0,0.0,-0.015146518792731649,20435.647504924178,1.0,1.0,1.0,0.0
13.869999999999749,0.1564932352597664,0.14996257842904692,0.1564932352597664,0.019033009068779437,0.9796082847934492,0.9991180586516751,49.955902932583754,1.0396707248911308,97.91275176560072,1.0515209089232662,0.7581554351439777,90.97838553804587,0.36622782061293757,0.0241362221135321,7.404339920442694,7.404339920442694,20418.858,7.092359151114519,13.0,0.0,-0.011323989219543765,20433.762783824244,1.0,1.0,1.0,0.0
13.879999999999749,0.15649484464473157,0.14996323459135025,0.15649484464473157,0.01903266647675287,0.9797080560028113,0.9991178741873141,49.955893709365704,1.0396742930172118,97.7534287001817,1.051524309137908,0.7581603175030186,90.8192566922842,0.366230325694441,0.024137024032058578,7.40510126205877,7.40510126205877,20416.99,7.093632127621082,13.0,0.0,-0.007501214946181549,20431.887739648148,1.0,1.0,1.0,0.0
13.889999999999748,0.15649646382810953,0.14996387022624946,0.15649646382810953,0.019032279263537788,0.9798085481034823,0.9991176911931627,49.95588455965814,1.0396779818808668,97.59408345467902,1.0515278070290224,0.758165132662759,90.66012219093146,0.36623299100832685,0.02413787262184081,7.4058675745455975,7.4058675745455975,20415.124,7.094904250353997,13.0,0.0,-0.0036790899859801608,20430.01639741164,1.0,1.0,1.0,0.0
13.899999999999748,0.15649809003353482,0.14996451531146243,0.15649809003353482,0.01903185057008723,0.9799097444310356,0.9991175095039228,49.95587547519614,1.0396818107901233,97.43471559569474,1.0515314229969306,0.7581698551137995,90.50098034508981,0.366235835615789,0.024138763737123554,7.406638839186145,7.406638839186145,20413.264,7.096175946200089,13.0,0.0,0.0001417647181346107,20428.1387120585,1.0,1.0,1.0,0.0
13.909999999999748,0.15649972824719588,0.14996514106477982,0.15649972824719588,0.019031384067997915,0.9800116256331759,0.9991173289429583,49.95586644714792,1.0396857970380111,97.27532517690388,1.051535175982004,0.7581744981824531,90.34183010211554,0.3662388687745112,0.024139695071234583,7.407415034028104,7.407415034028104,20411.406,7.097447215159358,13.0,0.0,0.003959971669884089,20426.27863973463,1.0,1.0,1.0,0.0
13.919999999999748,0.15650137622368146,0.14996577748080214,0.15650137622368146,0.019030883450529296,0.9801141707431145,0.9991171493240568,49.95585746620284,1.0396899565413917,97.115911705345,1.0515390833326683,0.7581790416872579,90.18266953766911,0.36624210502095994,0.024140662114072522,7.408196149368023,7.408196149368023,20409.554,7.0987193378922715,13.0,0.0,0.0077726885999974205,20424.408661076155,1.0,1.0,1.0,0.0
13.929999999999747,0.15650303924310457,0.14996641047912365,0.15650303924310457,0.019030352854783227,0.9802173575335944,0.9991169704537936,49.95584852268968,1.0396943029537429,96.95647516886068,1.0515431606433143,0.7581835032812831,90.02349737828834,0.3662455491436248,0.024141662211684147,7.408982155755274,7.408982155755274,20407.706000000002,7.099989753077894,13.0,0.0,0.011583839404600681,20422.555971468046,1.0,1.0,1.0,0.0
13.939999999999747,0.15650471838206437,0.14996704067665484,0.15650471838206437,0.01902979642513518,0.9803211622724458,0.9991167921347144,49.95583960673572,1.0396988480752682,96.79701523729373,1.051547421544486,0.7581878819053958,89.86431184550399,0.36624920792906623,0.024142691443291422,7.409773030551483,7.409773030551483,20405.862,7.101262729584454,13.0,0.0,0.01538939594706244,20420.699030463024,1.0,1.0,1.0,0.0
13.949999999999747,0.15650641489363348,0.1499676686942772,0.15650641489363348,0.019029218410000114,0.9804255624391237,0.9991166141656841,49.9558307082842,1.0397036017343364,96.63753155085179,1.0515518777834532,0.7581921788408805,89.70511110146222,0.3662530858791553,0.02414374585357451,7.410568753855891,7.410568753855891,20404.022,7.102533998543724,13.0,0.0,0.01918917879382529,20418.847917058418,1.0,1.0,1.0,0.0
13.959999999999747,0.15650813008549702,0.14996829515637186,0.15650813008549702,0.019028623139095625,0.9805305375451209,0.9991164363439152,49.95582181719576,1.039708571731381,96.47802371969838,1.0515565391539332,0.7581963971553575,89.54589325137316,0.36625718529018864,0.024144821438961676,7.411369295407718,7.411369295407718,20402.186,7.103806975050285,13.0,0.0,0.02298229234292807,20417.000305329,1.0,1.0,1.0,0.0
13.969999999999747,0.1565098652516337,0.14996892069038673,0.1565098652516337,0.019028014985453954,0.9806360698685433,0.9991162584669223,49.955812923346116,1.0397137638088736,96.31849132449994,1.051561413445978,0.7582005413764515,89.38665635476724,0.3662615063246998,0.02414591416519107,7.412174632898613,7.412174632898613,20400.354,7.1050786708963765,13.0,0.0,0.026768062044913363,20415.156532717792,1.0,1.0,1.0,0.0
13.979999999999746,0.15651162162892504,0.14996953122249296,0.15651162162892504,0.01902739832435415,0.9807421451320782,0.999116080334403,49.95580401672015,1.0397191816439575,96.15893391779072,1.0515665064175315,0.7582046172661612,89.2273984397741,0.36626604708644106,0.02414701999534772,7.412985390922855,7.412985390922855,20398.524,7.1063546356107,13.0,0.0,0.03063929474482653,20413.333473829476,1.0,1.0,1.0,0.0
13.989999999999746,0.15651339718055987,0.1499701567917293,0.15651339718055987,0.019026777411175068,0.9808487582716439,0.9991159017485605,49.95579508742802,1.0397248271460469,95.99935079363918,1.0515718219177945,0.7582086161774906,89.06811717579288,0.36627080703320225,0.02414813403430195,7.413800452597494,7.413800452597494,20396.7,7.107626758343615,13.0,0.0,0.03431532591185423,20411.474486753323,1.0,1.0,1.0,0.0
13.999999999999746,0.15651519700336733,0.1499707686234748,0.15651519700336733,0.019026156671509423,0.9809559054443362,0.9991157225177737,49.955786125888686,1.039730699768083,95.83974173215168,1.051577361707241,0.7582125654079245,88.90881096976125,0.36627577632274555,0.024149253399889097,7.414620362646159,7.414620362646159,20394.878,7.108904003718406,13.0,0.0,0.03810497584774492,20409.653164459716,1.0,1.0,1.0,0.0
14.009999999999746,0.15651701853678787,0.14997136735031075,0.15651701853678787,0.01902554017455925,0.9810635873216212,0.9991155424578219,49.95577712289109,1.039736797350912,95.68010597316227,1.0515831255263253,0.7582164566682147,88.74947748114955,0.3662809509347843,0.024150373257920226,7.415444964574735,7.415444964574735,20393.058,7.110178687772261,13.0,0.0,0.041853170328556316,20407.816460407834,1.0,1.0,1.0,0.0
14.019999999999746,0.15651886007751045,0.14997198302567344,0.15651886007751045,0.019024931903866237,0.9811718112589074,0.9991153613907021,49.955768069535104,1.0397431159895663,95.52044278638672,1.0515891113869094,0.7582202869846646,88.5901144678837,0.3662863243590729,0.024151489134239926,7.416274217766528,7.416274217766528,20391.244,7.111457213807523,13.0,0.0,0.04558982321507121,20405.98510031295,1.0,1.0,1.0,0.0
14.029999999999745,0.15652072679328163,0.14997258687264012,0.15652072679328163,0.019024335914407282,0.9812805867661464,0.9991151791495934,49.95575895747967,1.0397496494573721,95.36075192931126,1.0515953152882205,0.7582240879183789,88.43072045123002,0.36629188126810686,0.0241525985858708,7.417108111271673,7.417108111271673,20389.432,7.112736166729606,13.0,0.0,0.04930956688313557,20404.16826807671,1.0,1.0,1.0,0.0
14.039999999999745,0.15652261603602902,0.14997319424191397,0.15652261603602902,0.019023755795753754,0.9813899258285207,0.9991149955796345,49.955749778981726,1.039756390116256,95.20103262326356,1.0516017313490935,0.7582278544784018,88.27129324153067,0.36629761262041205,0.024153697277276537,7.417946597417079,7.417946597417079,20387.624,7.1140164003121615,13.0,0.0,0.05302064154009559,20402.340417101575,1.0,1.0,1.0,0.0
14.049999999999745,0.1565245291038112,0.14997379106468123,0.1565245291038112,0.019023195032105724,0.9814998434172834,0.9991148105377895,49.95574052688948,1.0397633285526293,95.04128435825308,1.0516083520274047,0.7582316017448139,88.11183112890376,0.3663035040097573,0.024154782189679726,7.418789644438021,7.418789644438021,20385.818,7.115297914555186,13.0,0.0,0.05671609206873794,20400.524474956757,1.0,1.0,1.0,0.0
14.059999999999745,0.15652646366662432,0.14997437798383223,0.15652646366662432,0.01902265676069616,0.9816103566173704,0.999114623893937,49.95573119469685,1.0397704540528665,94.88150637773907,1.051615168211111,0.7582353282248722,87.95233212307602,0.3663095434238911,0.02415584956222021,7.4196372175003225,7.4196372175003225,20384.014,7.116580709458678,13.0,0.0,0.0603967616554454,20398.70427901351,1.0,1.0,1.0,0.0
14.069999999999744,0.1565284179399797,0.14997497036093868,0.1565284179399797,0.019022143902157694,0.9817214848472169,0.9991144355306084,49.95572177653042,1.0397777546058913,94.72169796270946,1.0516221694269758,0.7582390358503257,87.7927943734247,0.36631571724228423,0.02415689602699138,7.420489279248202,7.420489279248202,20382.214,7.117867346343578,13.0,0.0,0.06406172201648057,20396.887773599814,1.0,1.0,1.0,0.0
14.079999999999744,0.15653039364676385,0.14997556884799843,0.15653039364676385,0.019021659228765003,0.9818332467152822,0.9991142453456655,49.955712267283275,1.0397852166948138,94.5618586602065,1.051629343770321,0.7582427443075405,87.63321650270714,0.3663220072061304,0.024157919440634827,7.421345793876995,7.421345793876995,20380.418,7.119153983228482,13.0,0.0,0.06771023461878435,20395.07904464272,1.0,1.0,1.0,0.0
14.089999999999744,0.15653239183267423,0.14997614466186224,0.15653239183267423,0.019021205169343303,0.981945657764864,0.9991140532542548,49.95570266271274,1.039792825553435,94.40198800365468,1.0516366779196908,0.7582464707615721,87.4735972143038,0.3663283947620144,0.0241589178086193,7.422206717661542,7.422206717661542,20378.622,7.120442754547496,13.0,0.0,0.07134148480111772,20393.27186727302,1.0,1.0,1.0,0.0
14.099999999999744,0.1565344066995949,0.14997672789277514,0.1565344066995949,0.01902078361468017,0.9820587331739169,0.9991138591860163,49.95569295930081,1.0398005659371146,94.24208505688391,1.0516441575894175,0.7582501997448965,87.31393463615255,0.366334867768639,0.024159887603768176,7.423072014797677,7.423072014797677,20376.83,7.121735794734745,13.0,0.0,0.07495487626087471,20391.4565641903,1.0,1.0,1.0,0.0
14.109999999999744,0.15653644022076027,0.14997731920151466,0.15653644022076027,0.019020396409605036,0.9821724859337279,0.9991136630861457,49.95568315430729,1.0398084214373469,94.08214944199564,1.05165176759457,0.7582539537088969,87.15422781172718,0.3663414057357197,0.024160827711152674,7.423941644502886,7.423941644502886,20375.042,7.123027981148347,13.0,0.0,0.07854920813059758,20389.656967260995,1.0,1.0,1.0,0.0
14.119999999999743,0.15653849351421445,0.1499778898059605,0.15653849351421445,0.01902004503380751,0.9822869231313465,0.9991134649185337,49.95567324592668,1.0398163748102207,93.9221807709462,1.0516594917239885,0.7582577514196943,86.99447586860607,0.3663479884884278,0.02416173712902398,7.424815558865112,7.424815558865112,20373.254,7.124325290203826,13.0,0.0,0.08212393622472933,20387.856899706683,1.0,1.0,1.0,0.0
14.129999999999743,0.1565405607619269,0.14997846981381704,0.1565405607619269,0.019019730399122952,0.9824020491950346,0.9991132646624444,49.95566323312222,1.0398244087741022,93.76217819060928,1.0516673132182877,0.758261578232579,86.83467737016683,0.3663546028304505,0.02416261332128254,7.425693723043824,7.425693723043824,20371.47,7.125624306806598,13.0,0.0,0.08567833724676946,20386.04884992793,1.0,1.0,1.0,0.0
14.139999999999743,0.15654264387288047,0.14997903044382258,0.15654264387288047,0.019019453348761154,0.9825178646891851,0.9991130623130798,49.955653115653995,1.0398325053404265,93.60214141160958,1.0516752148558162,0.7582654568630885,86.67483180697138,0.3663612277475895,0.024163456169580037,7.426576086178582,7.426576086178582,20369.686,7.126924604069839,13.0,0.0,0.08921155306044082,20384.256261692335,1.0,1.0,1.0,0.0
14.149999999999743,0.1565447374965184,0.14997960181516562,0.1565447374965184,0.01901921418463515,0.9826343663202356,0.9991128578812891,49.955642894064454,1.0398406467207963,93.44206967480478,1.0516831791022851,0.7582693749143278,86.51493807694541,0.36636784971974595,0.024164263894587864,7.427462605041973,7.427462605041973,20367.906,7.1282313046354275,13.0,0.0,0.09272285172020309,20382.45149315832,1.0,1.0,1.0,0.0
14.159999999999743,0.1565468438456083,0.14998015514703433,0.1565468438456083,0.019019013132907308,0.9827515462828783,0.9991126513937194,49.95563256968597,1.0398488146842877,93.28196278200876,1.0516911882121311,0.7582733563708415,86.35499599775648,0.3663744478381471,0.024165037090048323,7.428353236150043,7.428353236150043,20366.126,7.129537578314192,13.0,0.0,0.09621121802131653,20380.662535156425,1.0,1.0,1.0,0.0
14.169999999999742,0.1565489577797864,0.14998072056942136,0.1565489577797864,0.01901884987002316,0.9828693928246486,0.9991124428921693,49.95562214460846,1.0398569914779938,93.12182006359713,1.0516992243931795,0.7582773894510697,86.19500479170532,0.3663810090674261,0.024165774666507284,7.429247927213667,7.429247927213667,20364.350000000002,7.130848547748012,13.0,0.0,0.09967630653444379,20378.861117038636,1.0,1.0,1.0,0.0
14.179999999999742,0.15655108166916382,0.14998128403212954,0.15655108166916382,0.01901872399660566,0.9829878900120808,0.9991122324334238,49.955611621671196,1.0398651591885246,92.96164141024775,1.0517072699175223,0.7582814982964179,86.03496459785016,0.36638751332074815,0.024166477889321532,7.430146633325374,7.430146633325374,20362.576,7.132162078502769,13.0,0.0,0.10311697641796426,20377.075568153545,1.0,1.0,1.0,0.0
14.189999999999742,0.1565532136899215,0.1499818314815615,0.1565532136899215,0.019018634655416197,0.983107017133319,0.9991120200898063,49.95560100449031,1.0398733003754432,92.80142647364359,1.0517153071584606,0.7582856864191848,85.87487529761829,0.3663939453550851,0.024167147206724714,7.431049302668135,7.431049302668135,20360.802,7.133479878125759,13.0,0.0,0.1065327506691914,20375.283651122463,1.0,1.0,1.0,0.0
14.199999999999742,0.15655534906371535,0.1499823783278062,0.15655534906371535,0.019018580603266652,0.9832267526839914,0.9991118059453158,49.955590297265786,1.0398813984323814,92.64117472278404,1.0517233190228148,0.7582899423975998,85.7147365995019,0.366400293916677,0.024167782550730293,7.4319558872019735,7.4319558872019735,20359.03,7.134800665956511,13.0,0.0,0.1099229076388333,20373.489542518124,1.0,1.0,1.0,0.0
14.209999999999742,0.15655748722711788,0.1499829252523309,0.15655748722711788,0.019018560492517763,0.9833470742983277,0.9991115900953462,49.955579504767314,1.039889437261548,92.48088595314161,1.0517312890125565,0.7582942744975243,85.55454876080518,0.3664065444696071,0.024168385231966273,7.432866353252401,7.432866353252401,20357.260000000002,7.136126149542315,13.0,0.0,0.1132777701119269,20371.703920095686,1.0,1.0,1.0,0.0
14.219999999999741,0.15655962743968405,0.1499834729372786,0.15655962743968405,0.01901857272778229,0.9834679578954324,0.9991113726473674,49.95556863236837,1.0398974014585092,92.32055999774813,1.051739201186671,0.7582986894908329,85.39431215796593,0.36641268360530077,0.024168956749834,7.433780634723045,7.433780634723045,20355.492000000002,7.137453767562237,13.0,0.0,0.11661408992840133,20369.917208471343,1.0,1.0,1.0,0.0
14.229999999999741,0.1565617688911865,0.14998400732726755,0.1565617688911865,0.01901861545975625,0.9835893785625729,0.9991111537198112,49.955557685990556,1.0399052764446555,92.16019672840672,1.051747040292175,0.758303193067136,85.23402729468455,0.3664186990848026,0.02416949883012627,7.43469867844026,7.43469867844026,20353.724000000002,7.138786508224035,13.0,0.0,0.11991958378075461,20368.132385567686,1.0,1.0,1.0,0.0
14.23999999999974,0.1565639075599822,0.14998454383950718,0.1565639075599822,0.019018686520474292,0.9837113130106909,0.9991109334394374,49.95554667197187,1.0399130488677981,91.99979582363598,1.0517547920189398,0.7583077745091165,85.07369445558055,0.3664245832283264,0.024170012533918726,7.435620432235238,7.435620432235238,20351.958,7.140122663980419,13.0,0.0,0.12319640645491067,20366.343397808447,1.0,1.0,1.0,0.0
14.24999999999974,0.1565660435021288,0.149985068415051,0.1565660435021288,0.01901878369516268,0.9838337396911597,0.9991107119406186,49.95553559703093,1.0399207062659663,91.83935727949937,1.0517624430502686,0.7583124418866403,84.91331443830832,0.36643032553184995,0.02417050019842339,7.43654584171696,7.43654584171696,20350.192,7.14146522303915,13.0,0.0,0.12644213109364336,20364.56220833267,1.0,1.0,1.0,0.0
14.25999999999974,0.15656817332185932,0.14998559647204576,0.15656817332185932,0.019018904503982473,0.9839566393943012,0.9991104893641967,49.95552446820983,1.0399282375144854,91.6788808887088,1.0517699811388057,0.758317185665536,84.75288778150458,0.3664359203316338,0.024170963368644188,7.437474848135519,7.437474848135519,20348.428,7.142809062758349,13.0,0.0,0.12965927047894657,20362.774621554207,1.0,1.0,1.0,0.0
14.26999999999974,0.15657029757194926,0.1499861286894736,0.15657029757194926,0.01901904645304111,0.9840799952826931,0.9991102658565726,49.95551329282863,1.0399356324903368,91.51836675293664,1.05177739515149,0.7583220144197211,84.59241551076714,0.36644135933969096,0.024171404792844783,7.43840738668732,7.43840738668732,20346.666,7.144158878893075,13.0,0.0,0.132845018923257,20360.994574592714,1.0,1.0,1.0,0.0
14.27999999999974,0.15657241646994993,0.14998665100018946,0.15657241646994993,0.019019206897865782,0.9842037917186276,0.9991100415699107,49.955502078495535,1.0399428822255907,91.35781499577767,1.051784675007565,0.7583269341936263,84.4318987131825,0.36644663591400173,0.024171827258983144,7.439343401147272,7.439343401147272,20344.904,7.145513817669675,13.0,0.0,0.13599920409509123,20359.21439969987,1.0,1.0,1.0,0.0
14.28999999999974,0.15657452687035825,0.1499871640754433,0.15657452687035825,0.01901938297021709,0.9843280164071216,0.9991098166591746,49.95549083295873,1.0399499792798288,91.19722553228539,1.0517918119055618,0.7583319337369095,84.27133820062036,0.36645174832245186,0.024172232746829073,7.440282828924371,7.440282828924371,20343.142,7.146873025314508,13.0,0.0,0.13912118738357854,20357.429861801957,1.0,1.0,1.0,0.0
14.29999999999974,0.15657662641984232,0.1499876833312889,0.15657662641984232,0.01901957177420499,0.9844526615702158,0.9991095912797041,49.95547956398521,1.039956917649295,91.03659834816082,1.051798798470994,0.7583370045170388,84.11073490022191,0.3664566955944887,0.024172623492296243,7.4412256059079835,7.4412256059079835,20341.382,7.148236928714395,13.0,0.0,0.14221019926291786,20355.6469671527,1.0,1.0,1.0,0.0
14.30999999999974,0.15657871651623137,0.14998819468992605,0.15657871651623137,0.01901977050552848,0.9845777216543977,0.9991093655878903,49.955468279394516,1.0399636924447127,90.8759337229875,1.0518056285984978,0.7583421551458128,83.95009016424441,0.36646147432498877,0.024173002767972854,7.442171667083068,7.442171667083068,20339.622,7.149606808529805,13.0,0.0,0.14526549128055394,20353.869735425593,1.0,1.0,1.0,0.0
14.31999999999974,0.15658079491479807,0.14998869881542082,0.15658079491479807,0.019019976216796887,0.984703193323099,0.9991091397398053,49.955456986990264,1.0399703003013507,90.71523171122195,1.0518122974881554,0.758347375655348,83.78940501180537,0.36646608619194976,0.024173372872703457,7.443120948898379,7.443120948898379,20337.862,7.150981384100271,13.0,0.0,0.14828650739504412,20352.08624058175,1.0,1.0,1.0,0.0
14.329999999999739,0.15658286000590954,0.1499891963692256,0.15658286000590954,0.019020185989594898,0.9848290764095304,0.9991089138886985,49.95544569443492,1.0399767392791937,90.55449242323833,1.0518188017770256,0.7583526580871962,83.62868053525848,0.3664705337101974,0.024173736257240584,7.444073382592223,7.444073382592223,20336.102,7.152361082312612,13.0,0.0,0.15127253924021863,20350.304333107848,1.0,1.0,1.0,0.0
14.339999999999739,0.15658491063575578,0.1499897027624955,0.15658491063575578,0.019020396968828113,0.9849553729423766,0.9991086881841832,49.95543440920916,1.0399830088082205,90.39371601699102,1.0518251394956266,0.7583579956964325,83.46791787161821,0.3664748203063818,0.024174095435927117,7.445028900558797,7.445028900558797,20334.344,7.153745903166834,13.0,0.0,0.15422292881031047,20348.522107012217,1.0,1.0,1.0,0.0
14.349999999999739,0.15658694920402147,0.1499902039016778,0.15658694920402147,0.019020606459829878,0.985082084647086,0.9991084627728737,49.95542313864368,1.0399891093530633,90.2329029238376,1.051831309891288,0.7583633980365367,83.30711852904649,0.36647894700358286,0.024174453831530215,7.445987431485688,7.445987431485688,20332.586,7.15513840798387,13.0,0.0,0.15713691866107973,20346.745474023464,1.0,1.0,1.0,0.0
14.359999999999738,0.15658897433513644,0.14999068568526353,0.15658897433513644,0.019020811692715075,0.9852092127529669,0.9991082377970596,49.95541188985298,1.039995042799796,90.0720533313221,1.0518373134433578,0.75836885556279,83.14628363360322,0.36648291985596704,0.02417481378571761,7.446948908190166,7.446948908190166,20330.826,7.156533474121845,13.0,0.0,0.16001408307296133,20344.96260098318,1.0,1.0,1.0,0.0
14.369999999999738,0.15659098199690283,0.14999117827275893,0.15659098199690283,0.01902100991561212,0.9853367604249921,0.9991080133908327,49.95540066954163,1.0400008126125027,89.91116723273892,1.0518431521003861,0.7583743449114284,82.98541399419898,0.36648674897530154,0.024175176803553716,7.447913253217257,7.447913253217257,20329.068,7.157937077996282,13.0,0.0,0.16285411821145745,20343.17515701998,1.0,1.0,1.0,0.0
14.379999999999738,0.15659297580905776,0.14999166755866283,0.15659297580905776,0.019021198760792234,0.9854647294884259,0.9991077896814029,49.955389484070146,1.0400064230239563,89.75024516403317,1.051848829014461,0.7583798789008371,82.82451115898581,0.3664904377667695,0.02417554631950507,7.448880396758756,7.448880396758756,20327.31,7.159345804512597,13.0,0.0,0.1656556571653656,20341.39949091242,1.0,1.0,1.0,0.0
14.389999999999738,0.15659495532950107,0.14999215418849648,0.15659495532950107,0.01902137584915648,0.9855931186505856,0.9991075667895505,49.95537833947753,1.0400118794655129,89.58928739821727,1.0518543483712577,0.7583854500831346,82.66357623933342,0.36649399463899457,0.024175924537863068,7.449850261499389,7.449850261499389,20325.552,7.160761788104906,13.0,0.0,0.16841845017969517,20339.615340367272,1.0,1.0,1.0,0.0
14.399999999999737,0.15659692048684984,0.14999262404477848,0.15659692048684984,0.019021538939688897,0.9857219246823509,0.9991073448273265,49.955367241366325,1.040017188437157,89.4282942302732,1.051859715486422,0.7583910520805937,82.50261033499012,0.3664974286065783,0.024176313628294272,7.450822773344674,7.450822773344674,20323.792,7.162181186791799,13.0,0.0,0.17114189013457434,20337.83286694795,1.0,1.0,1.0,0.0
14.409999999999737,0.15659886827968392,0.14999310728681872,0.15659886827968392,0.019021685878119147,0.9858511434173457,0.9991071238960675,49.95535619480337,1.0400223576987317,89.26726573864381,1.051864936855444,0.7583966636634883,82.34161416952732,0.3665007525994771,0.02417671477473485,7.451797852031418,7.451797852031418,20322.034,7.1636108307624475,13.0,0.0,0.1738255078488783,20336.043884762526,1.0,1.0,1.0,0.0
14.419999999999737,0.15660080319022163,0.14999357502985225,0.15660080319022163,0.01902181494066594,0.9859807670553334,0.9991069040879063,49.955345204395314,1.0400273954533197,89.10620252474544,1.0518700198736877,0.7584022992443065,82.18058916199722,0.3665039726169314,0.02417713099572805,7.452775424394292,7.452775424394292,20320.274,7.165043462940856,13.0,0.0,0.17646841419199663,20334.26668022653,1.0,1.0,1.0,0.0
14.429999999999737,0.1566027223166633,0.14999404266831187,0.1566027223166633,0.01902192434963039,0.986110784559018,0.9991066854849914,49.955334274249566,1.0400323110508245,88.94510467594324,1.051874972784471,0.7584079371276373,82.01953591342193,0.3665071027335627,0.02417756311522422,7.453755405515905,7.453755405515905,20318.514,7.166485486629377,13.0,0.0,0.17907049861247681,20332.474852335297,1.0,1.0,1.0,0.0
14.439999999999737,0.15660462710613113,0.1499945108331125,0.15660462710613113,0.01902201266731189,0.986241182724528,0.9991064681579522,49.95532340789761,1.0400371144065592,88.78397256346344,1.0518798046998732,0.758413576158105,81.85845537653746,0.3665101532184516,0.02417801293082144,7.4547377211464125,7.4547377211464125,20316.754,7.167933486733419,13.0,0.0,0.1816308190288233,20330.690835222813,1.0,1.0,1.0,0.0
14.449999999999736,0.1566065189064565,0.1499949653847998,0.1566065189064565,0.01902207866057102,0.986371944574012,0.9991062521672777,49.95531260836388,1.0400418159681288,88.6228065500725,1.0518845253501559,0.7584192144367633,81.69734841749434,0.36651313476607444,0.024178482000757676,7.455722286037306,7.455722286037306,20314.992000000002,7.169390878347571,13.0,0.0,0.1841489810564943,20328.904241239925,1.0,1.0,1.0,0.0
14.459999999999736,0.15660839584591094,0.1499954364796398,0.15660839584591094,0.019022121205237566,0.9865030513137405,0.9991060375615768,49.95530187807884,1.0400464269226974,88.46160675548076,1.051889145134398,0.7584248342233679,81.53621547908858,0.3665160617002624,0.024178970791740258,7.456709023144185,7.456709023144185,20313.232,7.170849977509015,13.0,0.0,0.18662459191229055,20327.11140048138,1.0,1.0,1.0,0.0
14.469999999999736,0.15661026333902947,0.14999588043259712,0.15661026333902947,0.019022139618518934,0.9866344805764625,0.9991058243794037,49.95529121897018,1.0400509583862751,88.30037379953627,1.051893674844068,0.7584304528583726,81.37505766418693,0.3665189410603883,0.024179481538565268,7.457697838662879,7.457697838662879,20311.468,7.172319321954213,13.0,0.0,0.18905695372275205,20325.32977870838,1.0,1.0,1.0,0.0
14.479999999999736,0.15661211605881725,0.14999634216374994,0.15661211605881725,0.01902213308892804,0.9867662091153945,0.999105612647345,49.95528063236725,1.0400554223954592,88.13910753436637,1.0518981257446962,0.758436035673374,81.21387488393744,0.36652179092078796,0.024180013339957045,7.458688659512021,7.458688659512021,20309.706000000002,7.173797204135875,13.0,0.0,0.19144574328412647,20323.528141458755,1.0,1.0,1.0,0.0
14.489999999999736,0.15661396017956025,0.1499967779709724,0.15661396017956025,0.01902210139780728,0.9868982123955471,0.9991054023808285,49.95527011904142,1.040059830603208,87.97780858978854,1.0519025094045344,0.7584416035117999,81.0526681170877,0.36652461768704836,0.02418056819184759,7.4596813941585856,7.4596813941585856,20307.94,7.175281916506706,13.0,0.0,0.19379003511784296,20321.745813016823,1.0,1.0,1.0,0.0
14.499999999999735,0.15661579090271843,0.14999723277243146,0.15661579090271843,0.019022044204163032,0.9870304656844148,0.9991051935840104,49.95525967920052,1.0400641953320953,87.816476816395,1.0519068376141594,0.7584471242914477,80.89143712676726,0.3665274387512213,0.024181144879636206,7.46067595658837,7.46067595658837,20306.176,7.1767743128403545,13.0,0.0,0.1960898253562112,20319.941071004876,1.0,1.0,1.0,0.0
14.509999999999735,0.1566176147942423,0.14999766284741248,0.1566176147942423,0.019021961743538887,0.9871629437903001,0.999104986250656,49.9552493125328,1.040068528290681,87.65511283318986,1.0519111222277757,0.7584526209471797,80.73018273429642,0.3665302597448419,0.02418174506265656,7.461672254212993,7.461672254212993,20304.408,7.17827183181588,13.0,0.0,0.19834401730522097,20318.155741661394,1.0,1.0,1.0,0.0
14.519999999999735,0.15661942734968298,0.14999811311067762,0.15661942734968298,0.019021854107259574,0.987295622258808,0.9991047803641178,49.95523901820589,1.0400728416427012,87.49371647210197,1.0519153750971644,0.758458063166651,80.5689045411724,0.36653309717982413,0.024182367183774797,7.462670194171789,7.462670194171789,20302.642,7.179782157396098,13.0,0.0,0.2005525830260089,20316.347868680183,1.0,1.0,1.0,0.0
14.529999999999735,0.1566212353589959,0.14999853982143313,0.1566212353589959,0.01902172194092441,0.9874284771158456,0.9991045758983209,49.955228794916046,1.0400771467363585,87.33228832729408,1.0519196079264528,0.7584634754536892,80.40760320584522,0.36653595568958897,0.024183012562515732,7.463669684442013,7.463669684442013,20300.872,7.181296751844549,13.0,0.0,0.20271438433567543,20314.55952508791,1.0,1.0,1.0,0.0
14.539999999999734,0.15662303448201512,0.149998973110732,0.15662303448201512,0.0190215657237361,0.9875614860460377,0.999104372817847,49.955218640892355,1.0400814551856936,87.1708282006288,1.051923832218445,0.7584688289055115,80.24627816712695,0.3665388506726782,0.024183679307565313,7.464670618402118,7.464670618402118,20299.102,7.1828198840294615,13.0,0.0,0.20482943508360107,20312.748262584795,1.0,1.0,1.0,0.0
14.549999999999734,0.15662482842428166,0.14999939877275748,0.15662482842428166,0.01902138638438837,0.9876946295516894,0.9991041710775326,49.95520855387663,1.0400857778972872,87.00933641887272,1.0519280592725475,0.7584741337919771,80.0849295789755,0.36654178888031175,0.024184367523150826,7.465672892336595,7.465672892336595,20297.33,7.18435326149813,13.0,0.0,0.20689657836530345,20310.95032782689,1.0,1.0,1.0,0.0
14.559999999999734,0.1566266169981345,0.14999981737075183,0.1566266169981345,0.019021184909353325,0.9878278896484569,0.9991039706246181,49.955198531230906,1.0400901254396995,86.84781302499351,1.0519322999494687,0.7584793820833726,79.92355712027549,0.366544780269416,0.02418507607773577,7.466676394224384,7.466676394224384,20295.556,7.185894322929614,13.0,0.0,0.2089153645867304,20309.141495971493,1.0,1.0,1.0,0.0
14.569999999999734,0.15662840045661677,0.15000024424344244,0.15662840045661677,0.019020962463858794,0.9879612514201386,0.9991037713980403,49.95518856990201,1.0400945078815211,86.68625806251049,1.0519365647190788,0.7584845683212267,79.76216042533537,0.3665478336932984,0.024185803798491955,7.467680995497874,7.467680995497874,20293.782,7.187443922097559,13.0,0.0,0.21088466402131312,20307.331367488496,1.0,1.0,1.0,0.0
14.579999999999734,0.15663018253407665,0.1500006651588924,0.15663018253407665,0.019020720469099264,0.9880947009780039,0.9991035733309235,49.955178666546175,1.040098934402032,86.5246718035571,1.0519408634191456,0.7584897044572146,79.60073941722307,0.366550953604455,0.02418655031926081,7.468686553858973,7.468686553858973,20292.006,7.1889994976810305,13.0,0.0,0.21280315713586317,20305.52373227744,1.0,1.0,1.0,0.0
14.589999999999733,0.15663196306988655,0.15000106587208123,0.15663196306988655,0.019020460333257792,0.9882282256280025,0.9991033763510717,49.955168817553584,1.040103413645978,86.36305423292302,1.0519452052214642,0.7584947842374533,79.43929356585149,0.3665541475348453,0.024187314110092183,7.469692890834009,7.469692890834009,20290.226,7.190568733642841,13.0,0.0,0.21467155206482613,20303.705652079752,1.0,1.0,1.0,0.0
14.599999999999733,0.15663373911035866,0.15000147648541223,0.15663373911035866,0.01902018350851307,0.9883618163639072,0.9991031803788651,49.955159018943256,1.0401079538666307,86.20140510030107,1.0519495988378056,0.7584997883900709,79.2778219679391,0.3665574251614161,0.024188092753127,7.47069982311894,7.47069982311894,20288.446,7.192143092246529,13.0,0.0,0.2164826503214031,20301.879544223262,1.0,1.0,1.0,0.0
14.609999999999733,0.15663551522604208,0.15000189752756715,0.15663551522604208,0.019019891821387382,0.9884954645900983,0.9991029853303017,49.955149266515086,1.0401125621188052,86.03972466149217,1.0519540522396678,0.7585047346407664,79.11632442076179,0.3665607875730915,0.024188885747242705,7.471707134572733,7.471707134572733,20286.666,7.193726842360326,13.0,0.0,0.21823984371852267,20300.060460436645,1.0,1.0,1.0,0.0
14.619999999999733,0.15663729496961198,0.15000229994004996,0.15663729496961198,0.019019587123249887,0.9886291584773523,0.9991027911205993,49.95513955602996,1.0401172444245201,85.87801310807511,1.0519585723596891,0.7585096366249313,78.9548006038631,0.36656423572190566,0.024189692266216315,7.4727146834298654,7.4727146834298654,20284.882,7.1953216915315235,13.0,0.0,0.21994785874652137,20298.23680236099,1.0,1.0,1.0,0.0
14.629999999999733,0.1566390748223223,0.15000269901819116,0.1566390748223223,0.019019271075772372,0.9887628865227732,0.9991025976615066,49.95512988307533,1.040122006404425,85.7162701106978,1.0519631654014834,0.7585144744149452,78.79324943473549,0.36656777690319853,0.024190509532569383,7.473722404446704,7.473722404446704,20283.096,7.196925078439184,13.0,0.0,0.22161192617825226,20296.402109873412,1.0,1.0,1.0,0.0
14.639999999999732,0.1566408557427472,0.1500030952621475,0.1566408557427472,0.019018945561215538,0.9888966384500613,0.9991024048612076,49.95512024306038,1.0401268527221805,85.55449561824936,1.0519678368872991,0.7585192502750944,78.6316702256046,0.3665714130550459,0.024191335913560305,7.474730252199915,7.474730252199915,20281.308,7.198535295536015,13.0,0.0,0.22323019489711163,20294.574101924594,1.0,1.0,1.0,0.0
14.649999999999732,0.15664263861315308,0.15000348916369294,0.15664263861315308,0.019018612525732524,0.9890304035086911,0.9991022126269746,49.95511063134873,1.0401317871051887,85.39268956580453,1.0519725914465867,0.7585239668251109,78.47006224853355,0.3665751451638296,0.02419216969698312,7.4757381745683045,7.4757381745683045,20279.518,7.20016002678483,13.0,0.0,0.22479936316290833,20292.742243819568,1.0,1.0,1.0,0.0
14.659999999999732,0.1566444242685828,0.15000388120611996,0.1566444242685828,0.019018273936787147,0.9891641707139304,0.999102020866036,49.955101043301795,1.0401368123400685,85.2308518746603,1.0519774327921305,0.7585286271575924,78.3084247520829,0.36657897327647987,0.024193009142668653,7.476746137827819,7.476746137827819,20277.726,7.201788173128233,13.0,0.0,0.22631177439497413,20290.909332880827,1.0,1.0,1.0,0.0
14.669999999999732,0.15664621349970043,0.15000427186413937,0.15664621349970043,0.019017931757630516,0.9892979291816062,0.9991018294864203,49.955091474321016,1.0401419302749593,85.06898245282072,1.0519823637101733,0.7585332348351163,78.14675697112061,0.36658289652649734,0.02419385250891007,7.4777540634567075,7.4777540634567075,20275.932,7.203431687397268,13.0,0.0,0.22778124192030752,20289.073564447735,1.0,1.0,1.0,0.0
14.679999999999731,0.15664800704757187,0.1500046468061457,0.15664800704757187,0.019017587928550784,0.9894316682108147,0.99910163839777,49.9550819198885,1.0401471418290078,84.90708119581274,1.0519873860605724,0.7585377938475549,77.98505813416843,0.3665869131677755,0.02419469806956897,7.478761889310995,7.478761889310995,20274.134000000002,7.205081178081826,13.0,0.0,0.22919690781318197,20287.236142086756,1.0,1.0,1.0,0.0
14.689999999999731,0.15664980238992648,0.15000503608332924,0.15664980238992648,0.019017244268302803,0.9895653789932491,0.999101447510628,49.9550723755314,1.0401524472953467,84.74514775409519,1.051992500916937,0.758542292998223,77.82332712571342,0.3665910239660878,0.024195543235679143,7.47976952082812,7.47976952082812,20272.336,7.206743475371078,13.0,0.0,0.23056094546848432,20285.39002776956,1.0,1.0,1.0,0.0
14.699999999999731,0.15665160423080174,0.15000541054749422,0.15665160423080174,0.019016902790032063,0.9896990522756784,0.9991012567391394,49.95506283695697,1.0401578456397458,84.5831822803676,1.0519977083892633,0.7585467566545812,77.66156357865802,0.366595221429035,0.024196387425996776,7.480776912463005,7.480776912463005,20270.534,7.208412602849499,13.0,0.0,0.23187486092708126,20283.55491831325,1.0,1.0,1.0,0.0
14.70999999999973,0.1566534096255948,0.1500057854358141,0.1566534096255948,0.01901656519322652,0.9898326791448037,0.9991010660013403,49.955053300067014,1.0401633353310418,84.42118439595372,1.0520030076852356,0.7585511728656353,77.49976637291896,0.36659950497275234,0.024197228057881923,7.481783977357137,7.481783977357137,20268.73,7.2100945369326155,13.0,0.0,0.23313641022717504,20281.703253544172,1.0,1.0,1.0,0.0
14.71999999999973,0.1566552197660413,0.15000616117887336,0.1566552197660413,0.01901623323940365,0.9899662521429761,0.9991008752185697,49.95504376092848,1.0401689138913177,84.25915399600851,1.0520083972534657,0.7585555501450393,77.33793482090942,0.3666038691460273,0.024198063748759262,7.482790660837987,7.482790660837987,20266.924,7.211785862525838,13.0,0.0,0.23434616001290243,20279.858215936398,1.0,1.0,1.0,0.0
14.72999999999973,0.15665703553885857,0.15000652339386067,0.15665703553885857,0.01901590859895743,0.9900997636199721,0.9991006843176632,49.95503421588316,1.040174578003486,84.09709096172661,1.0520138746630436,0.7585598961099124,77.1760682406003,0.3666083080168289,0.02419889312170054,7.483796897597502,7.483796897597502,20265.114,7.213487433402817,13.0,0.0,0.23550375438404134,20278.0092974502,1.0,1.0,1.0,0.0
14.73999999999973,0.15665885441379046,0.15000688729504572,0.15665885441379046,0.019015592739910776,0.9902332074809672,0.999100493229881,49.95502466149405,1.0401803238668816,83.93499493014404,1.0520194367928493,0.7585642023073882,77.01416562927389,0.36661281853623795,0.02419971397015069,7.4848025894961525,7.4848025894961525,20263.302,7.215199249563553,13.0,0.0,0.23660731285414396,20276.151583783918,1.0,1.0,1.0,0.0
14.74999999999973,0.15666067778284828,0.15000725328597259,0.15666067778284828,0.019015287165449223,0.9903665783817307,0.9991003018917789,49.955015094588944,1.04018614682481,83.77286580993001,1.0520250798316617,0.7585684796457078,76.85222641480249,0.36661739310685476,0.02420052524887587,7.485807641893078,7.485807641893078,20261.488,7.216921311008043,13.0,0.0,0.2376565811317034,20274.297509660348,1.0,1.0,1.0,0.0
14.75999999999973,0.15666250661196188,0.15000760695266224,0.15666250661196188,0.019014993244934685,0.990499869908121,0.9991001102471287,49.955005512356436,1.040192041505691,83.6107034952388,1.0520307991863345,0.7585727374435459,76.69025004015137,0.3666220239336589,0.024201325923308117,7.486811955260885,7.486811955260885,20259.670000000002,7.218656179057226,13.0,0.0,0.2386522897497583,20272.438980683288,1.0,1.0,1.0,0.0
14.76999999999973,0.1566643383745176,0.15000796348635506,0.1566643383745176,0.019014712104197907,0.9906330761518062,0.9990999182455931,49.95499591227966,1.0401980022038408,83.44850763678944,1.0520365896981838,0.7585769684564264,76.52823563985983,0.36662670636993433,0.02420211414633993,7.487815430778148,7.487815430778148,20257.850000000002,7.220396169748287,13.0,0.0,0.2395936662093852,20270.57207681112,1.0,1.0,1.0,0.0
14.77999999999973,0.15666617441868372,0.15000832326347838,0.15666617441868372,0.01901444486958782,0.990766190947915,0.9990997258433583,49.954986292167916,1.0402040225261158,83.28627815877678,1.052042445665967,0.7585811844311309,76.36618279128454,0.36663143147242117,0.024202889251108087,7.488817955500411,7.488817955500411,20256.028000000002,7.222154943459565,13.0,0.0,0.2404803390354916,20268.70836966033,1.0,1.0,1.0,0.0
14.78999999999973,0.15666801563440158,0.15000867183880995,0.15666801563440158,0.019014192506024923,0.990899206044963,0.999099533004823,49.95497665024115,1.040210095547872,83.12401497336535,1.0520483607725342,0.7585853952218294,76.20409109789848,0.3666361903458427,0.024203650597799976,7.489819420647933,7.489819420647933,20254.202,7.2239179860390745,13.0,0.0,0.24131143158847415,20266.84012363449,1.0,1.0,1.0,0.0
14.799999999999729,0.15666985939761827,0.15000902438049196,0.15666985939761827,0.01901395571380687,0.9910321127474756,0.9990993397010494,49.954966985052465,1.040216214205103,82.96171775219628,1.0520543283158814,0.7585895938632753,76.04195986433221,0.3666409774838224,0.024204396747106005,7.490819654263168,7.490819654263168,20252.374,7.225695542770571,13.0,0.0,0.2420860384884747,20264.961456701687,1.0,1.0,1.0,0.0
14.809999999999729,0.1566717069482173,0.15000936642233045,0.1566717069482173,0.019013735178483225,0.9911649008985571,0.999099145910177,49.95495729550885,1.0402223709493215,82.79938644372169,1.0520603412433809,0.7585937921726053,75.8797888463719,0.3666457833166009,0.024205127450280133,7.491818562542403,7.491818562542403,20250.542,7.227480783464883,13.0,0.0,0.2428062021847855,20263.08722944112,1.0,1.0,1.0,0.0
14.819999999999729,0.1566735558515649,0.1500096983001511,0.1566735558515649,0.019013531331176625,0.9912975588994689,0.9990989516174099,49.954947580870495,1.0402285581960344,82.6370207538664,1.052066392218573,0.7585979843122924,75.71757748826428,0.3666506019072715,0.02420584159931382,7.492816040687874,7.492816040687874,20248.706000000002,7.229282245858474,13.0,0.0,0.24347157310452316,20261.202578237047,1.0,1.0,1.0,0.0
14.829999999999728,0.15667540424445583,0.15001003515858544,0.15667540424445583,0.019013344497913046,0.991430074907655,0.9990987568137429,49.954937840687144,1.0402347682815112,82.47462043039229,1.052072473796331,0.7586021671686158,75.55532533898256,0.36665542681614705,0.02420653836541524,7.493811977215843,7.493811977215843,20246.868000000002,7.231088830893942,13.0,0.0,0.24408069768664428,20259.315216171177,1.0,1.0,1.0,0.0
14.839999999999728,0.1566772538407359,0.15001037731892766,0.1566772538407359,0.019013174989465084,0.9915624347169003,0.9990985614977491,49.954928074887455,1.040240993194413,82.31218549101379,1.052078578305409,0.7586063549408739,75.39303237940369,0.3666602479465857,0.024207218022745294,7.49480624414255,7.49480624414255,20245.028000000002,7.2329124914023355,13.0,0.0,0.24463389311842113,20257.428690191486,1.0,1.0,1.0,0.0
