t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
14.849999999999728,0.15667910573083238,0.15001071027212126,0.15667910573083238,0.019013022924866486,0.9916946204585664,0.9990983656767329,49.95491828383665,1.040247224764816,82.14971593996876,1.0520846978052094,0.758610558858135,75.2306986187599,0.3666650558154132,0.024207880849732778,7.49579873566193,7.49579873566193,20243.184,7.2347438358735445,13.0,0.0,0.2451308998322088,20255.537867169936,1.0,1.0,1.0,0.0
14.859999999999728,0.1566809573919471,0.1500110343161551,0.1566809573919471,0.01901288813586484,0.991826612853122,0.9990981693646963,49.95490846823481,1.0402534550754055,81.98721154100133,1.05209082434152,0.7586147725582253,75.06832377130794,0.36666984484426407,0.024208526314696815,7.496789320697541,7.496789320697541,20241.336,7.236587133175802,13.0,0.0,0.24557166325629887,20253.63784891267,1.0,1.0,1.0,0.0
14.869999999999727,0.15668280689631672,0.15001136456278605,0.15668280689631672,0.01901277034720585,0.9919583925793329,0.999097972580819,49.95489862904095,1.0402596764117726,81.82467210198868,1.0520969501288575,0.7586189923085503,74.90590766003025,0.3666746092204016,0.024209154171915687,7.4977778797596315,7.4977778797596315,20239.486,7.2384415295354625,13.0,0.0,0.24595575930473668,20251.735166664046,1.0,1.0,1.0,0.0
14.879999999999727,0.15668465590639766,0.15001168646922508,0.15668465590639766,0.019012669280746176,0.9920899384281581,0.9990977753510125,49.95488876755063,1.040265880986283,81.66209770308149,1.0521030674318583,0.7586232315590902,74.74345053822441,0.36667933972959,0.02420976526798225,7.4987642825226395,7.4987642825226395,20237.632,7.240309586273459,13.0,0.0,0.24628301885352386,20249.833453356485,1.0,1.0,1.0,0.0
14.889999999999727,0.1566865022578926,0.15001200030327314,0.1566865022578926,0.019012584403701665,0.9922212278629075,0.9990975777073607,49.95487888536804,1.0402720614047227,81.4994881789494,1.0521091686483452,0.7586274850662293,74.58095233812449,0.3666840313707067,0.024210359540761946,7.49974840131276,7.49974840131276,20235.774,7.242188742068858,13.0,0.0,0.24655336353687812,20247.920862067895,1.0,1.0,1.0,0.0
14.899999999999727,0.1566883442720175,0.15001232115004082,0.1566883442720175,0.01901251508618761,0.9923522386846593,0.9990973796863625,49.954868984318125,1.040278210627349,81.33684340458326,1.0521152464949188,0.7586317495884982,74.4184130885084,0.3666886791545492,0.024210937169708888,7.500730099501393,7.500730099501393,20233.914,7.244077289374367,13.0,0.0,0.24676656586676182,20246.005126450083,1.0,1.0,1.0,0.0
14.909999999999727,0.15669018379913197,0.15001263443108687,0.15669018379913197,0.019012460703839586,0.9924829472948113,0.9990971813302912,49.954859066514565,1.0402843216950195,81.17416352430673,1.0521212938915192,0.7586360386679709,74.25583323980665,0.3666932748956161,0.024211499398391272,7.501709236444521,7.501709236444521,20232.05,7.2459803508318625,13.0,0.0,0.2469224526626528,20244.090204260745,1.0,1.0,1.0,0.0
14.919999999999726,0.15669201882436595,0.1500129552126387,0.15669201882436595,0.01901242039058322,0.9926133293338707,0.9990969826864731,49.95484913432365,1.0402903881927537,81.01144843444241,1.052127304044413,0.7586403468674188,74.09321291252782,0.3666978147979741,0.02421204653578438,7.5026856775695165,7.5026856775695165,20230.184,7.247894511346758,13.0,0.0,0.2470209104122181,20242.16433901377,1.0,1.0,1.0,0.0
14.929999999999726,0.15669385100957306,0.15001325405929597,0.15669385100957306,0.019012393284632115,0.9927433598384847,0.9990967838068804,49.95483919034402,1.0402964039167348,80.84869830363773,1.0521332704961028,0.7586446861412367,73.93055265871126,0.3667022918672679,0.024212579999898724,7.503659260438918,7.503659260438918,20228.312,7.249818063371763,13.0,0.0,0.24706148882532178,20240.240658706243,1.0,1.0,1.0,0.0
14.939999999999726,0.15669567501310988,0.1500135608466362,0.15669567501310988,0.019012378221880174,0.9928730152751104,0.9990965847459122,49.95482923729561,1.0403023636039983,80.68591282046697,1.052139187328543,0.7586490341667605,73.76785235303561,0.3667067068769589,0.024213099379859965,7.5046298507354825,7.5046298507354825,20226.438000000002,7.251758690869693,13.0,0.0,0.24704472481320935,20238.300226739022,1.0,1.0,1.0,0.0
14.949999999999726,0.1566974933085808,0.15001387578015585,0.1566974933085808,0.019012374236336754,0.9930022729229134,0.9990963855604567,49.95481927802283,1.040308262142885,80.5230922264831,1.0521450491363589,0.7586534059150153,73.6051126934603,0.3667110533032655,0.024213606435274655,7.505597297314131,7.505597297314131,20224.562,7.253705294783146,13.0,0.0,0.2469697383940106,20236.36837786721,1.0,1.0,1.0,0.0
14.959999999999726,0.1566993075346404,0.150014169381016,0.1566993075346404,0.0190123802552199,0.9931311080825351,0.9990961863122132,49.95480931561066,1.0403140947894538,80.3602367418548,1.0521508507959116,0.7586578120430895,73.4423343585109,0.36671532588248434,0.024214102776488697,7.506561419684422,7.506561419684422,20222.68,7.255669827943172,13.0,0.0,0.24683688328586365,20234.428293122077,1.0,1.0,1.0,0.0
14.969999999999725,0.1567011123890327,0.15001447149754835,0.1567011123890327,0.019012394912316176,0.9932594978833548,0.9990959870636643,49.95479935318322,1.0403198578453785,80.19734610491012,1.0521565878324712,0.7586622291589379,73.27951734713244,0.3667195271586592,0.02421458819417862,7.507522085668261,7.507522085668261,20220.796000000002,7.25764033751872,13.0,0.0,0.24664599911966612,20232.473732558865,1.0,1.0,1.0,0.0
14.979999999999725,0.1567029104158272,0.15001476745989603,0.1567029104158272,0.019012417066910047,0.9933874205888068,0.9990957878781113,49.954789393905564,1.0403255478493891,80.03442060523552,1.0521622563825066,0.7586666712651722,73.1166624712973,0.366723652409247,0.024215064630815235,7.50847911703386,7.50847911703386,20218.908,7.25962877634084,13.0,0.0,0.2463964587540712,20230.526975740962,1.0,1.0,1.0,0.0
14.989999999999725,0.1567047001231761,0.15001505742052537,0.1567047001231761,0.019012445422301787,0.9935148541456921,0.9990955888204932,49.95477944102466,1.0403311620631415,79.87146027466831,1.0521678530798662,0.7586711324906475,72.95377016496681,0.3667277015540402,0.024215532955175194,7.5094323707720045,7.5094323707720045,20217.016,7.261625752899422,13.0,0.0,0.24608904122869832,20228.56734232381,1.0,1.0,1.0,0.0
14.999999999999725,0.15670648039555238,0.15001534151922757,0.15670648039555238,0.019012478672405825,0.99364177782741,0.9990953899553268,49.954769497766335,1.0403366984053073,79.70846517431987,1.0521733752130307,0.7586756082753471,72.79084091119354,0.36673167484499736,0.024215994154187244,7.510381664747793,7.510381664747793,20215.12,7.263635536062699,13.0,0.0,0.24572336309185713,20226.603453279597,1.0,1.0,1.0,0.0
15.009999999999724,0.1567082503707768,0.15001563472628143,0.1567082503707768,0.019012515525045907,0.9937681717799776,0.9990951913463584,49.95475956731792,1.0403421554284475,79.5454353900705,1.0521788207093046,0.7586800948139584,72.62787522384478,0.3667355729326539,0.024216449272485664,7.51132683669007,7.51132683669007,20213.222,7.265659833377962,13.0,0.0,0.245299339078581,20224.63418169933,1.0,1.0,1.0,0.0
15.019999999999724,0.15671001259166129,0.15001592231521188,0.15671001259166129,0.019012554792303217,0.9938940151413004,0.9990949930576698,49.95474965288349,1.040347532013913,79.38237126303164,1.052184187986488,0.7586846043674386,72.4648739832824,0.36673939353846474,0.024216900280231615,7.512267715027109,7.512267715027109,20211.32,7.267690960882394,13.0,0.0,0.24481684472293277,20222.66516843811,1.0,1.0,1.0,0.0
15.029999999999724,0.15671176565549585,0.15001620438690078,0.15671176565549585,0.019012595146143983,0.9940192864409636,0.9990947951527922,49.95473975763961,1.0403528277952343,79.21927287251604,1.0521894759992514,0.7586891297425236,72.30183768605366,0.3667431389560186,0.024217348085190483,7.5132040023288535,7.5132040023288535,20209.414,7.269742578954337,13.0,0.0,0.24426726970310692,20220.68090234194,1.0,1.0,1.0,0.0
15.039999999999724,0.15671350857458383,0.15001648102895712,0.15671350857458383,0.01901263528765709,0.9941439642954267,0.9990945976927229,49.954729884636144,1.0403580430654846,79.05614032291967,1.052194684379174,0.7586936652620636,72.13876686142106,0.36674681173814705,0.024217793686406273,7.514135711737596,7.514135711737596,20207.504,7.2717976121208645,13.0,0.0,0.24367832683884635,20218.699123900446,1.0,1.0,1.0,0.0
15.049999999999724,0.15671524063189463,0.15001676716460316,0.15671524063189463,0.019012673976442754,0.9942680279993639,0.9990944007356567,49.95472003678284,1.040363178730431,78.89297373895633,1.052199813397788,0.7586982061274562,71.97566204969739,0.366750414752639,0.024218238101380338,7.51506243906187,7.51506243906187,20205.592,7.273871428307608,13.0,0.0,0.243008398685336,20216.703949142946,1.0,1.0,1.0,0.0
15.059999999999723,0.1567169645246457,0.150017033157831,0.1567169645246457,0.019012710121039198,0.9943914544230705,0.9990942043381889,49.95471021690944,1.04036823598169,78.72977349596803,1.0522048637966201,0.7587027637073597,71.81252413738451,0.3667539478397421,0.024218683231565254,7.515984253630464,7.515984253630464,20203.674,7.275956343551756,13.0,0.0,0.24230391371657065,20214.71726640837,1.0,1.0,1.0,0.0
15.069999999999723,0.15671867578786855,0.15001730875505045,0.15671867578786855,0.019012742449277267,0.9945142213274735,0.9990940085530395,49.95470042765198,1.0403732169877118,78.56653946812506,1.0522098369449004,0.7587073143825693,71.64935326183515,0.3667574186663689,0.024219128979269627,7.516900859550165,7.516900859550165,20201.754,7.278051504079657,13.0,0.0,0.2415281991575921,20212.707884635503,1.0,1.0,1.0,0.0
15.079999999999723,0.15672037768731945,0.15001757914025202,0.15672037768731945,0.0190127700063579,0.994636306024579,0.9990938134291628,49.95469067145814,1.0403781240553633,78.40327206364022,1.0522147347660866,0.758711871500075,71.48615031799876,0.3667608275446944,0.024219577272337305,7.517812110894428,7.517812110894428,20199.83,7.280162032533191,13.0,0.0,0.24069801650221645,20210.707974237688,1.0,1.0,1.0,0.0
15.089999999999723,0.15672206936859057,0.15001785918721794,0.15672206936859057,0.01901279176778796,0.9947576841771734,0.9990936190127068,49.954680950635336,1.0403829600817618,78.23997141602256,1.052219559589004,0.7587164282787491,71.32291577112026,0.3667641792829893,0.024220028854027402,7.518717836860456,7.518717836860456,20197.904,7.282281952496834,13.0,0.0,0.23981055113634062,20208.694392371428,1.0,1.0,1.0,0.0
15.099999999999723,0.15672375351496876,0.15001811919257796,0.15672375351496876,0.01901280686780683,0.9948783299334756,0.9990934253466381,49.9546712673319,1.0403877281640683,78.0766379065356,1.0522243141370184,0.7587209947616129,71.15965043162183,0.3667674754497424,0.024220485379884617,7.519617723924807,7.519617723924807,20195.972,7.284417240386109,13.0,0.0,0.23885360728351626,20206.679141745462,1.0,1.0,1.0,0.0
15.109999999999722,0.15672542569998377,0.1500183888577368,0.15672542569998377,0.019012814289336776,0.9949982172471152,0.9990932324686552,49.95466162343276,1.0403924322667126,77.9132714116751,1.0522290016693354,0.758725546351484,70.99635434891012,0.3667707252492531,0.024220946493656893,7.520511844693999,7.520511844693999,20194.038,7.286561919785493,13.0,0.0,0.2378647777183468,20204.654099326806,1.0,1.0,1.0,0.0
15.119999999999722,0.15672708925703702,0.1500186384445243,0.15672708925703702,0.019012813364948932,0.9951173205632822,0.9990930404114792,49.95465202057396,1.0403970763639205,77.74987233838178,1.0522336258893599,0.7587300956682071,70.83302831601802,0.3667739303393545,0.02422141384220382,7.521399902561831,7.521399902561831,20192.098,7.28872196711051,13.0,0.0,0.23680281253817634,20202.63217254461,1.0,1.0,1.0,0.0
15.129999999999722,0.1567287401894656,0.1500188976307538,0.1567287401894656,0.019012803303575257,0.995235614648581,0.9990928492024919,49.954642460124596,1.040401665164283,77.58644058023552,1.0522381909113132,0.7587346197535417,70.66967233678271,0.3667771000536467,0.024221886967154292,7.522281778017994,7.522281778017994,20190.156,7.290893967266573,13.0,0.0,0.23568923556605195,20200.592369446666,1.0,1.0,1.0,0.0
15.139999999999722,0.15673038214261156,0.15001916636681098,0.15673038214261156,0.019012783663197464,0.9953530742969483,0.9990926588640249,49.95463294320125,1.0404062032681798,77.42297655418464,1.0522427011732107,0.758739132389286,70.50628714664641,0.3667802361685752,0.024222367379060784,7.52315719967537,7.52315719967537,20188.212,7.293076212706392,13.0,0.0,0.23451264069189867,20198.557785417524,1.0,1.0,1.0,0.0
15.149999999999721,0.1567320177976293,0.150019414860932,0.1567320177976293,0.019012754037300093,0.9954696711362795,0.9990924694160139,49.9546234708007,1.0404106953262289,77.25948062681462,1.052247161146327,0.7587436427408865,70.34287337574149,0.36678334136960555,0.024222856260097833,7.524026065384564,7.524026065384564,20186.262,7.2952738260718455,13.0,0.0,0.23328227832626836,20196.518313202578,1.0,1.0,1.0,0.0
15.159999999999721,0.1567336427854661,0.15001967275424125,0.1567336427854661,0.019012713864067995,0.9955853781028157,0.999092280872375,49.95461404361875,1.04041514665786,77.09595265436357,1.0522515756427357,0.7587481257608197,70.17943089168018,0.3667864257240496,0.02422335280431176,7.524888393072295,7.524888393072295,20184.31,7.297480830947404,13.0,0.0,0.23201778860734223,20194.46783503534,1.0,1.0,1.0,0.0
15.169999999999721,0.15673526051880582,0.1500199250847087,0.15673526051880582,0.019012662941680022,0.9957001699281446,0.999092093241521,49.95460466207605,1.0404195623813435,76.93239301853455,1.0522559497169361,0.7587525938819026,70.015960297927,0.36678949150622275,0.024223858206877287,7.525743945534547,7.525743945534547,20182.354,7.299703203748598,13.0,0.0,0.23068165823447861,20192.422132491585,1.0,1.0,1.0,0.0
15.17999999999972,0.15673687029804337,0.15002017173667298,0.15673687029804337,0.019012601039223927,0.9958140216622214,0.999091906527717,49.95459532638585,1.040423947843063,76.76880181701972,1.0522602884923666,0.7587570397347292,69.85246174469478,0.3667925450672652,0.024224372443045032,7.526592650661164,7.526592650661164,20180.394,7.301934968059899,13.0,0.0,0.22929834119157078,20190.36541933265,1.0,1.0,1.0,0.0
15.18999999999972,0.1567384717374871,0.15002041257864054,0.1567384717374871,0.019012528034532003,0.9959269108653809,0.9990917207296007,49.95458603648004,1.0404283084978618,76.60517915179794,1.052264597262061,0.75876145743137,69.68893536102628,0.3667955924660895,0.024224895473476768,7.5274344054454465,7.5274344054454465,20178.43,7.304182100296833,13.0,0.0,0.22786336440128244,20188.30616438926,1.0,1.0,1.0,0.0
15.19999999999972,0.15674006464521134,0.15002066233403893,0.15674006464521134,0.019012443926694857,0.9960388177562262,0.9990915358404547,49.954576792022735,1.0404326498370227,76.44152512540644,1.0522688814196832,0.7587658420519091,69.52538124130811,0.3667986394942999,0.024225427195825246,7.528268776486105,7.528268776486105,20176.464,7.3064411853648155,13.0,0.0,0.22633794567218646,20186.23343078823,1.0,1.0,1.0,0.0
15.20999999999972,0.15674165218178396,0.15002090597152976,0.15674165218178396,0.019012348914437864,0.9961497218557683,0.999091351849966,49.9545675924983,1.0404369770392154,76.27784007259848,1.0522731462624635,0.7587702050136893,69.36179978672024,0.36680168830934595,0.024225968327124103,7.529096308252775,7.529096308252775,20174.494,7.308710515716552,13.0,0.0,0.22484304335485908,20184.182344691835,1.0,1.0,1.0,0.0
15.21999999999972,0.15674323349612668,0.15002114331162597,0.15674323349612668,0.01901224313811207,0.9962596063093635,0.9990911687440123,49.95455843720061,1.0404412953572095,76.11412404330038,1.0522773969945258,0.758774538507665,69.19819095934423,0.3668047449249121,0.02422651842559183,7.529916622248836,7.529916622248836,20172.52,7.310992652672982,13.0,0.0,0.22324594209539203,20182.108808187193,1.0,1.0,1.0,0.0
15.22999999999972,0.15674480809342908,0.15002138903405948,0.15674480809342908,0.01901212683547342,0.996368458298852,0.9990909865033598,49.95454932516799,1.0404456099938995,75.95037709089645,1.052281638829888,0.7587788365172029,69.0345547052045,0.3668078148730127,0.024227077060337318,7.530729770741594,7.530729770741594,20170.544,7.313289303781399,13.0,0.0,0.2216151322837646,20180.037546906133,1.0,1.0,1.0,0.0
15.23999999999972,0.15674637891315485,0.15002162805492078,0.15674637891315485,0.01901200044014626,0.9964762678138643,0.9990908051055915,49.954540255279575,1.0404499257428257,75.78659950321601,1.0522858767919954,0.7587831098212707,68.87089128427294,0.36681089988066473,0.024227644649226568,7.531535539269183,7.531535539269183,20168.564000000002,7.315595346399925,13.0,0.0,0.21991295760271093,20177.964069390615,1.0,1.0,1.0,0.0
15.24999999999972,0.15674794492592528,0.150021860146711,0.15674794492592528,0.019011864325614657,0.9965830273457988,0.9990906245250237,49.954531226251184,1.0404542473711866,75.62279128480112,1.052290115713028,0.7587873502491145,68.7072005214854,0.3668140053905564,0.024228220466867238,7.5323342786299285,7.5323342786299285,20166.58,7.317916756944083,13.0,0.0,0.2182177957071139,20175.892903317854,1.0,1.0,1.0,0.0
15.25999999999972,0.1567495054843366,0.15002208506615194,0.1567495054843366,0.019011718957816233,0.9966887355300472,0.9990904447315214,49.95452223657607,1.0404585794962518,75.45895244490161,1.0522943603351673,0.758791551615117,68.54348222988078,0.36681713624269363,0.024228803812344733,7.533125844973963,7.533125844973963,20164.592,7.32024755899835,13.0,0.0,0.2164446495034258,20173.814889541583,1.0,1.0,1.0,0.0
15.269999999999719,0.15675106016681245,0.15002231743566077,0.15675106016681245,0.0190115649062425,0.9967933962034647,0.9990902656910227,49.95451328455113,1.0404629265170564,75.29508299348142,1.0522986152433655,0.7587957090300796,68.37973619578611,0.3668202967379416,0.02422939395130634,7.533910335842529,7.533910335842529,20162.602,7.32259116765731,13.0,0.0,0.2146388360924227,20171.736971751605,1.0,1.0,1.0,0.0
15.279999999999719,0.15675261192031373,0.15002255698565026,0.15675261192031373,0.01901140291649085,0.9968970168462938,0.9990900873675197,49.954504368375986,1.0404672922741693,75.13118317296563,1.0523028846736127,0.7587998341838328,68.21596252172931,0.3668234873010502,0.024229990999222212,7.53468784701243,7.53468784701243,20160.61,7.324946729147318,13.0,0.0,0.2127932708071546,20169.664394526317,1.0,1.0,1.0,0.0
15.289999999999718,0.15675416290624392,0.15002278854743353,0.15675416290624392,0.019011233728946836,0.9969996076998036,0.9990899097245355,49.954495486226776,1.040471680161644,74.96725317583926,1.0523071723932282,0.7588039353410198,68.05216122785303,0.3668267086342689,0.024230594842196952,7.535458477045172,7.535458477045172,20158.614,7.327314243468374,13.0,0.0,0.21090878286664222,20167.590816626758,1.0,1.0,1.0,0.0
15.299999999999718,0.15675571153454682,0.1500230118176056,0.15675571153454682,0.019011057979904437,0.9971011839775161,0.9990897327235024,49.95448663617512,1.0404760934597863,74.8032929183698,1.052311481878715,0.7588080028923332,67.88833193169141,0.36682996490985975,0.02423120433375524,7.536222335884792,7.536222335884792,20156.614,7.329696271941416,13.0,0.0,0.20898672571957297,20165.512427593647,1.0,1.0,1.0,0.0
15.309999999999718,0.15675725671244473,0.15002322647876606,0.15675725671244473,0.019010876377369347,0.9972017670633253,0.9990895563227534,49.95447781613767,1.0404805352058928,74.63930232760138,1.0523158164190534,0.7588120298195379,67.72447425746408,0.36683325951666157,0.024231818408409017,7.53697956142031,7.53697956142031,20154.61,7.332085130603628,13.0,0.0,0.20702971434691295,20163.43590920334,1.0,1.0,1.0,0.0
15.319999999999718,0.15675879764028286,0.1500234619775642,0.15675879764028286,0.019010689714128826,0.9973013838673356,0.9990893804781733,49.954469023908665,1.0404850081285768,74.47528133651481,1.0523201790503534,0.7588160107769546,67.5605878176084,0.3668365951688411,0.024232436007177983,7.537730285657379,7.537730285657379,20152.606,7.334491918512411,13.0,0.0,0.20503765174158856,20161.358834775594,1.0,1.0,1.0,0.0
15.329999999999718,0.15676034015804954,0.15002367330867117,0.15676034015804954,0.019010499019704225,0.9974000629207638,0.9990892051467744,49.95446025733872,1.0404895140271304,74.31123035025261,1.052324572236607,0.7588199729079087,67.3966729014998,0.36683996722934625,0.02423305785531913,7.538474618944938,7.538474618944938,20150.596,7.336904682836718,13.0,0.0,0.20298119312315288,20159.293360880944,1.0,1.0,1.0,0.0
15.339999999999717,0.15676187878742776,0.15002388989533183,0.15676187878742776,0.019010304958493263,0.9974978363668006,0.999089030284758,49.9544515142379,1.0404940549121233,74.1471489780932,1.0523289980852386,0.7588238889963845,67.23272863975797,0.3668433821495266,0.024233681609358435,7.539213016245133,7.539213016245133,20148.584,7.3393328150866575,13.0,0.0,0.20094338448568358,20157.217779728642,1.0,1.0,1.0,0.0
15.349999999999717,0.1567634160523314,0.1500241113749119,0.1567634160523314,0.019010108474252104,0.9975947418994976,0.999088855846819,49.95444279234095,1.040498632105519,73.98303736283012,1.0523334584355988,0.758827770664729,67.06875494546482,0.3668468379680388,0.02423430707864188,7.539945343386759,7.539945343386759,20146.57,7.34176948507306,13.0,0.0,0.19885810227819437,20155.147147061194,1.0,1.0,1.0,0.0
15.359999999999717,0.15676495368960744,0.15002432247936892,0.15676495368960744,0.0190099104907261,0.9976908173834551,0.9990886817894663,49.95443408947332,1.0405032464027966,73.81889560415398,1.0523379545725706,0.7588316261527887,66.90475166142895,0.36685033293588665,0.024234933858170535,7.540671964323596,7.540671964323596,20144.552,7.3442232305323865,13.0,0.0,0.1967377097787261,20153.082501124703,1.0,1.0,1.0,0.0
15.369999999999717,0.15676648969769238,0.1500245377173395,0.15676648969769238,0.019009711792418997,0.9977861031702778,0.9990885080694356,49.95442540347178,1.040507898426163,73.65472353175285,1.0523424874152802,0.7588354459123292,66.74071824733066,0.3668538687373113,0.02423556055002594,7.541393074699446,7.541393074699446,20142.532,7.346680391086299,13.0,0.0,0.19459385362822498,20151.013580734438,1.0,1.0,1.0,0.0
15.379999999999717,0.15676802581941188,0.15002475669665938,0.15676802581941188,0.01900951327498866,0.9978806412213985,0.9990883346441808,49.95441673220904,1.04051258822813,73.49052122729331,1.0523470575046348,0.7588392387371719,66.57665453835216,0.3668574428872605,0.02423618678524152,7.542108878067656,7.542108878067656,20140.510000000002,7.349158042207721,13.0,0.0,0.19242314927855436,20148.953032781403,1.0,1.0,1.0,0.0
15.389999999999716,0.1567695632275351,0.15002496411760416,0.1567695632275351,0.01900931578857337,0.9979744730513145,0.999088161473524,49.9544080736762,1.040517315400556,73.32628873912662,1.0523516648870561,0.7588430110111999,66.4125603278616,0.3668610530053401,0.02423681207134762,7.5428196219159,7.5428196219159,20138.484,7.35163825465008,13.0,0.0,0.19022635415990366,20146.894346426066,1.0,1.0,1.0,0.0
15.399999999999716,0.15677109947995013,0.15002517446864105,0.15677109947995013,0.019009120037885643,0.9980676412770968,0.9990879885181254,49.954399425906274,1.0405220794175933,73.16202585379023,1.0523563092991464,0.7588467518756716,66.24843504192496,0.36686470009298544,0.024237434966135937,7.543525523376789,7.543525523376789,20136.456000000002,7.3541363963390145,13.0,0.0,0.18800452196594358,20144.832264703382,1.0,1.0,1.0,0.0
15.409999999999716,0.15677263596081645,0.1500253724329463,0.15677263596081645,0.01900892683485388,0.998160188624797,0.9990878157399967,49.95439078699984,1.0405268792355127,72.99773261690251,1.052360990151173,0.7588504691642517,66.08427849419462,0.3668683809634045,0.024238055084732275,7.544226837854011,7.544226837854011,20134.424,7.356642221990764,13.0,0.0,0.18575935062489413,20142.780065406572,1.0,1.0,1.0,0.0
15.419999999999716,0.15677417031165533,0.15002558739347324,0.15677417031165533,0.019008736856154316,0.9982521576773097,0.9990876431026483,49.954382155132414,1.0405317136904784,72.83340881167214,1.0523657065417051,0.7588541528663144,65.92009012118795,0.3668720959171541,0.024238671043604335,7.544923780889811,7.544923780889811,20132.392,7.359160000473558,13.0,0.0,0.18349120353962428,20140.722271783732,1.0,1.0,1.0,0.0
15.429999999999715,0.15677570717212302,0.1500257891186257,0.15677570717212302,0.019008550956869947,0.9983435884175927,0.9990874705730196,49.95437352865098,1.040536580825954,72.66905471552177,1.0523704571159203,0.7588578270357449,65.75587009500437,0.36687583777079674,0.024239283409498748,7.545616583996102,7.545616583996102,20130.356,7.361686316692817,13.0,0.0,0.1811985428604763,20138.679680607507,1.0,1.0,1.0,0.0
15.439999999999715,0.15677724329726178,0.15002599208114917,0.15677724329726178,0.019008369673581448,0.998434518688726,0.9990872981210706,49.95436490605353,1.0405414787436271,72.50467006324686,1.0523752401523778,0.7588614778876934,65.59161781551191,0.3668796070404645,0.024239890676383855,7.546305466309692,7.546305466309692,20128.318,7.364228854611354,13.0,0.0,0.17888424420693125,20136.62580399748,1.0,1.0,1.0,0.0
15.449999999999715,0.1567787794880126,0.1500261809393063,0.1567787794880126,0.01900819362099085,0.9985249851830297,0.9990871257185663,49.95435628592831,1.0405464051519224,72.34025485969096,1.0523800537194723,0.7588651112694362,65.4273331011853,0.36688340000773334,0.02424049249027613,7.546990726681046,7.546990726681046,20126.276,7.3667790764927075,13.0,0.0,0.1765122856143715,20134.586118692954,1.0,1.0,1.0,0.0
15.459999999999715,0.15678031292923492,0.15002638507233956,0.15678031292923492,0.01900802327070534,0.9986150235986692,0.999086953339226,49.954347666961304,1.0405513577541836,72.17580885643923,1.0523848956876263,0.7588687156996189,65.26301541088361,0.3668872164497995,0.024241087543834933,7.547672586702489,7.547672586702489,20124.234,7.36933868988417,13.0,0.0,0.17416726974900257,20132.539251294067,1.0,1.0,1.0,0.0
15.469999999999715,0.15678184789219662,0.15002658913476893,0.15678184789219662,0.01900785926922683,0.9987046664930089,0.9990867809606239,49.954339048031194,1.0405563335717642,72.01133230738799,1.0523897635841017,0.7588723140991587,65.09866495223139,0.3668910486947769,0.02424167650938594,7.548351019487694,7.548351019487694,20122.19,7.371909402333033,13.0,0.0,0.17179640735151486,20130.499678759767,1.0,1.0,1.0,0.0
15.479999999999714,0.15678338405450873,0.1500267777732367,0.15678338405450873,0.01900770202369788,0.9987939410155986,0.9990866085652291,49.95433042826146,1.0405613295058223,71.84682516571311,1.052394654545208,0.7588759074252818,64.93428151775282,0.3668948934544667,0.02424225890677659,7.549026371710655,7.549026371710655,20120.142,7.374492921386591,13.0,0.0,0.16937038580821737,20128.46192072215,1.0,1.0,1.0,0.0
15.489999999999714,0.15678491784475365,0.15002696545624922,0.15678491784475365,0.01900755176447229,0.9988828731791798,0.9990864361371377,49.95432180685688,1.0405663426166378,71.68228714477223,1.052399565667257,0.758879480918591,64.76986458197217,0.36689875079848244,0.02424283344621323,7.549698875822095,7.549698875822095,20118.092,7.377086685723903,13.0,0.0,0.16694835214628706,20126.422246355745,1.0,1.0,1.0,0.0
15.499999999999714,0.15678644975334133,0.15002716665767968,0.15678644975334133,0.01900740882191013,0.9989714875815614,0.9990862636625455,49.954313183127276,1.0405713697070091,71.51771823609103,1.0524044939809711,0.7588830394410392,64.60541403892766,0.36690261666332874,0.02424339997176871,7.550368428326411,7.550368428326411,20116.042,7.37968642647674,13.0,0.0,0.16451120336844133,20124.381054583944,1.0,1.0,1.0,0.0
15.509999999999714,0.15678798315293593,0.1500273511040749,0.15678798315293593,0.019007273553332697,0.9990598027159826,0.9990860911328012,49.95430455664006,1.0405764071362884,71.353118655392,1.052409436193002,0.758886601942173,64.44093012298475,0.36690648383145796,0.02424395917830753,7.551035290682691,7.551035290682691,20113.988,7.382302388928855,13.0,0.0,0.16203806400431467,20122.351109459894,1.0,1.0,1.0,0.0
15.519999999999714,0.1567895138492603,0.15002753326740362,0.1567895138492603,0.019007145988505877,0.999147834075546,0.9990859185422324,49.954295927111616,1.0405814516063172,71.18848809481523,1.052414388929566,0.7588901508371023,64.27641233251956,0.36691035279019046,0.024244509790991617,7.55169955717079,7.55169955717079,20111.932,7.3849226202492,13.0,0.0,0.15954758738767988,20120.30861247373,1.0,1.0,1.0,0.0
15.529999999999713,0.1567910419057398,0.15002772762607766,0.1567910419057398,0.019007026244638316,0.9992355952957842,0.9990857458868788,49.95428729434394,1.0405864996891292,71.0238265329982,1.052419348877572,0.7588936889960424,64.11186060681402,0.36691421985555017,0.024245051739777482,7.552361309107081,7.552361309107081,20109.876,7.387559073268825,13.0,0.0,0.15703498446209488,20118.27383503164,1.0,1.0,1.0,0.0
15.539999999999713,0.15679257038298405,0.15002790389817394,0.15679257038298405,0.019006914473473677,0.9993230948234932,0.9990855731675548,49.95427865837774,1.0405915476253509,70.85913417956954,1.0524243125176322,0.7588972338475479,63.9472752345514,0.36691807818964817,0.024245585831768363,7.553020644805647,7.553020644805647,20107.816,7.390199795156682,13.0,0.0,0.15449950716850525,20116.243705450743,1.0,1.0,1.0,0.0
15.549999999999713,0.15679409484808676,0.1500280914856709,0.15679409484808676,0.01900681051091603,0.9994103385809698,0.9990854003876599,49.954270019382996,1.0405965920997384,70.69441072588732,1.0524292763580356,0.7589007665691767,63.78265577274428,0.3669219286832184,0.024246110914073166,7.5536776213578865,7.5536776213578865,20105.756,7.392854177422876,13.0,0.0,0.15194167087965801,20114.200927530183,1.0,1.0,1.0,0.0
15.559999999999713,0.15679561841676842,0.15002827502741975,0.15679561841676842,0.019006714375306148,0.9994973296218495,0.9990852275533877,49.95426137766938,1.0406016294720892,70.52965638975915,1.052434236934554,0.7589043046882773,63.61800256870097,0.36692576470642546,0.024246627943150377,7.554332296425092,7.554332296425092,20103.694,7.395515389878244,13.0,0.0,0.14936087475813883,20112.17185750706,1.0,1.0,1.0,0.0
15.569999999999713,0.1567971398940848,0.15002845408397453,0.1567971398940848,0.019006625879965922,0.9995840673120281,0.9990850546747664,49.95425273373832,1.0406066563001193,70.3648711073016,1.052439190731084,0.7589078449072888,63.4533155736832,0.3669295840405193,0.02424713677180966,7.554984705253114,7.554984705253114,20101.63,7.398189408938302,13.0,0.0,0.14675713690516862,20110.133903879778,1.0,1.0,1.0,0.0
15.579999999999712,0.15679865826957567,0.15002862821681628,0.15679865826957567,0.019006544780923406,0.9996705493875635,0.9990848817638348,49.95424408819174,1.0406116693027216,70.2000548257524,1.0524441343689255,0.7589113846580765,63.28859477876189,0.36693338451941215,0.024247637364873086,7.5556348767506885,7.5556348767506885,20099.564000000002,7.400870258187534,13.0,0.0,0.1441301878747551,20108.09707925522,1.0,1.0,1.0,0.0
15.589999999999712,0.15680017263264406,0.1500287969883515,0.15680017263264406,0.019006470799773686,0.9997567721560624,0.999084708834545,49.95423544172725,1.0406166653644175,70.0352075025404,1.052449064619209,0.7589149217082483,63.12384020195863,0.366937164089168,0.024248129750583675,7.556282809101704,7.556282809101704,20097.496,7.403561352720519,13.0,0.0,0.1414799608952504,20106.058558046294,1.0,1.0,1.0,0.0
15.599999999999712,0.15680168213554052,0.15002897489354075,0.15680168213554052,0.01900640362876437,0.9998427306351253,0.9990845359026275,49.954226795131376,1.040621641545052,69.87032910449484,1.052453978413595,0.7589184539804543,62.95905188400685,0.36694092084697905,0.024248614004195822,7.556928504062783,7.556928504062783,20095.428,7.4062644000845514,13.0,0.0,0.13880617301918452,20104.018740396914,1.0,1.0,1.0,0.0
15.609999999999712,0.15680318921186504,0.15002914656800578,0.15680318921186504,0.01900634301471154,0.9999284172094555,0.9990843629869267,49.95421814934634,1.0406265948030538,69.70541984275438,1.0524588727230177,0.7589219951546073,62.794230233526044,0.3669446496871065,0.02424909114235583,7.5575719710764995,7.5575719710764995,20093.358,7.408971716316815,13.0,0.0,0.1361100695298899,20101.98386062589,1.0,1.0,1.0,0.0
15.619999999999711,0.15680469221253135,0.150029311576688,0.15680469221253135,0.019006288509009775,1.0000138226872113,0.9990841901087306,49.95420950543653,1.0406315224507674,69.5404796556828,1.0524637446324077,0.7589255390654733,62.62937527851782,0.3669483498530598,0.02424956113629529,7.558213195747933,7.558213195747933,20091.286,7.4116918391537725,13.0,0.0,0.13338896517460336,20099.941180206202,1.0,1.0,1.0,0.0
15.629999999999711,0.15680618981371,0.15002948442152053,0.15680618981371,0.019006239634263507,1.0000989382498515,0.9990840172899824,49.95420086449912,1.0406364220912379,69.37550849967919,1.0524685915099936,0.7589290808707567,62.46448708958307,0.3669520206135521,0.02425002408234543,7.558852152376022,7.558852152376022,20089.214,7.414420499727193,13.0,0.0,0.1306458133681744,20097.898449912176,1.0,1.0,1.0,0.0
15.639999999999711,0.1568076841247759,0.15002964973547755,0.1568076841247759,0.01900619599365808,1.0001837539159044,0.9990838445547043,49.95419222773522,1.0406412913130711,69.21050658210663,1.05247341086651,0.758932632161182,62.299566109115204,0.36695565795564755,0.024250481037505777,7.559488800709561,7.559488800709561,20087.14,7.417155990489783,13.0,0.0,0.12787978930870145,20095.85941437097,1.0,1.0,1.0,0.0
15.64999999999971,0.15680917326880406,0.15002982202463513,0.15680917326880406,0.01900615702444562,1.0002682592732592,0.9990836719283828,49.954183596419135,1.0406461281254327,69.04547384237723,1.0524782004096835,0.7589361851108225,62.13461239731069,0.3669592621640425,0.024250932012518954,7.56012312982047,7.56012312982047,20085.066,7.4199034340834205,13.0,0.0,0.12509514918618833,20093.813006428703,1.0,1.0,1.0,0.0
15.65999999999971,0.1568106590009322,0.15002998591964262,0.1568106590009322,0.019006122245499916,1.0003524438152822,0.9990834994377237,49.95417497188618,1.040650930590071,68.88041047717144,1.0524829580630022,0.7589397492269048,61.96962640076246,0.3669628301248521,0.024251378037520067,7.560755030619244,7.560755030619244,20082.99,7.422656854092582,13.0,0.0,0.12227851032633164,20091.770404940413,1.0,1.0,1.0,0.0
15.66999999999971,0.1568121392028023,0.15003014098768394,0.1568121392028023,0.019006091029265173,1.0004362971605687,0.9990833271101217,49.95416635550608,1.040655697235074,68.71531641988055,1.0524876820051994,0.7589433151161468,61.804608186434876,0.36696636294393314,0.02425181911067987,7.561384474113641,7.561384474113641,20080.912,7.425422226932791,13.0,0.0,0.11944456242986959,20089.72041279413,1.0,1.0,1.0,0.0
15.67999999999971,0.15681361222368462,0.15003030174016596,0.15681361222368462,0.0190060627679893,1.0005198107160753,0.9990831549719749,49.954157748598746,1.04066042696069,68.55019162893751,1.0524923708066112,0.7589468753559679,61.639557859610704,0.36696986165355105,0.024252255349112267,7.562011391223151,7.562011391223151,20078.834,7.4281910148675845,13.0,0.0,0.11658671538667197,20087.66953837065,1.0,1.0,1.0,0.0
15.68999999999971,0.15681507995057323,0.15003046774906786,0.15681507995057323,0.01900603697707584,1.000602975738515,0.9990829830501907,49.95414915250954,1.0406651187098979,68.38503631876463,1.0524970232602997,0.758950439437915,61.47447589160686,0.3669733239219887,0.024252687819188407,7.562635704081891,7.562635704081891,20076.756,7.430974316954365,13.0,0.0,0.11370620623731165,20085.621630044643,1.0,1.0,1.0,0.0
15.69999999999971,0.156816543598589,0.150030623639039,0.156816543598589,0.01900601312586726,1.0006857821033732,0.9990828113731463,49.954140568657316,1.040669771594696,68.21985067471454,1.0525016382803802,0.758954013498874,61.309362711921835,0.3669767482608625,0.024253117428250894,7.563257348505114,7.563257348505114,20074.676,7.433760180362084,13.0,0.0,0.11080344846742243,20083.571233376635,1.0,1.0,1.0,0.0
15.70999999999971,0.15681800071427968,0.15003078392592037,0.15681800071427968,0.01900599054652309,1.0007682204512247,0.9990826399685212,49.95413199842606,1.0406743852430325,68.05463462445088,1.0525062150964901,0.7589575857221746,61.14421838165229,0.36698013725272394,0.024253544104174025,7.563876237960259,7.563876237960259,20072.596,7.43655799660085,13.0,0.0,0.10787887932351262,20081.5135758866,1.0,1.0,1.0,0.0
15.71999999999971,0.15681945267259453,0.1500309332307652,0.15681945267259453,0.01900596870203963,1.0008502817831295,0.9990824688632326,49.95412344316163,1.040678959389851,67.88938836046397,1.0525107532378764,0.7589611625491215,60.979043346679916,0.3669834899043988,0.02425396880401924,7.564492293922947,7.564492293922947,20070.514,7.439363496802433,13.0,0.0,0.10493334936324841,20079.461036270146,1.0,1.0,1.0,0.0
15.729999999999709,0.15682089710281125,0.15003108607189225,0.15682089710281125,0.01900594695764263,1.0009319575843294,0.9990822980830508,49.95411490415254,1.0406834942602927,67.72411181678767,1.0525152525402186,0.7589647321414299,60.81383766616633,0.36698680929821614,0.024254391442730703,7.565105425608996,7.565105425608996,20068.432,7.442177534740479,13.0,0.0,0.10196750729794302,20077.399206368427,1.0,1.0,1.0,0.0
15.739999999999709,0.15682233543609694,0.15003124201991946,0.15682233543609694,0.019005924825026613,1.001013239394778,0.9990821276525451,49.95410638262726,1.040687990161746,67.55880519143044,1.0525197131210444,0.7589683008192539,60.648601776415234,0.36699009492396056,0.024254812940948726,7.565715541451051,7.565715541451051,20066.350000000002,7.444997549094047,13.0,0.0,0.09897896278177673,20075.342218709826,1.0,1.0,1.0,0.0
15.749999999999709,0.15682376858871397,0.150031400644937,0.15682376858871397,0.019005901809317355,1.0010941172866357,0.9990819575962261,49.95409787981131,1.0406924475769714,67.39346865877465,1.0525241352495054,0.7589718723150676,60.483336069989456,0.36699334693500263,0.02425523406829149,7.566322574782118,7.566322574782118,20064.268,7.447826101184079,13.0,0.0,0.09597081608301013,20073.28276961804,1.0,1.0,1.0,0.0
15.759999999999708,0.15682519715189716,0.15003154655975798,0.15682519715189716,0.019005877400550965,1.0011745802995917,0.9990817879380334,49.954089396901665,1.04069686719724,67.22810237483073,1.0525285193814178,0.7589754486502575,60.3180409123207,0.36699656601487285,0.024255655509195246,7.566926440503312,7.566926440503312,20062.184,7.450662337236927,13.0,0.0,0.09294252254854479,20071.222092276665,1.0,1.0,1.0,0.0
15.769999999999708,0.1568266182542411,0.15003169428662416,0.1568266182542411,0.019005851002270438,1.0012546182650333,0.9990816186994153,49.95408093497076,1.0407012502265407,67.06270624530349,1.0525328663163194,0.7589790149070106,60.152716298575626,0.3669997566715754,0.024256076980341518,7.567527111904793,7.567527111904793,20060.100000000002,7.453508818573531,13.0,0.0,0.08990274750778557,20069.155795424056,1.0,1.0,1.0,0.0
15.779999999999708,0.15682803299296175,0.15003184339342485,0.15682803299296175,0.019005822197190003,1.001334221611976,0.9990814498994733,49.954072494973666,1.0407055979412696,66.89728044587756,1.052537177147322,0.758982575146992,59.987362602560474,0.3670029196221978,0.02425649922199755,7.568124412452432,7.568124412452432,20058.016,7.456357861231071,13.0,0.0,0.08682839080511835,20067.09151897059,1.0,1.0,1.0,0.0
15.789999999999708,0.15682944205660607,0.15003197848576305,0.15682944205660607,0.019005790594133775,1.0014133793231779,0.9990812815562657,49.954064077813285,1.0407099117608518,66.73182513263467,1.0525414531066646,0.7589861313934213,59.821980151237206,0.36700605608216164,0.024256922823167073,7.568718306398507,7.568718306398507,20055.93,7.459218002946014,13.0,0.0,0.08374713553906578,20065.0259548157,1.0,1.0,1.0,0.0
15.799999999999708,0.15683084263974462,0.15003212905071306,0.15683084263974462,0.019005755730142807,1.0014920810306596,0.9990811136849316,49.954055684246576,1.0407141935540722,66.56634020985497,1.0525456957139694,0.7589896686357558,59.656568893152446,0.36700917104050035,0.024257347381349863,7.569308700272647,7.569308700272647,20053.846,7.462084974850127,13.0,0.0,0.08064352094274425,20062.9529323064,1.0,1.0,1.0,0.0
15.809999999999707,0.1568322391387748,0.15003226472877937,0.1568322391387748,0.019005717410901544,1.001570314936488,0.9990809462993937,49.954047314969685,1.0407184449091689,66.40082608638012,1.0525499065893704,0.7589932065725137,59.49112949892463,0.36701226224393024,0.024257774411555223,7.56989557360278,7.56989557360278,20051.760000000002,7.464957069396117,13.0,0.0,0.07753226120073933,20060.892401141824,1.0,1.0,1.0,0.0
15.819999999999707,0.15683362816635651,0.1500324150109294,0.15683362816635651,0.0190056752204241,1.0016480689553218,0.9990807794117316,49.95403897058658,1.0407226679363937,66.23528263234554,1.0525540874924753,0.7589967272688323,59.32566184064622,0.3670153354196648,0.02425820328576484,7.570478727610041,7.570478727610041,20049.676,7.467839409225863,13.0,0.0,0.07438631805660685,20058.813166535194,1.0,1.0,1.0,0.0
15.829999999999707,0.15683501374761696,0.1500325495287627,0.15683501374761696,0.019005629006362542,1.001725329843289,0.9990806130322728,49.95403065161364,1.0407268644747474,66.06971022846336,1.0525582402973888,0.7590002484936444,59.16016652948112,0.36701838887192817,0.024258635362285286,7.571058144815638,7.571058144815638,20047.59,7.470726017923839,13.0,0.0,0.07123604292699569,20056.74930239593,1.0,1.0,1.0,0.0
15.839999999999707,0.15683639223868817,0.1500326828074365,0.15683639223868817,0.019005578409165683,1.0018020842172501,0.9990804471691,49.954022358455,1.0407310368745974,65.90410872106732,1.0525623670180995,0.7590037509462039,58.9946433822064,0.36702142875324006,0.024259069876804453,7.5716337251301855,7.5716337251301855,20045.504,7.473617749263695,13.0,0.0,0.06806740134649741,20054.66956314428,1.0,1.0,1.0,0.0
15.849999999999707,0.1568377642378776,0.15003282937674775,0.1568377642378776,0.01900552326521705,1.0018783197848258,0.9990802818267431,49.95401409133716,1.04073518748097,65.73847823430076,1.052566469903136,0.7590072356758313,58.8290926079543,0.3670244570747744,0.02425950715541447,7.572205388768038,7.572205388768038,20043.420000000002,7.4765086268299,13.0,0.0,0.06488369548928484,20052.596745123756,1.0,1.0,1.0,0.0
15.859999999999706,0.1568391333400475,0.1500329588539556,0.1568391333400475,0.019005463550548916,1.001954022170189,0.9990801170092712,49.95400585046356,1.040739318385304,65.57281911402902,1.0525705511216028,0.7590107182891865,58.66351471803021,0.36702747266569,0.024259948295271054,7.572773051611958,7.572773051611958,20041.334,7.479415726095388,13.0,0.0,0.06168618021402285,20050.52665028668,1.0,1.0,1.0,0.0
15.869999999999706,0.15684049561843671,0.15003310073753687,0.15684049561843671,0.01900539902851888,1.0020291774727137,0.9990799527181708,49.95399763590854,1.0407434321561362,65.40713117583027,1.052574612951233,0.7590141780484049,58.49790944186436,0.36703048203735933,0.024260392321350667,7.573336669565727,7.573336669565727,20039.25,7.482328801776398,13.0,0.0,0.05847658364349581,20048.444463346244,1.0,1.0,1.0,0.0
15.879999999999706,0.15684185472004852,0.15003322463451063,0.15684185472004852,0.019005329748995176,1.0021037721201957,0.9990797889526747,49.95398944763373,1.0407475310198628,65.24141475246084,1.052578657731038,0.7590176307529596,58.33227725333779,0.36703348403255515,0.024260840271550024,7.573896127370957,7.573896127370957,20037.164,7.485241023683763,13.0,0.0,0.055249966132135266,20046.37382315004,1.0,1.0,1.0,0.0
15.889999999999706,0.15684320672102683,0.150033360045415,0.15684320672102683,0.019005255574055163,1.0021777932975828,0.9990796257094635,49.953981285473176,1.040751617627931,65.0756696465871,1.0525826878677034,0.759021055675585,58.166617833559876,0.3670364851430801,0.02426129107217229,7.574451364536553,7.574451364536553,20035.08,7.488168613516759,13.0,0.0,0.052014132357458054,20044.28870098426,1.0,1.0,1.0,0.0
15.899999999999705,0.1568445552582606,0.15003349154515075,0.1568445552582606,0.019005176658063127,1.0022512286567538,0.9990794629830321,49.9539731491516,1.0407556942406677,64.90989617823121,1.0525867057833374,0.7590244686030366,58.000931605610276,0.3670394841481637,0.024261745653093525,7.575002319941096,7.575002319941096,20032.996,7.491096203349756,13.0,0.0,0.04876561308928744,20042.216875702386,1.0,1.0,1.0,0.0
15.909999999999705,0.15684589963905723,0.1500336186801403,0.15684589963905723,0.019005093049887203,1.002324065423394,0.9990793007669366,49.95396503834683,1.0407597632073053,64.74409437343125,1.0525907137880328,0.7590278645469318,57.83521854768397,0.367042484041751,0.024262203735997093,7.575548914239614,7.575548914239614,20030.912,7.494034038466507,13.0,0.0,0.045506943392365,20040.135601119833,1.0,1.0,1.0,0.0
15.919999999999705,0.1568472393545042,0.15003375597607266,0.1568472393545042,0.01900500483569684,1.0023962922456242,0.9990791390522021,49.953956952610106,1.0407638268854082,64.57826425754173,1.0525947142242704,0.7590312394109108,57.66947863188359,0.36704548761747463,0.024262665060874745,7.5760910840858475,7.5760910840858475,20028.83,7.496972727356906,13.0,0.0,0.042236931718465785,20038.05553319718,1.0,1.0,1.0,0.0
15.929999999999705,0.15684857724001883,0.15003387301226592,0.15684857724001883,0.01900491224096017,1.00246789760969,0.9990789778290086,49.95394889145043,1.0407678873134338,64.4124060902223,1.0525987093024562,0.7590346053618543,57.50371216035524,0.3670484940977825,0.02426313024512583,7.576628768774115,7.576628768774115,20026.746,7.499923369078351,13.0,0.0,0.03895937719679347,20035.98056159062,1.0,1.0,1.0,0.0
15.939999999999705,0.15684990880832558,0.15003399929246602,0.15684990880832558,0.019004815295704726,1.002538872128159,0.9990788170848616,49.95394085424308,1.0407719469142704,64.24651960993194,1.0526027012655939,0.7590379392494091,57.337918664978424,0.3670515100903735,0.024263597877808574,7.577161909021962,7.577161909021962,20024.664,7.502876572120735,13.0,0.0,0.03567239962995958,20033.892724317317,1.0,1.0,1.0,0.0
15.949999999999704,0.15685123728437886,0.15003413435725382,0.15685123728437886,0.019004714330237264,1.0026092079260869,0.9990786568051611,49.953932840258055,1.0407760076602466,64.08060507979911,1.052606692322684,0.7590412552070274,57.17209843062059,0.36705453428087054,0.02426406859000648,7.577690437126024,7.577690437126024,20022.584,7.50583660535229,13.0,0.0,0.032376575895849906,20031.81772522492,1.0,1.0,1.0,0.0
15.959999999999704,0.1568525649044023,0.15003424776830707,0.1568525649044023,0.0190046096594221,1.0026788958072566,0.9990784969761156,49.953924848805784,1.0407800712539532,63.91466271063826,1.0526106843760326,0.759044562840252,57.00625165225939,0.36705756601194073,0.024264542730606763,7.578214300027555,7.578214300027555,20020.502,7.508800053678429,13.0,0.0,0.02907350752039133,20029.74003869832,1.0,1.0,1.0,0.0
15.969999999999704,0.1568538867716434,0.1500343690304399,0.1568538867716434,0.01900450138499856,1.0027479292157249,0.9990783375812827,49.95391687906414,1.0407841397777458,63.748692198522754,1.0526146793540085,0.7590478373358046,56.8403777757292,0.36706061184900507,0.024265018695436437,7.578733439304252,7.578733439304252,20018.422,7.511772039741031,13.0,0.0,0.025763963660364528,20027.651377510283,1.0,1.0,1.0,0.0
15.979999999999704,0.15685520581192702,0.15003449767578642,0.15685520581192702,0.019004389909324543,1.0028163033577753,0.9990781786022567,49.95390893011283,1.040788214845984,63.582693769596375,1.0526186791377825,0.7590510917030009,56.67447700992696,0.3670636703148953,0.024265496955615935,7.579247802898656,7.579247802898656,20016.344,7.51474914844551,13.0,0.0,0.022448227225270113,20025.57593648328,1.0,1.0,1.0,0.0
15.989999999999704,0.15685652402979305,0.1500346182408892,0.15685652402979305,0.01900427562138112,1.002884012229559,0.9990780200216689,49.953901001083445,1.0407922977796726,63.41666760184317,1.052622685281912,0.7590543347633959,56.508549480216594,0.36706674050066107,0.024265977718666717,7.579757333848724,7.579757333848724,20014.266,7.517729672244575,13.0,0.0,0.01912712067117566,20023.49749855868,1.0,1.0,1.0,0.0
