t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
15.999999999999703,0.15685783959000887,0.15003473024753278,0.15685783959000887,0.01900415878027618,1.0029510507971562,0.9990778618213032,49.95389309106516,1.0407963899637682,63.25061359815923,1.0526266992095648,0.7590575569042957,56.342594916154056,0.3670698252574133,0.02426646015705563,7.580261981858437,7.580261981858437,20012.188000000002,7.520716172459163,13.0,0.0,0.015801680971029467,20021.414268193872,1.0,1.0,1.0,0.0
16.009999999999703,0.15685915112991602,0.15003484821060248,0.15685915112991602,0.01900403969093871,1.00301741627885,0.9990777039808363,49.953885199041814,1.0408004927335384,63.084531675903335,1.0526307223332478,0.7590607508296024,56.17661306588389,0.36707292690002014,0.024266943541104435,7.580761704286164,7.580761704286164,20010.112,7.523707795315628,13.0,0.0,0.012472812159958881,20019.332405386598,1.0,1.0,1.0,0.0
16.019999999999705,0.1568604608211414,0.150034971651026,0.1568604608211414,0.019003918804870706,1.003083106064266,0.999077546479773,49.95387732398865,1.0408046070306762,62.91842199896156,1.052634755870163,0.7590639264703994,56.010604025462165,0.36707604391235044,0.02426742806949106,7.581256445618388,7.581256445618388,20008.038,7.526704540813971,13.0,0.0,0.009139849921277522,20017.255455696748,1.0,1.0,1.0,0.0
16.029999999999706,0.1568617701360838,0.15003508508798657,0.1568617701360838,0.019003796543206428,1.0031481163459248,0.9990773892988255,49.95386946494128,1.040808733521662,62.7522846922533,1.0526388007282386,0.7590670906060862,55.84456783241225,0.36707917517660626,0.024267913761493037,7.5817461646247635,7.5817461646247635,20005.964,7.5297064089541905,13.0,0.0,0.005805162280475418,20015.17787867651,1.0,1.0,1.0,0.0
16.039999999999708,0.15686307683565773,0.15003520303293527,0.15686307683565773,0.01900367319687567,1.0032124441293937,0.9990772324181425,49.95386162090713,1.040812872942041,62.586119612949624,1.052642857693297,0.7590702321900241,55.67850414151912,0.36708232322164397,0.024268399640555126,7.582230851279767,7.582230851279767,20003.892,7.532710838415348,13.0,0.0,0.0024654752081502748,20013.09660986279,1.0,1.0,1.0,0.0
16.04999999999971,0.15686438248906995,0.15003530999662573,0.15686438248906995,0.019003549187057763,1.0032760870003246,0.9990770758176375,49.95385379088187,1.0408170256864593,62.41992687531298,1.052646927409263,0.7590733586615287,55.512412983862646,0.3670854865619029,0.02426888575750083,7.582710593189795,7.582710593189795,20001.82,7.53572295183933,13.0,0.0,-0.0008867086528024063,20011.026469074357,1.0,1.0,1.0,0.0
16.05999999999971,0.15686568487121882,0.15003543549217205,0.15686568487121882,0.019003424827433932,1.003339043948059,0.9990769194769821,49.953845973849106,1.040821192197511,62.25370632646439,1.0526510103852196,0.7590764592675358,55.3462939966119,0.367088667390299,0.024269371119633627,7.583185503144528,7.583185503144528,19999.752,7.53873677281059,13.0,0.0,-0.004245120510123982,20008.9530630375,1.0,1.0,1.0,0.0
16.069999999999713,0.1568669887867196,0.15003553401623357,0.1568669887867196,0.019003300645329596,1.0034013142811122,0.9990767633774211,49.95383816887106,1.04082537227422,62.08745830788837,1.0526551068414145,0.7590795573727309,55.18014754095524,0.36709186050247633,0.024269856657643786,7.583655628749394,7.583655628749394,19997.682,7.541758277744682,13.0,0.0,-0.0076036090034355035,20006.893762148855,1.0,1.0,1.0,0.0
16.079999999999714,0.15686828784247023,0.15003565008543013,0.15686828784247023,0.019003176801361675,1.0034629004300608,0.9990766074997562,49.95383037498781,1.0408295662021216,61.921182375649764,1.0526592169157802,0.7590826223729006,55.01397283635705,0.36709507195370117,0.024270340269281786,7.584120989428097,7.584120989428097,19995.616,7.544778928905113,13.0,0.0,-0.010957259037303711,20004.81612865048,1.0,1.0,1.0,0.0
16.089999999999716,0.15686958710719412,0.15003575319075244,0.15686958710719412,0.019003053826917166,1.0035238070849097,0.9990764518250399,49.95382259125199,1.0408337735458844,61.75487887353666,1.0526633406090973,0.7590856790654004,54.847770256367866,0.36709829605087124,0.02427082296320421,7.584581564263398,7.584581564263398,19993.55,7.547809825349315,13.0,0.0,-0.014307482863800578,20002.75949897901,1.0,1.0,1.0,0.0
16.099999999999717,0.15687088357426335,0.1500358728484714,0.15687088357426335,0.019002931985491352,1.003584039908792,0.9990762963357851,49.953814816789254,1.040837994041638,61.58854759484841,1.0526674776847058,0.7590887134563711,54.68153936834351,0.3671015350409764,0.024271303565731733,7.585037346112355,7.585037346112355,19991.488,7.5508390142462085,13.0,0.0,-0.017653902452514365,20000.688788092448,1.0,1.0,1.0,0.0
16.10999999999972,0.15687218150040402,0.15003597853923034,0.15687218150040402,0.019002811736650634,1.0036436050795348,0.9990761410161163,49.953807050805814,1.040842226847546,61.4221888373356,1.0526716276812422,0.7590917467254455,54.515280490236954,0.3671047836422484,0.024271782914523175,7.585488290656057,7.585488290656057,19989.426,7.553875887105927,13.0,0.0,-0.020995627187794408,19998.63283008148,1.0,1.0,1.0,0.0
16.11999999999972,0.15687347732872553,0.15003608476869176,0.15687347732872553,0.019002693258679627,1.0037025094488978,0.9990759858513405,49.95379929256703,1.0408464713693042,61.25580235782292,1.0526757899773067,0.759094762446382,54.34899315961821,0.36710804436187705,0.0242722597570728,7.5859343714795955,7.5859343714795955,19987.366,7.556913613739295,13.0,0.0,-0.02433091676192631,19996.56437974589,1.0,1.0,1.0,0.0
16.129999999999722,0.156874771663188,0.15003619103249835,0.156874771663188,0.019002576853043438,1.0037607612974655,0.9990758308266904,49.95379154133452,1.040850726779581,61.08938818866543,1.052679963924425,0.7590977642769946,54.18267732668448,0.3671113154832278,0.02427273398138904,7.586375540832649,7.586375540832649,19985.308,7.559955609240881,13.0,0.0,-0.027660002374254537,19994.50469535899,1.0,1.0,1.0,0.0
16.139999999999723,0.15687606478375696,0.15003628180868603,0.15687606478375696,0.01900246280506539,1.0038183680468442,0.999075675928956,49.9537837964478,1.0408549920954717,60.92294634649998,1.0526841487022374,0.7591007544340838,54.01633291759958,0.3671145954476687,0.02427320539465853,7.586811761899046,7.586811761899046,19983.25,7.563003581158005,13.0,0.0,-0.030981886136841535,19992.44420624032,1.0,1.0,1.0,0.0
16.149999999999725,0.15687735350685705,0.15003638662113683,0.15687735350685705,0.019002351283034916,1.0038753374857998,0.999075521144864,49.953776057243196,1.040859266501514,60.7564765988872,1.052688343479878,0.7591037184275344,53.84995950056962,0.36711788620029984,0.02427367286943374,7.5872429973076185,7.5872429973076185,19981.196,7.566049845527825,13.0,0.0,-0.03429595899804596,19990.37881596734,1.0,1.0,1.0,0.0
16.159999999999727,0.1568786418981864,0.1500364899472036,0.1568786418981864,0.01900224267309011,1.00393167512673,0.9990753664630035,49.95376832315018,1.0408635486388296,60.58997922313263,1.0526925472457025,0.7591066768602953,53.68355739120599,0.3671211821833912,0.024274137263215596,7.587669198274321,7.587669198274321,19979.144,7.5691055014077655,13.0,0.0,-0.037601740826426686,19988.32613938311,1.0,1.0,1.0,0.0
16.169999999999728,0.15687992947438076,0.15003659127801539,0.15687992947438076,0.019002137164308656,1.0039873828411365,0.9990752118748759,49.953760593743795,1.040867837145909,60.42345419642982,1.0526967587346183,0.7591096285293883,53.517126477597536,0.36712448225816185,0.024274598251195545,7.58809033949698,7.58809033949698,19977.094,7.572158595966757,13.0,0.0,-0.04089853338408199,19986.266961082125,1.0,1.0,1.0,0.0
16.17999999999973,0.15688121579371614,0.15003669010392606,0.15688121579371614,0.019002034894673673,1.0040424605472231,0.9990750573731197,49.95375286865599,1.040872130626915,60.256901492770055,1.0527009766247197,0.7591125724259616,53.350666664841015,0.36712778526474676,0.024275055572636574,7.588506372561728,7.588506372561728,19975.046000000002,7.57521852071493,13.0,0.0,-0.044186000410909546,19984.210394295624,1.0,1.0,1.0,0.0
16.18999999999973,0.1568825004083394,0.15003678591457847,0.1568825004083394,0.01900193597668815,1.004096905950511,0.9990749029515119,49.953745147575596,1.040876427656209,60.09032108394339,1.052705199552371,0.7591155075189793,53.18417786473909,0.36713109004472255,0.024275508990717405,7.58891727493825,7.58891727493825,19973.0,7.57827844546309,13.0,0.0,-0.04746311970904844,19982.15533672435,1.0,1.0,1.0,0.0
16.199999999999733,0.15688378285024218,0.150036893224443,0.15688378285024218,0.019001840504909905,1.0041507145517077,0.9990747486049545,49.95373743024773,1.040880726785491,59.923712940315426,1.0527094261223562,0.7591184326874804,53.01765999325317,0.3671343954536534,0.024275958280673766,7.5893230084292505,7.5893230084292505,19970.958,7.58134178530584,13.0,0.0,-0.05072947801036855,19980.101128738257,1.0,1.0,1.0,0.0
16.209999999999734,0.15688506588566395,0.15003698147232464,0.15688506588566395,0.019001748641269012,1.0042038781264213,0.9990745943309638,49.95372971654819,1.0408850262617126,59.757077268392564,1.0527136547832359,0.7591213624950341,52.85111331923324,0.3671376969667292,0.02427640413369208,7.589723546850796,7.589723546850796,19968.916,7.584407686469534,13.0,0.0,-0.0539845738967707,19978.054197618098,1.0,1.0,1.0,0.0
16.219999999999736,0.15688634485893554,0.1500370801983133,0.15688634485893554,0.019001660278598242,1.004256387225447,0.9990744401276388,49.95372200638194,1.0408893247722721,59.59041375487678,1.0527178840325941,0.7591242756352377,52.684537365026614,0.3671409976695543,0.024276845255833776,7.5901188658074155,7.5901188658074155,19966.878,7.587478710275094,13.0,0.0,-0.057227491152498075,19975.99650077353,1.0,1.0,1.0,0.0
16.229999999999738,0.156887622795655,0.1500371738636045,0.156887622795655,0.019001575542160542,1.0043082309064417,0.9990742859940259,49.953714299701296,1.0408936206426522,59.423722616634166,1.0527221123875745,0.7591271878300154,52.5179324343477,0.3671442929148422,0.02427728245303251,7.590508941312659,7.590508941312659,19964.842,7.590547172759728,13.0,0.0,-0.06045791708324617,19973.954000786798,1.0,1.0,1.0,0.0
16.23999999999974,0.15688889843465237,0.15003727698565744,0.15688889843465237,0.019001494394385275,1.0043593959787531,0.9990741319313174,49.95370659656587,1.0408979123399,59.25700378615836,1.0527263382791197,0.7591300941614706,52.35129841826957,0.36714758234319367,0.02427771539299404,7.5908937472555955,7.5908937472555955,19962.81,7.593619050338935,13.0,0.0,-0.06367493716143166,19971.904597767018,1.0,1.0,1.0,0.0
16.24999999999974,0.15689017399663815,0.15003735898737602,0.15689017399663815,0.01900141686212799,1.0044098676236954,0.9990739779426706,49.95369889713353,1.0409021981255493,59.0902574423805,1.0527305600866486,0.7591330065028614,52.18463558289596,0.3671508620897024,0.02427814473662338,7.591273266987438,7.591273266987438,19960.778000000002,7.596695196786389,13.0,0.0,-0.06687821464124846,19969.864589921708,1.0,1.0,1.0,0.0
16.259999999999742,0.15689144442522138,0.1500374494171696,0.15689144442522138,0.019001342718679343,1.0044596320560486,0.9990738240312571,49.953691201562854,1.0409064767796312,58.92348325227822,1.052734776327797,0.7591359015006741,52.01794345642419,0.36715413582940737,0.024278569187427566,7.591647486502283,7.591647486502283,19958.75,7.599773050781118,13.0,0.0,-0.07006678207333038,19967.8139540066,1.0,1.0,1.0,0.0
16.269999999999744,0.15689271244751468,0.1500375477618123,0.15689271244751468,0.019001271987215743,1.004508676372668,0.9990736702006756,49.953683510033784,1.0409107467835812,58.75668141948542,1.0527389856139096,0.7591387932805981,51.85122235306026,0.3671573994564091,0.024278989561781882,7.592016386245885,7.592016386245885,19956.726,7.602848343454917,13.0,0.0,-0.07324042055245947,19965.778467942422,1.0,1.0,1.0,0.0
16.279999999999745,0.15689397983247225,0.15003763846877502,0.15689397983247225,0.019001204626818213,1.0045569862342754,0.9990735164576935,49.95367582288468,1.0409150065228536,58.589852105134085,1.0527431863982748,0.7591416914320046,51.68447252580319,0.36716064972122764,0.024279406450453754,7.5923799476856875,7.5923799476856875,19954.704,7.605931320091537,13.0,0.0,-0.07639818727954029,19963.742179059976,1.0,1.0,1.0,0.0
16.289999999999747,0.1568952444795522,0.15003772101713783,0.1568952444795522,0.019001140420737982,1.0046045487050757,0.9990733628100811,49.95366814050406,1.0409192546683905,58.42299520077637,1.052747377197656,0.7591445867822912,51.517693852687444,0.36716388743590656,0.02427981944436186,7.59273817105666,7.59273817105666,19952.684,7.609010027859912,13.0,0.0,-0.0795395205103148,19961.70364855387,1.0,1.0,1.0,0.0
16.29999999999975,0.15689650475426725,0.15003780992513754,0.15689650475426725,0.01900107915885878,1.0046513542219109,0.9990732092650751,49.953660463253755,1.0409234900820998,58.2561106190397,1.0527515567358392,0.7591474722459999,51.35088625075379,0.36716711316870926,0.024280228267576337,7.593091034307369,7.593091034307369,19950.668,7.61209385827018,13.0,0.0,-0.08266376386202444,19959.66801773181,1.0,1.0,1.0,0.0
16.30999999999975,0.15689776256632562,0.15003790467291844,0.15689776256632562,0.01900102074512297,1.0046973949637934,0.9990730558310404,49.953652791552024,1.0409277114881352,58.08919852647892,1.052755723777649,0.759150357804864,51.18405000439939,0.36717032394276594,0.02428063360600024,7.593438537251711,7.593438537251711,19948.656,7.615175981133142,13.0,0.0,-0.08577047296400121,19957.64008202808,1.0,1.0,1.0,0.0
16.31999999999975,0.15689901912885984,0.1500379896948517,0.15689901912885984,0.019000965026231085,1.0047426640241344,0.9990729025185753,49.953645125928766,1.0409319176047385,57.9222590573075,1.0527598770307178,0.75915325009008,51.01718535591373,0.3671735174800924,0.02428103599165013,7.593780665265119,7.593780665265119,19946.646,7.618262372864348,13.0,0.0,-0.08885883672029822,19955.613246972083,1.0,1.0,1.0,0.0
16.329999999999753,0.15690027194155332,0.15003806446281232,0.15690027194155332,0.019000911697448764,1.0047871577047085,0.999072749338457,49.95363746692285,1.040936107499785,57.755292083891625,1.0527640153463,0.75915613768263,50.85029217838716,0.3671766954599749,0.024281434979069517,7.594117422388075,7.594117422388075,19944.638,7.6213444957273095,13.0,0.0,-0.09192822854597957,19953.584137913516,1.0,1.0,1.0,0.0
16.339999999999755,0.1569015190758394,0.15003815854080343,0.1569015190758394,0.01900086048542278,1.0048308769210044,0.9990725963001822,49.95362981500911,1.0409402804781882,57.5882975056263,1.0527681378434768,0.7591590117353366,50.68337038556824,0.36717985924154634,0.024281830262841315,7.594449107714827,7.594449107714827,19942.636,7.624433448779457,13.0,0.0,-0.09492020900723086,19951.565895774434,1.0,1.0,1.0,0.0
16.349999999999756,0.15690276548581836,0.15003824130927965,0.15690276548581836,0.019000811335796175,1.0048738252279519,0.9990724434152031,49.953622170760156,1.0409444354488842,57.42127571762361,1.0527722435934745,0.7591618966363669,50.51642060807411,0.3671830031706351,0.024282223408942594,7.5947752126481065,7.5947752126481065,19940.636,7.627519840510649,13.0,0.0,-0.09800663202479995,19949.546180955895,1.0,1.0,1.0,0.0
16.359999999999758,0.15690400807355687,0.15003831223496744,0.15690400807355687,0.019000763901337668,1.0049160068798941,0.9990722906960754,49.95361453480377,1.0409485717835667,57.25422656569457,1.0527763317054502,0.759164777871002,50.34944268168567,0.367186129835185,0.024282613830736613,7.5950960049184895,7.5950960049184895,19938.638,7.6306053784682035,13.0,0.0,-0.1009963104079601,19947.52565157501,1.0,1.0,1.0,0.0
16.36999999999976,0.15690524451794183,0.15003840088619116,0.15690524451794183,0.01900071786342302,1.0049574308173324,0.9990721381533334,49.95360690766667,1.0409526891422567,57.087149929451655,1.0527804016125548,0.7591676444352339,50.18243649955037,0.36718924136813924,0.024283001146170553,7.595411423286721,7.595411423286721,19936.646,7.6336943315203465,13.0,0.0,-0.10398356445800411,19945.508218405776,1.0,1.0,1.0,0.0
16.37999999999976,0.15690647950134523,0.15003847663000897,0.15690647950134523,0.019000673138162637,1.004998106287591,0.9990719857988262,49.95359928994131,1.040956786820105,56.920046189506444,1.0527844527423686,0.7591705191225628,50.015402676553855,0.36719233279268854,0.02428338686522287,7.595721473920229,7.595721473920229,19934.656,7.636780723251539,13.0,0.0,-0.10694894294506253,19943.50435178479,1.0,1.0,1.0,0.0
16.389999999999763,0.15690770972880996,0.1500385539839842,0.15690770972880996,0.019000629366545337,1.0050380432972723,0.999071833644937,49.95359168224685,1.0409608645925765,56.75291518084734,1.0527884845887494,0.7591733861777407,49.84834103330738,0.3671954073045368,0.024283770349982272,7.596026157743027,7.596026157743027,19932.670000000002,7.639867968756392,13.0,0.0,-0.10989157167038502,19941.489822210657,1.0,1.0,1.0,0.0
16.399999999999764,0.15690893599956574,0.1500386324148698,0.15690893599956574,0.019000586317862247,1.005077253496964,0.9990716817030304,49.95358408515152,1.040964922239776,56.5857570124214,1.0527924968523716,0.7591762494391973,49.6812517966326,0.3671984641751599,0.024284152075758545,7.596325483374584,7.596325483374584,19930.688000000002,7.642955214261232,13.0,0.0,-0.11281115441815526,19939.486890786902,1.0,1.0,1.0,0.0
16.409999999999766,0.1569101587426944,0.15003871138885955,0.1569101587426944,0.019000543756358682,1.0051157481200919,0.9990715299848334,49.95357649924167,1.040968959622702,56.41857177583499,1.0527964892983248,0.7591791109183957,49.51413516169113,0.36720150310721167,0.024284532409968522,7.596619457244743,7.596619457244743,19928.71,7.646042459766082,13.0,0.0,-0.11570696885381342,19937.485419595865,1.0,1.0,1.0,0.0
16.419999999999767,0.1569113781515474,0.15003879037182347,0.1569113781515474,0.019000501432114136,1.0051535377658327,0.9990713785021029,49.953568925105145,1.040972976709072,56.251359549207564,1.052800461781767,0.7591819714167175,49.3469913049792,0.36720452414570054,0.024284911661859004,7.596908088332403,7.596908088332403,19926.736,7.649129705270921,13.0,0.0,-0.1185784747707902,19935.487473027057,1.0,1.0,1.0,0.0
16.42999999999977,0.1569125942574896,0.15003886882953132,0.1569125942574896,0.01900045908734158,1.0051906321403175,0.9990712272663566,49.953561363317824,1.040976973587136,56.08412040014532,1.0528044142670638,0.7591848308706826,49.179820388248615,0.3672075276172204,0.024285290098437187,7.597191386622464,7.597191386622464,19924.766,7.652214389454838,13.0,0.0,-0.1214251395757629,19933.49304881968,1.0,1.0,1.0,0.0
16.43999999999977,0.15691380697557375,0.15003894622785888,0.15691380697557375,0.019000416465326114,1.0052270398004393,0.9990710762886488,49.95355381443244,1.0409809504716279,55.91685438799551,1.0528083468394953,0.7591876885705762,49.01262255953515,0.3672105140844848,0.0242856679493076,7.597469361036155,7.597469361036155,19922.8,7.655299073638738,13.0,0.0,-0.12424620261435665,19931.50208072094,1.0,1.0,1.0,0.0
16.449999999999772,0.15691501613557218,0.15003902203297348,0.15691501613557218,0.01900037331819215,1.0052627679178774,0.9990709255793827,49.953546278969135,1.0409849077044042,55.74956156553259,1.052812259710671,0.7591905433124475,48.84539795340235,0.3672134843101994,0.024286045408333578,7.5977420270876515,7.5977420270876515,19920.838,7.658385465369938,13.0,0.0,-0.12704111180718156,19929.51476000458,1.0,1.0,1.0,0.0
16.459999999999773,0.15691622150435613,0.150039080646483,0.15691622150435613,0.019000329412733996,1.0052978221263282,0.9990707751481529,49.95353875740764,1.0409888457514176,55.58224198020194,1.052816153219118,0.7591933935104002,48.67814669106252,0.3672164392272005,0.024286422634568067,7.598009400525356,7.598009400525356,19918.878,7.661465880685618,13.0,0.0,-0.12980945734829885,19927.531026737426,1.0,1.0,1.0,0.0
16.469999999999775,0.15691741953758,0.15003916673064033,0.15691741953758,0.01900028445022171,1.0053322079973344,0.9990706250020939,49.953531250104696,1.0409927654885323,55.41489543751195,1.0528200279612698,0.7591962214529738,48.510868531088384,0.36721938332573134,0.02428679884504407,7.598271490737464,7.598271490737464,19916.926,7.664551418643164,13.0,0.0,-0.13255119187646863,19925.544668463906,1.0,1.0,1.0,0.0
16.479999999999777,0.15691861734394255,0.15003923455833823,0.15691861734394255,0.01900023849026633,1.0053659271199373,0.99907047514929,49.9535237574645,1.0409966671649755,55.247522497495964,1.0528238844552331,0.7591990608893678,48.34356432181347,0.3672223102067881,0.02428717613407756,7.598528321703385,7.598528321703385,19914.976,7.667630126411555,13.0,0.0,-0.13526593558204275,19923.580171750345,1.0,1.0,1.0,0.0
16.489999999999778,0.15691981013340256,0.1500392986633165,0.15691981013340256,0.019000191196496284,1.0053989784981405,0.999070325597787,49.95351627988935,1.041000551655045,55.080122902245236,1.0528277232350383,0.7592018881476965,48.176233717655606,0.367225225553029,0.024287553378599377,7.598779899537712,7.598779899537712,19913.03,7.67070883417993,13.0,0.0,-0.13795112266106577,19921.598816649697,1.0,1.0,1.0,0.0
16.49999999999978,0.15692099768050538,0.15003937358606267,0.15692099768050538,0.019000142400536265,1.005431361470214,0.9990701763526674,49.95350881763337,1.0410044198770172,54.91269668677824,1.0528315451154056,0.7592047013863203,48.00887680440066,0.36722813068600396,0.024287930671350724,7.599026245237808,7.599026245237808,19911.09,7.673788395721969,13.0,0.0,-0.14060813694112334,19919.63121375605,1.0,1.0,1.0,0.0
16.50999999999978,0.15692218294919547,0.15003944372899625,0.15692218294919547,0.01900009206734686,1.005463072433346,0.9990700274192851,49.953501370964254,1.0410082725292995,54.74524412031162,1.052835350868355,0.7592075142086777,47.84149399301374,0.36723102360730453,0.024288308940656353,7.599267366352495,7.599267366352495,19909.154,7.676863688395761,13.0,0.0,-0.1432361028461117,19917.670846301153,1.0,1.0,1.0,0.0
16.519999999999783,0.15692336471158377,0.1500395085633649,0.15692336471158377,0.019000040025998442,1.0054941058001763,0.9990698788027129,49.953493940135644,1.041012110529536,54.57776518541271,1.0528391412722953,0.7592103199921878,47.674085274065014,0.3672339065701019,0.024288687977772866,7.599503287161036,7.599503287161036,19907.222,7.679935565974975,13.0,0.0,-0.14583368733373453,19915.708268349917,1.0,1.0,1.0,0.0
16.529999999999784,0.1569245420206113,0.15003956756122597,0.1569245420206113,0.018999986131385895,1.0055244560559427,0.9990697305061019,49.953486525305095,1.0410159349287953,54.41025987188259,1.0528429172588876,0.7592131133710078,47.50665064830309,0.3672367816769926,0.024289067632184046,7.5997340495655665,7.5997340495655665,19905.294,7.683010858648777,13.0,0.0,-0.14840044414320439,19913.75187771466,1.0,1.0,1.0,0.0
16.539999999999786,0.15692571409118228,0.15003963527221276,0.15692571409118228,0.01899993028668976,1.0055541180797631,0.9990695825307916,49.95347912653958,1.0410197468730908,54.242728174504094,1.052846679881876,0.7592158897102611,47.3391901111411,0.3672396509277349,0.02428944775333819,7.599959682770931,7.599959682770931,19903.372,7.686078467359751,13.0,0.0,-0.1509364220874823,19911.799087527448,1.0,1.0,1.0,0.0
16.549999999999788,0.15692688351102524,0.15003969609600204,0.15692688351102524,0.01899987252812649,1.0055830858884585,0.999069434877913,49.95347174389565,1.0410235472828098,54.07517032886837,1.052850430152802,0.7592186606985902,47.171703997874936,0.3672425128264638,0.024289829082258484,7.600180202062312,7.600180202062312,19901.454,7.6891452222970935,13.0,0.0,-0.15344087806785142,19909.855519099754,1.0,1.0,1.0,0.0
16.55999999999979,0.15692804878332173,0.1500397645865603,0.15692804878332173,0.018999812766903896,1.005611353588136,0.9990692875479683,49.95346437739842,1.041027337276307,53.90758628873297,1.0528541690775823,0.7592214183322774,47.0041922289931,0.3672453699964179,0.02429021124471719,7.600395643042259,7.600395643042259,19899.542,7.692211977234423,13.0,0.0,-0.15591327217559825,19907.909939716053,1.0,1.0,1.0,0.0
16.56999999999979,0.1569292120322826,0.1500398251419664,0.1569292120322826,0.018999751034960516,1.0056389158301422,0.9990691405408131,49.953457027040656,1.0410311177825537,53.73997625646634,1.0528578976582141,0.7592241720809898,46.836655087908156,0.3672482213847909,0.024290594845378016,7.600606032773154,7.600606032773154,19897.634000000002,7.695273609529889,13.0,0.0,-0.15835320040783854,19905.975951671593,1.0,1.0,1.0,0.0
16.579999999999792,0.15693037143478342,0.15003989232034123,0.15693037143478342,0.018999687251414557,1.0056657686105333,0.9990689938553636,49.95344969276818,1.041034889943197,53.57234015857905,1.052861616916093,0.7592269123727532,46.6690924507999,0.3672510699331313,0.02429097940291879,7.600811396646916,7.600811396646916,19895.732,7.698333534278047,13.0,0.0,-0.16075998997821325,19904.03950824301,1.0,1.0,1.0,0.0
16.589999999999794,0.15693152887576103,0.15003995051805533,0.15693152887576103,0.018999621471158825,1.0056919094637902,0.9990688474896733,49.953442374483664,1.041038654711644,53.404678174870234,1.0528653278800186,0.7592296475317021,46.501504559824255,0.3672539148118795,0.024291365426236465,7.601011766436378,7.601011766436378,19893.834,7.701388336384345,13.0,0.0,-0.16313339727202303,19902.114823900505,1.0,1.0,1.0,0.0
16.599999999999795,0.15693268235089855,0.15004001429731903,0.15693268235089855,0.018999553647897505,1.0057173380634086,0.999068701440714,49.9534350720357,1.041042413246766,53.236990212780285,1.0528690315986677,0.7592323671293867,46.33389125175487,0.36725675911262706,0.024291752344279837,7.6012070239908605,7.6012070239908605,19891.942,7.704443138490625,13.0,0.0,-0.1654700294756891,19900.18324822278,1.0,1.0,1.0,0.0
16.609999999999797,0.15693383360700788,0.15004006805285625,0.15693383360700788,0.01899948387852629,1.0057420553711975,0.9990685557045076,49.95342778522538,1.0410461665067567,53.06927643579746,1.0528727291209203,0.7592350788520543,46.166252731304056,0.3672596020955452,0.02429214058193254,7.601397454991877,7.601397454991877,19890.054,7.707494525502329,13.0,0.0,-0.16777787005097666,19898.272494839377,1.0,1.0,1.0,0.0
16.6199999999998,0.1569349805323535,0.15004012635110747,0.1569349805323535,0.01899941216255048,1.0057660654008709,0.9990684102759564,49.953420513797816,1.0410499156399164,52.90153673708052,1.0528764215033046,0.7592377717933063,45.99858879980846,0.367262446893846,0.024292529489776418,7.601582954660073,7.601582954660073,19888.172,7.710538228551221,13.0,0.0,-0.1700469930840455,19896.35329001464,1.0,1.0,1.0,0.0
16.6299999999998,0.15693612479082633,0.1500401886752457,0.15693612479082633,0.018999338643879704,1.0057893743461763,0.9990682651490124,49.95341325745062,1.0410536615768906,52.733771267473436,1.0528801097872773,0.7592404532912065,45.83089962880705,0.36726529276800535,0.024292919420672715,7.601763296886216,7.601763296886216,19886.296000000002,7.713584492921041,13.0,0.0,-0.17227740109762604,19894.438398590424,1.0,1.0,1.0,0.0
16.6399999999998,0.15693726747557318,0.15004023941814273,0.15693726747557318,0.01899926345287144,1.0058119876052816,0.9990681203180579,49.95340601590289,1.0410574051290555,52.56598014653639,1.0528837948708762,0.7592431280415601,45.66318533856595,0.3672681393997728,0.024293310568942315,7.6019390167775915,7.6019390167775915,19884.424,7.716621365780762,13.0,0.0,-0.17448091315386766,19892.545167002543,1.0,1.0,1.0,0.0
16.649999999999803,0.15693840603654297,0.1500402931533575,0.15693840603654297,0.01899918660970959,1.0058339144163717,0.9990679757760943,49.95339878880471,1.0410611473195721,52.398163230923494,1.0528874776823895,0.7592457831513549,45.49544566738977,0.36727099017957504,0.02429370213253592,7.602109874719598,7.602109874719598,19882.558,7.719660799961412,13.0,0.0,-0.1766418019859248,19890.63945206547,1.0,1.0,1.0,0.0
16.659999999999805,0.1569395418239111,0.1500403493673094,0.1569395418239111,0.018999108285855045,1.0058551659617687,0.9990678315150313,49.95339157575157,1.0410648889586676,52.230320640923125,1.0528911591472523,0.7592484245664921,45.32768073268279,0.3672738445072999,0.024294094342562408,7.602275980143765,7.602275980143765,19880.698,7.722690842631965,13.0,0.0,-0.17876767535567098,19888.748764625525,1.0,1.0,1.0,0.0
16.669999999999806,0.15694067569583794,0.15004040754786274,0.15694067569583794,0.01899902864803694,1.0058757538936516,0.9990676875271535,49.953384376357675,1.0410686307320975,52.06245247012428,1.0528948400492957,0.7592510559749232,45.15989060541893,0.3672767021166766,0.02429448728666394,7.6024371955269805,7.6024371955269805,19878.844,7.7257183239815665,13.0,0.0,-0.1808562933418717,19886.856459009647,1.0,1.0,1.0,0.0
16.679999999999808,0.1569418081925428,0.1500404520876396,0.1569418081925428,0.018998947843219503,1.0058956894149749,0.999067543804892,49.9533771902446,1.0410723732346199,51.894558790686126,1.0528985210624522,0.7592536796035747,44.99207532840413,0.367279562963586,0.02429488097659971,7.602593645528807,7.602593645528807,19876.994,7.7287415364629535,13.0,0.0,-0.18290972916197148,19884.974104530207,1.0,1.0,1.0,0.0
16.68999999999981,0.1569429363591578,0.1500405126704013,0.1569429363591578,0.018998865919225186,1.0059149851883182,0.999067400339159,49.95337001695795,1.0410761172813188,51.72663941953337,1.0529022029096864,0.7592562807971501,44.82423457264878,0.36728243057261556,0.024295274461562044,7.602745335733809,7.602745335733809,19875.152000000002,7.731760480076091,13.0,0.0,-0.1849247475323528,19883.09015784283,1.0,1.0,1.0,0.0
16.69999999999981,0.15694406451289095,0.15004055859440743,0.15694406451289095,0.018998783170691803,1.0059336527967624,0.9990672571212559,49.953362856062796,1.0410798631790827,51.558694681408106,1.0529058861824099,0.7592588800861417,44.656368744923896,0.36728530095045314,0.024295668753311517,7.6028925369597875,7.6028925369597875,19873.314000000002,7.734775154821007,13.0,0.0,-0.18689667209462185,19881.230815033276,1.0,1.0,1.0,0.0
16.709999999999813,0.15694518911038785,0.15004060445229114,0.15694518911038785,0.01899869964107106,1.0059517044869597,0.9990671141424118,49.953355707120586,1.0410836115478743,51.39072435729881,1.0529095713893553,0.7592614601492202,44.488477456249264,0.3672881779723689,0.02429606272853269,7.603034976986158,7.603034976986158,19871.482,7.737785560697695,13.0,0.0,-0.18883502003794667,19879.351810278815,1.0,1.0,1.0,0.0
16.719999999999814,0.1569463108043066,0.15004066484476059,0.1569463108043066,0.018998615523473174,1.0059691524617658,0.999066971392502,49.9533485696251,1.0410873628271573,51.22272850491444,1.0529132590776908,0.7592640238893213,44.320560723282426,0.36729106128361355,0.024296456388143317,7.603173067974383,7.603173067974383,19869.658,7.740791697706139,13.0,0.0,-0.1907295239568723,19877.499735301903,1.0,1.0,1.0,0.0
16.729999999999816,0.1569474332082431,0.15004070906912217,0.1569474332082431,0.018998531103354366,1.0059860073220968,0.9990668288632033,49.95334144316016,1.0410911170506154,51.054707403546104,1.0529169495415331,0.7592665886758687,44.152618879994876,0.36729394727341536,0.024296850541932508,7.603306673822831,7.603306673822831,19867.838,7.7437884432044894,13.0,0.0,-0.19258717635385786,19875.64959920404,1.0,1.0,1.0,0.0
16.739999999999817,0.1569485522996371,0.15004075173023404,0.1569485522996371,0.01899844640368859,1.0060022794853858,0.9990666865458798,49.953334327293994,1.0410948746068247,50.88666079716553,1.0529206430357576,0.759269135059816,43.98465148689792,0.3672968400458925,0.02429724394364975,7.603435865928549,7.603435865928549,19866.024,7.746786042476471,13.0,0.0,-0.19440433410453903,19873.794748895725,1.0,1.0,1.0,0.0
16.74999999999982,0.15694966838448404,0.15004079233488501,0.15694966838448404,0.018998361604869382,1.006017980132659,0.9990665444304103,49.95332722152052,1.0410986357281546,50.718588713343976,1.0529243398858399,0.7592716644349089,43.81665851999205,0.36729973936907656,0.024297636503511712,7.603560689927271,7.603560689927271,19864.216,7.7497751040120075,13.0,0.0,-0.19618119529935146,19871.953854222716,1.0,1.0,1.0,0.0
16.75999999999982,0.15695078154167239,0.15004084550108526,0.15695078154167239,0.01899827690441277,1.0060331192816436,0.9990664025069002,49.95332012534501,1.0411024005473575,50.55049116857042,1.052928040319674,0.7592741771946008,43.64863992814525,0.3673026451020728,0.024298028046506992,7.603681174626022,7.603681174626022,19862.416,7.752759896679296,13.0,0.0,-0.19791748570418077,19870.11627351341,1.0,1.0,1.0,0.0
16.769999999999822,0.15695189498778908,0.1500408956369144,0.15695189498778908,0.01899819258120857,1.0060477041208207,0.9990662607671491,49.95331303835746,1.0411061688206806,50.38236840841848,1.0529317443417123,0.7592766890137437,43.48059599668072,0.3673055537252835,0.02429841927087085,7.60379736395441,7.60379736395441,19860.622,7.755737005383774,13.0,0.0,-0.1996129618739083,19868.290553143303,1.0,1.0,1.0,0.0
16.779999999999824,0.15695300768014658,0.15004092714843828,0.15695300768014658,0.018998108738268574,1.0060617397198124,0.9990661192041401,49.953305960207004,1.0411099403850972,50.21422038705935,1.0529354518051126,0.759279195099369,43.31252659730236,0.3673084659327699,0.024298809758506647,7.603909296763009,7.603909296763009,19858.832000000002,7.758711552767322,13.0,0.0,-0.201267021902766,19866.46442204979,1.0,1.0,1.0,0.0
16.789999999999825,0.15695411553298166,0.15004096977617004,0.15695411553298166,0.018998025386198082,1.0060752323048152,0.9990659778089102,49.95329889044551,1.041113715380433,50.046046824909034,1.0529391627120033,0.7592816758757531,43.14443126868887,0.36731138564559096,0.02429919825843315,7.604016907546845,7.604016907546845,19857.05,7.761677562414393,13.0,0.0,-0.20287841140830182,19864.636716416957,1.0,1.0,1.0,0.0
16.799999999999827,0.1569552220248557,0.15004100793474232,0.1569552220248557,0.018997942806201873,1.0060881862557525,0.9990658365727076,49.95329182863538,1.0411174934861205,49.87784796785487,1.0529428770014002,0.759284148324048,42.976310307054256,0.3673143090202442,0.024299585546666246,7.604120432278776,7.604120432278776,19855.274,7.764638449419598,13.0,0.0,-0.2044501236875945,19862.833542478133,1.0,1.0,1.0,0.0
16.809999999999828,0.15695632623835745,0.15004105626670192,0.15695632623835745,0.018997861130759103,1.0061006041897782,0.9990656954882176,49.953284774410875,1.0411212744313187,49.709623769483706,1.0529465944388454,0.7592866083443212,42.80816357838189,0.3673172364939648,0.024299971214462,7.604219815348013,7.604219815348013,19853.506,7.767593360009268,13.0,0.0,-0.20597804498111327,19861.0235748686,1.0,1.0,1.0,0.0
16.81999999999983,0.15695743070559667,0.150041099191399,0.15695743070559667,0.018997780566654823,1.0061124868751248,0.999065554549429,49.95327772747145,1.0411250576456328,49.541374425416635,1.052950314649455,0.7592890685443227,42.63999131417237,0.3673201649220959,0.02430035582737304,7.604315121345472,7.604315121345472,19851.744,7.7705422941834295,13.0,0.0,-0.20746232603573594,19859.228231967405,1.0,1.0,1.0,0.0
16.82999999999983,0.15695853388238845,0.15004113624404972,0.15695853388238845,0.018997701159168535,1.0061238340798577,0.9990654137512612,49.95327068756306,1.0411288426920369,49.37309984996352,1.052954037172004,0.7592915219066785,42.47179334521152,0.36732309524299045,0.024300738875274484,7.604406404003267,7.604406404003267,19849.988,7.773485251942051,13.0,0.0,-0.20890506780115609,19857.432914993387,1.0,1.0,1.0,0.0
16.839999999999833,0.15695963457909032,0.15004116696361827,0.15695963457909032,0.01899762296074765,1.006134646473758,0.9990652730880455,49.95326365440228,1.0411326291818528,49.204799969953534,1.0529577616084422,0.7592939630733329,42.30356952766921,0.36732602810826825,0.024301119948008258,7.604494361221262,7.604494361221262,19848.238,7.776419671964227,13.0,0.0,-0.21022251992866572,19855.662608816376,1.0,1.0,1.0,0.0
16.849999999999834,0.15696073181411074,0.15004120601299994,0.15696073181411074,0.01899754605152654,1.0061449293254192,0.999065132553733,49.95325662768665,1.0411364167424082,49.03647472187585,1.0529614875968756,0.759296387682524,42.135319726477995,0.3673289639644488,0.024301498670646824,7.604577948777457,7.604577948777457,19846.496,7.779350676891801,13.0,0.0,-0.21165960156687547,19853.86367675131,1.0,1.0,1.0,0.0
16.859999999999836,0.15696182801887923,0.15004123782121845,0.15696182801887923,0.018997470620577533,1.0061546849516125,0.9990649921435689,49.95324960717845,1.0411402047051643,48.86812428793265,1.0529652146539434,0.7592988079232231,41.967044161707534,0.3673318996780788,0.02430187559674464,7.604657803076666,7.604657803076666,19844.760000000002,7.782272290309274,13.0,0.0,-0.21294430026116756,19852.09931337772,1.0,1.0,1.0,0.0
16.869999999999838,0.15696292154971325,0.15004127706147588,0.15696292154971325,0.018997396703769168,1.0061639161783986,0.9990648518537183,49.95324259268592,1.0411439925422568,48.69974857176469,1.0529689422211506,0.7593012163646619,41.798742652538635,0.36733483619653373,0.02430225019617919,7.604733839046312,7.604733839046312,19843.032,7.785185365990289,13.0,0.0,-0.2142148924751194,19850.329230958978,1.0,1.0,1.0,0.0
16.87999999999984,0.15696401440966143,0.15004130816785857,0.15696401440966143,0.01899732442782094,1.0061726260478787,0.9990647116812698,49.953235584063485,1.0411477794912158,48.53134773017248,1.0529726696781556,0.7593036231858568,41.630415397415774,0.36733777075178514,0.024302622955797118,7.604806100758801,7.604806100758801,19841.31,7.788096734124001,13.0,0.0,-0.21543881142534527,19848.57261460088,1.0,1.0,1.0,0.0
16.88999999999984,0.15696510465442523,0.15004134582399412,0.15696510465442523,0.018997253774639702,1.0061808182430825,0.9990645716239531,49.953228581197656,1.0411515649720926,48.36292164721399,1.0529763963790535,0.7593060195297071,41.46206220226387,0.3673407045722962,0.024302993308785284,7.604874647426334,7.604874647426334,19839.596,7.790995295653032,13.0,0.0,-0.21661909152463282,19846.816082817768,1.0,1.0,1.0,0.0
16.899999999999842,0.15696619406708334,0.1500413744692052,0.15696619406708334,0.018997184829961874,1.00618849712742,0.9990644316802021,49.9532215840101,1.0411553481998093,48.19447046474937,1.0529801216540726,0.7593084145192728,41.29368325575145,0.3673436351131227,0.02430336171651217,7.604939517716888,7.604939517716888,19837.888,7.7938904420874655,13.0,0.0,-0.21775483085099567,19845.0728823945,1.0,1.0,1.0,0.0
16.909999999999844,0.1569672805373913,0.15004140879770886,0.1569672805373913,0.018997117545688696,1.0061956680939645,0.9990642918489122,49.95321459244561,1.041159128593403,48.025994055456344,1.0529838448362323,0.7593107984897933,41.12527835599618,0.3673465637864893,0.024303727591890492,7.605000773008134,7.605000773008134,19836.188000000002,7.796775343238156,13.0,0.0,-0.21884576069781783,19843.329837377183,1.0,1.0,1.0,0.0
16.919999999999845,0.15696836572293346,0.15004143325431069,0.15696836572293346,0.018997051985427046,1.006202337483869,0.9990641521295318,49.95320760647659,1.041162905383102,47.85749255267743,1.052987565255899,0.759313179942052,40.95684768564481,0.3673494882022664,0.024304091380276033,7.605058455962848,7.605058455962848,19834.494,7.799655975520601,13.0,0.0,-0.21989170356632823,19841.600226125272,1.0,1.0,1.0,0.0
16.929999999999847,0.15696944741737484,0.15004146254407252,0.15696944741737484,0.01899698808407536,1.0062085128299239,0.9990640125218413,49.95320062609206,1.041166678016172,47.68896582274006,1.0529912822624077,0.7593155487228698,40.78839103840176,0.3673524099081635,0.024304452482233705,7.605112636578014,7.605112636578014,19832.808,7.802523801198368,13.0,0.0,-0.22089581956578577,19839.871070051468,1.0,1.0,1.0,0.0
16.93999999999985,0.15697052720610963,0.15004149624955299,0.15697052720610963,0.018996925891474857,1.0062142026982293,0.9990638730260583,49.95319365130291,1.0411704457615707,47.52041399440741,1.0529949952151387,0.7593179129526457,40.61990859414255,0.36735532663478065,0.02430481133469189,7.605163348639893,7.605163348639893,19831.13,7.805389919328828,13.0,0.0,-0.22185118440932627,19838.154885264903,1.0,1.0,1.0,0.0
16.94999999999985,0.15697160610773286,0.15004151882447325,0.15697160610773286,0.018996865415430823,1.0062194151963602,0.9990637336441471,49.95318668220736,1.041174207821516,47.351837169216004,1.0529987033682113,0.7593202780738848,40.45140049595764,0.3673582366133812,0.024305168245314243,7.605210656982041,7.605210656982041,19829.458,7.808242377080955,13.0,0.0,-0.22276219405272504,19836.44498719596,1.0,1.0,1.0,0.0
16.95999999999985,0.15697268149342558,0.15004154499085995,0.15697268149342558,0.0189968065264539,1.0062241599625674,0.9990635943779195,49.953179718895974,1.0411779636756309,47.183235189307894,1.053002406057419,0.7593226318585709,40.282866518139066,0.3673611418828887,0.024305522550774932,7.6052546020769745,7.6052546020769745,19827.794,7.811090565964855,13.0,0.0,-0.22362737758017245,19834.73641680409,1.0,1.0,1.0,0.0
16.969999999999853,0.156973754651987,0.15004157434469295,0.156973754651987,0.01899674922176648,1.0062284476006855,0.9990634552292311,49.95317276146156,1.0411817126664846,47.014608165348236,1.0530061026791386,0.7593249809289786,40.11430682847723,0.36736404057845296,0.024305874650134878,7.605295244244789,7.605295244244789,19826.138,7.813927655791343,13.0,0.0,-0.22444686568339564,19833.041921481137,1.0,1.0,1.0,0.0
16.979999999999855,0.15697482638586213,0.15004159134967826,0.15697482638586213,0.01899669347084282,1.0062322881368415,0.9990633162013525,49.953165810067624,1.0411854540987964,46.84595618545228,1.0530097925625088,0.7593273296002295,39.94572156101792,0.36736693127609904,0.02430622482306223,7.605332628131559,7.605332628131559,19824.488,7.816759622975965,13.0,0.0,-0.2252202864824436,19831.352894114138,1.0,1.0,1.0,0.0
16.989999999999856,0.15697589390573824,0.15004161074584957,0.15697589390573824,0.018996639117694857,1.0062356927615517,0.9990631772971132,49.95315886485566,1.0411891875753292,46.677279081901695,1.0530134751462255,0.759329664774234,39.77711048274291,0.36736981631683596,0.024306572383074734,7.6053668126030285,7.6053668126030285,19822.846,7.819580491103174,13.0,0.0,-0.22594756237889116,19829.665854962288,1.0,1.0,1.0,0.0
16.999999999999858,0.15697695838280482,0.15004163214376262,0.15697695838280482,0.018996586141833926,1.0062386732472144,0.9990630385191316,49.95315192595658,1.0411929125765533,46.50857695834875,1.0530171499497663,0.7593319924017592,39.60847375567822,0.36737269410416273,0.024306917710176523,7.60539784207114,7.60539784207114,19821.212,7.822391113946645,13.0,0.0,-0.22662866478695848,19827.99227570044,1.0,1.0,1.0,0.0
17.00999999999986,0.15697802053378193,0.1500416551591072,0.15697802053378193,0.01899653450122798,1.006241240245243,0.9990628998712114,49.95314499356057,1.0411966285557313,46.33984989801992,1.0530208164399062,0.7593343162742765,39.43981150938638,0.36737556345738154,0.02430726106834511,7.605425769602327,7.605425769602327,19819.586,7.825198321695511,13.0,0.0,-0.22726334913568486,19826.324507571808,1.0,1.0,1.0,0.0
17.01999999999986,0.15697908078911282,0.15004167941283483,0.15697908078911282,0.018996484117546016,1.0062434034573222,0.9990627613580274,49.95313806790137,1.0412003349789545,46.17109796846818,1.05302447406881,0.759336638788126,39.27112385834961,0.3673784235118015,0.024307602670978895,7.605450652691696,7.605450652691696,19817.968,7.8279910152924,13.0,0.0,-0.22785162193582503,19824.664642209184,1.0,1.0,1.0,0.0
17.029999999999863,0.15698013938344133,0.15004170453126947,0.15698013938344133,0.018996434882393488,1.0062451717686256,0.9990626229848794,49.953131149243966,1.0412040313506208,46.00232122530449,1.0530281223051854,0.7593389613608966,39.10241090739738,0.3673812736544745,0.024307942701886586,7.605472532224251,7.605472532224251,19816.358,7.830778586247416,13.0,0.0,-0.22839331566221852,19823.01211413984,1.0,1.0,1.0,0.0
17.039999999999864,0.1569811964106909,0.1500417150017599,0.1569811964106909,0.018996386667503223,1.006246553262807,0.9990624847574925,49.953124237874626,1.041207717229573,45.833519715089366,1.053031760656933,0.7593412846881318,38.933672753330065,0.3673841134791062,0.02430828132166276,7.605491468959498,7.605491468959498,19814.754,7.833556765692313,13.0,0.0,-0.22888837407881274,19821.36765479712,1.0,1.0,1.0,0.0
17.049999999999866,0.1569822485788174,0.15004172560365364,0.1569822485788174,0.01899633924891144,1.0062475569021234,0.9990623466803277,49.95311733401638,1.0412113925319928,45.66469323889988,1.0530353888211637,0.7593435930075693,38.76490913449909,0.36738694618354606,0.024308617756866324,7.605507510830143,7.605507510830143,19813.158,7.836321284758884,13.0,0.0,-0.2293365258305367,19819.7247371989,1.0,1.0,1.0,0.0
17.059999999999867,0.15698329669654484,0.15004175112683907,0.15698329669654484,0.01899629256736368,1.0062481918529296,0.9990622087569343,49.95311043784672,1.041215057088782,45.49584187733603,1.053039006630983,0.759345890263988,38.59612018803684,0.3673897709058015,0.024308952313520118,7.605520704466408,7.605520704466408,19811.572,7.839082388730853,13.0,0.0,-0.2297379707865633,19818.09539254034,1.0,1.0,1.0,0.0
17.06999999999987,0.1569843444996236,0.15004176092750984,0.1569843444996236,0.018996246649776786,1.006248464250379,0.9990620709929613,49.95310354964806,1.0412187104325799,45.326965935369834,1.0530426137680462,0.759348194623326,38.42730637185463,0.36739258367557076,0.02430928610154382,7.605531109788469,7.605531109788469,19809.992000000002,7.841830686098145,13.0,0.0,-0.23009259528762463,19816.478059210276,1.0,1.0,1.0,0.0
17.07999999999987,0.15698538804961937,0.15004176980586212,0.15698538804961937,0.018996201249676423,1.0062483797759942,0.9990619333939015,49.95309666969507,1.0412223525686046,45.15806518351085,1.0530462099840339,0.7593504871639914,38.258467373698856,0.36739538840440955,0.024309618173269428,7.60553868676553,7.60553868676553,19808.420000000002,7.8445704457289605,13.0,0.0,-0.23040834798678456,19814.853838205774,1.0,1.0,1.0,0.0
17.089999999999872,0.15698642774615248,0.1500417925727412,0.15698642774615248,0.01899615627041917,1.0062479443292534,0.9990617959637873,49.95308979818937,1.0412259834667883,44.98913967896868,1.053049795216818,0.7593527697574369,38.0896033029485,0.36739818479044895,0.024309948746952165,7.605543650266831,7.605543650266831,19806.858,7.847298252528742,13.0,0.0,-0.23066713292357982,19813.250768116508,1.0,1.0,1.0,0.0
17.099999999999874,0.15698746704736352,0.1500417985945798,0.15698746704736352,0.01899611171296209,1.0062471616909625,0.9990616587083122,49.95308293541561,1.0412296028276469,44.8201897088876,1.053053369291186,0.7593550591085776,37.920714596931774,0.36740096931931004,0.024310278872937983,7.605545957234278,7.605545957234278,19805.302,7.850019229139339,13.0,0.0,-0.23088329074812647,19811.655445054763,1.0,1.0,1.0,0.0
17.109999999999875,0.15698850181698384,0.15004180269276393,0.15698850181698384,0.018996067320534413,1.00624603561912,0.9990615216326493,49.95307608163246,1.0412332108395275,44.65121503004191,1.0530569321272,0.7593573352134123,37.75180092475673,0.3674037462839467,0.02431060755236346,7.605545687713938,7.605545687713938,19803.754,7.852729960466187,13.0,0.0,-0.2310519425793799,19810.057068361177,1.0,1.0,1.0,0.0
17.119999999999877,0.15698953231357385,0.15004181969931188,0.15698953231357385,0.018996022999746922,1.0062445711621593,0.9990613847402073,49.95306923701037,1.0412368076613625,44.482215689146976,1.0530604838453281,0.759359599134976,37.58286237799457,0.3674065157032905,0.024310934955890335,7.605542888826296,7.605542888826296,19802.216,7.855428738961995,13.0,0.0,-0.23117422478028424,19808.47423383266,1.0,1.0,1.0,0.0
17.129999999999878,0.15699056189524782,0.150041818991187,0.15699056189524782,0.018995978764927434,1.006242771420543,0.9990612480357997,49.953062401789985,1.041240393182114,44.313191965277426,1.0530640244586627,0.7593618669714814,37.413899376732445,0.3674092743347126,0.024311262088586576,7.605537607244358,7.605537607244358,19800.684,7.858118125947679,13.0,0.0,-0.23124845786418663,19806.90294854834,1.0,1.0,1.0,0.0
17.13999999999988,0.15699158635407226,0.15004183056741469,0.15699158635407226,0.018995934379703327,1.006240640049129,0.9990611115235017,49.95305557617509,1.0412439677737269,44.1441436087767,1.0530675540751482,0.7593641182553935,37.244911573196546,0.3674120267044211,0.02431158790791525,7.605529896687233,7.605529896687233,19799.162,7.860797267649624,13.0,0.0,-0.23127575234233633,19805.32748737086,1.0,1.0,1.0,0.0
