t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
17.14999999999988,0.15699260918576624,0.15004183896961362,0.15699260918576624,0.01899588986081803,1.0062381808796528,0.9990609752069645,49.953048760348224,1.0412475314774436,43.97507090009089,1.0530710728635349,0.759366369631185,37.075899393961244,0.3674147695954718,0.02431191345700483,7.605519801344715,7.605519801344715,19797.648,7.863466164067799,13.0,0.0,-0.23125612699281697,19803.773505841724,1.0,1.0,1.0,0.0
17.159999999999883,0.1569936295375772,0.15004184389935218,0.1569936295375772,0.018995845082093996,1.0062353969029416,0.9990608390905953,49.953041954529766,1.0412510845028111,43.805973829274855,1.0530745809401656,0.7593686168081282,36.90686283735537,0.36741750414295077,0.024312238601891824,7.605507392111642,7.605507392111642,19796.142,7.866124815202236,13.0,0.0,-0.23118854079845286,19802.219843862425,1.0,1.0,1.0,0.0
17.169999999999884,0.15699464676807826,0.15004184506409832,0.15699464676807826,0.01899579992179618,1.0062322922753801,0.9990607031778479,49.9530351588924,1.0412546271600358,43.63685239238971,1.0530780785297764,0.7593708564321229,36.737801915314314,0.3674202313843653,0.024312563267419516,7.605492733730064,7.605492733730064,19794.644,7.868773221052902,13.0,0.0,-0.23107354951743456,19800.67611094006,1.0,1.0,1.0,0.0
17.179999999999886,0.15699566035598342,0.15004185733821174,0.15699566035598342,0.018995754283009033,1.0062288723726052,0.9990605674712887,49.953028373564436,1.0412581598355375,43.467706590054846,1.0530815659480792,0.7593730856805723,36.56871664063362,0.3674229522982089,0.0243128873893994,7.605475848134626,7.605475848134626,19793.156,7.871408820298879,13.0,0.0,-0.23091286633383865,19799.139047375287,1.0,1.0,1.0,0.0
17.189999999999888,0.1569966731437239,0.15004185012016724,0.1569966731437239,0.01899570818053498,1.0062251420289592,0.9990604319741643,49.95302159870821,1.0412616826811654,43.2985366651459,1.0530850434492207,0.7593753180015956,36.39960737457036,0.3674256643885176,0.02431321181385281,7.605456765620432,7.605456765620432,19791.674,7.874036735582048,13.0,0.0,-0.23070570210083743,19797.61528965509,1.0,1.0,1.0,0.0
17.19999999999989,0.156997680560957,0.1500418534583135,0.156997680560957,0.018995661398913545,1.006221107642546,0.9990602966884158,49.95301483442079,1.041265196343002,43.12934233909315,1.0530885114083295,0.7593775310125712,36.23047371715363,0.36742837277649987,0.02431353536513014,7.605435517794352,7.605435517794352,19790.202,7.876650990486862,13.0,0.0,-0.23045239027042552,19796.086947042662,1.0,1.0,1.0,0.0
17.20999999999989,0.15699868584811852,0.15004185192289643,0.15699868584811852,0.01899561399576315,1.0062167764000325,0.9990601616151112,49.95300808075556,1.0412687011314197,42.96012386933425,1.053091970269651,0.7593797399680167,36.061316046121426,0.36743107471515407,0.024313858965778555,7.605412112943589,7.605412112943589,19788.738,7.879257561428877,13.0,0.0,-0.23015351486032162,19794.57930448719,1.0,1.0,1.0,0.0
17.219999999999892,0.15699968796854327,0.15004184525118455,0.15699968796854327,0.018995565900590417,1.0062121547941025,0.9990600267557246,49.953001337786226,1.0412721975098225,42.7908812270611,1.0530954204195533,0.759381939547586,35.892134312907245,0.3674337717124526,0.024314182368199558,7.605386561454673,7.605386561454673,19787.282,7.8818479106715955,13.0,0.0,-0.22980986116199853,19793.07063193554,1.0,1.0,1.0,0.0
17.229999999999894,0.15700068615109605,0.15004184835311685,0.15700068615109605,0.018995517057203645,1.0062072500411567,0.9990598921105039,49.9529946055252,1.0412756860200338,42.62161439264527,1.0530988623375086,0.7593841256478492,35.72292848453755,0.36743646509561667,0.024314505390337478,7.605358838891034,7.605358838891034,19785.836,7.884433137272453,13.0,0.0,-0.22942261859169316,19791.569948292665,1.0,1.0,1.0,0.0
17.239999999999895,0.15700168307267068,0.150041845813777,0.15700168307267068,0.01899546752506049,1.006202067850809,0.9990597576801327,49.95298788400663,1.0412791669599546,42.452323592323225,1.053102296437005,0.7593863108468472,35.55369888235506,0.3674391526256163,0.02431482878208327,7.605328910635619,7.605328910635619,19784.398,7.887001288400372,13.0,0.0,-0.22899376623054502,19790.08131238737,1.0,1.0,1.0,0.0
17.249999999999897,0.1570026773350209,0.15004183738876528,0.1570026773350209,0.018995417224342618,1.0061966124889794,0.9990596234653376,49.95298117326688,1.0412826408121165,42.283008772352936,1.0531057231063277,0.759388488081258,35.38444542047828,0.3674418361749261,0.02431515219534989,7.605296699470857,7.605296699470857,19782.968,7.889561755565487,13.0,0.0,-0.22852591388272553,19788.591693008537,1.0,1.0,1.0,0.0
17.2599999999999,0.15700366791835346,0.150041838009711,0.15700366791835346,0.018995366099123664,1.0061908876591747,0.9990594894653614,49.95297447326807,1.0412861081514115,42.11366989309641,1.053109142849054,0.7593906520383537,35.21516803500798,0.36744451733494343,0.024315475372137144,7.605262176863215,7.605262176863215,19781.548,7.892110269899543,13.0,0.0,-0.22801270638715196,19787.110789041948,1.0,1.0,1.0,0.0
17.2699999999999,0.15700465732214838,0.1500418322767912,0.15700465732214838,0.018995314221362723,1.0061848943084213,0.9990593556796972,49.95296778398486,1.0412895693116224,41.944307164620724,1.05311255611385,0.7593928144313553,35.04586701889528,0.36744719405499604,0.024315798995702798,7.605225386163191,7.605225386163191,19780.136,7.894647685176201,13.0,0.0,-0.22744924891978072,19785.644276913346,1.0,1.0,1.0,0.0
17.2799999999999,0.1570056440178712,0.15004181996396845,0.1570056440178712,0.018995261533358218,1.0061786313269756,0.999059222107755,49.95296110538775,1.0412930248070926,41.77492051986701,1.0531159633264042,0.7593949675654832,34.87654225931962,0.36744986833816456,0.02431612265602793,7.605186436171659,7.605186436171659,19778.732,7.897171440074527,13.0,0.0,-0.22683304187094253,19784.181242223047,1.0,1.0,1.0,0.0
17.289999999999903,0.15700662689004402,0.1500418008512185,0.15700662689004402,0.018995208007583825,1.0061720977590765,0.9990590887473808,49.95295443736904,1.0412964752361078,41.605509908109845,1.0531193650236161,0.7593971056712557,34.707193666917924,0.367452541859254,0.024316446037457008,7.605145428359653,7.605145428359653,19777.336,7.899684095915438,13.0,0.0,-0.2261677733394804,19782.728732018622,1.0,1.0,1.0,0.0
17.299999999999905,0.15700760508036177,0.15004178989862002,0.15700760508036177,0.018995153662894042,1.006165293200371,0.9990589555951006,49.95294777975503,1.041299921238224,41.436075291010475,1.0531227618140295,0.7593992242018361,34.53782115922539,0.3674552160490073,0.024316768855539538,7.60510245896493,7.60510245896493,19775.95,7.902187360246256,13.0,0.0,-0.22545537885252762,19781.28453261994,1.0,1.0,1.0,0.0
17.309999999999906,0.1570085811955553,0.15004178690111517,0.1570085811955553,0.01899509864398451,1.0061582166624903,0.9990588226478391,49.952941132391956,1.04130336317189,41.266616878570844,1.0531261542090913,0.7594013354055547,34.36842500763061,0.36745788870760043,0.024317091752988615,7.605057620429317,7.605057620429317,19774.574,7.904673549104132,13.0,0.0,-0.22469570600979927,19779.85464965529,1.0,1.0,1.0,0.0
17.319999999999908,0.15700955707386066,0.1500417764831203,0.15700955707386066,0.018995043042272296,1.0061508661444114,0.9990586899041081,49.952934495205405,1.0413068012501059,41.09713484154585,1.0531295425252634,0.7594034479425877,34.19900542999337,0.3674605582539847,0.02431741519401491,7.605010994158404,7.605010994158404,19773.206000000002,7.907153761546501,13.0,0.0,-0.22388882548575562,19778.432878912317,1.0,1.0,1.0,0.0
17.32999999999991,0.15701053076370936,0.15004175844785433,0.15701053076370936,0.018994986801071766,1.0061432413849287,0.9990585573620294,49.95292786810147,1.0413102358982373,40.92762908094286,1.05313292708667,0.7594055521671502,34.029562262791245,0.3674632269914939,0.024317738640016778,7.6049626742715715,7.6049626742715715,19771.846,7.909618606063223,13.0,0.0,-0.2230352399845904,19777.01576586857,1.0,1.0,1.0,0.0
17.33999999999991,0.1570115008589904,0.1500417477825194,0.1570115008589904,0.01899492990132505,1.006135345740923,0.9990584250179753,49.95292125089876,1.0413136676379633,40.75809951996177,1.0531363083489327,0.7594076409851614,33.860095374898904,0.3674658967773933,0.0243180616793281,7.604912729066234,7.604912729066234,19770.496,7.9120697902016195,13.0,0.0,-0.2221353991644025,19775.608466418435,1.0,1.0,1.0,0.0
17.349999999999913,0.15701246958244583,0.1500417291252969,0.15701246958244583,0.01899487246661486,1.0061271844595143,0.999058292868425,49.952914643421245,1.041317096739302,40.588546337890655,1.0531396867132126,0.7594097248666345,33.69060499787062,0.367468565699258,0.02431838486008619,7.604861233023337,7.604861233023337,19769.154,7.9145141441508295,13.0,0.0,-0.22118984955805102,19774.215375569936,1.0,1.0,1.0,0.0
17.359999999999914,0.15701343520133398,0.15004171747667963,0.15701343520133398,0.018994814500744566,1.0061187652381185,0.9990581609097291,49.95290804548645,1.0413205236340795,40.41896944159417,1.0531430625464817,0.759411795239209,33.52109096181348,0.367471235801778,0.024318707649412987,7.60480826145412,7.60480826145412,19767.822,7.916940568853475,13.0,0.0,-0.22019890870395045,19772.824532297305,1.0,1.0,1.0,0.0
17.369999999999916,0.157014399740671,0.15004169748408405,0.157014399740671,0.018994756127496716,1.0061100981381457,0.9990580291382298,49.95290145691149,1.0413239485210852,40.24936899721365,1.0531464361731435,0.7594138616823406,33.35155347645795,0.36747390528282875,0.02431903053584812,7.60475366954334,7.60475366954334,19766.498,7.919355894498729,13.0,0.0,-0.2191795512677136,19771.443754393844,1.0,1.0,1.0,0.0
17.379999999999917,0.15701536133541438,0.1500416689790562,0.15701536133541438,0.01899469734839322,1.0061011945883915,0.9990578975500735,49.952894877503674,1.0413273717707623,40.0797449009635,1.0531498078941588,0.7594159150365025,33.181992356327896,0.3674765762493505,0.024319352949184282,7.604697856985688,7.604697856985688,19765.182,7.9217635361811505,13.0,0.0,-0.2180804660483189,19770.076015019185,1.0,1.0,1.0,0.0
17.38999999999992,0.15701631862680498,0.15004164698245737,0.15701631862680498,0.018994638202627208,1.0060920703709102,0.9990577661398383,49.952888306991916,1.0413307938187202,39.91009707116754,1.053153178110025,0.7594179485298281,33.01240744654004,0.36747925036663676,0.024319674434475184,7.604640707105903,7.604640707105903,19763.876,7.924150687296078,13.0,0.0,-0.21696132766702644,19768.71106323148,1.0,1.0,1.0,0.0
17.39999999999992,0.15701727386980566,0.1500416313407654,0.15701727386980566,0.018994578864407075,1.0060827424478784,0.9990576349023957,49.95288174511979,1.0413342148242486,39.7404256822844,1.0531565471383495,0.759419972895721,32.84279895701134,0.3674819255269497,0.02431999549982782,7.60458230386057,7.60458230386057,19762.58,7.926531861995467,13.0,0.0,-0.21579213240954287,19767.361272130915,1.0,1.0,1.0,0.0
17.409999999999922,0.15701822864628848,0.15004160672125333,0.15701822864628848,0.01899451946411414,1.0060732273703974,0.9990575038342006,49.95287519171003,1.041337634795127,39.57073087553194,1.0531599151036013,0.759421995744198,32.673167050892374,0.3674846001369063,0.024320316494351107,7.604522712820036,7.604522712820036,19761.292,7.928896814995592,13.0,0.0,-0.21457952855181475,19766.019779156257,1.0,1.0,1.0,0.0
17.419999999999924,0.1570191808135684,0.1500415881664213,0.1570191808135684,0.018994459989348216,1.0060635429758242,0.9990573729313934,49.95286864656967,1.0413410539396952,39.40101252700555,1.053163282131097,0.7594240067025488,32.50351151552196,0.36748727640944956,0.0243206367788913,7.6044619726293385,7.6044619726293385,19760.014,7.931249815164653,13.0,0.0,-0.21332370050027705,19764.681617177404,1.0,1.0,1.0,0.0
17.429999999999925,0.1570201321158996,0.15004156035455643,0.1570201321158996,0.018994400551528262,1.0060537074789606,0.9990572421900255,49.952862109501275,1.0413444722542842,39.23127077807623,1.0531666483305446,0.7594260141522116,32.33383252808788,0.36748995260844947,0.02432095677088881,7.604400132708553,7.604400132708553,19758.744,7.933592570049968,13.0,0.0,-0.21202529137213802,19763.35930577049,1.0,1.0,1.0,0.0
17.439999999999927,0.1570210804850787,0.1500415383434925,0.1570210804850787,0.01899434114818027,1.0060437391180628,0.9990571116059429,49.95285558029715,1.0413478899176962,39.06150550478927,1.0531700138055247,0.759428008102854,32.16412987555344,0.36749263083732653,0.02432127584409398,7.60433723735522,7.60433723735522,19757.484,7.935917395688717,13.0,0.0,-0.21068446001127475,19762.038660880917,1.0,1.0,1.0,0.0
17.44999999999993,0.15702202770502452,0.1500415068233275,0.15702202770502452,0.01899428190600683,1.0060336553243487,0.9990569811749925,49.95284905874963,1.0413513068849862,38.89171684834537,1.053173378633831,0.7594299971638571,31.994403731164695,0.3674953092651921,0.024321594412996955,7.604273317930865,7.604273317930865,19756.232,7.938232829817344,13.0,0.0,-0.20930175093334696,19760.733330058694,1.0,1.0,1.0,0.0
17.45999999999993,0.15702297173162535,0.1500414808679505,0.15702297173162535,0.018994222835579104,1.00602347235006,0.9990568508928978,49.95284254464489,1.0413547232860965,38.72190468450067,1.0531767428780652,0.7594319715029519,31.824653877956447,0.36749798990969523,0.024321911845985006,7.60420832848883,7.60420832848883,19754.99,7.940534603567646,13.0,0.0,-0.2078816943270367,19759.427237541833,1.0,1.0,1.0,0.0
17.46999999999993,0.15702391436646215,0.15004144517999157,0.15702391436646215,0.018994164072599396,1.0060132040426717,0.9990567207554565,49.952836037772826,1.0413581390224194,38.55206915417004,1.0531801065681585,0.7594339398579877,31.6548804864203,0.36750067085939175,0.024322228554337667,7.604142430184606,7.604142430184606,19753.756,7.942823570713238,13.0,0.0,-0.20641276454812857,19758.14103299898,1.0,1.0,1.0,0.0
17.479999999999933,0.15702485357917703,0.15004141484996422,0.15702485357917703,0.018994105632626518,1.0060028623595734,0.9990565907584129,49.95282953792064,1.0413615541675219,38.38221013281625,1.0531834697141291,0.7594358925063124,31.48508333810634,0.3675033540563673,0.024322543906082718,7.604075588444931,7.604075588444931,19752.532,7.945099731254153,13.0,0.0,-0.20490805019220207,19756.85352267337,1.0,1.0,1.0,0.0
17.489999999999934,0.15702579118377685,0.15004138978657783,0.15702579118377685,0.018994047652958715,1.0059924565029397,0.9990564608976527,49.952823044882635,1.0413649685651893,38.21232776114918,1.0531868322904396,0.7594378382878871,31.315262603267342,0.36750603751706384,0.024322858315137412,7.604007844334558,7.604007844334558,19751.318,7.9473605238694205,13.0,0.0,-0.20336197637018286,19755.58201192766,1.0,1.0,1.0,0.0
17.499999999999936,0.15702672845362567,0.15004135471208518,0.15702672845362567,0.018993990233041113,1.0059819914237271,0.9990563311705969,49.95281655852985,1.0413683819375565,38.042422153832526,1.0531901941151955,0.7594397835324055,31.145418416201323,0.36750871967384313,0.024323172070373336,7.603939219479894,7.603939219479894,19750.112,7.949611071200948,13.0,0.0,-0.20177603144558778,19754.31777135573,1.0,1.0,1.0,0.0
17.509999999999938,0.15702766302185833,0.15004132474235152,0.15702766302185833,0.018993933337308998,1.0059714697732187,0.9990562015743717,49.952810078718585,1.0413717942276726,37.872493166068246,1.053193555033998,0.7594417169789607,30.97555054194823,0.3675114027000117,0.02432348449003955,7.603869725956063,7.603869725956063,19748.916,7.95184539683318,13.0,0.0,-0.2001509078523147,19753.056587571147,1.0,1.0,1.0,0.0
17.51999999999994,0.15702859647171274,0.15004128461275518,0.15702859647171274,0.018993877059066175,1.005960891541295,0.9990560721060783,49.95280360530391,1.0413752051813374,37.70254092315088,1.053196914895936,0.7594436464134996,30.805659141125602,0.36751408477110525,0.02432379596293118,7.603799352326939,7.603799352326939,19747.728,7.954069477181671,13.0,0.0,-0.19848714253558453,19751.809865609473,1.0,1.0,1.0,0.0
17.52999999999994,0.1570295266169995,0.15004124945580913,0.1570295266169995,0.018993821379317453,1.0059502542163963,0.9990559427627101,49.95279713813551,1.0413786147391029,37.53256528872908,1.0532002735583,0.7594455614478013,30.635743989125128,0.3675167678732382,0.02432410584552451,7.60372814373237,7.60372814373237,19746.55,7.9562773358308725,13.0,0.0,-0.196784181986137,19750.56553121597,1.0,1.0,1.0,0.0
17.539999999999942,0.15703045516027536,0.15004120401964804,0.15703045516027536,0.018993766407380243,1.0059395529189674,0.999055813541377,49.95279067706885,1.0413820226288593,37.36256639487137,1.0532036308643344,0.7594474704588242,30.4658052527696,0.3675194500364619,0.02432441454691304,7.603656106380192,7.603656106380192,19745.38,7.9584749491963285,13.0,0.0,-0.19504247475558198,19749.335969842963,1.0,1.0,1.0,0.0
17.549999999999944,0.15703138000068445,0.1500411634528592,0.15703138000068445,0.018993712133754545,1.0059287809458632,0.9990556844391916,49.952784221959575,1.0413854287647308,37.19254411066687,1.0532069866528182,0.7594493634899262,30.29584271319241,0.3675221331309331,0.024324721440155607,7.603583250295806,7.603583250295806,19744.22,7.960656340862498,13.0,0.0,-0.19326315386180365,19748.107512568833,1.0,1.0,1.0,0.0
17.559999999999945,0.15703230290612813,0.15004112771505695,0.15703230290612813,0.018993658670573878,1.0059179299235268,0.9990555554534731,49.952777772673656,1.0413888328441054,37.022498572663416,1.0532103407405886,0.7594512492533637,30.125856543524794,0.36752481509199053,0.02432502695159395,7.60350957883748,7.60350957883748,19743.07,7.962822364603042,13.0,0.0,-0.1914474273541567,19746.894047910573,1.0,1.0,1.0,0.0
17.569999999999947,0.1570332251211061,0.1500410815722181,0.1570332251211061,0.018993606090915053,1.005906988916771,0.999055426583145,49.952771329157244,1.0413922344556394,36.85242989309594,1.0532136928008493,0.759453134023253,29.955846883861096,0.3675274942693577,0.02432533138885582,7.6034350861069715,7.6034350861069715,19741.928,7.964982411928055,13.0,0.0,-0.18959531855983616,19745.687372556724,1.0,1.0,1.0,0.0
17.57999999999995,0.1570341442619435,0.15004104019543124,0.1570341442619435,0.01899355433102767,1.0058959469062654,0.9990552978268998,49.95276489134499,1.041395633422185,36.682337926091755,1.05321704254691,0.7594550065302268,29.785813507583526,0.36753017275798183,0.024325634094303425,7.6033597741392995,7.6033597741392995,19740.796000000002,7.967120261138272,13.0,0.0,-0.18770735310775022,19744.483840288325,1.0,1.0,1.0,0.0
17.58999999999995,0.15703506190729413,0.1500410035633944,0.15703506190729413,0.018993503454119362,1.0058847929457517,0.9990551691834675,49.952758459173374,1.0413990293828845,36.51222279718254,1.053220389708386,0.759456874598649,29.615756586166626,0.36753284865952374,0.024325935486376037,7.6032836166838615,7.6032836166838615,19739.674,7.969248718838376,13.0,0.0,-0.18578407877647907,19743.29456318546,1.0,1.0,1.0,0.0
17.59999999999995,0.15703597916780918,0.15004095645782592,0.15703597916780918,0.01899345349423549,1.0058735151220908,0.9990550406530495,49.95275203265248,1.0414024218918518,36.34208461065277,1.0532237339012136,0.7594587438672578,29.44567625996608,0.3675355204527019,0.024326235871481923,7.603206611579199,7.603206611579199,19738.56,7.971362662386495,13.0,0.0,-0.18382645925759442,19742.112522452113,1.0,1.0,1.0,0.0
17.609999999999953,0.15703689356200065,0.15004091406999415,0.15703689356200065,0.018993404357351244,1.005862103011112,0.9990549122355128,49.95274561177564,1.0414058107551438,36.17192321504866,1.0532270748043246,0.7594606025953498,29.275572303418965,0.3675381903371766,0.024326534592785262,7.6031287385114,7.6031287385114,19737.456000000002,7.973465506877216,13.0,0.0,-0.18183416339244315,19740.93301368252,1.0,1.0,1.0,0.0
17.619999999999955,0.15703780659734148,0.15004086119089255,0.15703780659734148,0.018993356082877614,1.005850547623825,0.9990547839306713,49.952739196533564,1.0414091956088756,36.001738732252775,1.0532304121305138,0.759462458256414,29.10544488980908,0.3675408565020312,0.024326832071002207,7.603049981326506,7.603049981326506,19736.36,7.975549568347711,13.0,0.0,-0.17980841103617598,19739.768292655954,1.0,1.0,1.0,0.0
17.629999999999956,0.15703871603713077,0.1500408130240145,0.15703871603713077,0.018993308600277224,1.0058388418360527,0.9990546557382056,49.95273278691028,1.0414125763093645,35.83153102487404,1.0532337456278074,0.7594643002535153,28.935293809840466,0.36754352094714093,0.024327127699598695,7.602970312475983,7.602970312475983,19735.274,7.9776233845344615,13.0,0.0,-0.17774940906933723,19738.604020270384,1.0,1.0,1.0,0.0
17.639999999999958,0.15703962355665252,0.1500407695749832,0.15703962355665252,0.018993261968476057,1.0058269802179607,0.9990545276578868,49.95272638289434,1.0414159525242546,35.661300226109084,1.0532370750551219,0.7594661368482443,28.765119248391244,0.3675461817180995,0.024327421930371344,7.602889714081207,7.602889714081207,19734.198,7.979682686569215,13.0,0.0,-0.17565794857350076,19737.45460616847,1.0,1.0,1.0,0.0
17.64999999999996,0.15704053033747833,0.15004071564723773,0.15704053033747833,0.018993216213013645,1.0058149577631263,0.9990543996909832,49.95271998454916,1.041419323836805,35.491046447226616,1.0532404000554212,0.7594679739911483,28.594921358941697,0.3675488372664205,0.024327715099518317,7.602808154402639,7.602808154402639,19733.13,7.981725766904699,13.0,0.0,-0.1735344213909706,19736.31158296326,1.0,1.0,1.0,0.0
17.65999999999996,0.1570414339538261,0.15004066646122685,0.1570414339538261,0.01899317122645676,1.0058027718443747,0.999054271838431,49.95271359192155,1.0414226900864008,35.32076954318844,1.0532437203359126,0.7594698001752068,28.424699929595405,0.36755148978801355,0.02432800658026084,7.602725603432766,7.602725603432766,19732.072,7.983760309503714,13.0,0.0,-0.1713793189603703,19735.171113744662,1.0,1.0,1.0,0.0
17.669999999999963,0.1570423359612288,0.15004060682800496,0.1570423359612288,0.018993127031096176,1.0057904217107063,0.9990541441010982,49.95270720505491,1.041426050948646,35.15046964197855,1.0532470356416799,0.7594716230642115,28.254455147979712,0.3675541374854123,0.024328296824710615,7.602642034972033,7.602642034972033,19731.022,7.985775215308868,13.0,0.0,-0.1691933282817521,19734.045348818137,1.0,1.0,1.0,0.0
17.679999999999964,0.1570432341642621,0.15004055197870392,0.1570432341642621,0.018993083536911738,1.0057779084617529,0.999054016479691,49.95270082398455,1.0414294063267562,34.980146611955334,1.053250345758966,0.7594734322127117,28.08418681935468,0.3675567823882654,0.02432858525798748,7.602557405179792,7.602557405179792,19729.982,7.98777987583027,13.0,0.0,-0.16697694191569934,19732.919732065046,1.0,1.0,1.0,0.0
17.689999999999966,0.15704413027657435,0.1500405019418886,0.15704413027657435,0.01899304078227522,1.005765234394044,0.9990538889749638,49.95269444874819,1.0414327559431038,34.809800591902814,1.0532536504919876,0.759475236013277,27.9138951432403,0.3675594225837464,0.024328872363661835,7.602471687687265,7.602471687687265,19728.952,7.989767460878739,13.0,0.0,-0.16473071076722676,19731.808949259008,1.0,1.0,1.0,0.0
17.699999999999967,0.15704502551516325,0.15004044153954224,0.15704502551516325,0.018992998772017416,1.0057524013189507,0.9990537615891173,49.95268807945587,1.041436099443603,34.639431698488615,1.0532569495366308,0.7594770405275961,27.74358028749904,0.36756205657594815,0.02432915850890654,7.60238483851815,7.60238483851815,19727.93,7.991746508190755,13.0,0.0,-0.16245529221633478,19730.70437553119,1.0,1.0,1.0,0.0
17.70999999999997,0.15704591748673924,0.15004038601837988,0.15704591748673924,0.01899295737851368,1.0057394121409315,0.9990536343239595,49.95268171619798,1.0414394367380675,34.46903979186091,1.0532602426608213,0.7594788343407063,27.57324205409956,0.3675646866235006,0.024329443096445986,7.602296828708515,7.602296828708515,19726.918,7.993703357387959,13.0,0.0,-0.16015115191870125,19729.602588179656,1.0,1.0,1.0,0.0
17.71999999999997,0.1570468077789811,0.15004033542004436,0.1570468077789811,0.018992916604950016,1.0057262701174534,0.9990535071811635,49.952675359058176,1.0414427675797435,34.298625005118865,1.0532635296779607,0.7594806252018707,27.402880644046636,0.36756731099824436,0.02432972660663477,7.6022076094653945,7.6022076094653945,19725.916,7.995655083943293,13.0,0.0,-0.15781801078225266,19728.514886053174,1.0,1.0,1.0,0.0
17.729999999999972,0.15704769752364522,0.15004027457721356,0.15704769752364522,0.018992876428758933,1.0057129769816135,0.9990533801636965,49.95266900818483,1.0414460916620247,34.12818745117522,1.0532668103145815,0.7594824187160033,27.23249622758916,0.36756992836012436,0.024330009407844327,7.602117161913218,7.602117161913218,19724.922,7.997583758610173,13.0,0.0,-0.15545732770548285,19727.434352774162,1.0,1.0,1.0,0.0
17.739999999999974,0.15704858426776475,0.15004020353784087,0.15704858426776475,0.018992836702566428,1.0056995346439253,0.9990532532740004,49.95266266370002,1.0414494089537165,33.95772698787856,1.0532700843851222,0.7594842031293949,27.062088608904318,0.3675725411038192,0.02433029090400226,7.602025436342606,7.602025436342606,19723.936,7.99950731063518,13.0,0.0,-0.15306882484877485,19726.35582907226,1.0,1.0,1.0,0.0
17.749999999999975,0.15704946626076338,0.15004015278368818,0.15704946626076338,0.01899279733077726,1.005685945959859,0.9990531265127359,49.952656325636795,1.0414527195691663,33.78724350756416,1.0532733518961022,0.7594859699599664,26.89165763858547,0.36757515106819505,0.024330570659010453,7.60193242025504,7.60193242025504,19722.962,8.001410372092673,13.0,0.0,-0.15065324786638343,19725.286656525554,1.0,1.0,1.0,0.0
17.759999999999977,0.15705034880418353,0.1500400767291337,0.15705034880418353,0.01899275845150919,1.0056722108475489,0.9990529998822482,49.952649994112406,1.0414560231178935,33.61673740872706,1.0532766127118176,0.7594877448407245,26.72120389600652,0.36757775279487725,0.024330850145599096,7.6018380707816195,7.6018380707816195,19721.994,8.003300626945475,13.0,0.0,-0.1482108011840975,19724.235665737975,1.0,1.0,1.0,0.0
17.76999999999998,0.15705122582922826,0.1500400210813044,0.15705122582922826,0.01899271982745903,1.0056583285792042,0.9990528733843489,49.952643669217444,1.0414593198600284,33.44620829936816,1.0532798667658998,0.7594894985198617,26.550726810605152,0.36758035242248077,0.02433112775875915,7.601742378608021,7.601742378608021,19721.038,8.00517636764629,13.0,0.0,-0.14574142942937798,19723.17404883295,1.0,1.0,1.0,0.0
17.77999999999998,0.15705210289938445,0.15003995547534393,0.15705210289938445,0.018992681591481132,1.0056442969303137,0.999052747020868,49.9526373510434,1.0414626094873165,33.27565658994414,1.0532831140099976,0.7594912578157481,26.38022698699468,0.3675829443392661,0.024331405055271812,7.601645322859758,7.601645322859758,19720.09,8.007042716836994,13.0,0.0,-0.14324608622307836,19722.141254600676,1.0,1.0,1.0,0.0
17.78999999999998,0.1570529774071767,0.15003989519761635,0.1570529774071767,0.018992643602530522,1.0056301112687909,0.9990526207947359,49.952631039736794,1.0414658920280189,33.105082137672916,1.0532863543147488,0.7594930101987059,26.20970421973083,0.36758553113751,0.024331681385373387,7.60154690367269,7.60154690367269,19719.152000000002,8.008886867912903,13.0,0.0,-0.14072438177121974,19721.101928630454,1.0,1.0,1.0,0.0
17.799999999999983,0.15705385083245635,0.1500398251044097,0.15705385083245635,0.018992605835800584,1.005615766242883,0.9990524947084751,49.952624735423754,1.041469167379578,32.93448507482732,1.0532895876182644,0.7594947627825676,26.039158714357804,0.36758811136542113,0.024331957223575774,7.601447105505367,7.601447105505367,19718.222,8.010723335025984,13.0,0.0,-0.13817555390309608,19720.07941142951,1.0,1.0,1.0,0.0
17.809999999999985,0.1570547209527261,0.15003974527197633,0.1570547209527261,0.01899256815848035,1.0056012560361678,0.9990523687641364,49.95261843820682,1.041472435690014,32.76386527532776,1.0532928139261437,0.7594965047900678,25.86859029591575,0.3675906873723128,0.024332232027656987,7.601345757075506,7.601345757075506,19717.3,8.012541872892504,13.0,0.0,-0.13562942252594973,19719.053931482653,1.0,1.0,1.0,0.0
17.819999999999986,0.1570555861872248,0.15003968621972996,0.1570555861872248,0.0189925304900313,1.0055865749004123,0.9990522429620021,49.95261214810011,1.0414756972362813,32.593222644984586,1.0532960334178831,0.7594982284387897,25.697998830446895,0.3675932609904349,0.024332505396593047,7.601243211399482,7.601243211399482,19716.39,8.014349311701615,13.0,0.0,-0.13300190127446077,19718.04842955675,1.0,1.0,1.0,0.0
17.829999999999988,0.15705645197338494,0.15003961759409878,0.15705645197338494,0.01899249298059256,1.0055717157363857,0.9990521173040262,49.95260586520131,1.0414789517784528,32.42255759380592,1.0532992461162733,0.7594999599060123,25.527384910403534,0.3675958267770366,0.024332778831047272,7.601139326923411,7.601139326923411,19715.488,8.016139675037808,13.0,0.0,-0.13038515815009155,19717.056218316957,1.0,1.0,1.0,0.0
17.83999999999999,0.15705731564911696,0.1500395394815614,0.15705731564911696,0.01899245548725556,1.005556670804738,0.9990519917931305,49.95259958965653,1.0414821994238779,32.25186997909717,1.0533024519669718,0.759501686343185,25.356748328728063,0.3675983874578863,0.02433305166592486,7.601034108492287,7.601034108492287,19714.594,8.017916377995656,13.0,0.0,-0.12773900433156918,19716.059619386946,1.0,1.0,1.0,0.0
17.84999999999999,0.15705817537414546,0.15003946719353206,0.15705817537414546,0.018992417895695012,1.0055414350027467,0.99905186643019,49.9525933215095,1.0414854404484193,32.081159694031,1.053305651123305,0.7595033987123591,25.18608893968936,0.3676009451396103,0.02433332345535071,7.600927775879214,7.600927775879214,19713.71,8.019681128122459,13.0,0.0,-0.1250537192359058,19715.08080079283,1.0,1.0,1.0,0.0
17.859999999999992,0.157059033119141,0.15003940082455455,0.157059033119141,0.018992380241156872,1.00552600516586,0.9990517412160126,49.95258706080063,1.0414886749293477,31.910426899413828,1.0533088437458729,0.7595051063700706,25.0154069771085,0.367603498037359,0.024333594761066474,7.600820311006052,7.600820311006052,19712.836,8.021428802776336,13.0,0.0,-0.12234975563678192,19714.113049740707,1.0,1.0,1.0,0.0
17.869999999999994,0.15705989030473,0.1500393252488247,0.15705989030473,0.01899234253116312,1.005510378896419,0.9990516161527079,49.95258080763539,1.041491902854778,31.73967173141019,1.05331202987541,0.7595068161002224,24.84470263621396,0.3676060448137284,0.024333866006477755,7.600711841893449,7.600711841893449,19711.97,8.02316281705187,13.0,0.0,-0.11961765064774642,19713.155948785203,1.0,1.0,1.0,0.0
17.879999999999995,0.15706074470665443,0.15003924056448345,0.15706074470665443,0.018992304642714352,1.0054945573308105,0.9990514912418258,49.95257456209129,1.0414951244664168,31.5688940673797,1.0533152096143006,0.7595085170547029,24.673975741885222,0.36760858790542,0.024334136638235252,7.600602470773703,7.600602470773703,19711.112,8.024882317175425,13.0,0.0,-0.11685657286038105,19712.20400445568,1.0,1.0,1.0,0.0
17.889999999999997,0.15706159476411344,0.15003916209689108,0.15706159476411344,0.01899226650034767,1.0054785468676923,0.9990513664830776,49.95256832415388,1.0414983401336502,31.398093816262392,1.053318383236069,0.7595102014818922,24.503226162339693,0.3676111292155381,0.02433440625553794,7.600492348964456,7.600492348964456,19710.264,8.026589864467924,13.0,0.0,-0.11406961773768336,19711.264725835026,1.0,1.0,1.0,0.0
17.9,0.15706244264451721,0.15003908995165202,0.15706244264451721,0.01899222817521192,1.0054623576466282,0.9990512418762595,49.95256209381297,1.0415015499992002,31.22727115124719,1.0533215509896423,0.7595118796488624,24.332454139421575,0.36761366680676744,0.024334675443274504,7.600381645812548,7.600381645812548,19709.426,8.028280336287505,13.0,0.0,-0.11125376614566254,19710.342147924373,1.0,1.0,1.0,0.0
17.91,0.15706328991532462,0.15003900901148126,0.15706328991532462,0.018992189703053056,1.0054460027908418,0.9990511174225858,49.95255587112929,1.0415047540965736,31.056426218177037,1.053324712978959,0.7595135590224189,24.161659874270356,0.3676161992228944,0.024334944640754842,7.600270533386452,7.600270533386452,19708.596,8.029957147728743,13.0,0.0,-0.10840769563457847,19709.430038155682,1.0,1.0,1.0,0.0
17.92,0.1570641344655111,0.15003893461233034,0.1570641344655111,0.018992150982063173,1.0054295007942078,0.9990509931228052,49.95254965614026,1.0415079526979605,30.88555890193316,1.0533278693504255,0.7595152292842396,23.990843196594387,0.3676187288049792,0.024335213307488297,7.600159204795285,7.600159204795285,19707.776,8.031619445017993,13.0,0.0,-0.10553382863966286,19708.52503310163,1.0,1.0,1.0,0.0
17.930000000000003,0.15706497812420697,0.15003273039276407,0.15706497812420697,0.018992112038093912,1.005412875393948,0.9990508689774367,49.952543448871836,1.0415111458971817,30.714669357131246,1.053331020271556,0.75951689909855,23.820004331238195,0.36762125392606826,0.02433548197154941,7.59993674957841,7.59993674957841,19706.16,8.034903058461474,13.0,0.0,-0.09969784078893908,19706.759361318753,1.0,1.0,1.0,0.0
17.940000000000005,0.15706449227895025,0.15003271485921327,0.15706449227895025,0.01899203850878286,1.0053961555598443,0.999050744371092,49.952537218554596,1.0415144523589368,30.54366106924707,1.0533342203390015,0.7595121299790563,23.64900135780494,0.3676251635271604,0.024335381137958082,7.59982608860961,7.59982608860961,19705.366,8.036522667068418,13.0,0.0,-0.09673527422034037,19705.89342914737,1.0,1.0,1.0,0.0
17.950000000000006,0.15706438092818334,0.1500327062285149,0.15706438092818334,0.0189919990558525,1.005379683283846,0.9990506188938044,49.952530944690224,1.0415178081696972,30.372650149077923,1.0533374981298422,0.7595091293705879,23.47799978141958,0.36762874122451206,0.02433535934430566,7.5997161483210975,7.5997161483210975,19704.582000000002,8.038127761523368,13.0,0.0,-0.09374201120679446,19705.04585466369,1.0,1.0,1.0,0.0
17.960000000000008,0.1570645212228537,0.15003268940259043,0.1570645212228537,0.018991993741884195,1.0053632080953578,0.9990504927919212,49.95252463959606,1.0415211810578695,30.201632301106294,1.053340817712059,0.7595073353329304,23.306989943228746,0.3676320678570548,0.024335379533268205,7.599607193381056,7.599607193381056,19703.806,8.039720903147277,13.0,0.0,-0.09071771706292636,19704.210533971098,1.0,1.0,1.0,0.0
17.97000000000001,0.15706483967445742,0.1500326645155499,0.15706483967445742,0.018992012749456836,1.0053465743947056,0.999050366254082,49.9525183127041,1.0415245507786497,30.030603929757735,1.0533441519477773,0.7595064067180461,23.13596858246253,0.3676352009776328,0.02433542941678967,7.59949952267339,7.59949952267339,19703.038,8.041296969298253,13.0,0.0,-0.08766216166855298,19703.38442842601,1.0,1.0,1.0,0.0
17.98000000000001,0.15706528900448405,0.1500326469342343,0.15706528900448405,0.018992046145160008,1.005329697301937,0.9990502394273206,49.95251197136603,1.0415279047360424,29.859562238952286,1.0533474820671889,0.7595061216525253,22.964934419021258,0.36763818177908614,0.024335504709610004,7.599393431276655,7.599393431276655,19702.28,8.042859375070897,13.0,0.0,-0.08457483943060898,19702.573108145276,1.0,1.0,1.0,0.0
17.990000000000013,0.15706583956426207,0.15003263679864637,0.15706583956426207,0.01899208645088458,1.005312548418157,0.9990501124297679,49.9525056214884,1.0415312349789907,29.688505298300875,1.053350795650502,0.7595063403158309,22.79388692216701,0.3676410373273873,0.024335603975843532,7.599289225515181,7.599289225515181,19701.532,8.044407266691548,13.0,0.0,-0.08145765688299564,19701.780922226317,1.0,1.0,1.0,0.0
18.000000000000014,0.15706646959809242,0.15003260378743488,0.15706646959809242,0.01899212858199533,1.0052951471046023,0.9990499853592588,49.95249926796294,1.0415345366220596,29.517431617949672,1.0533540847104048,0.7595069596501756,22.622825484288928,0.3676437880389678,0.02433572575074796,7.599187211739871,7.599187211739871,19700.79,8.045943205481157,13.0,0.0,-0.07830852032080934,19701.001734115158,1.0,1.0,1.0,0.0
18.010000000000016,0.15706715604925592,0.15003259373434596,0.15706715604925592,0.018992169141202716,1.005277557949649,0.9990498582950567,49.95249291475283,1.0415378073904493,29.34633957151073,1.0533573445904936,0.7595078694673253,22.45174869801819,0.36764645646913163,0.024335866463489883,7.599087751058114,7.599087751058114,19700.06,8.04746206879784,13.0,0.0,-0.07514699037784021,19700.22772394554,1.0,1.0,1.0,0.0
18.020000000000017,0.15706789134245594,0.15003256108850366,0.15706789134245594,0.018992206445815986,1.0052598822707235,0.9990497313038297,49.952486565191485,1.0415410457489056,29.175228613396765,1.0533605727147544,0.7595090338116591,22.280656293363965,0.36764904980585467,0.024336025514764815,7.598991238836394,7.598991238836394,19699.336,8.048967271736178,13.0,0.0,-0.07193290263781711,19699.48831842996,1.0,1.0,1.0,0.0
18.03000000000002,0.1570686592888342,0.150032536459939,0.1570686592888342,0.01899223930737818,1.0052422527531015,0.9990496044418412,49.95248022209206,1.0415442516637532,29.004097622712685,1.053363767924686,0.7595103748669642,22.109546872876297,0.36765158425221706,0.024336199185680023,7.598897793188231,7.598897793188231,19698.622,8.050457960522538,13.0,0.0,-0.06868247330601193,19698.735178939765,1.0,1.0,1.0,0.0
18.04000000000002,0.15706945417743406,0.15003250476858307,0.15706945417743406,0.018992267334382994,1.0052248260485444,0.9990494777558714,49.952473887793566,1.0415474254065915,28.83294621266984,1.053366930103702,0.7595118649906303,21.93841994219715,0.36765406578546844,0.024336386134170877,7.598807846530252,7.598807846530252,19697.916,8.051936696477842,13.0,0.0,-0.06541666452264461,19698.016767823316,1.0,1.0,1.0,0.0
18.050000000000022,0.15707026797945584,0.15003248140771802,0.15707026797945584,0.01899229031224404,1.0052077741980285,0.9990493512861996,49.952467564309984,1.0415505678393302,28.661773864676118,1.0533700597208713,0.7595134651654794,21.76727471080006,0.36765650295406394,0.024336584133207672,7.598721679702152,7.598721679702152,19697.22,8.053398356960226,13.0,0.0,-0.062116432544318034,19697.301959327862,1.0,1.0,1.0,0.0
18.060000000000024,0.15707109776107975,0.15003245131417864,0.15707109776107975,0.01899230828231633,1.0051912765804978,0.9990492250677501,49.952461253387504,1.0415536799178617,28.490580433322595,1.05337315763533,0.7595151607354691,21.596110890820878,0.3676588994139599,0.024336792243766385,7.5986395890760825,7.5986395890760825,19696.532,8.054848918385208,13.0,0.0,-0.05878672513031636,19696.607887296854,1.0,1.0,1.0,0.0
18.070000000000025,0.1570719377454416,0.15003241467036785,0.1570719377454416,0.01899232120961546,1.0051755123796413,0.999049099130659,49.95245495653295,1.0415567630355507,28.31936559310022,1.0533762250022327,0.7595169231323792,21.424927918154214,0.3676612619839994,0.02433700873750609,7.598561863350889,7.598561863350889,19695.852,8.056282404337264,13.0,0.0,-0.05543074905014598,19695.920551409625,1.0,1.0,1.0,0.0
18.080000000000027,0.15707278351864762,0.15003238690939347,0.15707278351864762,0.018992329097382885,1.0051606544554401,0.9990489734994568,49.952448674972835,1.041559818876099,28.148129113401684,1.0533792633274282,0.7595187300942556,21.253725369111404,0.3676635964767886,0.024337232258765086,7.59848877927239,7.59848877927239,19695.182,8.057704791231918,13.0,0.0,-0.05204805369518331,19695.24768775144,1.0,1.0,1.0,0.0
18.09000000000003,0.15707363498694454,0.15003235301211912,0.15707363498694454,0.018992332064710037,1.0051468604317735,0.9990488481953523,49.95244240976761,1.0415628490429187,27.97687107873933,1.0533822742417225,0.7595205800734889,21.08250328127806,0.3676659044970184,0.02433746264665704,7.598420607767318,7.598420607767318,19694.52,8.05911010265365,13.0,0.0,-0.048639329673903615,19694.593267308894,1.0,1.0,1.0,0.0
18.10000000000003,0.15707448864664542,0.15003231321352697,0.15707448864664542,0.018992330076675935,1.005134267076689,0.9990487232363139,49.9524361618157,1.041565855456992,27.805591346733305,1.0533852594973425,0.7595224549512553,20.911261372489022,0.36766819129537587,0.024337698857839273,7.598357600943654,7.598357600943654,19693.866,8.060501753697041,13.0,0.0,-0.04520455486360498,19693.944799145735,1.0,1.0,1.0,0.0
18.11000000000003,0.15707534192832573,0.15003226777006606,0.15707534192832573,0.01899232310325227,1.0051229868009133,0.9990485986359098,49.952429931795486,1.0415688402397851,27.63428983197612,1.053388221078142,0.7595243409180055,20.73999945641026,0.36767046145626986,0.024337940125762784,7.598299985618536,7.598299985618536,19693.22,8.061881451909382,13.0,0.0,-0.04174946357200502,19693.30985702812,1.0,1.0,1.0,0.0
18.120000000000033,0.15707619294813424,0.1500322321984438,0.15707619294813424,0.018992311139391652,1.005113103554554,0.999048474403818,49.9524237201909,1.041571805652813,27.462966493294868,1.0533911611412377,0.759526227343858,20.568717411767143,0.3676727190459229,0.024338185865619574,7.598247990450921,7.598247990450921,19692.584,8.063246635969739,13.0,0.0,-0.03827108982250473,19692.68668771418,1.0,1.0,1.0,0.0
18.130000000000035,0.15707704365504205,0.1500321915651921,0.15707704365504205,0.0189922942911226,1.0051046687540146,0.9990483505477743,49.95241752738872,1.0415747537574276,27.29162156335896,1.0533940818317704,0.7595281220751369,20.397415517804486,0.3676749642568412,0.024338436545351894,7.598201814477218,7.598201814477218,19691.956000000002,8.064595598330815,13.0,0.0,-0.03477255271314566,19692.08053114268,1.0,1.0,1.0,0.0
18.140000000000036,0.15707789221649493,0.15003214619743127,0.15707789221649493,0.018992272517414508,1.0050977009667013,0.9990482270734167,49.95241135367083,1.04157768682927,27.1202550141438,1.053396985305284,0.759530014695447,20.22609368156444,0.36767720115926794,0.02433869163163547,7.598161643339018,7.598161643339018,19691.336,8.065933461634492,13.0,0.0,-0.03125488160037224,19691.479262775352,1.0,1.0,1.0,0.0
18.150000000000038,0.1570787374417825,0.15003209644632481,0.1570787374417825,0.01899224579696248,1.005092188109119,0.9990481039829672,49.95240519914836,1.0415806072500906,26.94886684692869,1.0533998738531833,0.7595318977813117,20.054751860204288,0.3676794333165029,0.024338950765165675,7.598127649143769,7.598127649143769,19690.724000000002,8.067256810786182,13.0,0.0,-0.027719628643184335,19690.89070135314,1.0,1.0,1.0,0.0
18.16000000000004,0.1570795785895597,0.1500320426865227,0.1570795785895597,0.01899221415165463,1.0050880892400764,0.9990479812756344,49.95239906378172,1.0415835174522987,26.777457084544825,1.0534027498528227,0.7595337660387952,19.8833900364402,0.3676816638824658,0.024339213679244343,7.598099971216892,7.598099971216892,19690.12,8.068566499559532,13.0,0.0,-0.02416828326440439,19690.312051252622,1.0,1.0,1.0,0.0
18.17000000000004,0.15708041525458255,0.15003200055495525,0.15708041525458255,0.0189921776473923,1.0050853376202964,0.9990478589479507,49.952392947397534,1.041586419876545,26.606025765144455,1.0534056157222833,0.7595356157950992,19.712008207097735,0.3676838956624905,0.02433948016492578,7.598078750203247,7.598078750203247,19689.526,8.069862527954541,13.0,0.0,-0.020602277448167852,19689.74370930231,1.0,1.0,1.0,0.0
18.180000000000042,0.1570812505947165,0.1500319399908091,0.1570812505947165,0.01899213647457292,1.0050838434372549,0.9990477369956021,49.952386849780105,1.0415893166431642,26.434573177230543,1.0534084737466543,0.7595374606632904,19.540606729471204,0.36768612770152936,0.02433975097178579,7.598064126033465,7.598064126033465,19688.938000000002,8.071142334650272,13.0,0.0,-0.017021955880382602,19689.191725448592,1.0,1.0,1.0,0.0
18.190000000000044,0.15708208046457983,0.1500318919118261,0.15708208046457983,0.018992090602294495,1.0050835013790107,0.9990476154116662,49.95238077058331,1.0415922102698199,26.26309908953984,1.053411326244893,0.7595392790344024,19.36918520320406,0.3676883664520285,0.024340024852959566,7.598056207115612,7.598056207115612,19688.36,8.072413603609542,13.0,0.0,-0.013429352244939284,19688.63719138432,1.0,1.0,1.0,0.0
18.200000000000045,0.15708290868790753,0.1500318262924095,0.15708290868790753,0.01899204028384122,1.00508419586531,0.9990474941872691,49.952374709363454,1.0415951028245163,26.09160381104166,1.0534141755036104,0.7595410877691399,19.197744012391446,0.3676906102231259,0.024340302697373514,7.59805509146584,7.59805509146584,19687.788,8.073667797095885,13.0,0.0,-0.00982548515952917,19688.10608470206,1.0,1.0,1.0,0.0
18.210000000000047,0.15708373157719854,0.1500317740851572,0.15708373157719854,0.018991985568209326,1.0050858076209983,0.9990473733115437,49.95236866557718,1.0415979966996263,25.920087123243263,1.0534170237725287,0.7595428675781385,19.02628276063249,0.36769286483214825,0.02434058331803357,7.5980608497817546,7.5980608497817546,19687.226,8.074909183977535,13.0,0.0,-0.00621436061520747,19687.5698638955,1.0,1.0,1.0,0.0
18.22000000000005,0.15708455328872073,0.1500317205336888,0.15708455328872073,0.01899192678372801,1.0050882192407244,0.9990472527722191,49.95236263861095,1.0416008937809869,25.748549341968776,1.053419873206449,0.7595446370827957,18.854801826350656,0.3676951280161305,0.024340867631036437,7.598073550974162,7.598073550974162,19686.672,8.076139471801783,13.0,0.0,-0.0025946743501692906,19687.05671525351,1.0,1.0,1.0,0.0
18.23000000000005,0.15708537368414066,0.15003165089138906,0.15708537368414066,0.018991864129851595,1.0050913199510334,0.9990471325570669,49.95235662785335,1.041603795938523,25.576990491072504,1.0534227257352473,0.7595463943753508,18.683301155666566,0.36769740161136555,0.024341155379291997,7.598093247891269,7.598093247891269,19686.124,8.077353537926752,13.0,0.0,0.001031071208956018,19686.54429967484,1.0,1.0,1.0,0.0
18.24000000000005,0.157086189592817,0.1500315961479618,0.157086189592817,0.018991797734943923,1.0050950142751591,0.9990470126508952,49.952350632544764,1.0416067052440894,25.40541035913539,1.0534255833491701,0.7595481229091539,18.511780353194975,0.3676996905461353,0.024341445455671126,7.598119976021599,7.598119976021599,19685.586,8.07855479744703,13.0,0.0,0.0046617289932461775,19686.03625963944,1.0,1.0,1.0,0.0
18.250000000000053,0.15708700551373048,0.15003152633159914,0.15708700551373048,0.018991728014398145,1.0050992241184256,0.9990468930378762,49.95234465189381,1.041609623194225,25.23380926357142,1.0534284478735938,0.7595498432726666,18.340239782542838,0.36770199175162144,0.024341738796186743,7.598153763946158,7.598153763946158,19685.054,8.079744957909904,13.0,0.0,0.008295687125393105,19685.54861090721,1.0,1.0,1.0,0.0
18.260000000000055,0.1570878182383285,0.15003145720468397,0.1570878182383285,0.018991655160538606,1.005103892804905,0.9990467737014013,49.95233868507006,1.0416125515108388,25.062186985813057,1.0534313209839055,0.7595515390306318,18.16867901654104,0.36770430976728125,0.024342034221008724,7.598194702848415,7.598194702848415,19684.53,8.08092145799444,13.0,0.0,0.011943245566286459,19685.0570529529,1.0,1.0,1.0,0.0
18.270000000000056,0.15708862895909037,0.15003138929287377,0.15708862895909037,0.01899157953731394,1.0051089889761753,0.9990466546230619,49.95233273115309,1.0416154916246574,24.890543595653654,1.053434204302505,0.7595532150324399,17.99709804596496,0.36770664457635316,0.024342331715475903,7.598242672150797,7.598242672150797,19684.014,8.082082590153341,13.0,0.0,0.015568142370479803,19684.577641456493,1.0,1.0,1.0,0.0
18.280000000000058,0.15708943867245964,0.15003132312687004,0.15708943867245964,0.018991501528775066,1.0051145052456278,0.9990465357845353,49.95232678922677,1.0416184447303614,24.7188791532183,1.0534370992225213,0.7595548753769111,17.825496836175443,0.36770899608161517,0.024342631187259257,7.598297736068606,7.598297736068606,19683.506,8.083236038349426,13.0,0.0,0.01920835430044796,19684.106634325584,1.0,1.0,1.0,0.0
18.29000000000006,0.15709024826230902,0.1500312592421839,0.15709024826230902,0.018991421515323258,1.0051204585139626,0.9990464171676847,49.95232085838423,1.041621411800204,24.547193710467617,1.0534400069127046,0.7595565237864417,17.653875340788908,0.36771136406639515,0.02434293251538644,7.598359874672204,7.598359874672204,19683.006,8.084373264846233,13.0,0.0,0.02284283053235896,19683.642981590303,1.0,1.0,1.0,0.0
