t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
18.30000000000006,0.1570910585361256,0.15003118293414197,0.1570910585361256,0.018991339868470472,1.0051268887134825,0.9990462987546828,49.95231493773414,1.0416243935924983,24.375487312585786,1.0534429283245061,0.7595581637702453,17.482233506521737,0.3677137481751037,0.024343235566367562,7.598429068246702,7.598429068246702,19682.512,8.085495977191057,13.0,0.0,0.02647366687298919,19683.18690600871,1.0,1.0,1.0,0.0
18.310000000000063,0.1570918669384271,0.15003110999300115,0.1570918669384271,0.01899125686537607,1.0051338579814648,0.9990461805266088,49.95230902633044,1.0416273909522855,24.203759759196608,1.053445864333948,0.7595597826937106,17.310570922300627,0.36771615135687347,0.02434353928064545,7.598505294941193,7.598505294941193,19682.026,8.08661100557306,13.0,0.0,0.030101408414292548,19682.73246232644,1.0,1.0,1.0,0.0
18.320000000000064,0.15709267507077954,0.15003104097086453,0.15709267507077954,0.018991172944726117,1.0051414465842212,0.9990460624640851,49.95230312320425,1.0416304043650435,24.032011131896738,1.0534488156835862,0.7595613880878969,17.13888758162263,0.3677185721712879,0.024343843700503846,7.598588526142369,7.598588526142369,19681.548,8.087712373576723,13.0,0.0,0.03372348073513408,19682.29157098347,1.0,1.0,1.0,0.0
18.330000000000066,0.15709348419166347,0.1500309611808945,0.15709348419166347,0.018991088537475224,1.0051497470525508,0.9990459445490357,49.95229722745179,1.0416334340389444,23.860241498433254,1.0534517828277472,0.7595629860465692,16.96718345200419,0.3677210092202928,0.024344148774193573,7.598678723195644,7.598678723195644,19681.076,8.088799227428401,13.0,0.0,0.03733946283850325,19681.856003925117,1.0,1.0,1.0,0.0
18.340000000000067,0.1570942920462188,0.15003088643648577,0.1570942920462188,0.01899100395608311,1.005158861141511,0.9990458267631527,49.952291338157636,1.0416364802334204,23.688450675930326,1.0534547660937186,0.7595645658151448,16.79545814025855,0.3677234645385946,0.02434445350277052,7.598775853311368,7.598775853311368,19680.612,8.089876689769971,13.0,0.0,0.04094831121611422,19681.422066418716,1.0,1.0,1.0,0.0
18.35000000000007,0.15709510044331704,0.150030802068477,0.15709510044331704,0.018990919647408306,1.0051688941653303,0.9990457090884318,49.95228545442159,1.041639542832278,23.516638760068084,1.0534577656433277,0.759566136355916,16.623711660041376,0.36772593586938795,0.024344757988130957,7.598879728612469,7.598879728612469,19680.154,8.090938784185909,13.0,0.0,0.04456183439150431,19680.996739395905,1.0,1.0,1.0,0.0
18.36000000000007,0.15709590748176377,0.15003072391208577,0.15709590748176377,0.01899083594142317,1.005179948956492,0.9990455915073181,49.95227957536591,1.0416426217348682,23.344805590425253,1.0534607814702464,0.7595676888723852,16.451943649702443,0.36772842453286686,0.024345061323995047,7.598990535664507,7.598990535664507,19679.704,8.091994048412674,13.0,0.0,0.04813840237094603,19680.579813717002,1.0,1.0,1.0,0.0
18.370000000000072,0.15709671521477958,0.1500306373212832,0.15709671521477958,0.01899075328554198,1.0051921216614754,0.9990454740031341,49.95227370015671,1.0416457164493662,23.172951281138445,1.0534638133755168,0.7595692337654325,16.28015415177562,0.36773092766064297,0.024345363688892133,7.599107955574733,7.599107955574733,19679.260000000002,8.093031383392873,13.0,0.0,0.051737763753259225,19680.165470457294,1.0,1.0,1.0,0.0
18.380000000000074,0.1570975219176142,0.15003055815831934,0.1570975219176142,0.018990671991371277,1.0052054957973893,0.9990453565601459,49.952267828007294,1.0416488264977297,23.00107568738708,1.0534668609789009,0.7595707633440255,16.108342834487612,0.36773344604198943,0.024345664251532166,7.599231741004885,7.599231741004885,19678.824,8.094062741957543,13.0,0.0,0.05533744847798275,19679.74601632684,1.0,1.0,1.0,0.0
18.390000000000075,0.1570983297749904,0.1500304718050403,0.1570983297749904,0.0189905924718182,1.0052201366726121,0.9990452391639261,49.9522619581963,1.0416519510187168,22.829178936961082,1.0534699237061014,0.7595722888851107,15.936509772146056,0.3677359763440732,0.02434596326792601,7.59936234103973,7.59936234103973,19678.394,8.095081293917522,13.0,0.0,0.05886698486481916,19679.35903164191,1.0,1.0,1.0,0.0
18.400000000000077,0.157099137162076,0.1500303789060457,0.157099137162076,0.01899051499128317,1.005236091252176,0.9990451218013626,49.95225609006813,1.0416550891799783,22.657260897399095,1.053473000809239,0.759573803404976,15.76465466665335,0.36773851894954934,0.024346259987287587,7.5994994553867965,7.5994994553867965,19677.97,8.096086185499159,13.0,0.0,0.06242125446722554,19678.958975824273,1.0,1.0,1.0,0.0
18.41000000000008,0.1570999430365111,0.1500302953707285,0.1570999430365111,0.018990439820357342,1.0052533861627653,0.9990450044594382,49.95225022297191,1.0416582400811794,22.485321467980945,1.0534760914965449,0.7595753027488144,15.592777274742966,0.3677410736249479,0.0243465538298386,7.599643177010865,7.599643177010865,19677.554,8.097079978023396,13.0,0.0,0.06594231589453486,19678.57193784948,1.0,1.0,1.0,0.0
18.42000000000008,0.1571007500421574,0.1500302066273708,0.1571007500421574,0.018990367329120017,1.005272025206062,0.9990448871272261,49.952244356361305,1.041661402424119,22.313360813764724,1.053479194759225,0.7595768006753796,15.420877743339414,0.367743636208574,0.024346845237298045,7.599793190862901,7.599793190862901,19677.144,8.098066940358462,13.0,0.0,0.06947687785263645,19678.186804226607,1.0,1.0,1.0,0.0
18.43000000000008,0.15710155688597355,0.15003011336828367,0.15710155688597355,0.01899029771904535,1.0052919882457074,0.9990447697957501,49.952238489787504,1.0416645749478082,22.14137883442615,1.0534823094090886,0.7595782920584034,15.248955843526845,0.36774620640154965,0.024347133626058864,7.599949770521174,7.599949770521174,19676.74,8.099036827220605,13.0,0.0,0.07295693757761423,19677.814133269654,1.0,1.0,1.0,0.0
18.440000000000083,0.15710236277691167,0.15003001630097473,0.15710236277691167,0.01899023117701702,1.005313235381131,0.9990446524566469,49.95223262283234,1.0416677563469825,21.9693754576154,1.0534854342246618,0.7595797741877142,15.077011401424452,0.36774878340916706,0.02434741857972028,7.6001126729232285,7.6001126729232285,19676.342,8.10000159144087,13.0,0.0,0.0764435784152236,19677.44033472002,1.0,1.0,1.0,0.0
18.450000000000085,0.15710316725007198,0.15002991614726138,0.15710316725007198,0.01899016788737483,1.0053357076567508,0.9990445351025282,49.95222675512641,1.041670945247553,21.797350633927493,1.0534885679267658,0.7595812459560894,14.90504428118468,0.3677513660664361,0.024347699783922275,7.6002818832829835,7.6002818832829835,19675.95,8.100951841509145,13.0,0.0,0.07990653672855622,19677.074183457415,1.0,1.0,1.0,0.0
18.460000000000086,0.15710397007100937,0.1500298288924827,0.15710397007100937,0.018990108023889677,1.0053593297594554,0.9990444177272497,49.95222088636248,1.0416741401976948,21.62530433297533,1.0534917091626232,0.7595827074051029,14.733054379792113,0.3677539529259733,0.024347977005393612,7.600457321329867,7.600457321329867,19675.566,8.101894407614608,13.0,0.0,0.08335152786511803,19676.712755592034,1.0,1.0,1.0,0.0
18.470000000000088,0.15710477448208324,0.15002972478291315,0.15710477448208324,0.018990051824063738,1.0053840117023911,0.9990443003276508,49.95221501638254,1.0416773393740584,21.453236780462376,1.0534948563640212,0.7595841754518503,14.56104197847611,0.36775653887016546,0.024348251004463525,7.600638926607571,7.600638926607571,19675.186,8.102825874662669,13.0,0.0,0.08677707560333844,19676.362861049718,1.0,1.0,1.0,0.0
18.48000000000009,0.1571055763445007,0.15002961982553856,0.1571055763445007,0.018989999239124283,1.0054096550424296,0.9990441829016751,49.952209145083756,1.041680541335353,21.28114768922532,1.0534980079478469,0.7595856313967045,14.389006627800777,0.36775912631251884,0.02434852058668513,7.600826627390305,7.600826627390305,19674.812,8.103744535106037,13.0,0.0,0.09018293626454278,19676.00605050747,1.0,1.0,1.0,0.0
18.49000000000009,0.1571063761308018,0.15002951478574256,0.1571063761308018,0.018989950352321563,1.0054361581262574,0.9990440654473548,49.95220327236774,1.0416837445050793,21.10903708091438,1.053501162419652,0.7595870786889993,14.216948340046333,0.3677617131156461,0.0243487858248901,7.601020350899787,7.601020350899787,19674.444,8.104658072907526,13.0,0.0,0.09356792694043546,19675.662378458277,1.0,1.0,1.0,0.0
18.500000000000092,0.1571071742658167,0.15002941043566573,0.1571071742658167,0.018989905230424133,1.0054634186401439,0.9990439479646407,49.95219739823204,1.0416869472345538,20.936904985333392,1.0535043182044614,0.7595885205938312,14.044867139497454,0.36776429712949665,0.024349046794549654,7.60122004739197,7.60122004739197,19674.082000000002,8.105557950330676,13.0,0.0,0.09693388028038004,19675.322520857022,1.0,1.0,1.0,0.0
18.510000000000094,0.15710797117707578,0.15002930755249896,0.15710797117707578,0.01898986389831611,1.005491338157835,0.9990438304553997,49.952191522769986,1.0416901478288452,20.764751439805032,1.0535074736618544,0.7595899603987314,13.872763073129347,0.36776687619733384,0.02434930361429822,7.601425613682614,7.601425613682614,19673.726,8.106448436243715,13.0,0.0,0.10027290346126908,19674.986882764813,1.0,1.0,1.0,0.0
18.520000000000095,0.1571087673101128,0.15002920691685856,0.1571087673101128,0.018989826332493628,1.005519826100527,0.9990437129234043,49.952185646170214,1.041693344569622,20.592576488718738,1.0535106271058459,0.7595914014661858,13.700636213157825,0.36776944817162727,0.024349556456881895,7.601637000539385,7.601637000539385,19673.376,8.10733123819394,13.0,0.0,0.10359325475874659,19674.65728209393,1.0,1.0,1.0,0.0
18.530000000000097,0.1571095631312385,0.1500290940590407,0.1571095631312385,0.01898979246135654,1.005548803515064,0.9990435953743012,49.95217976871506,1.0416965357359582,20.420380183184125,1.053513776825586,0.7595928472318468,13.528486656707937,0.3677720109324648,0.024349805549552874,7.601854130996239,7.601854130996239,19673.03,8.10820379486041,13.0,0.0,0.1068885765896373,19674.332715388085,1.0,1.0,1.0,0.0
18.5400000000001,0.15711035582049315,0.1500289850140124,0.15711035582049315,0.0189897620823796,1.0055782076680293,0.9990434778140336,49.95217389070168,1.0416997199184197,20.248162340627996,1.0535169212409976,0.7595942851691696,13.356314171509368,0.3677745658612433,0.02435005025156281,7.602076933726847,7.602076933726847,19672.69,8.109066960016769,13.0,0.0,0.11015918697441111,19674.00745542047,1.0,1.0,1.0,0.0
18.5500000000001,0.1571111467828619,0.15002888056462105,0.1571111467828619,0.018989735120840866,1.0056079936085947,0.9990433602492758,49.95216801246379,1.0417028955855978,20.07592307112055,1.0535200588583824,0.7595957230468249,13.184118955550787,0.36777711016468734,0.024350291076400188,7.602305337562221,7.602305337562221,19672.356,8.10992073366302,13.0,0.0,0.11340483996909903,19673.693517753414,1.0,1.0,1.0,0.0
18.5600000000001,0.15711193713677699,0.15002876623958286,0.15711193713677699,0.018989711464037464,1.0056381339021192,0.9990432426889786,49.952162134448926,1.0417060611782687,19.90366248019395,1.0535231881286575,0.7595971672663452,13.01190120348214,0.3677796413259144,0.02435052848892101,7.602539267817685,7.602539267817685,19672.026,8.110765115799163,13.0,0.0,0.11662476452744992,19673.38281441368,1.0,1.0,1.0,0.0
18.570000000000103,0.15711272453508246,0.15002865807154925,0.15711272453508246,0.018989690854863496,1.005668620878628,0.9990431251426111,49.952156257130554,1.041709215448289,19.731380430842062,1.0535263076204946,0.7595986074052374,12.839660768759313,0.3677821605091231,0.024350762045119722,7.602778654954203,7.602778654954203,19671.702,8.111602667746135,13.0,0.0,0.11981801851020026,19673.071555637678,1.0,1.0,1.0,0.0
18.580000000000105,0.15711351073930702,0.15002854158540643,0.15711351073930702,0.018989673149869057,1.0056994656603457,0.9990430076204585,49.952150381022925,1.0417123570397497,19.559077071794082,1.0535294159921513,0.7596000527635176,12.667397928216532,0.3677846648407741,0.024350992434006787,7.603023426320036,7.603023426320036,19671.382,8.112430828183,13.0,0.0,0.12298391403110925,19672.771628591465,1.0,1.0,1.0,0.0
18.590000000000106,0.1571142938368786,0.15002843281088615,0.1571142938368786,0.01898965807340477,1.005730696866808,0.9990428901335326,49.95214450667663,1.04171548488621,19.386752301698692,1.053532511997065,0.7596014948464457,12.495112596508653,0.36778715528708406,0.024351219360453702,7.603273504651955,7.603273504651955,19671.068,8.1132504508834,13.0,0.0,0.12612213101128672,19672.468916694095,1.0,1.0,1.0,0.0
18.600000000000108,0.15711507590412727,0.15002831726948818,0.15711507590412727,0.018989645457832105,1.0057623580667698,0.9990427726937562,49.952138634687806,1.0417185978073882,19.214406299012015,1.0535355944654639,0.7596029443120542,12.322805102561965,0.3677896288872171,0.024351443631726078,7.603528814419279,7.603528814419279,19670.758,8.114061535847341,13.0,0.0,0.12923128069516615,19672.177559210588,1.0,1.0,1.0,0.0
18.61000000000011,0.15711585526616015,0.15002819573529286,0.15711585526616015,0.018989634996101536,1.005794505087282,0.9990426553137921,49.952132765689605,1.0417216949153247,19.042038987462135,1.0535386623194625,0.7596043936499826,12.150475407719805,0.3677920866019706,0.024351665054761752,7.6037892732316745,7.6037892732316745,19670.452,8.114864083074817,13.0,0.0,0.13231095073149815,19671.88336020758,1.0,1.0,1.0,0.0
18.62000000000011,0.15711663087768063,0.150028068982484,0.15711663087768063,0.018989626399435147,1.005827203871768,0.9990425380056346,49.952126900281726,1.041724775510737,18.869650326814796,1.0535417146971233,0.7596058382229691,11.97812353014688,0.3677945289825339,0.024351883607582926,7.604054732835692,7.604054732835692,19670.15,8.115660653886769,13.0,0.0,0.13536983468190716,19671.59216066581,1.0,1.0,1.0,0.0
18.630000000000113,0.15711740211204875,0.1500279530408636,0.15711740211204875,0.01898961940874487,1.005860525823781,0.999042420780887,49.95212103904435,1.0417278390399538,18.69724030570632,1.053544750908322,0.7596072752996522,11.80574952439371,0.36779695631026005,0.024352099364231966,7.6043254260966755,7.6043254260966755,19669.854,8.11644868696226,13.0,0.0,0.13840861081702585,19671.314018049638,1.0,1.0,1.0,0.0
18.640000000000114,0.15711817194887057,0.15002783343343595,0.15711817194887057,0.018989613871262644,1.005894543677382,0.9990423036524769,49.95211518262385,1.0417308847743612,18.524809176150512,1.05354777026567,0.7596087195213631,11.633353826828927,0.36779936523352097,0.024352313387294405,7.6046009773995,7.6046009773995,19669.562,8.117226474753997,13.0,0.0,0.1413724419439249,19671.034839540964,1.0,1.0,1.0,0.0
18.650000000000116,0.15711893938429863,0.15002771094034395,0.15711893938429863,0.018989609473950227,1.0059293264394604,0.9990421866342731,49.95210933171366,1.0417339122467262,18.352356922525146,1.0535507721252706,0.7596101662651676,11.460936490743661,0.3678017565275388,0.02435252568976516,7.6048814493372525,7.6048814493372525,19669.274,8.118001701224792,13.0,0.0,0.1443382307747703,19670.758165936666,1.0,1.0,1.0,0.0
18.660000000000117,0.15711970388934818,0.15002758634561789,0.15711970388934818,0.018989605904306074,1.005964937746714,0.9990420697395314,49.95210348697657,1.0417369211650032,18.179883555149402,1.0535537560321024,0.7596116130434776,11.28849761580463,0.3678041307058965,0.024352736426652876,7.605166772933616,7.605166772933616,19668.99,8.118768389959126,13.0,0.0,0.1472606301414253,19670.486972420003,1.0,1.0,1.0,0.0
18.67000000000012,0.15712046524368217,0.15002746043799445,0.15712046524368217,0.018989602869729272,1.0060014322709707,0.9990419529810636,49.95209764905318,1.0417399113787906,18.007389105295935,1.053556721690588,0.7596130587476184,11.116037328885456,0.3678064881203985,0.024352945825485025,7.605456981655702,7.605456981655702,19668.71,8.11952568718335,13.0,0.0,0.15013930633336167,19670.22250186566,1.0,1.0,1.0,0.0
18.68000000000012,0.15712122344586518,0.15002733401159138,0.15712122344586518,0.018989600095967812,1.006038853228737,0.9990418363713423,49.95209181856711,1.0417428828581414,17.834873621232056,1.0535596689399251,0.7596145032347265,10.94355577676666,0.3678088290242141,0.024353154160800985,7.605752142748227,7.605752142748227,19668.434,8.120278715539344,13.0,0.0,0.15297792581589506,19669.964890309406,1.0,1.0,1.0,0.0
18.690000000000122,0.157121978658585,0.15002720786639986,0.157121978658585,0.01898959732130854,1.0060772307951245,0.9990417199225583,49.95208599612791,1.04174583567976,17.662337165102436,1.0535625977358503,0.7596159470734368,10.771053122726807,0.3678111536145372,0.02435336174346095,7.60605229406396,7.60605229406396,19668.162,8.121021498611583,13.0,0.0,0.1557800180429038,19669.712632584047,1.0,1.0,1.0,0.0
18.700000000000124,0.15712273117179754,0.1500270828085747,0.15712273117179754,0.01898959429162329,1.0061165810588986,0.9990416036466506,49.95208018233253,1.0417487700176045,17.489779810473955,1.0535655081377557,0.7596173913722606,10.598529544266729,0.3678134620622614,0.02435356891454747,7.606357405487281,7.606357405487281,19667.894,8.121762574136529,13.0,0.0,0.15855025770671824,19669.463743732864,1.0,1.0,1.0,0.0
18.710000000000125,0.15712348137625531,0.15002695965050733,0.15712348137625531,0.018989590757303106,1.0061569052894497,0.9990414875553156,49.95207437776578,1.0417516861360512,17.317201640393055,1.0535684002995902,0.7596188376566589,10.425985231118682,0.36781575453268145,0.02435377604042462,7.606667432364141,7.606667432364141,19667.63,8.12249596569866,13.0,0.0,0.1612871335141691,19669.21858509295,1.0,1.0,1.0,0.0
18.720000000000127,0.15712422974368215,0.15002682395425407,0.15712422974368215,0.018989586471922153,1.0061981898165695,0.9990413716599997,49.952068582999985,1.0417545843844387,17.144602745837673,1.0535712744631722,0.7596202877777809,10.253420383317184,0.3678180311996895,0.024353983508129923,7.606982305506942,7.606982305506942,19667.368000000002,8.123220819524327,13.0,0.0,0.16398945874342744,19668.97683284,1.0,1.0,1.0,0.0
18.73000000000013,0.15712497350500454,0.15002669180005582,0.15712497350500454,0.018989581106700522,1.0062404080519851,0.999041255970351,49.95206279851755,1.041757465487163,16.971982984306845,1.0535741310884383,0.7596217278237458,10.080834856246296,0.36782029571136365,0.024354190801343194,7.607301953090104,7.607301953090104,19667.11,8.12394225825541,13.0,0.0,0.1666564528094039,19668.7327057573,1.0,1.0,1.0,0.0
18.74000000000013,0.15712571415430102,0.15002656401726572,0.15712571415430102,0.018989574506726888,1.0062835208731875,0.9990411404946948,49.95205702473474,1.0417603300876133,16.799342505444553,1.0535769707853502,0.7596231643554925,9.908228920121733,0.36782254750013454,0.024354398523050477,7.607626295388976,7.607626295388976,19666.856,8.124656866797322,13.0,0.0,0.16928753353922452,19668.498031159153,1.0,1.0,1.0,0.0
18.75000000000013,0.1571264529291251,0.15002642618267203,0.1571264529291251,0.01898956652291368,1.0063274765915775,0.9990410252416317,49.95205126208159,1.0417631788209971,16.626681453158135,1.0535797941497982,0.7596246027208938,9.735602826183824,0.36782478622195347,0.02435460719267773,7.607955244534112,7.607955244534112,19666.604,8.12536806024465,13.0,0.0,0.17188260900588737,19668.264603852702,1.0,1.0,1.0,0.0
18.760000000000133,0.15712718762523847,0.15002629439014137,0.15712718762523847,0.018989556903539758,1.0063722148281964,0.9990409102183415,49.952045510917074,1.0417660126329615,16.45399972703735,1.0535826019156254,0.7596260315826052,9.56295646874505,0.3678270151481416,0.024354816386187247,7.608288733604831,7.608288733604831,19666.356,8.126070715955516,13.0,0.0,0.174441132566217,19668.029132026313,1.0,1.0,1.0,0.0
18.770000000000135,0.15712792016839144,0.1500261542220544,0.15712792016839144,0.018989545550478305,1.0064176685737312,0.9990407954309596,49.95203977154798,1.0417688323412635,16.28129751024453,1.0535853949063045,0.7596274594639126,9.390290149874907,0.3678292334307676,0.024355026779160543,7.608626676971571,7.608626676971571,19666.11,8.126768249024503,13.0,0.0,0.17696219634275118,19667.80289224045,1.0,1.0,1.0,0.0
18.780000000000136,0.15712864882554214,0.15002602177642899,0.15712864882554214,0.0189895322713711,1.0064637669940855,0.9990406808845749,49.952034044228746,1.0417716390146219,16.108574733216724,1.0535881740213322,0.7596288772171704,9.217603793864226,0.3678314439689753,0.024355238029973473,7.608968980113268,7.608968980113268,19665.868000000002,8.127464928319844,13.0,0.0,0.17944498044523524,19667.57174148889,1.0,1.0,1.0,0.0
18.790000000000138,0.15712937586622616,0.15002588263679634,0.15712937586622616,0.018989517017882675,1.006510437880993,0.9990405665835155,49.952028329175775,1.0417744335518935,15.935831603280223,1.053590940199593,0.7596302949732334,9.044897723980164,0.367833645627723,0.02435545086792443,7.609315543981222,7.609315543981222,19665.628,8.128153069878723,13.0,0.0,0.18188914962517166,19667.34968058946,1.0,1.0,1.0,0.0
18.80000000000014,0.1571300998170426,0.150025737642847,0.1571300998170426,0.01898949963607095,1.0065576105993168,0.9990404525312875,49.95202262656437,1.0417772170719486,15.763068069729465,1.0535936944172206,0.7596317048071847,8.872171880840716,0.3678358410771294,0.024355664991221177,7.609666268501893,7.609666268501893,19665.39,8.12883694256937,13.0,0.0,0.18429385475320492,19667.12277842113,1.0,1.0,1.0,0.0
18.81000000000014,0.1571308198402953,0.15002560289016273,0.1571308198402953,0.018989480021793462,1.0066052200108928,0.9990403387292862,49.95201693646431,1.041779990794814,15.590284114363529,1.0535964377955187,0.7596331017781128,8.699426247283037,0.36783803244999685,0.02435588024015976,7.610021060412352,7.610021060412352,19665.156,8.12951569261814,13.0,0.0,0.18665854977606772,19666.899274619183,1.0,1.0,1.0,0.0
18.820000000000142,0.15713153882662614,0.15002546395547556,0.15713153882662614,0.018989458215099817,1.0066532068369136,0.999040225178736,49.9520112589368,1.041782755689739,15.417479984259883,1.0535991714062556,0.7596344989758135,8.526661181532642,0.3678402180162662,0.024356097443267243,7.61037981951665,7.61037981951665,19664.924,8.13019444266691,13.0,0.0,0.18898266390225296,19666.68290694154,1.0,1.0,1.0,0.0
18.830000000000144,0.15713225575657808,0.15002532166910995,0.15713225575657808,0.018989434133251767,1.006701520034595,0.9990401118805089,49.952005594025444,1.0417855128883835,15.244655659263001,1.0536018962878269,0.7596358906700356,8.353876648883102,0.36784239996482604,0.024356316364992674,7.610742459623957,7.610742459623957,19664.694,8.130862947431925,13.0,0.0,0.19126576264132197,19666.462143699562,1.0,1.0,1.0,0.0
18.840000000000146,0.15713297013341315,0.1500251768565174,0.15713297013341315,0.01898940772608509,1.0067501198627309,0.999039998833756,49.9519999416878,1.0417882635809759,15.071811144469342,1.0536046135697834,0.7596372735972703,8.181072650877072,0.3678445800261798,0.024356536895184435,7.611108875374619,7.611108875374619,19664.466,8.131533159744233,13.0,0.0,0.19350666393051533,19666.24432710618,1.0,1.0,1.0,0.0
18.850000000000147,0.15713368179977227,0.1500250455963304,0.15713368179977227,0.018989378989179292,1.0067989785188536,0.9990398860362559,49.951994301812796,1.0417910089691977,14.898946464362256,1.0536073244264992,0.7596386461290843,8.008249206744793,0.36784675958069957,0.024356758980708347,7.611478994209289,7.611478994209289,19664.242000000002,8.132195688093724,13.0,0.0,0.19570482764194694,19666.028597193734,1.0,1.0,1.0,0.0
18.86000000000015,0.15713439414277633,0.15002489818543446,0.15713439414277633,0.018989348042098963,1.0068480789289498,0.999039773486224,49.951988674311195,1.0417937499396488,14.726061898369682,1.0536100299035738,0.7596400238267469,7.835406700041639,0.36784893627140614,0.02435698352166787,7.6118527150153446,7.6118527150153446,19664.018,8.13285736266957,13.0,0.0,0.19786032392560476,19665.81984638622,1.0,1.0,1.0,0.0
18.87000000000015,0.15713510320599455,0.15002475069023113,0.15713510320599455,0.01898931477670921,1.0068974167387712,0.9990396611805051,49.95198305902526,1.04179648778861,14.55315721039044,1.053612731088261,0.7596413868314447,7.662544761689129,0.3678511152055949,0.024357209415964,7.612229954695086,7.612229954695086,19663.796000000002,8.133514768377182,13.0,0.0,0.19997258920603458,19665.6008069121,1.0,1.0,1.0,0.0
18.88000000000015,0.1571358096734114,0.15002460391239472,0.1571358096734114,0.01898927927280514,1.006947000568899,0.9990395491136393,49.95197745568197,1.041799223677904,14.380232469743344,1.0536154291849513,0.7596427376011091,7.489663462028285,0.36785329685583,0.02435743678155431,7.612610620266613,7.612610620266613,19663.576,8.134166197669273,13.0,0.0,0.20204076610103505,19665.39111464155,1.0,1.0,1.0,0.0
18.890000000000153,0.15713651419735264,0.15002445864751107,0.15713651419735264,0.01898924164657947,1.0069968488840078,0.9990394372797837,49.951971863989186,1.0418019586730891,14.20728774964162,1.0536181253196917,0.7596440785339461,7.316762860838488,0.36785548158801207,0.024357665691133876,7.6129946211689905,7.6129946211689905,19663.358,8.134821895829594,13.0,0.0,0.2040645355417645,19665.180904316112,1.0,1.0,1.0,0.0
18.900000000000155,0.15713721744142092,0.1500243156853588,0.15713721744142092,0.018989202022360673,1.0070469883603714,0.999039325672817,49.95196628364085,1.0418046937460888,14.034323125980142,1.053620820530717,0.7596454121548215,7.143843018146314,0.36785766965336425,0.02435789621342346,7.613381876254159,7.613381876254159,19663.142,8.135465641158868,13.0,0.0,0.2060434496018243,19664.972471462792,1.0,1.0,1.0,0.0
18.910000000000156,0.1571379200902752,0.15002417581031063,0.1571379200902752,0.018989160523365235,1.0070974519312659,0.9990392142864413,49.95196071432206,1.04180742977609,13.861338676463197,1.053623515765245,0.7596467411558748,6.970903997101345,0.3678598611898325,0.024358128425410477,7.613772281910943,7.613772281910943,19662.928,8.136112801582726,13.0,0.0,0.2079768824870508,19664.76506726435,1.0,1.0,1.0,0.0
18.920000000000158,0.15713862284828342,0.15002402454207553,0.15713862284828342,0.018989117269233125,1.007148276450214,0.9990391031142851,49.95195515571426,1.041810167549735,13.688334479969361,1.0536262118784367,0.7596480683885406,6.797945864168154,0.3678620562260506,0.02435836241439826,7.614165763137539,7.614165763137539,19662.714,8.136755693138355,13.0,0.0,0.20986446635899905,19664.559739803422,1.0,1.0,1.0,0.0
18.93000000000016,0.1571393231277627,0.15002387791518634,0.1571393231277627,0.018989072290292803,1.0071995019311264,0.9990389921484635,49.951949607423174,1.0418129080560419,13.515310375904404,1.0536289097686518,0.7596493808197172,6.6249683354696405,0.3678642581428344,0.02435859735717962,7.614562223882733,7.614562223882733,19662.502,8.137398584693981,13.0,0.0,0.21170602137852107,19664.349661816465,1.0,1.0,1.0,0.0
18.94000000000016,0.15714002256165865,0.15002372144089404,0.15714002256165865,0.018989025783369792,1.0072511683641876,0.9990388813801674,49.95194406900837,1.0418156520349215,13.34226649058567,1.053631610313937,0.7596506858037565,6.451971537499202,0.3678664659803146,0.024358833545718717,7.614961578226544,7.614961578226544,19662.29,8.138033792286794,13.0,0.0,0.2135006931484218,19664.147278265966,1.0,1.0,1.0,0.0
18.950000000000163,0.15714071918066336,0.15002357114702897,0.15714071918066336,0.018988977857263792,1.007303313245094,0.9990387707998413,49.951938539992064,1.0418184003499227,13.169202699770024,1.0536343143480564,0.7596519733906567,6.2789552213895625,0.3678686823365567,0.024359070266749553,7.615363732244097,7.615363732244097,19662.08,8.138674976295128,13.0,0.0,0.21524841921006285,19663.938307492783,1.0,1.0,1.0,0.0
18.960000000000164,0.15714141505639195,0.15002342779898525,0.15714141505639195,0.018988928763883233,1.0073559688340714,0.9990386603976239,49.951933019881196,1.0418211535659536,12.99611915753913,1.053637022618373,0.759653253184156,6.105919540654031,0.3678709056090018,0.02435930789151692,7.6157686084640455,7.6157686084640455,19661.872,8.139307622567,13.0,0.0,0.21694850893110632,19663.737317979136,1.0,1.0,1.0,0.0
18.970000000000166,0.15714211184911753,0.15002327689942402,0.15714211184911753,0.018988878727985416,1.0074091587639677,0.9990385501649585,49.95192750824792,1.0418239120462016,12.823016001022339,1.0536397356467226,0.759654532959456,5.932864623745652,0.36787313439807556,0.024359546695368405,7.616176104290752,7.616176104290752,19661.664,8.139941976386165,13.0,0.0,0.21860081581250537,19663.535425290753,1.0,1.0,1.0,0.0
18.980000000000167,0.1571428076606874,0.1500231192091203,0.1571428076606874,0.018988827842273955,1.0074628983080856,0.9990384400929253,49.95192200464626,1.0418266762891826,12.649893113956917,1.0536424539025857,0.7596558033624835,5.759790238655297,0.36787537087884326,0.024359786005745173,7.616586140066618,7.616586140066618,19661.456000000002,8.14057376888439,13.0,0.0,0.22020469764422723,19663.329521864678,1.0,1.0,1.0,0.0
18.99000000000017,0.15714350132558896,0.15002297074787319,0.15714350132558896,0.018988776241981753,1.0075171944260117,0.9990383301711284,49.95191650855642,1.0418294468003757,12.476750416231008,1.053645177907818,0.7596570585493961,5.5866962060599095,0.367877616510237,0.02436002532959744,7.616998621420999,7.616998621420999,19661.25,8.141203853835325,13.0,0.0,0.22175996297786285,19663.12502875133,1.0,1.0,1.0,0.0
19.00000000000017,0.15714419546334363,0.1500228170125134,0.15714419546334363,0.01898872420055782,1.007572042922758,0.9990382203897733,49.95191101948866,1.0418322237378754,12.303588095928959,1.0536479080387988,0.7596583110433714,5.413582729526512,0.36787986874300016,0.024360265186065832,7.617413460105371,7.617413460105371,19661.044,8.141837353880844,13.0,0.0,0.22326613522856564,19662.926220039328,1.0,1.0,1.0,0.0
19.010000000000172,0.15714488881767358,0.15002267401960329,0.15714488881767358,0.01898867185888252,1.0076274285766706,0.9990381107395953,49.951905536979766,1.0418350073278475,12.130406076266748,1.0536506445422544,0.7596595547749939,5.240449627090393,0.3678821288285328,0.024360505051218055,7.6178303680289154,7.6178303680289154,19660.84,8.142461462416254,13.0,0.0,0.2247258820172273,19662.714987694217,1.0,1.0,1.0,0.0
19.020000000000174,0.15714558398568518,0.15002251200055317,0.15714558398568518,0.01898861946168935,1.0076833241567076,0.9990380012121177,49.95190006060589,1.0418377974710256,11.957204547988828,1.0536533875269223,0.7596608023316451,5.067297114322559,0.36788439400454126,0.024360745468269406,7.61824959013046,7.61824959013046,19660.634000000002,8.14309325491448,13.0,0.0,0.2261297555947601,19662.523439713517,1.0,1.0,1.0,0.0
19.030000000000175,0.1571462764011292,0.1500223622284807,0.1571462764011292,0.018988567025921298,1.007739694958824,0.9990378917980408,49.95189458990204,1.0418405944495375,11.783983196409872,1.0536561371215387,0.7596620317612293,4.894124672169795,0.367886668777056,0.02436098503322945,7.618670866096736,7.618670866096736,19660.43,8.143722486091766,13.0,0.0,0.22748774338715316,19662.31180288102,1.0,1.0,1.0,0.0
19.040000000000177,0.1571469695649327,0.1500222101900504,0.1571469695649327,0.018988514840986636,1.0077964983950338,0.9990377824879823,49.95188912439911,1.0418433980801736,11.610742260732025,1.0536588934047115,0.7596632600443379,4.720932587854464,0.3678889494136327,0.02436122451934373,7.6190940637802775,7.6190940637802775,19660.226,8.144346594627176,13.0,0.0,0.22879773972336417,19662.113082598014,1.0,1.0,1.0,0.0
19.05000000000018,0.1571476628185599,0.15002205662920456,0.1571476628185599,0.018988463055620085,1.0078536839010446,0.9990376732740076,49.95188366370038,1.0418462082031137,11.437481704327121,1.0536616562678294,0.7596644842455103,4.547720742705956,0.3678912362081627,0.024361463579231232,7.619519216384451,7.619519216384451,19660.022,8.144975825804464,13.0,0.0,0.23004966220837925,19661.910673791393,1.0,1.0,1.0,0.0
19.06000000000018,0.15714835587629103,0.15002190228532072,0.15714835587629103,0.018988411812958926,1.007911197119131,0.9990375641481833,49.951878207409166,1.0418490246102263,11.264201509521898,1.053664425564892,0.759665703237602,4.3744890552101365,0.36789352906511313,0.02436170198456433,7.619946169825354,7.619946169825354,19659.818,8.14560334943446,13.0,0.0,0.23125534930427744,19661.706994617813,1.0,1.0,1.0,0.0
19.07000000000018,0.15714904869050647,0.15002174789238523,0.15714904869050647,0.01898836126123442,1.0079689814211719,0.9990374551028688,49.95187275514344,1.0418518470232654,11.090901673606028,1.0536672010915553,0.7596669170819634,4.2012374673250825,0.3678958275911237,0.024361939574697192,7.620374835294831,7.620374835294831,19659.614,8.146230873064454,13.0,0.0,0.2324085137559572,19661.50329882495,1.0,1.0,1.0,0.0
19.080000000000183,0.15714974137716836,0.15002159417814506,0.15714974137716836,0.018988311549109512,1.0080269798561918,0.9990373461309416,49.95186730654708,1.0418546750833717,10.91758220572685,1.0536699825700158,0.7596681266783505,4.027965939815057,0.36789813115816544,0.024362176238822066,7.620805121191085,7.620805121191085,19659.41,8.14685839669445,13.0,0.0,0.2335100992006007,19661.299361465863,1.0,1.0,1.0,0.0
19.090000000000185,0.15715043416926866,0.15002142660106066,0.15715043416926866,0.018988262818287565,1.0080851371497948,0.9990372372259753,49.95186186129877,1.041857508347821,10.744243124506387,1.0536727696406734,0.7596693335412397,3.8546744505019253,0.3679004389510069,0.024362411909267277,7.621236961964497,7.621236961964497,19659.204,8.147488481645382,13.0,0.0,0.23456060374111093,19661.09588244093,1.0,1.0,1.0,0.0
19.100000000000186,0.1571511240771427,0.15002127639819304,0.1571511240771427,0.018988215111732862,1.0081434033301848,0.9990371283808464,49.951856419042315,1.041860346586489,10.570884216018314,1.053675561995061,0.7596705236190295,3.6813626402172384,0.36790275346243073,0.024362645638278772,7.621670268990041,7.621670268990041,19659.0,8.148116005275378,13.0,0.0,0.23555889870236227,19660.885925293154,1.0,1.0,1.0,0.0
19.110000000000188,0.15715181569194855,0.1500211137491786,0.15715181569194855,0.01898816871025941,1.0082017331846242,0.9990370195898773,49.95185097949387,1.0418631890399486,10.397505799360289,1.0536783591783856,0.7596717195015227,3.5080309264991003,0.3679050693679571,0.024362878543025587,7.622104946251349,7.622104946251349,19658.794,8.148746943999958,13.0,0.0,0.23650476117789174,19660.687401711348,1.0,1.0,1.0,0.0
19.12000000000019,0.1571525058295555,0.15002096987383676,0.1571525058295555,0.01898812361933504,1.0082600882562305,0.9990369108485141,49.9518455424257,1.0418660352502669,10.224107661574124,1.0536811606334935,0.7596729063551251,3.33467895618008,0.3679073891461676,0.024363109656222095,7.622540911988623,7.622540911988623,19658.59,8.149375321403598,13.0,0.0,0.2373982817316031,19660.474874104773,1.0,1.0,1.0,0.0
19.13000000000019,0.1571531989851908,0.15002081493227024,0.1571531989851908,0.018988080053375753,1.008318437570294,0.9990368021536619,49.95184010768309,1.0418688842736659,10.050690123223195,1.0536839656891936,0.7596741064086014,3.161307167954115,0.3679097074412595,0.024363340133962845,7.622978067794397,7.622978067794397,19658.384000000002,8.150009675222762,13.0,0.0,0.23823892943168629,19660.275765777198,1.0,1.0,1.0,0.0
19.140000000000192,0.15715389191700993,0.1500206495991451,0.15715389191700993,0.018988037948291257,1.0083767588393135,0.9990366935033653,49.951834675168264,1.041871735503308,9.87725297332251,1.053686773606602,0.7596753046219397,2.9879152331182963,0.3679120267045991,0.024363569062354096,7.623416938417564,7.623416938417564,19658.176,8.150644029041928,13.0,0.0,0.23912942712510124,19660.07812334321,1.0,1.0,1.0,0.0
19.150000000000194,0.15715458246212785,0.1500204898018094,0.15715458246212785,0.01898799728247054,1.0084350449289607,0.9990365848940653,49.95182924470327,1.0418745884669443,9.703796054465103,1.0536895838366027,0.759676491022196,2.814502908133632,0.36791434848091753,0.024363795811035625,7.623856411379871,7.623856411379871,19657.968,8.151274967766508,13.0,0.0,0.23976231349558472,19659.85144404718,1.0,1.0,1.0,0.0
19.160000000000196,0.1571552724573367,0.1500203361945417,0.1571552724573367,0.01898795818742687,1.0084932955750296,0.9990364763227942,49.951823816139715,1.0418774424483035,9.530319491410715,1.0536923958007622,0.7596776749585856,2.6410703502584085,0.3679166701980995,0.024364020811133886,7.624296935183062,7.624296935183062,19657.760000000002,8.151915298001198,13.0,0.0,0.2404778256224673,19659.64856385508,1.0,1.0,1.0,0.0
19.170000000000197,0.1571559633162947,0.15002017415790678,0.1571559633162947,0.01898792075963486,1.0085515176860278,0.9990363677887013,49.95181838943507,1.0418802965941192,9.356823395436274,1.0536952087545988,0.7596788638439816,2.46761769748548,0.3679189895723105,0.02436424440167738,7.624738300615294,7.624738300615294,19657.55,8.152550505594009,13.0,0.0,0.24110582442571646,19659.438767366017,1.0,1.0,1.0,0.0
19.1800000000002,0.15715665289209924,0.1500200195887373,0.15715665289209924,0.018987884949668833,1.0086097258030406,0.9990362592913016,49.95181296456508,1.0418831502601413,9.183307627619609,1.0536980219670633,0.7596800478910187,2.2941447354515323,0.3679213079860503,0.024364465986430946,7.625180402699615,7.625180402699615,19657.34,8.153190835828697,13.0,0.0,0.24168030433879772,19659.222186333056,1.0,1.0,1.0,0.0
19.1900000000002,0.15715734308047427,0.15001987311092166,0.15715734308047427,0.018987850821090405,1.00866794009251,0.9990361508308073,49.95180754154037,1.0418860025957863,9.00977232841028,1.0537008346971166,0.7596812367883791,2.1206516640775748,0.3679236227450695,0.02436468608355747,7.625623158360224,7.625623158360224,19657.13,8.153834581157971,13.0,0.0,0.24220085000835423,19659.011669042222,1.0,1.0,1.0,0.0
19.200000000000202,0.15715803535412562,0.15001970481123386,0.15715803535412562,0.01898781839129715,1.0087261832786794,0.999036042409613,49.95180212048065,1.0418888526484478,8.836217622749965,1.0537036460667477,0.7596824382570629,1.9471386659968406,0.36792593149056785,0.02436490513002148,7.626066472932909,7.626066472932909,19656.916,8.154477472713598,13.0,0.0,0.24266749281998398,19658.798732070383,1.0,1.0,1.0,0.0
19.210000000000203,0.15715872430482958,0.15001956108596132,0.15715872430482958,0.018987787446037477,1.0087844823508574,0.999035934028967,49.951796701448345,1.0418917000026675,8.66264314368188,1.053706455379011,0.7596836267100707,1.773605216453239,0.3679282390335873,0.024365121703855408,7.626510252092997,7.626510252092997,19656.704,8.155122925590165,13.0,0.0,0.24308020388379317,19658.57343786606,1.0,1.0,1.0,0.0
19.220000000000205,0.15715941607299314,0.15001939673991552,0.15715941607299314,0.018987758143325845,1.0088428639815732,0.9990358256912976,49.95179128456488,1.0418945436166038,8.489049329314902,1.0537092618957697,0.7596848322528641,1.6000519633629002,0.36793053845027435,0.02436533751732966,7.626954403107527,7.626954403107527,19656.488,8.1557752086559,13.0,0.0,0.2434385272542233,19658.365868084995,1.0,1.0,1.0,0.0
19.230000000000206,0.1571601052349738,0.15001924288924504,0.1571601052349738,0.018987730259680112,1.0089013533965883,0.9990357173997169,49.95178586998584,1.0418973830439506,8.315435823926736,1.053712064884792,0.7596860292422717,1.4264783958545364,0.3679328345438969,0.024365551153309264,7.627398839877916,7.627398839877916,19656.272,8.156424076627053,13.0,0.0,0.24374283857027954,19658.13620240387,1.0,1.0,1.0,0.0
19.240000000000208,0.15716079464513522,0.15001908485034185,0.15716079464513522,0.01898770383200662,1.0089599735021368,0.999035609156969,49.95178045784845,1.0419002175295016,8.141802835174861,1.0537148637190124,0.7596872318492355,1.2528848322488053,0.36793512385623767,0.024365763446565544,7.627843458652346,7.627843458652346,19656.054,8.157078921013726,13.0,0.0,0.24399265897807187,19657.919855685894,1.0,1.0,1.0,0.0
19.25000000000021,0.15716148311984873,0.15001892319621768,0.15716148311984873,0.018987678764416274,1.0090187417066454,0.9990355009669485,49.95177504834742,1.0419030464819896,7.968150302578769,1.0537176577303409,0.7596884348105106,1.0792711951429372,0.3679374069785319,0.024365974139083944,7.628288176566609,7.628288176566609,19655.834,8.157735472947694,13.0,0.0,0.24418816745976168,19657.693592628355,1.0,1.0,1.0,0.0
19.26000000000021,0.1571621699293756,0.15001877375757602,0.1571621699293756,0.01898765496700158,1.0090776701093542,0.9990353928332204,49.95176964166102,1.041905869391978,7.794478190900846,1.0537204463496241,0.7596896349691364,0.9056374499332228,0.36793968415867495,0.02436618310381439,7.628732896400928,7.628732896400928,19655.614,8.158397147523539,13.0,0.0,0.24432921019700718,19657.46684452801,1.0,1.0,1.0,0.0
19.270000000000213,0.15716285794948542,0.15001860656428662,0.15716285794948542,0.01898763245122132,1.0091367625341188,0.9990352847607937,49.95176423803969,1.0419086855076651,7.620786725217918,1.0537232289416978,0.7596908465807617,0.7319839424272345,0.3679419519482847,0.024366391207486033,7.629177528281192,7.629177528281192,19655.39,8.159058822099384,13.0,0.0,0.244415684026182,19657.243911458063,1.0,1.0,1.0,0.0
19.280000000000214,0.15716354274532146,0.15001845269840644,0.15716354274532146,0.018987610982786774,1.0091960159056235,0.9990351767542547,49.95175883771273,1.0419114945651946,7.447075619866002,1.0537260049825725,0.7596920485741683,0.5583102786292244,0.36794421443151726,0.024366597342135192,7.629621977244001,7.629621977244001,19655.166,8.159726473090755,13.0,0.0,0.24444780939098826,19657.006600091547,1.0,1.0,1.0,0.0
19.290000000000216,0.15716422785758874,0.15001829744093326,0.15716422785758874,0.01898759058389694,1.0092554191691119,0.9990350688182947,49.951753440914736,1.0419142959561616,7.273345139401663,1.0537287740060999,0.7596932582745132,0.38461686883090584,0.3679464676790408,0.02436680256419258,7.630066153973917,7.630066153973917,19654.94,8.160396685403061,13.0,0.0,0.24442517541607287,19656.781123963297,1.0,1.0,1.0,0.0
19.300000000000217,0.15716491260253085,0.15001814133073413,0.15716491260253085,0.018987571126335666,1.0093149521144764,0.9990349609590471,49.95174804795236,1.0419170892246972,7.099595269938323,1.053731535479056,0.7596944726827873,0.21090371553826948,0.36794871199039986,0.024367006798485594,7.63050996378346,7.63050996378346,19654.712,8.161070312809954,13.0,0.0,0.24434813575182543,19656.5452718001,1.0,1.0,1.0,0.0
19.31000000000022,0.1571655966243545,0.1500179848995592,0.1571655966243545,0.018987552473023896,1.009374587492093,0.9990348531824744,49.951742659123724,1.0419198739998086,6.925826014791171,1.053734288958719,0.7596956902955071,0.03717085588065071,0.3679509474570052,0.024367210077492044,7.630953315279488,7.630953315279488,19654.482,8.16174735531143,13.0,0.0,0.24421647968303692,19656.309182878314,1.0,1.0,1.0,0.0
19.32000000000022,0.15716627977373435,0.1500178286716782,0.15716627977373435,0.018987534494176825,1.0094342916268504,0.9990347454945036,49.951737274725176,1.0419226499745007,6.752037391066017,1.0537370340758936,0.759696910550396,-0.13658165288055746,0.367953174036773,0.024367412488448544,7.631396116184532,7.631396116184532,19654.25,8.162427812907493,13.0,0.0,0.24403029589059452,19656.070811670117,1.0,1.0,1.0,0.0
19.330000000000222,0.15716696204299763,0.15001767316342643,0.15716696204299763,0.01898751706701494,1.0094940253992715,0.9990346379011147,49.95173189505574,1.0419254168938334,6.578229426941817,1.0537397705208027,0.7596981335261187,-0.31035373877951267,0.3679553916023234,0.02436761415411722,7.631838274248511,7.631838274248511,19654.016,8.16311424691908,13.0,0.0,0.24378960171462738,19655.830159234043,1.0,1.0,1.0,0.0
19.340000000000224,0.15716764352688875,0.15001751888267656,0.15716764352688875,0.018987500071812297,1.009553745508975,0.9990345304083936,49.95172652041968,1.0419281745483837,6.404402159524899,1.0537424980334162,0.7596993597578433,-0.4841453175751534,0.36795759997473465,0.02436781522487191,7.632279699907312,7.632279699907312,19653.78,8.16380153470431,13.0,0.0,0.24349442360481718,19655.587306479214,1.0,1.0,1.0,0.0
19.350000000000225,0.15716832439626077,0.15001736632825624,0.15716832439626077,0.01898748338831316,1.009613405954719,0.9990344230225602,49.95172115112801,1.0419309227709739,6.23055563315441,1.0537452163976142,0.7597005901122207,-0.6579562943004242,0.3679597989482919,0.02436801587436027,7.632720296615151,7.632720296615151,19653.542,8.164498213999654,13.0,0.0,0.2431448695740144,19655.342016007642,1.0,1.0,1.0,0.0
19.360000000000227,0.15716900487916038,0.15001721598933423,0.15716900487916038,0.018987466893435136,1.0096729595949798,0.9990343157499791,49.951715787498955,1.0419336614353354,6.0566898980580195,1.0537479254381246,0.7597018256969176,-0.8317865646024936,0.36796198830903193,0.02436821629606655,7.633159980599132,7.633159980599132,19653.302,8.165190624426764,13.0,0.0,0.24274091552002042,19655.094729515466,1.0,1.0,1.0,0.0
19.37000000000023,0.15716968524663455,0.15001705307826402,0.15716968524663455,0.018987450460195236,1.0097323598146202,0.9990342085971557,49.95171042985779,1.0419363904558578,5.882805009277999,1.0537506250192743,0.7597030677925607,-1.005636016047035,0.3679641678487437,0.02436841670008113,7.633598648105992,7.633598648105992,19653.058,8.165895841458568,13.0,0.0,0.2422828218864115,19654.844741233057,1.0,1.0,1.0,0.0
19.38000000000023,0.1571703624930454,0.15001690859594896,0.1571703624930454,0.018987433872089943,1.0097915636046082,0.9990341015691879,49.9517050784594,1.041939110082883,5.708900785564652,1.053753315180418,0.759704301772818,-1.1795048825575172,0.3679663408341558,0.024368616389823797,7.634036224873913,7.634036224873913,19652.814000000002,8.166601058490372,13.0,0.0,0.2417705458577022,19654.58708838507,1.0,1.0,1.0,0.0
19.39000000000023,0.15717104115732505,0.150016752465722,0.15717104115732505,0.018987417164743232,1.0098505308180175,0.9990339946717764,49.951699733588825,1.0419418201564707,5.534977575719597,1.053755995937198,0.7597055493988023,-1.3533926311114715,0.3679685028553848,0.024368816707279122,7.63447262417878,7.63447262417878,19652.566,8.167313959484991,13.0,0.0,0.24120464141398604,19654.33916454011,1.0,1.0,1.0,0.0
19.400000000000233,0.15717171797304744,0.15001660039878428,0.15717171797304744,0.018987400116346788,1.0099092260514693,0.9990338879107897,49.951694395539484,1.0419445209309788,5.361035193823541,1.0537586673214236,0.7597067947958068,-1.5272995097165412,0.36797065743059154,0.02436901688206493,7.634907785458905,7.634907785458905,19652.316,8.168026006705965,13.0,0.0,0.2405853149052532,19654.07578651101,1.0,1.0,1.0,0.0
19.410000000000235,0.15717239402670857,0.15001643756023536,0.15717239402670857,0.018987382649294584,1.0099676209749697,0.9990337812909694,49.95168906454847,1.0419472125746878,5.187073744998571,1.0537613294987769,0.7597080429726639,-1.701225338206578,0.3679728038043406,0.024369217320004855,7.635341597748433,7.635341597748433,19652.062,8.168748299210694,13.0,0.0,0.23991155327984115,19653.817252219378,1.0,1.0,1.0,0.0
19.420000000000236,0.15717306686399957,0.15001629490411592,0.15717306686399957,0.018987364600292198,1.010025694746742,0.999033674816027,49.95168374080135,1.041949895531958,5.013093087159814,1.053763982743844,0.7597092818189457,-1.8751703065254122,0.3679749448758404,0.024369417436802945,7.635773978287638,7.635773978287638,19651.808,8.169474006810008,13.0,0.0,0.23918405365844733,19653.54879000452,1.0,1.0,1.0,0.0
19.430000000000238,0.15717374141746357,0.15001614230267873,0.15717374141746357,0.018987346044536318,1.010083432272312,0.9990335684905315,49.95167842452658,1.041952569798295,4.839093599632143,1.0537666272576136,0.7597105348801729,-2.0491338482700425,0.3679770759885203,0.024369618652887334,7.636204822687706,7.636204822687706,19651.55,8.170204837051198,13.0,0.0,0.23840280924142673,19653.289637461618,1.0,1.0,1.0,0.0
19.44000000000024,0.15717441470871812,0.15001598014941123,0.15717441470871812,0.01898732678610264,1.0101408248531614,0.9990334623193857,49.951673115969285,1.041955235758,4.665075120152539,1.0537692632219844,0.7597117875741989,-2.223116184587598,0.3679792004997663,0.024369820258221507,7.636634039970079,7.636634039970079,19651.288,8.170938228613329,13.0,0.0,0.23756822202308947,19653.014319972423,1.0,1.0,1.0,0.0
