t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
19.45000000000024,0.1571750847282682,0.15001583936089694,0.1571750847282682,0.01898730667840547,1.0101978726820249,0.9990333563049371,49.95166781524685,1.0419578939867338,4.491037531820125,1.0537718910639597,0.759713029823694,-2.3971174669330266,0.3679813210134729,0.024370021785595462,7.637061533600404,7.637061533600404,19651.026,8.171679304138275,13.0,0.0,0.23668035427465975,19652.738586619427,1.0,1.0,1.0,0.0
19.460000000000242,0.15717575670026127,0.150015689769776,0.15717575670026127,0.018987285825314747,1.0102545802374838,0.9990332504505972,49.95166252252986,1.0419605445765943,4.316981233283263,1.0537745111032675,0.7597142865092918,-2.5711371072320635,0.3679834326719653,0.024370224714323915,7.637487209951377,7.637487209951377,19650.760000000002,8.172427209852392,13.0,0.0,0.23574005083259372,19652.470513853626,1.0,1.0,1.0,0.0
19.470000000000244,0.15717642784855182,0.15001553173138013,0.15717642784855182,0.018987264056956187,1.01031095619102,0.9990331447602575,49.95165723801288,1.04196318798474,4.142906076918841,1.0537771236128826,0.759715543974278,-2.7451753125722993,0.3679855386928277,0.0243704283690205,7.637910980196389,7.637910980196389,19650.49,8.173175115566508,13.0,0.0,0.23474607522746835,19652.186259894457,1.0,1.0,1.0,0.0
19.480000000000246,0.15717709630802218,0.15001538085734617,0.15717709630802218,0.01898724124776431,1.010367015205521,0.9990330392353542,49.95165196176771,1.041965824842609,3.9688119567706983,1.0537797290896875,0.7597167928006274,-2.9192322247495377,0.3679876415815061,0.02437063230472982,7.6383327461097315,7.6383327461097315,19650.218,8.173934120338025,13.0,0.0,0.23369964665404866,19651.90145814179,1.0,1.0,1.0,0.0
19.490000000000247,0.15717776409751508,0.1500152374794204,0.15717776409751508,0.018987217433221876,1.0104227743017318,0.9990329338769266,49.95164669384633,1.0419684555800806,3.794699039264339,1.0537823280428087,0.7597180423131409,-3.093307602466107,0.36798973986918093,0.024370837094561032,7.638752426503764,7.638752426503764,19649.944,8.174694832656836,13.0,0.0,0.23260063217382165,19651.618697471742,1.0,1.0,1.0,0.0
19.50000000000025,0.15717843272723872,0.15001508664886423,0.15717843272723872,0.01898719262850287,1.0104782501185396,0.9990328286870429,49.95164143435215,1.0419710805298326,3.6205674690821703,1.0537849208585786,0.7597192994725926,-3.267401240949512,0.36799183248016737,0.024371043178529936,7.639169922332182,7.639169922332182,19649.666,8.175464082712109,13.0,0.0,0.23144931052551898,19651.33130474457,1.0,1.0,1.0,0.0
19.51000000000025,0.1571791000817127,0.15001494394333986,0.1571791000817127,0.01898716672289691,1.010533459432654,0.9990327236669807,49.95163618334904,1.0419737002672205,3.4464171335859843,1.0537875079772352,0.7597205537176949,-3.4415133048814104,0.36799392207939363,0.024371250021344187,7.639585086054799,7.639585086054799,19649.386,8.17623589408832,13.0,0.0,0.23024625720354044,19651.03392597006,1.0,1.0,1.0,0.0
19.520000000000252,0.1571797680411758,0.15001479439179757,0.1571797680411758,0.018987139742303715,1.010588417062687,0.9990326188175149,49.951630940875745,1.0419763151863748,3.272248193374715,1.0537900898633954,0.7597218137333813,-3.6156435613676003,0.36799600729987403,0.024371458163979186,7.639997935306401,7.639997935306401,19649.102,8.177016243200994,13.0,0.0,0.22899072113444727,19650.7440354213,1.0,1.0,1.0,0.0
19.530000000000253,0.1571804347161801,0.15001465355111296,0.1571804347161801,0.01898711160651755,1.0106431353477832,0.9990325141388461,49.9516257069423,1.041978925889821,3.0980605477358942,1.0537926670063833,0.7597230700329739,-3.7897921643124213,0.3679980905932968,0.024371667108901388,7.640408326520613,7.640408326520613,19648.816,8.177801714955546,13.0,0.0,0.22768406587310228,19650.441390662694,1.0,1.0,1.0,0.0
19.540000000000255,0.15718110213685346,0.15001450642927483,0.15718110213685346,0.018987082371240752,1.0106976224968365,0.9990324096308372,49.95162048154186,1.0419815327754733,2.923854366038189,1.0537952398939499,0.7597243320298175,-3.963958876255922,0.3680001704268415,0.02437187741264898,7.640816181308948,7.640816181308948,19648.526,8.178590601804682,13.0,0.0,0.2263259255894316,19650.142953884464,1.0,1.0,1.0,0.0
19.550000000000257,0.15718176851768587,0.15001435329354934,0.15718176851768587,0.01898705198045393,1.0107518819327765,0.9990323052929092,49.95161526464546,1.0419841364331153,2.7496295538616002,1.053797809018034,0.7597255907556358,-4.138143848987619,0.3680022491178458,0.024372088585077077,7.641221410913097,7.641221410913097,19648.232,8.179388026390281,13.0,0.0,0.22491683416815184,19649.83422856163,1.0,1.0,1.0,0.0
19.560000000000258,0.15718243265277432,0.15001420967169493,0.15718243265277432,0.018987020422988565,1.0108059129601417,0.9990322011227204,49.95161005613602,1.0419867375309155,2.5753860446725856,1.0538003749890437,0.7597268399720822,-4.312347197367241,0.36800432848015063,0.02437230026624309,7.641623931235035,7.641623931235035,19647.936,8.180193134938694,13.0,0.0,0.22345693953910295,19649.523338738305,1.0,1.0,1.0,0.0
19.57000000000026,0.1571830970214156,0.1500140758122602,0.1571830970214156,0.018986987827419286,1.010859708361683,0.9990320971180785,49.95160485590392,1.0419893364680821,2.4011240335259973,1.0538029383463068,0.7597280912732476,-4.486568664937597,0.3680064064906091,0.024372513075866006,7.642023652465259,7.642023652465259,19647.638,8.180999097260758,13.0,0.0,0.22194656364105136,19649.21405328702,1.0,1.0,1.0,0.0
19.58000000000026,0.15718376346147822,0.15001393668350682,0.15718376346147822,0.018986954280411836,1.0109132530813407,0.999031993278272,49.9515996639136,1.041991933497567,2.2268436852956075,1.0538054994432138,0.7597293532799467,-4.66080803820622,0.368008481614407,0.024372727482357408,7.642420480748924,7.642420480748924,19647.336,8.181817012413866,13.0,0.0,0.2203860842846553,19648.900276199773,1.0,1.0,1.0,0.0
19.590000000000263,0.15718443008977676,0.15001379251395602,0.15718443008977676,0.0189869197262064,1.010966526512067,0.9990318896021798,49.95159448010899,1.0419945290780612,2.052544900945434,1.0538080586395404,0.7597306166543623,-4.835065477909075,0.36801055612501515,0.024372942966777607,7.64281433894718,7.64281433894718,19647.03,8.182637488887915,13.0,0.0,0.21877578192068584,19648.57855641946,1.0,1.0,1.0,0.0
19.600000000000264,0.15718509563859911,0.15001364352218297,0.15718509563859911,0.018986884148791457,1.0110195043187,0.9990317860869755,49.95158930434877,1.0419971237533057,1.87822760929894,1.0538106164188747,0.7597318749516497,-5.0093411044901766,0.36801263177123467,0.024373159156300082,7.643205130108171,7.643205130108171,19646.72,8.183464795551131,13.0,0.0,0.2171160468210666,19648.25414861927,1.0,1.0,1.0,0.0
19.610000000000266,0.15718575922908445,0.15001350518790985,0.15718575922908445,0.01898684758880252,1.011072158624336,0.9990316827285186,49.95158413642593,1.0419997180956868,1.7038917604848507,1.0538131733334468,0.759733123591159,-5.183635020562667,0.36801470991218915,0.024373375739025687,7.643592771145573,7.643592771145573,19646.408,8.184298078629874,13.0,0.0,0.21540714294557675,19647.925595246048,1.0,1.0,1.0,0.0
19.620000000000267,0.15718642355873702,0.1500133624381439,0.15718642355873702,0.01898681021883517,1.0111244570091131,0.9990315795231878,49.95157897615939,1.0420023123748605,1.5295375610639992,1.0538157298237265,0.7597343753261208,-5.3579469645132285,0.36801678814439515,0.024373593357822302,7.643977178133112,7.643977178133112,19646.092,8.185139899445078,13.0,0.0,0.21364670001393193,19647.598861625567,1.0,1.0,1.0,0.0
19.63000000000027,0.1571870873033854,0.15001323073173453,0.1571870873033854,0.018986772072907318,1.0111763640226825,0.9990314764676228,49.95157382338114,1.042004906986079,1.355164943101125,1.0538182862492644,0.759735623579807,-5.532277073966769,0.3680188680654468,0.024373811573835696,7.644358262047214,7.644358262047214,19645.774,8.185985135354867,13.0,0.0,0.2118406746692966,19647.261607198423,1.0,1.0,1.0,0.0
19.64000000000027,0.15718775289156903,0.15001309497313964,0.15718775289156903,0.01898673328863463,1.0112278422340018,0.9990313735588281,49.9515686779414,1.0420075020625506,1.1807740985334558,1.0538208428903484,0.7597368799033971,-5.706625101041253,0.36802094741766656,0.02437403098452283,7.644735930332467,7.644735930332467,19645.452,8.186839762774765,13.0,0.0,0.20998562617609498,19646.927862629225,1.0,1.0,1.0,0.0
19.650000000000272,0.15718841881560872,0.15001295532648729,0.15718841881560872,0.018986693866632324,1.0112788537694923,0.999031270793972,49.951563539698604,1.0420100978891573,1.0063649475435192,1.0538233999756867,0.759738136907213,-5.88099119120627,0.36802302789028185,0.02437425112976429,7.645110102006248,7.645110102006248,19645.126,8.187700366610187,13.0,0.0,0.20808305853738754,19646.58398492038,1.0,1.0,1.0,0.0
19.660000000000274,0.15718908405741733,0.15001281194381452,0.15718908405741733,0.01898665383426531,1.0113293629764903,0.9990311681689928,49.95155840844964,1.042012694800936,0.8319374320498969,1.0538259578129334,0.7597393895127788,-6.0553754565571,0.3680251107422541,0.02437447167069056,7.645480685578544,7.645480685578544,19644.796000000002,8.188565239313839,13.0,0.0,0.2061332658037486,19646.23755657903,1.0,1.0,1.0,0.0
19.670000000000275,0.15718974790501142,0.15001268023745543,0.15718974790501142,0.018986613260519886,1.01137933714722,0.9990310656789189,49.95155328394594,1.0420152931394415,0.6574915105264229,1.0538285167465875,0.7597406341190699,-6.229777994301532,0.36802719691244035,0.02437469231950066,7.645847593546558,7.645847593546558,19644.464,8.189436942206662,13.0,0.0,0.2041361070030269,19645.88676254816,1.0,1.0,1.0,0.0
19.680000000000277,0.15719041316408874,0.15001254506189685,0.15719041316408874,0.018986572333852942,1.0114287456591984,0.9990309633196505,49.95154816598252,1.0420178929301616,0.48302739422854973,1.0538310769882742,0.7597418841816629,-6.4041985391395695,0.3680292836307185,0.024374913737958994,7.646210738463353,7.646210738463353,19644.128,8.190319744156886,13.0,0.0,0.20209284198565727,19645.537559580396,1.0,1.0,1.0,0.0
19.69000000000028,0.15719107857403522,0.15001240653081266,0.15719107857403522,0.0189865310947253,1.0114775612957696,0.9990308610876568,49.95154305438284,1.0420204943171878,0.30854501708217935,1.0538336386557845,0.7597431336134958,-6.578637226386713,0.36803137217200077,0.02437513550210359,7.646570037275052,7.646570037275052,19643.788,8.191203399880758,13.0,0.0,0.20000387721421814,19645.178061654184,1.0,1.0,1.0,0.0
19.70000000000028,0.15719174328290322,0.15001228001806663,0.15719174328290322,0.018986489594812472,1.0115257624119252,0.9990307589785092,49.95153794892546,1.0420230974753415,0.1340443304452748,1.053836201916536,0.759744378258389,-6.753094160219632,0.36803346345210397,0.024375357300409125,7.646925392074191,7.646925392074191,19643.446,8.192097300888383,13.0,0.0,0.19786939449403582,19644.81577374328,1.0,1.0,1.0,0.0
19.71000000000028,0.1571924099997757,0.15001215033751425,0.1571924099997757,0.018986447999510506,1.0115733313866526,0.9990306569886837,49.95153284943418,1.042025702280584,-0.0404744607641026,1.0538387668207319,0.7597456312072983,-6.927569077586091,0.3680355546612006,0.024375579789658135,7.6472767197919795,7.6472767197919795,19643.100000000002,8.192997178311531,13.0,0.0,0.19568985613774595,19644.45525321108,1.0,1.0,1.0,0.0
19.720000000000283,0.15719307738687271,0.150012017562464,0.15719307738687271,0.018986406327829844,1.0116202552832905,0.9990305551152663,49.951527755763315,1.0420283087406716,-0.21501142832159006,1.0538413333391554,0.7597468860926445,-7.102062115143214,0.36803764702830166,0.02437580254510513,7.647623768306639,7.647623768306639,19642.75,8.193901324602912,13.0,0.0,0.19345381877656978,19644.07963449154,1.0,1.0,1.0,0.0
19.730000000000285,0.15719374452499882,0.15001189702694476,0.15719374452499882,0.018986364612962544,1.0116665263474847,0.9990304533544888,49.95152266772444,1.0420309169049535,-0.38956662602969755,1.0538439015046621,0.7597481385187548,-7.276573378504222,0.3680397414221902,0.024376025254362537,7.647966732111838,7.647966732111838,19642.398,8.19481742372534,13.0,0.0,0.19119816105501727,19643.71085087098,1.0,1.0,1.0,0.0
19.740000000000286,0.15719441406176726,0.15001175822885615,0.15719441406176726,0.018986323004325734,1.0117121413592816,0.9990303517035288,49.95151758517644,1.0420335265334533,-0.5641398536598925,1.0538464712436646,0.7597494013589843,-7.4511026062358745,0.36804183498782006,0.02437624857255232,7.64830539952537,7.64830539952537,19642.04,8.195734376621415,13.0,0.0,0.18888268105121275,19643.33817798506,1.0,1.0,1.0,0.0
19.750000000000288,0.15719508129076573,0.15001163174991652,0.15719508129076573,0.018986281421043763,1.0117571026085301,0.9990302501586766,49.951512507933835,1.0420361378220198,-0.7387314276061995,1.0538490425484484,0.7597506520040958,-7.62565028989429,0.36804393237376765,0.02437647115197183,7.6486397103580135,7.6486397103580135,19641.68,8.196661574801244,13.0,0.0,0.18652840763726325,19642.950033339603,1.0,1.0,1.0,0.0
19.76000000000029,0.15719574945183357,0.15001150233554272,0.15719574945183357,0.01898624005312536,1.0118014164731997,0.9990301487158987,49.95150743579494,1.042038750564858,-0.9133411189390984,1.0538516154188107,0.7597519061470516,-7.8002161282297475,0.36804603016891424,0.024376693786369308,7.648970381686432,7.648970381686432,19641.316,8.197594749396597,13.0,0.0,0.1841973886012564,19642.5937803061,1.0,1.0,1.0,0.0
19.77000000000029,0.1571964175275409,0.150011385267949,0.1571964175275409,0.018986198952306004,1.0118450957976788,0.9990300473722231,49.95150236861116,1.0420413646480624,-1.0879689819290637,1.0538541897325393,0.7597531590539504,-7.974800238244628,0.3680481291468971,0.024376916116341404,7.649295988353733,7.649295988353733,19640.95,8.198537315502058,13.0,0.0,0.18169136812250963,19642.181058567217,1.0,1.0,1.0,0.0
19.780000000000292,0.15719708811319869,0.15001126526664837,0.15719708811319869,0.018986158256989228,1.0118881515406202,0.9990299461257092,49.95149730628546,1.0420439796837908,-1.2626148175567387,1.0538567652635464,0.7597544234503331,-8.149402358030462,0.36805022636113977,0.024377138793383595,7.649617162732282,7.649617162732282,19640.58,8.199481589154814,13.0,0.0,0.17923266330714038,19641.80095821576,1.0,1.0,1.0,0.0
19.790000000000294,0.15719775977327088,0.15001114231381943,0.15719775977327088,0.01898611795044821,1.0119305954372164,0.9990298449751378,49.95149224875689,1.042046595438962,-1.437278703586707,1.0538593417252813,0.7597556926580609,-8.324022621630547,0.3680523229215794,0.024377361400870844,7.649933640701261,7.649933640701261,19640.206000000002,8.200436108091322,13.0,0.0,0.176710496709445,19641.402855827284,1.0,1.0,1.0,0.0
19.800000000000296,0.15719843149530532,0.1500110163798245,0.15719843149530532,0.018986078027814744,1.011972439754824,0.9990297439185285,49.951487195926425,1.0420492117442215,-1.611960699732205,1.053861918914077,0.7597569619748296,-8.49866113093753,0.3680544195988029,0.024377583638064748,7.650245337441285,7.650245337441285,19639.828,8.201396603443355,13.0,0.0,0.17414748108113925,19641.00233010443,1.0,1.0,1.0,0.0
19.810000000000297,0.1571991025239436,0.1500109027000504,0.1571991025239436,0.01898603851462906,1.0120136957632888,0.999029642953385,49.95148214766925,1.0420518284578792,-1.7866608518173936,1.0538644966768573,0.7597582279204018,-8.673317973722328,0.36805651692195585,0.024377805251495674,7.65055216129241,7.65055216129241,19639.448,8.202363928984557,13.0,0.0,0.1715444327274807,19640.59709099135,1.0,1.0,1.0,0.0
19.8200000000003,0.15719977558570894,0.150010770669571,0.15719977558570894,0.018985999547722236,1.0120543708903473,0.9990295420784105,49.951477103920524,1.0420544451488711,-1.9613789547108065,1.0538670747487753,0.7597595038758632,-8.847992875708979,0.36805861178012766,0.02437802693437703,7.650854031485156,7.650854031485156,19639.062,8.20333808471493,13.0,0.0,0.1689018377016947,19640.19348844107,1.0,1.0,1.0,0.0
19.8300000000003,0.15720044600142566,0.15001065077856282,0.15720044600142566,0.018985961024416794,1.0120944699869048,0.9990294412916069,49.951472064580344,1.042057061830895,-2.1361153222540175,1.0538696529334686,0.7597607674824237,-9.022686316868828,0.36806070863262774,0.024378247370609278,7.6511508425606785,7.6511508425606785,19638.674,8.204316509313536,13.0,0.0,0.16621917099529462,19639.772708220415,1.0,1.0,1.0,0.0
19.840000000000302,0.15720111700667957,0.15001054295418023,0.15720111700667957,0.01898592310479199,1.012133993799397,0.999029340590788,49.9514670295394,1.0420596781306506,-2.3108697245745304,1.05387223105151,0.7597620345173884,-9.197397984449273,0.36806280393161517,0.024378467384000964,7.651442455556142,7.651442455556142,19638.284,8.205306886743188,13.0,0.0,0.16349554376854072,19639.359963385443,1.0,1.0,1.0,0.0
19.850000000000303,0.15720179086810124,0.1500104318354765,0.15720179086810124,0.01898588589024731,1.012172935357537,0.9990292399764583,49.951461998822914,1.0420622934900114,-2.4856419758592203,1.0538748086803287,0.7597633162432261,-9.37212763072135,0.3680648948991079,0.024378687564841187,7.65172872547017,7.65172872547017,19637.89,8.206300679267423,13.0,0.0,0.1607307594428517,19638.939454769734,1.0,1.0,1.0,0.0
19.860000000000305,0.15720246592366413,0.1500103173278683,0.15720246592366413,0.018985849309166893,1.012211281786875,0.999029139449708,49.951456972485396,1.0420649075496586,-2.6604321648587708,1.053877385375167,0.7597646049634549,-9.54687539081771,0.368066982782411,0.024378907483851436,7.652009461134103,7.652009461134103,19637.492000000002,8.207302155754476,13.0,0.0,0.15792344704769049,19638.50798835214,1.0,1.0,1.0,0.0
19.870000000000307,0.15720314098558835,0.15001019932632317,0.15720314098558835,0.018985813301952325,1.0122490152469559,0.9990290390107458,49.95145195053729,1.0420675200498601,-2.8352403604144416,1.053879960811254,0.7597658951750682,-9.721641363700819,0.3680690684785698,0.024379126842695026,7.652284472854484,7.652284472854484,19637.09,8.20830790110976,13.0,0.0,0.1550729893588124,19638.072053792952,1.0,1.0,1.0,0.0
19.880000000000308,0.15720381515242507,0.15001007771524857,0.15720381515242507,0.018985777844342314,1.0122861123479012,0.9990289386591475,49.951446932957374,1.0420701307891427,-3.010066615975034,1.0538825347478622,0.7597671827169141,-9.89642563321062,0.36807115264231416,0.02437934539398698,7.652553616211329,7.652553616211329,19636.684,8.209325599296093,13.0,0.0,0.15218730418435225,19637.630880226054,1.0,1.0,1.0,0.0
19.89000000000031,0.15720448771264134,0.15000996764716182,0.15720448771264134,0.018985742943190942,1.0123225442169255,0.9990288383940304,49.95144191970152,1.0420727395988407,-3.184910973179286,1.0538851069979474,0.7597684643265297,-10.071228274313684,0.3680732357537635,0.024379562916492212,7.652816848925824,7.652816848925824,19636.276,8.210344151256072,13.0,0.0,0.14927224837933897,19637.186937125,1.0,1.0,1.0,0.0
19.90000000000031,0.1572051614000481,0.1500098689856246,0.1572051614000481,0.018985708711871593,1.0123582759278562,0.9990287382157215,49.95143691078607,1.0420753460323833,-3.359773224286115,1.0538876772704293,0.7597697534172934,-10.246049001387936,0.3680753147035226,0.024379780129248515,7.653074147228451,7.653074147228451,19635.866,8.211372948499802,13.0,0.0,0.14632837255540806,19636.74566962208,1.0,1.0,1.0,0.0
19.910000000000313,0.15720583814190703,0.15000975102387518,0.15720583814190703,0.018985675190692334,1.0123932670598272,0.9990286381268881,49.9514319063444,1.0420779495128631,-3.5346532010775085,1.0538902450833707,0.7597710596134569,-10.420887577082501,0.36807738707205434,0.024379997580990794,7.653325496604671,7.653325496604671,19635.45,8.212407722159062,13.0,0.0,0.1433526587838826,19636.30096343993,1.0,1.0,1.0,0.0
19.920000000000314,0.15720651271155103,0.15000964416003743,0.15720651271155103,0.018985642167983142,1.0124274773159991,0.9990285381289501,49.9514269064475,1.0420805499976138,-3.7095512467507925,1.0538928101140144,0.7597723579271064,-10.595744495306812,0.36807945788101815,0.02438021389927066,7.653570864846493,7.653570864846493,19635.032,8.21344676468655,13.0,0.0,0.14034524854884906,19635.842165163074,1.0,1.0,1.0,0.0
19.930000000000316,0.15720718793662025,0.15000953294219208,0.15720718793662025,0.018985609710817076,1.0124608673675424,0.9990284382226764,49.95142191113382,1.0420831471224328,-3.8844671547546015,1.0538953721333548,0.7597736621318055,-10.770619450928544,0.36808152406603734,0.024380429877277416,7.6538102194394675,7.6538102194394675,19634.61,8.214495198724146,13.0,0.0,0.13730684638321533,19635.393460537467,1.0,1.0,1.0,0.0
19.940000000000317,0.15720786244892826,0.15000943246540024,0.15720786244892826,0.01898557776219333,1.0124933991535536,0.9990283384095798,49.95141692047899,1.0420857406833364,-4.059400998403278,1.053897930866501,0.7597749658261502,-10.945512556139246,0.3680835867458485,0.02438064515892421,7.654043532934267,7.654043532934267,19634.186,8.215549609177268,13.0,0.0,0.134238216655818,19634.933096657154,1.0,1.0,1.0,0.0
19.95000000000032,0.1572085385362209,0.150009327251505,0.1572085385362209,0.018985546365357743,1.0125250374642474,0.9990282386918806,49.951411934594034,1.0420883302623833,-4.234352595000196,1.0539004860016492,0.7597762802373024,-11.120423544527783,0.36808564332631344,0.024380860398006996,7.6542707641217556,7.6542707641217556,19633.758,8.216610849819558,13.0,0.0,0.13113955864943488,19634.476640101864,1.0,1.0,1.0,0.0
19.96000000000032,0.15720921448444464,0.150009232369907,0.15720921448444464,0.01898551541967591,1.0125557516767492,0.9990281390721877,49.951406953609386,1.0420909156504417,-4.409322036656164,1.0539030372260845,0.7597775972949947,-11.295352546412603,0.36808769528661317,0.0243810751773096,7.654491874007706,7.654491874007706,19633.328,8.217676359330078,13.0,0.0,0.1280114354468233,19634.01025135063,1.0,1.0,1.0,0.0
19.970000000000322,0.1572098923378511,0.15000913231493174,0.1572098923378511,0.01898548493118278,1.0125855167269697,0.9990280395535347,49.95140197767674,1.0420934964561712,-4.584309155493063,1.0539055842279959,0.7597789270256504,-11.470299307400177,0.3680897403240029,0.024381290113849766,7.654706814836277,7.654706814836277,19632.894,8.218751260350711,13.0,0.0,0.12485414433255468,19633.547669092975,1.0,1.0,1.0,0.0
19.980000000000324,0.15721057019966952,0.15000902684760878,0.15721057019966952,0.018985454773786038,1.0126143141993338,0.9990279401391112,49.95139700695556,1.0420960725180144,-4.759314055387448,1.053908126723003,0.7597802604393428,-11.645263968355836,0.3680917801620624,0.024381504760127258,7.65491552852099,7.65491552852099,19632.456000000002,8.219829576465926,13.0,0.0,0.12166748374509324,19633.07465988755,1.0,1.0,1.0,0.0
19.990000000000325,0.15721124665978706,0.1500089309972524,0.15721124665978706,0.018985424853133117,1.012642134090557,0.9990278408307961,49.951392041539805,1.0420986438012905,-4.934336818284869,1.053910664583416,0.7597815907901354,-11.820246638501505,0.3680938161702329,0.024381718783369234,7.655117939061269,7.655117939061269,19632.016,8.220914722770312,13.0,0.0,0.11845210287742222,19632.598778054722,1.0,1.0,1.0,0.0
20.000000000000327,0.1572119239241967,0.1500088292159866,0.1572119239241967,0.018985395206777767,1.0126689727384874,0.9990277416309485,49.95138708154742,1.0421012100580873,-5.109377268941898,1.0539131976591292,0.7597829287884221,-11.99524706038596,0.36809584601011586,0.0243819328168861,7.65531400543503,7.65531400543503,19631.572,8.222008406811161,13.0,0.0,0.1152100768723735,19632.125209339392,1.0,1.0,1.0,0.0
