t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
0.0,0.066449999984766,0.15000000420644488,0.066449999984766,0.024330027732151954,1.000001703598206,1.0,50.0,1.0500000001035457,3.5483211897899256,1.0620572147669756,0.33697173308566086,-16.561396912352375,0.40822772490817627,-0.00016535195539560147,7.56,7.56,19786.768,10.5,13.0,0.0,-4.287381599525796e-16,1.7423184319237213e-14,0.0,1.0,1.0,0.0
0.01,0.08586891709653507,0.14999999169292025,0.08586891709653507,0.023379309239035428,0.9909605516326699,1.000008424925325,50.00042124626625,1.0500428188106004,4.807874679160943,1.0619628132691608,0.42376717567593947,-10.422718057049341,0.38922813539178797,0.003542767473139089,7.56,7.56,19786.768,10.5,13.0,0.0,-4.287381599525796e-16,1.7423184319237213e-14,0.0,1.0,1.0,-0.0
0.02,0.10104065147785288,0.14999982334240758,0.10104065147785288,0.02235763327382962,0.9670869117473783,1.0000308748431468,50.00154374215734,1.0500017166914781,5.7632668955066055,1.061738947445994,0.4927833392929046,-6.713738587997365,0.3748694844301932,0.007222959305397392,7.5579665490861565,7.5579665490861565,19786.768,10.5,13.0,0.0,-0.270722145317254,19754.912680340713,0.0,1.0,1.0,-0.0
0.03,0.11258764742699885,0.14999914616388196,0.11258764742699885,0.021427847319449463,0.9333176800232518,1.0000637793986986,50.00318896993493,1.0498641366082306,6.493040992923551,1.0614244256441823,0.5458258603700419,-4.282702539095207,0.3641579339011347,0.010473275103102017,7.5559523732174565,7.5559523732174565,19786.768,10.500000876567357,13.0,0.0,-0.27017136749523685,19755.66861916712,0.0,1.0,1.0,-0.0
0.04,0.12119142606587141,0.14999747726516457,0.12119142606587141,0.020627511330264588,0.8943652587852864,1.0001043458132528,50.00521729066264,1.0496523931159334,7.058311419996295,1.0610498948273277,0.5855955608448734,-2.6012065046031125,0.3562730741167722,0.013170453820855112,7.553897115796618,7.553897115796618,19786.77,10.500110136800368,13.0,0.0,-0.27164453890102586,19754.322852498146,0.0,1.0,1.0,-0.0
0.05,0.12748261481482626,0.14999427702192863,0.12748261481482626,0.01994854143792231,0.8545032591470523,1.0001504123040599,50.00752061520299,1.0494031922873344,7.505723546681234,1.0606485530227816,0.6147968451895558,-1.3878262629247524,0.3505602091000886,0.01532785196419144,7.5498207126125125,7.5498207126125125,19786.778000000002,10.500031881814031,13.0,0.0,-0.2708144763814783,19754.93030676348,0.0,1.0,1.0,-0.0
0.060000000000000005,0.1319990661158467,0.14998886305454356,0.1319990661158467,0.019371186044565267,0.8174295585469991,1.0002003166210351,50.01001583105176,1.049154480621072,7.870313615345819,1.0602541543481794,0.6358114154949158,-0.4783893013152721,0.3465055788265107,0.017014816605312004,7.5498207126125125,7.5498207126125125,19786.778000000002,10.500031881814031,13.0,0.0,-0.2708144763814783,19754.93030676348,0.0,1.0,1.0,-0.0
0.07,0.1351777730328247,0.1499809211433649,0.1351777730328247,0.018876183821177454,0.7862243603896829,1.0002527865371902,50.01263932685951,1.0489389212339302,8.178036884898326,1.0598971343318664,0.6506067217854229,0.22867426128744744,0.3437108547867643,0.018315438555714988,7.5457370710395235,7.5457370710395235,19786.798,10.500016513888399,13.0,0.0,-0.27035755579411314,19754.938251025607,0.0,1.0,1.0,-0.0
0.08,0.1373620367995131,0.14996971722277114,0.1373620367995131,0.018447372984462904,0.7632616729919881,1.0003068506457873,50.01534253228937,1.0487820218199846,8.447911994154191,1.059602248210422,0.6607436821720913,0.7989998648183592,0.34187169744062984,0.019310067604245994,7.5457370710395235,7.5457370710395235,19786.798,10.500016513888399,13.0,0.0,-0.27035755579411314,19754.938251025607,0.0,1.0,1.0,-0.0
0.09,0.13881524472411924,0.14995520844582602,0.13881524472411924,0.01807198025140449,0.7502300911688166,1.0003617666253655,50.018088331268274,1.0487022685690002,8.693726992480915,1.0593880455599614,0.6674281026584254,1.2762626384996383,0.34075811225605585,0.02006782546262615,7.54369551155936,7.54369551155936,19786.812,10.500005414830998,13.0,0.0,-0.27001480534280436,19754.952358956732,0.0,1.0,1.0,-0.0
0.09999999999999999,0.13973628864464138,0.14993718757552052,0.13973628864464138,0.017740228292167058,0.7481009780665855,1.0004169652938883,50.020848264694415,1.0487120198086304,8.925382284209196,1.0592673257683807,0.6715756589716694,1.6900995000260792,0.34019727591674265,0.020644817845526,7.541654446345031,7.541654446345031,19786.832000000002,10.49998663181078,13.0,0.0,-0.2695990464034544,19754.966505096698,0.0,1.0,1.0,-0.0
0.10999999999999999,0.1402735088228701,0.14991564428366433,0.1402735088228701,0.01744476690256307,0.7571557274482185,1.000472007868558,50.023600393427905,1.0488186242182633,9.149902461757481,1.0592479973684836,0.6738728752138299,2.0608519796321128,0.3400597826437347,0.021084930432028928,7.539614079820514,7.539614079820514,19786.854,10.499970410111501,13.0,0.0,-0.26911270164018575,19754.998427440736,0.0,1.0,1.0,-0.0
0.11999999999999998,0.1405365413347325,0.14989081254800665,0.1405365413347325,0.017180109291151293,0.7770268386454499,1.0005265537036265,50.02632768518133,1.0490255072829842,9.3722044677148,1.059334025656545,0.6748298816908064,2.402573578103903,0.34024879968737104,0.021421678916787465,7.537574613670782,7.537574613670782,19786.884000000002,10.499942235581175,13.0,0.0,-0.268557395416886,19755.02233969125,0.0,1.0,1.0,-0.0
0.12999999999999998,0.14060584276635077,0.14986301123345794,0.14060584276635077,0.01694212768890464,0.8067581227609628,1.0005803361526358,50.02901680763179,1.0493331372528285,9.595672575591001,1.0595263208218622,0.6748232278562989,2.7250116200941217,0.34069179348163386,0.021680281611063272,7.535536218349565,7.535536218349565,19786.918,10.49991149972991,13.0,0.0,-0.26793483835023285,19755.071411709774,0.0,1.0,1.0,-0.0
0.13999999999999999,0.14054007132748128,0.14983274865011567,0.14054007132748128,0.016727629166773915,0.8448840438326171,1.0006331445494896,50.03165722747448,1.0497398526795676,9.822583399705573,1.0598235181838505,0.6741292327959147,3.034948127284592,0.3413343766960002,0.021879566035910812,7.533499069696001,7.533499069696001,19786.958,10.499875641236766,13.0,0.0,-0.26724615124491613,19755.112102463732,0.0,1.0,1.0,-0.0
0.15,0.14038174811814663,0.14980063780837852,0.14038174811814663,0.016534018316888877,0.8895257998703798,1.0006848107330215,50.034240536651076,1.0502425549145125,10.054421993079972,1.0602226440461828,0.6729496621610849,3.3371302777754774,0.3421357347599902,0.02203358445419618,7.531463324838602,7.531463324838602,19787.004,10.499832098780807,13.0,0.0,-0.26649275388181015,19755.16790056637,0.0,1.0,1.0,-0.0
0.16,0.14016151040461494,0.14976738152688354,0.14016151040461494,0.01635904573845592,0.9385006706482616,1.0007351989223712,50.03675994611856,1.0508372792019727,10.292113472878,1.0607196754604558,0.6714310694236736,3.634917999733389,0.34306527596086145,0.022152897291970883,7.529429133470888,7.529429133470888,19787.056,10.499780872362033,13.0,0.0,-0.2656754409223746,19755.22874544755,0.0,1.0,1.0,-0.0
0.17,0.13990129743135568,0.14973428305349012,0.13990129743135568,0.016200639285358562,0.9894403044088924,1.0007841980542092,50.03920990271046,1.051519653331336,10.536192385049779,1.0613100040203982,0.6696793267203246,3.930733852697914,0.3441001538612803,0.022245552113039697,7.5253659724008495,7.5253659724008495,19787.186,10.499659636504266,13.0,0.0,-0.2638529352460103,19755.38313375759,0.0,1.0,1.0,-0.0
0.18000000000000002,0.1396168536152543,0.14970054581482362,0.1396168536152543,0.01605680852581711,1.0399014478895519,1.000831716005431,50.04158580027155,1.0522852434609664,10.786933138042489,1.0619888062934828,0.6677711105711376,4.2263842225239685,0.34522328416551684,0.02231783578663464,7.5253659724008495,7.5253659724008495,19787.186,10.499659636504266,13.0,0.0,-0.2638529352460103,19755.38313375759,0.0,1.0,1.0,-0.0
0.19000000000000003,0.1393189785770878,0.14966913849044816,0.1393189785770878,0.015925623294093465,1.087521210555594,1.0008776750273372,50.043883751366856,1.0531298248434762,11.04440281089559,1.06275133952875,0.6657595963415436,4.523198771174296,0.34642242555213354,0.02237463206231353,7.5213106651548625,7.5213106651548625,19787.348,10.499499980832416,13.0,0.0,-0.26178412303961374,19755.562821639407,0.0,1.0,1.0,-0.0
0.20000000000000004,0.13901584049181978,0.14963902671836354,0.13901584049181978,0.015805300757598995,1.1300882280388167,1.00092200850543,50.0461004252715,1.0540494533758742,11.308582866320878,1.0635931241287604,0.6636853753397328,4.822235225676427,0.3476879605046115,0.0224199521084013,7.519286269332828,7.519286269332828,19787.442,10.499405211957683,13.0,0.0,-0.2606596722999229,19755.673786645373,0.0,1.0,1.0,-0.0
0.21000000000000005,0.13871298842565022,0.14961140499776845,0.13871298842565022,0.01569440023438332,1.1656762815515882,1.0009646587908034,50.04823293954017,1.0550404078794522,11.579335677949066,1.0645099807826102,0.6615766541353182,5.124172201529157,0.34901265039645724,0.022456748605250355,7.5172641941205045,7.5172641941205045,19787.544,10.49930532044107,13.0,0.0,-0.2594756484903647,19755.786949855443,0.0,1.0,1.0,-0.0
0.22000000000000006,0.13841486750720755,0.14958680896069912,0.13841486750720755,0.015592057547199067,1.1927236421697187,1.0010055757813598,50.050278789067995,1.0560989706826722,11.856463456785962,1.0654979701153393,0.6594566623903058,5.429344128324221,0.35038976507115643,0.02248708168470981,7.5152445532177845,7.5152445532177845,19787.658,10.499188353451535,13.0,0.0,-0.2582329977640127,19755.910748992213,0.0,1.0,1.0,-0.0
0.23000000000000007,0.13812562551968524,0.14956557763323164,0.13812562551968524,0.01549862333282862,1.2100991672562145,1.0010447174383876,50.05223587191938,1.0572206904446135,12.139683318703772,1.0665529891342886,0.6573482329992073,5.737490843366961,0.3518110196167603,0.02251168288691594,7.513227454350127,7.513227454350127,19787.78,10.499067971367413,13.0,0.0,-0.2569321067215721,19756.05499593423,0.0,1.0,1.0,-0.0
0.24000000000000007,0.13784909047730007,0.14954795921228922,0.13784909047730007,0.015415327127581131,1.2171476606732547,1.0010820510417615,50.054102552088075,1.0584000862163057,12.42862882562993,1.0676703168356443,0.6552736696725142,6.04789150757333,0.3532666227109206,0.02253028528317489,7.511213007130648,7.511213007130648,19787.914,10.498931367584012,13.0,0.0,-0.2555736899673034,19756.19579825649,0.0,1.0,1.0,-0.0
0.25000000000000006,0.13758863513936967,0.14953401256046828,0.13758863513936967,0.015343856232013947,1.2137119162391425,1.0011175542025175,50.05587771012587,1.0596305758439917,12.722860676768654,1.0688443386197901,0.653253909601263,6.3595397298500735,0.35474572322113906,0.022542012837995177,7.509201323442624,7.509201323442624,19788.06,10.498785372290504,13.0,0.0,-0.25415811994050047,19756.361222065185,0.0,1.0,1.0,-0.0
0.26000000000000006,0.13734713099549714,0.14952360707051227,0.13734713099549714,0.015286133138224472,1.2001308714823884,1.0011512155561209,50.057560777806046,1.06090446447925,13.02187612851509,1.0700684274583645,0.6513081876491914,6.671242331333479,0.35623664283201717,0.022545594410590696,7.507192523274184,7.507192523274184,19788.214,10.498628277939593,13.0,0.0,-0.2526860302930008,19756.535499113368,0.0,1.0,1.0,-0.0
0.2700000000000001,0.13712694238492718,0.14951653579745677,0.13712694238492718,0.015244181813178095,1.177214352378234,1.0011830352995985,50.05915176497992,1.0622129682988117,13.32511836437156,1.071334903674382,0.6494539241275351,6.981684656504216,0.3577270209162488,0.022539499559683065,7.505186705527442,7.505186705527442,19788.382,10.498454961889404,13.0,0.0,-0.25115806301889904,19756.70992787095,0.0,1.0,1.0,-0.0
0.2800000000000001,0.13692995013909365,0.14951239379413564,0.13692995013909365,0.015220025041356134,1.1461960297820555,1.001213025618415,50.06065128092075,1.0635462730668324,13.63198778352791,1.0726350452939206,0.6477067544024856,7.289487138341743,0.35920393570535075,0.022522051375592718,7.503183959610163,7.503183959610163,19788.562,10.498273108102753,13.0,0.0,-0.24957510841368413,19756.91441625136,0.0,1.0,1.0,-0.0
0.2900000000000001,0.1367575270158338,0.14951067423602096,0.1367575270158338,0.01521558329078458,1.108667247946795,1.0012412109724476,50.06206054862238,1.0648936376676659,13.941851837086114,1.073959142874232,0.6460803144576519,7.593258041588249,0.3606541140991244,0.022491526356537693,7.501184390571292,7.501184390571292,19788.754,10.498075886390469,13.0,0.0,-0.24793729235130196,19757.12158817949,0.0,1.0,1.0,-0.0
0.3000000000000001,0.13661051992777076,0.14951077898167872,0.13661051992777076,0.01523256492751569,1.0664952461482229,1.0012676281808623,50.06338140904312,1.06624354843254,14.254057569987072,1.0752966014171865,0.644586031327221,7.8916530032815615,0.36206419311381566,0.022446265695545767,7.499188103896899,7.499188103896899,19788.958,10.497864150526198,13.0,0.0,-0.24624509365384714,19757.343360703348,0.0,1.0,1.0,-0.0
0.3100000000000001,0.13648922004065636,0.1495120631676765,0.13648922004065636,0.015272348745404618,1.0217299484916764,1.0012923262510078,50.06461631255039,1.0675839281611388,14.567945329999235,1.0766360931668406,0.6432328269130871,8.183438265106785,0.3634210546403455,0.022384792110435994,7.497195188723798,7.497195188723798,19789.176,10.497639608057234,13.0,0.0,-0.24449949124098433,19757.57721044101,0.0,1.0,1.0,-0.0
0.3200000000000001,0.13639333931292336,0.14951382171087457,0.13639333931292336,0.015335868121836658,0.9765039556101878,1.0013153659007985,50.06576829503992,1.06890239616434,14.88286393588124,1.0779657624955414,0.6420268269231224,8.467554541066809,0.3647122040804741,0.022305927288727614,7.495205733963209,7.495205733963209,19789.406,10.49740140520993,13.0,0.0,-0.24270097376789876,19757.829278801404,0.0,1.0,1.0,-0.0
0.3300000000000001,0.13632199007827128,0.14951538238990272,0.13632199007827128,0.015423509440201502,0.9329305967722452,1.001336818744107,50.06684093720535,1.0701865695116466,15.19818580667328,1.0792734788315554,0.6409710684469015,8.743174267542493,0.3659261753399424,0.022208895963673814,7.493219822815313,7.493219822815313,19789.65,10.497146980663347,13.0,0.0,-0.24084998760291676,19758.0874574604,0.0,1.0,1.0,-0.0
0.34000000000000014,0.13627370479208556,0.14951610751777655,0.13627370479208556,0.015535037310611828,0.8930048819274142,1.0013567661446392,50.06783830723196,1.071424388072361,15.513322954650139,1.0805471270267697,0.6400653918905996,9.009749386123612,0.36705289817493014,0.022093412732339723,7.491237535851818,7.491237535851818,19789.91,10.496878895738424,13.0,0.0,-0.23894687790435062,19758.365734717663,0.0,1.0,1.0,-0.0
0.35000000000000014,0.13624647819207966,0.14951537827307632,0.13624647819207966,0.01566955710402789,0.8585119539505001,1.0013752977757255,50.068764888786276,1.0726044432409225,15.82774131429138,1.0817749193381998,0.6393064480334695,9.267041837556077,0.3680840156160951,0.021959736012665397,7.489258959394794,7.489258959394794,19790.182,10.496593735340573,13.0,0.0,-0.23699248249855978,19758.662339990307,0.0,1.0,1.0,-0.0
0.36000000000000015,0.1362378328629361,0.14951271144166312,0.1362378328629361,0.015825522929756128,0.8309472042195059,1.001392509942858,50.0696254971429,1.0737162872636234,16.140972359617443,1.0829457096435138,0.6386878400562856,9.515132476413655,0.36901312024240396,0.021808680755209187,7.48728416950513,7.48728416950513,19790.468,10.496294060790742,13.0,0.0,-0.23498748340746184,19758.960931726444,0.0,1.0,1.0,-0.0
0.37000000000000016,0.13624494100099788,0.14950773542249846,0.13624494100099788,0.016000794055313624,0.8114515659798303,1.0014085037653015,50.07042518826508,1.0747506983491295,16.452623247263674,1.0840492873005354,0.6382005671843,9.754410295449132,0.3698358502446701,0.021641594656298297,7.485313250288962,7.485313250288962,19790.77,10.495976456994336,13.0,0.0,-0.2329322866169527,19759.281834486086,0.0,1.0,1.0,-0.0
0.38000000000000017,0.13626476017776187,0.14950019080428503,0.13626476017776187,0.01619273838504331,0.8007647192111648,1.0014233833281707,50.07116916640854,1.0756998811361502,16.762382452716754,1.085076628397685,0.6378335859388847,9.985538028524203,0.370549866639991,0.02146028868601698,7.483346301395854,7.483346301395854,19791.088,10.495646046593237,13.0,0.0,-0.23082732662006206,19759.621479295387,0.0,1.0,1.0,-0.0
0.3900000000000002,0.13629418385102635,0.14948993977553068,0.13629418385102635,0.01639837758526832,0.7991980580811201,1.00143725391412,50.071862695706,1.0765575851194795,17.07002112875929,1.0860200845866597,0.6375745024749444,10.209397216423728,0.3711546982805073,0.021266927686941134,7.481383402628939,7.481383402628939,19791.420000000002,10.49529429185098,13.0,0.0,-0.22867348070835558,19759.97512881862,0.0,1.0,1.0,-0.0
0.4000000000000002,0.13633019925893294,0.14947701425216373,0.13633019925893294,0.016614562748541783,0.8066283039919936,1.0014502204268996,50.07251102134498,1.0773191302289058,17.375390359510543,1.0868734934910418,0.6374103660683051,10.42701771246701,0.37165146085369605,0.02106389068421944,7.479424629239483,7.479424629239483,19791.768,10.494927169183093,13.0,0.0,-0.2264711521248187,19760.338789817975,0.0,1.0,1.0,-0.0
0.4100000000000002,0.13637004961298577,0.14946156675096897,0.13637004961298577,0.01683816457796187,0.8225116582859232,1.0014623861101302,50.07311930550651,1.0779813369612838,17.678415210088083,1.0876322007806076,0.6373285463612562,10.639499444650554,0.3720424646095142,0.020853616650935193,7.477470060291146,7.477470060291146,19792.132,10.494542971042279,13.0,0.0,-0.2242211211830549,19760.724698916387,0.0,1.0,1.0,-0.0
0.4200000000000002,0.1364113627648013,0.14944387539604034,0.1364113627648013,0.01706625921243101,0.8459174381531018,1.0014738516311568,50.073692581557836,1.0785423694067178,17.979084735389062,1.0882929926649239,0.6373175084436669,10.84793170442429,0.3723307725545493,0.020638445898317002,7.475519767722382,7.475519767722382,19792.512,10.49414169742854,13.0,0.0,-0.22192386526033797,19761.12464486054,0.0,1.0,1.0,-0.0
0.4300000000000002,0.13645224978674214,0.1494243432098633,0.13645224978674214,0.017296289700244417,0.875579253009125,1.0014847145603465,50.07423572801733,1.0790015080406392,18.277439969831807,1.0888539466534095,0.6373674833632615,11.053320306792068,0.3725197405872587,0.02042047849310291,7.473573822550803,7.473573822550803,19792.91,10.493720787020939,13.0,0.0,-0.2195800143958377,19761.54066711948,0.0,1.0,1.0,-0.0
0.4400000000000002,0.13649136204726953,0.14940341705504717,0.13649136204726953,0.017526184076348587,0.909960990823496,1.0014950692388458,50.07475346194229,1.0793588779636296,18.573561031652584,1.0893142171657617,0.6374709565307217,11.25653072449985,0.3726125932528149,0.020201466426251112,7.471632290676963,7.471632290676963,19793.322,10.493282801140413,13.0,0.0,-0.21719022817199574,19761.9786501472,0.0,1.0,1.0,-0.0
0.45000000000000023,0.136527882047734,0.14938166887840204,0.136527882047734,0.01775441610591727,0.9473342532369599,1.0015050069748406,50.07525034874203,1.079615164573854,18.8675535390177,1.0896737807495387,0.637622832813163,11.458251359257487,0.3726121031766314,0.019982747777056525,7.469695242184922,7.469695242184922,19793.752,10.492824324692375,13.0,0.0,-0.2147549036651945,19762.420777819923,0.0,1.0,1.0,-0.0
0.46000000000000024,0.1365614891466242,0.14935967809747272,0.1365614891466242,0.01798000107187321,0.9858633941026059,1.0015146164804454,50.075730824022266,1.079771348208189,19.15953822763251,1.0899331698081862,0.6378204422027742,11.658985615980937,0.372520372437609,0.01976524074515299,7.467762737622167,7.467762737622167,19794.2,10.492350480318706,13.0,0.0,-0.21227494807771233,19762.892759974737,0.0,1.0,1.0,-0.0
0.47000000000000025,0.1365922536940711,0.1493380184524773,0.1365922536940711,0.0182024278087688,1.0236940354113033,1.0015239844278119,50.076199221390596,1.079828489683526,19.449641665912612,1.0900932257341813,0.6380631513086514,11.859067252778067,0.37233879089647326,0.019549485040919422,7.465834843339481,7.465834843339481,19794.664,10.49185273028294,13.0,0.0,-0.2097508014393511,19763.37885575937,0.0,1.0,1.0,-0.0
0.48000000000000026,0.13662049995267508,0.14931727512454698,0.13662049995267508,0.01842153721155885,1.0590408521756638,1.0015331959834262,50.07665979917131,1.079787589638057,19.737990742086527,1.0901548998129278,0.6383517555557218,12.058699215918239,0.37206814542910754,0.019335730174335167,7.463911616369254,7.463911616369254,19795.146,10.491339612321543,13.0,0.0,-0.2071830131832352,19763.876769574323,0.0,1.0,1.0,-0.0
0.49000000000000027,0.1366466588812095,0.14929798782385806,0.1366466588812095,0.0186373630889907,1.0902705070594676,1.0015423351993922,50.077116759969606,1.079649535445188,20.0247116332977,1.090119123242372,0.6386877470812193,12.258011098375786,0.3717088584289081,0.019124059706480106,7.461993120472717,7.461993120472717,19795.648,10.490801734924405,13.0,0.0,-0.20457242833966213,19764.398796218607,0.0,1.0,1.0,-0.0
0.5000000000000002,0.13667110810051408,0.14928058149292858,0.13667110810051408,0.018849956104962446,1.1159759175778325,1.001551485155011,50.07757425775055,1.0794151395059266,20.30993192708764,1.089986759328869,0.6390724538492141,12.457125145596693,0.37126134253536364,0.01891452976346708,7.460079406449088,7.460079406449088,19796.166,10.490250197148926,13.0,0.0,-0.20191957860890156,19764.94252032709,0.0,1.0,1.0,-0.0
0.5100000000000002,0.13669401488581795,0.14926543651607968,0.13669401488581795,0.019059213263400626,1.1350385166084465,1.0015607277668597,50.07803638834298,1.0790852615193656,20.59378530139193,1.089758641127575,0.639506139180919,12.656221865404879,0.3707264280549573,0.018707302865979557,7.458170537255318,7.458170537255318,19796.702,10.48967304616406,13.0,0.0,-0.1992250649825144,19765.492424185228,0.0,1.0,1.0,-0.0
0.5200000000000002,0.13671523189074566,0.149252812716975,0.13671523189074566,0.019264732683547097,1.146675769951043,1.0015701432411634,50.07850716205817,1.0786609965250138,20.876419975637617,1.0894356868138473,0.6399873120364409,12.855601294468004,0.37010577879961015,0.018502769124463154,7.4562665562911885,7.4562665562911885,19797.256,10.489077112158977,13.0,0.0,-0.1964896818957793,19766.067861988337,0.0,1.0,1.0,-0.0
0.5300000000000002,0.1367342176620463,0.14924286915632673,0.1367342176620463,0.01946571002819883,1.1504719564139148,1.001579809181856,50.0789904590928,1.0781439058123865,21.158007298893352,1.0890190768462793,0.6405121440328388,13.055728240268664,0.36940228558461563,0.018301631311264346,7.454367513750618,7.454367513750618,19797.83,10.48846324890732,13.0,0.0,-0.19371411117378534,19766.659202239647,0.0,1.0,1.0,-0.0
0.5400000000000003,0.1367500139562698,0.14923561422088127,0.1367500139562698,0.01966088851698286,1.1463910437818052,1.0015897994041465,50.07948997020733,1.0775362613796462,21.43875077208473,1.0885104703109996,0.6410741666660348,13.257259014288445,0.3686203667182315,0.018104949512991728,7.452473456624054,7.452473456624054,19798.422,10.48782377244628,13.0,0.0,-0.1908992626746509,19767.274361101754,0.0,1.0,1.0,-0.0
0.5500000000000003,0.136761263185581,0.14923096705767838,0.136761263185581,0.01984856862111407,1.1347713572215783,1.0016001825410807,50.08000912705404,1.07684127411993,21.718893054235984,1.0879122334465128,0.6416641966972909,13.461044100636926,0.367766156902356,0.017914135132951564,7.450584442609349,7.450584442609349,19799.034,10.487164659191373,13.0,0.0,-0.18804622226263093,19767.901703602536,0.0,1.0,1.0,-0.0
0.5600000000000003,0.13676629035024493,0.1492287040352512,0.13676629035024493,0.02002667774433628,1.1163025996717426,1.001611020562452,50.0805510281226,1.0760632752490593,21.998721501554975,1.0872276512428072,0.6422706238714235,13.668108984864496,0.3668475313647489,0.01773090002345734,7.448700517361327,7.448700517361327,19799.664,10.486486762916249,13.0,0.0,-0.18515458199556517,19768.554758272847,0.0,1.0,1.0,-0.0
0.5700000000000003,0.1367632107161957,0.1492285310272737,0.1367632107161957,0.020192894616190785,1.091986614895844,1.0016223673394737,50.08111836697368,1.0752078259760773,22.278569375157105,1.0864610942431896,0.6428798991814326,13.879610490492741,0.3658739837181427,0.01755715675710582,7.44682172105892,7.44682172105892,19800.314000000002,10.485782399658092,13.0,0.0,-0.18222598214181523,19769.21948232025,0.0,1.0,1.0,-0.0
0.5800000000000003,0.13675008297470903,0.14923005472336665,0.13675008297470903,0.020344817495178233,1.0630840334320608,1.001634267394192,50.081713369709604,1.074281734742119,22.55881411279312,1.085618115988788,0.6434773241794378,14.096775857904202,0.36485632934404455,0.01739488611637452,7.444948081377391,7.444948081377391,19800.984,10.485060107153362,13.0,0.0,-0.17926120843132257,19769.9096037647,0.0,1.0,1.0,-0.0
0.5900000000000003,0.13672506516397878,0.14923280284982302,0.13672506516397878,0.020480159649815567,1.0310495790268959,1.0016467549631483,50.082337748157414,1.0732929721766433,22.839870744128817,1.0847054629304924,0.6440479436863098,14.32082688340355,0.3638062822648689,0.017245978155376894,7.443079626654114,7.443079626654114,19801.672,10.484313055212892,13.0,0.0,-0.17626126726800448,19770.61730669223,0.0,1.0,1.0,-0.0
0.6000000000000003,0.13668656933136802,0.14923629226083646,0.13668656933136802,0.02059695155229881,0.9974593159040456,1.0016598534747145,50.082992673735724,1.0722504838159286,23.12218156978945,1.0837309875054129,0.6445775115271766,14.5528981968979,0.36273592954479195,0.017112066650970335,7.441216363995925,7.441216363995925,19802.38,10.483547220252206,13.0,0.0,-0.1732272601923345,19771.338009431634,0.0,1.0,1.0,-0.0
0.6100000000000003,0.1366334078021657,0.14924002318311144,0.1366334078021657,0.020693725830955762,0.9639334393814318,1.001673575510929,50.083678775546446,1.0711639126057004,23.406203483167555,1.082703465095237,0.6450534729403935,14.793960056442497,0.36165714492050227,0.016994379278632222,7.439358289564615,7.439358289564615,19803.11,10.482754064534838,13.0,0.0,-0.17016094166092052,19772.08361699619,0.0,1.0,1.0,-0.0
0.6200000000000003,0.13656489504334027,0.14924345872157815,0.13656489504334027,0.020769661668698716,0.9320583730900499,1.0016879232710887,50.08439616355444,1.0700432559030473,23.69239283036187,1.0816323274124344,0.6454657644946297,15.044752397215472,0.3605810225744739,0.01689361789600871,7.4375053461867715,7.4375053461867715,19803.858,10.481942125797252,13.0,0.0,-0.16706450313749266,19772.850735075357,0.0,1.0,1.0,-0.0
0.6300000000000003,0.1364808909207949,0.1492461542371794,0.1364808909207949,0.020824669618471528,0.9033119175522011,1.001702889492057,50.08514447460285,1.0688984904971506,23.981189168802004,1.0805273359129899,0.645807328052642,15.305737910133546,0.35951739502752356,0.016809884265059236,7.4356575192396095,7.4356575192396095,19804.628,10.48110457385028,13.0,0.0,-0.16393922558040683,19773.62519060027,0.0,1.0,1.0,-0.0
0.6400000000000003,0.13638181572252198,0.14924765866939638,0.13638181572252198,0.02085940375370118,0.8789949702869237,1.001718458744896,50.085922937244796,1.067739202662555,24.273001840423213,1.0793982260994583,0.6460744423429288,15.577085001137629,0.35847445359630903,0.016742671643421574,7.433814679247229,7.433814679247229,19805.416,10.480247385109443,13.0,0.0,-0.16077704445850305,19774.429058075406,0.0,1.0,1.0,-0.0
0.6500000000000004,0.13626857858348781,0.14924765403666376,0.13626857858348781,0.020875198079503825,0.8601729709853598,1.0017346089755286,50.08673044877643,1.0665742636653952,24.568197174121504,1.0782543590445304,0.6462665708240931,15.858675997643504,0.3574585688143,0.01669091061231763,7.431976922517063,7.431976922517063,19806.226,10.479364583159219,13.0,0.0,-0.15760075098063484,19775.24266188309,0.0,1.0,1.0,-0.0
0.6600000000000004,0.13614248861447437,0.14924588010896367,0.13614248861447437,0.020873934324530143,0.8476296994265224,1.0017513131362716,50.08756565681358,1.0654115818830816,24.86709154012579,1.0771044156026786,0.6463860282870577,16.150147431039688,0.3564742665790582,0.01665307916376511,7.430144287455373,7.430144287455373,19807.058,10.478457021773252,13.0,0.0,-0.15437504335377314,19776.08951500559,0.0,1.0,1.0,-0.0
0.6700000000000004,0.1360051062100719,0.14924214505326125,0.1360051062100719,0.020857856703938724,0.8418354048470194,1.0017685407503594,50.08842703751797,1.0642579569955113,25.169947495760795,1.0759561641072355,0.6464372628614505,16.45095098309891,0.3555244098841482,0.01662735085555548,7.428316890835508,7.428316890835508,19807.908,10.477528969819778,13.0,0.0,-0.1511174881194259,19776.956345494018,0.0,1.0,1.0,-0.0
0.6800000000000004,0.13585807772322192,0.14923642160497672,0.13585807772322192,0.020829356577848193,0.8429305292773543,1.0017862592549773,50.08931296274886,1.0631190469902938,25.476974964743416,1.0748163237960755,0.64642596228118,16.76043082193465,0.3546105325227519,0.016611768949668388,7.426494823755272,7.426494823755272,19808.78,10.476577012204206,13.0,0.0,-0.14782851554714063,19777.83378406088,0.0,1.0,1.0,-0.0
0.6900000000000004,0.13570299331400335,0.1492287573331842,0.13570299331400335,0.02079075109102617,0.8507254865838024,1.0018044350187896,50.09022175093948,1.0619994453687338,25.788338421886653,1.073690533691921,0.6463581890188769,17.077911361724777,0.3537332606888313,0.016604432545921973,7.424678159802243,7.424678159802243,19809.674,10.475599441379249,13.0,0.0,-0.1445094760482113,19778.745446781035,0.0,1.0,1.0,-0.0
0.7000000000000004,0.13554123940042329,0.14921928540569268,0.13554123940042329,0.020744079967483568,0.8647161870755171,1.0018230339596832,50.09115169798416,1.0609028564985006,26.1041662435832,1.0725834256626825,0.64623943798979,17.402780147225393,0.35289281527008576,0.016603663480641562,7.422866971228422,7.422866971228422,19810.588,10.474598818665841,13.0,0.0,-0.14116067507083507,19779.675577157628,0.0,1.0,1.0,-0.0
0.7100000000000004,0.13537389041608786,0.1492082607784002,0.13537389041608786,0.02069094162414063,0.8841142503783412,1.0018420217303505,50.09210108651752,1.0598323448952922,26.42456289876519,1.071498789167271,0.6460738561908935,17.73456072811876,0.35208950861062294,0.016608144057014808,7.42106132577999,7.42106132577999,19811.524,10.473571728969402,13.0,0.0,-0.13778305071339042,19780.622184906766,0.0,1.0,1.0,-0.0
0.7200000000000004,0.13520165665390363,0.14919598675046855,0.13520165665390363,0.02063238326335415,0.9078901476963115,1.0018613635013804,50.09306817506902,1.0587906278515908,26.749622831032532,1.070439805181518,0.645863733873178,18.072969290409233,0.3513241766977715,0.016617015144767353,7.4192612784173875,7.4192612784173875,19812.48,10.472525856252743,13.0,0.0,-0.1343777563096835,19781.596976724974,0.0,1.0,1.0,-0.0
0.7300000000000004,0.1350248667277616,0.14918285856928562,0.1350248667277616,0.020568854503108972,0.9348269400080218,1.0018810234049147,50.094051170245734,1.0577803784841642,27.0794426999994,1.0694093210510023,0.6456091961516028,18.417946174752934,0.3505985273132507,0.01662991961180328,7.417466884638763,7.417466884638763,19813.458,10.471450101458466,13.0,0.0,-0.1309456846719773,19782.586110577624,0.0,1.0,1.0,-0.0
0.7400000000000004,0.13484351587415033,0.14916929898455977,0.13484351587415033,0.020500228236900512,0.9635818178198063,1.0019009637404006,50.09504818702003,1.056804503484777,27.414132474606408,1.0684101339914462,0.6453082668782064,18.769662919205107,0.34991533713171186,0.01664699512595725,7.415678178884618,7.415678178884618,19814.458,10.47035385609668,13.0,0.0,-0.12748780322659556,19783.602997905302,0.0,1.0,1.0,-0.0
0.7500000000000004,0.13465734731101203,0.14915573736306428,0.13465734731101203,0.020425886453579317,0.9927523350925579,1.0019211440700977,50.096057203504884,1.055866363956459,27.753822252210128,1.0674452503595844,0.6449571712155346,19.128500250684205,0.3492785019507578,0.016668810223365665,7.41389521957752,7.41389521957752,19815.478,10.469227728657273,13.0,0.0,-0.12400517292144225,19784.640572493638,0.0,1.0,1.0,-0.0
0.7600000000000005,0.13446597000255742,0.14914264839719785,0.13446597000255742,0.02034486369631979,1.020944081482926,1.0019415203408701,50.097076017043506,1.0549699114682023,28.09866468865197,1.0665180900935163,0.644550905450871,19.49499985337571,0.3486929179183936,0.01669625167127329,7.412118055696033,7.412118055696033,19816.522,10.468082818197649,13.0,0.0,-0.12049867871699957,19785.694403872734,0.0,1.0,1.0,-0.0
0.7700000000000005,0.13426901328628194,0.14913042562575035,0.13426901328628194,0.020256034315158416,1.046836530349582,1.001962044181029,50.098102209051454,1.0541197191022034,28.44883339757418,1.065632610016411,0.6440840795363394,19.869795761725143,0.3481641877786549,0.016730376956706712,7.410346722979864,7.410346722979864,19817.586,10.4669097332077,13.0,0.0,-0.11697076173056935,19786.782172515384,0.0,1.0,1.0,-0.0
0.7800000000000005,0.13406626050212023,0.149119467123242,0.13406626050212023,0.020158325050147412,1.0692439769199167,1.0019826624942807,50.09913312471404,1.0533209001962414,28.80451463072025,1.0647933285006876,0.6435517523249867,20.25352645280234,0.3476982186530987,0.01677223563633473,7.4085812566827824,7.4085812566827824,19818.672,10.465712742555656,13.0,0.0,-0.1134190939799719,19787.877933667845,0.0,1.0,1.0,-0.0
0.7900000000000005,0.1338577984115249,0.1491100979028852,0.1338577984115249,0.02005092988678171,1.0871687815143667,1.0020033174509455,50.10016587254727,1.0525789168252415,29.165896387751914,1.064005243578201,0.6429504125612239,20.646743481210667,0.3473006998411053,0.016822691726675505,7.406821689376866,7.406821689376866,19819.78,10.46449099246787,13.0,0.0,-0.10984680875360359,19789.003741249,0.0,1.0,1.0,-0.0
0.8000000000000005,0.13364412076998997,0.14910257067211055,0.13364412076998997,0.019933501309933658,1.0998445639699217,1.0020239469359369,50.101197346796845,1.051899296959561,29.533153170160094,1.0632736489819272,0.642278784126499,21.04982163332987,0.34697656198184723,0.016882257336980795,7.4050680476380775,7.4050680476380775,19820.91,10.463241921623403,13.0,0.0,-0.10625418755474769,19790.149450113226,0.0,1.0,1.0,-0.0
0.8100000000000005,0.1334261953525722,0.14909704018392944,0.1334261953525722,0.019806303895444865,1.106767540972265,1.0020444854513577,50.10222427256789,1.0512872848178592,29.906429246326212,1.062603865609369,0.6415384706175389,21.46287991009256,0.3467294447396786,0.01695095384798369,7.403320353667986,7.403320353667986,19822.06,10.461970652664137,13.0,0.0,-0.10264212722963333,19791.3170073889,0.0,1.0,1.0,-0.0
0.8200000000000005,0.13320552012815695,0.14909361692497278,0.13320552012815695,0.0196704143813262,1.107714780095318,1.0020648655114552,50.103243275572765,1.0507473846835353,30.285819767186982,1.0620008896344866,0.6407346395993767,21.885678953739152,0.34656103273714456,0.017028122426106698,7.401578631258768,7.401578631258768,19823.234,10.46067120917454,13.0,0.0,-0.09901147346479841,19792.50053507167,0.0,1.0,1.0,-0.0
0.8300000000000005,0.13298415856730356,0.14909227470079325,0.13298415856730356,0.019527875602624457,1.1027487532046496,1.0020850196963793,50.10425098481897,1.0502828138627485,30.6713517327113,1.061468928232392,0.6398766212908016,22.317535073241448,0.34647036963566324,0.017112273852474057,7.399842891150779,7.399842891150779,19824.43,10.459349567570142,13.0,0.0,-0.09536328366906867,19793.717662933825,0.0,1.0,1.0,-0.0
0.8400000000000005,0.1327644820484199,0.1490929130126213,0.1327644820484199,0.019381259677447152,1.0922084131085612,1.0021048827506367,50.105244137531834,1.0498953336164225,31.06297513677247,1.0610110181428576,0.6389764779361495,22.757474939479295,0.3464543563649749,0.017201457494665874,7.398113150867606,7.398113150867606,19825.648,10.457999751435418,13.0,0.0,-0.09169826446986103,19794.94872433157,0.0,1.0,1.0,-0.0
0.8500000000000005,0.13254888687335467,0.14909534836508878,0.13254888687335467,0.019233238772699376,1.076687618858762,1.002124393135535,50.10621965677675,1.0495852983874878,31.460564755937703,1.0606288612188486,0.6380473247761772,23.204398668385803,0.3465084706089956,0.017293618067536848,7.3963894155250705,7.3963894155250705,19826.888,10.456625175864954,13.0,0.0,-0.08801734362069918,19796.203341103672,0.0,1.0,1.0,-0.0
0.8600000000000005,0.1323395539285965,0.14909930935116258,0.1323395539285965,0.019086292745038,1.0570021671746372,1.0021434939731493,50.10717469865747,1.0493518252836527,31.863928345819993,1.060322844223012,0.637101876469252,23.65719667153557,0.3466274299098139,0.017386827676126926,7.394671692932982,7.394671692932982,19828.148,10.455224987085101,13.0,0.0,-0.08432145610547546,19797.479712633423,0.0,1.0,1.0,-0.0
0.8700000000000006,0.1321383456578083,0.14910451015455803,0.1321383456578083,0.018942711376127873,1.0341471367164685,1.0021621335658148,50.108106678290746,1.0491929090761187,32.272815913728714,1.060092148810283,0.6361518794648267,24.114752897057528,0.34680539710285097,0.017479257718668557,7.3929599861004345,7.3929599861004345,19829.432,10.45379918509586,13.0,0.0,-0.08061139875223015,19798.771719213702,0.0,1.0,1.0,-0.0
0.8800000000000006,0.13194684642339727,0.14911057619056198,0.13194684642339727,0.018804788589043348,1.0092465862751256,1.002180266052606,50.1090133026303,1.0491053620505517,32.686926422984754,1.0599347843732967,0.6352084580832061,24.575872934266297,0.347035704362026,0.017568993535662193,7.391254292435444,7.391254292435444,19830.738,10.452347769897234,13.0,0.0,-0.07688830166638162,19800.097258542035,0.0,1.0,1.0,-0.0
0.8900000000000006,0.13176623940961624,0.14911713691559994,0.13176623940961624,0.018674587932389273,0.98349817918496,1.0021978519333863,50.10989259666931,1.049084993150025,33.10591913077049,1.0598476484402006,0.6342812561668211,25.039388970785907,0.34731135588473516,0.017654239543925088,7.389554608802362,7.389554608802362,19832.068,10.450870741489219,13.0,0.0,-0.07315281285273398,19801.436390487,0.0,1.0,1.0,-0.0
0.9000000000000006,0.1315971944267701,0.14912376912348374,0.1315971944267701,0.01855367368288687,0.9581155157468504,1.0022148580780543,50.11074290390272,1.0491269312244738,33.52943067837447,1.0598267134048707,0.6333775290615842,25.504287117877617,0.3476256866530705,0.017733563461265416,7.387860926078989,7.387860926078989,19833.418,10.449368099871815,13.0,0.0,-0.06940603363212497,19802.804983452308,0.0,1.0,1.0,-0.0
0.9100000000000006,0.13143979583995807,0.14913010565266152,0.13143979583995807,0.01844295165909209,0.9342709226649613,1.002231257193883,50.111562859694146,1.0492260032836607,33.95709246549076,1.0598673213082594,0.6325014744211155,25.96979156889864,0.3479729322002023,0.01780604178771219,7.386173234937789,7.386173234937789,19834.79,10.447837283724086,13.0,0.0,-0.06564862249664198,19804.18310238002,0.0,1.0,1.0,-0.0
0.9200000000000006,0.13129356052292296,0.14913580787249803,0.13129356052292296,0.0183426039865251,0.9130413342723596,1.0022470268706205,50.112351343531024,1.0493771196324824,34.38854887603584,1.059964533187337,0.6316540524970362,26.435414997721526,0.3483486311676371,0.01787133408157125,7.384491517216281,7.384491517216281,19836.186,10.446283415687908,13.0,0.0,-0.06188215043933755,19805.59053823769,0.0,1.0,1.0,-0.0
0.9300000000000006,0.13115750741138008,0.14914053649314088,0.13115750741138008,0.018252110518756526,0.8953597010037719,1.0022621483440344,50.11310741720172,1.049575624847404,34.82347200844855,1.060113487879397,0.6308331309661158,26.900970987137697,0.34874986613204295,0.017929683039030742,7.382815757031678,7.382815757031678,19837.602,10.444703080668695,13.0,0.0,-0.05810686158605081,19807.023444740076,0.0,1.0,1.0,-0.0
0.9400000000000006,0.13103027246067586,0.14914407034582042,0.13103027246067586,0.01817034932880137,0.8819740715027926,1.002276605126863,50.11383025634315,1.0498175770865423,35.26157157105233,1.0603097293419161,0.6300339394403919,27.366549648761247,0.34917532065054735,0.01798184586109932,7.381145932337948,7.381145932337948,19839.042,10.443094571119158,13.0,0.0,-0.05432360266871143,19808.465659293997,0.0,1.0,1.0,-0.0
0.9500000000000006,0.1309102925794383,0.14914621166557956,0.1309102925794383,0.018095763939066086,0.8734160815023169,1.0022903816842372,50.114519084211864,1.0500999236186959,35.70260129326496,1.0605494654019185,0.6292499536144633,27.832464326941608,0.3496251111178855,0.018028974657200603,7.379482014166349,7.379482014166349,19840.504,10.441463009681172,13.0,0.0,-0.050533717410007124,19809.943057544373,0.0,1.0,1.0,-0.0
0.9600000000000006,0.13079598621321492,0.14914685335661332,0.13079598621321492,0.018026580662484845,0.8699801275909076,1.0023034623183105,50.115173115915525,1.0504205535638496,36.146357736732575,1.0608297290434012,0.6284738666346443,28.29916812080685,0.3501004605485198,0.01807244429332374,7.37782397531993,7.37782397531993,19841.988,10.439802419939213,13.0,0.0,-0.04673784444031716,19811.43378520266,0.0,1.0,1.0,-0.0
0.9700000000000006,0.1306859545247698,0.1491459673847187,0.1306859545247698,0.017961054386619112,0.8717139939941546,1.0023158304053403,50.11579152026702,1.0507782182726813,36.59267457066066,1.0611484229861747,0.627698751242625,28.76715414821802,0.35060320210247453,0.018113655241444926,7.376171775864781,7.376171775864781,19843.494,10.438118778308803,13.0,0.0,-0.04293692052935775,19812.94748583095,0.0,1.0,1.0,-0.0
0.9800000000000006,0.1305791608848808,0.14914360442462118,0.1305791608848808,0.0178977153582839,0.8784211530952586,1.0023274681012033,50.116373405060166,1.0511723266265316,37.04141166277469,1.061504240375195,0.6269191902311255,29.236848314129187,0.3511351850616049,0.01815382848217752,7.374525376408069,7.374525376408069,19845.022,10.436406108374424,13.0,0.0,-0.039131857888414286,19814.482308340877,0.0,1.0,1.0,-0.0
0.9900000000000007,0.13047507234205077,0.1491398898112685,0.13047507234205077,0.017835587653387112,0.8896744302880466,1.0023383565731325,50.116917828656625,1.0516026374273026,37.49244063244076,1.061896468981126,0.626132265351142,29.708507993688368,0.35169764664918046,0.018193818001765696,7.372884738745972,7.372884738745972,19846.572,10.434670386551593,13.0,0.0,-0.035323660224790256,19816.038341178708,0.0,1.0,1.0,-0.0
1.0000000000000007,0.1303737456243524,0.14913501605188617,0.1303737456243524,0.017774350948819274,0.9048402076815123,1.002348476754696,50.1174238377348,1.0520688851128401,37.94562867239627,1.062324700664735,0.6253382821341884,30.182139747788867,0.3522906265330456,0.018233965375049333,7.371249840968075,7.371249840968075,19848.144,10.432905636424792,13.0,0.0,-0.03151348674294399,19817.616091812328,0.0,1.0,1.0,-0.0
1.0100000000000007,0.13027584588992572,0.14912924733758598,0.13027584588992572,0.017714422881089664,0.923111872245208,1.002357810554948,50.1178905277474,1.0525703849721955,38.40082270315625,1.0627884805895684,0.6245411333353561,30.657447407170377,0.352912499582433,0.018274016813515884,7.369620632916219,7.369620632916219,19849.74,10.431117834409541,13.0,0.0,-0.02770184154782826,19819.214562501274,0.0,1.0,1.0,-0.0
1.0200000000000007,0.13018259764034062,0.14912284644524873,0.13018259764034062,0.01765694900093711,0.9435508073306766,1.0023663423941551,50.118317119707754,1.053105667790112,38.85783614899575,1.0632869393878546,0.6237482617367783,31.133818658366245,0.3535596863458993,0.018313116216073524,7.367997071714588,7.367997071714588,19851.356,10.429301004090318,13.0,0.0,-0.023889885286683232,19820.840211325478,0.0,1.0,1.0,-0.0
1.0300000000000007,0.13009565414937835,0.1491161651026277,0.13009565414937835,0.0176037001493791,0.9651329102176447,1.0023740608871345,50.11870304435673,1.0536721916023566,39.3164389447018,1.063818455079181,0.6229701326358487,31.610350383070195,0.3542265995797601,0.018349871814531418,7.366379107812697,7.366379107812697,19852.996,10.427461121882645,13.0,0.0,-0.020077676156537758,19822.47485254153,0.0,1.0,1.0,-0.0
1.0400000000000007,0.1300169401945569,0.14910952289727647,0.1300169401945569,0.017556889116158814,0.9867983764670683,1.0023809604837337,50.11904802418668,1.0542661664447848,39.77635475704284,1.0643803875694107,0.6222194641818235,32.085915206845414,0.35490579710986025,0.018382498686228876,7.364766689008891,7.364766689008891,19854.658,10.425589650050062,13.0,0.0,-0.016267553150781842,19824.144521588005,0.0,1.0,1.0,-0.0
1.0500000000000007,0.1299484331505447,0.14910323612148724,0.1299484331505447,0.017518929447236813,1.0075023740523783,1.0023870428714459,50.11935214357229,1.0548825168187905,40.23726242883141,1.0649689203096098,0.6215100552874043,32.559254603915164,0.3555883774178693,0.01840900623011378,7.363159755619462,7.363159755619462,19856.34,10.423700248970906,13.0,0.0,-0.01245937519455081,19825.827022822265,0.0,1.0,1.0,-0.0
1.0600000000000007,0.12989194693454884,0.14909764702913578,0.12989194693454884,0.01749216628962662,1.0262642193618834,1.00239231796788,50.119615898394,1.0555149868653366,40.698804194302255,1.0655790302584351,0.620855533884389,33.02909200855601,0.3562645333991632,0.01842741671892415,7.361558258283546,7.361558258283546,19858.046000000002,10.421775843172256,13.0,0.0,-0.008654287979998102,19827.52677008671,0.0,1.0,1.0,-0.0
1.0700000000000007,0.1298489406390566,0.1490930040998429,0.1298489406390566,0.01747860981938133,1.0422127461416026,1.002396804391578,50.119840219578904,1.0561563779305971,41.16059959354899,1.066204591202204,0.6202681547362463,33.494252680357405,0.35692420582660217,0.018435989508384015,7.359962124571821,7.359962124571821,19859.772,10.41983436190068,13.0,0.0,-0.004853193767089483,19829.259015254047,0.0,1.0,1.0,-0.0
1.0800000000000007,0.12982033638193363,0.14908956942824955,0.12982033638193363,0.01747970082850083,1.0546257807782362,1.0024005293389617,50.12002646694809,1.0567988957371592,41.62226127578529,1.066838601548114,0.6197576053067143,33.95377233669008,0.35755780310193186,0.018433417040483967,7.3583713052257815,7.3583713052257815,19861.522,10.417857875909608,13.0,0.0,-0.001056833394108504,19830.99865376547,0.0,1.0,1.0,-0.0
1.0900000000000007,0.1298064217347688,0.14908748828142987,0.1298064217347688,0.01749613197657218,1.0629619282765705,1.002403527866728,50.1201763933364,1.0574345707444108,42.08341469895289,1.06747351368997,0.6193302065636929,34.4069901963269,0.35815685860970803,0.0184189866429196,7.356785723771945,7.356785723771945,19863.292,10.415861753124672,13.0,0.0,0.0027338770211342805,19832.772738865904,0.0,1.0,1.0,-0.0
1.1000000000000008,0.12980678507426563,0.1490869017705413,0.12980678507426563,0.017527741698773,1.0668832626367983,1.0024058416334052,50.12029208167026,1.0580557126882357,42.54371570101698,1.0681016327813313,0.618988295459799,34.85360951978058,0.3587146229916327,0.018392677640904354,7.355205327590133,7.355205327590133,19865.086,10.413838309583054,13.0,0.0,0.0065182618136545925,19834.554192973435,0.0,1.0,1.0,-0.0
1.1100000000000008,0.12982035068051834,0.1490878224997396,0.12982035068051834,0.01757349098749178,1.066267964442642,1.0024075172079798,50.120375860398994,1.0586553534061103,43.00286811121607,1.0687155458954223,0.6187301314500704,35.293727006623875,0.3592264736125163,0.018355198859262237,7.353630045238832,7.353630045238832,19866.9,10.411786691511113,13.0,0.0,0.01029536467255953,19836.37032431847,0.0,1.0,1.0,-0.0
1.1200000000000008,0.12984544884068946,0.1490902387249555,0.12984544884068946,0.017631526623957918,1.061212443249718,1.002408604093699,50.12043020468495,1.0592276363293835,43.46063562542864,1.0693085400362208,0.6185500470053772,35.72781998669191,0.35969016062005676,0.01830794653384967,7.352059815890396,7.352059815890396,19868.736,10.409712021550721,13.0,0.0,0.014064780933503192,19838.19357365893,0.0,1.0,1.0,-0.0
1.1300000000000008,0.12987997187120587,0.14909405671221482,0.12987997187120587,0.017699327940705334,1.0520229933223126,1.0024091526466927,50.120457632334634,1.0597681107382528,43.916850431792405,1.0698749673251502,0.6184391021402366,36.156698500769124,0.3601058027817399,0.018252897419470136,7.3504945793997365,7.3504945793997365,19870.594,10.407610884607296,13.0,0.0,0.017825534309172688,19840.045934888683,0.0,1.0,1.0,-0.0
1.1400000000000008,0.1299215582910724,0.14909912130184425,0.1299215582910724,0.01777392654994109,1.0391975300479288,1.002409212089811,50.120460604490546,1.0602738990542504,44.37141479953038,1.0704105193019071,0.6183859851690062,36.58142026522322,0.3604756680689247,0.01819243356091818,7.348934273132705,7.348934273132705,19872.474000000002,10.405481573133544,13.0,0.0,0.02157706340431623,19841.91731810961,0.0,1.0,1.0,-0.0
