t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
1.1500000000000008,0.12996780779444125,0.1491052242928869,0.12996780779444125,0.017852181223591685,1.0233984368384692,1.0024088288121475,50.12044144060738,1.0607437146119332,44.82429669283639,1.0709123797047149,0.6183781765635782,37.003178075542586,0.36080373102076063,0.018129117344157942,7.347378838231063,7.347378838231063,19874.376,10.403326648450406,13.0,0.0,0.02531870344628145,19843.809870878074,0.0,1.0,1.0,-0.0
1.1600000000000008,0.13001650086369668,0.14911210020544505,0.13001650086369668,0.01793108128923451,1.0054179639358416,1.0024080451293882,50.12040225646941,1.0611777228884216,45.27551943650955,1.0713792356408318,0.6184032437207098,37.423170150993876,0.36109504983992763,0.018065437529041613,7.345828220801897,7.345828220801897,19876.298,10.40115037942611,13.0,0.0,0.029049748969141136,19845.723736275788,0.0,1.0,1.0,-0.0
1.1700000000000008,0.13006579568910445,0.14911948388586663,0.13006579568910445,0.018008045405447305,0.9861379690887121,1.0024068986327515,50.120344931637575,1.061577257045521,45.72514620216065,1.0718111417200082,0.6184501138659414,37.8424671072864,0.36135503048131346,0.018003553323147115,7.34428237305938,7.34428237305938,19878.242000000002,10.398942520776904,13.0,0.0,0.032769767114767555,19847.6530564282,0.0,1.0,1.0,-0.0
1.1800000000000008,0.13011439380021247,0.1491270792738412,0.13011439380021247,0.018081178937583587,0.966486038955887,1.0024054221953136,50.12027110976568,1.0619444165779026,46.173261861107044,1.0722092482708414,0.6185102455866807,38.26189337571161,0.3615886474407814,0.017945071761637392,7.342741242199164,7.342741242199164,19880.208,10.396712464012895,13.0,0.0,0.03647814743249148,19849.60962654776,0.0,1.0,1.0,-0.0
1.1900000000000008,0.13016163115215146,0.1491345736970828,0.13016163115215146,0.018149455525340245,0.9473901858108291,1.0024036446225162,50.12018223112581,1.0622815954949747,46.619952781714055,1.0725754223404464,0.618578447417748,38.68193555643913,0.36179973918378894,0.01789088294378168,7.341204793630247,7.341204793630247,19882.194,10.394455940265852,13.0,0.0,0.04017436397209043,19851.58603945005,0.0,1.0,1.0,-0.0
1.2000000000000008,0.1302074945129118,0.14914169698412288,0.1302074945129118,0.018212796776807726,0.9297343581583821,1.0024015918493534,50.12007959246767,1.0625909963658926,47.06528775545001,1.072911804991067,0.6186532917977223,39.10269164336651,0.3619904562245318,0.017841079679618423,7.33967299183314,7.33967299183314,19884.202,10.392176364630359,13.0,0.0,0.043858154528358596,19853.5781261295,0.0,1.0,1.0,-0.0
1.2100000000000009,0.13025256966548057,0.14914818970390312,0.13025256966548057,0.018272036697803674,0.9143169187713605,1.0023992885253423,50.11996442626712,1.0628741895746596,47.50930296488342,1.0732203574637886,0.6187371099998396,39.52386978824995,0.3621609246063399,0.017794976982707395,7.338145812268295,7.338145812268295,19886.232,10.389866053143603,13.0,0.0,0.04752892454699259,19855.598195931845,0.0,1.0,1.0,-0.0
1.2200000000000009,0.13029790450842157,0.1491538149415675,0.13029790450842157,0.018328774303618445,0.9018140667695004,1.002396759772055,50.11983798860275,1.0631317727506933,47.9519913979281,1.0735024516900904,0.6188354586628747,39.944834249273846,0.3623091904909632,0.017751224311729444,7.336623233194421,7.336623233194421,19888.282,10.387533543542043,13.0,0.0,0.0511865296391521,19857.63823923853,0.0,1.0,1.0,-0.0
1.2300000000000009,0.13034481637193565,0.14915841305805833,0.13034481637193565,0.018385133916646302,0.8927499015669789,1.00239403287354,50.119701643677,1.0633631709830043,48.39329883840082,1.0737585552141562,0.6189561839028705,40.36469393065966,0.3624314383119746,0.017707998409710435,7.33510525263952,7.33510525263952,19890.354,10.385174566957451,13.0,0.0,0.05483062452084753,19859.69481359831,0.0,1.0,1.0,-0.0
1.2400000000000009,0.13039467777673658,0.14916184901228996,0.13039467777673658,0.018443464150295515,0.8874744504490361,1.002391138680621,50.11955693403105,1.063566599804271,48.83312754397179,1.07398804771245,0.6191082506061345,40.782423363578886,0.36252244181218196,0.01766325408587336,7.333591869618398,7.333591869618398,19892.446,10.382792538484408,13.0,0.0,0.05846100200453359,19861.77977146478,0.0,1.0,1.0,-0.0
1.2500000000000009,0.13044868137655466,0.14916406193990062,0.13044868137655466,0.018506013702012037,0.8861505634949812,1.0023881125414353,50.119405627071764,1.0637391939241507,49.27134551463023,1.0741891899483018,0.6193003640702145,41.196997664542685,0.36257621494349246,0.017614994872017647,7.332083100976111,7.332083100976111,19894.558,10.380379774160101,13.0,0.0,0.06207755230930612,19863.879595662496,0.0,1.0,1.0,-0.0
1.260000000000001,0.13050763927492753,0.14916506682390443,0.13050763927492753,0.018574622206497256,0.8887501162510224,1.0023849946315087,50.11924973157543,1.0638772840703878,49.707801994662695,1.074359247117684,0.619539675871879,41.6075289234848,0.36258675703943327,0.01756153817499254,7.330578966656977,7.330578966656977,19896.692,10.377949934362869,13.0,0.0,0.06568019308241992,19866.002221860752,0.0,1.0,1.0,-0.0
1.270000000000001,0.13057182740736756,0.1491649082639423,0.13057182740736756,0.01865045918748174,0.895059482231091,1.0023818296321663,50.119091481608315,1.0639767902025798,50.142346614015764,1.074494750929617,0.6198306622000298,42.01338771996736,0.36254882099547675,0.017501743851637414,7.329079507894383,7.329079507894383,19898.846,10.375485943619786,13.0,0.0,0.06926871421208372,19868.152231914963,0.0,1.0,1.0,-0.0
1.280000000000001,0.1306408819283181,0.14916371640863307,0.1306408819283181,0.018733837088997108,0.9046937916766427,1.0023786657676454,50.11893328838227,1.0640336889240443,50.574849424244846,1.0745918709963864,0.6201742462572288,42.41429613071898,0.36245863325556676,0.01743518117452087,7.327584765318021,7.327584765318021,19901.022,10.373005731177425,13.0,0.0,0.07284338215247099,19870.317405581758,0.0,1.0,1.0,-0.0
1.290000000000001,0.13071378434549966,0.14916164038998353,0.13071378434549966,0.018824115101384122,0.9171190661643462,1.0023755532849983,50.11877766424991,1.0640445055621943,51.00522130850665,1.0746468552821065,0.6205673733964482,42.81038677197256,0.36231446701738257,0.017362225612196643,7.326094835433597,7.326094835433597,19903.218,10.370491367789215,13.0,0.0,0.0764032061974355,19872.51341097273,0.0,1.0,1.0,-0.0
1.300000000000001,0.1307889064357537,0.14915888453162793,0.1307889064357537,0.018919702603117056,0.9316809617241505,1.0023725425144014,50.118627125720074,1.064006781056153,51.43343060269028,1.0746564935968563,0.6210029382616912,43.2022183746056,0.36211704062273437,0.017284069106831213,7.324609790337321,7.324609790337321,19905.434,10.367960782701726,13.0,0.0,0.0799492950039068,19874.724981986205,0.0,1.0,1.0,-0.0
1.310000000000001,0.1308641378044971,0.1491556828723185,0.1308641378044971,0.01901816368134763,0.9476385662724001,1.0023696816918122,50.118484084590605,1.0639194632235531,51.8595158141754,1.0746185555936016,0.6214702019274847,43.59074902799897,0.36186966928863606,0.017202647596060133,7.3231297383249325,7.3231297383249325,19907.670000000002,10.365398607989324,13.0,0.0,0.08348117926351184,19876.961300982945,0.0,1.0,1.0,-0.0
1.320000000000001,0.13093706839988037,0.1491522875074593,0.13093706839988037,0.019116416402287274,0.9642014919625694,1.0023670147605614,50.11835073802807,1.0637831779976958,52.28359187544393,1.0745321557870533,0.6219555954573708,43.97726617873999,0.361578160397793,0.017120485442319214,7.321654781009917,7.321654781009917,19909.926,10.362817650256705,13.0,0.0,0.08699892521154608,19879.21991213578,0.0,1.0,1.0,-0.0
1.330000000000001,0.1310052133041518,0.1491489563338009,0.1310052133041518,0.019211012463939397,0.9805683988939702,1.0023645793773635,50.11822896886817,1.0636003446588715,52.70584928243692,1.0743980032109608,0.6224438674523245,44.36327873909696,0.3612504437830201,0.01704046831443798,7.320185049000067,7.320185049000067,19912.202,10.360205956672822,13.0,0.0,0.09050209257165252,19881.501695009258,0.0,1.0,1.0,-0.0
1.340000000000001,0.13106625774822264,0.1491459407905528,0.13106625774822264,0.01929847303396124,0.995965071406085,1.0023624053423053,50.11812026711526,1.0633751130188491,53.126545849156756,1.074218502328613,0.6229194749978947,44.75038046046004,0.36089596017791853,0.016965563784524205,7.318720674448893,7.318720674448893,19914.498,10.357572918747783,13.0,0.0,0.09399228063959247,19883.80641423476,0.0,1.0,1.0,-0.0
1.350000000000001,0.13111829641934405,0.1491434891522731,0.13111829641934405,0.019375646868433936,1.0096802474786175,1.0023605136394982,50.118025681974906,1.063113119159689,53.54599157900395,1.0739976855815687,0.6233680804058948,45.14009802571689,0.3605248617204563,0.016898517700912833,7.3172618133472085,7.3172618133472085,19916.816,10.354916828934293,13.0,0.0,0.0974684340664164,19886.13473928593,0.0,1.0,1.0,-0.0
1.360000000000001,0.1311600428493848,0.14914177604880063,0.1311600428493848,0.019440049247284916,1.0210975662213502,1.0023589162173685,50.11794581086843,1.0628210781132317,53.964528175232395,1.0737409758889485,0.6237780032907992,45.53374123693294,0.3601471045609056,0.016841562296055837,7.315808623409236,7.315808623409236,19919.152000000002,10.352230857043185,13.0,0.0,0.10093076474982175,19888.49250152637,0.0,1.0,1.0,-0.0
1.370000000000001,0.13119096436907576,0.1491409833425956,0.13119096436907576,0.019490138228539133,1.029722245558305,1.0023576165492154,50.11788082746077,1.062506254839606,54.38250407549685,1.073454798411666,0.624141364692758,45.93227126964582,0.35977155690639623,0.01679616898176169,7.314361272515834,7.314361272515834,19921.508,10.3495286634528,13.0,0.0,0.10437948575633985,19890.861935730733,0.0,1.0,1.0,-0.0
1.380000000000001,0.13121135958160257,0.1491412331959178,0.13121135958160257,0.01952548880569989,1.0352013905929804,1.0023566109292306,50.117830546461526,1.0621758713345963,54.800250026069705,1.0731460805153177,0.6244549362668347,46.33620911779886,0.3594051980389548,0.01676288946974284,7.312919944587106,7.312919944587106,19923.884000000002,10.34679317269021,13.0,0.0,0.1078140633749879,19893.263453542357,0.0,1.0,1.0,-0.0
1.390000000000001,0.13122232659956448,0.1491425833106848,0.13122232659956448,0.01954683803183348,1.0373371733094419,1.0023558903629441,50.11779451814721,1.0618365209332248,55.218055461261606,1.0728216957377708,0.6247203875541223,46.7455920899108,0.3590525509771693,0.016741299742389183,7.311484815346178,7.311484815346178,19926.278000000002,10.344039752681049,13.0,0.0,0.11123483231172102,19895.686641739427,0.0,1.0,1.0,-0.0
1.400000000000001,0.13122563912556212,0.14914508446036462,0.13122563912556212,0.019555992862459248,1.0360924911270173,1.002355442825384,50.1177721412692,1.0614936598219695,55.63614953408107,1.072487917052539,0.6249439590071447,47.15998654764531,0.35871540623708753,0.016730059423762378,7.31005608585339,7.31005608585339,19928.694,10.341260719462499,13.0,0.0,0.11464126106328244,19898.128318442872,0.0,1.0,1.0,-0.0
1.410000000000001,0.13122355672758912,0.1491486608645351,0.13122355672758912,0.01955561165210086,1.0315890559223748,1.0023552556259494,50.11776278129747,1.0611512355137698,56.054689849537326,1.0721499438682138,0.625135653447568,47.57855713866264,0.3583928574385078,0.016727082296525492,7.3086339430973135,7.3086339430973135,19931.126,10.338457780581855,13.0,0.0,0.11803282012635814,19900.60587610282,0.0,1.0,1.0,-0.0
1.420000000000001,0.13121854797498764,0.14915327738394646,0.13121854797498764,0.01954888926497322,1.0240982223439408,1.0023553175947861,50.11776587973931,1.060811495501774,56.4737573877434,1.071811558636981,0.6253078421186836,48.00017736795542,0.358081682119636,0.01672978316146561,7.307218590796181,7.307218590796181,19933.58,10.335630936039117,13.0,0.0,0.12141046588051023,19903.08786272686,0.0,1.0,1.0,-0.0
1.430000000000001,0.13121303021247374,0.14915877966495758,0.13121303021247374,0.019539187006377568,1.0140251622903649,1.0023556208467996,50.117781042339985,1.0604749917677765,56.8933626392513,1.0714749506148578,0.625473790327678,48.42357612018921,0.3577769436252024,0.016735385302177913,7.305810224223728,7.305810224223728,19936.052,10.332780185834283,13.0,0.0,0.12477264247510968,19905.613956518977,0.0,1.0,1.0,-0.0
1.440000000000001,0.1312090744292055,0.1491650206326335,0.1312090744292055,0.019529653401112443,1.0018872736222586,1.0023561619289156,50.117808096445785,1.06014077787898,57.313456767957256,1.0711407238228918,0.625645898961015,48.847491415910234,0.3574728176448916,0.01674123009308459,7.304409043263679,7.304409043263679,19938.544,10.329905529967354,13.0,0.0,0.1281194671699242,19908.14833682224,0.0,1.0,1.0,-0.0
1.450000000000001,0.13120818205326462,0.1491717790828137,0.13120818205326462,0.019522879112664954,0.9882879386193199,1.0023569422318144,50.11784711159072,1.0598067695007685,57.733951134612546,1.070808083813231,0.6258342086722014,49.27082312789573,0.3571634719638147,0.016745071220400008,7.303015242173874,7.303015242173874,19941.052,10.32700696843833,13.0,0.0,0.13145017588642433,19910.714837890984,0.0,1.0,1.0,-0.0
1.460000000000001,0.131211103952246,0.14917888895777293,0.131211103952246,0.019520620342592464,0.9738869126888097,1.0023579676369823,50.117898381849116,1.0594702275538206,58.15473938589575,1.0704751785024031,0.6260450761898194,49.69276208631763,0.35684395732211494,0.016745311504670034,7.301629000533418,7.301629000533418,19943.582000000002,10.324087062568148,13.0,0.0,0.13476597134867654,19913.29103155228,0.0,1.0,1.0,-0.0
1.470000000000001,0.13121777219877595,0.14918608507691863,0.13121777219877595,0.01952361495717631,0.9593687377558511,1.0023592474512166,50.11796237256083,1.0591283100667706,58.57572302295693,1.0701395532959086,0.6262803993657302,50.112890248120955,0.3565109673437251,0.01674117464037384,7.3002505264177895,7.3002505264177895,19946.128,10.321140689714934,13.0,0.0,0.13806101039709726,19915.910084214265,0.0,1.0,1.0,-0.0
1.480000000000001,0.13122727986408372,0.1491931782566697,0.13122727986408372,0.019531506027124668,0.9454106407803491,1.0023607927408613,50.11803963704307,1.058778638191681,58.99683313033569,1.069798671932294,0.626537129781233,50.53123390711991,0.3561634646142947,0.016732780781800266,7.298879985374058,7.298879985374058,19948.694,10.31817382629421,13.0,0.0,0.14134037527870077,19918.530361556535,0.0,1.0,1.0,-0.0
1.490000000000001,0.13123799329742133,0.14919994592688612,0.13123799329742133,0.01954287860537516,0.9326513615355904,1.0023626142443953,50.11813071221977,1.0584198158044684,59.41805130889259,1.0694504484048426,0.6268075063669027,50.94827576755077,0.3558030285135583,0.016721140239995914,7.297517551615286,7.297517551615286,19951.278000000002,10.31518305721139,13.0,0.0,0.14459994663474615,19921.188541160824,0.0,1.0,1.0,-0.0
1.500000000000001,0.1312477130648033,0.14920620154591047,0.1312477130648033,0.019555407867572386,0.9216622847509907,1.0023647200873274,50.118236004366366,1.0580518496709244,59.83942276846701,1.0690937345871774,0.6270796499585234,51.36491447620896,0.3554339574650352,0.01670804647367143,7.296163384742318,7.296163384742318,19953.88,10.312169236240123,13.0,0.0,0.14783995817943876,19923.86020831101,0.0,1.0,1.0,-0.0
1.5100000000000011,0.13125391616121299,0.1492117880635766,0.13125391616121299,0.019566109975169273,0.9129221367970208,1.0023671135427352,50.11835567713676,1.0576764197952704,60.26106311186512,1.0687287108449803,0.6273386978549284,51.78237926580819,0.35506305480781,0.016695884935779386,7.294817634897018,7.294817634897018,19956.5,10.309129802059466,13.0,0.0,0.15105910271135123,19926.55523388484,0.0,1.0,1.0,-0.0
1.5200000000000011,0.13125403691792736,0.14921658482117284,0.13125403691792736,0.019571676635703097,0.9067963196703988,1.0023697911000433,50.118489555002164,1.057296962796829,60.68315647273125,1.0683571330744734,0.6275682923798656,52.20210316281773,0.3546991225083438,0.016687366566408443,7.293480438616767,7.293480438616767,19959.138,10.30607243863224,13.0,0.0,0.1542564532481523,19929.271345812638,0.0,1.0,1.0,-0.0
1.5300000000000011,0.13124576356416595,0.14922051263336886,0.13124576356416595,0.01956886390450824,0.9035217441374818,1.0023727410820533,50.11863705410266,1.0569185477157224,61.10594515878866,1.0679824015642594,0.6277523111023178,52.62556620305508,0.35435219354611325,0.01668520997784602,7.292151926157586,7.292151926157586,19961.794,10.302991169542917,13.0,0.0,0.15743086783265609,19932.008529941944,0.0,1.0,1.0,-0.0
1.5400000000000011,0.13122731914953742,0.14922353684483286,0.13122731914953742,0.019554894494811972,0.9031977718368266,1.0023759430065857,50.118797150329286,1.056547546513098,61.529711589156975,1.0676094340127331,0.6278766642684858,53.05412468684209,0.35403257386047543,0.016691805591395176,7.290832207198585,7.290832207198585,19964.468,10.299885141017855,13.0,0.0,0.16058135107751495,19934.766279597956,0.0,1.0,1.0,-0.0
1.5500000000000012,0.13119769426831507,0.1492256682500557,0.13119769426831507,0.019527825010586995,0.9057836043485644,1.0023793678136168,50.11896839068084,1.056191127676555,61.95475426692137,1.0672443469206272,0.6279309548649338,53.48884639017355,0.3537497977783832,0.0167089024151799,7.289521385379503,7.289521385379503,19967.16,10.296759475698927,13.0,0.0,0.1637069763311867,19937.544633246165,0.0,1.0,1.0,-0.0
1.5600000000000012,0.1311568017481145,0.14922694691939872,0.1311568017481145,0.019486828331446417,0.9111021744755274,1.0023829789791212,50.11914894895606,1.0558566267679128,62.38136036975983,1.0668939739592644,0.6279097904499714,53.93037300169084,0.35351162298973615,0.01673735991645776,7.288219561999514,7.288219561999514,19969.868000000002,10.293608197170613,13.0,0.0,0.16680837246476335,19940.343603670623,0.0,1.0,1.0,-0.0
1.5700000000000012,0.1311055460544585,0.14922748374889527,0.1311055460544585,0.019432403470040615,0.9188503120281005,1.0023867344241608,50.11933672120804,1.05555084102713,62.80977733625291,1.0665652730717203,0.6278136872856044,54.37880586318593,0.35332310495861274,0.01677695061911967,7.286926808958168,7.286926808958168,19972.594,10.290439843169374,13.0,0.0,0.16988115286006591,19943.156453941476,0.0,1.0,1.0,-0.0
1.5800000000000012,0.1310458926343293,0.14922739550679215,0.1310458926343293,0.019366656489414717,0.9286145940016025,1.0023905894013603,50.11952947006802,1.0552791351534647,63.24018264042561,1.0662645808613829,0.6276501270485939,54.833557895007,0.353185428345389,0.01682608910747207,7.285643195796305,7.285643195796305,19975.336,10.287245875958746,13.0,0.0,0.17292553152515644,19945.995365937633,0.0,1.0,1.0,-0.0
1.5900000000000012,0.13098066224720614,0.14922685782842945,0.13098066224720614,0.019293036349911894,0.9398921622539089,1.0023944999412595,50.119724997062974,1.0550448233443954,63.67266210998262,1.0659968735526457,0.6274327699679565,55.29342834301521,0.3530957708982607,0.016882040496797493,7.284368770911163,7.284368770911163,19978.096,10.284030564406963,13.0,0.0,0.17594062985978112,19948.845820037317,0.0,1.0,1.0,-0.0
1.6000000000000012,0.13091303903937865,0.14922603739164472,0.13091303903937865,0.01921542488650828,0.952115686953859,1.0023984257955783,50.119921289778915,1.0548491524280577,64.1072085084945,1.065765306319794,0.6271785144776787,55.7569563847729,0.3530486096926318,0.016941709689003385,7.283103575772706,7.283103575772706,19980.872,10.280793054740377,13.0,0.0,0.17892482868419204,19951.72184599317,0.0,1.0,1.0,-0.0
1.6100000000000012,0.13084610512664546,0.14922514274477497,0.13084610512664546,0.019137497350086352,0.9646813483100464,1.0024023321863986,50.12011660931993,1.054691564271197,64.5437322398128,1.0655711558525198,0.6269047048766248,56.22267475433175,0.3530370130779915,0.017002168499541604,7.281847634105951,7.281847634105951,19983.666,10.277535908279926,13.0,0.0,0.18187762916722972,19954.609027630322,0.0,1.0,1.0,-0.0
1.6200000000000012,0.13078263530895676,0.14922435518404142,0.13078263530895676,0.019062663819928282,0.9769783144003917,1.0024061907785298,50.12030953892649,1.0545698599878193,64.9820752453067,1.0654139478142448,0.6266280222330735,56.68913592892904,0.353053048850958,0.017060664423578346,7.2806009591131176,7.2806009591131176,19986.476,10.274259125025614,13.0,0.0,0.18479752647275807,19957.521258196397,0.0,1.0,1.0,-0.0
1.6300000000000012,0.13072503121486562,0.1492238642120914,0.13072503121486562,0.018994222616593223,0.9884180666258688,1.0024099806474165,50.12049903237082,1.0544802022539028,65.42202141374767,1.0652915289223504,0.6263642735416587,57.15485352436975,0.3530877077420502,0.01711445034277847,7.279363669046412,7.279363669046412,19989.302,10.270955874788266,13.0,0.0,0.1877115831253878,19960.44708639474,0.0,1.0,1.0,-0.0
1.6400000000000012,0.1306751023272653,0.14922384370821903,0.1306751023272653,0.018934945679480373,0.9984622360649964,1.0024136888448423,50.120684442242116,1.0544174770171342,65.86331671867384,1.0652002206275213,0.6261268646417272,57.61848819084469,0.3531318405214513,0.01716114937538001,7.278135570087396,7.278135570087396,19992.144,10.267634695304347,13.0,0.0,0.19053547236444604,19963.386487106716,0.0,1.0,1.0,-0.0
1.6500000000000012,0.13063385748387243,0.1492244439202037,0.13063385748387243,0.018886671971730263,1.0066477246986367,1.0024173100548455,50.12086550274228,1.054375861951443,66.30569493933302,1.0651351810752225,0.6259252133097655,58.07903726034752,0.35317727224068646,0.017199116611942906,7.2769167410723945,7.2769167410723945,19995.002,10.264291317705625,13.0,0.0,0.1933595710283237,19966.345725658437,0.0,1.0,1.0,-0.0
1.6600000000000013,0.13060139238284674,0.14922579963466645,0.13060139238284674,0.01885006758069736,1.0126079275389912,1.0024208453527734,50.12104226763867,1.0543494752298206,66.7489050594449,1.0650909282201202,0.6257636837258987,58.53596066852104,0.35321774467569644,0.017227658302783683,7.275707134802734,7.275707134802734,19997.878,10.260929157086688,13.0,0.0,0.1961366001221658,19969.320691535228,0.0,1.0,1.0,-0.0
1.6700000000000013,0.13057688794863545,0.14922795036421418,0.13057688794863545,0.01882453704128311,1.0160890290894762,1.0024243002533355,50.121215012666774,1.0543330302762062,67.19273719237135,1.0650619438035032,0.6256411404156389,58.98924671415662,0.3532496169727638,0.017247126567785896,7.2745067400966255,7.2745067400966255,20000.766,10.257545652126591,13.0,0.0,0.1988735189677885,19972.318708640225,0.0,1.0,1.0,-0.0
1.6800000000000013,0.13055869545596413,0.1492309861871269,0.13055869545596413,0.018808278031406424,1.016960609757496,1.0024276822695632,50.121384113478165,1.054322428274583,67.63704269885979,1.0650432863634791,0.6255510397801598,59.43941476587144,0.353272290727116,0.017258890695291323,7.2733155099139895,7.2733155099139895,20003.672,10.254141656598987,13.0,0.0,0.20157231312440735,19975.31452422946,0.0,1.0,1.0,-0.0
1.6900000000000013,0.13054455226448422,0.14923489703237972,0.13054455226448422,0.018798468649629682,1.015220070669776,1.0024309982612942,50.12154991306471,1.054315222835369,68.08174971941087,1.065031144506494,0.6254822952561497,59.88746354260526,0.3532882653329109,0.01726520598494444,7.2721333936689465,7.2721333936689465,20006.594,10.250714609182932,13.0,0.0,0.20422982541233006,19978.346395598386,0.0,1.0,1.0,-0.0
1.7000000000000013,0.13053183090003254,0.14923963288126782,0.13053183090003254,0.018791572082792935,1.0109907143565904,1.002434251865358,50.1217125932679,1.0543109046399384,68.52686734241458,1.0650232690008177,0.6254204815729723,60.3347591138405,0.3533028824416298,0.017268971272603174,7.27096033626366,7.27096033626366,20009.53,10.247272193841246,13.0,0.0,0.2068468084293484,19981.38429275233,0.0,1.0,1.0,-0.0
1.7100000000000013,0.13051785190255397,0.1492451210956019,0.13051785190255397,0.018783734968961036,1.0045136500644882,1.0024374412979502,50.12187206489751,1.054310963957719,68.97248129465646,1.065019231786099,0.625349532968301,60.78287812768674,0.3533237126052762,0.01727340634438493,7.269796285813785,7.269796285813785,20012.48,10.243808434158403,13.0,0.0,0.20942138189450502,19984.43442053224,0.0,1.0,1.0,-0.0
1.7200000000000013,0.13050021447651633,0.14925127059035762,0.13050021447651633,0.018771241916066935,0.9961339895474467,1.0024405578125983,50.122027890629916,1.0543187119658806,69.41874031427709,1.0650204741318157,0.6252537087052746,61.233419103358514,0.35335964552919563,0.017281675758955825,7.268641167774563,7.268641167774563,20015.446,10.240322476360758,13.0,0.0,0.2119530544846291,19987.500076819,0.0,1.0,1.0,-0.0
1.7300000000000013,0.13047710433319037,0.14925794771678547,0.13047710433319037,0.018750976811478325,0.9862820994225615,1.0024435850310673,50.12217925155337,1.054338869294807,69.8658341394299,1.0650301278544216,0.6251195981790326,61.68780145062512,0.3534197770544143,0.01729649878927693,7.267494911942192,7.267494911942192,20018.428,10.236819443090187,13.0,0.0,0.21444006766519452,19990.585623788927,0.0,1.0,1.0,-0.0
1.7400000000000013,0.13044753469989673,0.1492649683022356,0.13044753469989673,0.018720833262437456,0.9754509342301155,1.0024464992667155,50.12232496333577,1.0543769613795846,70.31396497323445,1.0650526201433863,0.6249378948190576,62.14707577368059,0.3535122262134024,0.01731979264153968,7.266357442974632,7.266357442974632,20021.422,10.233293357931169,13.0,0.0,0.21688237474194152,19993.68492412623,0.0,1.0,1.0,-0.0
1.7500000000000013,0.13041149242561872,0.1492721949269601,0.13041149242561872,0.018680016456899918,0.9641706726062519,1.002449270839402,50.1224635419701,1.0544385888929828,70.76331596743601,1.0650931011496696,0.6247047232969973,62.61177151331095,0.3536430271879428,0.01735240007948212,7.265228677196525,7.265228677196525,20024.432,10.229755319941102,13.0,0.0,0.21927916247257148,19996.78778264671,0.0,1.0,1.0,-0.0
1.7600000000000013,0.130370025972313,0.14927944081548555,0.130370025972313,0.01862928840526504,0.9529819902468281,1.0024518662854147,50.12259331427074,1.0545286060796413,71.21402084680685,1.0651567521102487,0.6244227030239876,63.08176546265682,0.3538150428700194,0.01739385812650293,7.264108532946379,7.264108532946379,20027.456000000002,10.22618910742071,13.0,0.0,0.22162919314508633,19999.91837225157,0.0,1.0,1.0,-0.0
1.7700000000000014,0.1303252669176796,0.14928653780960402,0.1303252669176796,0.018571211292099998,0.9424092787492406,1.0024542516683042,50.12271258341521,1.0546501351767419,71.66613054460132,1.0652479285490108,0.6241017831683084,63.55614271348791,0.3540267889302439,0.017442149930323315,7.262996919515928,7.262996919515928,20030.494,10.222610088295623,13.0,0.0,0.22393054155383407,20003.054472670603,0.0,1.0,1.0,-0.0
1.7800000000000014,0.13028011325261604,0.14929332942482948,0.13028011325261604,0.018509610711281467,0.932935302549159,1.0024563962088433,50.12281981044217,1.0548040643698178,72.11959652994406,1.0653694012999322,0.6237576695967695,64.03338876546243,0.35427276373176086,0.017494159437318024,7.261893747069884,7.261893747069884,20033.546000000002,10.219010578603026,13.0,0.0,0.22618559600485447,20006.20611780881,0.0,1.0,1.0,-0.0
1.7900000000000014,0.13023767830150168,0.14929966317588542,0.13023767830150168,0.01844859995681098,0.9249787209147963,1.002458275117724,50.1229137558862,1.0549891311250403,72.57427402570784,1.0655219605906212,0.6234085139058313,64.51177733559182,0.35454496349424436,0.017546514152690436,7.260798915937776,7.260798915937776,20036.61,10.215392285890212,13.0,0.0,0.22839167021711262,20009.371095934854,0.0,1.0,1.0,-0.0
1.8000000000000014,0.13020085992494107,0.14930545634313397,0.13020085992494107,0.01839205458461178,0.9188755592396165,1.0024598711486805,50.12299355743403,1.0552021997812404,73.02993661790748,1.0657044284064925,0.6230723647721732,64.98958489546261,0.3548340459824809,0.017596008262481345,7.259712328544113,7.259712328544113,20039.69,10.21175777147812,13.0,0.0,0.23054844319929974,20012.543564041327,0.0,1.0,1.0,-0.0
1.8100000000000014,0.13017225579126365,0.1493105964620089,0.13017225579126365,0.018343814399166637,0.914865161002203,1.0024611758187238,50.12305879093619,1.055438225257827,73.48628824183379,1.0659137151400806,0.6227669218231373,65.46501141742705,0.3551291878752566,0.017639378680952965,7.258633878733057,7.258633878733057,20042.782,10.20809935140393,13.0,0.0,0.2326557637912373,20015.741271243256,0.0,1.0,1.0,-0.0
1.8200000000000014,0.13015394532206698,0.14931503401061957,0.13015394532206698,0.018307412507206543,0.913081117791697,1.0024621904328064,50.123109521640316,1.055690472787398,73.94298046355684,1.0661449017367262,0.6225082054019162,65.93630304045439,0.35541875194459965,0.017673526036881486,7.257563460132494,7.257563460132494,20045.886,10.204430686045988,13.0,0.0,0.23471428808045236,20018.93826272974,0.0,1.0,1.0,-0.0
1.8300000000000014,0.13014723142163725,0.1493187691037411,0.13014723142163725,0.018285552286600112,0.9135476010100031,1.0024629262665206,50.123146313326025,1.0559510588549081,74.39964019861549,1.0663915191315982,0.6223086928845077,66.40199228306112,0.3556915312956007,0.017695982561721158,7.256500987707228,7.256500987707228,20049.004,10.200737261252304,13.0,0.0,0.23672050171650924,20022.151296904638,0.0,1.0,1.0,-0.0
1.8400000000000014,0.1301524549127121,0.14932182160799878,0.1301524549127121,0.018279729875758762,0.9161811502414151,1.0024634036740203,50.12317018370101,1.0562116499272367,74.85590146413409,1.0666460550161996,0.6221758082605856,66.86108391756454,0.35593793842912824,0.017705253633391198,7.25544634652119,7.25544634652119,20052.136,10.197029322306632,13.0,0.0,0.23867500406258096,20025.381259576556,0.0,1.0,1.0,-0.0
1.8500000000000014,0.13016891429358315,0.14932422941742773,0.13016891429358315,0.018290021836394516,0.9207976401885315,1.0024636502532638,50.12318251266319,1.0564642230445058,75.3114369035341,1.066900603203212,0.6221109793237912,67.3131747037117,0.35615099887963075,0.017701019651626886,7.254399437639816,7.254399437639816,20055.28,10.193305161661684,13.0,0.0,0.24057783820878215,20028.622838206524,0.0,1.0,1.0,-0.0
1.8600000000000014,0.13019490488692462,0.14932607498991085,0.13019490488692462,0.018315033952977892,0.9271238924877822,1.002463698272645,50.123184913632244,1.0567018097384664,75.76598611877704,1.0671475761432616,0.6221093642528126,67.75850599758714,0.35632706515998186,0.017684204388824676,7.253360128724177,7.253360128724177,20058.436,10.189560510449224,13.0,0.0,0.24242120843042952,20031.87117667833,0.0,1.0,1.0,-0.0
1.8700000000000014,0.13022787749254885,0.14932746587597903,0.13022787749254885,0.01835200509764539,0.9348131827117655,1.0024635816277305,50.123179081386525,1.0569191480638926,76.21937816411665,1.0673804030558351,0.6221602836799558,68.19794926572001,0.35646618502188093,0.017656914947596827,7.2523283139605805,7.2523283139605805,20061.604,10.185801345084778,13.0,0.0,0.24421473910159766,20035.133081415162,0.0,1.0,1.0,-0.0
1.8800000000000014,0.13026468875028097,0.14932852907802968,0.13026468875028097,0.018397057206559268,0.9434637367879439,1.0024633326386503,50.12316663193251,1.0571131736455472,76.67154496706938,1.0675941401604776,0.6222482626306792,68.63292413938825,0.356572093392797,0.017622255044261403,7.251303894357786,7.251303894357786,20064.784,10.182024250473761,13.0,0.0,0.2459566996378956,20038.40664919205,0.0,1.0,1.0,-0.0
1.8900000000000015,0.13030192426950568,0.1493294046395559,0.13030192426950568,0.018445575615709878,0.9526392078857255,1.0024629790235497,50.123148951177484,1.057283289849521,77.12252430027687,1.0677859258181333,0.6223546227474727,69.06525435005203,0.35665180390526685,0.017584022778401463,7.250286756123024,7.250286756123024,20067.976,10.178230080389818,13.0,0.0,0.2476435565247804,20041.691393668836,0.0,1.0,1.0,-0.0
1.9000000000000015,0.13033626413975885,0.1493302239078236,0.13033626413975885,0.01849269148585836,0.9618900731934783,1.0024625413885258,50.12312706942629,1.057431374039144,77.57245158271769,1.0679552240284107,0.622459495983686,69.49697221662223,0.356714814738494,0.017546314157787308,7.249276791571781,7.249276791571781,20071.178,10.174418834832952,13.0,0.0,0.24927619309869942,20044.98757202723,0.0,1.0,1.0,-0.0
1.9100000000000015,0.13036485029042688,0.14933116208620306,0.13036485029042688,0.018533821735837668,0.9707748997876506,1.0024620315412005,50.12310157706003,1.0575615026998677,78.02154069404557,1.068103817406734,0.62254405709137,69.93008922552248,0.3567719930605513,0.01751306767938331,7.248273891177973,7.248273891177973,20074.394,10.170593075124097,13.0,0.0,0.2508543273873195,20048.289126750504,0.0,1.0,1.0,-0.0
1.9200000000000015,0.13038563198233744,0.1493323273155166,0.13038563198233744,0.018565205304505627,0.9788804844296525,1.0024614518671358,50.12307259335679,1.0576794110797296,78.4700566103925,1.068235535866304,0.6225928172650536,70.36636033999385,0.3568342327131146,0.017487605952005932,7.247277941841737,7.247277941841737,20077.62,10.16675023994232,13.0,0.0,0.25237776843773885,20051.61396561993,0.0,1.0,1.0,-0.0
1.9300000000000015,0.1303976057202283,0.14933385859664022,0.1303976057202283,0.018584365387226746,0.9858399952550359,1.0024607958805807,50.12303979402903,1.057791742352185,78.91828007593215,1.068355740013623,0.6225955062765771,70.80706666994276,0.35691108346957146,0.017472224836936615,7.246288835365984,7.246288835365984,20080.858,10.162888621740324,13.0,0.0,0.2538456038498198,20054.936296703938,0.0,1.0,1.0,-0.0
1.9400000000000015,0.13040096688229594,0.14933584595776936,0.13040096688229594,0.018590428845687224,0.9913483841602984,1.0024600499209466,50.123002496047334,1.0579051718401087,79.36647169457358,1.068470611704133,0.6225485220982033,71.25285345807791,0.3570094798952647,0.017467903498792778,7.245306465290979,7.245306465290979,20084.106,10.159015904480926,13.0,0.0,0.25525814182047907,20058.27812896894,0.0,1.0,1.0,-0.0
1.9500000000000015,0.13039714981208048,0.14933837065742353,0.13039714981208048,0.01858438578735727,0.9951745010793155,1.002459195849523,50.12295979247615,1.058025439337887,79.81483504627924,1.0685863227401624,0.6224558678217009,71.70358487315406,0.35713254614136564,0.017474046036094152,7.244330728089112,7.244330728089112,20087.364,10.155126111748606,13.0,0.0,0.25661482361711907,20061.623535270126,0.0,1.0,1.0,-0.0
1.9600000000000015,0.13038881519962753,0.1493415019385222,0.13038881519962753,0.01856928928956045,0.9971694253087362,1.002458214957666,50.122910747883296,1.0581562405888585,80.2634806241161,1.068708034736945,0.6223298743107986,72.15822063541002,0.35727837316698363,0.01748826816496056,7.243361511143025,7.243361511143025,20090.634000000002,10.151218389769712,13.0,0.0,0.2579152446625789,20064.980218361845,0.0,1.0,1.0,-0.0
1.9700000000000015,0.1303794021598937,0.14934525049258546,0.1303794021598937,0.01854947815504843,0.9972709744885264,1.0024570920124083,50.122854600620414,1.058298777382612,80.71241016047229,1.0688390757512105,0.622188836939553,72.61510594750452,0.3574407466311552,0.01750706320928041,7.242398705546939,7.242398705546939,20093.914,10.147297861186123,13.0,0.0,0.2591592078412403,20068.352371489185,0.0,1.0,1.0,-0.0
1.9800000000000015,0.13037246840927977,0.1493496124934996,0.13037246840927977,0.018529460535285706,0.995504537541975,1.0024558181885364,50.12279090942682,1.0584519371569276,81.16152249401063,1.068980572301322,0.622053064546991,73.07241626764349,0.3576109899994826,0.01752676233535045,7.241442206885153,7.241442206885153,20097.204,10.143361110903257,13.0,0.0,0.2603462922375202,20071.72813613956,0.0,1.0,1.0,-0.0
1.9900000000000015,0.13037126403761864,0.1493545555034617,0.13037126403761864,0.01851348858441026,0.9919802862153427,1.0024543925786813,50.122719628934064,1.0586125705067624,81.61063025319844,1.069131510575665,0.6219424319386354,73.52833079822,0.35777903259221433,0.017543859670600046,7.240491904269302,7.240491904269302,20100.504,10.139411554015698,13.0,0.0,0.261476475028437,20075.115269690894,0.0,1.0,1.0,-0.0
2.0000000000000013,0.13037862019855692,0.149360020541173,0.13037862019855692,0.01850575662380134,0.9868866258576788,1.002452823524786,50.1226411762393,1.0587754476990945,82.05947217148214,1.0692887837608813,0.6218760167915837,73.9809534396219,0.3579332903315196,0.01755478622049176,7.239547691413757,7.239547691413757,20103.814000000002,10.135444067881567,13.0,0.0,0.26254927693128366,20078.511966342117,0.0,1.0,1.0,-0.0
2.010000000000001,0.13039666247306878,0.14936591046697656,0.13039666247306878,0.01850993743876112,0.9804802699102523,1.0024511294812775,50.12255647406387,1.0589336380917993,82.5077365071955,1.0694473400927094,0.6218702364863633,74.42852004689695,0.3580617319781428,0.017556309929190418,7.238609456462523,7.238609456462523,20107.132,10.131464628916389,13.0,0.0,0.2635645936028949,20081.91803646383,0.0,1.0,1.0,-0.0
2.020000000000001,0.13042651015085055,0.1493721388064225,0.13042651015085055,0.018528607336245975,0.9730735487706417,1.0024493387789766,50.122466938948826,1.0590791971111744,82.95509299882411,1.0696005821541938,0.6219366731986877,74.86966152187391,0.3581533546268344,0.017546047260761363,7.237677096086133,7.237677096086133,20110.46,10.127467260704638,13.0,0.0,0.2645219000428194,20085.327791875945,0.0,1.0,1.0,-0.0
2.0300000000000007,0.13046810214511928,0.14937859021965025,0.13046810214511928,0.018562875397478168,0.9650195586817851,1.0024474881772734,50.12237440886367,1.0592039898097478,83.401229142233,1.069741001138396,0.6220805486600313,75.30359020748104,0.3581994774547623,0.01752280170321941,7.236750493738191,7.236750493738191,20113.798,10.123463062303717,13.0,0.0,0.2654192949102831,20088.752823922976,0.0,1.0,1.0,-0.0
2.0400000000000005,0.1305201458792259,0.14938514097042346,0.1305201458792259,0.018612197883422835,0.9566957763535933,1.0024456204068866,50.12228102034433,1.0593005586154585,83.84588496640599,1.0698609454398111,0.622299864287424,75.73021087752738,0.35819478710532615,0.017486745829235064,7.235829602985896,7.235829602985896,20117.146,10.119435812014348,13.0,0.0,0.2662498355664844,20092.187526749214,0.0,1.0,1.0,-0.0
2.0500000000000003,0.1305802065633282,0.14939163513644302,0.1305802065633282,0.018674372269426635,0.9484868231210534,1.0024437809571745,50.122189047858726,1.0593629482984892,84.28888355917938,1.0699534351618523,0.622585328895026,76.15015680311132,0.3581380400165628,0.017439455413843785,7.234914222517582,7.234914222517582,20120.5,10.115400877762164,13.0,0.0,0.267043605533957,20095.627813938063,0.0,1.0,1.0,-0.0
2.06,0.1306449146696478,0.14939797965729454,0.1306449146696478,0.018745704138070533,0.9407670905507538,1.0024420144243074,50.12210072121537,1.0593874057177577,84.73015333525147,1.0700129370291247,0.6229210125065974,76.56474904548399,0.3580323707013411,0.017383796299887996,7.234004306369751,7.234004306369751,20123.864,10.111353136905286,13.0,0.0,0.2677644432477469,20099.0685682159,0.0,1.0,1.0,-0.0
2.07,0.1307103008347996,0.14937901579878038,0.1307103008347996,0.018821336681793265,0.9338839402183875,1.0024403607918613,50.122018039593065,1.05937287611473,85.16974132907194,1.0700360177930934,0.6232858128590114,76.97588451635,0.3578851320223625,0.01732367642982367,7.234004306369751,7.234004306369751,20123.864,10.111353136905286,13.0,0.0,0.2677644432477469,20099.0685682159,0.0,1.0,1.0,-0.0
2.0799999999999996,0.13076634867827114,0.14938466364405995,0.13076634867827114,0.018895866625874006,0.9281500743279544,1.002438849499246,50.1219424749623,1.0593214633324863,85.60744243522156,1.0700219388674514,0.6236281227547089,77.38505969785298,0.35771302158224316,0.017262104106484155,7.233099729710183,7.233099729710183,20127.238,10.107286613028188,13.0,0.0,0.2684301749867326,20102.52994503137,0.0,1.0,1.0,-0.0
2.0899999999999994,0.13081619490672286,0.14938983922653834,0.13081619490672286,0.01896368899477048,0.923816108389404,1.0024375001181955,50.12187500590978,1.059237679032107,86.04398743374644,1.069972599071913,0.6239561754329797,77.79559889056905,0.35752249334006747,0.017205501804378923,7.232200384555198,7.232200384555198,20130.618000000002,10.103212405188277,13.0,0.0,0.2690372923310701,20105.996863608365,0.0,1.0,1.0,-0.0
2.099999999999999,0.13085636046860313,0.1493945146203632,0.13085636046860313,0.01901953365183632,0.9210613526931364,1.0024363226608675,50.121816133043374,1.0591286308259444,86.47970412142536,1.0698924339428355,0.6242459387972278,78.20986524824126,0.35732854104089584,0.017158365155328863,7.2313061708948165,7.2313061708948165,20134.008,10.099121121875438,13.0,0.0,0.2695856724414931,20109.461571142572,0.0,1.0,1.0,-0.0
2.109999999999999,0.13088438509744016,0.14939862758506078,0.13088438509744016,0.019059361449691815,0.9199897058094211,1.002435314272332,50.1217657136166,1.0590031541888771,86.91497299521677,1.0697881886934584,0.6244779128478105,78.62980668405511,0.3571456630768679,0.017124213110289242,7.230416971386416,7.230416971386416,20137.404,10.095019593278847,13.0,0.0,0.27007487598072416,20112.94747742352,0.0,1.0,1.0,-0.0
2.1199999999999988,0.1308991299292468,0.14940218672380978,0.1308991299292468,0.019080823740967093,0.9206251303510293,1.0024344603513426,50.121723017567135,1.0588708661104393,87.35018427940102,1.0696682098370127,0.6246394397955152,79.05673927368584,0.3569862465449204,0.017105195664898678,7.229532704304189,7.229532704304189,20140.808,10.090904404303913,13.0,0.0,0.27050323644725127,20116.427828680757,0.0,1.0,1.0,-0.0
2.1299999999999986,0.1309009959239142,0.14940521213737498,0.1309009959239142,0.019083727006948156,0.9229107773451937,1.0024337370268956,50.12168685134478,1.058741012231181,87.78569315558036,1.0695415340703132,0.6247267494052929,79.49112040276165,0.35685883369306265,0.01710167449523298,7.228653346634964,7.228653346634964,20144.22,10.086776408724287,13.0,0.0,0.27086491263809465,20119.926270059867,0.0,1.0,1.0,-0.0
2.1399999999999983,0.13089211800445957,0.14940774904304796,0.13089211800445957,0.01907064880438431,0.9267117160705058,1.0024331155421717,50.121655777108586,1.0586208999688118,88.22176657465576,1.0694166398878848,0.6247472300004515,79.93224474170813,0.3567658804854513,0.017111641684337858,7.227778902964806,7.227778902964806,20147.64,10.082638167860905,13.0,0.0,0.27116045157326896,20123.432985892643,0.0,1.0,1.0,-0.0
2.149999999999998,0.1308760129172282,0.1494098505375411,0.1308760129172282,0.019046324337996058,0.9318213875314799,1.0024325675414845,50.121628377074224,1.0585149660372934,88.65854942665034,1.0693002302543424,0.6247179170682671,80.37844949310757,0.35670378576261813,0.017131241550285496,7.226909368605884,7.226909368605884,20151.066,10.07848455907189,13.0,0.0,0.27139476355729175,20126.949139789805,0.0,1.0,1.0,-0.0
2.159999999999998,0.1308568203769446,0.14941161861052238,0.1308568203769446,0.019016251448867403,0.9379718382382114,1.0024320694898665,50.12160347449333,1.0584247115215755,89.0960589650693,1.0691964905152516,0.6246610218136696,80.82765614393603,0.35666485992585795,0.017155982726045328,7.226044703630002,7.226044703630002,20154.5,10.074321558772768,13.0,0.0,0.2715739774158529,20130.467526001667,0.0,1.0,1.0,-0.0
2.1699999999999977,0.13083860162450844,0.14941314044774853,0.13083860162450844,0.01898566402021308,0.9448473480224456,1.00243160532252,50.121580266125996,1.0583490783239946,89.53420026082942,1.0691069561468904,0.6245997175957599,81.27777995907782,0.3566393130878597,0.017181598310508868,7.2251848151579825,7.2251848151579825,20157.94,10.070145751868951,13.0,0.0,0.2716950479084432,20133.999025642228,0.0,1.0,1.0,-0.0
2.1799999999999975,0.1308248148397447,0.1494145278665485,0.1308248148397447,0.018958965772019096,0.9521006351595214,1.0024311674803617,50.12155837401808,1.0582850259064434,89.97279267238929,1.0690307997231911,0.6245549557072917,81.72696614467172,0.3566168339838102,0.01720448989108464,7.224329605951803,7.224329605951803,20161.386,10.065960553455026,13.0,0.0,0.27175803491575656,20137.530135643185,0.0,1.0,1.0,-0.0
2.1899999999999973,0.13081828168804538,0.14941591183038438,0.13081828168804538,0.018940172346583847,0.9593704741872889,1.002430757479886,50.121537873994306,1.0582276147872782,90.4115891299363,1.068965120391109,0.6245455602133544,82.17341844378561,0.35658629103470874,0.017221276895868727,7.223478994308758,7.223478994308758,20164.84,10.061760840889114,13.0,0.0,0.2717646217010822,20141.06948672324,0.0,1.0,1.0,-0.0
2.199999999999997,0.13082110683859033,0.14941737755146403,0.13082110683859033,0.018932924686622412,0.9662996586590776,1.0024303866032152,50.12151933016076,1.0581701842877227,90.85029702251589,1.0689051231632634,0.6245877618506298,82.61541091784183,0.3565359664409923,0.017228765775385027,7.222632862478824,7.222632862478824,20168.298,10.057552590586742,13.0,0.0,0.2717124589901347,20144.619909789817,0.0,1.0,1.0,-0.0
2.209999999999997,0.1308343563502374,0.14941906274696265,0.1308343563502374,0.018939747176077493,0.9725526147973899,1.0024300757449929,50.121503787249644,1.0581050776713945,91.28861061627566,1.0688444756888134,0.6246927757249187,83.05162057547619,0.3564552429976582,0.017224622787977522,7.221791123540201,7.221791123540201,20171.764,10.053332387453318,13.0,0.0,0.2715990705081737,20148.164638276074,0.0,1.0,1.0,-0.0
2.2199999999999966,0.13085785772168845,0.1494210488277048,0.13085785772168845,0.018961554571120132,0.9778319038201729,1.0024298538065413,50.12149269032706,1.0580245695674335,91.7262504803769,1.0687759854314698,0.6248649978624354,83.48136729112292,0.3563361337036335,0.017207828443573568,7.220953708802776,7.220953708802776,20175.236,10.049101085262496,13.0,0.0,0.2714219943497079,20151.730072479833,0.0,1.0,1.0,-0.0
2.2299999999999964,0.13089013188776608,0.14942340093935955,0.13089013188776608,0.018997427280214727,0.9818927238897743,1.0024297549159302,50.121487745796514,1.0579218360520217,92.16300022635559,1.068692449054794,0.6251009671115454,83.90474254380173,0.35617447458012674,0.01717889438474432,7.220120445277123,7.220120445277123,20178.712,10.04486124533521,13.0,0.0,0.2712082504655062,20155.29008107274,0.0,1.0,1.0,-0.0
2.239999999999996,0.1309284982533412,0.14942619402154475,0.1309284982533412,0.019044620361115462,0.9845546221646717,1.002429814809625,50.12149074048124,1.057791861642698,92.59873860974743,1.0685875541594216,0.6253893176074615,84.3226421553074,0.35597067259294346,0.01713988613776277,7.219291264330306,7.219291264330306,20182.194,10.040607745029586,13.0,0.0,0.2709210996037321,20158.853693302357,0.0,1.0,1.0,-0.0
2.249999999999996,0.1309693315005819,0.14942946584984176,0.1309693315005819,0.01909878219260578,0.9857097687599409,1.0024300667783104,50.12150333891552,1.057632186454154,93.03346275174351,1.068456725784781,0.6257116634948325,84.73670844419343,0.35572995963583376,0.017094270036501512,7.218466050421138,7.218466050421138,20185.682,10.036343999440206,13.0,0.0,0.2705800124381414,20162.42831670919,0.0,1.0,1.0,-0.0
2.259999999999996,0.13100842566401957,0.14943323048307564,0.13100842566401957,0.01915436351662114,0.985327348332114,1.002430537611325,50.12152688056625,1.0574434055659134,93.46729835886593,1.068297820632489,0.6260442537606971,85.14918456518086,0.3554621302890657,0.017046592897304418,7.217644691087358,7.217644691087358,20189.176,10.032074277435301,13.0,0.0,0.2701814063275169,20166.006293202172,0.0,1.0,1.0,-0.0
2.2699999999999956,0.13104144697769407,0.14943746329890417,0.13104144697769407,0.01920518998580357,0.9834538463834333,1.0024312439979401,50.12156219989701,1.0572293459520212,93.90049615990296,1.0681115825557368,0.6263603485038058,85.56269216808604,0.3551807360792415,0.017002017448552332,7.216827076858105,7.216827076858105,20192.674,10.027790895052057,13.0,0.0,0.2697246744816166,20169.589783163097,0.0,1.0,1.0,-0.0
2.2799999999999954,0.1310644233648654,0.1494421316322572,0.1310644233648654,0.019245151867403613,0.9802092383842577,1.0024321898353257,50.121609491766286,1.056996873553934,94.33341353133204,1.0679017898478975,0.6266330816473693,85.97994900008422,0.35490178579208764,0.016965748008928472,7.21601308593759,7.21601308593759,20196.176,10.023500682479643,13.0,0.0,0.26921037683673354,20173.172388155734,0.0,1.0,1.0,-0.0
2.289999999999995,0.13107422788478335,0.1494471821165078,0.13107422788478335,0.019268938845391045,0.9757793265715339,1.002433364828714,50.1216682414357,1.0567553234562934,94.76648312562135,1.0676750528421082,0.6268385727435967,86.40345644538343,0.3546420545551475,0.016942408758265932,7.215202612083828,7.215202612083828,20199.682,10.019197663302535,13.0,0.0,0.26863795943264707,20176.760694927754,0.0,1.0,1.0,-0.0
