t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
2.299999999999995,0.13106898463954417,0.149452558613977,0.13106898463954417,0.019272725406854617,0.9704047001326281,1.0024347446377002,50.121737231885014,1.0565155988308061,95.20017060643436,1.067440260670183,0.6269588598908372,86.83519386548114,0.354417202705311,0.01693545192590324,7.2143955596373255,7.2143955596373255,20203.194,10.014887813936257,13.0,0.0,0.268008669515266,20180.35287681193,0.0,1.0,1.0,-0.0
2.3099999999999947,0.13104839953579092,0.14945816176655866,0.13104839953579092,0.019254857958296026,0.9643669983035628,1.0024362926447945,50.121814632239726,1.0562889581908226,95.63492490193168,1.067207720651006,0.626984677880271,87.27629939735164,0.3542396736428257,0.01694654425706695,7.213591822219502,7.213591822219502,20206.71,10.010567719286223,13.0,0.0,0.2673213423423845,20183.954500615637,0.0,1.0,1.0,-0.0
2.3199999999999945,0.13101417489721337,0.14946389790993228,0.13101417489721337,0.019216933170907887,0.9579731157576354,1.0024379641752386,50.12189820876193,1.056085103319845,96.07111236177856,1.0669877959954186,0.6269193072609934,87.72656967778885,0.3541154894847879,0.016974575723331945,7.212791594346031,7.212791594346031,20210.23,10.00624079444702,13.0,0.0,0.2665027505642513,20187.5646868874,0.0,1.0,1.0,-0.0
2.3299999999999943,0.1309698833436732,0.14946966912667548,0.1309698833436732,0.019163631230403322,0.9515383826540557,1.002439712608002,50.121985630400104,1.0559106701531695,96.50896391592956,1.066789337611547,0.6267787702183358,88.18446707133128,0.35404310667413197,0.01701578429652688,7.211994263446605,7.211994263446605,20213.754,10.00189935545583,13.0,0.0,0.2657744406920697,20191.158363808932,0.0,1.0,1.0,-0.0
2.339999999999994,0.13092018121288634,0.149475378166157,0.13092018121288634,0.019101130246854437,0.9453700980286358,1.0024414951757357,50.12207475878678,1.0557688312258777,96.94855575228647,1.0666185219286846,0.6265872713694165,88.64772386154503,0.3540152754167629,0.017065147022264505,7.211199992542458,7.211199992542458,20217.282,9.997557062690996,13.0,0.0,0.26489037244407654,20194.770138951797,0.0,1.0,1.0,-0.0
2.349999999999994,0.13086999354768283,0.14948091839333874,0.13086999354768283,0.01903586097391553,0.9397525345020334,1.00244327694821,50.1221638474105,1.0556594685192453,97.38981551538419,1.066478409633426,0.6263723945059112,89.1138259874276,0.3540211477022786,0.01711742690378109,7.210408622186297,7.210408622186297,20220.812,9.993199402000528,13.0,0.0,0.26397373184779765,20198.382154743027,0.0,1.0,1.0,-0.0
2.3599999999999937,0.13082380164895352,0.1494862372482366,0.13082380164895352,0.018973564336865197,0.9349340288135721,1.0024450330226777,50.12225165113389,1.0555797392152484,97.83254711887635,1.06636903706445,0.6261607645936804,89.58039561373421,0.35404837498725084,0.017167945602579636,7.209620039210822,7.209620039210822,20224.348,9.988839179989121,13.0,0.0,0.2630001882563739,20201.99138531066,0.0,1.0,1.0,-0.0
2.3699999999999934,0.13078513701917707,0.1494912216773043,0.13078513701917707,0.018918714672564098,0.931116600515014,1.0024467489950195,50.12233744975097,1.0555248667141623,98.27646858592189,1.0662879083738828,0.6259748093841779,90.04544630538525,0.35408487906087155,0.017213043625315394,7.208834146184331,7.208834146184331,20227.884000000002,9.984464443825727,13.0,0.0,0.2619696313057245,20205.61643229771,0.0,1.0,1.0,-0.0
2.3799999999999932,0.13075656320218504,0.14949586369563989,0.13075656320218504,0.018875024411541826,0.9284482096214213,1.002448420723667,50.122421036183354,1.0554884255946928,98.72123920513474,1.066230513816891,0.6258328545487531,90.50719569836842,0.3541186697150607,0.0172495729661458,7.208051425905303,7.208051425905303,20231.426,9.980089707662334,13.0,0.0,0.26100345382247897,20209.239335222795,0.0,1.0,1.0,-0.0
2.389999999999993,0.13073984653120768,0.1495000998546614,0.13073984653120768,0.018845953120224326,0.9270175997437339,1.0024500546774495,50.12250273387247,1.0554623245811317,99.16648041014773,1.066190558000061,0.625750288697563,90.96388152211635,0.3541371909362344,0.01727442959315579,7.207270789112722,7.207270789112722,20234.97,9.975697896026016,13.0,0.0,0.25973960175148203,20212.857361744664,0.0,1.0,1.0,-0.0
2.399999999999993,0.13073565299626067,0.1495039158458317,0.13073565299626067,0.018833865827026192,0.9268521098839255,1.0024516677491484,50.12258338745742,1.0554375496586588,99.61180931068198,1.0661602866476674,0.6257371467426559,91.41414045982165,0.3541290967074484,0.017285330772890545,7.206492656410905,7.206492656410905,20238.516,9.971306938163345,13.0,0.0,0.25858011449244095,20216.481639775375,0.0,1.0,1.0,-0.0
2.4099999999999926,0.13074332088232218,0.14950733187445076,0.13074332088232218,0.01883938190877543,0.92791870487292,1.0024532854422523,50.122664272112615,1.0554052021459022,100.05688124515588,1.0661311969231944,0.6257960072958652,91.85731847855313,0.3540860553155109,0.017281422290688582,7.2057168106021,7.2057168106021,20242.066,9.966904027469624,13.0,0.0,0.2573243712193753,20220.10717792289,0.0,1.0,1.0,-0.0
2.4199999999999924,0.13076081306876244,0.14951034280201878,0.13076081306876244,0.018861099005790267,0.9301279698100776,1.0024549386983819,50.12274693491909,1.055357578522021,100.50143085341766,1.0660949713559473,0.6259209535383747,92.2936279453968,0.35400407116787375,0.017263552947203616,7.204943138297323,7.204943138297323,20245.616,9.962494286586734,13.0,0.0,0.2560127626535456,20223.73986635735,0.0,1.0,1.0,-0.0
2.429999999999992,0.13078484011743832,0.14951301992288005,0.13078484011743832,0.018895611618276922,0.9333406593091959,1.002456659806619,50.12283299033095,1.0552891655802144,100.94530553406696,1.066044471988111,0.6260975680474121,92.72417888497715,0.35388428746268846,0.017234293104838993,7.20417153907965,7.20417153907965,20249.170000000002,9.958076861741029,13.0,0.0,0.2546455721284989,20227.362238388334,0.0,1.0,1.0,-0.0
2.439999999999992,0.1308111745726187,0.1495154051841375,0.1308111745726187,0.018937781772403295,0.9373762737528355,1.0024584778781818,50.12292389390909,1.0551974372511788,101.38848954122199,1.0659746627192894,0.62630409591859,93.15090299261536,0.3537331819337426,0.017197744292700868,7.203401913080204,7.203401913080204,20252.726,9.953654314253447,13.0,0.0,0.2532229634671499,20231.000245552434,0.0,1.0,1.0,-0.0
2.4499999999999917,0.13083507040450656,0.14951756728469057,0.13083507040450656,0.01898123186176701,0.9420230810743281,1.0024604144006088,50.12302072003044,1.0550833533556925,101.8311119474561,1.065883344952139,0.6265134201516,93.57637280646674,0.35356217241724464,0.017159148905075496,7.202634185284278,7.202634185284278,20256.284,9.949224082803045,13.0,0.0,0.25174627077902156,20234.63256544637,0.0,1.0,1.0,-0.0
2.4599999999999915,0.13085178855138554,0.1495195834717272,0.13085178855138554,0.019019023745401587,0.9470489830627409,1.0024624794027321,50.123123970136604,1.0549514758764262,102.27343937932469,1.0657716066914082,0.6266958935827143,94.00353420954474,0.35338658559437075,0.01712433691971059,7.201868254004006,7.201868254004006,20259.844,9.944784459842538,13.0,0.0,0.25021453218114065,20238.268184827844,0.0,1.0,1.0,-0.0
2.4699999999999913,0.13085715441460505,0.14952153583774247,0.13085715441460505,0.01904446422842124,0.9522126310116683,1.0024646687471552,50.12323343735776,1.0548096540992529,102.7158518374188,1.0656439073860902,0.626822681440857,94.43537271836722,0.35322407119616955,0.017099052288758264,7.201104027054092,7.201104027054092,20263.406,9.940343129334737,13.0,0.0,0.24862858200516458,20241.90554092546,0.0,1.0,1.0,-0.0
2.479999999999991,0.13084808713039742,0.14952349276618138,0.13084808713039742,0.01905194650350333,0.9572742572275531,1.0024669629703338,50.12334814851669,1.0546682809988979,103.15880353965645,1.0655077570513467,0.62686927568019,94.8745502235049,0.35309260707723034,0.01708823532902694,7.200341418117475,7.200341418117475,20266.968,9.93589155354318,13.0,0.0,0.24698848205972243,20245.54480114036,0.0,1.0,1.0,-0.0
2.489999999999991,0.13082303333242154,0.14952554947634858,0.13082303333242154,0.019037730558793365,0.962005774780524,1.0024693279226589,50.12346639613294,1.0545391778268693,103.60277215013315,1.0653729983968907,0.6268187602982829,95.32305121259712,0.35300830462813665,0.01709534160586895,7.19958032972858,7.19958032972858,20270.532,9.93143656265704,13.0,0.0,0.24529499009805233,20249.17954526004,0.0,1.0,1.0,-0.0
2.4999999999999907,0.13078243159461725,0.14952778025005536,0.13078243159461725,0.019001016836346727,0.96619974209251,1.0024717175007387,50.12358587503694,1.0544339185217648,104.04819576887435,1.065250677107917,0.626665757271423,95.78169118006079,0.35298238618719957,0.017121370025167473,7.198820674673745,7.198820674673745,20274.098,9.926974741581729,13.0,0.0,0.24354814886787943,20252.822160731972,0.0,1.0,1.0,-0.0
2.5099999999999905,0.13072916506920926,0.14953023531012244,0.13072916506920926,0.01894513971571764,0.9696766569024202,1.0024740797333176,50.12370398666588,1.0543613994703414,104.4953922086771,1.0651512244343053,0.6264208254141465,96.24955049070931,0.353017352303056,0.017163759725268297,7.198062352183295,7.198062352183295,20277.664,9.922504382769956,13.0,0.0,0.24174978290117877,20256.464126046274,0.0,1.0,1.0,-0.0
2.5199999999999902,0.13066793308500152,0.14953298240945315,0.13066793308500152,0.01887619254057071,0.972290905097345,1.002476363978117,50.123818198905845,1.0543267822427687,104.94451505810692,1.0650827471602118,0.6261071795932978,96.72447445376434,0.3531078707671958,0.017217603440704003,7.197305275184627,7.197305275184627,20281.232,9.918030608863598,13.0,0.0,0.23989730411428595,20260.10202285387,0.0,1.0,1.0,-0.0
2.52999999999999,0.13060432768865401,0.14953604573316995,0.13060432768865401,0.018801395467735692,0.9739357271026616,1.0024785267088563,50.12392633544282,1.0543313128260423,105.39554366799531,1.0650500503519051,0.6257553101152517,97.2036990595699,0.3532430134895436,0.017277051300973702,7.196549353885453,7.196549353885453,20284.8,9.913552566089008,13.0,0.0,0.23799292465756983,20263.74761828652,0.0,1.0,1.0,-0.0
2.53999999999999,0.13054394545440673,0.14953944867604732,0.13054394545440673,0.018727853643324827,0.9745470999752359,1.0024805353007475,50.12402676503738,1.0543726753651281,105.84829745233357,1.0650543720045897,0.6253977235446722,97.68433934312655,0.3534085993173123,0.017336337056314367,7.195794500222456,7.195794500222456,20288.368000000002,9.909065985577957,13.0,0.0,0.23603608011821317,20267.38696820706,0.0,1.0,1.0,-0.0
2.5499999999999896,0.13049164403139799,0.14954319830440435,0.13049164403139799,0.018661602884798387,0.9741062779213551,1.0024823698262828,50.12411849131414,1.054445753109311,106.30247022436265,1.0650936594581542,0.6250643393205241,98.1637882132362,0.3535895135940602,0.017390557293257117,7.195040621560608,7.195040621560608,20291.936,9.904574282425026,13.0,0.0,0.23402857105528047,20271.027871935057,0.0,1.0,1.0,-0.0
2.5599999999999894,0.13045103429744637,0.1495473000182259,0.13045103429744637,0.018607094969496054,0.9726407444814643,1.0024840229540453,50.124201147702266,1.0545435826336167,106.75767531164495,1.065163251864161,0.6247791992851757,98.63995551227,0.3537715745611978,0.017436071763977504,7.194287631276313,7.194287631276313,20295.506,9.900079164177512,13.0,0.0,0.23196969507161713,20274.668570497673,0.0,1.0,1.0,-0.0
2.569999999999989,0.13042462858784679,0.1495517139787692,0.13042462858784679,0.01856803710285837,0.9702231108543214,1.0024854994247587,50.12427497123794,1.0546575363418413,107.21347484742778,1.0652564613454272,0.624561636084125,99.11095008494895,0.35394078132697016,0.01746970122117133,7.193535442873694,7.193535442873694,20299.076,9.895578069514473,13.0,0.0,0.22986021084577865,20278.315007348883,0.0,1.0,1.0,-0.0
2.579999999999989,0.13041398583563338,0.1495564006619971,0.13041398583563338,0.018547839489184464,0.9669677204270768,1.0024868162521763,50.124340812608814,1.0547773592981067,107.66940157708036,1.0653648253493277,0.6244272507291806,99.574921824901,0.35408279171010754,0.01748831651160114,7.192783969185769,7.192783969185769,20302.646,9.891071852209558,13.0,0.0,0.22770055784801566,20281.955133630086,0.0,1.0,1.0,-0.0
2.5899999999999888,0.13041938181318022,0.1495613080803527,0.13041938181318022,0.0185485661634447,0.9630254401778906,1.0024880022010378,50.124400110051894,1.054892081352014,108.12499911154437,1.0654785017091288,0.6243851489025793,100.03053690956918,0.35418507546666433,0.017489820529685045,7.192033118564424,7.192033118564424,20306.216,9.886563073583703,13.0,0.0,0.22549099013800836,20285.596811039766,0.0,1.0,1.0,-0.0
2.5999999999999885,0.13043957558161265,0.14956635955897063,0.13043957558161265,0.018570261416049658,0.9585771151692415,1.0024890953633272,50.12445476816636,1.0549912038298312,108.57986850375947,1.0655871157578516,0.6244357208528758,100.47730225197934,0.35423888592272207,0.01747377895334233,7.191282811473349,7.191282811473349,20309.784,9.882044049674093,13.0,0.0,0.22323236808945007,20289.2384255762,0.0,1.0,1.0,-0.0
2.6099999999999883,0.13047176065921157,0.1495715155890884,0.13047176065921157,0.018610583418000662,0.9538258616528386,1.0024901392438565,50.124506962192825,1.0550659671965505,109.03371313457458,1.0656808379176723,0.6245694317302816,100.91576432207813,0.3542408448916491,0.017441787038745507,7.190532981757476,7.190532981757476,20313.354,9.87752587953813,13.0,0.0,0.22092562115596223,20292.874258386004,0.0,1.0,1.0,-0.0
2.619999999999988,0.13051170525412595,0.1495766739710435,0.13051170525412595,0.01866470615030595,0.9489884218737604,1.0024911775415781,50.124558877078904,1.0551106381499298,109.4863787797517,1.0657516119899564,0.624766642173927,101.3475959656193,0.3541941137850393,0.017397611260992887,7.189783549118605,7.189783549118605,20316.922,9.873001732986642,13.0,0.0,0.21857009578970654,20296.52174455031,0.0,1.0,1.0,-0.0
2.629999999999988,0.1305542084047474,0.14958177632530517,0.1305542084047474,0.01872612511733056,0.9442857733006886,1.002492248732124,50.1246124366062,1.0551231493099398,109.93787261482218,1.065794179844102,0.6249998770004382,101.7752909264095,0.35410780820072163,0.01734649432002585,7.18903443133472,7.18903443133472,20320.49,9.868473317566924,13.0,0.0,0.2161669238554621,20300.154883122512,0.0,1.0,1.0,-0.0
2.6399999999999877,0.13059374610653932,0.14958675261474386,0.13059374610653932,0.018787625706572754,0.9399331969252868,1.002493381560135,50.12466907800675,1.0551052070460096,110.38836273452277,1.065806662474407,0.6252374055235654,102.20178203955312,0.35399557519172986,0.017294339071764888,7.188285548716004,7.188285548716004,20324.058,9.863940633278975,13.0,0.0,0.2137163316759498,20303.795807746617,0.0,1.0,1.0,-0.0
2.6499999999999875,0.13062500256103463,0.14959152445556154,0.13062500256103463,0.018841538864336326,0.936130250787056,1.002494591396934,50.12472956984671,1.0550624545621687,110.83816394316013,1.0657908547933463,0.6254457826260527,102.63034843167395,0.35387499507110953,0.01724758113670063,7.187536821357853,7.187536821357853,20327.624,9.859401118801856,13.0,0.0,0.21121908891313268,20307.434486037895,0.0,1.0,1.0,-0.0
2.6599999999999873,0.13064340755380904,0.14959603757262713,0.13064340755380904,0.018880513450937077,0.9330512057461711,1.0024958774617199,50.12479387308599,1.0550041304459232,111.28770869973289,1.065752267559298,0.6255930865099164,103.06428980574829,0.35376602140036584,0.01721254295786938,7.186788167962007,7.186788167962007,20331.188000000002,9.854862458098381,13.0,0.0,0.20867559259803653,20311.06685879985,0.0,1.0,1.0,-0.0
2.669999999999987,0.13064570646470855,0.1496002643695538,0.13064570646470855,0.018898547497954696,0.9308363461112721,1.0024972217580148,50.12486108790074,1.0549421523066511,111.7375016386597,1.0656997265482622,0.6256528553196544,103.50647843785246,0.35368860788519896,0.017194534389142813,7.186039513964338,7.186039513964338,20334.752,9.85031867475303,13.0,0.0,0.20608631767486893,20314.69912446577,0.0,1.0,1.0,-0.0
2.679999999999987,0.13063047662990904,0.14960417651337327,0.13063047662990904,0.018892016987084623,0.9295845570436528,1.0024985901593588,50.12492950796794,1.0548897139024191,112.18806029388789,1.0656444905349318,0.6256080820483757,103.95889625556947,0.35365993240462423,0.01719694066485447,7.185290769272729,7.185290769272729,20338.316,9.845768914992156,13.0,0.0,0.2034532221815949,20318.33470264372,0.0,1.0,1.0,-0.0
2.6899999999999866,0.1305987776727061,0.14960774629436174,0.1305987776727061,0.018861243386048974,0.9293474492523833,1.0024999366268021,50.124996831340106,1.0548589305622134,112.63983292141633,1.065598690152516,0.6254567676388615,104.42192345464258,0.3536900953820237,0.01721979504013135,7.184541858840983,7.184541858840983,20341.878,9.841215740136695,13.0,0.0,0.20077393226549053,20321.968234071614,0.0,1.0,1.0,-0.0
2.6999999999999864,0.13055431883515703,0.149610976648186,0.13055431883515703,0.018810995495041016,0.9301254098808396,1.0025012106867046,50.12506053433523,1.0548584645357082,113.0931174939795,1.0655732292789506,0.6252144638680193,104.8940501354054,0.35377925525933174,0.017259298257601488,7.18379270565161,7.18379270565161,20345.438000000002,9.836663419054883,13.0,0.0,0.19805106720636473,20325.595493806788,0.0,1.0,1.0,-0.0
2.709999999999986,0.13050259474399922,0.14961388623342237,0.13050259474399922,0.018748621169668488,0.9318664938181437,1.0025023653425054,50.125118267125266,1.054892654115605,113.54802396685149,1.0655760183511205,0.6249094341017772,105.372580353596,0.35391937730715894,0.017309469804898725,7.183043235595675,7.183043235595675,20348.996,9.83210170646296,13.0,0.0,0.19528464619386007,20329.222547594953,0.0,1.0,1.0,-0.0
2.719999999999986,0.13044984268748322,0.1496165231187758,0.13044984268748322,0.01868234292206454,0.9344687305100907,1.002503362995918,50.1251681497959,1.0549614865562569,114.0044712268475,1.0656111110533197,0.6245765734670532,105.85428972079089,0.35409679618380185,0.017363596478593354,7.182293366367504,7.182293366367504,20352.554,9.827542555191977,13.0,0.0,0.19247493653034944,20332.84711320753,0.0,1.0,1.0,-0.0
2.7299999999999858,0.13040208180696258,0.14961890419281684,0.13040208180696258,0.018619918267370097,0.9377856861762381,1.0025041791137235,50.125208955686176,1.0550611483221422,114.4622111211481,1.0656785847510053,0.6242516344150009,106.3359628287606,0.35429490423644694,0.017415341577373167,7.181543029924011,7.181543029924011,20356.108,9.822976573731825,13.0,0.0,0.18962281235259268,20336.475666639628,0.0,1.0,1.0,-0.0
2.7399999999999856,0.1303643048448401,0.14962111563889216,0.1303643048448401,0.01856762372986502,0.941634842686642,1.0025048036155737,50.12524018077868,1.0551850065153983,114.92087150354257,1.0657750041242113,0.6239661618386824,106.81482533144154,0.35449679897194825,0.0174595735530878,7.180792146520072,7.180792146520072,20359.662,9.818408030950732,13.0,0.0,0.18672910922034652,20340.089728390958,0.0,1.0,1.0,-0.0
2.7499999999999853,0.13034003625777055,0.14962320704708149,0.13034003625777055,0.018529897862203045,0.9458081378522497,1.002505240200862,50.1252620100431,1.055324673121702,115.38000921281085,1.0658942895141954,0.6237445676990856,107.28872841127,0.3546870438298539,0.017492626719518685,7.180040640979017,7.180040640979017,20363.214,9.813836073075054,13.0,0.0,0.1837940574564943,20343.715498896472,0.0,1.0,1.0,-0.0
2.759999999999985,0.13033163442339069,0.14962523219728044,0.13033163442339069,0.018510551011253498,0.9500835225087255,1.0025055057342416,50.12527528671208,1.0554700139449744,115.83913697520705,1.0660283066066878,0.6236063773298595,107.7556783058836,0.3548502599025041,0.017511164249041908,7.179288434176157,7.179288434176157,20366.762,9.809265822746669,13.0,0.0,0.18081840701461344,20347.33082679963,0.0,1.0,1.0,-0.0
2.769999999999985,0.13034035784900194,0.14962728962524946,0.13034035784900194,0.018512881312695132,0.9542367569972633,1.00250563031178,50.125281515589,1.0556093778112554,116.29775152544613,1.0661671500002086,0.6235665083859515,108.213822603229,0.3549711702430785,0.01751208274783999,7.178535455074042,7.178535455074042,20370.31,9.80468703468182,13.0,0.0,0.17780280101950546,20350.939966768106,0.0,1.0,1.0,-0.0
2.7799999999999847,0.1303660089778769,0.1496294162737648,0.1303660089778769,0.018538512828489572,0.9580532271068524,1.0025056562166208,50.12528281083104,1.0557306982054633,116.75538016842225,1.0662996723562934,0.6236322077358183,108.66197878724913,0.3550370643097495,0.017493603320419514,7.177781647921833,7.177781647921833,20373.854,9.80010653906968,13.0,0.0,0.174748409215812,20354.55928169781,0.0,1.0,1.0,-0.0
2.7899999999999845,0.13040665011887065,0.1496316870426119,0.13040665011887065,0.01858653091477235,0.9613393890162232,1.0025056347211958,50.12528173605979,1.0558229505345265,117.21163288388513,1.0664145076114602,0.6238003089120574,109.1000420380138,0.3550402536537779,0.01745608391144838,7.177026950409365,7.177026950409365,20377.396,9.795527751004835,13.0,0.0,0.17165542879081805,20358.162405147246,0.0,1.0,1.0,-0.0
2.7999999999999843,0.13045855696304917,0.14963415309022085,0.13045855696304917,0.018652903503445496,0.9639331877048283,1.0025056206257776,50.12528103128888,1.0558778971700322,117.66625672192903,1.066501519509244,0.6240555968719196,109.52928231591135,0.35498030430766137,0.017402602356902566,7.176271298706743,7.176271298706743,20380.936,9.790942986524463,13.0,0.0,0.16852440263719173,20361.771290460376,0.0,1.0,1.0,-0.0
2.809999999999984,0.13051674715451864,0.14963683944447234,0.13051674715451864,0.01873144108340383,0.9657125090713197,1.0025056663227998,50.12528331613999,1.0558908964569453,118.1191622841532,1.0665530685010554,0.6243734159108125,109.95198275441612,0.3548633991626826,0.01733812512457435,7.175514624888174,7.175514624888174,20384.472,9.7863565144968,13.0,0.0,0.16535616130318007,20365.375827746375,0.0,1.0,1.0,-0.0
2.819999999999984,0.13057521778708048,0.14963978730267813,0.13057521778708048,0.018814487316135952,0.9666012430064774,1.0025058162207539,50.125290811037694,1.0558614826356636,118.57044627832852,1.0665649156378845,0.6247208528558967,110.37117233110285,0.35470201370327137,0.0172688720589462,7.174756863523231,7.174756863523231,20388.006,9.781767481148197,13.0,0.0,0.16215256032970687,20368.97209573666,0.0,1.0,1.0,-0.0
2.8299999999999836,0.13062765498143766,0.1496430089675048,0.13062765498143766,0.018893748877480597,0.9665726620576482,1.0025061017728092,50.12530508864046,1.0557935128554357,119.02039014751233,1.0665367770444438,0.6250604869329247,110.79030671271309,0.3545135961648028,0.017201653842335893,7.173998913753363,7.173998913753363,20391.538,9.777178447799596,13.0,0.0,0.1590506790597535,20372.59735674651,0.0,1.0,1.0,-0.0
2.8399999999999834,0.1306684429610793,0.14964648762820595,0.1306684429610793,0.018961088034549906,0.965649490528577,1.002506538191388,50.1253269095694,1.0556948526121315,119.46942358951938,1.066472413526368,0.6253558144333679,111.2129537670472,0.35431855680608004,0.017143319021039258,7.173239097224033,7.173239097224033,20395.066,9.772584291809116,13.0,0.0,0.15563595594305227,20376.168574624015,0.0,1.0,1.0,-0.0
2.849999999999983,0.1306929916985447,0.14965022193106367,0.1306929916985447,0.01900870730696852,0.963901072535876,1.002507122105384,50.125356105269205,1.055577171179567,119.91809121564413,1.0663795233544973,0.6255730338928941,111.64270601101185,0.3541395840976026,0.017100648346113207,7.172478215622702,7.172478215622702,20398.592,9.767990989592281,13.0,0.0,0.15237201087693497,20379.76448033483,0.0,1.0,1.0,-0.0
2.859999999999983,0.13069826753490557,0.14965418320680782,0.13069826753490557,0.019030400638911465,0.9614379980757182,1.0025078306702766,50.12539153351383,1.055454865173355,120.36700113860455,1.066269286328187,0.6256850573415353,112.08263260301534,0.353998952916733,0.017079225362179346,7.171716006467641,7.171716006467641,20402.116,9.76339512605451,13.0,0.0,0.14902770418850395,20383.356092380865,0.0,1.0,1.0,-0.0
2.869999999999983,0.13068343497753168,0.14965830269899436,0.13068343497753168,0.019023095026890657,0.9584043686323246,1.0025086233263187,50.125431166315934,1.0553431964440945,120.81675267212682,1.0661552753159869,0.6256767357332796,112.53459343993336,0.35391471720493667,0.017082039013700957,7.1709524081472855,7.1709524081472855,20405.634000000002,9.758797554969444,13.0,0.0,0.14564990752413007,20386.943401358178,0.0,1.0,1.0,-0.0
2.8799999999999826,0.13065068740253763,0.14966256196490083,0.13065068740253763,0.018988895182185616,0.9549678354875556,1.002509448081981,50.12547240409905,1.0552551373558186,121.2678323504763,1.0660513374473959,0.625552074199132,112.99831325086528,0.3538950361854084,0.01710761703942937,7.170187363578734,7.170187363578734,20409.15,9.754195715016149,13.0,0.0,0.14224018378757985,20390.51652211173,0.0,1.0,1.0,-0.0
2.8899999999999824,0.13060494507968867,0.14966690756665138,0.13060494507968867,0.018934358441370678,0.9513084926662713,1.0025102505573928,50.125512527869645,1.0551993140117177,121.72053964066168,1.0659692168029686,0.6253335461466946,113.47159547671934,0.353937202499744,0.017150662831706007,7.169420810884567,7.169420810884567,20412.664,9.749594728836499,13.0,0.0,0.13879843668936337,20394.09928334512,0.0,1.0,1.0,-0.0
2.899999999999982,0.13055274791191424,0.14967125396999048,0.13055274791191424,0.018868305292262487,0.9476080688044994,1.002510982333664,50.125549116683196,1.0551793732798478,122.17495677431582,1.0659168644155874,0.6250557381580606,113.9511535903314,0.35403014869183624,0.017203969797982818,7.16865269593984,7.16865269593984,20416.172,9.74499374265685,13.0,0.0,0.13532567265416634,20397.67592599689,0.0,1.0,1.0,-0.0
2.909999999999982,0.13050109893701584,0.14967557439262186,0.13050109893701584,0.018800051587588268,0.9440403365294655,1.0025116068532614,50.12558034266307,1.055194160090007,122.63095464839888,1.0658977435410413,0.6247585621854197,114.43329621688792,0.3541573718808184,0.017259906493220692,7.1678829633801,7.1678829633801,20419.678,9.740388487608968,13.0,0.0,0.13182273551467083,20401.23833255112,0.0,1.0,1.0,-0.0
2.9199999999999817,0.1304564428149311,0.14967981552347712,0.1304564428149311,0.01873799085435547,0.940763100280585,1.0025121027707362,50.12560513853681,1.0552385117327265,123.08822837210464,1.0659109121623036,0.6244809979830237,114.91450598069717,0.35429998427167664,0.017311591279947438,7.167111547867772,7.167111547867772,20423.182,9.73578237878744,13.0,0.0,0.12829106992109052,20404.81015426404,0.0,1.0,1.0,-0.0
2.9299999999999815,0.13042382970516717,0.14968389996913123,0.13042382970516717,0.01868854264103759,0.9379119621784103,1.0025124647393888,50.12562323696944,1.055304493384035,123.54635143806736,1.0659517196134909,0.6242557287991882,115.39189744072821,0.35443966145593164,0.0173537526926148,7.1663383996353485,7.1663383996353485,20426.68,9.731174562418621,13.0,0.0,0.12472956420078307,20408.375983577538,0.0,1.0,1.0,-0.0
2.9399999999999813,0.13040652399987812,0.1496878162453867,0.13040652399987812,0.018655974632505984,0.935595883285531,1.0025127019823017,50.12563509911509,1.055382597679963,124.00483496949678,1.0660128945634653,0.6241065019181794,115.86333508555705,0.3545603166509246,0.017382824784659058,7.165563462868511,7.165563462868511,20430.176,9.726567599823447,13.0,0.0,0.1211404526546257,20411.92746657803,0.0,1.0,1.0,-0.0
2.949999999999981,0.13040652411241282,0.14969150312975046,0.13040652411241282,0.01864399608584384,0.933893948279209,1.002512837397214,50.1256418698607,1.0554616048346828,124.46315567703442,1.0660851754172898,0.6240517509362018,116.32681324268763,0.35464598644130435,0.01739547798748689,7.164786680829621,7.164786680829621,20433.666,9.721958929680982,13.0,0.0,0.11752388490953206,20415.488583884297,0.0,1.0,1.0,-0.0
2.959999999999981,0.13042458294452006,0.149694968017859,0.13042458294452006,0.018655651967456218,0.932853344209452,1.0025129074229844,50.12564537114922,1.0555289438306106,124.9207871620608,1.066157618140302,0.6241044373325583,116.78053836775833,0.3546812508982998,0.017388736414595398,7.164007993399236,7.164007993399236,20437.154,9.717346844443929,13.0,0.0,0.11388087014335757,20419.031226108375,0.0,1.0,1.0,-0.0
2.9699999999999807,0.13045982051026714,0.14969818495733164,0.13045982051026714,0.01869195333351648,0.9324890633350967,1.002512960504151,50.125648025207546,1.0555720002209703,125.37725232225313,1.0662182297870642,0.6242685757143281,117.22354991111897,0.3546541163457153,0.017361270876695447,7.16322736456203,7.16322736456203,20440.638,9.712736466754171,13.0,0.0,0.11021159351644201,20422.58415293659,0.0,1.0,1.0,-0.0
2.9799999999999804,0.13050947500505988,0.14970115335741407,0.13050947500505988,0.01875080564300162,0.9327855075606152,1.002513052706007,50.125652635300355,1.0555799762036004,125.83218228667651,1.0662552917929013,0.6245362656699713,117.65622421893798,0.3545590093989289,0.017314429355052393,7.162444761047016,7.162444761047016,20444.118000000002,9.70812438151712,13.0,0.0,0.1065181459738712,20426.12517980689,0.0,1.0,1.0,-0.0
2.9899999999999802,0.1305692768001923,0.1497038683110533,0.1305692768001923,0.018827339836752097,0.933699361640367,1.0025132420246654,50.12566210123327,1.0555451489961918,126.28535413615866,1.0662587691786052,0.6248889056567826,118.08018710753828,0.3543972972779552,0.017252004053859606,7.1616601315276895,7.1616601315276895,20447.592,9.703508881185483,13.0,0.0,0.1028001797064798,20429.663677060158,0.0,1.0,1.0,-0.0
2.99999999999998,0.13063347588211208,0.14970637835808934,0.13063347588211208,0.018914536620016034,0.9351635991927083,1.0025135822321876,50.12567911160938,1.0554638177164635,126.73673099009545,1.0662215399064963,0.6252971319262701,118.49807877905627,0.35417757423815266,0.017179614248659037,7.1608734319631635,7.1608734319631635,20451.064000000002,9.69889764972208,13.0,0.0,0.09905892536112382,20433.191984489047,0.0,1.0,1.0,-0.0
3.00999999999998,0.1306951927424851,0.14970869645247462,0.1306951927424851,0.019003718732408238,0.9370923458460274,1.0025141166931035,50.12570583465518,1.0553370238630504,127.18648808943003,1.0661403456824252,0.6257223044859569,118.91338198193704,0.35391554198384634,0.017104297513412164,7.160084617593929,7.160084617593929,20454.532,9.694279588069504,13.0,0.0,0.0952957791044695,20436.728040548573,0.0,1.0,1.0,-0.0
3.0199999999999796,0.13074721726528366,0.14971084245391839,0.13074721726528366,0.019085395866122016,0.9393860421963609,1.002514872714995,50.12574363574976,1.055170784341122,127.63500968827276,1.0660164400303658,0.626120629099049,119.33010115539696,0.3536326678655721,0.017033854183465397,7.159293642802496,7.159293642802496,20457.994,9.689666649058807,13.0,0.0,0.09150999660649131,20440.25183695488,0.0,1.0,1.0,-0.0
3.0299999999999794,0.1307832333337175,0.14971288538252098,0.1307832333337175,0.01915026993254022,0.9419361196816921,1.0025158577209818,50.12579288604909,1.0549757169150749,128.08284596779384,1.0658557249821792,0.6264497796528065,119.75236607458665,0.3533537097562144,0.016976134544598218,7.158500469125036,7.158500469125036,20461.454,9.68504687985894,13.0,0.0,0.08770344053632788,20443.76754198591,0.0,1.0,1.0,-0.0
3.039999999999979,0.13079849639878094,0.1497148391977176,0.13079849639878094,0.019189849584592685,0.9446291746837953,1.0025170570764468,50.12585285382234,1.054766497941947,128.53066184419515,1.0656685240768562,0.6266728367204794,120.1841672812396,0.3531049753807556,0.016938587511910037,7.157705045978675,7.157705045978675,20464.908,9.68043223330095,13.0,0.0,0.08387654753816744,20447.290713453665,0.0,1.0,1.0,-0.0
3.049999999999979,0.13079029612340093,0.14971676342656212,0.13079029612340093,0.019197898479524522,0.9473507559207618,1.002518433997465,50.12592169987325,1.0545604169148248,128.97917093976628,1.0654688555414213,0.6267623732845546,120.62870877008395,0.35291116633042596,0.016926917883800144,7.156907339498465,7.156907339498465,20468.358,9.675815879195667,13.0,0.0,0.08003030521974105,20450.795917422285,0.0,1.0,1.0,-0.0
3.0599999999999787,0.13075883180379835,0.14971870280808233,0.13075883180379835,0.01917271512538792,0.9499885300332344,1.0025199331458476,50.12599665729238,1.0543746075431373,129.42903977703506,1.0652728080702116,0.6267078630958117,121.08739886142885,0.3527898086326905,0.01694300299842659,7.156107305105544,7.156107305105544,20471.804,9.671194402448506,13.0,0.0,0.07616540173940597,20454.30469359079,0.0,1.0,1.0,-0.0
3.0699999999999785,0.130707852927741,0.14972068554588738,0.130707852927741,0.019118757177583667,0.9524344599318905,1.0025214894386458,50.12607447193229,1.0542224988933273,129.88077099630843,1.0650958323892044,0.6265219726695003,121.55907811093493,0.3527457874327429,0.016983399683367477,7.155304898171312,7.155304898171312,20475.244,9.666578048343224,13.0,0.0,0.0722826644925434,20457.807072067037,0.0,1.0,1.0,-0.0
3.0799999999999783,0.13064377254130854,0.14972278013965915,0.13064377254130854,0.019044599517140322,0.9545868900330526,1.002523038521479,50.126151926073945,1.0541122202370017,130.33463815091767,1.0649501804055939,0.6262359280483114,122.04076432623187,0.3527726007055834,0.01704115853935202,7.154500084506438,7.154500084506438,20478.682,9.661957425369712,13.0,0.0,0.06838371825865146,20461.29934940397,0.0,1.0,1.0,-0.0
3.089999999999978,0.1305743954922603,0.14972499146532597,0.1305743954922603,0.018960662622596488,0.9563533311549903,1.0025245252839439,50.12622626419719,1.0540462143328324,130.79066747149477,1.0648434130780857,0.6258921475633621,122.52851573359767,0.35285533363590804,0.017107778418613266,7.15369282101246,7.15369282101246,20482.114,9.657339363717137,13.0,0.0,0.064467709475053,20464.799191585527,0.0,1.0,1.0,-0.0
3.099999999999978,0.1305076479883121,0.1497273617645015,0.1305076479883121,0.01887737000794516,0.9576539565459324,1.0025259096328494,50.12629548164247,1.054021670930672,131.24865480965448,1.064777917842208,0.6255366915662862,123.01815049755638,0.3529740038272201,0.017174738082483716,7.152883073823258,7.152883073823258,20485.542,9.652717886969976,13.0,0.0,0.060536682446344685,20468.28087089439,0.0,1.0,1.0,-0.0
3.1099999999999777,0.13045048790973804,0.14972989637037795,0.13045048790973804,0.01880366628428229,0.958425533923996,1.0025271693621238,50.12635846810619,1.0540316135735128,131.7082136952577,1.0647512455383235,0.6252124581888597,123.50586274165406,0.3531070119558518,0.017234720015770866,7.152070804472622,7.152070804472622,20488.964,9.648098971543755,13.0,0.0,0.05659087874628706,20471.76618083583,0.0,1.0,1.0,-0.0
3.1199999999999775,0.13040805454517262,0.14973262129729875,0.13040805454517262,0.018745958609568715,0.958625403995074,1.0025283001624852,50.12641500812426,1.054066421252457,132.16884182091067,1.0647570844062286,0.6249535800138614,123.98869770004868,0.35323437844076044,0.017282476871292172,7.151255980097055,7.151255980097055,20492.382,9.643479202343888,13.0,0.0,0.05263150256756031,20475.23927791048,0.0,1.0,1.0,-0.0
3.1299999999999772,0.13038339373588786,0.14973553883314175,0.13038339373588786,0.01870817503918939,0.9582350014449927,1.002529313311072,50.126465665553596,1.0541151603253922,132.6299889557909,1.0647865934038074,0.6247834205121288,124.46458661669516,0.3533392094893799,0.017314720456377514,7.150438564981671,7.150438564981671,20495.796000000002,9.638856871823084,13.0,0.0,0.04865914887102567,20478.71402032901,0.0,1.0,1.0,-0.0
3.139999999999977,0.13037818541682106,0.1497386273823225,0.13037818541682106,0.018693808149328705,0.9572618361969153,1.0025302344806435,50.12651172403218,1.054165251977542,133.09108130000735,1.0648290625544183,0.6247196038478466,124.93154354099462,0.3534047833222614,0.01732825187284431,7.149618517265231,7.149618517265231,20499.204,9.634237102623214,13.0,0.0,0.04467556426514838,20482.182188740797,0.0,1.0,1.0,-0.0
3.149999999999977,0.1303927404492114,0.14974188553939222,0.1303927404492114,0.018705562677116542,0.9557398708989169,1.0025311034235764,50.12655517117882,1.0542029591447495,133.55155700182806,1.0648722275949878,0.6247735074767974,125.38785682299805,0.35341534041009925,0.017320321608446924,7.148795811867436,7.148795811867436,20502.608,9.629616479649702,13.0,0.0,0.04068018603741269,20485.6403682395,0.0,1.0,1.0,-0.0
3.1599999999999766,0.13042566734666963,0.14974528890569744,0.13042566734666963,0.018743791889608164,0.9537288374925451,1.0025319719033328,50.12659859516664,1.0542149043557354,134.0109201737512,1.064903019641027,0.6249467805498805,125.8327983335918,0.3533592905773,0.017290131534304906,7.147970410842955,7.147970410842955,20506.008,9.624993295355248,13.0,0.0,0.03667463009149515,20489.099993885327,0.0,1.0,1.0,-0.0
3.1699999999999764,0.1304738354913412,0.14974879114822667,0.1304738354913412,0.018805622039912647,0.9513124837618248,1.0025328989206734,50.12664494603367,1.0541899177337983,134.46879181406302,1.0649089744980518,0.6252294998628273,126.2670472939787,0.3532318060187858,0.017239719443390436,7.147142276343417,7.147142276343417,20509.402000000002,9.620375233702674,13.0,0.0,0.0326596817765597,20492.553116696847,0.0,1.0,1.0,-0.0
3.179999999999976,0.13053229947778675,0.14975236922334492,0.13053229947778675,0.018885323704063216,0.948595832032907,1.0025339444442642,50.12669722221321,1.0541203678564615,134.92496189925595,1.064879719890671,0.6255992487630767,126.69257101715077,0.3530358045074724,0.017173575349524565,7.146311376677019,7.146311376677019,20512.792,9.615751195634575,13.0,0.0,0.02863611515423044,20495.99593256026,0.0,1.0,1.0,-0.0
3.189999999999976,0.13059437056205275,0.14975596668628688,0.13059437056205275,0.01897476135029907,0.9457014673767413,1.0025351624887167,50.12675812443583,1.0540032708826559,135.37943595647442,1.0648082831009822,0.6260210362939184,127.11247275625765,0.352782506059483,0.017098210279146684,7.145477669667542,7.145477669667542,20516.176,9.611130572661061,13.0,0.0,0.024604871861330015,20499.440050707268,0.0,1.0,1.0,-0.0
3.1999999999999758,0.13065219528145927,0.1497595540765834,0.13065219528145927,0.01906401589134185,0.9427647813250297,1.0025365940968662,50.12682970484331,1.0538410562694158,135.83245735285897,1.0646921539046237,0.6264499034788634,127.53077331079952,0.3524910124732312,0.017021671950930538,7.144641153098771,7.144641153098771,20519.556,9.606509095913902,13.0,0.0,0.020567542692088873,20502.872707259517,0.0,1.0,1.0,-0.0
3.2099999999999755,0.13069768994635939,0.1497630726701452,0.13069768994635939,0.01914231795567685,0.939928013446393,1.0025382611455178,50.12691305727589,1.0536417893701127,136.28450086772645,1.0645339679113761,0.626835749970369,127.95205793511666,0.3521867409451644,0.016952834069695284,7.143801796989903,7.143801796989903,20522.93,9.601887619166742,13.0,0.0,0.01652366005423565,20506.30674000647,0.0,1.0,1.0,-0.0
3.2199999999999753,0.13072388961203088,0.14976649509951956,0.13072388961203088,0.019199163796849578,0.9373329540890128,1.0025401621013348,50.127008105066736,1.0534187466394989,136.7362214510787,1.0643416501614726,0.6271306642211729,128.38103430944977,0.3518986786621521,0.0169006046850205,7.142959572116086,7.142959572116086,20526.3,9.597266142419581,13.0,0.0,0.012475039216061752,20509.72826356893,0.0,1.0,1.0,-0.0
3.229999999999975,0.13072591575744183,0.14976976916228568,0.13072591575744183,0.019225385795996863,0.935112750741177,1.0025422700756794,50.127113503783974,1.0531894879493133,137.1883837985371,1.0641280331515555,0.6272947964126788,128.8220744895386,0.3516565769948877,0.016873089114727048,7.142114450243104,7.142114450243104,20529.664,9.592644665672422,13.0,0.0,0.008422254572422759,20513.15136028828,0.0,1.0,1.0,-0.0
3.239999999999975,0.13070151972374325,0.14977287822169458,0.13070151972374325,0.019215086791084447,0.9333836107606852,1.0025445337208472,50.127226686042356,1.052973832901628,137.64177890941232,1.0639097949745826,0.6273015444129151,129.2783493210663,0.35148672612786946,0.016875779267601674,7.141266410311071,7.141266410311071,20533.024,9.588023188925263,13.0,0.0,0.004366146118332854,20516.562233475874,0.0,1.0,1.0,-0.0
3.2499999999999747,0.1306522165204329,0.1497757845735339,0.1306522165204329,0.019168684096266743,0.9322366104785775,1.0025468836184948,50.12734418092474,1.0527899034953052,138.0970956032261,1.0637050362694231,0.627147445742555,129.75047410500088,0.35140431588353715,0.0169087618881767,7.140416424688802,7.140416424688802,20536.378,9.583401712178102,13.0,0.0,0.0003905105112976717,20520.002410220488,0.0,1.0,1.0,-0.0
3.2599999999999745,0.13058329152645573,0.14977848911986477,0.13058329152645573,0.0190930131708811,0.9317303044258023,1.0025492433589738,50.127462167948686,1.0526508690373546,138.55480731630294,1.0635301255193712,0.6268542598779091,130.2363467238293,0.351410277761393,0.01696659458059755,7.139562812798132,7.139562812798132,20539.728,9.578780235430942,13.0,0.0,-0.00375407165250061,20523.37578053792,0.0,1.0,1.0,-0.0
3.2699999999999743,0.13050255274307748,0.14978097380818942,0.13050255274307748,0.01899863557625122,0.9318855938420006,1.0025515408796122,50.12757704398061,1.052563675993711,139.01511811405177,1.0633971381004124,0.6264619479667228,130.73215453075463,0.3514937980387517,0.017040680573413944,7.138706442705862,7.138706442705862,20543.072,9.574158758683783,13.0,0.0,-0.007787620343951624,20526.786775827455,0.0,1.0,1.0,-0.0
3.279999999999974,0.13041889872008725,0.14978326016329283,0.13041889872008725,0.01889752182412043,0.9326837916122291,1.0025537170642744,50.12768585321372,1.0525288999901856,139.4779550305185,1.063312570118586,0.6260203378103592,131.2332554643229,0.35163571239564506,0.017121227335932597,7.1378470856990415,7.1378470856990415,20546.412,9.569537281936622,13.0,0.0,-0.011849001114244006,20530.17649972977,0.0,1.0,1.0,-0.0
3.289999999999974,0.13034096854275165,0.14978535052348388,0.13034096854275165,0.018801094726191757,0.9340678962028963,1.00255573126984,50.127786563492,1.0525414795602048,139.94300032134367,1.0632770926846606,0.6255809225805733,131.7349585863944,0.3518123137607766,0.017198873629964216,7.136984719680034,7.136984719680034,20549.746,9.564918366510401,13.0,0.0,-0.01590955331018551,20533.56773876626,0.0,1.0,1.0,-0.0
3.2999999999999736,0.13027597849144965,0.149787270764508,0.13027597849144965,0.018718675071924873,0.935946832720957,1.0025575635556583,50.12787817778291,1.052592135838024,140.40975293498812,1.0632861788619343,0.6251894639895677,132.23318436417014,0.3519992515267638,0.017265970834403052,7.13611932413706,7.13611932413706,20553.074,9.560294328442303,13.0,0.0,-0.01996785253571635,20536.946529970613,0.0,1.0,1.0,-0.0
3.3099999999999734,0.13022888907474953,0.14978906874418826,0.13022888907474953,0.018656434404812173,0.9382021600024212,1.0025592137486339,50.127960687431695,1.0526692028977827,140.87760929763652,1.063331387260575,0.6248803084778208,132.7249552056535,0.35217502875925033,0.017317446439296127,7.135250875980627,7.135250875980627,20556.398,9.555676266789728,13.0,0.0,-0.02402396879126515,20540.32079349542,0.0,1.0,1.0,-0.0
3.319999999999973,0.13020230113235473,0.14979078319589675,0.13020230113235473,0.018617841500297043,0.9406964720630849,1.002560698169615,50.12803490848074,1.0527600171471139,141.3459371992624,1.0634019414842064,0.6246754316035664,133.20828259019999,0.3523219950153634,0.017350347996712187,7.134379356447724,7.134379356447724,20559.718,9.551054790042567,13.0,0.0,-0.02807670119915875,20543.69464731817,0.0,1.0,1.0,-0.0
3.329999999999973,0.13019748217344917,0.14979244151354495,0.13019748217344917,0.01860627843007375,0.9432819169666217,1.0025620484408826,50.12810242204413,1.052850228715587,141.8140933021365,1.0634853208790458,0.6245914815837168,133.68112816719434,0.35242227780476443,0.01736147071389909,7.1335047382224674,7.1335047382224674,20563.032,9.546431605748115,13.0,0.0,-0.03212529292495776,20547.061779593823,0.0,1.0,1.0,-0.0
3.3399999999999728,0.1302142328515176,0.1497940865344586,0.1302142328515176,0.01862402980578293,0.9458086826694599,1.0025633111023056,50.12816555511528,1.0529245913033014,142.2814642956092,1.0635675585617823,0.6246380430347265,134.1418770061099,0.3524595949430802,0.017348348961654513,7.132626993769783,7.132626993769783,20566.34,9.541813544095541,13.0,0.0,-0.03616888046785745,20550.418225786438,0.0,1.0,1.0,-0.0
3.3499999999999726,0.1302506059611975,0.14979577416680448,0.1302506059611975,0.018670509985023696,0.9481336051136728,1.0025645446945657,50.128227234728286,1.052968832317225,142.74752227885966,1.0636342406341814,0.6248140549737905,134.59014210139918,0.35242293586887796,0.017310983865562526,7.131746095152121,7.131746095152121,20569.644,9.537194628669319,13.0,0.0,-0.040206703064943276,20553.769978165958,0.0,1.0,1.0,-0.0
3.3599999999999723,0.13030284532570754,0.14979752746505348,0.13030284532570754,0.018741823097830238,0.9501284700499676,1.0025658143127099,50.128290715635494,1.0529713935151113,143.211878800187,1.063672015383684,0.6251062030889449,135.02700092593955,0.3523086709005108,0.017252283479647555,7.130862002251458,7.130862002251458,20572.942,9.532571444374867,13.0,0.0,-0.044238909787471595,20557.12068025638,0.0,1.0,1.0,-0.0
3.369999999999972,0.13036507244371806,0.14979937837070248,0.13036507244371806,0.018831090081413572,0.9516876409154589,1.0025671846239772,50.12835923119886,1.0529248677004521,143.67434703964668,1.0636701575954297,0.6254867748928232,135.45488825401108,0.35212190341930744,0.017177664785180666,7.129974662634551,7.129974662634551,20576.234,9.527951675175,13.0,0.0,-0.048264628360939706,20560.45804655962,0.0,1.0,1.0,-0.0
3.379999999999972,0.13042958081091158,0.14980136611972047,0.13042958081091158,0.018928856118434964,0.9527344939409668,1.002568712108828,50.1284356054414,1.0528272062925743,144.1349875972894,1.0636219593151244,0.6259145236438001,135.87747276385798,0.351876941773812,0.017094718601698766,7.12908401807855,7.12908401807855,20579.522,9.523333613522425,13.0,0.0,-0.05228408855701225,20563.790054292625,0.0,1.0,1.0,-0.0
3.3899999999999717,0.13048758398007862,0.14980350701349013,0.13048758398007862,0.01902381744370575,0.9532258613142395,1.0025704373643194,50.12852186821597,1.0526824930134955,144.59412693211837,1.0635258544232442,0.6263381264044173,136.2993990852882,0.3515966245901384,0.017012661333787423,7.12819000027105,7.12819000027105,20582.806,9.518712990548911,13.0,0.0,-0.0562981331668081,20567.120510626202,0.0,1.0,1.0,-0.0
3.3999999999999715,0.13053028147704782,0.14980579386215268,0.13053028147704782,0.01910393358294732,0.9531539824000168,1.0025723784964913,50.128618924824565,1.0525010673732624,145.05234192177738,1.0633860926364263,0.6267018116905395,136.72585738825765,0.35131036746789024,0.016941476610437857,7.1272925363374675,7.1272925363374675,20586.084,9.514090660028105,13.0,0.0,-0.060301292837665756,20570.44322826092,0.0,1.0,1.0,-0.0
3.4099999999999713,0.13055039474995375,0.1498082250936755,0.13055039474995375,0.01915776725298087,0.9525454433928071,1.0025745269174815,50.12872634587408,1.0522988676495297,145.51039450907055,1.0632127660075488,0.6269538812352375,137.1620450558877,0.3510508115462503,0.01689094524498023,7.126391486042675,7.126391486042675,20589.356,9.509473452149177,13.0,0.0,-0.06430339716772594,20573.752506548044,0.0,1.0,1.0,-0.0
3.419999999999971,0.1305431971833941,0.14981080527617843,0.1305431971833941,0.019175704513770642,0.9514573435347191,1.0025768458802804,50.12884229401402,1.0520962213262366,145.96914650969714,1.063021222905277,0.6270531799069403,137.61263666963004,0.3508505559184829,0.016869674330257836,7.125486871656533,7.125486871656533,20592.624,9.504852829175663,13.0,0.0,-0.06828640807160889,20577.059355809335,0.0,1.0,1.0,-0.0
3.429999999999971,0.13050722658919742,0.14981350246816358,0.13050722658919742,0.01915260841695656,0.9499713442585851,1.002579272531064,50.1289636265532,1.051915095025316,146.42945629419052,1.0628306380156634,0.6269760398696402,138.08060146549815,0.3507364227515079,0.016882604584798077,7.124578722850344,7.124578722850344,20595.886000000002,9.500233059975795,13.0,0.0,-0.07225197212556009,20580.366740246416,0.0,1.0,1.0,-0.0
3.4399999999999706,0.13044557648416588,0.14981630779873586,0.13044557648416588,0.01909136861967803,0.9481855478711806,1.0025817273036441,50.129086365182204,1.0517740613636373,146.89201934104295,1.06266077541431,0.6267279176089756,138.56560698684126,0.3507201916433843,0.016927743080072114,7.123667093501517,7.123667093501517,20599.144,9.495615852096867,13.0,0.0,-0.07620068105216043,20583.66286803545,0.0,1.0,1.0,-0.0
