t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
3.4499999999999704,0.13036517744654672,0.1498191788879242,0.13036517744654672,0.019001177084262542,0.9462055551879935,1.0025841271179,50.12920635589499,1.0516855517746795,147.3572655754611,1.0625284470074963,0.6263404668618501,139.06460115446225,0.350798319092241,0.01699769277083206,7.122752022658431,7.122752022658431,20602.396,9.49099352157606,13.0,0.0,-0.08013343416368279,20586.96103128911,0.0,1.0,1.0,-0.0
3.45999999999997,0.1302752681432784,0.1498220997489102,0.1302752681432784,0.018894588182534665,0.9441364194346676,1.0025863972091675,50.129319860458374,1.0516548556026442,147.82531549712013,1.0624450885298031,0.625862816114567,139.57291482765353,0.3509552048708411,0.01708220404236871,7.121833540359055,7.121833540359055,20605.644,9.48637460614984,13.0,0.0,-0.0840492027351541,20590.24706557831,0.0,1.0,1.0,-0.0
3.46999999999997,0.13018582696864464,0.1498250242948191,0.13018582696864464,0.018785064133483336,0.9420762638526513,1.0025884797782463,50.129423988912315,1.051680250446564,148.2959865316975,1.0624156758678394,0.6253523020575484,140.08520801031509,0.35116710462000944,0.01717023721911392,7.120911650627392,7.120911650627392,20608.886000000002,9.481754836949973,13.0,0.0,-0.08794939323367987,20593.534413006633,0.0,1.0,1.0,-0.0
3.47999999999997,0.13010609717736096,0.14982792152981034,0.13010609717736096,0.01868487969245762,0.9401117823820175,1.0025903390935973,50.129516954679865,1.051754092064245,148.7688398748299,1.0624387592600377,0.6248653704331851,140.59632112704796,0.3514065188166353,0.01725170100462841,7.1199863618539645,7.1199863618539645,20612.122,9.477137629071043,13.0,0.0,-0.09183099529920628,20596.8094292601,0.0,1.0,1.0,-0.0
3.4899999999999696,0.13004338572820898,0.149830776898374,0.13004338572820898,0.018603501025862564,0.9383156285185017,1.002591962853086,50.129598142654295,1.0518646091410317,149.2432587873248,1.0625074267539225,0.6244497512181506,141.10198470936012,0.3516465409488623,0.01731879695573773,7.119057753816099,7.119057753816099,20615.354,9.472515298550238,13.0,0.0,-0.09569195312358139,20600.082249030886,0.0,1.0,1.0,-0.0
3.4999999999999694,0.13000227949195053,0.14983356432974276,0.13000227949195053,0.01854665599659032,0.9367454671548249,1.0025933600829906,50.12966800414953,1.0519980253224601,149.71854256025534,1.0626109332373608,0.6241389393900306,141.59928078153774,0.3518644711758188,0.01736678271010002,7.118125839843797,7.118125839843797,20618.582000000002,9.467896383124016,13.0,0.0,-0.09953401719683622,20603.354244575276,0.0,1.0,1.0,-0.0
3.509999999999969,0.1299848714381782,0.14983624712015436,0.1299848714381782,0.01851751533159228,0.935444091339685,1.0025945572438992,50.12972786219496,1.0521396941010173,150.19397789644552,1.0627363880071898,0.6239534565970448,142.08623222501225,0.3520415682974557,0.017392859969991792,7.117190649894108,7.117190649894108,20621.804,9.46327661392415,13.0,0.0,-0.10335548539403364,20606.62024828249,0.0,1.0,1.0,-0.0
3.519999999999969,0.12999185415213674,0.1498388221580485,0.12999185415213674,0.01851925645827512,0.9344394152774393,1.002595597057744,50.129779852887204,1.052273366714543,150.6688560818955,1.0628692813722322,0.623908208768827,142.56078797829858,0.3521589246173792,0.017393870968440896,7.116252211506314,7.116252211506314,20625.022,9.458656844724281,13.0,0.0,-0.1071559873538975,20609.876203122116,0.0,1.0,1.0,-0.0
3.5299999999999687,0.13002233355561305,0.1498412621748641,0.13002233355561305,0.01855342832173472,0.9337448406488466,1.0025965376807124,50.12982688403562,1.0523823746015755,151.14252057798123,1.0629938728726613,0.624009861383148,143.02156961547206,0.35220027933385945,0.01736790740566684,7.115310545340021,7.115310545340021,20628.234,9.454037075524415,13.0,0.0,-0.11093475467081482,20613.133896914882,0.0,1.0,1.0,-0.0
3.5399999999999685,0.13007360228577966,0.149843574017252,0.13007360228577966,0.01861814753235713,0.9333604434368948,1.0025974486986224,50.12987243493112,1.052451805616199,151.61442280302663,1.0630944796512538,0.6242533129920164,143.46869245092847,0.3521559646766346,0.017316084931338686,7.114365673300848,7.114365673300848,20631.442,9.449417306324547,13.0,0.0,-0.11469076340272222,20616.37939919924,0.0,1.0,1.0,-0.0
3.5499999999999683,0.130140859975425,0.14984574046955143,0.130140859975425,0.018708256028111915,0.9332750980191409,1.0025984047261842,50.12992023630921,1.052470096688393,152.08418678657856,1.0631571173002285,0.6246195333756701,143.90373803619252,0.35202453178933635,0.01724232748502973,7.113417616489915,7.113417616489915,20634.644,9.44479497580374,13.0,0.0,-0.11842402950778656,20619.626689072047,0.0,1.0,1.0,-0.0
3.559999999999968,0.13021700821009582,0.1498477781227879,0.13021700821009582,0.018815503982231776,0.9334692917454598,1.0025994777005154,50.12997388502577,1.0524305499188433,152.55167377418164,1.0631710767596956,0.6250737615401599,144.32971445563922,0.35181420643830374,0.017153138761751837,7.1124663920725055,7.1124663920725055,20637.842,9.440177767924812,13.0,0.0,-0.12213312396096246,20622.86160952398,0.0,1.0,1.0,-0.0
3.569999999999968,0.1302931302277775,0.1498496789086662,0.1302931302277775,0.018928942372783496,0.9339181782886602,1.0026007283285807,50.130036416429036,1.052332612860327,153.01702577634816,1.0631303839309687,0.6255671646580095,144.7509454797512,0.3515432627875532,0.017057325550110414,7.111512024503474,7.111512024503474,20641.034,9.43555458363036,13.0,0.0,-0.12581835603889832,20626.098421630795,0.0,1.0,1.0,-0.0
3.5799999999999677,0.13035935883748945,0.14985146774266833,0.13035935883748945,0.019035749070078333,0.9345941804722728,1.0026021977424366,50.13010988712183,1.052182642595161,153.48067796456021,1.0630349640226464,0.6260409160761414,145.1727700886768,0.3512391298631626,0.016965377552629994,7.1105545209450405,7.1105545209450405,20644.222,9.430932253109553,13.0,0.0,-0.12947736133540783,20629.322482346022,0.0,1.0,1.0,-0.0
3.5899999999999674,0.13040611847408506,0.1498531584706126,0.13040611847408506,0.019122565061221442,0.9354687216635782,1.0026039005410479,50.130195027052395,1.0519938792325487,153.94333399735982,1.0628912779359412,0.6264328941179941,145.60101905905128,0.3509359176516561,0.016888426703493286,7.109593900924983,7.109593900924983,20647.406,9.42631419145698,13.0,0.0,-0.13311089226307388,20632.548321076134,0.0,1.0,1.0,-0.0
3.5999999999999672,0.130425882914181,0.14985475338088683,0.130425882914181,0.01917710773971205,0.9365124445355906,1.0026058208570547,50.13029104285274,1.0517854717230253,154.4058825758879,1.0627121719215653,0.6266876481080262,146.04135918993074,0.35067029946740746,0.016837057612040147,7.108630184413463,7.108630184413463,20650.584,9.42169015338888,13.0,0.0,-0.13671839000124375,20635.76786976882,0.0,1.0,1.0,-0.0
3.609999999999967,0.1304142410502652,0.14985628624274516,0.1304142410502652,0.019189667684112205,0.9376942372685925,1.0026079115668534,50.13039557834267,1.05158087983061,154.86929648340492,1.0625160419299335,0.6267634999758909,146.4986357958661,0.35047758951534624,0.016820069130744332,7.107663375759582,7.107663375759582,20653.758,9.417066969094428,13.0,0.0,-0.1402974619512377,20638.976556012723,0.0,1.0,1.0,-0.0
3.619999999999967,0.13037094884653172,0.14985777822905116,0.13037094884653172,0.019156839654905285,0.9389793209515434,1.0026100988121593,50.13050494060797,1.051403847705433,155.3344952150933,1.0623246681325593,0.6266426332653469,146.9752162035478,0.35038348451684054,0.01684097947609947,7.106693491972217,7.106693491972217,20656.928,9.412445492347269,13.0,0.0,-0.14384866364350532,20642.186909676246,0.0,1.0,1.0,-0.0
3.6299999999999666,0.1303007878717042,0.1498592373460275,0.1303007878717042,0.019084057155045814,0.9403265528125119,1.0026122940491426,50.13061470245713,1.0512732734268189,155.8021794404504,1.0621593907132063,0.6263400596852355,147.4697922589242,0.35039607111992693,0.016895668811254504,7.105720544975721,7.105720544975721,20660.092,9.407823161826462,13.0,0.0,-0.1473714263354984,20645.39069253627,0.0,1.0,1.0,-0.0
3.6399999999999664,0.13021222450067094,0.1498607012847673,0.13021222450067094,0.01898266497616781,0.9416862911074654,1.0026144087657165,50.13072043828583,1.0512008659194736,156.27273941287277,1.0620373777133363,0.6258966507500258,147.97844576209263,0.3505076432267368,0.016974960416518907,7.10474454655841,7.10474454655841,20663.252,9.403198269984719,13.0,0.0,-0.15086433677059832,20648.58387504342,0.0,1.0,1.0,-0.0
3.649999999999966,0.1301153770192064,0.1498621930954105,0.1301153770192064,0.01886633200089344,0.943000497757098,1.002616365628751,50.13081828143755,1.0511909194204814,156.74624314607118,1.0619696422848692,0.6253670971263736,148.49602742235092,0.3506997830350081,0.01706769952522666,7.103765506432333,7.103765506432333,20666.408,9.39857593946391,13.0,0.0,-0.154327240274747,20651.778398249116,0.0,1.0,1.0,-0.0
3.659999999999966,0.1300209233467209,0.14986372028182834,0.1300209233467209,0.018749325741842158,0.9442046024563506,1.0026181064455877,50.13090532227938,1.0512404103727901,157.22244094671055,1.061960283549805,0.624813387707718,149.0168183457229,0.35094610450509933,0.017162200888190267,7.10278343844195,7.10278343844195,20669.558,9.393950193848521,13.0,0.0,-0.15775934578834405,20654.96638610842,0.0,1.0,1.0,-0.0
3.6699999999999657,0.12993926290961602,0.1498653318021448,0.12993926290961602,0.018645428519134886,0.9452304752402132,1.0026195982715536,50.130979913577676,1.0513394195930268,157.70078880857383,1.0620063587055821,0.6242997854999148,149.53496307219066,0.3512144590768104,0.01724712404561334,7.101798346859346,7.101798346859346,20672.706000000002,9.389324448233127,13.0,0.0,-0.16115981803510618,20658.14349539011,0.0,1.0,1.0,-0.0
3.6799999999999655,0.12987830519790144,0.14986701551370255,0.12987830519790144,0.018564893277731323,0.9460110461798819,1.0026208352628243,50.13104176314121,1.0514736490553847,158.18055791955317,1.0620988542482759,0.6238788552213351,150.0457650143615,0.3514742571481428,0.017314003340625394,7.100810238695925,7.100810238695925,20675.848,9.384697848844091,13.0,0.0,-0.16452887820622264,20661.327889800665,0.0,1.0,1.0,-0.0
3.6899999999999653,0.12984248186235842,0.14986879866415162,0.12984248186235842,0.018513308160960484,0.9464863468100185,1.0026218351528111,50.131091757640554,1.0516271246292963,158.66095302040063,1.0622247850933302,0.6235845291160944,150.54625404149746,0.3517010155867146,0.0173581754472004,7.09981912027443,7.09981912027443,20678.986,9.380072957002346,13.0,0.0,-0.16786501932746625,20664.493508112257,0.0,1.0,1.0,-0.0
3.699999999999965,0.12983351209643462,0.1498706745099936,0.12983351209643462,0.018493779908744585,0.9466092048460194,1.002622634599156,50.1311317299578,1.0517830033847553,159.1411819561747,1.0623690510105237,0.6234367992988423,151.03437612784134,0.35187435091071534,0.017376793989154895,7.098824996830172,7.098824996830172,20682.118000000002,9.375444650066017,13.0,0.0,-0.17116778347137113,20667.662305107686,0.0,1.0,1.0,-0.0
3.709999999999965,0.12985153715005698,0.1498726741155022,0.12985153715005698,0.018509169364872846,0.9463491530238907,1.0026232877104666,50.13116438552333,1.0519230574092142,159.62047702928078,1.0625150228569262,0.6234489331639677,151.50812622979535,0.3519743237158818,0.017366867950073084,7.097827867279012,7.097827867279012,20685.248,9.370816343129686,13.0,0.0,-0.1744365336217538,20670.818080479083,0.0,1.0,1.0,-0.0
3.7199999999999647,0.12989492487681342,0.149874764497491,0.12989492487681342,0.018559871717581264,0.9456950971725264,1.002623864121123,50.131193206056146,1.0520294459362183,160.09814933060716,1.0626452355636324,0.6236240719889071,151.96655396923816,0.35198535974878337,0.017327460107744736,7.096827732242538,7.096827732242538,20688.372,9.36618718241971,13.0,0.0,-0.17767105038164663,20673.98093876907,0.0,1.0,1.0,-0.0
3.7299999999999645,0.12996019196830433,0.14987694998095724,0.12996019196830433,0.01864284251616967,0.9446571119149763,1.0026244441243088,50.13122220621544,1.0520866300131677,160.57364148453593,1.0627428166663588,0.6239531077983548,152.41023016326977,0.35189903594953353,0.01726066240337611,7.095824592311866,7.095824592311866,20691.492000000002,9.361557167936088,13.0,0.0,-0.18086997275485145,20677.124843763064,0.0,1.0,1.0,-0.0
3.7399999999999642,0.13004140746330728,0.1498792144741383,0.13004140746330728,0.01875164299750922,0.9432676007176307,1.00262511152926,50.131255576463,1.0520830918790134,161.04660500356158,1.0627931898687437,0.6244108596241714,152.84125717389827,0.35171623553346426,0.0171714142696921,7.094818443810669,7.094818443810669,20694.608,9.35692629967882,13.0,0.0,-0.18403370399634472,20680.271672671704,0.0,1.0,1.0,-0.0
3.749999999999964,0.13013019290285366,0.14988153655557276,0.13013019290285366,0.018876490470359854,0.9415816613583555,1.0026259449659396,50.13129724829698,1.0520130118091753,161.51696653122787,1.0627857523025297,0.6249550232682507,153.26329659738457,0.3514486784685446,0.01706745551291877,7.093809282996889,7.093809282996889,20697.72,9.352294577647905,13.0,0.0,-0.18716096801725882,20683.411423445024,0.0,1.0,1.0,-0.0
3.759999999999964,0.13021634903644458,0.14988389041870476,0.13021634903644458,0.0190047113218389,0.9396760773364201,1.0026270083715014,50.131350418575074,1.0518776327405945,161.9849684564167,1.062715448460183,0.6255284816962261,153.68143546391187,0.3511191736774538,0.01695902254965629,7.092797103157638,7.092797103157638,20700.828,9.347662001843343,13.0,0.0,-0.19025134237117805,20686.546006197,0.0,1.0,1.0,-0.0
3.7699999999999636,0.13028887073277023,0.14988624714546894,0.13028887073277023,0.01912173533538562,0.9376465236624744,1.0026283418724535,50.13141709362267,1.0516859990886935,162.4511758746715,1.0625839918097892,0.6260641848769961,154.1018166151778,0.35076040013104104,0.016858093569087265,7.091781900008804,7.091781900008804,20703.932,9.343028572265135,13.0,0.0,-0.1933047245697383,20689.67551829987,0.0,1.0,1.0,-0.0
3.7799999999999634,0.13033740504631328,0.1498885762600105,0.13033740504631328,0.01921275303141826,0.9356028224705079,1.0026299544981134,50.13149772490567,1.0514547036993522,162.91643833099434,1.0624004351479759,0.6264932273934131,154.53098032761082,0.35041171058592624,0.01677707814219332,7.090763662953419,7.090763662953419,20707.032,9.338391727592343,13.0,0.0,-0.19631964639300806,20692.79971342472,0.0,1.0,1.0,-0.0
3.789999999999963,0.13035418196535403,0.14989084748307677,0.13035418196535403,0.01926447906826729,0.9336618788948522,1.0026318204847884,50.13159102423942,1.0512066601444852,163.38178915723324,1.062180846779989,0.626755922657602,154.9751440886733,0.35011446882464525,0.01672752172959112,7.08974238237877,7.08974238237877,20710.128,9.333756590466843,13.0,0.0,-0.19929619727222672,20695.918672690677,0.0,1.0,1.0,-0.0
3.799999999999963,0.13033521077761448,0.14989303257315803,0.13033521077761448,0.019267274329023528,0.931939108490824,1.0026338793358824,50.131693966794124,1.0509688647199733,163.84832459571322,1.0619471463448027,0.6268103931857184,155.43927084174902,0.34990682151559366,0.01671827346656493,7.088718050571712,7.088718050571712,20713.22,9.329119745794053,13.0,0.0,-0.20223359916298797,20699.032438718183,0.0,1.0,1.0,-0.0
3.8099999999999627,0.13028176738993072,0.14989510711790405,0.13028176738993072,0.019220136560986107,0.9305386643229363,1.0026360435947506,50.13180217973753,1.0507667834034995,164.31702295673247,1.0617239891749062,0.6266465929336404,155.92485682587161,0.3498123662514806,0.016750829566031158,7.08769065530852,7.08769065530852,20716.308,9.324479486026673,13.0,0.0,-0.20513116347171714,20702.14083675598,0.0,1.0,1.0,-0.0
3.8199999999999625,0.13020039235273223,0.1498970521229671,0.13020039235273223,0.01913122714214046,0.9295436342680042,1.0026382139165464,50.13191069582732,1.050619553059845,164.78858390205596,1.0615342950057292,0.6262896342349339,156.42954213831976,0.34983517070263404,0.016818777666239182,7.086660183761709,7.086660183761709,20719.392,9.319840933806589,13.0,0.0,-0.20798792231934327,20705.243854680873,0.0,1.0,1.0,-0.0
3.8299999999999623,0.1301005787414139,0.149898855247703,0.1301005787414139,0.019013313051673107,0.9290086774437545,1.0026402936465608,50.13201468232804,1.0505387679232003,165.2633770670795,1.0613958271848585,0.6257863856110385,156.94884933023968,0.3499651028505847,0.01691177609548908,7.085626624782237,7.085626624782237,20722.472,9.315198112718273,13.0,0.0,-0.21080493830759492,20708.341589017004,0.0,1.0,1.0,-0.0
3.839999999999962,0.1299931523352692,0.1499005115785726,0.1299931523352692,0.018880915699458958,0.9289560007247715,1.0026421991167038,50.13210995583519,1.050528308748945,165.74143199805678,1.0613196225471013,0.6251958110179484,157.47727081823714,0.3501818812314089,0.017017993915619003,7.0845899605433225,7.0845899605433225,20725.548,9.310556999177251,13.0,0.0,-0.2135799683979112,20711.433764271573,0.0,1.0,1.0,-0.0
3.849999999999962,0.12988996441865505,0.1499020383445532,0.12988996441865505,0.018749807360634873,0.9293738663207479,1.0026438681086425,50.132193405432126,1.0505838321314716,166.2224209928584,1.0613092334090577,0.6245873215682949,158.0084299576227,0.35045535491371455,0.017124519974994444,7.083550184857702,7.083550184857702,20728.622,9.305911616767993,13.0,0.0,-0.2163142988001372,20714.52082052331,0.0,1.0,1.0,-0.0
3.8599999999999617,0.1298026699074484,0.14990341677357313,0.1298026699074484,0.018635469274180253,0.9302172895043742,1.0026452673960953,50.13226336980476,1.0506931712530023,166.70568527101412,1.061360348313145,0.6240336192489708,158.53568985297107,0.3507484824681849,0.017218600856201673,7.082507274365835,7.082507274365835,20731.69,9.301265380585093,13.0,0.0,-0.2190051836256076,20717.608076341465,0.0,1.0,1.0,-0.0
3.8699999999999615,0.12974000723166232,0.14990469252951272,0.12974000723166232,0.018549398030362686,0.9314122846106793,1.0026463950684519,50.13231975342259,1.0508392257027828,167.1903617029303,1.0614618065990062,0.6235936627675832,159.05371947983207,0.3510260949518814,0.01729070081655573,7.081461218869142,7.081461218869142,20734.756,9.296617436854898,13.0,0.0,-0.22165326404204577,20720.67806945551,0.0,1.0,1.0,-0.0
3.8799999999999613,0.12970626700427834,0.14990587321814905,0.12970626700427834,0.018497207924257606,0.9328635494998923,1.0026472756489635,50.132363782448174,1.0510035406213594,167.67554174098544,1.0615981849418097,0.6233021698063855,159.559404708485,0.3512614981281114,0.017336071077424485,7.080412001047103,7.080412001047103,20737.818,9.291967785577413,13.0,0.0,-0.22425800537052765,20723.756495919355,0.0,1.0,1.0,-0.0
3.889999999999961,0.12970273338770963,0.14990699912071773,0.12970273338770963,0.018482088486889956,0.9344629766171364,1.0026479544619207,50.132397723096034,1.0511667268050005,168.16033644774387,1.0617518975353584,0.6231786173406318,160.0505271858106,0.35143226657611965,0.017351652395300687,7.079360473458198,7.079360473458198,20740.878,9.287318988073574,13.0,0.0,-0.22682738615075693,20726.84777979426,0.0,1.0,1.0,-0.0
3.899999999999961,0.12972894470194532,0.14990808360317393,0.12972894470194532,0.01850655995023742,0.9360972086558724,1.0026484956720034,50.13242478360017,1.0513083076302547,168.6439043071591,1.0619039177238037,0.623234533264583,160.5251190898253,0.3515172548499815,0.01733463024235905,7.078305148176394,7.078305148176394,20743.934,9.282663360380564,13.0,0.0,-0.2293366319171461,20729.8888784277,0.0,1.0,1.0,-0.0
3.9099999999999606,0.1297826122202876,0.14990915467019914,0.1297826122202876,0.018569978502856386,0.937654650423929,1.0026489795348488,50.13244897674244,1.051408857252804,169.12550262201114,1.0620347051712118,0.6234702379102852,160.98259206477272,0.35150100820028884,0.01728494038162688,7.077246806321164,7.077246806321164,20746.986,9.278012001555785,13.0,0.0,-0.23181001744922028,20732.953638994328,0.0,1.0,1.0,-0.0
3.9199999999999604,0.1298592503704383,0.14991023873931172,0.1298592503704383,0.018668101060180863,0.9390326447878345,1.0026494963788033,50.13247481894017,1.0514519017716593,169.6045568296168,1.0621258691179345,0.623871705569989,161.4239665025091,0.35137631728644536,0.017205630901888293,7.076185282545952,7.076185282545952,20750.034,9.27335295876819,13.0,0.0,-0.23423579397289507,20736.007220877993,0.0,1.0,1.0,-0.0
3.92999999999996,0.1299515776645565,0.1499113734862101,0.1299515776645565,0.01879295880619226,0.9401445052413097,1.0026501384420512,50.13250692210256,1.0514258306533433,170.08074484354154,1.0621619794604424,0.6244064733857669,161.85195850825485,0.3511467149354332,0.01710285108175634,7.0751205613585,7.0751205613585,20753.08,9.268695623527886,13.0,0.0,-0.23661469015989872,20739.054852355028,0.0,1.0,1.0,-0.0
3.93999999999996,0.1300497622133964,0.14991256317228127,0.1300497622133964,0.01893292338407631,0.9409258706815277,1.0026509899464313,50.13254949732156,1.051325736649525,170.55406389733795,1.062132417931604,0.6250236231929682,162.2710117383957,0.3508279058656106,0.016985846055257024,7.074052651392271,7.074052651392271,20756.122,9.264033165645706,13.0,0.0,-0.2389465811493533,20742.10351187311,0.0,1.0,1.0,-0.0
3.9499999999999598,0.13014219436268595,0.14991382103718573,0.13014219436268595,0.019073270654515164,0.9413393869321195,1.0026521164930304,50.13260582465152,1.0511548584429358,171.0248673623631,1.0620330837782284,0.6256567714641895,162.6871179114854,0.35044784469251683,0.016866574918024593,7.072981555625848,7.072981555625848,20759.16,9.259374122858112,13.0,0.0,-0.24123040859778924,20745.14089280234,0.0,1.0,1.0,-0.0
3.9599999999999596,0.1302166599126561,0.14991516877093228,0.1302166599126561,0.01919740484277842,0.9413770980389333,1.0026535551094171,50.13267775547086,1.0509252560057811,171.49386432900937,1.0618676645771876,0.6262298716138747,163.1073509925385,0.35004508715418997,0.016758762438111037,7.071907293266379,7.071907293266379,20762.196,9.254704834786763,13.0,0.0,-0.24346576137163134,20748.17547831167,0.0,1.0,1.0,-0.0
3.9699999999999593,0.1302620363826814,0.1499166075784566,0.1302620363826814,0.019288808235107317,0.9410601116130057,1.0026553066305515,50.13276533152757,1.0506573244978041,171.96206647482956,1.061648121640896,0.6266667717097398,163.53908786604038,0.3496648712513758,0.016676354569024394,7.070829871614587,7.070829871614587,20765.23,9.250042376904583,13.0,0.0,-0.24565171345828823,20751.210743379743,0.0,1.0,1.0,-0.0
3.979999999999959,0.1302704446082331,0.14991811860070395,0.1302704446082331,0.019333075006281866,0.9404348952756082,1.0026573323303665,50.13286661651832,1.0503782087876439,172.4306649396806,1.0613941492591576,0.6269037868245818,163.98917132777814,0.3493536551740501,0.016632009324262457,7.069749326741513,7.069749326741513,20768.260000000002,9.245368819965002,13.0,0.0,-0.24778793749350386,20754.241611666872,0.0,1.0,1.0,-0.0
3.989999999999959,0.13023869501825122,0.14991970703567858,0.13023869501825122,0.019321210218867815,0.9395669896450839,1.0026595554123359,50.13297777061679,1.0501184718673524,172.90087935860055,1.0611315017756537,0.6269010196803511,164.46246473449656,0.34915153365132506,0.016634146135084956,7.068665679201453,7.068665679201453,20771.288,9.24069953189365,13.0,0.0,-0.2498733982340624,20757.26335917325,0.0,1.0,1.0,-0.0
3.9999999999999587,0.13017002680017387,0.14992134548034172,0.13017002680017387,0.01925534420714323,0.9385320663307273,1.0026618730341184,50.13309365170592,1.0499049043381787,173.37373355178718,1.0608876794667847,0.6266590846637123,164.9593003502211,0.3490785207069031,0.016681619700714467,7.0675789824110655,7.0675789824110655,20774.312,9.236026828727715,13.0,0.0,-0.2519068267097875,20760.289009886958,0.0,1.0,1.0,-0.0
4.009999999999959,0.13007259953041048,0.1499230329161559,0.13007259953041048,0.019145970727118274,0.9374066714841118,1.0026641737295925,50.13320868647963,1.0497569343476179,173.84992625849173,1.0606870463527613,0.6262122932774359,165.47643137743327,0.3491352150732832,0.016766092936470276,7.066489285061448,7.066489285061448,20777.334,9.231347295372611,13.0,0.0,-0.2538876701106193,20763.304148900104,0.0,1.0,1.0,-0.0
4.019999999999959,0.1299567651687347,0.14992473821324961,0.1299567651687347,0.019006857073340995,0.9362613670531199,1.0026663507461995,50.13331753730997,1.0496863134700811,174.32981269506564,1.0605480288266345,0.625612315120893,166.0089994290674,0.34930986935393227,0.016876447084895038,7.065396646883844,7.065396646883844,20780.352,9.226671177112092,13.0,0.0,-0.2558150420373044,20766.32304815171,0.0,1.0,1.0,-0.0
4.0299999999999585,0.12983478406950202,0.14992645899365178,0.12983478406950202,0.018854285367959064,0.9351555866903751,1.002668312536491,50.13341562682455,1.0496960213331177,174.81335915607133,1.060481662834301,0.6249267666909568,166.55076595797183,0.349578340802929,0.016999443048607243,7.064301152720324,7.064301152720324,20783.368000000002,9.221986521115108,13.0,0.0,-0.25768796380058867,20769.332350057015,0.0,1.0,1.0,-0.0
4.039999999999958,0.12972009858262315,0.14992817927758012,0.12972009858262315,0.018706066726747093,0.9341335455052774,1.0026699930232208,50.13349965116104,1.049779676449834,175.300126025886,1.0604905149862158,0.6242352570837613,167.09445122953423,0.34990514739457157,0.01712050562769702,7.063202881875752,7.063202881875752,20786.382,9.217305280212711,13.0,0.0,-0.25950539760334784,20772.34561528644,0.0,1.0,1.0,-0.0
4.049999999999958,0.12962569607568036,0.14992988460684933,0.12962569607568036,0.01857949223875444,0.9332219824450103,1.0026713599205155,50.133567996025775,1.049922189205434,175.78930733808085,1.0605682965248615,0.6236197534524932,167.63255140385036,0.35024755127054175,0.017225368053704122,7.062101945352431,7.062101945352431,20789.394,9.21261550157385,13.0,0.0,-0.26126643472084643,20775.355760780152,0.0,1.0,1.0,-0.0
4.059999999999958,0.12956095468343318,0.14993154803011408,0.12956095468343318,0.018487033093183086,0.9324311497523018,1.0026724167990397,50.13362083995199,1.0501032180626262,176.27988481828106,1.0607011339939123,0.623144764665902,168.1591761970176,0.35056583154338217,0.017303640407484187,7.060998451733519,7.060998451733519,20792.402000000002,9.207926576708637,13.0,0.0,-0.26296991465154956,20778.364416383283,0.0,1.0,1.0,-0.0
4.069999999999958,0.12952986481098455,0.14993317351602728,0.12952986481098455,0.018434298241265985,0.9317591263233698,1.0026731965506959,50.13365982753479,1.0503013702376358,176.77081755395508,1.0608706936925814,0.6228452593909176,168.6710479685747,0.3508308413052751,0.017350473941198843,7.059892540251376,7.059892540251376,20795.408,9.20323423674884,13.0,0.0,-0.2646147876036987,20781.366427040724,0.0,1.0,1.0,-0.0
4.079999999999957,0.1295331700584635,0.14993475263039302,0.1295331700584635,0.018424593533595875,0.9311962528195743,1.002673755101605,50.133687755080246,1.0504942127126429,177.26110309963136,1.0610564242451497,0.6227399903291668,169.16574491736574,0.3510177200990489,0.017362530696356154,7.058784354356413,7.058784354356413,20798.412,9.198539335468102,13.0,0.0,-0.26620007070398927,20784.373627026962,0.0,1.0,1.0,-0.0
4.089999999999957,0.12956958488940187,0.1499362787860251,0.12956958488940187,0.018459619007392375,0.9307282227079071,1.0026741685214684,50.13370842607342,1.0506588965075847,177.74981590886924,1.0612365431625526,0.6228374367101217,169.641521987722,0.35110466095647547,0.01733759756174851,7.057674058404445,7.057674058404445,20801.414,9.193839311545487,13.0,0.0,-0.26772460136843185,20787.378508044712,0.0,1.0,1.0,-0.0
4.099999999999957,0.1296360236050366,0.1499377325794967,0.1296360236050366,0.01853761108865,0.9303384668905932,1.0026745292796235,50.133726463981176,1.050774230421183,178.23615299829234,1.0613892124188362,0.6231344825315033,170.09817677969903,0.35107637002490943,0.017276528676141524,7.056561830263091,7.056561830263091,20804.412,9.189136726301932,13.0,0.0,-0.2691872278781905,20790.383252543612,0.0,1.0,1.0,-0.0
4.109999999999957,0.1297266825613838,0.14993913916853102,0.1297266825613838,0.018652933642972824,0.9300111640634436,1.0026749391985137,50.13374695992569,1.0508227456421666,178.71952338674305,1.061494360910272,0.6236106030523227,170.53724975084248,0.3509272797357938,0.017183446554815733,7.055447849755688,7.055447849755688,20807.41,9.184433287284731,13.0,0.0,-0.2705853957201925,20793.381687910176,0.0,1.0,1.0,-0.0
4.119999999999957,0.12983269349198032,0.14994048151778597,0.12983269349198032,0.018795838192708983,0.9297347358018789,1.0026754999619008,50.133774998095035,1.050792828546508,179.19963778631296,1.0615356667406248,0.6242247227547834,170.9621753000913,0.35066411437396905,0.0170659047839779,7.054332316128158,7.054332316128158,20810.406,9.17972387185201,13.0,0.0,-0.27191890467028623,20796.392351684935,0.0,1.0,1.0,-0.0
4.129999999999956,0.1299425487554119,0.14994174345920575,0.1299425487554119,0.018952559980971017,0.9295050484893617,1.0026763018613043,50.133815093065216,1.050680732329182,179.67657397543886,1.0615025955242168,0.6249159172154216,171.37830432128882,0.3503072773050656,0.016934893521238958,7.053215469680703,7.053215469680703,20813.398,9.175014456419285,13.0,0.0,-0.2731880671814028,20799.39632305404,0.0,1.0,1.0,-0.0
4.139999999999956,0.13004304224336244,0.1499429528369325,0.13004304224336244,0.01910603490379611,0.9293275482727044,1.002677411978034,50.133870598901694,1.0504920866243508,-179.84918996550445,1.0613922474146054,0.6256072176412332,171.7926617625271,0.3498906832762668,0.016804341809717807,7.05209755673286,7.05209755673286,20816.39,9.170296503250098,13.0,0.0,-0.2743890460507493,20802.397264892737,0.0,1.0,1.0,-0.0
4.149999999999956,0.13012062898287644,0.14994408072546073,0.13012062898287644,0.019237419589162683,0.9292178132533186,1.0026788633627137,50.13394316813569,1.0502424601714586,-179.37678516836817,1.0612106606347802,0.6262125444884089,172.21335674423003,0.349459545245205,0.016689916349101722,7.050978820796828,7.050978820796828,20819.378,9.16558111140185,13.0,0.0,-0.2755243673996882,20805.410997880714,0.0,1.0,1.0,-0.0
4.159999999999956,0.13016340693542844,0.14994515692247057,0.13016340693542844,0.019328403730567722,0.9292001184854308,1.0026806471845182,50.13403235922591,1.0499565564709448,-178.90502552783917,1.0609731628871153,0.6266480798500282,172.64865112732312,0.34906554293940795,0.01660718466841833,7.049859540059851,7.049859540059851,20822.366,9.160858889364434,13.0,0.0,-0.2765907784194629,20808.412499404003,0.0,1.0,1.0,-0.0
4.1699999999999555,0.13016366565991938,0.14994616947377504,0.13016366565991938,0.019363891203421538,0.9293032773257602,1.0026827100306284,50.13413550153142,1.0496659842926426,-178.43256082040008,1.0607035161573748,0.6268476213686054,173.10584903341737,0.3487597748585095,0.01656955785977211,7.04873998543044,7.04873998543044,20825.352,9.15613154468514,13.0,0.0,-0.27758812512568326,20811.429269750337,0.0,1.0,1.0,-0.0
4.179999999999955,0.13011969351383704,0.14994712272718755,0.13011969351383704,0.019336921604905282,0.9295544387272064,1.0026849588407023,50.13424794203512,1.0494040321838822,-177.95807681332747,1.060431162564615,0.6267779646290724,173.58913358988283,0.34858155105014327,0.01658379791470609,7.04762044967892,7.04762044967892,20828.336,9.151405907553135,13.0,0.0,-0.27851526159398593,20814.43992649616,0.0,1.0,1.0,-0.0
4.189999999999955,0.13003657216526107,0.14994802332283005,0.13003657216526107,0.019252460832092533,0.9299714824100058,1.002687276613245,50.13436383066225,1.049198539818295,-177.48052004489057,1.0601860359110367,0.6264498345297173,174.09777816023063,0.34854744088358436,0.01664638851173598,7.046501236413259,7.046501236413259,20831.318,9.146670878911024,13.0,0.0,-0.27937153917074786,20817.454606094918,0.0,1.0,1.0,-0.0
4.199999999999955,0.12992335898145277,0.14994888043791627,0.12992335898145277,0.01912212158685914,0.9305573780128538,1.0026895393932658,50.13447696966329,1.04906992100345,-176.99917261161036,1.0599940355194608,0.6259021166115436,174.62814475758023,0.34865705362321564,0.016748113302549886,7.0453826457143185,7.0453826457143185,20834.298,9.141933288947975,13.0,0.0,-0.28015583888101475,20820.47103089901,0.0,1.0,1.0,-0.0
4.209999999999955,0.12979179244540331,0.14994972018757619,0.12979179244540331,0.018961366611886587,0.9312971852144346,1.0026916295923518,50.13458147961759,1.0490298990034732,-176.51370805609574,1.0598744150780726,0.6251943795302475,175.1747116717687,0.3488957045839226,0.016876509759644668,7.044265001239599,7.044265001239599,20837.278000000002,9.13719655275857,13.0,0.0,-0.28086629214716985,20823.489869207177,0.0,1.0,1.0,-0.0
4.2199999999999545,0.12965605744422304,0.14995054216904197,0.12965605744422304,0.01878892938199225,0.9321567093126901,1.0026934484423569,50.134672422117845,1.0490799840178073,-176.02425065598285,1.0598379927845618,0.6244060138094011,175.73020914811346,0.3492337492779446,0.01701635336943355,7.0431486177772005,7.0431486177772005,20840.256,9.132450425059059,13.0,0.0,-0.2815058112943127,20826.51674290835,0.0,1.0,1.0,-0.0
4.229999999999954,0.12953141684848185,0.1499513620697394,0.12953141684848185,0.018625014939131157,0.933082760881835,1.002694927878167,50.134746393908344,1.049211094335536,-175.53138182306574,1.0598858714838568,0.6236285076221484,176.28627613271024,0.349629206675253,0.017151095297011126,7.042033810456152,7.042033810456152,20843.232,9.127701736038606,13.0,0.0,-0.28207126171188973,20829.539604790414,0.0,1.0,1.0,-0.0
4.239999999999954,0.129432160670373,0.1499521964017921,0.129432160670373,0.018488703834809005,0.9340058779024749,1.0026960391542288,50.13480195771144,1.0494046579835081,-175.0360779351543,1.0600092202513107,0.622953207351792,176.83451591537414,0.3500331661438233,0.017264956967305303,7.040920905720729,7.040920905720729,20846.206000000002,9.122951339470863,13.0,0.0,-0.28256298669759283,20832.56683230892,0.0,1.0,1.0,-0.0
4.249999999999954,0.12936804833098609,0.14995307577381758,0.12936804833098609,0.018393094094283094,0.9348465304243936,1.002696793982233,50.13483969911165,1.0496367984080452,-174.53952332582855,1.0601909866250374,0.6224488295752222,177.36859692804356,0.3504016495649176,0.01734697089091126,7.039810224436678,7.039810224436678,20849.18,9.11819411271395,13.0,0.0,-0.2829807326048495,20835.596160848225,0.0,1.0,1.0,-0.0
4.259999999999954,0.1293425889914687,0.1499540004794948,0.1293425889914687,0.01834359267648618,0.9355245064674157,1.0026972360018311,50.13486180009156,1.0498829811128458,-174.04289353537348,1.060409623226141,0.6221496864681392,177.88514953236876,0.3507032199327704,0.01739233597793883,7.038702080234709,7.038702080234709,20852.152000000002,9.11343347086245,13.0,0.0,-0.28332433722630546,20838.63339038966,0.0,1.0,1.0,-0.0
4.269999999999953,0.12935601197160373,0.14995499679219368,0.12935601197160373,0.018343712697566447,0.9359672175311998,1.002697434226382,50.13487171131909,1.050117402592629,-173.5473092779971,1.0606413317135353,0.6220741606597603,178.38150824780607,0.3509101603272414,0.017397346527699052,7.037596790634349,7.037596790634349,20855.124,9.10866856014272,13.0,0.0,-0.2835936063616369,20841.666714484796,0.0,1.0,1.0,-0.0
4.279999999999953,0.1294063536157564,0.1499560583160779,0.1294063536157564,0.01839429468070308,0.936115461646768,1.0026974796121344,50.13487398060672,1.0503145315704376,-173.05379066928572,1.0608612507196984,0.6222285247263837,178.8561720909611,0.35099960095640764,0.0173604640935194,7.036494660887037,7.036494660887037,20858.094,9.103899380554758,13.0,0.0,-0.28378873475471783,20844.709760291404,0.0,1.0,1.0,-0.0
4.289999999999953,0.12948937785520834,0.14995718824821813,0.12948937785520834,0.01849215297199598,0.9359280092715764,1.002697479673974,50.134873983698704,1.050451339223522,-172.5631926049129,1.0610450186950429,0.6226044208867392,179.3094497248827,0.350956957211203,0.01728367998850347,7.035395990207219,7.035395990207219,20861.062,9.099128493419505,13.0,0.0,-0.28390965221690184,20847.748446186633,0.0,1.0,1.0,-0.0
4.299999999999953,0.12959767700923827,0.14995839877995362,0.12959767700923827,0.018629911676807644,0.9353857809761124,1.0026975499983708,50.13487749991854,1.0505094766937226,-172.0761052303311,1.0611708254518073,0.6231732094645366,179.7435585015981,0.35077900492762915,0.0171724737475832,7.034301072643629,7.034301072643629,20864.03,9.094348214774142,13.0,0.0,-0.28395666245876405,20850.790710397203,0.0,1.0,1.0,-0.0
4.3099999999999525,0.12972059299892497,0.14995966774137748,0.12972059299892497,0.01879567715403101,0.9344954049018047,1.0026978033289153,50.134890166445764,1.050477622761156,-171.59276375285077,1.0612215714718396,0.6238838578774195,-179.83717731758574,0.3504764703882073,0.017036126377916253,7.03321020654856,7.03321020654856,20866.996,9.089567082355133,13.0,0.0,-0.2839289246032358,20853.84072287538,0.0,1.0,1.0,-0.0
4.319999999999952,0.1298447941535976,0.14996099628925733,0.1298447941535976,0.01897317453517435,0.933291248365525,1.002698336876816,50.134916843840806,1.0503536675674685,-171.11298412594246,1.0611870972697175,0.6246642221323905,-179.42632058754026,0.3500753926557988,0.016887717846882647,7.032123678468979,7.032123678468979,20869.962,9.084780827294246,13.0,0.0,-0.28382770859386075,20856.886131109186,0.0,1.0,1.0,-0.0
4.329999999999952,0.1299553771130485,0.14996236640343383,0.1299553771130485,0.019142664172226254,0.9318353013148969,1.002699219200594,50.134960960029694,1.050146260907636,-170.63613489633866,1.0610661648373252,0.6254256704097331,-179.0156487544831,0.34961664700670336,0.016743464346867694,7.031041751891066,7.031041751891066,20872.928,9.07998774204419,13.0,0.0,-0.28365300356535894,20859.94032773021,0.0,1.0,1.0,-0.0
4.339999999999952,0.13003741553341738,0.14996374194903364,0.13003741553341738,0.019282834887751333,0.9302145010733909,1.0027004785198776,50.135023925993885,1.049875190233804,-170.16115975203869,1.0608677590423339,0.6260712594654388,-178.59590331615692,0.34915302488471284,0.01662118712960994,7.029964686460085,7.029964686460085,20875.892,9.075195510567779,13.0,0.0,-0.2834057669073656,20862.99546094481,0.0,1.0,1.0,-0.0
4.349999999999952,0.13007841160010275,0.1499650988501902,0.13007841160010275,0.019373682970930492,0.9285351406829293,1.002702094920499,50.13510474602495,1.049570051420513,-169.6866778980047,1.0606112032768111,0.6265100722650851,-178.1579528905888,0.34874292892077324,0.016538024294599055,7.028892735021238,7.028892735021238,20878.854,9.070390472486675,13.0,0.0,-0.2830861218047443,20866.04743056499,0.0,1.0,1.0,-0.0
4.3599999999999515,0.1300711238541727,0.1499664267995714,0.1300711238541727,0.019399808235550577,0.9269137351568093,1.0027039988580764,50.13519994290382,1.049267247414203,-169.2111724784497,1.0603248458657992,0.6266748781147877,-177.69417319167172,0.34844176386506026,0.016507829958196916,7.02782612175479,7.02782612175479,20881.816,9.065589703273803,13.0,0.0,-0.28269458771257294,20869.101455281525,0.0,1.0,1.0,-0.0
4.369999999999951,0.13001566398961636,0.1499677023816153,0.13001566398961636,0.01935698376965823,0.9254652387405976,1.0027060804026091,50.135304020130455,1.0490026340370209,-168.73324133608946,1.0600420045602013,0.6265414148915843,-177.20134598787556,0.34828693221555496,0.01653509535946987,7.026765081064277,7.026765081064277,20884.778000000002,9.06077783500353,13.0,0.0,-0.2822320540396521,20872.16213128177,0.0,1.0,1.0,-0.0
4.379999999999951,0.12991865323220403,0.14996890524691575,0.12991865323220403,0.019252559657544233,0.9242909009775935,1.0027082074853635,50.135410374268176,1.0488055514159884,-168.25178708230695,1.0597952697919617,0.6261285439011266,-176.68106560040206,0.3482927006955263,0.016614316512685724,7.025709810499066,7.025709810499066,20887.74,9.05596255163867,13.0,0.0,-0.2816988948064317,20875.22233432779,0.0,1.0,1.0,-0.0
4.389999999999951,0.129790276277298,0.1499700053196454,0.129790276277298,0.01909960903049631,0.9234690739094138,1.0027102426643653,50.13551213321826,1.0486974113561123,-167.76607721123744,1.059612257019282,0.6254810636613849,-176.1374957863719,0.34845716819058226,0.016735114147768577,7.02466051339754,7.02466051339754,20890.7,9.051144706952872,13.0,0.0,-0.281095939766629,20878.284560246342,0.0,1.0,1.0,-0.0
4.399999999999951,0.1296442550619842,0.14997100705813085,0.1296442550619842,0.018916194089710604,0.9230486179206447,1.0027120574410628,50.13560287205314,1.0486893711252583,-167.275840244659,1.0595129635926595,0.624670218603335,-175.57720018266926,0.34876079837882845,0.016882919336673526,7.023617375513104,7.023617375513104,20893.66,9.046319178304259,13.0,0.0,-0.2804237342129075,20881.342326060316,0.0,1.0,1.0,-0.0
4.40999999999995,0.12949699178919402,0.14997189271811887,0.12949699178919402,0.018724008972768175,0.9230441532556187,1.0027135472819393,50.13567736409696,1.0487807499037491,-166.7813244828154,1.0595075277788855,0.6237893136858881,-175.00871970888304,0.34916701506891734,0.017040074756650963,7.022580565388252,7.022580565388252,20896.618000000002,9.041489380787413,13.0,0.0,-0.27968308667281,20884.407274054265,0.0,1.0,1.0,-0.0
4.41999999999995,0.12936562902194088,0.14997267992328664,0.12936562902194088,0.018545833330194442,0.9234343613211338,1.0027146445833088,50.13573222916544,1.0489590425141064,-166.28328488122685,1.0595949601941157,0.6229424906413497,-174.4416105171703,0.3496264329673356,0.017187879051649934,7.021550248357364,7.021550248357364,20899.576,9.03665702194963,13.0,0.0,-0.2788746133727187,20887.465510239577,0.0,1.0,1.0,-0.0
4.42999999999995,0.12926559220659392,0.14997337816848874,0.12926559220659392,0.018402407048220184,0.9241640333999984,1.0027153271209965,50.13576635604983,1.049201612219698,-165.7828923495297,1.0597632425362593,0.6222298689658248,-173.8851466140634,0.3500836985282335,0.0173091192712991,7.02052657547857,7.02052657547857,20902.534,9.031814417828087,13.0,0.0,-0.2779990954641604,20890.530694647845,0.0,1.0,1.0,-0.0
4.43999999999995,0.12920661886287393,0.14997400221877344,0.12920661886287393,0.018307054997699104,0.925150912938535,1.002715617473221,50.13578087366105,1.0494807917532805,-165.28150551681182,1.059991685518448,0.6217222942318312,-173.34596193179402,0.3504910892685034,0.017392545820685636,7.019509681099631,7.019509681099631,20905.492000000002,9.026972667480196,13.0,0.0,-0.2770571616544006,20893.594468223688,0.0,1.0,1.0,-0.0
4.4499999999999496,0.1291915441129419,0.1499745563904618,0.1291915441129419,0.018265108198463786,0.9262964228555933,1.0027155728381185,50.13577864190593,1.0497684105618885,-164.78044371472322,1.0602550922391982,0.6214528628185069,-172.8275909450181,0.350814475399118,0.017433226434156755,7.018499703394592,7.018499703394592,20908.448,9.022122379395842,13.0,0.0,-0.2760496671708272,20896.659146328308,0.0,1.0,1.0,-0.0
4.459999999999949,0.12921980814815706,0.1499750759771709,0.12921980814815706,0.018279761029347318,0.9274955159200933,1.0027152779616495,50.13576389808247,1.0500352486918911,-164.2809446482826,1.0605261128331613,0.6214379676384316,-172.33272445542516,0.35102398710580723,0.017427549297100206,7.01749674821603,7.01749674821603,20911.404,9.017267822443255,13.0,0.0,-0.27497592153794226,20899.717738931773,0.0,1.0,1.0,-0.0
4.469999999999949,0.12928851452252466,0.14997558250085471,0.12928851452252466,0.01835051338074738,0.9286442977692537,1.0027148406425244,50.13574203212622,1.0502532557679376,-163.78411413876105,1.0607767323777453,0.6216800883176088,-171.86240906755856,0.35109653212273845,0.0173750765122975,7.016500914027641,7.016500914027641,20914.36,9.012408142848791,13.0,0.0,-0.27383600164786615,20902.782298178357,0.0,1.0,1.0,-0.0
4.479999999999949,0.12939198686022457,0.14997608205901244,0.12939198686022457,0.01847265837616334,0.9296473389064253,1.0027143847827553,50.135719239137764,1.0503977170672434,-163.29084241151264,1.060980162258663,0.622164151183477,-171.41577582510234,0.3510187463541565,0.017278971753204274,7.015512314767245,7.015512314767245,20917.314000000002,9.00754334061245,13.0,0.0,-0.2726355442377277,20905.845587766547,0.0,1.0,1.0,-0.0
4.489999999999949,0.1295210062282601,0.14997662118139,0.1295210062282601,0.01863685645999177,0.9304250161187503,1.002714040593014,50.135702029650695,1.0504496780076324,-162.80169834187336,1.0611130150344201,0.62285216457093,-170.98982126281913,0.3507904145128273,0.017146252981504604,7.01453103749447,7.01453103749447,20920.27,9.00267597705517,13.0,0.0,-0.27137130151600175,20908.902583511426,0.0,1.0,1.0,-0.0
4.4999999999999485,0.129662952298146,0.1499771852170013,0.129662952298146,0.018828766269550178,0.930920315606208,1.0027139320708565,50.135696603542826,1.0503985493766985,-162.3168374471804,1.061157702666464,0.6236819001819044,-170.5791856553703,0.35042712763036776,0.016988196729133914,7.013557165063116,7.013557165063116,20923.224000000002,8.997798368214134,13.0,0.0,-0.270045295855399,20911.97139511767,0.0,1.0,1.0,-0.0
4.509999999999948,0.129802517384919,0.14997779785609114,0.129802517384919,0.01902925413547709,0.9311040201125225,1.0027141626994192,50.135708134970955,1.0502444792905858,-161.8359396284069,1.0611048867933308,0.6245686800389735,-170.17618051632397,0.3499616179882514,0.016820289978352568,7.012590797794812,7.012590797794812,20926.178,8.992919051825806,13.0,0.0,-0.26865645058573373,20915.026616983276,0.0,1.0,1.0,-0.0
4.519999999999948,0.1299229924204166,0.14997844903871294,0.1299229924204166,0.019215589293407453,0.9309775349989204,1.0027148009061446,50.13574004530723,1.049999907965245,-161.35818767779597,1.0609555999679012,0.6254109914943135,-169.77123452113338,0.34944284581291496,0.016661327769600477,7.011632018489453,7.011632018489453,20929.13,8.988033759021954,13.0,0.0,-0.26720723494978993,20918.089643443913,0.0,1.0,1.0,-0.0
4.529999999999948,0.13000815761032666,0.14997916671500747,0.13000815761032666,0.019363914324099042,0.9305727500155003,1.0027158675554795,50.13579337777397,1.049689619050001,-160.88230786815788,1.0607225054495069,0.6261008626127398,-169.3538824532483,0.3489319008336903,0.016531385447942172,7.010680897930105,7.010680897930105,20932.084,8.983140782255287,13.0,0.0,-0.26569779507726626,20921.144215427026,0.0,1.0,1.0,-0.0
4.539999999999948,0.13004524505162107,0.14997991709172742,0.13004524505162107,0.01945267056783929,0.9299480824922688,1.002717328987946,50.135866449397305,1.0493486874368856,-160.40670821827317,1.060429573734257,0.6265414955822365,-168.91415436553288,0.34849401690031145,0.016449111266863967,7.009737501764289,7.009737501764289,20935.036,8.97824780548862,13.0,0.0,-0.2641289081363642,20924.210348987992,0.0,1.0,1.0,-0.0
4.549999999999947,0.13002788529017997,0.14998070593947266,0.13002788529017997,0.019466864935570153,0.9291806244899149,1.00271909695568,50.13595484778401,1.0490184667994895,-159.92969835650638,1.0601102408396206,0.6266669060287449,-168.4443813095377,0.34818800336908834,0.016428187625366155,7.008801904787457,7.008801904787457,20937.988,8.973346290985488,13.0,0.0,-0.2624996865474328,20927.262382785968,0.0,1.0,1.0,-0.0
4.559999999999947,0.12995818973855522,0.14998152253212194,0.12995818973855522,0.019405489291089487,0.9283546292893997,1.0027210430092588,50.13605215046294,1.0487373132333961,-159.44978611802676,1.0598018684899453,0.6264630073425997,-167.94250123637602,0.3480486735326437,0.01647039350575693,7.007874159415422,7.007874159415422,20940.94,8.96843794629319,13.0,0.0,-0.2608120620724323,20930.321622640102,0.0,1.0,1.0,-0.0
4.569999999999947,0.1298439491768192,0.14998234102080107,0.1298439491768192,0.01927753107986147,0.9275508173635802,1.0027230177225421,50.136150886127105,1.0485367227643982,-158.96580552822473,1.0595399833405745,0.6259541702056934,-167.4106456936728,0.3480896569962406,0.01656890214588161,7.006954318704769,7.006954318704769,20943.89,8.96352704027995,13.0,0.0,-0.2590679842464106,20933.378308307987,0.0,1.0,1.0,-0.0
4.579999999999947,0.12969724888478593,0.149983164697761,0.12969724888478593,0.0190985246169168,0.926837854120283,1.0027248679742526,50.13624339871263,1.0484388242908167,-158.47702254636678,1.0593541376972266,0.6251956620936789,-166.8538915829996,0.34830560549158857,0.016711361779249864,7.006042437075049,7.006042437075049,20946.84,8.958612719172125,13.0,0.0,-0.2572664173376714,20936.42850051886,0.0,1.0,1.0,-0.0
