t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
4.589999999999947,0.12953442878409172,0.14998398410793778,0.12953442878409172,0.01888996155500991,0.9262653025137851,1.0027264540147056,50.13632270073528,1.0484535073448753,-157.98324989130833,1.05926479415619,0.6242744204254326,-166.28018871118672,0.3486700918669215,0.016880418958753612,7.005138559498166,7.005138559498166,20949.79,8.953688152780545,13.0,0.0,-0.2554086104152633,20939.483936037006,0.0,1.0,1.0,-0.0
4.599999999999946,0.12937443889778033,0.14998479214127286,0.12937443889778033,0.018676924098843774,0.9258582900265981,1.0027276667180287,50.136383335901435,1.0485770820273201,-157.48489373242057,1.059280817310757,0.6232999976553978,-165.6995500874558,0.34913812521426535,0.01705562885349988,7.004242714240066,7.004242714240066,20952.74,8.948761878841674,13.0,0.0,-0.25349153032316,20942.536100543322,0.0,1.0,1.0,-0.0
4.609999999999946,0.12923636025877971,0.1499855844014333,0.12923636025877971,0.01848482997812275,0.9256154545943243,1.0027284411041515,50.136422055207575,1.048792861169429,-156.9829129257264,1.0593984084116876,0.6223899201575391,-165.12278758216596,0.34965208646680235,0.017216078127095108,7.003354956056445,7.003354956056445,20955.69,8.943827067166339,13.0,0.0,-0.25152291389764314,20945.588176251687,0.0,1.0,1.0,-0.0
4.619999999999946,0.12913652091642466,0.1499863448373463,0.12913652091642466,0.018335770038388904,0.9255106230323983,1.0027287640256453,50.13643820128226,1.049073622266734,-156.47869289698363,1.0596016928522047,0.6216520345838871,-164.55995823872945,0.3501501975668764,0.017343363026439032,7.0024753169972485,7.0024753169972485,20958.638,8.938892255491005,13.0,0.0,-0.24949877636170584,20948.63917402672,0.0,1.0,1.0,-0.0
4.629999999999946,0.12908415665804504,0.14998708823797632,0.12908415665804504,0.01824274607677926,0.9254994031580422,1.0027286709164496,50.13643354582248,1.0493877908504667,-155.97376783991152,1.0598659530452448,0.6211567243218769,-164.01779069817908,0.3505818525400221,0.01742638332778277,7.001603840455308,7.001603840455308,20961.586,8.933946344758269,13.0,0.0,-0.24742052616706817,20951.68360071707,0.0,1.0,1.0,-0.0
4.6399999999999455,0.12908123358212123,0.1499878165582654,0.12908123358212123,0.018210901982008854,0.9255287025923484,1.0027282344604243,50.13641172302121,1.0497032726055184,-155.4696025144933,1.060161999794523,0.6209350455223219,-163.49994670618955,0.3509102476936228,0.017460138137899338,7.0007405524299955,7.0007405524299955,20964.534,8.928998726478241,13.0,0.0,-0.24528900520838096,20954.732902763822,0.0,1.0,1.0,-0.0
4.649999999999945,0.12912614228486397,0.14998851807027616,0.12912614228486397,0.01824246651213667,0.9255446349272108,1.002727556259877,50.13637781299385,1.0499877217676457,-154.96754255225204,1.060458904130888,0.6209995954537143,-163.00886247695198,0.3511044846738265,0.01744170073950488,6.99988550125008,6.99988550125008,20967.48,8.92404769310363,13.0,0.0,-0.24310599336626948,20957.77993601592,0.0,1.0,1.0,-0.0
4.659999999999945,0.1292148956628556,0.1499892094200675,0.1292148956628556,0.018335639753857415,0.925497625636112,1.0027267616165374,50.13633808082687,1.0502106284393287,-154.46876979633745,1.060725573183198,0.6213483535052488,-162.5451415427395,0.35114142052344094,0.017371659652965582,6.999038762888932,6.999038762888932,20970.426,8.91908641444526,13.0,0.0,-0.24089307757502731,20960.82196689352,0.0,1.0,1.0,-0.0
4.669999999999945,0.1293401418732844,0.14998989191354095,0.1293401418732844,0.018484071880304886,0.9253474171073326,1.0027259912827016,50.13629956413508,1.0503457309348718,-153.97419506193083,1.0609328667441151,0.621958307643806,-162.10729666115554,0.35100938610229226,0.017254421925392623,6.9982003491408635,6.9982003491408635,20973.372,8.9141234282396,13.0,0.0,-0.2386014835568224,20963.867401813728,0.0,1.0,1.0,-0.0
4.679999999999945,0.1294906581298365,0.14999055090108585,0.1294906581298365,0.018676226992405592,0.9250682564874652,1.0027253900315705,50.136269501578525,1.0503737605652714,-153.48434670714704,1.0610559950301965,0.622780917585359,-161.69142864534953,0.35071185658433734,0.017098736396703108,6.997370227664156,6.997370227664156,20976.316,8.909151904297477,13.0,0.0,-0.23625354405490293,20966.90803656188,0.0,1.0,1.0,-0.0
4.689999999999944,0.1296516533204157,0.14999119829985816,0.1296516533204157,0.018894975778961796,0.924653413063708,1.0027250923348079,50.136254616740395,1.0502853472883462,-152.99927775212853,1.0610771970979231,0.6237412679646175,-161.2909890062381,0.3502702683632932,0.016918169541372274,6.996548473730119,6.996548473730119,20979.260000000002,8.904180380355355,13.0,0.0,-0.2338717820449039,20969.944315383174,0.0,1.0,1.0,-0.0
4.699999999999944,0.1298056592891009,0.1499918296072115,0.1298056592891009,0.019117940967529654,0.9241181420885946,1.0027252062237675,50.13626031118837,1.0500835893106981,-152.51850379692942,1.060988451055023,0.6247405673532375,-160.89686436884912,0.34972523581315773,0.01673095691108622,6.9957353500791735,6.9957353500791735,20982.204,8.899200318676769,13.0,0.0,-0.2313762402311975,20972.990856767025,0.0,1.0,1.0,-0.0
4.709999999999944,0.12993402572075735,0.14999242418560016,0.12993402572075735,0.019319082934694268,0.9235004265875094,1.0027257972200347,50.136289861001735,1.0497855594943288,-152.04099140445774,1.0607937337102227,0.625662978076816,-160.497988796234,0.3491350196395904,0.016558754914074814,6.994930452423347,6.994930452423347,20985.146,8.894215988129952,13.0,0.0,-0.22894600565491527,20976.02244708171,0.0,1.0,1.0,-0.0
4.719999999999944,0.1300191946151592,0.14999298878453968,0.1300191946151592,0.01947174418264598,0.9228589108738283,1.0027268751164444,50.136343755822224,1.0494219690575814,-151.56521933275565,1.0605101782465,0.6263884450631221,-160.08256606801342,0.3485701542076983,0.016424131930443314,6.994134039565203,6.994134039565203,20988.088,8.889226534941258,13.0,0.0,-0.22639117864853944,20979.055350398812,0.0,1.0,1.0,-0.0
4.729999999999944,0.13004829523337014,0.14999351559858393,0.13004829523337014,0.019552938425947842,0.9222669560356068,1.0027283876300175,50.13641938150087,1.0490343015037271,-151.08936081790833,1.0601673776219214,0.626814519326222,-159.63981402740237,0.3481032863511441,0.016347157764839953,6.993346105810463,6.993346105810463,20991.03,8.884231959110686,13.0,0.0,-0.22380623953180379,20982.092082557127,0.0,1.0,1.0,-0.0
4.739999999999943,0.1300165937634124,0.14999398344659598,0.1300165937634124,0.019549630458367842,0.9218028207730953,1.0027302244378051,50.13651122189026,1.0486684446894823,-150.61156505288568,1.059804198921353,0.6268813847535026,-159.16264673904615,0.34779405327594204,0.01633997327483751,6.992566674073956,6.992566674073956,20993.97,8.879232260638236,13.0,0.0,-0.22117430561121915,20985.125714299174,0.0,1.0,1.0,-0.0
4.749999999999943,0.129928063378988,0.14999440187113572,0.129928063378988,0.019463780788088098,0.9215374060159336,1.002732235609054,50.1366117804527,1.0483655781035928,-150.13024234194376,1.0594622424939877,0.6265841627283919,-158.65004081427617,0.34767534033023123,0.016401868699884446,6.991795762499301,6.991795762499301,20996.91,8.87422743952391,13.0,0.0,-0.2184932404596588,20988.15222243086,0.0,1.0,1.0,-0.0
4.759999999999943,0.12979196556074227,0.14999475507370616,0.12979196556074227,0.019306364630754788,0.9215245989201003,1.0027342515798658,50.13671257899329,1.0481592782407487,-149.64416815117713,1.0591800733229662,0.6259545136446913,-158.10479504426922,0.3477594493086706,0.016524424312782657,6.991033407377888,6.991033407377888,20999.848,8.869217495767705,13.0,0.0,-0.21576812012495605,20991.184412840903,0.0,1.0,1.0,-0.0
4.769999999999943,0.12962299586296866,0.14999504559801083,0.12962299586296866,0.019096373953534338,0.92179394361828,1.0027361019356489,50.136805096782446,1.0480716872179148,-149.15264091053163,1.0589889845949625,0.6250627162236503,-157.53330995440342,0.3480353156537094,0.016692495008997926,6.9902796345886875,6.9902796345886875,21002.784,8.864204990690562,13.0,0.0,-0.2129964832468062,20994.20776758048,0.0,1.0,1.0,-0.0
4.7799999999999425,0.12944051756177855,0.14999529473226156,0.12944051756177855,0.018859328195114232,0.9223448254937275,1.0027376359432967,50.13688179716483,1.048110479764149,-148.6556012885491,1.0589092713377382,0.6240143378538034,-156.94519849015407,0.3484677900885621,0.016885439978246732,6.989534472665381,6.989534472665381,21005.72,8.859182240329664,13.0,0.0,-0.21017992098210178,20997.23044703834,0.0,1.0,1.0,-0.0
4.789999999999942,0.12926617203830318,0.14999551386565294,0.12926617203830318,0.018623909183437527,0.9231436931701243,1.0027387414815105,50.136937074075526,1.04826799350954,-148.153656110429,1.0589476828706477,0.6229365663660548,-156.35207954594233,0.3490022325865154,0.01707984153989294,6.988797941242001,6.988797941242001,21008.656,8.854160343742413,13.0,0.0,-0.20731896675910272,21000.25619262567,0.0,1.0,1.0,-0.0
4.799999999999942,0.12912087536544747,0.14999570390056488,0.12912087536544747,0.01841804412343262,0.9241255265799476,1.002739358557623,50.13696792788115,1.048522544177253,-147.64800356641408,1.0590967445685777,0.6219601743188362,-155.76601845198692,0.34957224840429035,0.017252666929816703,6.988070046057369,6.988070046057369,21011.59,8.849132470739637,13.0,0.0,-0.20440979493088432,21003.27856091886,0.0,1.0,1.0,-0.0
4.809999999999942,0.1290214463174651,0.14999588272338363,0.1290214463174651,0.018264615602840987,0.9251996352649747,1.002739485541168,50.1369742770584,1.0488418847646241,-147.14026188754428,1.0593360147471393,0.6211986237026985,-155.19766453057227,0.3501101431999528,0.017384773667079377,6.987350829098018,6.987350829098018,21014.522,8.844095206226752,13.0,0.0,-0.20146217194597552,21006.295062044468,0.0,1.0,1.0,-0.0
4.819999999999942,0.12897608570904118,0.14999608371321196,0.12897608570904118,0.018175668314468537,0.926260876057719,1.0027391723964487,50.13695861982244,1.0491904640482093,-146.63213937802112,1.0596363611331097,0.6207189115254395,-154.65359812600545,0.3505634688320284,0.017465714617952557,6.986640308547627,6.986640308547627,21017.454,8.839058795487514,13.0,0.0,-0.19847043379467763,21009.310533250424,0.0,1.0,1.0,-0.0
4.8299999999999415,0.12898572694919858,0.14999631122695764,0.12898572694919858,0.01815600848500113,0.9272026463984376,1.0027385083233138,50.13692541616569,1.0495321869927912,-146.1252426053329,1.059964449151641,0.6205492282220152,-154.13754648215604,0.3508929763085726,0.01749053168504227,6.985938516892998,6.985938516892998,21020.384000000002,8.834016408332753,13.0,0.0,-0.19543722685982362,21012.329586255422,0.0,1.0,1.0,-0.0
4.839999999999941,0.129047838994245,0.14999658173361377,0.129047838994245,0.01820688893099517,0.9279269995845859,1.002737613151835,50.13688065759175,1.0498313730020936,-145.62103285412158,1.0602855627902428,0.6206991212306866,-153.65168102754592,0.3510664320547558,0.01745702617596131,6.985245475103115,6.985245475103115,21023.312,8.82896719098882,13.0,0.0,-0.1923628521773447,21015.339807223838,0.0,1.0,1.0,-0.0
4.849999999999941,0.12915706509029146,0.14999692226511652,0.12915706509029146,0.018325034088763594,0.9283519652118258,1.0027366308481949,50.136831542409745,1.0500550348794007,-145.12075828385088,1.0605654229658419,0.621160689867906,-153.1960865940555,0.35106106295531214,0.01736692548488352,6.984561188224063,6.984561188224063,21026.24,8.823916266097596,13.0,0.0,-0.18924440404258652,21018.348716697943,0.0,1.0,1.0,-0.0
4.859999999999941,0.12930410526667566,0.14999732634779975,0.12930410526667566,0.018502139471901623,0.9284182828086808,1.0027357197173774,50.13678598586887,1.0501755255022387,-144.62533298595247,1.0607725429438175,0.6219014413625631,-152.76851634521594,0.3508676048242103,0.017226131881694223,6.983885772957603,6.983885772957603,21029.166,8.818857657243555,13.0,0.0,-0.18612788936224806,21021.3651197381,0.0,1.0,1.0,-0.0
4.869999999999941,0.12947551959958206,0.14999779593443083,0.12947551959958206,0.018724095195007517,0.9280956691275123,1.0027350391161365,50.13675195580682,1.0501736226540823,-144.1352224695874,1.0608809024752992,0.6228608450849051,-152.36400081524377,0.3504941240270017,0.01704545704670328,6.98321931114133,6.98321931114133,21032.09,8.813799902163161,13.0,0.0,-0.1829472777499633,21024.373162112664,0.0,1.0,1.0,-0.0
4.87999999999994,0.12965417075350041,0.14999832673036195,0.12965417075350041,0.018970537351364693,0.9273874646392519,1.0027347331316405,50.13673665658202,1.0500417713860792,-143.65034836278122,1.0608729389610383,0.6239498067033162,-151.97459529661717,0.3499690494761422,0.016841165424383783,6.9825615808926775,6.9825615808926775,21035.012,8.808729340478072,13.0,0.0,-0.1796760561856403,21027.371003581007,0.0,1.0,1.0,-0.0
4.88999999999994,0.12982027076448982,0.1499989083350085,0.12982027076448982,0.01921540013281334,0.926332899164292,1.0027349124070135,50.13674562035067,1.049786839801364,-143.1700293681802,1.0607425379682065,0.625053813865964,-151.58955604360568,0.3493422131017171,0.01663464764537477,6.981912750988802,6.981912750988802,21037.932,8.803663047661216,13.0,0.0,-0.1764228130992876,21030.37422342464,0.0,1.0,1.0,-0.0
4.89999999999994,0.12995315498028495,0.14999953921345902,0.12995315498028495,0.019429022575225434,0.9250062856690944,1.002735636495219,50.136781824760945,1.049431485303036,-142.6929813026334,1.0604974040739275,0.6260414624429635,-151.1961697919276,0.34868242253661996,0.016450712895807056,6.981272818727663,6.981272818727663,21040.852,8.798588217107895,13.0,0.0,-0.17311581772095613,21033.37305754066,0.0,1.0,1.0,-0.0
4.90999999999994,0.13003414191832385,0.15000017092723728,0.13003414191832385,0.01958206766064421,0.9235124678039085,1.002736900328319,50.136845016415954,1.049013134919352,-142.21740983621567,1.0601599740503462,0.6267811168549757,-150.78133069757394,0.34807006370373583,0.016314349297397297,6.980641778823821,6.980641778823821,21043.768,8.793507410139052,13.0,0.0,-0.1697698915533152,21036.374307441274,0.0,1.0,1.0,-0.0
4.9199999999999395,0.13005072386507951,0.15000080967461019,0.13005072386507951,0.01965068944882059,0.9219773588045487,1.0027386290809603,50.13693145404802,1.0485801533166335,-141.74124386949399,1.0597662057370136,0.6271669190790301,-150.33364880176268,0.3475846472338704,0.01624659187808755,6.980019669467016,6.980019669467016,21046.684,8.788427456943857,13.0,0.0,-0.16639151286227105,21039.361787855618,0.0,1.0,1.0,-0.0
4.929999999999939,0.13000019809128452,0.15000141852947166,0.13000019809128452,0.019624642137422623,0.9205336873613578,1.002740687866242,50.1370343933121,1.0481827620488189,-141.2624807674955,1.0593606037297025,0.6271478247468052,-149.84695146781453,0.34728528548619014,0.016257306911943385,6.979406522417009,6.979406522417009,21049.598,8.783339819785843,13.0,0.0,-0.16297860152326699,21042.36096594243,0.0,1.0,1.0,-0.0
4.939999999999939,0.12988801813456563,0.15000196234376847,0.12988801813456563,0.019508239154093693,0.9193060199883494,1.0027429020568668,50.13714510284334,1.0478656444080123,-140.77941254506067,1.0589893756515845,0.6267256064833894,-149.32097881786507,0.347204505470035,0.01634383154179554,6.978802435014059,6.978802435014059,21052.508,8.778248767533244,13.0,0.0,-0.15953855173359385,21045.351957681454,0.0,1.0,1.0,-0.0
4.949999999999939,0.1297257256974776,0.15000245245828603,0.1297257256974776,0.019315562980365755,0.9183981602367594,1.002745079187606,50.1372539593803,1.04766406782644,-140.2907800613444,1.0586943009991783,0.6259441646927986,-148.75963904952854,0.3473510950936074,0.01649523951301668,6.978207542529323,6.978207542529323,21055.418,8.773153446412415,13.0,0.0,-0.15607229688738142,21048.33933267571,0.0,1.0,1.0,-0.0
4.959999999999939,0.12953135502659557,0.1500028485601132,0.12953135502659557,0.01907010969317311,0.9178827131284027,1.0027470309556643,50.13735154778322,1.0475992448600662,-139.79595961855452,1.058508010325428,0.6248936228305523,-148.17110281393204,0.3477057212150836,0.01669272553771344,6.977621976056189,6.977621976056189,21058.324,8.768053856423354,13.0,0.0,-0.15257654781899732,21051.338356313572,0.0,1.0,1.0,-0.0
4.9699999999999385,0.12932767112443444,0.15000317376398167,0.12932767112443444,0.018801997040404562,0.9177927550944361,1.0027485969932945,50.13742984966473,1.047675515653831,-139.29507248425136,1.0584498161434555,0.6237010624641265,-147.56693022324632,0.34822257619961045,0.01691187610074895,6.977045827837724,6.977045827837724,21061.23,8.762952558887001,13.0,0.0,-0.1490443780143345,21054.321609270384,0.0,1.0,1.0,-0.0
4.979999999999938,0.12913904911955684,0.15000340107444113,0.12913904911955684,0.018543613241734782,0.9181179418630895,1.0027496648547676,50.13748324273838,1.0478801848885588,-138.7889756038957,1.0585233625778696,0.6225121685031568,-146.96045707624276,0.3488362440760034,0.01712618990550612,6.97647915169664,6.97647915169664,21064.132,8.757846992482415,13.0,0.0,-0.14548265152994455,21057.316529359996,0.0,1.0,1.0,-0.0
4.989999999999938,0.1289880015654052,0.15000355285136593,0.1289880015654052,0.018325141533059374,0.918805965973333,1.0027501828223615,50.13750914111807,1.04818573326325,-138.27914568540368,1.058716545362188,0.6214700695906002,-146.36496516365693,0.34947123943495345,0.01731069397714754,6.975921984688737,6.975921984688737,21067.032,8.752735449662307,13.0,0.0,-0.1418884432408937,21060.29504260296,0.0,1.0,1.0,-0.0
4.999999999999938,0.12889133380964815,0.150003628663624,0.12889133380964815,0.018169642310582802,0.91976922026312,1.0027501639852294,50.13750819926147,1.0485544439963665,-137.76745389305339,1.0590036073320657,0.6206912281654912,-145.7914918821164,0.3500545939309767,0.017445987675759562,6.975374349765285,6.975374349765285,21069.928,8.747623053068553,13.0,0.0,-0.13826378945944823,21063.279068056156,0.0,1.0,1.0,-0.0
5.009999999999938,0.12885565626173975,0.1500035468891708,0.12885565626173975,0.01808772646995692,0.9208978296335736,1.0027496752921168,50.13748376460584,1.04894659506362,-137.25578597136544,1.059350564018637,0.6202363840573354,-145.24629972873643,0.350532816107289,0.01752261464664648,6.974836302826676,6.974836302826676,21072.806,8.742503826285628,13.0,0.0,-0.13462911226836155,21066.254322447534,0.0,1.0,1.0,-17.975999999775862
5.019999999999937,0.12888075305035204,0.1500031714335902,0.12888075305035204,0.01808388221157281,0.9220734578319592,1.0027488246640628,50.13744123320314,1.049321784297171,-136.74589950022084,1.0597196362836665,0.6201304953810397,-144.73320135073084,0.3508640195234067,0.017535609263241138,6.974307968629366,6.974307968629366,21075.644,8.737383745729058,13.0,0.0,-0.1309690623783072,21069.188137057947,0.0,1.0,1.0,-71.80799999955111
5.029999999999937,0.12896293821664004,0.1500025375667658,0.12896293821664004,0.018157976593160364,0.9231798192118206,1.0027477522942305,50.13738761471153,1.0496409492975347,-136.23937471674398,1.0600720715327756,0.6203787398355988,-144.25393343489034,0.35101519823790395,0.017483858251031575,6.9737898216531775,6.9737898216531775,21078.444,8.732261957625195,13.0,0.0,-0.12707796601299443,21072.05866558985,0.0,1.0,1.0,-161.3519999993257
5.039999999999937,0.1290950096618185,0.1500016507004605,0.1290950096618185,0.018304975672035408,0.9241113927029874,1.002746622370968,50.1373311185484,1.0498687185916693,-135.73751518230256,1.060370348516085,0.6209648993924504,-143.80794722541992,0.3509647599011856,0.01737040154634683,6.973280826614553,6.973280826614553,21081.204,8.727131631784868,13.0,0.0,-0.12348760967692145,21074.889612342347,0.0,1.0,1.0,-286.46399999909977
5.049999999999937,0.129265418896156,0.15000055587810956,0.129265418896156,0.01851430415913416,0.9247819243365943,1.0027456115821474,50.13728057910737,1.049976319828634,-135.2412214221646,1.060580733284536,0.6218452745135352,-143.39209273735523,0.35070667566593927,0.017202887848662793,6.972781598577322,6.972781598577322,21083.928,8.722001305944541,13.0,0.0,-0.11967500814928612,21077.695128683332,0.0,1.0,1.0,-446.9999999988731
5.0599999999999365,0.12945827048522573,0.14999923681631622,0.12945827048522573,0.018768874609053524,0.9251323312493319,1.0027448938944945,50.13724469472473,1.0499450553670295,-134.75087206943982,1.060676250030064,0.6229457022172963,-143.00014328508726,0.350254659249297,0.01699454483079983,6.972291997515182,6.972291997515182,21086.612,8.716869272556924,13.0,0.0,-0.11588008531742158,21080.46836113019,0.0,1.0,1.0,-642.8159999986459
5.069999999999936,0.12965385218563805,0.14999771463253878,0.12965385218563805,0.01904460766458381,0.9251369129625124,1.002744621992788,50.1372310996394,1.0497699210552054,-134.26622766664173,1.060640026153355,0.6241610578812057,-142.6225387351323,0.3496454904225759,0.016764764983714736,6.971812033577749,6.971812033577749,21089.258,8.711731262753784,13.0,0.0,-0.1120605085492874,21083.189100788368,0.0,1.0,1.0,-873.7679999984181
5.079999999999936,0.12982988560998782,0.1499959905850427,0.12982988560998782,0.01931129455706365,0.9248070333007588,1.0027449068745782,50.13724534372891,1.0494625151543948,-133.78637489381217,1.0604685796474154,0.6253593485472848,-142.24669496627112,0.3489397026382477,0.016538507608594682,6.971341711062757,6.971341711062757,21091.866,8.706590691629703,13.0,0.0,-0.10821703385830787,21085.879204401986,0.0,1.0,1.0,-1139.71199999819
5.089999999999936,0.12996364045952183,0.1499940605637497,0.12996364045952183,0.019535387523325377,0.9241913835779986,1.0027457986569777,50.13728993284888,1.0490521363128567,-133.3097430693693,1.0601742531158438,0.6263924284219248,-141.8581170273071,0.34821792843034444,0.01634398494595668,6.970881043071763,6.970881043071763,21094.436,8.701449266731974,13.0,0.0,-0.10435080454895934,21088.52902415127,0.0,1.0,1.0,-1440.503999997961
5.099999999999936,0.1300354467317784,0.14999191594401318,0.1300354467317784,0.019684716457878018,0.9233719213757883,1.0027472729309521,50.137363646547605,1.0485840448456427,-132.83423511347473,1.0597858136022165,0.6271168272168339,-141.44229200587222,0.34757145219548513,0.016208790608617962,6.9704300407715145,6.9704300407715145,21096.968,8.696301865418723,13.0,0.0,-0.10046276325735415,21091.140463268217,0.0,1.0,1.0,-1775.9999999977313
5.1099999999999355,0.1300339180718055,0.1499895449583903,0.1300339180718055,0.01973567747391666,0.9224539211638207,1.0027492279969366,50.13746139984683,1.0481137283968396,-132.35753429051738,1.059346363204024,0.6274274544320875,-140.98764107522962,0.3470851092811167,0.01615400941312334,6.969988705728281,6.969988705728281,21099.462,8.691154464105473,13.0,0.0,-0.09655257277494139,21093.71321490778,0.0,1.0,1.0,-2146.055999997501
5.119999999999935,0.12995877522907973,0.14998692020281276,0.12995877522907973,0.01968190575662252,0.9215506578759609,1.002751501434458,50.13757507172289,1.0476955226221596,-131.87749404565133,1.0589063589673173,0.6272848780481357,-140.48934188945384,0.3468158859263183,0.01618624488881636,6.969557039711136,6.969557039711136,21101.916,8.686003647697637,13.0,0.0,-0.09262083279497965,21096.247390915974,0.0,1.0,1.0,-2550.5279999972704
5.129999999999935,0.12981708556960123,0.14998405732904851,0.12981708556960123,0.019530067764123294,0.9207694311237755,1.0027538920478773,50.137694602393864,1.0473775033548147,-131.39229921975942,1.0585165139348807,0.6266983305358436,-139.9478849728564,0.34679571845945084,0.01630092527296228,6.9691350571891375,6.9691350571891375,21104.334,8.680850269968863,13.0,0.0,-0.08867105180778609,21098.737498150444,0.0,1.0,1.0,-2989.2719999970404
5.139999999999935,0.12962348962887515,0.1499809314580764,0.12962348962887515,0.01929845877791317,0.9201993567129697,1.0027561834367789,50.137809171838946,1.0471958084665425,-130.90069351105458,1.0582215696732806,0.6257292125171487,-139.36873878404873,0.3470273045784104,0.01648371942864134,6.96872275914268,6.96872275914268,21106.714,8.675694330919148,13.0,0.0,-0.08470230959221946,21101.200990354588,0.0,1.0,1.0,-3462.1439999968084
5.149999999999935,0.12939987051816004,0.14997753544447684,0.12939987051816004,0.01901578681469431,0.9199003454859171,1.0027581706254474,50.137908531272366,1.0471695716906617,-130.40218313051062,1.058054720105293,0.6244911566700807,-138.76217225835717,0.34748082817905246,0.01671157604971492,6.9683201536865305,6.9683201536865305,21109.056,8.670535830548497,13.0,0.0,-0.08071582703452157,21103.618197302316,0.0,1.0,1.0,-3968.999999996576
5.159999999999934,0.1291726210659248,0.14997386656786518,0.1291726210659248,0.018717043806528593,0.9198950782218603,1.0027596864721153,50.137984323605764,1.0472986064167713,-129.89712225916682,1.0580332619657473,0.6231347058895004,-138.14186784408247,0.3480982416487687,0.01695607423226237,6.967927248563637,6.967927248563637,21111.36,8.665374768856905,13.0,0.0,-0.0767134131246452,21105.999126736722,0.0,1.0,1.0,-4509.695999996344
5.169999999999934,0.12896875714859588,0.14996992683499386,0.12896875714859588,0.01843817691638094,0.9201661516669682,1.002760622055739,50.138031102786954,1.0475641715631292,-129.3866626806638,1.058156661993873,0.6218239994475053,-137.52289013424135,0.3488026349283229,0.017187732660644835,6.967544045687772,6.967544045687772,21113.626,8.660213707165315,13.0,0.0,-0.07269428683034171,21108.341571065976,0.0,1.0,1.0,-5084.087999996109
5.179999999999934,0.1288120671535178,0.14996572263787253,0.1288120671535178,0.018211177193328622,0.920658957059189,1.0027609380537565,50.138046902687826,1.0479322085808491,-128.8725887498947,1.0584072643020612,0.6207129894652206,-136.91961364529416,0.34950949619540755,0.017379987585317714,6.967170551652864,6.967170551652864,21115.854,8.655047522831847,13.0,0.0,-0.06866060210829303,21110.645781477295,0.0,1.0,1.0,-5692.031999995877
5.189999999999934,0.12871882257850756,0.14996126382197253,0.12871882257850756,0.01805869086716507,0.9212898400547013,1.0027606659933839,50.138033299669196,1.0483591959712766,-128.3570354195787,1.0587533625288765,0.6199183834583322,-136.3432589984769,0.35014131621955,0.01751363255368473,6.966806768835742,6.966806768835742,21118.044,8.649882192272024,13.0,0.0,-0.06461279812025929,21112.911617814076,0.0,1.0,1.0,-6333.383999995641
5.199999999999934,0.12869365502850086,0.14995656230624804,0.12869365502850086,0.017989550351702167,0.9219606207746598,1.0027598932184634,50.13799466092317,1.0488009444543074,-127.84206688724045,1.05915564673026,0.619492740929712,-135.79964220223312,0.35064397150180265,0.017580446817097015,6.9664526990155915,6.9664526990155915,21120.196,8.644714300391263,13.0,0.0,-0.06055063139846748,21115.139081826972,0.0,1.0,1.0,-7007.999999995409
5.209999999999933,0.1287348326852236,0.14995164468627187,0.1287348326852236,0.018006936708958567,0.9225720565135207,1.0027587486191478,50.13793743095739,1.0492132146078965,-127.3295750124606,1.0595718725391274,0.6194551363317762,-135.29222733656763,0.35097464609366247,0.017576365361389956,6.966108347106186,6.966108347106186,21122.312,8.639542139642272,13.0,0.0,-0.05647769624644962,21117.328380725783,0.0,1.0,1.0,-7715.735999995174
5.219999999999933,0.12883733979242865,0.14994649383961192,0.12883733979242865,0.01810930793041885,0.9230329335740809,1.0027573942038297,50.13786971019149,1.0495537523255807,-126.82123332267622,1.0599594214916706,0.6198054741474871,-134.82228024653867,0.35109992562160003,0.0175013467881827,6.965773703766057,6.965773703766057,21124.388,8.634370832666926,13.0,0.0,-0.05239431959764519,21119.485067866175,0.0,1.0,1.0,-8456.447999994936
5.229999999999933,0.12899201588143094,0.1499411468655379,0.12899201588143094,0.01828985553640872,0.9232677181313953,1.0027560155970683,50.137800779853414,1.0497849861864528,-126.31837568125658,1.0602777025165822,0.6205186294497649,-134.38858296879098,0.3509996927475955,0.01735973955903059,6.965448778785604,6.965448778785604,21126.428,8.629199525691579,13.0,0.0,-0.0482991346341095,21121.59180219742,0.0,1.0,1.0,-9229.991999994703
5.239999999999933,0.12918499417378362,0.1499355945216233,0.12918499417378362,0.018535533581495556,0.9232240672974429,1.0027548087183542,50.13774043591771,1.049877342288796,-125.82186168898708,1.0604909598825918,0.6215391025365763,-133.9869650214952,0.3506717106542884,0.01716113083754269,6.965133596124571,6.965133596124571,21128.43,8.624023949848002,13.0,0.0,-0.044194270248889354,21123.674932642938,0.0,1.0,1.0,-10036.223999994463
5.2499999999999325,0.12939778638166083,0.14992983722939063,0.12939778638166083,0.01882588391958152,0.9228793565402272,1.0027539623073232,50.137698115366156,1.0498132067555757,-125.33195362397437,1.0605716269684506,0.6227778843616564,-133.60974901790487,0.35013636509607304,0.016921533270358696,6.964828148893598,6.964828148893598,21130.394,8.618847520230778,13.0,0.0,-0.04008110705024004,21125.71138447826,0.0,1.0,1.0,-10874.999999994228
5.259999999999932,0.12960793846155072,0.1499238847679144,0.12960793846155072,0.019132598697709724,0.9222453374363682,1.0027536367349514,50.137681836747575,1.049590966296321,-124.84821531945255,1.0605041042053116,0.6241121540040704,-133.24551715254353,0.34944021483959303,0.01666394681962986,6.96453243965749,6.96453243965749,21132.322,8.613669383066263,13.0,0.0,-0.03596031087589369,21127.71169460383,0.0,1.0,1.0,-11746.175999993993
5.269999999999932,0.12979053100551532,0.14991769977541441,0.12979053100551532,0.019420857464387667,0.9213700763491118,1.0027539411165165,50.137697055825825,1.0492280163651393,-124.36946236850257,1.0602883676833743,0.6253906662848234,-132.87962357490989,0.34865607614702304,0.01641733460906251,6.964247346544888,6.964247346544888,21134.21,8.608492099675393,13.0,0.0,-0.03168432606678214,21129.702174545997,0.0,1.0,1.0,-12649.607999993752
5.279999999999932,0.12992076988724718,0.14991129791339447,0.12992076988724718,0.01965306242320162,0.9203362128381751,1.0027549126301354,50.13774563150677,1.048761395001199,-123.8938012356431,1.0599424005017972,0.6264476285732399,-132.49569538509385,0.34787758188681445,0.01621347595147372,6.963971400960426,6.963971400960426,21136.062,8.60331310873723,13.0,0.0,-0.027697962760232505,21131.59837461385,0.0,1.0,1.0,-13585.151999993517
5.289999999999932,0.1299785394070227,0.1499046641090233,0.1299785394070227,0.019794970506680647,0.9192543169194851,1.00275650369735,50.1378251848675,1.0482447301530338,-123.41881799859607,1.0595021992623077,0.6271304044119814,-132.0780925316297,0.34720618105409273,0.016081942489333603,6.9637053764994485,6.9637053764994485,21137.878,8.598133264025423,13.0,0.0,-0.02351045057760393,21133.499259621192,0.0,1.0,1.0,-14552.663999993278
5.299999999999931,0.12995403329317212,0.14989775437821534,0.12995403329317212,0.019824148787185,0.9182496748269171,1.002758583660994,50.1379291830497,1.0477404199230715,-122.94195857924572,1.0590182535540418,0.6273376310164681,-131.61541363094383,0.34673052824672507,0.01604305632347993,6.963449076616215,6.963449076616215,21139.654,8.592950004219029,13.0,0.0,-0.019366542759642943,21135.352562491837,0.0,1.0,1.0,-15551.99999999304
5.309999999999931,0.1298486604035486,0.1498905829342854,0.1298486604035486,0.019736928029408584,0.9174455034506825,1.0027609587335926,50.138047936679634,1.0473081892396392,-122.46089003548497,1.0585476461884178,0.6270365199268149,-131.1036631362553,0.34650848918546767,0.01610118468633716,6.96320250149654,6.96320250149654,21141.394,8.587771013280866,13.0,0.0,-0.01522186423333547,21137.157982589102,0.0,1.0,1.0,-16583.0159999928
5.319999999999931,0.12967211317452135,0.14988312485701827,0.12967211317452135,0.019543716511652483,0.9169478717788269,1.0027633975533563,50.13816987766781,1.0469992703041597,-121.97370725113176,1.0581460565542058,0.6262498281134524,-130.5446131558729,0.34656893174082426,0.016248720489261112,6.962965646935374,6.962965646935374,21143.096,8.582587753474476,13.0,0.0,-0.011075076924736003,21138.93924667756,0.0,1.0,1.0,-17645.567999992563
5.329999999999931,0.12944314721812225,0.14987538865518985,0.12944314721812225,0.019268535383304305,0.9168327343789248,1.0027656588210736,50.13828294105368,1.0468496021033096,-121.4792074569945,1.0578608906854439,0.6250631355822048,-129.94592163912827,0.34690509053846763,0.016466668761417957,6.962738496870408,6.962738496870408,21144.762,8.57740449366808,13.0,0.0,-0.00692619517348099,21140.673999364222,0.0,1.0,1.0,-18739.51199999232
5.339999999999931,0.12918809706757675,0.14986734652051015,0.12918809706757675,0.018946202632862716,0.9171347658256176,1.0027675225398962,50.138376126994814,1.0468748640066183,-120.97708734719555,1.05772500069024,0.6236179570401622,-129.3203776360271,0.34747397528918983,0.01672697132590229,6.962521044166316,6.962521044166316,21146.388,8.57222294140898,13.0,0.0,-0.0027775859188606984,21142.378691690046,0.0,1.0,1.0,-19864.70399999208
5.34999999999993,0.12893714194533598,0.14985904820075932,0.12893714194533598,0.018616854254523717,0.9178409225436014,1.0027688183167802,50.13844091583901,1.0470689887833953,-120.46799329292584,1.05775246677767,0.6220899812599837,-128.68398156696685,0.34820363168245716,0.016996943598672366,6.962313281036491,6.962313281036491,21147.98,8.567040535376233,13.0,0.0,0.001370431500853421,21144.033270986205,0.0,1.0,1.0,-21020.99999999184
5.35999999999993,0.12871974839589886,0.14985046477318129,0.12871974839589886,0.01831974835239292,0.9188904623388908,1.002769445243333,50.138472262166644,1.0474060993975216,-119.95341713453018,1.0579373748057317,0.6206612283137513,-128.05351106476678,0.34900504403728594,0.017244294224816777,6.962115192649718,6.962115192649718,21149.532,8.561855568022548,13.0,0.0,0.0055161286664157615,21145.669555032084,0.0,1.0,1.0,-22208.2559999916
5.36999999999993,0.1285604337318603,0.14984164349273107,0.1285604337318603,0.01808798272438803,0.9201814762618253,1.0027693810015743,50.13846905007872,1.0478449557856626,-119.4354762201137,1.0582555256824073,0.6194936276914564,-127.4442133551229,0.3497852405542018,0.017441410020102528,6.961926765760368,6.961926765760368,21151.048,8.5566731619898,13.0,0.0,0.009660091276912705,21147.247634639316,0.0,1.0,1.0,-23426.32799999136
5.37999999999993,0.12847397695616944,0.14983259270320406,0.12847397695616944,0.017942638102911065,0.9215834101109414,1.0027686785309755,50.13843392654878,1.0483364481361113,-118.9165543262132,1.0586688935360489,0.6186985976461887,-126.86704133127465,0.3504643563790488,0.017570188266247566,6.961747989618394,6.961747989618394,21152.526,8.551492463504344,13.0,0.0,0.013800265798095344,21148.803647181012,0.0,1.0,1.0,-24675.071999991113
5.3899999999999295,0.12846313717774335,0.14982335054996404,0.12846313717774335,0.01789130485306404,0.9229550471535662,1.0027674485330564,50.13837242665282,1.0488312913792923,-118.3989007429491,1.0591324751909463,0.6183217103322897,-126.32759178317606,0.3509864341106089,0.017623123539711696,6.961578849915063,6.961578849915063,21153.968,8.546306642377012,13.0,0.0,0.017936154943790812,21150.313473015343,0.0,1.0,1.0,-25954.343999990873
5.399999999999929,0.12852471331824053,0.14981392602432458,0.12852471331824053,0.017935679650483663,0.9241598002667971,1.002765844471198,50.1382922235599,1.0492810590208528,-117.88455132146393,1.0595991294581915,0.6183764774109146,-125.82889713539204,0.3513075086936128,0.017597240558811414,6.961419323686983,6.961419323686983,21155.372,8.541126797665203,13.0,0.0,0.022066763834791628,21151.792900688986,0.0,1.0,1.0,-27263.999999990636
5.409999999999929,0.12865186880383309,0.14980433927817616,0.12865186880383309,0.018072368063725867,0.9250765632057355,1.0027640533004263,50.13820266502131,1.0496403077520127,-117.37526329939884,1.0600221500192153,0.6188549757329262,-125.37156287627681,0.35139463768487966,0.017493902522049576,6.961269404095644,6.961269404095644,21156.738,8.53594609917975,13.0,0.0,0.026191237828041728,21153.22852696446,0.0,1.0,1.0,-28603.895999990393
5.419999999999929,0.12883307606182628,0.14979461970486616,0.12883307606182628,0.018292344433289726,0.9256089874980287,1.00276228444186,50.138114222093,1.0498694676938018,-116.87237967870846,1.060357856478261,0.6197209183347041,-124.95349669926753,0.3512301706204977,0.017319123287952737,6.961129063033328,6.961129063033328,21158.068,8.530763693147001,13.0,0.0,0.030309229323037735,21154.627599335625,0.0,1.0,1.0,-29973.887999990147
5.429999999999929,0.12905182046227628,0.14978476197592436,0.12905182046227628,0.018579601924179873,0.9256942408131944,1.0027607544761548,50.13803772380774,1.0499386065702665,-116.376691615581,1.0605686724518397,0.6209049440425392,-124.56927591724647,0.3508168544567139,0.017084854231933823,6.960998283310269,6.960998283310269,21159.36,8.525584702208839,13.0,0.0,0.03441856628524789,21155.994653435693,0.0,1.0,1.0,-31373.831999989903
5.4399999999999284,0.12928672195130053,0.14977478176332468,0.12928672195130053,0.0189096990750251,0.9253100891187127,1.0027596671437502,50.13798335718751,1.0498319599998536,-115.88830862895338,1.0606269033596059,0.6223009575782141,-124.20948606878167,0.3501833295384047,0.01681044762016582,6.96087704851575,6.96087704851575,21160.616,8.520405711270678,13.0,0.0,0.03851926169923748,21157.317667177052,0.0,1.0,1.0,-32803.58399998966
5.449999999999928,0.12951230323202856,0.14976465885253737,0.12951230323202856,0.019249438271114763,0.9244795284610884,1.0027591891929377,50.137959459646886,1.0495524080874439,-115.40655395623288,1.0605189933715575,0.6237659583974222,-123.8605469068798,0.3493878611832997,0.016523113900832824,6.960765334463531,6.960765334463531,21161.834,8.515227574106161,13.0,0.0,0.04261010049779818,21158.610407194003,0.0,1.0,1.0,-34262.99999998942
5.459999999999928,0.1297008125674215,0.14975439424990322,0.1297008125674215,0.019558873236261334,0.9232719804726065,1.0027594248575245,50.13797124287622,1.049124472373773,-114.92992452474171,1.0602494388810482,0.6251272572659562,-123.50550884244123,0.34851746129292005,0.016256291488368362,6.960663122773981,6.960663122773981,21163.016,8.510050290715292,13.0,0.0,0.046689568114264585,21159.859151005094,0.0,1.0,1.0,-35751.93599998918
5.469999999999928,0.12982554654396947,0.14974395478159813,0.12982554654396947,0.019796230514234132,0.9217998984343597,1.0027603939437522,50.13801969718761,1.0485942392592666,-114.4561617180702,1.0598430955505522,0.626201091042069,-123.12602926389769,0.34767995754343334,0.01604549051277389,6.960570392460297,6.960570392460297,21164.16,8.504876422419008,13.0,0.0,0.05075607099302953,21161.077833030704,0.0,1.0,1.0,-37270.24799998893
5.479999999999928,0.12986657315204964,0.14973331744955062,0.12986657315204964,0.019925745325340426,0.9202089868329844,1.0027620207218728,50.138101036093644,1.0480246434356297,-113.98251995905717,1.0593443898052572,0.6268283367999071,-122.70552485337718,0.3469867224866474,0.015921866231330704,6.9604871205503445,6.9604871205503445,21165.266,8.499700846575431,13.0,0.0,0.05481113284066565,21162.252361360763,0.0,1.0,1.0,-38817.791999988694
5.489999999999927,0.12981631319585374,0.14972247181659282,0.12981631319585374,0.01992794184803754,0.9186609979427601,1.0027641422975664,50.13820711487832,1.0474845798161125,-113.50621707419477,1.0588116561602106,0.6269159768383908,-122.23349435234812,0.3465275623508286,0.015903353814858384,6.960413278053249,6.960413278053249,21166.336,8.494529539600084,13.0,0.0,0.05885264819196955,21163.390634737658,0.0,1.0,1.0,-40394.423999988445
5.499999999999927,0.12967795427019216,0.1497113943229704,0.12967795427019216,0.0198020678650351,0.9173148020036714,1.0027665313600083,50.138326568000416,1.0470390973485653,-113.02473616588715,1.0583086472617957,0.6264386344693623,-121.7068414587075,0.3463608729414806,0.01599189787950018,6.960348841110158,6.960348841110158,21167.37,8.489359086398384,13.0,0.0,0.06287973459163149,21164.496893661464,0.0,1.0,1.0,-41999.999999988206
5.509999999999927,0.12946465500383858,0.14970003668694684,0.12946465500383858,0.01956342418820195,0.9163088122635477,1.0027689252516523,50.13844626258261,1.046741779128955,-112.5361178293299,1.0578957906833333,0.6254380531485961,-121.12908085700282,0.3465098296951762,0.016175920663135078,6.960293779247806,6.960293779247806,21168.364,8.484187779423038,13.0,0.0,0.0668916251471037,21165.56492998249,0.0,1.0,1.0,-43634.375999987955
5.519999999999927,0.12919994427040016,0.1496884270902478,0.12919994427040016,0.01924264787092872,0.915745051285312,1.0027710591002683,50.13855295501342,1.0466271005225445,-112.03926690670123,1.057622358285483,0.6240286312493687,-120.51045621663374,0.3469555691376967,0.016431031438172122,6.960248063556724,6.960248063556724,21169.324,8.479023302636863,13.0,0.0,0.07088767198606306,21166.58485280326,0.0,1.0,1.0,-45297.40799998771
5.5299999999999265,0.1289149568697656,0.1496765302871847,0.1289149568697656,0.018881096899037754,0.9156761840307146,1.002772701234854,50.1386350617427,1.0467059048204925,-111.5341300636315,1.057519715422888,0.6223825530156198,-119.86652190943016,0.34763990160953556,0.016723800605826185,6.960211668127035,6.960211668127035,21170.246,8.473859679624333,13.0,0.0,0.07486648989677154,21167.58679039202,0.0,1.0,1.0,-46988.95199998746
5.539999999999926,0.1286436337090759,0.14966434736041173,0.1286436337090759,0.01852394606072664,0.9160988820157285,1.0027736826597047,50.13868413298523,1.046965047248587,-111.02169751296918,1.0575974916021587,0.62070105704884,-119.21563918343556,0.34847596165773226,0.01701734752254495,6.960184556460095,6.960184556460095,21171.13,8.468693495290864,13.0,0.0,0.07882770802767351,21168.53640232612,0.0,1.0,1.0,-48708.863999987225
5.549999999999926,0.1284175082578793,0.14965190140207377,0.1284175082578793,0.018213230101389376,0.9169548901185338,1.0027739155005413,50.13869577502707,1.0473707061117548,-110.50383721580664,1.0578433209582396,0.6191821681485803,-118.57615891335159,0.349362723780581,0.017276979996167605,6.960166690785068,6.960166690785068,21171.978,8.463534994920213,13.0,0.0,0.08277016005524396,21169.4517677216,0.0,1.0,1.0,-50456.99999998698
5.559999999999926,0.12826113058223562,0.14963919405720133,0.12826113058223562,0.017982216648016035,0.9181393068868858,1.0027733990257242,50.13866995128621,1.047874190500474,-109.98300931209197,1.0582257204955507,0.617991889371337,-117.96386096171845,0.35020002990710786,0.017474784374462336,6.960158035096944,6.960158035096944,21172.788,8.458379909644146,13.0,0.0,0.08669354316422737,21170.3349891515,0.0,1.0,1.0,-52233.215999986736
5.569999999999926,0.1281868971342759,0.14962626029877715,0.1281868971342759,0.017849448056770693,0.9195158728518394,1.0027722103068613,50.13861051534306,1.0484211680163131,-109.46182512774665,1.0587002113823494,0.6172312354029357,-117.38903225324204,0.35090775271486163,0.01759451998803436,6.960158502441527,6.960158502441527,21173.562,8.45322226304714,13.0,0.0,0.09058621952214205,21171.172841549003,0.0,1.0,1.0,-54037.36799998649
5.5799999999999255,0.12819556742997043,0.14961312376232638,0.12819556742997043,0.01782124256632625,0.9209359922956768,1.0027704853301285,50.13852426650642,1.0489573527485692,-108.94270724262743,1.0592161710996943,0.616938138510229,-116.85701823889907,0.3514283313498998,0.017629401847936856,6.96016803841248,6.96016803841248,21174.3,8.448070592865658,13.0,0.0,0.09445699520313741,21171.9805191317,0.0,1.0,1.0,-55869.31199998625
5.589999999999925,0.12828243233815043,0.1495997943300324,0.12828243233815043,0.017897656121464142,0.9222540283993785,1.0027684038464388,50.138420192321945,1.0494302964616808,-108.42782357793863,1.0597216507587772,0.6171202341353346,-116.37032359374635,0.35171698400613494,0.01757770285576552,6.960186661391361,6.960186661391361,21175.0,8.442920630231468,13.0,0.0,0.0983142554977389,21172.751827379027,0.0,1.0,1.0,-57728.90399998599
5.599999999999925,0.12843843661766133,0.1495862940420838,0.12843843661766133,0.018073333017230044,0.9233386931861002,1.0027661790816111,50.13830895408056,1.049791591141973,-107.91899082305186,1.0601660197414116,0.6177597886494093,-115.92882803693126,0.35174193660138536,0.01744221777898737,6.960215293967552,6.960215293967552,21175.662,8.437775790239156,13.0,0.0,0.10227909949438661,21173.505893140227,0.0,1.0,1.0,-59615.999999985754
5.609999999999925,0.12864946494981347,0.1495726549998073,0.12864946494981347,0.018336820906442695,0.9240834207799741,1.0027640449208404,50.13820224604202,1.0500000182016185,-107.41753392572551,1.0605027550300354,0.6188080717358299,-115.52944653981693,0.3514887483267481,0.01723079860327182,6.9602522734214665,6.9602522734214665,21176.288,8.432630950246844,13.0,0.0,0.10595183496020599,21174.17336704891,0.0,1.0,1.0,-61530.45599998551
5.619999999999925,0.12889613085762913,0.14955888944959703,0.12889613085762913,0.018668734733763924,0.9244159060839298,1.0027622384545876,50.13811192272938,1.050025882043602,-106.9241427162197,1.060692850483577,0.620180245716326,-115.16529829703133,0.3509663246378261,0.016958140163268992,6.960298427175527,6.960298427175527,21176.878,8.427492086670055,13.0,0.0,0.10977898946343811,21174.841987750024,0.0,1.0,1.0,-63472.12799998527
5.629999999999924,0.12915389300394137,0.14954498870979477,0.12915389300394137,0.019040026152999445,0.9243059156378587,1.002760977003801,50.13804885019005,1.0498562158376021,-106.43873279216938,1.060709121971815,0.6217508623531776,-114.82494283400956,0.3502133038189274,0.01664750458424609,6.960353514022259,6.960353514022259,21177.43,8.422355784414206,13.0,0.0,0.11353608426362212,21175.464444655863,0.0,1.0,1.0,-65440.871999985015
5.639999999999924,0.1293939725043517,0.14953096515559902,0.1293939725043517,0.019411938589518243,0.9237705069959794,1.0027604305804638,50.13802152902319,1.0494996902044516,-105.9603383805542,1.0605410134445674,0.6233540622528898,-114.49233504425825,0.34930177522106265,0.016330918293282662,6.960417489181334,6.960417489181334,21177.946,8.417222897252941,13.0,0.0,0.11726730597138516,21176.04467845063,0.0,1.0,1.0,-67436.54399998479
5.649999999999924,0.1295856452943852,0.14951679610317112,0.1295856452943852,0.01973895444738464,0.9228754059843425,1.0027606936378224,50.13803468189112,1.0489894342257475,-105.48708522492956,1.0601987823596948,0.6247936101098771,-114.14801020938565,0.34833488540749435,0.016046701603087177,6.96049030874632,6.96049030874632,21178.424,8.412093425186262,13.0,0.0,0.12097145720073725,21176.594805677094,0.0,1.0,1.0,-69458.99999998452
5.659999999999924,0.12970043433090886,0.14950248145502432,0.12970043433090886,0.019975102537446766,0.9217310887459492,1.0027617624336194,50.138088121680966,1.048381957558693,-105.01630606769339,1.0597154949801995,0.6258673045530848,-113.77161226558637,0.34743582535383033,0.015834142733370356,6.960571928530532,6.960571928530532,21178.866,8.406967368214167,13.0,0.0,0.1246479963761268,21177.100843976794,0.0,1.0,1.0,-71508.09599998426
5.6699999999999235,0.1297192185338293,0.14948800318991012,0.1297192185338293,0.020084057714648784,0.9204810962353561,1.0027635266570603,50.138176332853014,1.0477502099214928,-104.54490343374307,1.0591451684008486,0.6264126149496477,-113.34596529134765,0.3467250423934407,0.015725169739935013,6.960662300585098,6.960662300585098,21179.272,8.401847287657596,13.0,0.0,0.12829579234192148,21177.576712535305,0.0,1.0,1.0,-73583.68799998403
5.679999999999923,0.12963695364249672,0.14947332772553948,0.12963695364249672,0.020050116651914678,0.9192827813144585,1.0027657851632283,50.138289258161414,1.0471700464715938,-104.06984818807912,1.058554828458275,0.6263467069517651,-112.8617575595471,0.3462928627809634,0.015734602375305586,6.960761380590633,6.960761380590633,21179.64,8.39673062219561,13.0,0.0,0.131914061680746,21178.014574056593,0.0,1.0,1.0,-75685.63199998379
5.689999999999923,0.12945940218331078,0.14945843669547668,0.12945940218331078,0.019876475890642828,0.91828783774474,1.0027682727225709,50.13841363612854,1.0467115291872584,-103.58845755589299,1.0580151047550916,0.6256565084578088,-112.31717165867089,0.34619619023004833,0.015861143329737273,6.960869119339048,6.960869119339048,21179.97,8.391618225601857,13.0,0.0,0.13550202877632292,21178.41027815691,0.0,1.0,1.0,-77813.78399998356
5.699999999999923,0.12920435076528844,0.1494433434730874,0.12920435076528844,0.01958501225364332,0.9176241331387015,1.0027706933008556,50.138534665042776,1.046429344615938,-103.09877149351627,1.057590785572815,0.62441045807539,-111.71814576976739,0.34644866050225487,0.016087857539844694,6.960985468284423,6.960985468284423,21180.266,8.386507536555394,13.0,0.0,0.13905934227083017,21178.769888023664,0.0,1.0,1.0,-79967.9999999833
