t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
5.709999999999923,0.12890087937916764,0.1494280104964367,0.12890087937916764,0.01921404134889255,0.9173787227760194,1.0027727595588918,50.13863797794459,1.0463548251755626,-102.59987256639805,1.0573318916946628,0.6227573907661974,-111.07799119822474,0.34701601000574667,0.016384081792887965,6.961110373642387,6.961110373642387,21180.524,8.381406239019041,13.0,0.0,0.14258460132122142,21179.103289725066,0.0,1.0,1.0,-82148.13599998303
5.7199999999999225,0.12858520681183933,0.14941243526660697,0.12858520681183933,0.01881180475312966,0.9175854492938383,1.002774231625327,50.13871158126635,1.0464922895638764,-102.09203020922904,1.0572668155239189,0.6209027571459722,-110.41526260755171,0.3478226791169148,0.01671071622103893,6.961243787497205,6.961243787497205,21180.744,8.376305795256334,13.0,0.0,0.14607826832370113,21179.3866941801,0.0,1.0,1.0,-84354.04799998281
5.729999999999922,0.12829486200014673,0.14939663667015549,0.12829486200014673,0.01842819378387002,0.9182202369598389,1.0027749466539044,50.138747332695225,1.046820153810523,-101.57663721010383,1.0573992347285082,0.6190729679672167,-109.75065697035467,0.3487660791294541,0.017026928244085276,6.961385653233996,6.961385653233996,21180.928,8.371213035456442,13.0,0.0,0.14953809370469978,21179.63586039405,0.0,1.0,1.0,-86585.59199998256
5.739999999999922,0.1280629338749538,0.1493806262727308,0.1280629338749538,0.018107254393658984,0.919204919520798,1.0027748347167234,50.13874173583617,1.0472957962868867,-101.0559731506214,1.0577091035682777,0.6174794294036593,-109.10387008596466,0.3497335696628179,0.017296233684978245,6.961535922077252,6.961535922077252,21181.076,8.366121983203845,13.0,0.0,0.15296403700128494,21179.853087322204,0.0,1.0,1.0,-88842.62399998233
5.749999999999922,0.12791324306997084,0.14936440697905712,0.12791324306997084,0.017881419317366528,0.9204184361962104,1.0027739208743927,50.138696043719634,1.0478627791529584,-100.53285174723017,1.0581568560549277,0.6162879817521236,-108.49084861268362,0.35061918994875696,0.017491222051837195,6.961694534728104,6.961694534728104,21181.186,8.361038614914063,13.0,0.0,0.1563551292503395,21180.032034220618,0.0,1.0,1.0,-91124.99999998206
5.759999999999922,0.12785507019779666,0.14934801333156217,0.12785507019779666,0.017765782712383178,0.9217155448586917,1.0027723091531313,50.13861545765656,1.0484616891528111,-100.0100983683942,1.0586912420171517,0.6155850542589351,-107.92083718411361,0.3513442332393593,0.017598250579987332,6.9618614409873265,6.9618614409873265,21181.260000000002,8.355959515492511,13.0,0.0,0.15971079493052942,21180.169066201124,0.0,1.0,1.0,-93432.5759999818
5.769999999999921,0.12788674886082663,0.14933146681725465,0.12788674886082663,0.017764625687615724,0.9229465666594191,1.0027701619597391,50.13850809798696,1.0490338580945964,-99.49028753383786,1.059256252872743,0.6153980933960205,-107.3985830336936,0.3518512374042003,0.017611931484047827,6.962036547024527,6.962036547024527,21181.298,8.350885538712838,13.0,0.0,0.16302418882499406,21180.27500092367,0.0,1.0,1.0,-95765.20799998158
5.779999999999921,0.12800179185912747,0.1493147734561329,0.12800179185912747,0.01787639618152893,0.9239719951869148,1.0027676858288133,50.138384291440666,1.0495230852690647,-98.9756952241829,1.0597954078400489,0.6157275196570762,-106.92605196706938,0.35209508928561645,0.017531699721197357,6.962219773519928,6.962219773519928,21181.298,8.345816684575043,13.0,0.0,0.16629870139370134,21180.342557492746,0.0,1.0,1.0,-98122.75199998132
5.789999999999921,0.12818883140306153,0.14929796386931046,0.12818883140306153,0.018093956912515093,0.9246733914174631,1.0027651204789296,50.13825602394648,1.0498781650444293,-98.46817483601279,1.0602544040487385,0.6165454529207128,-106.502443821246,0.3520452700622962,0.01736159164924883,6.9624110905484855,6.9624110905484855,21181.262,8.340755514400064,13.0,0.0,0.1695421887510082,21180.36899536056,0.0,1.0,1.0,-100505.06399998111
5.799999999999921,0.12843109481756723,0.14928104912001897,0.12843109481756723,0.018403314932690918,0.9249634863731993,1.002762724270278,50.138136213513896,1.0500565173637253,-97.96900985068396,1.060584108988666,0.6177902272257474,-106.12360066838778,0.351691001880473,0.01711140845573849,6.962610429158298,6.962610429158298,21181.19,8.335699466866961,13.0,0.0,0.17274482020057524,21180.36491854691,0.0,1.0,1.0,-102911.99999998084
5.809999999999921,0.1287061532819097,0.14926401939572964,0.1287061532819097,0.01878125051699659,0.9247950397666483,1.0027607541271526,50.13803770635763,1.0500292714003516,-97.47876003446329,1.0607444511808977,0.6193601049885422,-105.78096272316382,0.35104850262773274,0.016799017100547015,6.962817727921037,6.962817727921037,21181.08,8.330646834428444,13.0,0.0,0.17590833146759816,21180.32269623587,0.0,1.0,1.0,-105343.41599998056
5.81999999999992,0.12898602033477288,0.14924688563335053,0.12898602033477288,0.019193400159688814,0.9241677527469406,1.0027594389504968,50.13797194752484,1.049787258737135,-96.99710936366048,1.0607094030899988,0.6211078036077861,-105.46074300181296,0.35016829097319213,0.01645223778520827,6.963032925644722,6.963032925644722,21180.934,8.325605301047329,13.0,0.0,0.17903239671112203,21180.238378680442,0.0,1.0,1.0,-107799.16799998035
5.82999999999992,0.12923833962247763,0.14922962324670322,0.12923833962247763,0.019594740010549238,0.923132273455482,1.0027589482195132,50.137947410975656,1.0493463063480861,-96.5227558107875,1.060472408751054,0.6228417989619747,-105.14411306416396,0.34913848832779354,0.016108554258998015,6.963255964968114,6.963255964968114,21180.75,8.320563767666213,13.0,0.0,0.18211603011318256,21180.12411479053,0.0,1.0,1.0,-110279.11199998009
5.83999999999992,0.12942928312590093,0.14921224351530915,0.12942928312590093,0.01993380659599879,0.9217897838193403,1.0027593610160588,50.13796805080294,1.0487496482377372,-96.05340583178896,1.0600507716968242,0.6243402357894192,-104.80891264269964,0.3480802441148225,0.015811503622187494,6.963486778210414,6.963486778210414,21180.532,8.315534187116144,13.0,0.0,0.18515771800838673,21179.96559787415,0.0,1.0,1.0,-112783.10399997985
5.84999999999992,0.1295290618691313,0.14919469666941215,0.1295290618691313,0.020160839078423663,0.9202853615444198,1.0027606434304388,50.13803217152194,1.0480653706966379,-95.58595384497984,1.0594870984397933,0.6253839963148721,-104.43289653465621,0.3471323476499488,0.015603849686526982,6.963725307064993,6.963725307064993,21180.276,8.310507167887017,13.0,0.0,0.18815846364261468,21179.78316373181,0.0,1.0,1.0,-115310.99999997961
5.8599999999999195,0.12952013943537805,0.14917695883817075,0.12952013943537805,0.020240238436751094,0.9187921071722481,1.0027626451224854,50.138132256124265,1.04737658144161,-95.1169543484466,1.0588457599110963,0.6258115924655127,-103.99878661803366,0.3464224927026759,0.015517198197508813,6.963971479173046,6.963971479173046,21179.982,8.305489540167995,13.0,0.0,0.1911168783442738,21179.550369362452,0.0,1.0,1.0,-117862.65599997934
5.869999999999919,0.1293996259840541,0.14915903484321358,0.1293996259840541,0.02015998587887176,0.9174892324981228,1.0027651207984427,50.13825603992213,1.0467669142647469,-94.6431020772475,1.0582032245491824,0.6255482210090169,-103.49838516522769,0.3460427260198441,0.01556327183772353,6.964225230556874,6.964225230556874,21179.654,8.300475327543559,13.0,0.0,0.19403258723213024,21179.28358121722,0.0,1.0,1.0,-120437.92799997912
5.879999999999919,0.12917710372715374,0.14914087654800776,0.12917710372715374,0.019929042087304952,0.9165402608094633,1.002767762841243,50.138388142062155,1.0463107059027348,-94.16158200888937,1.0576371780703382,0.6246010776971579,-102.93185156685679,0.3460448821047533,0.01573604513069794,6.964486487830223,6.964486487830223,21179.288,8.295473067750171,13.0,0.0,0.19690410007062334,21178.990515692556,0.0,1.0,1.0,-123036.67199997888
5.889999999999919,0.12887620994301835,0.14912248404117023,0.12887620994301835,0.019577615672018146,0.9160728591398748,1.0027702408720032,50.13851204360016,1.0460620971296926,-93.67050490306086,1.0572160302573956,0.6230736641696488,-102.30828054945846,0.34642871655526153,0.016011781632995076,6.964755190778761,6.964755190778761,21178.886000000002,8.29047166173043,13.0,0.0,0.19973151946116496,21178.64763098777,0.0,1.0,1.0,-125658.74399997864
5.899999999999919,0.12853227343205678,0.14910385125060355,0.12853227343205678,0.019152651317862975,0.9161607691531936,1.0027722474608591,50.13861237304296,1.046047323284782,-93.16921744257736,1.0569891123656838,0.6211545532696258,-101.64452533732232,0.34714119571435986,0.016352752572240902,6.965031257382301,6.965031257382301,21178.448,8.285483062315382,13.0,0.0,0.20251402457586118,21178.276193135272,0.0,1.0,1.0,-128303.99999997838
5.909999999999918,0.12818675026224613,0.14908496701712776,0.12818675026224613,0.018709373960571506,0.9168125892171085,1.0027735391975723,50.138676959878616,1.0462623729734024,-92.65839146216241,1.056980122826004,0.6190842421486715,-100.96230822588082,0.34808746694259907,0.016714087571419792,6.96531462638189,6.96531462638189,21177.972,8.280497877994918,13.0,0.0,0.20525106124955883,21177.86700483691,0.0,1.0,1.0,-130972.29599997813
5.919999999999918,0.12788039103315987,0.149065857343167,0.12788039103315987,0.018301802804023045,0.9179699895980693,1.00277396500989,50.13869825049449,1.0466758933348874,-92.13988275199063,1.0571851821680718,0.6171127047251249,-100.28455131808589,0.34914887146012785,0.01705145413218024,6.965605217061677,6.965605217061677,21177.46,8.275522938958211,13.0,0.0,0.2079419171905655,21177.415368011953,0.0,1.0,1.0,-133663.4879999779
5.929999999999918,0.12764714315979714,0.14904654208525803,0.12764714315979714,0.01797503771366056,0.9195155034886832,1.0027734782913924,50.13867391456962,1.047235728976099,-91.61641582532133,1.057575354950212,0.6154609362343912,-99.63199786053228,0.3502020203468704,0.01732732595957581,6.965902960671347,6.965902960671347,21176.912,8.270554830110672,13.0,0.0,0.21058595230910582,21176.933784380934,0.0,1.0,1.0,-136377.43199997765
5.939999999999918,0.12750897385575427,0.149027047039234,0.12750897385575427,0.017759357059485736,0.9212880942344575,1.002772133672463,50.13860668362315,1.0478778168545524,-91.09114936878984,1.0581024409924569,0.6142881668115682,-99.02025490885997,0.3511375669658685,0.0175158299731452,6.966207778391723,6.966207778391723,21176.328,8.265591843905012,13.0,0.0,0.2131826150789274,21176.41390308976,0.0,1.0,1.0,-139113.98399997744
5.949999999999918,0.12747163123472194,0.14900740127539935,0.12747163123472194,0.017666363722721776,0.9231062569972913,1.0027700651172584,50.13850325586292,1.048537358468425,-90.56711449380875,1.0587080784884417,0.6136643732549822,-98.45750655893035,0.3518783768321022,0.017605862084318975,6.966519591952148,6.966519591952148,21175.708,8.260639102983106,13.0,0.0,0.2157313599663388,21175.857819036424,0.0,1.0,1.0,-141872.99999997715
5.959999999999917,0.12753124136326202,0.14898762010743088,0.12753124136326202,0.01769829839156215,0.9247892092058692,1.0027674644850197,50.138373224250984,1.0491510519162917,-90.04704349119872,1.0593306246934868,0.6136077154721459,-97.94787051549481,0.35236663621090797,0.01759349326070561,6.966838326850175,6.966838326850175,21175.05,8.25569575357131,13.0,0.0,0.21823158680055366,21175.26567979331,0.0,1.0,1.0,-144654.3359999769
5.969999999999917,0.12767910417177927,0.14896775846815885,0.12767910417177927,0.017851667807199684,0.9261724012454113,1.0027645679059491,50.13822839529746,1.049658972561379,-89.53330395351513,1.05990892413653,0.6141091904903259,-97.492612253532,0.3525576527473474,0.01747956184414963,6.9671639039293884,6.9671639039293884,21174.358,8.25075752680139,13.0,0.0,0.22068281704660772,21174.631324155205,0.0,1.0,1.0,-147457.8479999767
5.979999999999917,0.12790119336542824,0.1489478097865563,0.12790119336542824,0.01811723247745584,0.927119609630289,1.00276164378593,50.1380821892965,1.0500072796889004,-89.02776096335377,1.0603850037404388,0.6151289523725881,-97.09008347350002,0.3524229480656401,0.017269600719989182,6.967496236628113,6.967496236628113,21173.628,8.245830399088872,13.0,0.0,0.22308426141540735,21173.972579012647,0.0,1.0,1.0,-150283.39199997642
5.989999999999917,0.12817779601184326,0.14892780237155268,0.12817779601184326,0.018478001073843196,0.9275341336588798,1.0027589763780518,50.137948818902586,1.0501524350978373,-88.53162658082674,1.060707300936396,0.6165906457297147,-96.7348226365793,0.3519564905350532,0.016975769857411588,6.967835247290345,6.967835247290345,21172.862,8.240908394018232,13.0,0.0,0.22543607832212337,21173.263786846834,0.0,1.0,1.0,-153130.82399997622
5.9999999999999165,0.12848311419441877,0.14890774167575574,0.12848311419441877,0.018906181657059703,0.9273682867370375,1.0027568426262505,50.137842131312524,1.0500672143377756,-88.04529022666597,1.0608351380389218,0.6183731732459203,-96.41624232448149,0.351183592744151,0.016619786110781326,6.9681808479515315,6.9681808479515315,21172.06,8.235997488004992,13.0,0.0,0.22773678206047954,21172.526619056793,0.0,1.0,1.0,-155999.99999997596
6.009999999999916,0.12878534382396292,0.14888762373046918,0.12878534382396292,0.01936117681589698,0.9266306135794294,1.002755481343245,50.137774067162255,1.0497475654356037,-87.5681517177238,1.0607445030443874,0.6203041822372812,-96.11778912721135,0.3501691131470468,0.016234868829141158,6.968532958679082,6.968532958679082,21171.222,8.23109426595457,13.0,0.0,0.22998646181609644,21171.751382627084,0.0,1.0,1.0,-158890.7759999757
6.019999999999916,0.12904823890173212,0.14886742136133968,0.12904823890173212,0.019790901631237316,0.925389594040086,1.0027550575683828,50.13775287841914,1.0492181670179341,-87.09851253737591,1.060434125413636,0.6221632189443688,-95.81748992416382,0.34901983554519034,0.01586467857290408,6.968891490880521,6.968891490880521,21170.346,8.226199581640609,13.0,0.0,0.2321845379050858,21170.939782855792,0.0,1.0,1.0,-161803.00799997547
6.029999999999916,0.12923485848783825,0.14884714168458144,0.12923485848783825,0.02013771170462556,0.9237719240784261,1.0027556290870892,50.13778145435446,1.0485340735054518,-86.6336016546026,1.0599299257885848,0.6237012566632322,-95.49035465971981,0.3478767374380619,0.015558195567065829,6.969256359738206,6.969256359738206,21169.436,8.22131599638405,13.0,0.0,0.2343305659314361,21170.086003637425,0.0,1.0,1.0,-164736.55199997523
6.039999999999916,0.1293149011034402,0.14882672981464945,0.1293149011034402,0.020349307079506405,0.9219530250398215,1.0027571251644967,50.137856258224836,1.047775833480852,-86.16984953572316,1.059285529323085,0.6246861874003411,-95.11271664631441,0.34689308840197564,0.015360598997030578,6.969627477914687,6.969627477914687,21168.488,8.216438387543016,13.0,0.0,0.23642384887016607,21169.207974616183,0.0,1.0,1.0,-167691.26399997502
6.0499999999999154,0.1292733616916079,0.14880618426739883,0.1292733616916079,0.02039283838621309,0.9201362819744053,1.002759351791956,50.1379675895978,1.0470360460647876,-85.70347564316388,1.0585759867535807,0.6249639658508215,-94.66799609922045,0.34620040396479945,0.015301385363830994,6.97000475383705,6.97000475383705,21167.506,8.211572731533026,13.0,0.0,0.23846421511518048,21168.279587126814,0.0,1.0,1.0,-170666.99999997474
6.059999999999915,0.12910971061037774,0.14878544776786687,0.12910971061037774,0.02026003065726293,0.9185288731653604,1.002762017057947,50.13810085289735,1.046406070391533,-85.23090459273413,1.0578871923127964,0.6244691225303672,-94.14909161860595,0.3458921480666277,0.015389195556346592,6.970388101429859,6.970388101429859,21166.486,8.206713051938562,13.0,0.0,0.24045101124098991,21167.32906747824,0.0,1.0,1.0,-173663.61599997449
6.069999999999915,0.128838553331133,0.14876452305109691,0.128838553331133,0.01996713014033062,0.9173173141502922,1.002764769733377,50.138238486668854,1.045963442778123,-84.74923977739472,1.0573035970027815,0.6232369105264612,-93.55873697102331,0.3460115195529674,0.015612070920074755,6.9707774261279605,6.9707774261279605,21165.432,8.201865325175147,13.0,0.0,0.24238408894902133,21166.32812563666,0.0,1.0,1.0,-176680.96799997427
6.079999999999915,0.1284902378587331,0.14874336332590307,0.1284902378587331,0.019553832858239088,0.9166439927152422,1.002767247236348,50.1383623618174,1.0457600552264148,-84.25673617058213,1.0568961423702197,0.6214120848244027,-92.90970096041225,0.3465409154491844,0.01593852931174944,6.971172638343854,6.971172638343854,21164.34,8.19702869746913,13.0,0.0,0.24426303320099066,21165.304983828686,0.0,1.0,1.0,-179718.91199997402
6.089999999999915,0.12810674880089482,0.14872198692143296,0.12810674880089482,0.019076224312868317,0.916587752698622,1.0027691268174195,50.138456340870974,1.0458152197003598,-83.7530838529138,1.0567119337483497,0.6192263605819671,-92.22269522179555,0.3474059653523671,0.016323334549124862,6.971574651677793,6.971574651677793,21163.214,8.192196338631348,13.0,0.0,0.24617449709534908,21164.259425737615,0.0,1.0,1.0,-182777.30399997384
6.099999999999914,0.12773466149041174,0.14870038002160058,0.12773466149041174,0.01859626792852442,0.9171534123256371,1.0027701678678822,50.13850839339411,1.046115079384422,-83.23942389012825,1.0567683591020165,0.6169552297507821,-91.52264378491726,0.34849144225997536,0.016716010633942496,6.971981675576835,6.971981675576835,21162.052,8.187379347719196,13.0,0.0,0.24785542925101411,21163.13611236125,0.0,1.0,1.0,-185855.99999997354
6.109999999999914,0.12741738435577304,0.1486785387748473,0.12741738435577304,0.018171279383818854,0.9182723047059013,1.0027702376854164,50.13851188427082,1.0466175821569308,-82.71811645569932,1.0570526402004194,0.6148692129907357,-90.83446742287101,0.3496630461466249,0.017069368500851653,6.972394531424742,6.972394531424742,21160.852,8.182568333222568,13.0,0.0,0.2495982846053638,21162.0054600159,0.0,1.0,1.0,-188954.8559999733
6.119999999999914,0.12718890738626726,0.148656510205985,0.12718890738626726,0.017846341257812197,0.9198132103977558,1.0027693187222062,50.13846593611031,1.0472607373136662,-82.19234367812182,1.0575261059515413,0.6131942263634327,-90.17957930558161,0.3507881191482626,0.01734568216262529,6.972812902562699,6.972812902562699,21159.618000000002,8.177770125330634,13.0,0.0,0.2512558244949161,21160.825131973885,0.0,1.0,1.0,-192073.72799997305
6.129999999999914,0.1270685247802783,0.1486343056729094,0.1270685247802783,0.017648794884027527,0.9216012279748358,1.002767499340254,50.1383749670127,1.0479729837081457,-81.66559552262609,1.0581316402611736,0.6120783165266366,-89.57293015950722,0.3517555498509661,0.017521196578058625,6.9732366970287885,6.9732366970287885,21158.348,8.17298130894881,13.0,0.0,0.2528570333802698,21159.62065013325,0.0,1.0,1.0,-195212.47199997285
6.1399999999999135,0.12705829817237413,0.14861195418759704,0.12705829817237413,0.01758690152126799,0.9234435193689731,1.0027649475201932,50.13824737600966,1.0486837906822102,-81.14110569217263,1.058803489556755,0.6115746182342885,-89.02168496598611,0.3524894493997869,0.017587166802790558,6.97366581422564,6.97366581422564,21157.042,8.16820273785074,13.0,0.0,0.25440175168877766,21158.371711535478,0.0,1.0,1.0,-198370.94399997263
6.149999999999913,0.12715187252082324,0.14858948521931375,0.12715187252082324,0.017660302216185808,0.9251508162723149,1.0027618880137197,50.138094400685986,1.0493254370644023,-80.62174620547056,1.0594743157732613,0.6116903380498607,-88.52905033972044,0.3529326307092935,0.017541636941887165,6.974100155467132,6.974100155467132,21155.7,8.163434412036423,13.0,0.0,0.255889500355517,21157.088443253957,0.0,1.0,1.0,-201548.99999997238
6.159999999999913,0.1273377737656814,0.14856692564125876,0.1273377737656814,0.01786322373842572,0.9265527003709231,1.002758589167158,50.1379294583579,1.0498345991802134,-80.1099433784205,1.0600784395298257,0.6124041624356396,-88.09541151418497,0.35304198555223104,0.01738707790424085,6.974539616383626,6.974539616383626,21154.322,8.158676331505864,13.0,0.0,0.2573201660747107,21155.768679490466,0.0,1.0,1.0,-204746.49599997213
6.169999999999913,0.127599058174844,0.14854431106778584,0.127599058174844,0.01818400760132842,0.9275102191861231,1.0027553497731614,50.13776748865807,1.0501552474753295,-79.60754031172306,1.0605545113133754,0.6136627792080768,-87.7180906439046,0.35279205023289717,0.017130801065673204,6.974984095877363,6.974984095877363,21152.91,8.153931057579998,13.0,0.0,0.2586929231708456,21154.412589313433,0.0,1.0,1.0,-207963.2879999719
6.179999999999913,0.12791282943412052,0.14852164155933797,0.12791282943412052,0.018602101776760784,0.9279273350049736,1.0027524806362602,50.13762403181301,1.0502436424288164,-79.11563677732039,1.060849024870597,0.6153733281503404,-87.39003789500211,0.3521830271757135,0.016787855826569803,6.975433485510604,6.975433485510604,21151.462,8.149193467616946,13.0,0.0,0.2600074541952621,21153.025943602628,0.0,1.0,1.0,-211199.23199997164
6.1899999999999125,0.12824955640463906,0.14849890828532594,0.12824955640463906,0.01908426008293749,0.9277607315356476,1.002750277701633,50.13751388508165,1.0500754625111388,-78.63440065195124,1.060921519151038,0.6173923182893318,-87.09822981820155,0.3512516990269896,0.01638462404249881,6.975887670372634,6.975887670372634,21149.976,8.144466976711298,13.0,0.0,0.26126367997925576,21151.596606093215,0.0,1.0,1.0,-214454.1839999715
6.199999999999912,0.12857319671783066,0.14847614912733526,0.12857319671783066,0.01958265650717564,0.9270273088939547,1.0027489863071624,50.13744931535812,1.0496535553377018,-78.16288418778831,1.0607512777665502,0.6195184051435103,-86.82290410678486,0.3500802869398526,0.015960624163152193,6.976346537372314,6.976346537372314,21148.458,8.139755853731282,13.0,0.0,0.2624609082237835,21150.126727258004,0.0,1.0,1.0,-217727.9999999712
6.209999999999912,0.12884334435281608,0.1484533086708404,0.12884334435281608,0.020037441112066724,0.9258076729780769,1.0027487610666939,50.13743805333469,1.049013541463921,-77.69892120697949,1.0603440283829642,0.6214987723775299,-86.5386269524669,0.3487971153360488,0.0155663214077864,6.976809961755055,6.976809961755055,21146.902000000002,8.135049853393143,13.0,0.0,0.2635983504227526,21148.637979509982,0.0,1.0,1.0,-221020.53599997092
6.219999999999912,0.12902022605184485,0.1484303941022382,0.12902022605184485,0.020384824429526063,0.9242432390636597,1.0027496304405261,50.137481522026306,1.0482242356618812,-77.23920408152622,1.0597362274802349,0.6230569135784914,-86.21755416583272,0.3475644860893583,0.015256151941345828,6.9772777990924,6.9772777990924,21145.312,8.13036092852793,13.0,0.0,0.2646759883070297,21147.09186893159,0.0,1.0,1.0,-224331.6479999707
6.229999999999912,0.12907392820641464,0.14840737929884948,0.12907392820641464,0.020570946837983866,0.9225234232443825,1.0027514791295713,50.13757395647856,1.0473797405370242,-76.77968366717977,1.0589940629277799,0.6239517281728363,-85.83495006217842,0.3465493635242064,0.0150769390898149,6.977749908006554,6.977749908006554,21143.688000000002,8.125677126304593,13.0,0.0,0.2656917715190466,21145.524751124663,0.0,1.0,1.0,-227661.1919999705
6.239999999999911,0.1289918871418932,0.14838420795008564,0.1289918871418932,0.020566537325544573,0.9208619482918543,1.002754060902538,50.137703045126905,1.046583240123786,-76.31619962268663,1.058204719199327,0.6240362090599967,-85.37521975180832,0.34588739854177386,0.01505523486439949,6.9782261026511625,6.9782261026511625,21142.026,8.121010399554182,13.0,0.0,0.2666449132550192,21143.917335529288,0.0,1.0,1.0,-231009.02399997032
6.249999999999911,0.12877726742412762,0.14836088123394997,0.12877726742412762,0.020369271060160933,0.9194704437887281,1.0027570308978657,50.13785154489329,1.0459332173507851,-75.84493103269133,1.0574640098195478,0.6232628535145203,-84.83319248973653,0.34566955997799675,0.015194747117891115,6.978706200090189,6.978706200090189,21140.33,8.116353918087526,13.0,0.0,0.2675339607792742,21142.26214126615,0.0,1.0,1.0,-234374.99999997002
6.259999999999911,0.1284512650735305,0.1483373769576181,0.1284512650735305,0.020004991715158918,0.9185319410544378,1.0027599919395842,50.13799959697921,1.0455086080846305,-75.3629715918543,1.0568625361609765,0.6217056414727429,-84.21510045806865,0.345925071893728,0.0154756809103332,6.979190006192343,6.979190006192343,21138.600000000002,8.111706828130979,13.0,0.0,0.26836022659244085,21140.58287716651,0.0,1.0,1.0,-237758.97599996979
6.269999999999911,0.1280519911885438,0.14831366646065297,0.1280519911885438,0.019524279874105818,0.9181755629719114,1.0027625511720357,50.13812755860179,1.0453567369928014,-74.868818340223,1.056472201373211,0.6195582962091188,-83.53802427595808,0.3466145009580589,0.01585766596812531,6.979677389060515,6.979677389060515,21136.834,8.107074252326417,13.0,0.0,0.2691286430399101,21138.86536375267,0.0,1.0,1.0,-241160.80799996955
6.2799999999999105,0.12762847626725302,0.14828975867036334,0.12762847626725302,0.018992681931823966,0.9184576961738666,1.0027643755861262,50.13821877930631,1.0454877515839724,-74.36260220106224,1.0563358526659585,0.6170990993012075,-82.82680121356496,0.34763937332179895,0.016287695713376616,6.980168284539361,6.980168284539361,21135.034,8.102450214258319,13.0,0.0,0.26984186839188856,21137.108999872275,0.0,1.0,1.0,-244580.35199996937
6.28999999999991,0.12723211093648487,0.14826564472719606,0.12723211093648487,0.01847826233947278,0.9193542066108534,1.002765233911005,50.13826169555025,1.0458762655635425,-73.84601083405109,1.0564625958805645,0.6146373960382063,-82.10945552045268,0.3488633901330942,0.016710194709246496,6.980662629510522,6.980662629510522,21133.198,8.097843251663146,13.0,0.0,0.27049854359657916,21135.32504303489,0.0,1.0,1.0,-248017.46399996916
6.29999999999991,0.1269081536054938,0.14824135358301244,0.1269081536054938,0.018040404838475174,0.920765067319378,1.0027650181562529,50.13825090781264,1.0464686284288796,-73.32195257666295,1.0568292506722603,0.6124597906961347,-81.41252682440651,0.35013767696418413,0.0170761007593733,6.981160369733354,6.981160369733354,21131.328,8.093244826804433,13.0,0.0,0.27109647129697245,21133.499607499794,0.0,1.0,1.0,-251471.9999999689
6.30999999999991,0.126689374435521,0.148216894133546,0.126689374435521,0.017722451422405538,0.922529687535973,1.002763744797169,50.138187239858446,1.0471930360923265,-72.79406809847318,1.0573865648768146,0.6107897608277117,-80.75744149781129,0.35132313892101796,0.017348888123127404,6.981661427142134,6.981661427142134,21129.422,8.088659208550416,13.0,0.0,0.2716354330809651,21131.64592935896,0.0,1.0,1.0,-254943.8159999686
6.31999999999991,0.12659066393456742,0.1481923086596648,0.12659066393456742,0.017546579470854928,0.9244505867561161,1.0027615369281968,50.13807684640984,1.0479718585315314,-72.26611637022414,1.0580688025411784,0.6097536523905687,-80.15753402559258,0.3523119831869925,0.01750875500051155,6.982165741002467,6.982165741002467,21127.482,8.084085543127447,13.0,0.0,0.2721152019244719,21129.75079468867,0.0,1.0,1.0,-258432.76799996832
6.3299999999999095,0.12661041758076003,0.14816762750110513,0.12661041758076003,0.017517697851049032,0.9263210089431769,1.002758594856149,50.13792974280745,1.048729812765683,-71.74149811846831,1.0588037814442883,0.6093873617109716,-79.61887599461505,0.3530304829871086,0.017549357495869555,6.982673236538933,6.982673236538933,21125.508,8.079526391856463,13.0,0.0,0.27253562005879184,21127.82773420071,0.0,1.0,1.0,-261938.71199996828
6.339999999999909,0.12673994959069998,0.14814286571879012,0.12673994959069998,0.017633510335524946,0.927945882727296,1.0027551748882126,50.13775874441063,1.0493950283056313,-71.22320147984831,1.059519057422967,0.6096882214993862,-79.14399728087244,0.3534215781565501,0.017470101505787622,6.983183838004037,6.983183838004037,21123.498,8.074976632095588,13.0,0.0,0.2728965220837148,21125.868820847256,0.0,1.0,1.0,-265461.503999968
6.349999999999909,0.12696515285377102,0.14811806205621691,0.12696515285377102,0.017886618761466765,0.9291566633826538,1.0027515767313928,50.13757883656964,1.0499007714775135,-70.71369424796988,1.0601447368037504,0.6106238008912149,-78.73264705550532,0.3534430000280091,0.017274481174644488,6.983697463971887,6.983697463971887,21121.454,8.070442240260347,13.0,0.0,0.2731973577633716,21123.869937546136,0.0,1.0,1.0,-269000.99999996775
6.359999999999909,0.12726623439571413,0.14809323421099868,0.12726623439571413,0.01826310412694334,0.9298240283161148,1.0027481291213955,50.137406456069776,1.0501888525473897,-70.21478142528414,1.0606162052539498,0.6121278220716829,-78.38115309101454,0.3530721280340655,0.016971457675306154,6.98421403502435,6.98421403502435,21119.376,8.06591980125615,13.0,0.0,0.2734379635573219,21121.843203865974,0.0,1.0,1.0,-272557.0559999675
6.369999999999909,0.12761694050538133,0.1480683908899836,0.12761694050538133,0.018738395841491437,0.929869056365958,1.0027451686312845,50.13725843156423,1.050215727099513,-69.72742777961659,1.060878187997015,0.6140896090294908,-78.08065639283373,0.3523163824175935,0.016579400983354045,6.984733458715548,6.984733458715548,21117.264,8.06141016885665,13.0,0.0,0.2736183684536538,21119.780218047687,0.0,1.0,1.0,-276129.5279999672
6.379999999999908,0.127983615298616,0.14804353067814413,0.127983615298616,0.019272836985072338,0.929272726148287,1.002743008024679,50.13715040123395,1.0499609695229226,-69.25154114314142,1.0608909585136184,0.6163401130346838,-77.81527013518749,0.35122623013798915,0.016130231300795047,6.985255648208092,6.985255648208092,21115.118000000002,8.056913343061842,13.0,0.0,0.2737379840918261,21117.6832734787,0.0,1.0,1.0,-279718.27199996717
6.389999999999908,0.12832552359020058,0.14801862786806105,0.12832552359020058,0.019810302213205445,0.9280828258555699,1.0027418947231883,50.13709473615941,1.049435899591052,-68.78577193804311,1.0606381214090528,0.6186448918756751,-77.56155349565837,0.3499041661246534,0.01567072612049735,6.985780508306996,6.985780508306996,21112.936,8.05242932387173,13.0,0.0,0.27379716752234445,21115.55208931985,0.0,1.0,1.0,-283323.14399996685
6.399999999999908,0.12859781347758045,0.14799368947449526,0.12859781347758045,0.02028251989206016,0.9264160638326449,1.0027419660452148,50.13709830226074,1.0486889185600963,-68.32742725185669,1.060133880200226,0.6207154054462011,-77.29031707439606,0.34850264578193113,0.015258728631185776,6.986307946065729,6.986307946065729,21110.722,8.04796067260725,13.0,0.0,0.273795390544121,21113.38080672981,0.0,1.0,1.0,-286943.99999996665
6.409999999999908,0.128758161898999,0.14796867311930093,0.128758161898999,0.020619730751214007,0.9244524401535801,1.0027432128362679,50.137160641813395,1.0478041294215923,-67.87261690423728,1.0594268014705785,0.6222478035337656,-76.97088782338776,0.3472062530490701,0.014954010168719563,6.98683787250447,6.98683787250447,21108.474000000002,8.043502266626524,13.0,0.0,0.2737288519684869,21111.18764471436,0.0,1.0,1.0,-290580.69599996635
6.419999999999908,0.12877767591721367,0.14794353209584676,0.12877767591721367,0.020767485369944758,0.9224175336297621,1.0027454666767956,50.13727333383978,1.0468901342541423,-67.416790380602,1.0585970276275376,0.6229950508034973,-76.57778987879493,0.346194981306515,0.014804230237761475,6.9873701764308205,6.9873701764308205,21106.19,8.039057521024136,13.0,0.0,0.27360552179013253,21108.95167210731,0.0,1.0,1.0,-294233.0879999661
6.429999999999907,0.12864667034703353,0.14791826109400086,0.12864667034703353,0.02070135974042448,0.9205549476245888,1.002748421180022,50.1374210590011,1.0460610381092372,-66.95539537943837,1.0577448213212186,0.622820346589392,-76.09686051600805,0.3456073099062286,0.014831871999930784,6.987904756016759,6.987904756016759,21103.874,8.034628143347385,13.0,0.0,0.27341891832668297,21106.67753564012,0.0,1.0,1.0,-297901.031999966
6.439999999999907,0.1283737141363675,0.1478928159841167,0.1283737141363675,0.020427461507109158,0.9190959917349084,1.0027516738462854,50.137583692314266,1.045421042549199,-66.48442397026695,1.0569757781833664,0.6217055536642319,-75.52580930706159,0.34552645068963617,0.015033693133557135,6.988441498862793,6.988441498862793,21101.524,8.030209010954385,13.0,0.0,0.2731711706171273,21104.38083536667,0.0,1.0,1.0,-301584.38399996574
6.449999999999907,0.12798810489844178,0.14786717354758439,0.12798810489844178,0.0199834019525316,0.9182300818186722,1.0027547816449456,50.13773908224728,1.045048021009655,-66.00106477784337,1.0563853316735385,0.6197742174601887,-74.87528273941335,0.3459619079531131,0.015380288244692897,6.988980301706682,6.988980301706682,21099.14,8.025806100260667,13.0,0.0,0.2728630706413901,21102.04189707517,0.0,1.0,1.0,-305282.9999999655
6.459999999999907,0.12753656638309202,0.14784133439232075,0.12753656638309202,0.01943170210899097,0.9180776633654851,1.0027573259232447,50.13786629616224,1.0449819631921122,-65.5041770218955,1.0560441745590081,0.617275717502716,-74.16724056951591,0.3468480616687777,0.01582152899311711,6.989521031348515,6.989521031348515,21096.724000000002,8.02141855749258,13.0,0.0,0.2724928106376818,21099.669804680114,0.0,1.0,1.0,-308996.7359999653
6.4699999999999065,0.12707524650320492,0.1478152826800188,0.12707524650320492,0.01884724776917894,0.9186725737942409,1.0027589707221425,50.137948536107125,1.0452214201230787,-64.9944416923599,1.0559884536749915,0.614536365206776,-73.43080151507516,0.34806011962495664,0.016296709348666966,6.990063550993984,6.990063550993984,21094.274,8.017039552460956,13.0,0.0,0.2720608979084403,21097.268680780027,0.0,1.0,1.0,-312725.447999965
6.479999999999906,0.12665972259225897,0.1477890285456339,0.12665972259225897,0.018303157448597448,0.9199577952692313,1.0027595023335267,50.13797511667634,1.0457278207877214,-64.47417080898832,1.056216834202753,0.6118960888297346,-72.69686476311941,0.3494407375772071,0.01674596431760806,6.990607768109395,6.990607768109395,21091.79,8.012677622902256,13.0,0.0,0.27156958526932895,21094.827908232506,0.0,1.0,1.0,-316468.99199996487
6.489999999999906,0.12633604787421648,0.14776259299622743,0.12633604787421648,0.017859390118214472,0.9217949859910913,1.0027588449211986,50.13794224605993,1.0464351659714553,-63.94685742983621,1.0566942299248072,0.6096514460295646,-71.99311190408027,0.35082815350633956,0.0171195308526006,6.991153568500227,6.991153568500227,21089.272,8.008331061269189,13.0,0.0,0.27101657824084846,21092.354506373184,0.0,1.0,1.0,-320227.22399996466
6.499999999999906,0.12613444712942917,0.14773601955743362,0.12613444712942917,0.017555873095864337,0.9239848530005808,1.002757054638853,50.137852731942644,1.0472619531026715,-63.41659575621996,1.0573600625788993,0.6080156597134088,-71.34033581361331,0.3520797610205184,0.01738341380825767,6.99170083223251,6.99170083223251,21086.722,8.003993037372584,13.0,0.0,0.2704029442043142,21089.846328312422,0.0,1.0,1.0,-323999.9999999644
6.509999999999906,0.12606435950503167,0.14770934294330376,0.12606435950503167,0.017408422447733104,0.9262965206431448,1.0027542917488876,50.13771458744438,1.0481253012067424,-62.88737043082502,1.058140168620174,0.6070870588369136,-70.74970853615544,0.35309396566106277,0.017522726923974052,6.992249447205105,6.992249447205105,21084.14,7.999674650269844,13.0,0.0,0.26972402388858185,21087.309837904646,0.0,1.0,1.0,-327787.1759999642
6.519999999999905,0.1261208693553886,0.14768258529627523,0.1261208693553886,0.017419323999978056,0.9284960192844229,1.0027507912265092,50.13753956132546,1.0489450048997278,-62.362747092571226,1.058956118365188,0.6068865889932359,-70.22646626468863,0.3537980064910392,0.017532892741891418,6.992799295751864,6.992799295751864,21081.524,7.995369069771797,13.0,0.0,0.26898871790488343,21084.73859055485,0.0,1.0,1.0,-331588.6079999639
6.529999999999905,0.12629263959909104,0.14765578044478875,0.12629263959909104,0.01758439284859985,0.9303675143491232,1.0027468436658022,50.137342183290116,1.0496450151941041,-61.84580848854023,1.0597303442254773,0.6074003376536861,-69.77244222610835,0.3541351714365687,0.01741456976397797,6.99335025000764,6.99335025000764,21078.874,7.9910754421047985,13.0,0.0,0.2681915560873092,21082.12846168943,0.0,1.0,1.0,-335404.15199996385
6.539999999999905,0.12656274999363668,0.1476289844759712,0.12656274999363668,0.017894632234452895,0.9317285976953343,1.0027427826520547,50.13713913260274,1.0501551766474575,-61.33903937039424,1.060388736819628,0.6085840862215467,-69.38671170343609,0.3540641575447747,0.017172226425890447,6.993902185095074,6.993902185095074,21076.194,7.986796328589786,13.0,0.0,0.2673337969736603,21079.4856109489,0.0,1.0,1.0,-339233.6639999636
6.549999999999905,0.12690841710088321,0.14760218883737436,0.12690841710088321,0.018333539752974214,0.9324436943856083,1.0027389690984352,50.13694845492176,1.0504153451319502,-60.84418003510875,1.0608634706020537,0.610357781648274,-69.06441703947509,0.35356581233896744,0.016816788290200113,6.994454975505826,6.994454975505826,21073.48,7.98253599809499,13.0,0.0,0.26641529171821604,21076.820025827394,0.0,1.0,1.0,-343076.99999996333
6.559999999999905,0.12729969901463134,0.14757541636049176,0.12729969901463134,0.01887165753634973,0.9324358138896204,1.0027357665260275,50.13678832630137,1.0503829151176034,-60.36202251361598,1.0610978263837565,0.6125905034383599,-68.79447153856168,0.35265660387233333,0.01637076413307917,6.995008494308424,6.995008494308424,21070.734,7.9782842053366565,13.0,0.0,0.26543677033818563,21074.10763893389,0.0,1.0,1.0,-346934.0159999631
6.569999999999904,0.12769829180460232,0.14754865014472066,0.12769829180460232,0.0194616487697218,0.9316966472288883,1.0027335035470915,50.136675177354576,1.0500428163872153,-59.892159265694076,1.0610536467991942,0.6150834390351014,-68.55754943612929,0.3514037479414582,0.01587277917147213,6.995562606478718,6.995562606478718,21067.954,7.974050341824896,13.0,0.0,0.2643961047203556,21071.370271504948,0.0,1.0,1.0,-350804.56799996283
6.579999999999904,0.12805824169051794,0.14752190364551723,0.12805824169051794,0.020037880723074986,0.9302936094316046,1.0027324257706578,50.13662128853289,1.0494168966192536,-59.43276885809557,1.060720302296168,0.6175642533545549,-68.32599763552567,0.34993357707978806,0.015377958908098628,6.996117182726178,6.996117182726178,21065.144,7.969830138691475,13.0,0.0,0.26329726096512523,21068.59206304893,0.0,1.0,1.0,-354688.5119999628
6.589999999999904,0.12833005047312918,0.14749513789371277,0.12833005047312918,0.020523092683787242,0.9283709019712421,1.0027326465151978,50.13663232575989,1.0485685487041652,-58.98055761918019,1.0601223723296604,0.619705599338956,-68.06660511130065,0.34842546471934477,0.014952036758254844,6.996672084013779,6.996672084013779,21062.302,7.965624449710038,13.0,0.0,0.26213764786025917,21065.79276073996,0.0,1.0,1.0,-358585.7039999626
6.599999999999904,0.12846969273086917,0.14746830598995578,0.12846969273086917,0.020842797110686217,0.926140965432315,1.0027341106907102,50.13670553453551,1.0475985617847454,-58.53101564853914,1.0593225148608942,0.6211800646395538,-67.74633296083887,0.34708560519380594,0.01465907939791699,6.9972271707274585,6.9972271707274585,21059.426,7.961433274880589,13.0,0.0,0.2609184810194344,21062.952386193152,0.0,1.0,1.0,-362495.9999999623
6.6099999999999035,0.12845100987080535,0.14744139862948993,0.12845100987080535,0.020945419919327225,0.9238607626318839,1.0027365927501577,50.13682963750789,1.0466286648359266,-58.07912703724811,1.0584151674909308,0.6217463147693831,-67.34035681852173,0.3461008714857761,0.014544545376208824,6.997782302615828,6.997782302615828,21056.52,7.957256614203127,13.0,0.0,0.2596396915843515,21060.074949886584,0.0,1.0,1.0,-366419.25599996204
6.619999999999903,0.1282672971089311,0.14741436423497256,0.1282672971089311,0.020811513583087957,0.9218011102974256,1.0027397245793055,50.13698622896528,1.0457834765269436,-57.61996336495743,1.0575133427389318,0.6212790605679064,-66.8359565688855,0.3456119965907041,0.014626785140602349,6.998337333673381,6.998337333673381,21053.582000000002,7.953094467677651,13.0,0.0,0.2583012928122613,21057.176285833597,0.0,1.0,1.0,-370355.3279999618
6.629999999999903,0.12793390275149819,0.14738716930020415,0.12793390275149819,0.020457345061252713,0.9202130358780071,1.0027430460558118,50.13715230279059,1.0451713552074295,-57.14939694959594,1.0567317601621784,0.6197988486652867,-66.2343990221106,0.34569008889509073,0.014894251949185738,6.998892121185231,6.998892121185231,21050.612,7.948949396625098,13.0,0.0,0.2569036618626779,21054.23653242867,0.0,1.0,1.0,-374304.07199996174
6.639999999999903,0.12748926093318244,0.14735980232772733,0.12748926093318244,0.01993363342647635,0.9192941384505233,1.0027460724197084,50.13730362098542,1.0448668085929504,-56.66480723388381,1.0561691039501766,0.6174864381688953,-65.55136092037073,0.34632058059469284,0.015306841118577025,6.999446516754121,6.999446516754121,21047.612,7.944813717082655,13.0,0.0,0.255447125012443,21051.265492574257,0.0,1.0,1.0,-378265.3439999615
6.649999999999903,0.1269891802641216,0.14733222084306027,0.1269891802641216,0.019315323986274013,0.9191602087526632,1.0027483665877974,50.137418329389874,1.044900126105002,-56.165515585363245,1.0558927753926641,0.6146507631086509,-64.81403719267277,0.3474085684526219,0.0158042413880383,7.000000362153719,7.000000362153719,21044.578,7.940701089428662,13.0,0.0,0.25393161360282424,21048.266912645544,0.0,1.0,1.0,-382238.9999999613
6.659999999999902,0.12649667287507496,0.1473044650930288,0.12649667287507496,0.01868610891274737,0.9198291969902281,1.0027495987664365,50.137479938321825,1.0452564329646348,-55.65283348435049,1.055930140620365,0.6116651292859899,-64.05580581818309,0.3488019552399696,0.016318426047113085,7.000553519955415,7.000553519955415,21041.516,7.936594438190191,13.0,0.0,0.25235768429466604,21045.2235060193,0.0,1.0,1.0,-386224.895999961
6.669999999999902,0.12607066449080415,0.14727650412223597,0.12607066449080415,0.018122863482796233,0.9212207974488055,1.0027495818350758,50.13747909175379,1.045883033737059,-55.12973818518987,1.0562678237537648,0.608895044788829,-63.3100595543305,0.3503234442576606,0.016786247467701243,7.001105817116427,7.001105817116427,21038.420000000002,7.932511692613816,13.0,0.0,0.2507252716661604,21042.16603956081,0.0,1.0,1.0,-390222.8879999608
6.679999999999902,0.12575684219426206,0.14724840232850947,0.12575684219426206,0.01768456955041515,0.9231708306197873,1.0027482795369342,50.13741397684671,1.0467015417944119,-54.60030743152175,1.056857988516346,0.6066399876041149,-62.60504237244799,0.35180086229431523,0.01715846736699067,7.001657117809793,7.001657117809793,21035.296000000002,7.928437484773903,13.0,0.0,0.24903494321492906,21039.05588194293,0.0,1.0,1.0,-394232.8319999607
6.689999999999902,0.12558163214709236,0.14722016267203525,0.12558163214709236,0.01740660396819982,0.9254563493145163,1.0027457922618368,50.13728961309184,1.04762142815524,-54.06904513973156,1.0576287952161716,0.6050956760865228,-61.96041139591615,0.35309094446003336,0.01740445981385636,7.002207235959198,7.002207235959198,21032.14,7.92437949863327,13.0,0.0,0.2472867534086711,21035.93327221029,0.0,1.0,1.0,-398254.58399996045
6.699999999999902,0.1255492117130785,0.14719182101056083,0.1255492117130785,0.01729966116636011,0.9278287821975171,1.0027423229221195,50.137116146105974,1.0485536026092104,-53.540159183537895,1.058497295256719,0.6043347875702375,-61.385647892066444,0.3540960285974083,0.01751307140193853,7.002756001023668,7.002756001023668,21028.952,7.920338587965561,13.0,0.0,0.24548145724941214,21032.763019040984,0.0,1.0,1.0,-402287.99999996024
6.709999999999901,0.12565103164771338,0.14716344205976925,0.12565103164771338,0.017362220768029027,0.9300427480590937,1.002738146076199,50.13690730380995,1.0494134034712612,-53.01735001858844,1.0593787018351595,0.6043609640589396,-60.88455435977484,0.35474614293774087,0.017482638987918797,7.0033032747218975,7.0033032747218975,21025.736,7.916312191449839,13.0,0.0,0.24361958465537673,21029.564065458402,0.0,1.0,1.0,-406332.93599996
6.719999999999901,0.12587256969324973,0.1471350314665749,0.12587256969324973,0.01758798467722049,0.9318766940230786,1.00273359025449,50.136679512724506,1.0501209818865596,-52.5037521644954,1.0601905884253346,0.6051464707031557,-60.45810491664196,0.35498599134984576,0.0173152115498722,7.003848885947072,7.003848885947072,21022.488,7.91229860153881,13.0,0.0,0.241700524084252,21026.343112110062,0.0,1.0,1.0,-410389.2479999598
6.729999999999901,0.12619390425802698,0.14710664429552328,0.12619390425802698,0.017966183679049706,0.9331480218616207,1.0027290259284696,50.13645129642348,1.050603121201619,-52.00182790535301,1.060854917250312,0.6066344448292416,-60.10455649120941,0.3547759224553937,0.01701640227369132,7.004392674213211,7.004392674213211,21019.212,7.908305502195291,13.0,0.0,0.2397251433460417,21023.076642295247,0.0,1.0,1.0,-414456.7919999598
6.739999999999901,0.1265889961733099,0.14707827022084488,0.1265889961733099,0.018477144782638757,0.9337264170795595,1.0027248482919893,50.136242414599465,1.0507984256576717,-51.51320814038391,1.0613010837087333,0.6087293433088097,-59.81755455210361,0.35410173759639574,0.016599667744927576,7.004934480482565,7.004934480482565,21015.904,7.9043217943618815,13.0,0.0,0.2376945963783841,21019.792658036014,0.0,1.0,1.0,-418535.4239999595
6.7499999999999005,0.1270237133182613,0.1470499295706887,0.1270237133182613,0.019085326025428277,0.9335458378517634,1.0027214479839188,50.13607239919594,1.0506666368121933,-51.03845105838687,1.0614717581788704,0.6112761794532094,-59.58323068055521,0.3529919133190551,0.016092770220640554,7.005474138780591,7.005474138780591,21012.566,7.9003568695486885,13.0,0.0,0.23560796391462238,21016.46295138565,0.0,1.0,1.0,-422624.99999995925
6.7599999999999,0.127454428295542,0.14702163045388011,0.127454428295542,0.019734175720400392,0.9326150509054005,1.002719166469669,50.13595832348345,1.050200284339387,-50.57675196501991,1.0613318388378585,0.6140406488190128,-59.3781514418389,0.35153464425507447,0.015542430429108953,7.006011498364705,7.006011498364705,21009.2,7.8964064588874825,13.0,0.0,0.23346668241336635,21013.109995884766,0.0,1.0,1.0,-426725.37599995907
6.7699999999999,0.127829417725966,0.14699334110346704,0.127829417725966,0.020347302097313964,0.9310245919423673,1.0027182407497996,50.13591203748998,1.0494345713087723,-50.125720248613305,1.0608786424919214,0.6167067812308715,-59.16992594834387,0.34988447449197135,0.015013225599807297,7.006546397929454,7.006546397929454,21005.804,7.892471416151909,13.0,0.0,0.23127125710323446,21009.72933873539,0.0,1.0,1.0,-430836.4079999588
6.7799999999999,0.12809461391972682,0.14696503350110351,0.12809461391972682,0.020838422735834077,0.9289463909499683,1.0027187500884889,50.13593750442445,1.0484505545080802,-49.68137323884733,1.0601497246790188,0.6189063542139673,-58.921303162240655,0.34825015192504083,0.014578790314594081,7.007078681936253,7.007078681936253,21002.378,7.888551741341968,13.0,0.0,0.2290211599122155,21006.311222195407,0.0,1.0,1.0,-434957.9519999587
6.7899999999999,0.12820535134951455,0.14693668627756332,0.12820535134951455,0.02113003600194331,0.926621077048492,1.0027205838774214,50.13602919387107,1.0473668876378786,-49.238545976929394,1.0592238063666943,0.6202933702489956,-58.59755585881553,0.34685794051443236,0.014305993739232872,7.007608199352459,7.007608199352459,20998.924,7.884644873136721,13.0,0.0,0.22671824700492535,21002.86370508406,0.0,1.0,1.0,-439089.86399995856
6.7999999999998995,0.1281379091901895,0.14690824666850383,0.1281379091901895,0.021173381056623523,0.9243296528915012,1.002723448429088,50.1361724214544,1.0463204967629907,-48.791677735191534,1.0582115913841774,0.6206294495798647,-58.17439355107318,0.3459038415320997,0.01423809399822722,7.0081347977734545,7.0081347977734545,20995.44,7.880758495498983,13.0,0.0,0.22436244164565286,20999.39069732201,0.0,1.0,1.0,-443231.9999999583
6.809999999999899,0.12789063438054155,0.14687969101153914,0.12789063438054155,0.020957233538227947,0.9223588122285792,1.0027269047976448,50.13634523988224,1.045445975742045,-48.33548708584006,1.0572399034684714,0.6198138230596714,-57.64174316339971,0.3455253086865523,0.014386608032833384,7.008658341744951,7.008658341744951,20991.928,7.876884070692293,13.0,0.0,0.22195475714864663,20995.880680036887,0.0,1.0,1.0,-447384.21599995805
