t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
6.819999999999899,0.12748786976383655,0.14685098730248672,0.12748786976383655,0.020511249748804188,0.9209635698736919,1.002730431825988,50.1365215912994,1.0448535978543203,-47.86581694962485,1.056431990539032,0.6179207017360091,-57.00568749017798,0.3457741195535565,0.014729038793957608,7.009178684250043,7.009178684250043,20988.388,7.873025867584883,13.0,0.0,0.21949574216410686,20992.347139925478,0.0,1.0,1.0,-451546.3679999578
6.829999999999899,0.12697867622408182,0.14682209916002495,0.12697867622408182,0.019901245215754586,0.9203307486051537,1.0027335053915403,50.13667526957701,1.044611514441919,-47.38036208054627,1.0558878529067888,0.6151988780641661,-56.28781176313253,0.34660556178413227,0.015212958305338246,7.0096956920326505,7.0096956920326505,20984.818,7.869183032403105,13.0,0.0,0.2169867657739919,20988.782515027407,0.0,1.0,1.0,-455718.31199995783
6.839999999999899,0.1264284708172762,0.1467930306235015,0.1264284708172762,0.019215057538390222,0.9205510959475904,1.0027356765455426,50.13678382727713,1.044737433814426,-46.87903186259379,1.0556690127147743,0.6120213439614851,-55.520917515543964,0.34789180636065165,0.015767474773230497,7.010209225483005,7.010209225483005,20981.22,7.865355565146959,13.0,0.0,0.2144292921236801,20985.182482589422,0.0,1.0,1.0,-459899.90399995766
6.849999999999898,0.12590671590615837,0.14676378542509533,0.12590671590615837,0.018544291138937737,0.921606800468197,1.0027366300894656,50.13683150447328,1.0452009682853196,-46.36386345837324,1.055791556026822,0.6088065812744464,-54.74248746988351,0.3494526997717672,0.0163179476938252,7.010719194774092,7.010719194774092,20977.594,7.861543465816447,13.0,0.0,0.2118227358505813,20981.56058569026,0.0,1.0,1.0,-464090.9999999573
6.859999999999898,0.12547454498946922,0.14673439449131342,0.12547454498946922,0.017967851903394075,0.9233766707898728,1.0027362134289939,50.136810671449695,1.045934320830934,-45.838549633378264,1.0562282318422034,0.6059391343234426,-53.98785638387569,0.35109274826383086,0.01679932904369557,7.0112254888463745,7.0112254888463745,20973.942,7.857749295732503,13.0,0.0,0.20916899291294935,20977.907696221988,0.0,1.0,1.0,-468291.45599995716
6.869999999999898,0.12517589710198632,0.1467048578586759,0.12517589710198632,0.01754188988526446,0.9256566373900268,1.0027344356880161,50.136721784400805,1.0468467426679178,-45.30775451405868,1.0569175417966785,0.6037133125780652,-53.285115103086326,0.35263242572888687,0.01716440846141007,7.011728060077871,7.011728060077871,20970.260000000002,7.853965370932316,13.0,0.0,0.20645640102027654,20974.234101880014,0.0,1.0,1.0,-472501.12799995684
6.879999999999898,0.1250318438083475,0.14667523921756803,0.1250318438083475,0.017295312933658203,0.928190379297115,1.0027314442692088,50.13657221346044,1.0478396630362126,-44.77634897567203,1.0577763956651642,0.6022981704176289,-52.651939544319205,0.353932017080073,0.017387510619556054,7.012226806262301,7.012226806262301,20966.552,7.850200229152346,13.0,0.0,0.2037155798599892,20970.518795233264,0.0,1.0,1.0,-476719.87199995684
6.8899999999998975,0.12504034382329457,0.14664556378932833,0.12504034382329457,0.017232414213866856,0.9307063708183854,1.002727483952597,50.13637419762985,1.0488193178452554,-44.24870134302746,1.058713947404104,0.6017347196835451,-52.095481038584545,0.3549013622441974,0.017462326549156512,7.012721609993991,7.012721609993991,20962.816,7.846385568500896,13.0,0.0,0.20092400153292536,20966.788290785753,0.0,1.0,1.0,-480947.54399995675
6.899999999999897,0.12518950081624808,0.14661586992595496,0.12518950081624808,0.017349035059340257,0.9329463971205502,1.0027228669542525,50.136143347712625,1.0496969400018783,-43.728611687922914,1.0596399760706934,0.6020114598952753,-51.61853362269517,0.3554722629603337,0.017389038495299325,7.013212384910194,7.013212384910194,20959.052,7.842596521058829,13.0,0.0,0.19808828008462917,20963.02163874115,0.0,1.0,1.0,-485183.99999995646
6.909999999999897,0.12546179724108406,0.14658620500081165,0.12546179724108406,0.017637479859680394,0.9346847966398804,1.00271795893387,50.1358979466935,1.0503888862104223,-43.219244151490784,1.0604675612878263,0.6030884188655611,-51.221471731806034,0.3555900205320015,0.017170439590118727,7.01369913956962,7.01369913956962,20955.262,7.838855284940955,13.0,0.0,0.19521119926141092,20959.23142120457,0.0,1.0,1.0,-489429.0959999562
6.919999999999897,0.1258344761624482,0.14655659389995412,0.1258344761624482,0.01808541128153163,0.935743481801307,1.0027131669129659,50.135658345648295,1.0508188984469602,-42.72302043183354,1.0611148736266223,0.604897215800201,-50.90178053117171,0.3552163388073799,0.016813146400610338,7.014181859411252,7.014181859411252,20951.446,7.835111487502142,13.0,0.0,0.19229330102998185,20955.419959575316,0.0,1.0,1.0,-493682.6879999561
6.929999999999897,0.12627805642131645,0.14652705030205165,0.12627805642131645,0.018669343880250586,0.9360050729976817,1.0027089196198258,50.13544598099129,1.05092484449424,-42.24143511832497,1.061508744046126,0.6073253683892128,-50.65130280175023,0.3543432800036269,0.016333769932161922,7.01466049569532,7.01466049569532,20947.604,7.8313804966680225,13.0,0.0,0.1893364320767533,20951.580087724564,0.0,1.0,1.0,-497944.631999956
6.9399999999998965,0.12675364874801534,0.14649756099163633,0.12675364874801534,0.01934625430179226,0.9354250807227649,1.0027056320990673,50.13528160495336,1.0506701964868128,-41.77476284327704,1.0615919301483252,0.6101893205076891,-50.45277480515806,0.35301452241261705,0.015766606364702306,7.015135073841613,7.015135073841613,20943.734,7.827669996401413,13.0,0.0,0.18634149255777463,20947.716396553908,0.0,1.0,1.0,-502214.7839999558
6.949999999999896,0.12721156709273176,0.14646812732496842,0.12721156709273176,0.020048762986222525,0.9340426072758486,1.002703652629317,50.135182631465845,1.050057350395978,-41.32172752735336,1.0613338317267167,0.6132128717558567,-50.27797367803264,0.35134360196347614,0.01516790148030378,7.015605623361503,7.015605623361503,20939.838,7.823968887644912,13.0,0.0,0.18331025385609437,20943.82244688928,0.0,1.0,1.0,-506492.9999999556
6.959999999999896,0.1275938194993189,0.14643872409937025,0.1275938194993189,0.02068868615090353,0.9319865194977369,1.0027031998892149,50.13515999446074,1.0491375751173881,-40.87928209594099,1.0607418524884369,0.6160308390416761,-50.08934451054231,0.34951723930151934,0.014612556572012983,7.016072177125391,7.016072177125391,20935.916,7.820286561908629,13.0,0.0,0.18024430688623744,20939.910077028107,0.0,1.0,1.0,-510779.1359999554
6.969999999999896,0.1278420145034856,0.1464093297854529,0.1278420145034856,0.021170577224104422,0.9294724392580921,1.0027043068344264,50.13521534172132,1.0480121483557678,-40.44267858294277,1.0598689339416854,0.6182327077491272,-49.845500459417096,0.34777577962710404,0.014182258089539913,7.016534806579782,7.016534806579782,20931.97,7.816621311645271,13.0,0.0,0.17714538928818094,20935.972343517664,0.0,1.0,1.0,-515073.04799995513
6.979999999999896,0.12791181838540988,0.14637988814804215,0.12791181838540988,0.021414927755510457,0.9267841277890507,1.0027067940741703,50.13533970370852,1.0468195208061826,-40.00605998736097,1.058812218685146,0.6194576289436738,-49.51034330429037,0.3463654007507794,0.013945889383701924,7.0169935838063715,7.0169935838063715,20927.998,7.81296374534473,13.0,0.0,0.17401372329558332,20932.016925494438,0.0,1.0,1.0,-519374.5919999552
6.989999999999895,0.12778296666238786,0.14635035481692107,0.12778296666238786,0.02137914673519459,0.9242400204247618,1.002710288009669,50.13551440048345,1.045711695294618,-39.5633118115138,1.0577001589739026,0.6194779965648423,-49.06139775827939,0.34548694979001504,0.013941438576513004,7.017448598190946,7.017448598190946,20924.0,7.809330084706283,13.0,0.0,0.17085247043552973,20928.032166093257,0.0,1.0,1.0,-523683.62399995496
6.999999999999895,0.1274609770447123,0.1463206883709402,0.1274609770447123,0.02106357190220256,0.9221528524363941,1.0027142727531688,50.13571363765844,1.0448311310180718,-39.10887510404154,1.0566729753656712,0.6182323690518581,-48.49248637700106,0.345267456495161,0.014170840596097453,7.017899975614524,7.017899975614524,20919.976,7.805707523125237,13.0,0.0,0.16766225972936605,20924.026999961676,0.0,1.0,1.0,-527999.9999999547
7.009999999999895,0.12698115955137898,0.14629088322579575,0.12698115955137898,0.020514047727768485,0.9207878551487497,1.0027181663470837,50.135908317354186,1.0442866010650087,-38.63869849932723,1.0558605150093554,0.6158631555909363,-47.81565228486682,0.3457316878583782,0.014598384382068383,7.018347832959951,7.018347832959951,20915.93,7.802098621922531,13.0,0.0,0.16444505247113528,20919.99874568517,0.0,1.0,1.0,-532323.5759999545
7.019999999999895,0.12640433062418746,0.14626088977579063,0.12640433062418746,0.019812694768955155,0.9203236513431172,1.002721411347317,50.136070567365856,1.0441361758654966,-38.150949551492765,1.0553610822168233,0.612696118633537,-47.05904788241521,0.3467991200559716,0.015158366830278661,7.0187923144923765,7.0187923144923765,20911.858,7.798507649966397,13.0,0.0,0.16120205622623549,20915.96018865916,0.0,1.0,1.0,-536654.2079999543
7.0299999999998946,0.12580555896254442,0.1462307009675543,0.12580555896254442,0.019059778990760536,0.9208257880237255,1.002723556513988,50.1361778256994,1.0443818605709048,-37.6462675907297,1.055227050132782,0.6091697342799711,-46.26117256696202,0.3483064801016269,0.015769698866885846,7.01923358331033,7.01923358331033,20907.760000000002,7.79492863084131,13.0,0.0,0.15793509255375338,20911.887636650903,0.0,1.0,1.0,-540991.7519999543
7.039999999999894,0.1252597912121132,0.14620035311606944,0.1252597912121132,0.018353072359376776,0.9222389131891844,1.002724311537732,50.1362155768866,1.0449758425883757,-37.127512476552134,1.0554604778794656,0.6057422234653191,-45.46318093678162,0.3500463169345509,0.016352523609230677,7.019671803372194,7.019671803372194,20903.64,7.791367540962796,13.0,0.0,0.15464548465984362,20907.796858453567,0.0,1.0,1.0,-545336.0639999541
7.049999999999894,0.12482881296135771,0.14616985486129624,0.12482881296135771,0.017771209541276475,0.9243984640164683,1.0027235669188426,50.13617834594213,1.0458346567798666,-36.59912954261614,1.0560185186015418,0.6028078272764215,-44.70157625864421,0.3518080410658885,0.0168417430746318,7.020107909326943,7.020107909326943,20899.496,7.787820965236266,13.0,0.0,0.1513083389461751,20903.719670857845,0.0,1.0,1.0,-549686.9999999539
7.059999999999894,0.12455283831362907,0.14613924030976977,0.12455283831362907,0.017364974638628513,0.92705776144082,1.0027213826388468,50.13606913194234,1.0468558935315735,-36.0663469470073,1.0568254193021762,0.6006438564409943,-44.003279852974046,0.35340969769961267,0.017194226311312996,7.02054082095016,7.02054082095016,20895.328,7.784287196114431,13.0,0.0,0.1480026750449966,20899.56826508857,0.0,1.0,1.0,-554044.4159999538
7.069999999999894,0.12444584222528189,0.14610855097672976,0.12444584222528189,0.01715493675506717,0.9299250331766072,1.0027179531725143,50.135897658625716,1.0479347295677106,-35.534316713413276,1.0577876556940164,0.5993822110661488,-43.38310868704717,0.35472023903433353,0.017390752713493288,7.020971402732197,7.020971402732197,20891.136000000002,7.780771356239165,13.0,0.0,0.14464541641375264,20895.429649606696,0.0,1.0,1.0,-558408.1679999534
7.0799999999998935,0.12450072872888873,0.14607784504796031,0.12450072872888873,0.01714098259527876,0.9327018660462704,1.0027135650525076,50.13567825262538,1.0489724732872736,-35.00757193559884,1.058807212677666,0.5990393399894259,-42.84664463568637,0.35565380005016267,0.01742816041712364,7.021399681957289,7.021399681957289,20886.922,7.777267469194951,13.0,0.0,0.14128059267537166,20891.263439074846,0.0,1.0,1.0,-562778.1119999535
7.089999999999893,0.12470194483873766,0.14604715064623408,0.12470194483873766,0.017316389142871317,0.9351115252462242,1.0027085697296336,50.13542848648168,1.0498762456685697,-34.48998812789204,1.059788455353206,0.5995873362515453,-42.39565183849102,0.35614418927435587,0.017308355249103305,7.021825879709907,7.021825879709907,20882.684,7.773781511397305,13.0,0.0,0.1378970919607346,20887.084341818347,0.0,1.0,1.0,-567154.1039999534
7.099999999999893,0.12502888536334275,0.14601651740967686,0.12502888536334275,0.017672426366849354,0.9369177101812977,1.0027033713723101,50.135168568615505,1.0505584594874307,-33.98473444760144,1.06063999617987,0.6009740700713939,-42.03001046763847,0.35613692607324343,0.017034511359044394,7.022250208622543,7.022250208622543,20878.424,7.770307506430707,13.0,0.0,0.1344992192428578,20882.879687275537,0.0,1.0,1.0,-571535.9999999532
7.109999999999893,0.12545590863866496,0.1459859568816916,0.12545590863866496,0.018195042050820842,0.9379395584308058,1.0026984150823535,50.13492075411767,1.0509398282195774,-33.49416932518658,1.0612761640299844,0.6031195361769228,-41.746316789893605,0.35559528101010085,0.01661440931093479,7.022672875004262,7.022672875004262,20874.14,7.766848869389742,13.0,0.0,0.13108695327919362,20878.66327182228,0.0,1.0,1.0,-575923.6559999528
7.119999999999893,0.12594973738618695,0.14595550972825905,0.12594973738618695,0.018855930031782174,0.9380650930697236,1.0026941637427684,50.13470818713842,1.05095817553242,-33.01961386269453,1.061621431960779,0.6058917434855827,-41.53412634153469,0.354519530938229,0.01606876971088035,7.023094095858091,7.023094095858091,20869.836,7.763407307821703,13.0,0.0,0.12766106521966186,20874.421480133777,0.0,1.0,1.0,-580316.9279999527
7.129999999999892,0.12646603002124757,0.14592514625059852,0.12646603002124757,0.019602892943255804,0.9372642998268989,1.0026910548770915,50.13455274385458,1.050582396415509,-32.56099636750415,1.061619500835721,0.6090730623887474,-41.37202059620901,0.3529724125914313,0.015439972375071071,7.023514079052805,7.023514079052805,20865.508,7.759975137763771,13.0,0.0,0.12422247820607439,20870.17395311904,0.0,1.0,1.0,-584715.6719999528
7.139999999999892,0.12694829304364333,0.1458948780392029,0.12694829304364333,0.020356021119230638,0.9356005304948202,1.0026894378644478,50.13447189322239,1.0498273252871408,-32.11648221571542,1.0612459753449386,0.6123386438113275,-41.22625045767477,0.3510975220490772,0.014795305634367827,7.023933022643878,7.023933022643878,20861.16,7.756563458273351,13.0,0.0,0.12077204782801679,20865.8944337343,0.0,1.0,1.0,-589119.7439999526
7.149999999999892,0.12733190792616703,0.14586466130714212,0.12733190792616703,0.021014499076130774,0.933235994229368,1.0026895036022376,50.134475180111885,1.0487631448633106,-31.682273206178014,1.0605207191423491,0.6152692606081659,-41.05373211798977,0.3491175130259636,0.014220713196161737,7.02435112738967,7.02435112738967,20856.79,7.753162877840329,13.0,0.0,0.11730977972036022,20861.611117152115,0.0,1.0,1.0,-593528.9999999524
7.159999999999892,0.127555200249006,0.14583445562684053,0.127555200249006,0.021475475272630926,0.9304255496446212,1.002691227634921,50.134561381746046,1.0475129110905024,-31.25280640074126,1.0595144209562035,0.6174167182891758,-40.809624350255845,0.3473030804652891,0.013804390980671839,7.024768580887047,7.024768580887047,20852.398,7.7497776653329415,13.0,0.0,0.11383719332557606,20857.301572137985,0.0,1.0,1.0,-597943.2959999521
7.169999999999892,0.12757595723939963,0.14580421414025402,0.12757595723939963,0.02166108254816895,0.9274910224822123,1.0026943548029204,50.134717740146016,1.0462338799467537,-30.821553941378156,1.0583434284115705,0.618417202651229,-40.45788757358513,0.34591422029851265,0.013614032107399629,7.025185592776239,7.025185592776239,20847.984,7.74640696697754,13.0,0.0,0.11035523406544083,20852.976546406695,0.0,1.0,1.0,-602362.4879999519
7.179999999999891,0.1273778832545643,0.14577390272789134,0.1273778832545643,0.02153550269829517,0.9247831144900946,1.0026984279382571,50.13492139691286,1.0450925760885752,-30.3818692208443,1.0571537024172006,0.6180578646571815,-39.97799749393421,0.3451550359954242,0.013681944351256525,7.025602338687416,7.025602338687416,20843.55,7.743048221453186,13.0,0.0,0.10686329530590495,20848.632859652236,0.0,1.0,1.0,-606786.4319999521
7.189999999999891,0.12697571751343037,0.1457434775856931,0.12697571751343037,0.021113386188256183,0.9226359461861479,1.0027028534462583,50.13514267231292,1.0442369921485513,-29.928010141639255,1.0560979688090912,0.6163308983799846,-39.368715628248005,0.34513545427702774,0.013998308379772131,7.02601898469755,7.02601898469755,20839.096,7.7397091127226965,13.0,0.0,0.1033619991272546,20844.2764515514,0.0,1.0,1.0,-611214.9839999519
7.199999999999891,0.12641721049267912,0.14571290441485465,0.12641721049267912,0.02045865688378505,0.921320061662662,1.0027069937914432,50.13534968957216,1.043771101054815,-29.45616778024521,1.0553104172471044,0.6134581052762963,-38.64889669982172,0.34584702631984243,0.014512690687263501,7.026435696104098,7.026435696104098,20834.622,7.736378541728669,13.0,0.0,0.09985172278020275,20839.901464813403,0.0,1.0,1.0,-615647.9999999517
7.209999999999891,0.12577550930130169,0.14568214854772324,0.12577550930130169,0.019670225645744565,0.9210018624285661,1.002710267881424,50.1355133940712,1.043739628109321,-28.96512513900965,1.0548847204680998,0.6098472387026791,-37.85370051541476,0.34716939815209624,0.015145698464455654,7.026852608700602,7.026852608700602,20830.126,7.733065899981213,13.0,0.0,0.09633282171258584,20835.509044645532,0.0,1.0,1.0,-620085.3359999515
7.2199999999998905,0.12513487293275186,0.14565123331081595,0.12513487293275186,0.01885977746315145,0.9217196996041093,1.0027122339404528,50.13561169702264,1.0441264955568577,-28.456361906874918,1.0548612590062412,0.6059999641283638,-37.027221945312554,0.34890300762895515,0.015806808091882382,7.027269866702837,7.027269866702837,20825.612,7.729766918612096,13.0,0.0,0.09280554886878142,20831.093697229808,0.0,1.0,1.0,-624526.8479999512
7.22999999999989,0.12457442681400244,0.14562015646333573,0.12457442681400244,0.018129210151482646,0.9233817072574109,1.0027126376775821,50.13563188387911,1.044865432423167,-27.93361413132014,1.0552260014446002,0.6024061836024766,-36.21369274432877,0.3508152626702561,0.016412544694437307,7.0276875856408605,7.0276875856408605,20821.078,7.726479890074028,13.0,0.0,0.08927002188129715,20826.67254652591,0.0,1.0,1.0,-628972.3919999513
7.23999999999989,0.1241549009251739,0.14558894445962461,0.1241549009251739,0.01755459797906966,0.9257845115427155,1.0027114210904142,50.13557105452071,1.0458575657802909,-27.402074220005165,1.0559195803717973,0.5994592841559266,-35.44993209821983,0.3526844592970855,0.01689957745453856,7.028105875073877,7.028105875073877,20816.524,7.7232099370088845,13.0,0.0,0.08572662887488325,20822.22563163775,0.0,1.0,1.0,-633421.8239999511
7.24999999999989,0.12391109498102218,0.14555764903106447,0.12391109498102218,0.017179553119895018,0.9286467183818768,1.0027086998912544,50.13543499456272,1.0469899231000674,-26.867479560937248,1.0568521341724912,0.5974095171630062,-34.7608868001662,0.35433052876812265,0.01723027276781383,7.028524836795163,7.028524836795163,20811.952,7.719951083001142,13.0,0.0,0.08217543317925231,20817.762833237055,0.0,1.0,1.0,-637874.9999999509
7.25999999999989,0.12384880925510458,0.14552630062554628,0.12384880925510458,0.017015346022241442,0.9316518550721183,1.002704716914569,50.13523584572845,1.048152894405373,-26.335182351930197,1.0579206551112115,0.596345238794805,-34.15796335304283,0.35563439194467233,0.017392633223198617,7.02894455022352,7.02894455022352,20807.36,7.716709304466325,13.0,0.0,0.07861678960814501,20813.28754917648,0.0,1.0,1.0,-642331.7759999507
7.269999999999889,0.12395593835153679,0.1454949592682609,0.12395593835153679,0.01705737762683384,0.9344864925642433,1.0026998001438112,50.13499000719056,1.0492440097466758,-25.809820716807348,1.0590210607702173,0.5962581268846355,-33.64499242819354,0.35651557894959457,0.0173867911174055,7.029365095543704,7.029365095543704,20802.75,7.713478624988909,13.0,0.0,0.07505062996879767,20808.78801361819,0.0,1.0,1.0,-646792.0079999506
7.279999999999889,0.12421367995037694,0.14546366762108673,0.12421367995037694,0.017297830621656244,0.9368670667859385,1.002694340115625,50.13471700578125,1.0501663988845227,-25.295309737682157,1.0600531416704793,0.5971069584011345,-33.22325676331365,0.3569082491222119,0.01721503079026361,7.029786528493183,7.029786528493183,20798.122,7.710262459663479,13.0,0.0,0.07147728536789591,20804.27752410311,0.0,1.0,1.0,-651255.5519999505
7.289999999999889,0.1245988739523275,0.14543244653712586,0.1245988739523275,0.017727832477269924,0.9385574353939747,1.0026887809185419,50.134439045927095,1.0508282641788274,-24.794806990541417,1.0609212312185385,0.598830992509796,-32.892457279294916,0.356756543347778,0.016880165193186136,7.030208904635111,7.030208904635111,20793.474000000002,7.70705995471639,13.0,0.0,0.0678970118925144,20799.74827931821,0.0,1.0,1.0,-655722.2639999505
7.299999999999889,0.12508310940667647,0.14540134739257904,0.12508310940667647,0.018331468521134483,0.9393834883533639,1.0026836078522177,50.13418039261089,1.0511473076071898,-24.31059104956751,1.0615357841966329,0.6013393649996414,-32.64818041082599,0.35602535544320946,0.016391346235467882,7.030632265058604,7.030632265058604,20788.81,7.703873671468578,13.0,0.0,0.06431002652162919,20795.195891282783,0.0,1.0,1.0,-660191.9999999503
7.309999999999889,0.1256288351546161,0.1453703655792086,0.1256288351546161,0.01907426291281484,0.939246994306628,1.0026793188902186,50.133965944510926,1.0510622529502298,-23.84377016828878,1.061819216254533,0.6044770895379543,-32.4770686200402,0.35472581341832576,0.015774679788979402,7.031056641805398,7.031056641805398,20784.128,7.700698487278169,13.0,0.0,0.060716326912021217,20790.63821119882,0.0,1.0,1.0,-664664.6159999501
7.319999999999888,0.12618531378885803,0.14533949512766747,0.12618531378885803,0.01989275123326779,0.9381397390408971,1.0026763716228997,50.133818581144986,1.0505495797376223,-23.393854706543145,1.06171730235024,0.6079851469985285,-32.352638460755195,0.3529446359757393,0.015082522646289842,7.031482052939367,7.031482052939367,20779.428,7.697535255918806,13.0,0.0,0.05711641651812323,20786.054911005318,0.0,1.0,1.0,-669139.9679999499
7.329999999999888,0.12668832714043188,0.14530871484099733,0.12668832714043188,0.02069260452111412,0.936155528324647,1.0026751094745014,50.133755473725074,1.0496396555578509,-22.958351534907315,1.06121397996563,0.6114818258766654,-32.23482804800705,0.3508610352324313,0.014394860265764553,7.031908512074085,7.031908512074085,20774.71,7.694390807579663,13.0,0.0,0.0535104078746238,20781.45599742504,0.0,1.0,1.0,-673617.9119999501
7.339999999999888,0.12706627391454536,0.14527800401657825,0.12706627391454536,0.021359713766212665,0.9334944331354511,1.0026756843046385,50.13378421523193,1.0484247867276262,-22.532608000166775,1.060344383232312,0.614488719280607,-32.07476033373575,0.34873753214574865,0.013809205627885828,7.032336029902716,7.032336029902716,20769.976,7.691254043203332,13.0,0.0,0.049898558616525264,20776.839444475314,0.0,1.0,1.0,-678098.3039999498
7.349999999999888,0.12725448222373095,0.1452473178447848,0.12725448222373095,0.021784131120444722,0.9304524124211421,1.0026780006323788,50.133900031618936,1.0470526753869902,-22.110161190094605,1.0591998836339747,0.6165190455068572,-31.824213741476647,0.3468772316220198,0.013419991298983691,7.032764598200172,7.032764598200172,20765.226,7.688136915620869,13.0,0.0,0.046283029491433404,20772.210651062385,0.0,1.0,1.0,-682580.9999999496
7.3599999999998875,0.12721355043376523,0.14521659222477473,0.12721355043376523,0.021891288162598735,0.9273886149855695,1.0026817128797312,50.13408564398656,1.0457011648223042,-21.683743060855296,1.0579185657130628,0.6172096408078427,-31.447742627537686,0.34555336086418603,0.01329226394032755,7.033194280603815,7.033194280603815,20760.458,7.68502747200122,13.0,0.0,0.042637087141861735,20767.566684447746,0.0,1.0,1.0,-687065.8559999495
7.369999999999887,0.12693398342738035,0.14518579145919625,0.12693398342738035,0.02165702267415334,0.9246807620906661,1.0026862697941026,50.13431348970513,1.0445498630332657,-21.24622871552421,1.056664895394439,0.6163815475801909,-30.928597138816045,0.34496467562612404,0.013448554312711553,7.033625098289585,7.033625098289585,20755.674,7.681932542533558,13.0,0.0,0.03900981844120008,20762.900292360122,0.0,1.0,1.0,-691552.7279999492
7.379999999999887,0.12644254979854602,0.14515488620269815,0.12644254979854602,0.021114274797192734,0.922674175233801,1.0026909977094276,50.13454988547138,1.0437488743478889,-20.791833557731145,1.0556027573612388,0.6141004680809626,-30.272018152085515,0.34519446259041203,0.013864094232477753,7.034056847550252,7.034056847550252,20750.876,7.678855542312467,13.0,0.0,0.035391864494321405,20758.217161520715,0.0,1.0,1.0,-696041.4719999494
7.389999999999887,0.12580125683877164,0.14512381680944655,0.12580125683877164,0.020347315893386456,0.9216307083660873,1.0026952086642476,50.13476043321238,1.0433931201619318,-20.317172883953724,1.0548676864494617,0.6106813261106111,-29.504727425912293,0.3461932982943791,0.014471911949752711,7.034489677725439,7.034489677725439,20746.06,7.675783664733254,13.0,0.0,0.031724238775229674,20753.529692035103,0.0,1.0,1.0,-700531.9439999493
7.399999999999887,0.12509609919767253,0.14509259518828063,0.12509609919767253,0.019472089782372626,0.9216885965404159,1.0026983082994394,50.13491541497197,1.0435100614979673,-19.821822107972846,1.0545450198730788,0.6066185547152456,-28.669314401447775,0.347796644358796,0.015178698628304368,7.034923611665423,7.034923611665423,20741.23,7.672733985268844,13.0,0.0,0.028082165566217992,20748.813450061978,0.0,1.0,1.0,-705023.999999949
7.4099999999998865,0.12441977018025875,0.14506120879973228,0.12441977018025875,0.018610196580055804,0.9228431808574706,1.0026998766923187,50.13499383461594,1.044062843919157,-19.308231523869736,1.0546597333652548,0.60247278357254,-27.815230080215166,0.34976823597958717,0.015885643706672798,7.0353583649743845,7.0353583649743845,20736.384000000002,7.669688574672665,13.0,0.0,0.024455752296190677,20744.08563607429,0.0,1.0,1.0,-709517.4959999489
7.419999999999886,0.12385389941384681,0.14502967628220587,0.12385389941384681,0.017865168305072385,0.9249522306107207,1.0026997068245787,50.13498534122893,1.044965632039428,-18.781075723511808,1.0551793303704078,0.5987552749085874,-26.989028606936365,0.35185318453093906,0.016507598426701804,7.035794037216516,7.035794037216516,20731.522,7.666665362191288,13.0,0.0,0.020801273832350493,20739.34001246505,0.0,1.0,1.0,-714012.2879999487
7.429999999999886,0.12345622074219807,0.14499804497006788,0.12345622074219807,0.017308008232593545,0.9277628707487795,1.0026978002315061,50.13489001157531,1.0461043984358247,-18.246288818998107,1.0560268715779284,0.595846694653454,-26.226885662919937,0.35382306472093533,0.01698498846139461,7.036230559016277,7.036230559016277,20726.646,7.663646418578142,13.0,0.0,0.01715430219278935,20734.578010983027,0.0,1.0,1.0,-718508.231999949
7.439999999999886,0.12325407202052607,0.14496635872961094,0.12325407202052607,0.016973073635968092,0.9309521788177051,1.0026943318514796,50.13471659257398,1.0473570121377875,-17.710046795371703,1.0570986933121704,0.5939581544298026,-25.55082022476797,0.355504894280246,0.017287308018199152,7.036667870901598,7.036667870901598,20721.756,7.66064711175886,13.0,0.0,0.013504097496763033,20729.80470395543,0.0,1.0,1.0,-723005.1839999488
7.449999999999886,0.12324478543142173,0.14493466673127806,0.12324478543142173,0.016863025296165114,0.9341750353203564,1.0026895952216426,50.134479761082126,1.0486090978027423,-17.177861124181117,1.0582826377256105,0.5931337134769396,-24.969003409451314,0.3567912062028837,0.017409072318294874,7.037105940208699,7.037105940208699,20716.852,7.657654635128749,13.0,0.0,0.009853195669974148,20725.015029591355,0.0,1.0,1.0,-727502.9999999485
7.459999999999885,0.12341176081724121,0.14490300395524008,0.12341176081724121,0.01696958963412064,0.9371014209331662,1.0026839620193755,50.134198100968774,1.049754307020975,-16.654450255090744,1.0594688576937834,0.5933435497047458,-24.483742069813825,0.35760555164322205,0.017353054622099087,7.037544768161182,7.037544768161182,20711.932,7.654680941518854,13.0,0.0,0.006177989659667427,20720.212481043945,0.0,1.0,1.0,-732001.5359999484
7.469999999999885,0.12373296716986364,0.1448714419620693,0.12373296716986364,0.017284208472170336,0.939441056324156,1.0026778654101103,50.13389327050552,1.0506914768441196,-16.14374770334721,1.0605524475196888,0.5945339313239327,-24.0959145230618,0.3578817854013228,0.017121602064292932,7.0379842907971275,7.0379842907971275,20707.0,7.651716639419068,13.0,0.0,0.0025325461488796856,20715.387221936217,0.0,1.0,1.0,-736500.6479999482
7.479999999999885,0.12418277457065345,0.1448400004404921,0.12418277457065345,0.01779799274461088,0.9409601760543622,1.002671793460722,50.133589673036106,1.051324253243132,-15.648882705658647,1.0614331964086463,0.5966365926119805,-23.805025857829854,0.35756213349053945,0.01671709564853273,7.0384243418682635,7.0384243418682635,20702.054,7.648765997697623,13.0,0.0,-0.0011073607088351678,20710.555339487724,0.0,1.0,1.0,-741000.1919999484
7.489999999999885,0.1247296610368776,0.1448086996402485,0.1247296610368776,0.01849225243019643,0.9414957300697195,1.0026662753657134,50.13331376828567,1.0515676267684861,-15.172022941601888,1.0620175623285133,0.5995478793637218,-23.605187750348094,0.356614586971798,0.016150940931561997,7.0388651032396465,7.0388651032396465,20697.094,7.645828162580871,13.0,0.0,-0.004731552577474913,20705.7081522438,0.0,1.0,1.0,-745500.0239999482
7.4999999999998845,0.12533087941931315,0.14477755801527423,0.12533087941931315,0.019324289092151836,0.9409699041337476,1.0026618453595615,50.13309226797807,1.0513627749230958,-14.714001253538683,1.062226468353564,0.6030834506717432,-23.479193956918813,0.3550654227560638,0.015456518665725984,7.039306252677575,7.039306252677575,20692.122,7.642903134068813,13.0,0.0,-0.008407857527733405,20700.839489266553,0.0,1.0,1.0,-749999.9999999481
7.509999999999884,0.12592810288524747,0.14474654927509298,0.12592810288524747,0.020216834384996725,0.9394053964052583,1.002658977588887,50.13294887944435,1.050696688346121,-14.273808121091442,1.0620094389647772,0.6069335353873732,-23.39439929906234,0.35303164246750746,0.014698442135108215,7.039747871957893,7.039747871957893,20687.136000000002,7.63998835084051,13.0,0.0,-0.01204234162461659,20695.96652508822,0.0,1.0,1.0,-754499.9759999481
7.519999999999884,0.12644845513498507,0.14471565899339914,0.12644845513498507,0.021059254960256405,0.9369375577722442,1.0026580004866166,50.13290002433083,1.0496190243217853,-13.848167070820809,1.0613615281335251,0.6106506549131392,-23.303661152164636,0.35073426358020776,0.01397102824100075,7.040189878373335,7.040189878373335,20682.138,7.6370889355378395,13.0,0.0,-0.0156832705855047,20691.071297036964,0.0,1.0,1.0,-758999.8079999478
7.529999999999884,0.126813659006349,0.14468484502388662,0.126813659006349,0.02172429513369619,0.9338162687214903,1.002659013560557,50.13295067802785,1.0482475632664057,-13.431463886814047,1.0603364899990857,0.6136956082560556,-23.152375551288696,0.3484783501515475,0.013383225512538649,7.040632225666934,7.040632225666934,20677.128,7.634201473066217,13.0,0.0,-0.019320578154566795,20686.169135559303,0.0,1.0,1.0,-763499.3519999477
7.539999999999884,0.12695867002461877,0.1446540416443548,0.12695867002461877,0.02209920486798186,0.9303883202444485,1.0026618396454403,50.13309198227201,1.0467545875253026,-13.016352001580481,1.0590483891965328,0.6155582252331787,-22.890672654743586,0.3465927952502071,0.01303201018070943,7.041074916333291,7.041074916333291,20672.104,7.631324255878349,13.0,0.0,-0.02297839843402619,20681.2541308063,0.0,1.0,1.0,-767998.4639999475
7.5499999999998835,0.1268475646349107,0.14462322111987228,0.1268475646349107,0.022115255387904088,0.9270581932874473,1.0026660352483445,50.133301762417226,1.0453381330378582,-12.59481981844846,1.0576578716655918,0.6158819469030261,-22.484655044243738,0.3453606857654178,0.012977459034516095,7.0415180537502975,7.0415180537502975,20667.07,7.628462406616114,13.0,0.0,-0.026614472841839588,20676.323672012342,0.0,1.0,1.0,-772496.9999999476
7.559999999999883,0.12647958722069244,0.14459231611954093,0.12647958722069244,0.02176248668891563,0.9242361192560792,1.0026709525085518,50.13354762542759,1.0441887804859686,-12.15934184785429,1.0563471179063455,0.6145353958359687,-21.92224196120148,0.34496926823875285,0.013230348436453501,7.0419612412188055,7.0419612412188055,20662.024,7.625612510184926,13.0,0.0,-0.030211702627983016,20671.379216437424,0.0,1.0,1.0,-776994.8159999475
7.569999999999883,0.1258957054762053,0.1445612820741227,0.1258957054762053,0.021095087918219763,0.9222808959628266,1.0026758412271766,50.133792061358825,1.0434550296918044,-11.704236936157772,1.0552890291963164,0.611673788449354,-21.216354343620974,0.34546695220565776,0.013748591285210526,7.042404632607898,7.042404632607898,20656.966,7.622770297716555,13.0,0.0,-0.033837742191617455,20666.423451027153,0.0,1.0,1.0,-781491.7679999474
7.579999999999883,0.12517350215203987,0.14453010264073232,0.12517350215203987,0.020219092798387028,0.9214449983185227,1.0026799729441338,50.13399864720669,1.0432186087249105,-11.226717986287664,1.0546171515769995,0.6077152303553819,-20.402367208183538,0.34675693113584516,0.014447528234178834,7.042848129365234,7.042848129365234,20651.898,7.619946014494754,13.0,0.0,-0.03744551962639287,20661.45392481379,0.0,1.0,1.0,-785987.7119999474
7.589999999999883,0.1244118675883252,0.14449875143209728,0.1244118675883252,0.019266924276911252,0.9218360015555193,1.002682753893048,50.1341376946524,1.0434863314933638,-10.727303329689775,1.0544048816483453,0.6032417553080498,-19.530428914535175,0.34862776778382354,0.015220333895173403,7.043291690236351,7.043291690236351,20646.818,7.617132830330355,13.0,0.0,-0.041044219698014514,20656.47743128032,0.0,1.0,1.0,-790482.5039999471
7.599999999999882,0.12371069059313237,0.14446723541098808,0.12371069059313237,0.01836790893958764,0.9234033735835208,1.0026838003331868,50.13419001665934,1.0441987648974829,-10.20950394866913,1.0546588850387941,0.5988651132146813,-18.654780893488947,0.35080796050349533,0.015961615209314835,7.043735314799419,7.043735314799419,20641.726,7.614327330128773,13.0,0.0,-0.044659226074963095,20651.483835206687,0.0,1.0,1.0,-794975.9999999473
7.609999999999882,0.12315207730473088,0.14443560781347112,0.12315207730473088,0.017624262912191147,0.9259524637495499,1.0026829641325097,50.13414820662548,1.0452504817430304,-9.678943617929503,1.0553266479210002,0.5951051433105159,-17.823229289117965,0.35302490741486364,0.0165869101293791,7.044178923999738,7.044178923999738,20636.626,7.611539759173761,13.0,0.0,-0.048230307323347016,20646.47671826039,0.0,1.0,1.0,-799468.0559999472
7.619999999999882,0.12278864656188887,0.144403880855821,0.12278864656188887,0.017099265763241313,0.9291801569860795,1.0026803134472146,50.13401567236073,1.0465136111592768,-9.142241809224906,1.05631358827301,0.5923168632860658,-17.070135453506882,0.3550491388850916,0.017042562995281188,7.044622467915001,7.044622467915001,20631.514,7.608758164634273,13.0,0.0,-0.05179623225920224,20641.468630794185,0.0,1.0,1.0,-803958.527999947
7.629999999999882,0.1226390763159216,0.1443721187649714,0.1226390763159216,0.016816923808393936,0.9327223519961092,1.002676085319598,50.1338042659799,1.0478583597558722,-8.605932978505605,1.0575031542161233,0.5906653247304156,-16.413939743159215,0.3567183109286242,0.017306096141204458,7.045065919092494,7.045065919092494,20626.392,7.605994499341357,13.0,0.0,-0.05536034016560783,20636.436297862554,0.0,1.0,1.0,-808447.271999947
7.6399999999998816,0.12269251659562716,0.14434038995299991,0.12269251659562716,0.0167718087721611,0.9362048051708606,1.0026706255793383,50.13353127896691,1.0491664429172958,-8.075650693689163,1.0587751546899966,0.5901520543837574,-15.85961786530585,0.3579366008355638,0.017378173709488576,7.045509245046332,7.045509245046332,20621.262,7.603236810463964,13.0,0.0,-0.05890863151454649,20631.40092508708,0.0,1.0,1.0,-812934.1439999468
7.649999999999881,0.1229272858014596,0.14430871909936013,0.1229272858014596,0.016952415895184012,0.9392800991095654,1.0026643509412585,50.13321754706293,1.0503281755977223,-7.5561290859831285,1.0600147331607799,0.5907234690018315,-15.408037362674797,0.35863224740675786,0.017263698344808467,7.045952384268453,7.045952384268453,20616.12,7.600497050833143,13.0,0.0,-0.0624424883997828,20626.357627870275,0.0,1.0,1.0,-817418.9999999468
7.659999999999881,0.1233181748379668,0.14427717971341678,0.1233181748379668,0.01735022063903047,0.9416499475501915,1.0026577385039015,50.13288692519507,1.0512381846672223,-7.051271593022374,1.061112768231841,0.5923145585897374,-15.059919687491101,0.35873812524497195,0.016964368803778135,7.046395325509499,7.046395325509499,20610.97,7.597763267617847,13.0,0.0,-0.06596489964638819,20621.2922718742,0.0,1.0,1.0,-821901.6959999467
7.669999999999881,0.12383727955668754,0.144245791562009,0.12383727955668754,0.017956345865871606,0.9430808274069837,1.0026513220218605,50.132566101093026,1.0517957325785503,-6.564143767966246,1.0619647289291005,0.5948509521835927,-14.814503957922199,0.3581945337983299,0.016482204001469006,7.046838015910347,7.046838015910347,20605.81,7.59504485232818,13.0,0.0,-0.06947291812862293,20616.22916129404,0.0,1.0,1.0,-826382.0879999466
7.679999999999881,0.12444965835675764,0.14421458718213384,0.12444965835675764,0.018748068715900366,0.9434181053800579,1.002645675245733,50.13228376228665,1.0519141330523658,-6.096753648790476,1.062473533659416,0.5982138159149839,-14.663815935974526,0.3569750783034313,0.01583210928060623,7.0472804094100985,7.0472804094100985,20600.642,7.592337536095917,13.0,0.0,-0.07296375378577256,20611.14666998033,0.0,1.0,1.0,-830860.0319999467
7.6899999999998805,0.12510645731317246,0.14418356769822321,0.12510645731317246,0.019672124952330658,0.9426019446747183,1.0026413658417728,50.13206829208864,1.0515394390112514,-5.649575083206503,1.0625599045428058,0.6021821978096474,-14.585769184206086,0.3551266155431331,0.015056913445965409,7.047722512687315,7.047722512687315,20595.466,7.589639611373761,13.0,0.0,-0.07644085544920586,20606.062522156077,0.0,1.0,1.0,-835335.3839999463
7.69999999999988,0.1257406293801784,0.14415271617057643,0.1257406293801784,0.020634971420500886,0.9406842627599341,1.0026388762113814,50.13194381056907,1.0506728641684082,-5.220959353029383,1.0621795858436385,0.6063854931160525,-14.540552178149957,0.3528033746741013,0.01423567211016258,7.048164297196883,7.048164297196883,20590.282,7.586956200803592,13.0,0.0,-0.07990091027991826,20600.967082963325,0.0,1.0,1.0,-839807.9999999466
7.70999999999988,0.12626998431279768,0.1441219847084426,0.12626998431279768,0.02150837562299165,0.9378409533645634,1.002638505873092,50.131925293654604,1.0493875407402489,-4.806710882136187,1.0613422043234442,0.6103022525182028,-14.473488545837727,0.3502739330854745,0.013478075878845704,7.04860572959477,7.04860572959477,20585.088,7.5842813279698875,13.0,0.0,-0.08334187804630003,20595.86231335186,0.0,1.0,1.0,-844277.7359999466
7.71999999999988,0.12661008256837916,0.14409135351406788,0.12661008256837916,0.022152609360338534,0.9343706670912142,1.0026402846777047,50.132014233885236,1.0478302025081614,-4.4001430022994095,1.0601238128000967,0.6133315430647253,-14.32456404019154,0.34788793972778276,0.012903834699951239,7.049046799053568,7.049046799053568,20579.888,7.581618407967228,13.0,0.0,-0.08676730899579388,20590.74312664298,0.0,1.0,1.0,-848744.4479999463
7.72999999999988,0.12669640024016462,0.14406073775346384,0.12669640024016462,0.022453616469888648,0.9306690620118806,1.0026439354283643,50.132196771418215,1.0462004893362746,-3.992941519400045,1.0586645483243782,0.6149427226588385,-14.042767959234435,0.34600028928755544,0.012611138280353332,7.049487486217871,7.049487486217871,20574.678,7.5789691483429085,13.0,0.0,-0.09017368996940006,20585.62700808244,0.0,1.0,1.0,-853207.9919999463
7.739999999999879,0.1264984234533816,0.14403010588831602,0.1264984234533816,0.02235273994341465,0.9271824484904563,1.0026489013165096,50.13244506582548,1.044716477264601,-3.57634380770782,1.0571494866402287,0.6147990966264619,-13.59727624231042,0.3448978922302152,0.01265139573161761,7.049927765176934,7.049927765176934,20569.462,7.576328426455053,13.0,0.0,-0.09355899180812012,20580.487718791937,0.0,1.0,1.0,-857668.2239999463
7.749999999999879,0.12602791244750106,0.14399940264313962,0.12602791244750106,0.021860266843155344,0.9243477323289344,1.0026544301008125,50.13272150504062,1.0435761709890403,-3.14254775037431,1.0557780363455336,0.6128434164065872,-12.982921287986715,0.3447438927107466,0.013018638094340423,7.050367625450808,7.050367625450808,20564.24,7.573702218719183,13.0,0.0,-0.09692633717779059,20575.353883972835,0.0,1.0,1.0,-862124.9999999462
7.759999999999879,0.1253427062723853,0.14396856973313316,0.1253427062723853,0.021055278151023024,0.9225284932123018,1.0026596978180662,50.13298489090331,1.0429214020855226,-2.686172041914856,1.0547290115444394,0.6093405217491233,-12.221786851261589,0.34554116032894244,0.013650546364417135,7.050807045970561,7.050807045970561,20559.010000000002,7.571081987398837,13.0,0.0,-0.10027106429995673,20570.20894227866,0.0,1.0,1.0,-866578.1759999462
7.769999999999879,0.12453710547635258,0.14393757934699292,0.12453710547635258,0.020066498684947757,0.921958253687271,1.0026639457554118,50.13319728777059,1.0428157299596073,-2.2052373346384395,1.0541296082195721,0.6048210966072951,-11.358557208854313,0.34713890943959297,0.014444059819102337,7.0512460168025575,7.0512460168025575,20553.772,7.568478831551415,13.0,0.0,-0.10359601923968884,20565.05136129675,0.0,1.0,1.0,-871027.607999946
7.779999999999879,0.12372232861959061,0.14390645152784726,0.12372232861959061,0.019041265814668383,0.9227055638712005,1.0026665943876611,50.133329719383056,1.0432417304036268,-1.7013726847930468,1.0540370007098945,0.599952081027156,-10.450729447792135,0.3492774241917662,0.015280092860552472,7.051684537542602,7.051684537542602,20548.53,7.565880798345872,13.0,0.0,-0.10689851063235027,20559.887278288727,0.0,1.0,1.0,-875473.1519999462
7.789999999999878,0.12300355941324251,0.1438751709012824,0.12300355941324251,0.01811345959448859,0.9246687441567779,1.0026673088856806,50.13336544428403,1.044115854346558,-1.179234900713257,1.054436439498951,0.5953845858681189,-9.556382942629748,0.3516532666358881,0.016049223810723,7.052122636123053,7.052122636123053,20543.28,7.5632998406132534,13.0,0.0,-0.11020624922323095,20554.728202348848,0.0,1.0,1.0,-879914.6639999459
7.799999999999878,0.12246085572831295,0.14384378283368623,0.12246085572831295,0.017380456902252362,0.92759969135719,1.0026660085821906,50.133300429109525,1.0453134880410788,-0.6453952552689485,1.0552540091018046,0.5916315189856267,-8.723242803024215,0.35398219053127555,0.016670541384245903,7.052560706860304,7.052560706860304,20538.024,7.560724005522513,13.0,0.0,-0.11349915252859406,20549.56027178016,0.0,1.0,1.0,-884351.9999999459
7.809999999999878,0.12213887986543048,0.14381233327996304,0.12213887986543048,0.01689433606872135,0.9311483920033344,1.0026628314755006,50.13314157377503,1.046694913923223,-0.10707812355179443,1.0563777027549075,0.5890052611200661,-7.982299959625691,0.3560415529200205,0.017099180246060525,7.0529982939900755,7.0529982939900755,20532.762,7.558162684583757,13.0,0.0,-0.1166997598856549,20544.374423254594,0.0,1.0,1.0,-888785.0159999459
7.819999999999878,0.12204451361059658,0.14378089114623333,0.12204451361059658,0.016664826814389865,0.934918218474928,1.0026580702672787,50.132903513363935,1.048127232963853,0.42901545732331037,1.0576806339011016,0.5876053126532735,-7.3464712132566055,0.3576906698088262,0.01732404302488627,7.053435831169738,7.053435831169738,20527.496,7.555609047607819,13.0,0.0,-0.11994358478731368,20539.197833790662,0.0,1.0,1.0,-893213.5679999458
7.8299999999998775,0.12216010523064559,0.14374949996310313,0.12216010523064559,0.01668107471606566,0.9385161965421279,1.0026521137262236,50.13260568631118,1.0494895765604388,0.9572033252616979,1.0590372126719672,0.5873986549980215,-6.818497079609093,0.35884283986663934,0.017349670406469037,7.053873753496282,7.053873753496282,20522.224000000002,7.553071632331159,13.0,0.0,-0.12305371562544877,20534.028031707883,0.0,1.0,1.0,-897637.5119999459
7.839999999999877,0.12246049756251941,0.14371821374325883,0.12246049756251941,0.016931422280113417,0.9415869427893393,1.0026454178633515,50.13227089316757,1.0506685080174174,1.4727484934582498,1.0603286830547878,0.5883179488202824,-6.399075983233599,0.35942620800312614,0.017180394470236726,7.054311324237807,7.054311324237807,20516.946,7.550539339696376,13.0,0.0,-0.1263066820616973,20528.823009226824,0.0,1.0,1.0,-902056.7039999455
7.849999999999877,0.12291864576605523,0.1436870914769745,0.12291864576605523,0.017409553497414444,0.9438324291590493,1.002638502007751,50.131925100387555,1.0515531698507325,1.9717555898583603,1.0614415247249074,0.5902955098760466,-6.089698694388737,0.35936816848664,0.016815388893897595,7.0547489702913895,7.0547489702913895,20511.664,7.548018999892642,13.0,0.0,-0.12941899251132488,20523.62835288875,0.0,1.0,1.0,-906470.9999999458
7.859999999999877,0.12350489573833778,0.14365616459061722,0.12350489573833778,0.018107054581932343,0.9450265915299964,1.002631946755115,50.13159733775575,1.0520373304666149,2.4511967856580856,1.06226602521207,0.593254502098053,-5.889517207912765,0.3586051539835398,0.01625598465687761,7.055186594526533,7.055186594526533,20506.378,7.545511466693601,13.0,0.0,-0.13253338185034325,20518.42917168679,0.0,1.0,1.0,-910880.2559999459
7.869999999999877,0.12418035749795486,0.1436254476338958,0.12418035749795486,0.018995639549167057,0.9450299984827588,1.0026263714975383,50.131318574876914,1.0520327317649103,2.9092295827130914,1.0627009389405975,0.5970575660119197,-5.78778343255914,0.3571184666897187,0.015522023078094346,7.05562419175433,7.05562419175433,20501.088,7.543011617457377,13.0,0.0,-0.1356161903619316,20513.223023320676,0.0,1.0,1.0,-915284.3279999457
7.879999999999876,0.1248887245245476,0.14359492236406995,0.1248887245245476,0.02000859636680994,0.9438077755919715,1.0026223749194494,50.13111874597247,1.0514921776268438,3.3457971727216855,1.0626672419054093,0.6014375313860696,-5.7562888881800385,0.3549813316414531,0.014668368672166494,7.05606176544939,7.05606176544939,20495.792,7.540522867278553,13.0,0.0,-0.13866869428715373,20508.012256522074,0.0,1.0,1.0,-919683.0719999458
7.889999999999876,0.12555276101070434,0.14356459356360676,0.12555276101070434,0.02103325086793167,0.94144838250604,1.00262043948778,50.131021974389,1.0504344707115045,3.763293474529821,1.0621288032285663,0.6059510310954341,-5.746882692364885,0.3523924320303356,0.013790994422779944,7.056499312800825,7.056499312800825,20490.494,7.538046923704424,13.0,0.0,-0.14169048843742874,20502.790576175415,0.0,1.0,1.0,-924076.3439999457
7.899999999999876,0.12608020942979314,0.1435344066691657,0.12608020942979314,0.021922476068313972,0.9381752677913948,1.0026208220403625,50.13104110201812,1.048959988216061,4.166956328197435,1.0611128420998894,0.6099943215106394,-5.69685821882389,0.3496732773443094,0.013015989094639434,7.056936823339822,7.056936823339822,20485.192,7.53557866409311,13.0,0.0,-0.14468106749866286,20497.57574841153,0.0,1.0,1.0,-928463.9999999456
7.909999999999876,0.12638158011233588,0.1435043075852976,0.12638158011233588,0.02252616273530417,0.9343408432666996,1.0026234669099674,50.13117334549837,1.0472465522286152,4.564613171071024,1.059720755986828,0.612909192235555,-5.541615198616183,0.34721693294443046,0.012471926179689091,7.057374294944781,7.057374294944781,20479.886000000002,7.533121503539198,13.0,0.0,-0.14763940272571482,20492.34807236491,0.0,1.0,1.0,-932845.8959999457
