t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
7.919999999999876,0.1263950102963805,0.14347423436268844,0.1263950102963805,0.022733686400286297,0.9303913888017854,1.0026279851777211,50.131399258886056,1.0455201153223315,4.965540809895232,1.058119991182584,0.6141594089748956,-5.230785932534839,0.3453967371624438,0.01225402813701057,7.057811721591203,7.057811721591203,20474.576,7.530674588269041,13.0,0.0,-0.15056532392722502,20487.117373470013,0.0,1.0,1.0,-937221.8879999456
7.929999999999875,0.12609771283783036,0.14344413825452873,0.12609771283783036,0.022499874980828838,0.9268122619791241,1.0026337017737286,50.13168508868643,1.044016353986176,5.37916806301003,1.0565193660064687,0.613445056650831,-4.737765077226134,0.3444957199851984,0.012402339001022104,7.058249107426259,7.058249107426259,20469.264,7.528235356961701,13.0,0.0,-0.1534588671419798,20481.881970603863,0.0,1.0,1.0,-941591.8319999457
7.939999999999875,0.12551656345172063,0.14341396321398478,0.12551656345172063,0.02185845194002037,0.9240602019776755,1.00263976241751,50.131988120875505,1.042936530049845,5.813406431247786,1.055133098098982,0.6108025091242182,-4.065463892447779,0.344643641464375,0.012891747684658665,7.058686447673788,7.058686447673788,20463.95,7.525811493579992,13.0,0.0,-0.1563181266553225,20476.647455798113,0.0,1.0,1.0,-945955.5839999455
7.949999999999875,0.12472801122690579,0.14338366686445678,0.12472801122690579,0.02091522467612977,0.9224932562804524,1.0026452792737286,50.13226396368643,1.0424108338623108,6.27312499944789,1.0541420443804477,0.6066200211781363,-3.2460500803314196,0.34578991534539244,0.013638318006197817,7.059123744642869,7.059123744642869,20458.634000000002,7.523394460387454,13.0,0.0,-0.1591428378346787,20471.408089242435,0.0,1.0,1.0,-950312.9999999456
7.959999999999875,0.12384338886284409,0.14335321179937524,0.12384338886284409,0.01982127901359547,0.9223139120569065,1.0026494784590108,50.13247392295054,1.0424802916971176,6.759294084872424,1.0536626548886199,0.6015440729017272,-2.3338413347891485,0.3477257601317293,0.014520835406535992,7.059561000286002,7.059561000286002,20453.314000000002,7.520985964931378,13.0,0.0,-0.16193360862545597,20466.16583705704,0.0,1.0,1.0,-954663.9359999456
7.9699999999998745,0.12298503718949697,0.14332261047010658,0.12298503718949697,0.018736544130128638,0.9235399190737412,1.0026518111060416,50.13259055530208,1.0431005886354205,7.26903589553352,1.0537321019819748,0.5963187575165773,-1.3932633037933702,0.35014400392857753,0.015409731922164466,7.05999822435677,7.05999822435677,20447.992000000002,7.518590276079996,13.0,0.0,-0.16468944337048347,20460.91489569733,0.0,1.0,1.0,-959008.2479999455
7.979999999999874,0.12226114311693717,0.14329189710152213,0.12226114311693717,0.01779604942682165,0.9260088261857511,1.0026520051814372,50.13260025907186,1.0441635203580766,7.7965005668521234,1.0543119295219463,0.5916196463012703,-0.4851794149735649,0.3527140852742663,0.01619421489351504,7.060435418638849,7.060435418638849,20442.670000000002,7.5162014174177845,13.0,0.0,-0.16740850881718344,20455.666903142104,0.0,1.0,1.0,-963345.7919999455
7.989999999999874,0.12174718730193827,0.14326108280263325,0.12174718730193827,0.017089093738532693,0.9294126614283336,1.002650056365412,50.132502818270595,1.0455264666193442,8.334208664643215,1.05530629813928,0.587936795273753,0.3440653737041015,0.35514662416732695,0.016799508824073953,7.060872596406502,7.060872596406502,20437.344,7.513825365360266,13.0,0.0,-0.17009416509978376,20450.42034977399,0.0,1.0,1.0,-967676.4239999455
7.999999999999874,0.12147809711156093,0.1432302486609779,0.12147809711156093,0.01665540312121538,0.9333513388956113,1.0026461761244823,50.13230880622411,1.0470393988185975,8.874414275664835,1.0565866541139328,0.5855298328906541,1.0674820354141727,0.3572300132252523,0.017190330480379767,7.061309768627577,7.061309768627577,20432.018,7.511458704812856,13.0,0.0,-0.17274087156565388,20445.15893374871,0.0,1.0,1.0,-971999.9999999455
8.009999999999874,0.12144977606518978,0.14319945524077263,0.12144977606518978,0.01649365900845012,0.937393947704333,1.0026407178958945,50.132035894794726,1.048564775525773,9.410261738116446,1.058015807146931,0.5844399619214328,1.676441504277311,0.35883997475897333,0.01736397160892164,7.06174694853121,7.06174694853121,20426.692,7.509097166907325,13.0,0.0,-0.17535096398234828,20439.908780538248,0.0,1.0,1.0,-976316.3759999457
8.019999999999873,0.12163781408966312,0.1431687498100511,0.12163781408966312,0.01658699776831932,0.9411278506484657,1.0026341201879743,50.13170600939871,1.0499790146962664,9.936046348206819,1.0594623637555158,0.5845999609615947,2.170869638366327,0.3598992815257342,0.017329511357388055,7.06218414285881,7.06218414285881,20421.364,7.5067509969274235,13.0,0.0,-0.17792396875324823,20434.65366623084,0.0,1.0,1.0,-980625.4079999455
8.029999999999873,0.1220133945587168,0.1431382019849893,0.1220133945587168,0.016923758354942146,0.9441898552631756,1.0026268851286841,50.131344256434204,1.0511645336201942,10.447056783126012,1.0608033558978176,0.5859287318581567,2.5502814670904277,0.36033563040402783,0.01709057237259093,7.062621381963919,7.062621381963919,20416.036,7.50441336468399,13.0,0.0,-0.18045816053819438,20429.392312215296,0.0,1.0,1.0,-984926.9519999456
8.039999999999873,0.12254778365413724,0.1431078420742198,0.12254778365413724,0.01750000233087411,0.946283550355954,1.002619581663536,50.1309790831768,1.0520044183212944,10.93942352060748,1.0619204051738942,0.5883577505470736,2.8124478190650066,0.36007009107505566,0.016643721210793938,7.0630586799168,7.0630586799168,20410.706000000002,7.502080855082427,13.0,0.0,-0.18295458472286313,20424.136061462497,0.0,1.0,1.0,-989220.8639999456
8.049999999999873,0.12320915430706002,0.14307772674805894,0.12320915430706002,0.01830658518380266,0.9471928395861814,1.002612844287893,50.13064221439465,1.0523871937567857,11.410190716392599,1.0626983250740398,0.5918056562829372,2.9589344139075973,0.35903702013321875,0.01599077676885874,7.063496044616378,7.063496044616378,20405.378,7.4997637134065025,13.0,0.0,-0.18541040174128745,20418.870733773096,0.0,1.0,1.0,-993506.9999999455
8.059999999999873,0.123953391008642,0.14304783776634372,0.123953391008642,0.01930676684889979,0.9467977468998938,1.0026073417346295,50.130367086731475,1.052225047201473,11.857762297260905,1.0630323445132783,0.5961081004612631,3.004607312342197,0.3572313203618184,0.015159204419160861,7.063933511306379,7.063933511306379,20400.048,7.497452548146099,13.0,0.0,-0.1878274550225962,20413.617302648832,0.0,1.0,1.0,-997785.2159999455
8.069999999999872,0.12471493695164979,0.14301819260898985,0.12471493695164979,0.020416648793163586,0.9450948299759043,1.002603700770694,50.130185038534705,1.0514815927821088,12.282636963588754,1.0628459220447752,0.600938037941048,2.98541335991606,0.354761706208643,0.014219269736010466,7.0643710901219725,7.0643710901219725,20394.72,7.495149066848512,13.0,0.0,-0.1902038531645368,20408.3487398537,0.0,1.0,1.0,-1002055.3679999457
8.079999999999872,0.12540487424147317,0.14298874660136088,0.12540487424147317,0.02150148333590042,0.9422175464290344,1.002602392850649,50.13011964253244,1.0501986282332292,12.688133774098722,1.0621149466077358,0.6057654437731299,2.958999607609709,0.3518806001280671,0.01328639414109846,7.064808807831052,7.064808807831052,20389.392,7.49286009970291,13.0,0.0,-0.19253975285476116,20403.093700561134,0.0,1.0,1.0,-1006317.3119999457
8.089999999999872,0.1259205913181689,0.14295945141945857,0.1259205913181689,0.02239479845807256,0.9384461836258257,1.002603614437341,50.13018072186705,1.0485089878351526,13.080707382327809,1.0608890806420013,0.6098971549582888,2.9961770132346914,0.3489679557635094,0.01250330245533153,7.065246695026945,7.065246695026945,20384.064000000002,7.490574547651898,13.0,0.0,-0.19483438260813446,20397.830191496996,0.0,1.0,1.0,-1010570.9039999455
8.099999999999872,0.12616924899993162,0.14293025972773152,0.12616924899993162,0.0229392599955087,0.9341946751063561,1.0026072058009587,50.13036029004794,1.046624301399766,13.469420338020907,1.0592991934708023,0.6126249270014255,3.1648391419950688,0.34645809723314813,0.01200457278312747,7.065684763843292,7.065684763843292,20378.738,7.488304363526513,13.0,0.0,-0.19708717000367973,20392.567570606687,0.0,1.0,1.0,-1014815.9999999456
8.109999999999872,0.12609307744009166,0.14290110372739837,0.12609307744009166,0.023030689092744746,0.9299657937412413,1.0026126487471938,50.130632437359694,1.0447985655866545,13.864586275157565,1.057543150329557,0.6134152805635696,3.5137050100168574,0.3447401451810903,0.011879835387830807,7.066123059845256,7.066123059845256,20373.414,7.486035033174777,13.0,0.0,-0.19929850828966358,20387.311007493256,0.0,1.0,1.0,-1019052.4559999458
8.119999999999871,0.12568084724228282,0.14287190300072874,0.12568084724228282,0.02264342785891316,0.9262857104786998,1.002619139453996,50.130956972699806,1.043282651312303,14.276214942538783,1.0558541294341997,0.612031392586228,4.06302343032839,0.34408170109458314,0.012152840078231253,7.066561588407117,7.066561588407117,20368.09,7.483783632069611,13.0,0.0,-0.20146646635157145,20382.05298993718,0.0,1.0,1.0,-1023280.1279999455
8.129999999999871,0.12497828128857381,0.14284261468067677,0.12497828128857381,0.021839894070635406,0.9236279281858313,1.002625721887137,50.13128609435685,1.0422760342547068,14.71212785609528,1.0544588829923447,0.6086304518432685,4.799808200036892,0.34456602858821317,0.012775143906634201,7.067000401507266,7.067000401507266,20362.768,7.481534792285385,13.0,0.0,-0.20359195015924278,20376.7912241601,0.0,1.0,1.0,-1027498.8719999457
8.139999999999871,0.12408262770985053,0.14281319849765922,0.12408262770985053,0.020755065711843716,0.9223381232269214,1.0026314545272725,50.13157272636363,1.0418915197692482,15.176436119728962,1.0535359671984947,0.6037407971928093,5.6805887848235805,0.34607941149622656,0.013639266492603469,7.067439504241687,7.067439504241687,20357.448,7.479298759105851,13.0,0.0,-0.20567405471488928,20371.53595451894,0.0,1.0,1.0,-1031708.5439999456
8.14999999999987,0.12312244215397541,0.14278363586101206,0.12312244215397541,0.0195617772971469,0.9225792998629327,1.0026355643991496,50.13177821995748,1.0421428828218733,15.668879857794396,1.0531861773416524,0.5981269622823645,6.64114535486391,0.34835103991112226,0.014606287825669258,7.067878946134691,7.067878946134691,20352.13,7.4770687023418425,13.0,0.0,-0.20771232697405106,20366.280815419657,0.0,1.0,1.0,-1035908.9999999456
8.15999999999987,0.1222295413958319,0.14275393203411302,0.1222295413958319,0.018429578792816217,0.9243106832598394,1.0026375501958762,50.13187750979381,1.042956366862482,16.18519478994148,1.0534226625359864,0.5925996939420779,7.610814647621831,0.3510281693552031,0.015538467428480949,7.0683187450484075,7.0683187450484075,20346.814000000002,7.474848037087942,13.0,0.0,-0.2097058458483181,20361.02654263542,0.0,1.0,1.0,-1040100.0959999459
8.16999999999987,0.12151234015083123,0.14272411515277758,0.12151234015083123,0.017490647949268974,0.9273038597124014,1.0026372159584491,50.13186079792246,1.0441989667354354,16.718306900714968,1.0541810596483157,0.5878415127077583,8.527336803199193,0.35375928974617177,0.016326828476764838,7.068758949921142,7.068758949921142,20341.5,7.472638470891443,13.0,0.0,-0.21165769238271498,20355.7743349044,0.0,1.0,1.0,-1044281.6879999457
8.17999999999987,0.12103885363572843,0.1426942464123565,0.12103885363572843,0.016822675986690072,0.9311891198453975,1.0026346409310618,50.13173204655309,1.0457116752604252,17.259886830990304,1.0553433914589465,0.5843021592820052,9.347279433364308,0.3562574358321158,0.01690559910928688,7.0692002604408515,7.0692002604408515,20336.19,7.470434881110467,13.0,0.0,-0.2134537303042435,20350.54043612049,0.0,1.0,1.0,-1048453.6319999459
8.18999999999987,0.12083142661839638,0.14266437200399826,0.12083142661839638,0.01644941673174779,0.9355179431754378,1.002630109959534,50.131505497976704,1.0473376164868446,17.80181228155309,1.0567661674614162,0.5821711991327633,10.049493224115839,0.3583314224164398,0.017252190772095402,7.069641581519107,7.069641581519107,20330.882,7.468240682839601,13.0,0.0,-0.21541910816315907,20345.279725742348,0.0,1.0,1.0,-1052615.7839999457
8.19999999999987,0.1208741248792615,0.1426345861884908,0.1208741248792615,0.01635713299810939,0.9398284192306843,1.0026240310129781,50.13120155064891,1.0489381089934249,18.337196248191283,1.0583047031813195,0.5814254276250107,10.630534958617591,0.35987881372469466,0.017373622663488048,7.070083557470494,7.070083557470494,20325.58,7.466055022305197,13.0,0.0,-0.21719728147619358,20340.037309599327,0.0,1.0,1.0,-1056767.999999946
8.20999999999987,0.12113695162362692,0.1426049118075354,0.12113695162362692,0.01652680953478615,0.9436920495588499,1.0026168850355033,50.130844251775166,1.0503873060878344,18.860376341242013,1.0598241424339998,0.5819716969680928,11.09143319719151,0.36082757675652566,0.017279971802911437,7.070526073695175,7.070526073695175,20320.278000000002,7.463880460828194,13.0,0.0,-0.21896413001593448,20334.8044239623,0.0,1.0,1.0,-1060910.135999946
8.21999999999987,0.12158880688179848,0.14257544805085737,0.12158880688179848,0.016949670064894597,0.9467401143984637,1.002609217583103,50.130460879155144,1.0515625408222864,19.366675455146805,1.061197808257541,0.5837243292078178,11.43069645239675,0.36110007206393996,0.016971582686252012,7.070969178696524,7.070969178696524,20314.982,7.461709314445776,13.0,0.0,-0.22068474847057876,20329.555394195202,0.0,1.0,1.0,-1065042.047999946
8.229999999999869,0.12220021292105616,0.14254621047270122,0.12220021292105616,0.017625219150305734,0.9486787975140117,1.0026016480033528,50.130082400167645,1.0523397723928074,19.852235184805107,1.0623019566846592,0.5866201041563417,11.64493221967692,0.3606081601784523,0.01644157892126455,7.071412894215861,7.071412894215861,20309.688000000002,7.459550120894406,13.0,0.0,-0.22235834420645617,20324.329241562642,0.0,1.0,1.0,-1069163.591999946
8.239999999999869,0.12293698141768995,0.1425172529700112,0.12293698141768995,0.018542320777248142,0.9493024351115968,1.0025948661167448,50.12974330583724,1.0526023446305894,20.314178688976867,1.0630154128878442,0.5905718701438388,11.737030069764655,0.35928560061853604,0.015693532915103142,7.0718572693164425,7.0718572693164425,20304.4,7.457398611305852,13.0,0.0,-0.22398465786374763,20319.090972943734,0.0,1.0,1.0,-1073274.623999946
8.249999999999869,0.12374844508855987,0.14248855258877824,0.12374844508855987,0.019652624228781845,0.9485116000814539,1.002589588001899,50.129479400094944,1.0522649509167414,20.751218020963556,1.0632304127819243,0.595378829639339,11.72737313743523,0.3571471431408729,0.014765438061175438,7.072302342026135,7.072302342026135,20299.114,7.45525563945376,13.0,0.0,-0.22556393413541112,20313.87008553456,0.0,1.0,1.0,-1077374.9999999462
8.259999999999868,0.12455803089193623,0.14246012063292585,0.12455803089193623,0.020851441352370416,0.9463367382721743,1.002586459805785,50.129322990289246,1.051306024393167,21.164529509446545,1.0628751015070828,0.6006399192490715,11.661139802212443,0.35434586907285925,0.013746140138929608,7.072748148875575,7.072748148875575,20293.834,7.453121205338132,13.0,0.0,-0.22709471982894505,20308.63852642386,0.0,1.0,1.0,-1081464.5759999463
8.269999999999868,0.12526394796003776,0.14243191928097654,0.12526394796003776,0.021979828764979507,0.9429599151732051,1.0025859259522405,50.12929629761202,1.0497952173001237,21.55850980256622,1.0619410860238703,0.6057262710468858,11.606242365191362,0.35119556843500616,0.012772231601939198,7.073194729028693,7.073194729028693,20288.56,7.450992747638026,13.0,0.0,-0.22857768788622332,20303.42442863166,0.0,1.0,1.0,-1085543.207999946
8.279999999999868,0.1257540473499725,0.14240387878530028,0.1257540473499725,0.02285284353340222,0.9387217959491649,1.0025881020453697,50.129405102268485,1.047901724717169,21.94094791985405,1.0605046449385782,0.6098552072156652,11.641186133315172,0.3481365231243778,0.012002237087405998,7.0736421345593214,7.0736421345593214,20283.29,7.448875388995322,13.0,0.0,-0.23001524411057947,20298.21223511699,0.0,1.0,1.0,-1089610.7519999463
8.289999999999868,0.12593421866054538,0.1423759310920687,0.12593421866054538,0.023308738592190008,0.9340986904199605,1.0025927049141816,50.12963524570908,1.0458730649644603,22.32217345778022,1.0587294538629473,0.6122785204946295,11.836156787987814,0.34564144811235353,0.011574387178074463,7.074090409597636,7.074090409597636,20278.024,7.446763152994496,13.0,0.0,-0.23140435832321748,20292.999499561145,0.0,1.0,1.0,-1093667.0639999462
8.299999999999867,0.1257526846415723,0.1423480173590068,0.1257526846415723,0.02325557645561143,0.9296481940349267,1.0025990726974425,50.12995363487212,1.0439897338225628,22.713509332636367,1.0568450598746988,0.6124818200598807,12.236110850740765,0.3441064972205427,0.011567541518872876,7.074539589511293,7.074539589511293,20272.764,7.444662016051073,13.0,0.0,-0.2327429597854854,20287.79193462294,0.0,1.0,1.0,-1097711.9999999464
8.309999999999867,0.12521393118540133,0.14232006849270407,0.12521393118540133,0.022693818706323823,0.9259324762955853,1.0026062683410595,50.130313417052975,1.042512636837515,23.125368660699024,1.0551072718378773,0.6103227353569763,12.852572455068813,0.34376894516766787,0.011983820414149665,7.074989724176453,7.074989724176453,20267.510000000002,7.442568563070462,13.0,0.0,-0.2340331935748595,20282.594138824104,0.0,1.0,1.0,-1101745.4159999467
8.319999999999867,0.12438560028355788,0.14229202774094532,0.12438560028355788,0.021718530691766567,0.9234329377252187,1.0026132420892333,50.13066210446166,1.0416325916925044,23.565214581905042,1.0537507310013527,0.6061036477431391,13.660848094575428,0.34465266112795545,0.012748387026042508,7.075440863535622,7.075440863535622,20262.262,7.440478525184438,13.0,0.0,-0.2352749928230046,20277.400012905666,0.0,1.0,1.0,-1105767.1679999465
8.329999999999867,0.12338697390577376,0.14226385786170906,0.12338697390577376,0.020494468428642595,0.9224721709304438,1.002619015720493,50.130950786024655,1.0414384880018097,24.03611695104819,1.0529456941754822,0.6005033024513727,14.605436524247468,0.3465730540411548,0.013729784660729383,7.075893045866207,7.075893045866207,20257.02,7.438404708997693,13.0,0.0,-0.2364676091593772,20272.211144371682,0.0,1.0,1.0,-1109777.1119999466
8.339999999999867,0.12236289784882817,0.1422355457548276,0.12236289784882817,0.019213725495724993,0.9231636775557593,1.0026228378618516,50.131141893092575,1.0419123491864912,24.53636667455721,1.0527716577735833,0.5943983957162591,15.612507673121746,0.34919629040794015,0.01477332213099591,7.076346328438248,7.076346328438248,20251.784,7.436330039037301,13.0,0.0,-0.237609854892736,20267.028172236805,0.0,1.0,1.0,-1113775.1039999467
8.349999999999866,0.12145195605036989,0.1422071178814894,0.12145195605036989,0.01805101874407877,0.9254012423023544,1.002624273533201,50.131213676660046,1.0429493595818633,25.060211199331587,1.053213868562132,0.5886482426130429,16.606406838598524,0.35212921418631093,0.015736571731829102,7.076800747334358,7.076800747334358,20246.556,7.434267321907957,13.0,0.0,-0.23870244586402342,20261.85034151464,0.0,1.0,1.0,-1117760.999999947
8.359999999999866,0.12075929122096662,0.14217858207490516,0.12075929122096662,0.017130872139320644,0.9288881981146806,1.002623215450365,50.13116077251824,1.0443927801375466,25.599377035284203,1.0541806177760988,0.5839198191569767,17.525290945142356,0.35500813370547285,0.016516213643541278,7.077256354752853,7.077256354752853,20241.332000000002,7.432213996288723,13.0,0.0,-0.23974449568503994,20256.684257803037,0.0,1.0,1.0,-1121734.6559999469
8.369999999999866,0.12034234702639335,0.1421500209922489,0.12034234702639335,0.016515815533787268,0.9331956199939035,1.00261983132238,50.130991566119,1.0460698849332781,26.144799362928993,1.0555325786143868,0.5806035496125654,18.330328976371202,0.3575572788225673,0.017058376633408534,7.077713198446235,7.077713198446235,20236.116,7.430165793311365,13.0,0.0,-0.2407359135481664,20251.511692324202,0.0,1.0,1.0,-1125695.927999947
8.379999999999866,0.12020961306104827,0.14212150099363774,0.12020961306104827,0.016213640128992547,0.9378326404728224,1.002614478918412,50.13072394592059,1.047818812653807,26.688102953464902,1.0571131173747497,0.5788124606066141,19.00651654941568,0.359608861321361,0.017353004859068738,7.0781713198370655,7.0781713198370655,20230.908,7.42812612807047,13.0,0.0,-0.24167696620370294,20246.358463704324,0.0,1.0,1.0,-1129644.6719999472
8.389999999999866,0.12033428492888279,0.14209307849115946,0.12033428492888279,0.01620098547116625,0.9423132907571585,1.0026076208687478,50.13038104343739,1.0494995561341336,27.222423054747015,1.058771237820131,0.5784660956584114,19.55461826463606,0.3610785658879185,0.017414361593857147,7.078630766673213,7.078630766673213,20225.706000000002,7.426094146792391,13.0,0.0,-0.24256703157304024,20241.20880921286,0.0,1.0,1.0,-1133580.743999947
8.399999999999865,0.12068113646885463,0.14206484862517996,0.12068113646885463,0.01645736560681343,0.9462000939682836,1.0025997832549163,50.129989162745815,1.050983773552057,27.742184829217457,1.060368737432078,0.5794481380386175,19.976624023317896,0.36189833182327963,0.017252980672794516,7.079091594757798,7.079091594757798,20220.514,7.4240672881561895,13.0,0.0,-0.24340644067689082,20236.060943641198,0.0,1.0,1.0,-1137503.9999999474
8.409999999999865,0.12121756916131293,0.14203684021158888,0.12121756916131293,0.016978245724676853,0.9491254153810952,1.0025915593747956,50.12957796873978,1.0521427086705086,28.242762702742993,1.0617749158049121,0.5816740237741977,20.269542865724716,0.3619821843289657,0.016864779601298174,7.079553846825217,7.079553846825217,20215.328,7.4220532361246825,13.0,0.0,-0.2441946129726551,20230.932367741327,0.0,1.0,1.0,-1141414.2959999475
8.419999999999865,0.12191371543100316,0.14200910857847873,0.12191371543100316,0.017766652443548393,0.9508039887389463,1.0025836252651918,50.12918126325959,1.0528443587577805,28.720316720086917,1.0628599086978892,0.5850888228000038,20.428892395093293,0.36123156823255487,0.01623949073205455,7.08001758179942,7.08001758179942,20210.15,7.420040891640467,13.0,0.0,-0.24493129816332992,20225.79765452683,0.0,1.0,1.0,-1145311.4879999475
8.429999999999865,0.1227323035139464,0.1419816752057491,0.1227323035139464,0.018807323069691823,0.9510463930441312,1.0025767314555034,50.12883657277517,1.0529675515932886,29.17209147285663,1.0634962219274078,0.5895953083101318,20.459939224215457,0.35958300806303156,0.015384500704332116,7.080482837359199,7.080482837359199,20204.98,7.4180396462136535,13.0,0.0,-0.2456166765621914,20220.67805931519,0.0,1.0,1.0,-1149195.4319999476
8.439999999999864,0.12361437897740428,0.14195453917904527,0.12361437897740428,0.02003639859912838,0.9497802101062065,1.0025716416442423,50.12858208221211,1.0524324559567817,29.597211708573997,1.0635741896505004,0.5949440259694238,20.390329521171207,0.35707928714790116,0.014351909927032242,7.080949672765319,7.080949672765319,20199.818,7.416045230976009,13.0,0.0,-0.2462504555826018,20215.56437854719,0.0,1.0,1.0,-1153065.9839999476
8.449999999999864,0.12447041372536695,0.14192769050938117,0.12447041372536695,0.021324421367310952,0.947077184582955,1.0025690134135201,50.128450670676,1.0512373250373073,29.99769587726944,1.0630296639161292,0.6006439416771389,20.276093408885917,0.35392818413439253,0.013252653483352422,7.081418191535017,7.081418191535017,20194.666,7.4140584997011825,13.0,0.0,-0.24683125125989092,20210.45976697265,0.0,1.0,1.0,-1156922.9999999478
8.459999999999864,0.12518468321285492,0.14190106946672457,0.12518468321285492,0.02248628626809343,0.9431756481501706,1.002569248038686,50.12846240193431,1.049485307297636,30.379204355363395,1.0618745276991293,0.6059551199999896,20.196049136219788,0.3505129512703773,0.012246060196720674,7.0818885073417075,7.0818885073417075,20189.522,7.412076891068232,13.0,0.0,-0.24734035575698007,20205.36955135093,0.0,1.0,1.0,-1160766.335999948
8.469999999999864,0.12563663451081705,0.1418746127688197,0.12563663451081705,0.023321228095690566,0.9384826636642036,1.0025723603041778,50.12861801520889,1.0473854988409572,30.750987943816376,1.0602163525577464,0.6100084386990348,20.235180670163874,0.34733381705159017,0.01150390366012087,7.082360518917663,7.082360518917663,20184.386,7.410105527719037,13.0,0.0,-0.24783400434867076,20200.276582661954,0.0,1.0,1.0,-1164595.8479999478
8.479999999999864,0.1257341808980406,0.14184826010432702,0.1257341808980406,0.023670296373292318,0.9335389346685591,1.0025779293525758,50.12889646762879,1.045219973355085,31.124644517274238,1.0582537464276254,0.6120378055649736,20.463114194773496,0.3448906550825031,0.011161633798401988,7.082834366039912,7.082834366039912,20179.260000000002,7.408138433238074,13.0,0.0,-0.2482531744645016,20195.196437338775,0.0,1.0,1.0,-1168411.391999948
8.489999999999863,0.12543464229327436,0.14182193445440597,0.12543464229327436,0.023457700007584875,0.9289536840359349,1.0025851442754214,50.12925721377107,1.0432932010571443,31.512418476546394,1.0562474016946166,0.6115693098072452,20.91981310141825,0.34357767786967275,0.011284359001830502,7.083310076021427,7.083310076021427,20174.144,7.406181584040865,13.0,0.0,-0.2486261803495546,20190.128953026717,0.0,1.0,1.0,-1172212.823999948
8.499999999999863,0.12476148677620323,0.1417955514192044,0.12476148677620323,0.022714162660174533,0.9253172111000798,1.002592938023498,50.129646901174894,1.0418713096870158,31.924938453282948,1.0544731760379142,0.6085795243330284,21.606642363824154,0.34359046812389354,0.011849440267071548,7.08378770687338,7.08378770687338,20169.036,7.404229003711888,13.0,0.0,-0.2489472518221689,20185.06926241478,0.0,1.0,1.0,-1175999.9999999483
8.509999999999863,0.1238064877792759,0.1417690843455465,0.1238064877792759,0.02156984981332337,0.9231070923507715,1.0026001796467299,50.13000898233649,1.0411305735632388,32.36906440687493,1.0531691444105074,0.6035334056137804,22.486060020285134,0.3448837317380634,0.012753776598461948,7.084267302095956,7.084267302095956,20163.94,7.402286668666665,13.0,0.0,-0.2492157031913179,20180.012829575102,0.0,1.0,1.0,-1179772.7759999486
8.519999999999863,0.12271133484706492,0.14174247292639347,0.12271133484706492,0.020218910282319355,0.9226093459689895,1.0026058730362206,50.13029365181103,1.0411308966094839,32.84659713556409,1.0524921334581823,0.5972634958013765,23.49014872226058,0.34719729180178416,0.01384219103387914,7.0847489177082545,7.0847489177082545,20158.852,7.400348602489674,13.0,0.0,-0.24943251164654756,20174.97816234004,0.0,1.0,1.0,-1183531.0079999485
8.529999999999863,0.12163552757176173,0.14171573969632295,0.12163552757176173,0.018869662607017987,0.9238752973911628,1.0026093084644216,50.13046542322108,1.0418197709722572,33.35423606182211,1.0524960443989655,0.5907474654845749,24.536071648046647,0.3501359888431611,0.014946516888041952,7.085232600799732,7.085232600799732,20153.776,7.3984182202755,13.0,0.0,-0.24959701183830998,20169.938898326207,0.0,1.0,1.0,-1187274.5519999487
8.539999999999862,0.12072136391789635,0.14168889198379703,0.12072136391789635,0.017697489392327913,0.9267237072595348,1.0026101334129907,50.13050667064953,1.0430613621751739,33.88472124677577,1.0531359163570682,0.5848729491252521,25.544690972428487,0.3532732771547267,0.01592318036224599,7.085718403532143,7.085718403532143,20148.71,7.396494668250495,13.0,0.0,-0.2497096818635568,20164.92325388086,0.0,1.0,1.0,-1191003.2639999487
8.549999999999862,0.12006732857543469,0.14166197500723812,0.12006732857543469,0.016814953358194416,0.9307844006701153,1.002608338175963,50.130416908798146,1.0446775109128463,34.428671199440195,1.0542927440627388,0.5802701972430375,26.456473886434544,0.3562426301551187,0.016678034503512337,7.086206377150054,7.086206377150054,20143.654,7.394580507735598,13.0,0.0,-0.24977002316367158,20159.90916151724,0.0,1.0,1.0,-1194716.9999999488
8.559999999999862,0.11971695867881672,0.14163505183365652,0.11971695867881672,0.016265898235942298,0.935568169491641,1.0026041802913592,50.13020901456796,1.0464854920074886,34.97646068562032,1.0558077327600786,0.5772508413055373,27.239084570773574,0.3587894530107598,0.017172055938383196,7.086696575556198,7.086696575556198,20138.608,7.3926706160889335,13.0,0.0,-0.24977829366065482,20154.90670533634,0.0,1.0,1.0,-1198415.6159999492
8.569999999999862,0.11966241365755557,0.1416082097349028,0.11966241365755557,0.01603947112662475,0.9405457173664775,1.002598081193265,50.129904059663254,1.0483238518189921,35.5197119979765,1.057515127083708,0.5758363128214709,27.88532759697991,0.36077935580535775,0.01741010280272684,7.0871890426851945,7.0871890426851945,20133.574,7.390768408405085,13.0,0.0,-0.24973392645803238,20149.913545687457,0.0,1.0,1.0,-1202098.9679999494
8.579999999999862,0.11986869698808515,0.14158150976026943,0.11986869698808515,0.0161064337080795,0.9452113304518557,1.0025905477510038,50.12952738755019,1.0500527246494094,36.051662930063195,1.0592609754974054,0.5759041552191853,28.39882007893635,0.36214146217813137,0.01741065532050759,7.087683834593271,7.087683834593271,20128.55,7.388873030910406,13.0,0.0,-0.24963821735582706,20144.936167442556,0.0,1.0,1.0,-1205766.9119999495
8.589999999999861,0.12029773882778581,0.1415550493007796,0.12029773882778581,0.01644961068739106,0.9491207441726637,1.002582146710712,50.12910733553561,1.0515400288471821,36.56682364099173,1.0609048715144485,0.5773303601721154,28.780442543434727,0.36280375456398006,0.017180459421649752,7.088181001732258,7.088181001732258,20123.54,7.386984483604898,13.0,0.0,-0.24949022984362423,20139.962294546396,0.0,1.0,1.0,-1209419.3039999495
8.599999999999861,0.1209174060161458,0.1415288428083658,0.1209174060161458,0.017071592208927868,0.9519082482994163,1.0025735209827136,50.12867604913568,1.0526486528793972,37.06056547004726,1.0623112975408793,0.5800443315169148,29.024436823653772,0.36266521665704377,0.01670855189348458,7.088680593947178,7.088680593947178,20118.538,7.38510276648856,13.0,0.0,-0.24929052270239557,20135.011942404322,0.0,1.0,1.0,-1213055.9999999497
8.60999999999986,0.12169787903666907,0.1415029711203509,0.12169787903666907,0.017978774761489652,0.9532974219684238,1.0025654088500602,50.12827044250301,1.05323710001188,37.529021723196216,1.0633427290378232,0.5840030646050641,29.125337787186563,0.3616152192215072,0.01598156631709141,7.089182665706392,7.089182665706392,20113.55,7.383227879561391,13.0,0.0,-0.24903894012771638,20130.05326250539,0.0,1.0,1.0,-1216676.8559999499
8.61999999999986,0.12259744250591603,0.14147743681276329,0.12259744250591603,0.01914845709194604,0.9531165030572939,1.0025586254749457,50.127931273747286,1.0531804837978416,37.9695775099992,1.0638645922044898,0.589090994823676,29.092291294621635,0.35959833997600615,0.015013799171607958,7.089687265781881,7.089687265781881,20108.574,7.381359822823392,13.0,0.0,-0.24873589895695178,20125.12605780362,0.0,1.0,1.0,-1220281.7279999496
8.62999999999986,0.12354632160703197,0.14145223227170867,0.12354632160703197,0.020496157379975406,0.9513240189524009,1.0025539789003868,50.12769894501934,1.0524082149057077,38.38188033836438,1.0637665931312514,0.5949921412149677,28.962383046909906,0.3566962948913312,0.013876043308703123,7.090194446354123,7.090194446354123,20103.61,7.379498596274564,13.0,0.0,-0.24838088501366165,20120.200455878654,0.0,1.0,1.0,-1223870.47199995
8.63999999999986,0.12443958337199498,0.14142732540354255,0.12443958337199498,0.02186318438856269,0.9480397783259911,1.0025521246364366,50.12760623182183,1.0509443207022704,38.768973924832224,1.062995965510144,0.601105072838693,28.804197613013343,0.3531837172790442,0.012705117208220358,7.090704258515965,7.090704258515965,20098.658,7.377644199914905,13.0,0.0,-0.24797438858877005,20115.28842148265,0.0,1.0,1.0,-1227442.94399995
8.64999999999986,0.1251465622726675,0.14140266188840087,0.1251465622726675,0.02303689713249532,0.943566831267232,1.0025533984402084,50.12766992201042,1.048931602584186,39.1379830357105,1.0615901397005538,0.6065657983366538,28.70777734721262,0.3495212044220594,0.011683975299333918,7.091216752894569,7.091216752894569,20093.718,7.375796633744417,13.0,0.0,-0.2475165246420652,20110.387946056988,0.0,1.0,1.0,-1230998.9999999502
8.65999999999986,0.12553929339708725,0.14137818425754659,0.12553929339708725,0.023802458926680932,0.9383862393867219,1.002557688604169,50.12788443020845,1.0466236750653382,39.49976619827917,1.0596932073234113,0.6104193241881096,28.763828486609068,0.3462703932861465,0.010995915794512867,7.091732802179093,7.091732802179093,20088.792,7.37395333644216,13.0,0.0,-0.24691044526484945,20105.521113776118,0.0,1.0,1.0,-1234538.4959999504
8.66999999999986,0.12552920407015283,0.14135379727229475,0.12552920407015283,0.024007036525427572,0.9331096080688958,1.0025644097044797,50.128220485223984,1.0443402575163918,39.86731520302265,1.0575432382267933,0.6118897551341336,29.040426244168586,0.34395643890852434,0.01077068968947123,7.092251075566367,7.092251075566367,20083.878,7.372119430650011,13.0,0.0,-0.2464492529902437,20100.628145906383,0.0,1.0,1.0,-1238061.2879999506
8.67999999999986,0.12508795548410834,0.1413294195872827,0.12508795548410834,0.023600539635808167,0.9283991839627518,1.0025725842364155,50.12862921182077,1.0424062698863155,40.25368939085693,1.0554333103891373,0.6105818163737927,29.569202216450098,0.34295433564283606,0.011051681815063857,7.092772364363951,7.092772364363951,20078.976,7.370291501273387,13.0,0.0,-0.24580572314181967,20095.769710878245,0.0,1.0,1.0,-1241567.231999951
8.68999999999986,0.12426326315082374,0.141304993807605,0.12426326315082374,0.022651336173345592,0.9248686128628314,1.0025810135133157,50.12905067566579,1.041085905150997,40.66945912850856,1.0536561126443744,0.6066305000111808,30.33872073636453,0.3433994945318095,0.011785729916182902,7.0932965412574775,7.0932965412574775,20074.088,7.368470402085932,13.0,0.0,-0.24514441148577082,20090.9175930071,0.0,1.0,1.0,-1245056.183999951
8.699999999999859,0.12317409677758082,0.14128046747657438,0.12317409677758082,0.021327851542002233,0.9229821219196576,1.0025884975109056,50.12942487554528,1.040532879482625,41.12053820363804,1.0524470414597418,0.6006871274596951,31.297056467553077,0.3451642493414878,0.01283910909700571,7.0938236548830815,7.0938236548830815,20069.214,7.366656133087647,13.0,0.0,-0.24443253838296866,20086.08302444153,0.0,1.0,1.0,-1248527.999999951
8.709999999999859,0.12198483728788644,0.14125579980557482,0.12198483728788644,0.01985253930106241,0.9229778981831986,1.0025940423039617,50.129702115198086,1.0407715941865974,41.60714418732239,1.0519426474645024,0.5937409357499706,32.36352863219188,0.34790753794257373,0.014033784079265046,7.094353753870663,7.094353753870663,20064.352,7.364846132957594,13.0,0.0,-0.2436702396356218,20081.260012164315,0.0,1.0,1.0,-1251982.5359999512
8.719999999999859,0.12086741283329801,0.14123102121182168,0.12086741283329801,0.01844574090346478,0.9248352740972245,1.0025970008682603,50.129850043413015,1.041711499659395,42.124183502850855,1.0521656634330356,0.5868555087403998,33.447146406117504,0.35117557809893274,0.015191357835367441,7.094886855807154,7.094886855807154,20059.506,7.363045524337649,13.0,0.0,-0.24286251439790224,20076.44375769488,0.0,1.0,1.0,-1255419.6479999514
8.729999999999858,0.11996408217149661,0.1412061481006444,0.11996408217149661,0.017278047973727406,0.9282920178335868,1.0025971192351446,50.12985596175723,1.0431855024581291,42.66283292442285,1.0530378662941844,0.5809223129525973,34.46706287444222,0.3545168184270351,0.016171411099879164,7.095422995705685,7.095422995705685,20054.674,7.36124833081229,13.0,0.0,-0.24200769519468432,20071.653022615246,0.0,1.0,1.0,-1258839.1919999516
8.739999999999858,0.11936282846658199,0.14118122072192063,0.11936282846658199,0.016445373864983525,0.9329032985397562,1.0025944932479893,50.12972466239947,1.044996122518293,43.21267072517938,1.0544125955325978,0.5765112032336425,35.368055362782364,0.3575719105006895,0.016892758005346398,7.095962236542275,7.095962236542275,20049.854,7.359460528797039,13.0,0.0,-0.2410963634765164,20066.868319086065,0.0,1.0,1.0,-1262241.0239999518
8.749999999999858,0.11909086567868248,0.14115633833852834,0.11909086567868248,0.01597098498662933,0.9381227998926588,1.0025894702666387,50.12947351333194,1.046953292788391,43.76363531842176,1.0561132139483822,0.5738413029137025,36.125411506072666,0.36011405494200044,0.017332716069706766,7.096504625058843,7.096504625058843,20045.05,7.357678703197312,13.0,0.0,-0.24013805175176856,20062.093114466054,0.0,1.0,1.0,-1265624.999999952
8.759999999999858,0.11912474017417712,0.14113156620336473,0.11912474017417712,0.01582819011584432,0.94338693413959,1.0025825356866853,50.12912678433427,1.0488955469731993,44.30738309210504,1.0579657910146707,0.57284870439291,36.73878405212672,0.36203858518717,0.017508529739758638,7.097050203289881,7.097050203289881,20040.260000000002,7.355901146465816,13.0,0.0,-0.23913035736264213,20057.34324970772,0.0,1.0,1.0,-1268990.9759999523
8.769999999999857,0.11942157618202921,0.1411069831965228,0.11942157618202921,0.015983504481696074,0.9481747401448073,1.0025742426970359,50.128712134851796,1.050682546651969,44.837291978298204,1.0598136044651902,0.5733722951744441,37.21407081328446,0.3632856546322485,0.017441391105751297,7.097599018764567,7.097599018764567,20035.484,7.354132981244429,13.0,0.0,-0.23807325226942336,20052.598976411708,0.0,1.0,1.0,-1272338.8079999525
8.779999999999857,0.11994136282247289,0.14108267388672502,0.11994136282247289,0.016424832868598457,0.9520392912632597,1.0025652037747455,50.12826018873727,1.052176871650362,45.34795605256556,1.061513332154484,0.5752870793938785,37.55034281887422,0.3637752278502666,0.017132704410560806,7.098151121531759,7.098151121531759,20030.724000000002,7.352368231117626,13.0,0.0,-0.23696736032302904,20047.87037060493,0.0,1.0,1.0,-1275668.3519999527
8.789999999999857,0.12065308998090833,0.14105867955910956,0.12065308998090833,0.017162564364456477,0.9546202015950634,1.0025561197649686,50.12780598824843,1.0532312809593338,45.834723797397665,1.0629232335318852,0.5785416861543334,37.738872505651756,0.363388288955367,0.01656412891272807,7.098706551079872,7.098706551079872,20025.978,7.350612872500934,13.0,0.0,-0.2358125867401089,20043.161077072968,0.0,1.0,1.0,-1278979.4639999527
8.799999999999857,0.12152635332325365,0.14103503518736502,0.12152635332325365,0.018204485702895987,0.955653223621739,1.0025477999217196,50.12738999608598,1.053694522423397,46.29371769869935,1.0638969464176027,0.5831020758609227,37.77423412887819,0.3620043822843666,0.015721133991285705,7.099265359264208,7.099265359264208,20021.246,7.348863490299764,13.0,0.0,-0.23460942287672734,20038.45956692503,0.0,1.0,1.0,-1282271.999999953
8.809999999999857,0.12251288141860517,0.14101177981316662,0.12251288141860517,0.019515846170673236,0.9549887644217422,1.0025411278817444,50.12705639408722,1.0534405659993995,46.72255744388758,1.0642931793807624,0.5888208057298338,37.67159862896017,0.35958500270875887,0.01462919022836659,7.099827559296206,7.099827559296206,20016.532,7.347118376966826,13.0,0.0,-0.23336239496644873,20033.77271774146,0.0,1.0,1.0,-1285545.8159999533
8.819999999999856,0.12352933173787227,0.14098887013220215,0.12352933173787227,0.020986014990686277,0.952622822746059,1.0025369501509276,50.12684750754638,1.0524135939862589,47.12159616585861,1.064003828589524,0.5952948391683222,37.47984921094015,0.35626390139217967,0.013382722700149549,7.10039316411275,7.10039316411275,20011.832000000002,7.3453800938230565,13.0,0.0,-0.23206935360879785,20029.11078270765,0.0,1.0,1.0,-1288800.7679999534
8.829999999999856,0.12445334110486614,0.14096627950113777,0.12445334110486614,0.02242330241952496,0.9487314256545918,1.0025359031118328,50.126795155591644,1.0506705324003427,47.49513654598017,1.0629926715134945,0.6017931220487323,37.28148595151901,0.3523946921658001,0.012147577186596304,7.100962248854214,7.100962248854214,20007.148,7.343650348415752,13.0,0.0,-0.2307235197655686,20024.45155654094,0.0,1.0,1.0,-1292036.7119999537
8.839999999999856,0.1251397484970492,0.14094394470202595,0.1251397484970492,0.023588230727827036,0.9436903533515741,1.0025382321569045,50.12691160784522,1.0483999063943361,47.85196969681771,1.0613288872223867,0.6073230110270602,37.17724510875261,0.3485197325970208,0.011129468802467554,7.101534846542886,7.101534846542886,20002.48,7.341924018103032,13.0,0.0,-0.2293325987375052,20019.815418828653,0.0,1.0,1.0,-1295253.5039999539
8.849999999999856,0.1254568346376406,0.14092178611336817,0.1254568346376406,0.024258628875756326,0.9380586474907233,1.0025436771804972,50.12718385902486,1.0459009981612888,48.204605868794374,1.0591973733862379,0.6108640567072705,37.26081761560595,0.34525311832924677,0.01051721996424998,7.1021109941664955,7.1021109941664955,19997.828,7.340207079300419,13.0,0.0,-0.2278946510274652,20015.192622031765,0.0,1.0,1.0,-1298450.9999999541
8.859999999999856,0.12532259508152543,0.14089971644137986,0.12532259508152543,0.024294691415712028,0.9325178909296947,1.0025514748625564,50.12757374312782,1.0435290532051955,48.567391769740965,1.0568768998890194,0.6116539233897166,37.59627354375961,0.34313385538705643,0.010428883630932556,7.102690739426898,7.102690739426898,19993.192,7.338493555592392,13.0,0.0,-0.22640998950378524,20010.5855664247,0.0,1.0,1.0,-1301629.0559999542
8.869999999999855,0.124727707095731,0.1408776511391764,0.124727707095731,0.023678275780656247,0.9277774203695377,1.002560479403334,50.1280239701667,1.0416239785271015,48.95400585792289,1.0546907613383825,0.6094106685358195,38.204901192058365,0.34250243471302155,0.010881367898413152,7.103274115812664,7.103274115812664,19988.572,7.336789423394475,13.0,0.0,-0.2248790038662383,20005.99375785964,0.0,1.0,1.0,-1304787.5279999545
8.879999999999855,0.12374778758104252,0.1408555190734726,0.12374778758104252,0.022519894194741916,0.924462944190334,1.0025693719099649,50.12846859549824,1.0404403835150944,49.37465561796962,1.0529433809211421,0.6044565808945387,39.0607127785542,0.3434194903446415,0.011787603582611494,7.1038611696117915,7.1038611696117915,19983.968,7.335088706291141,13.0,0.0,-0.22330201611359454,20001.417689740705,0.0,1.0,1.0,-1307926.2719999547
8.889999999999855,0.12253053645904392,0.14083328584555657,0.12253053645904392,0.02102709142113782,0.9230110588697048,1.0025769050030662,50.12884525015331,1.04010202095681,49.8339823321741,1.0518607607491712,0.5976415802341029,40.09647561567726,0.34566593324056505,0.012982595071352486,7.104451942094932,7.104451942094932,19979.382,7.3333973806979165,13.0,0.0,-0.22168227699180323,19996.85721867897,0.0,1.0,1.0,-1311045.1439999547
8.899999999999855,0.12126191548564304,0.14081091773323728,0.12126191548564304,0.019447769583484285,0.9235979433662505,1.0025821129288417,50.129105646442085,1.040592802091263,50.330373595707094,1.0515528384464514,0.5901036093058467,41.21896869312798,0.34881882275058546,0.014267569104941744,7.1050464706662275,7.1050464706662275,19974.812,7.331709470199277,13.0,0.0,-0.22001446304026032,19992.31809552751,0.0,1.0,1.0,-1314143.999999955
8.909999999999854,0.12012291767097613,0.14078844030564558,0.12012291767097613,0.018008938224450866,0.926119946084938,1.0025844347201014,50.12922173600507,1.0417827127184032,50.856844438869274,1.0520069798119227,0.582968852481623,42.33051017688762,0.35237246315402804,0.015458007390949753,7.105644788518627,7.105644788518627,19970.260000000002,7.330028389889808,13.0,0.0,-0.2183026091502976,19987.788348024984,0.0,1.0,1.0,-1317222.6959999553
8.919999999999854,0.1192513461841063,0.14076588001654108,0.1192513461841063,0.016870489285625536,0.9302281044777394,1.002583730276761,50.12918651383805,1.0434753417881673,51.40306977362895,1.0531105207992852,0.5771040471686147,43.35086975126255,0.35586171511795445,0.01642137347784444,7.106246935057364,7.106246935057364,19965.724000000002,7.328355847316801,13.0,0.0,-0.21654635770901334,19983.282206614636,0.0,1.0,1.0,-1320281.0879999555
8.929999999999854,0.1187207647845165,0.140743314924973,0.1187207647845165,0.016107259408502925,0.9354028535197595,1.0025802062147433,50.129010310737165,1.0454578241576322,51.95776099481352,1.0546907393048899,0.5729951199252622,44.23141967498557,0.3589459482573299,0.017093132360921262,7.106852947968118,7.106852947968118,19961.206000000002,7.326686719838379,13.0,0.0,-0.21474591709313884,19978.785581027805,0.0,1.0,1.0,-1323319.031999956
8.939999999999854,0.11853957369501841,0.14072082422271048,0.11853957369501841,0.015719967918672598,0.9410454940567743,1.002574296064634,50.1287148032317,1.047537104185883,52.51064514293992,1.056556464800265,0.570754828837696,44.95651901528432,0.3614345147285775,0.01746864089239486,7.107462856316632,7.107462856316632,19956.706000000002,7.325026983870066,13.0,0.0,-0.21290179406738566,19974.312220700263,0.0,1.0,1.0,-1326336.383999956
8.949999999999854,0.1186694610965506,0.14069847896542173,0.1186694610965506,0.015668058933321606,0.9465640901534326,1.0025665427550505,50.12832713775253,1.0495539410628962,53.05353985784444,1.0585288186147794,0.5702390467182373,45.53221841886007,0.36325203305686143,0.017575930872236467,7.1080767276087204,7.1080767276087204,19952.222,7.3233706629963375,13.0,0.0,-0.2110226961247953,19969.85560020855,0.0,1.0,1.0,-1329332.9999999562
8.959999999999853,0.11906153016204858,0.14067637532461308,0.11906153016204858,0.015917601980944746,0.9514283916927301,1.0025575415761834,50.12787707880917,1.0513674043104662,53.580024612964564,1.0604500939361536,0.5712600897774003,45.96517787507612,0.36434422980470405,0.017435582793978416,7.108694570000418,7.108694570000418,19947.756,7.321723733632719,13.0,0.0,-0.20909226318515886,19965.40915979945,0.0,1.0,1.0,-1332308.7359999565
8.969999999999853,0.11967572669130892,0.1406545842547013,0.11967572669130892,0.01646486945112469,0.9551932307057068,1.002547952076741,50.12739760383705,1.0528329971834332,54.084772015505706,1.0621739778118355,0.5737046044125567,46.25125193042652,0.36461650410625085,0.017040798608312646,7.109316426744905,7.109316426744905,19943.308,7.3200802193636845,13.0,0.0,-0.20712229078586078,19960.986712188205,0.0,1.0,1.0,-1335263.4479999568
8.979999999999853,0.1204832038381538,0.14063315897405115,0.1204832038381538,0.017328874342451537,0.9575067808487063,1.0025385388266312,50.12692694133156,1.0537916866994494,54.56308073154968,1.0635513189046588,0.5775478027416426,46.37846480428222,0.3639285327125577,0.016365310943134453,7.109942320915085,7.109942320915085,19938.878,7.318446096604759,13.0,0.0,-0.20511026691067438,19956.579424911855,0.0,1.0,1.0,-1338196.991999957
8.989999999999853,0.12145220139781304,0.14061214398202332,0.12145220139781304,0.018516147359042303,0.9581202560043064,1.0025301877120523,50.12650938560262,1.0540828290528017,55.011080922946036,1.0644260681859288,0.5827603942235124,46.34272912155805,0.362153714826979,0.015396021212245203,7.110572286879812,7.110572286879812,19934.468,7.316815388940419,13.0,0.0,-0.20305688861148552,19952.189761860835,0.0,1.0,1.0,-1341109.2239999573
8.999999999999853,0.12252550864649107,0.14059151521123,0.12252550864649107,0.01997452680052819,0.9569111461934203,1.0025238500533407,50.12619250266703,1.0535828435742292,55.42673675548656,1.064651245468805,0.5891467901797569,46.167635020806806,0.35928133942787993,0.014174519271546532,7.111206342909299,7.111206342909299,19930.074,7.3151915114652475,13.0,0.0,-0.20096255737103055,19947.823182033833,0.0,1.0,1.0,-1343999.9999999576
9.009999999999852,0.1236033798030044,0.1405712773604507,0.1236033798030044,0.02156160405907662,0.9539202342560689,1.0025203988760676,50.12601994380338,1.052257191934673,55.811304207136374,1.0641246526171542,0.5961941185770818,45.916090184798016,0.3555114288070472,0.012823799303300961,7.1118445169641715,7.1118445169641715,19925.7,7.31357617172654,13.0,0.0,-0.19882775621078344,19943.462107910105,0.0,1.0,1.0,-1346869.1759999578
