t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
9.019999999999852,0.12454439871763989,0.14055136623891384,0.12454439871763989,0.023049863547502925,0.9493887022688318,1.0025204282266746,50.12602141133373,1.0502031952180595,56.170582027449996,1.062832529519407,0.6030233006191971,45.68529393804671,0.35128773501345856,0.011540894742498517,7.112486826663055,7.112486826663055,19921.344,7.311966808403356,13.0,0.0,-0.19665332458304735,19939.132202487188,0.0,1.0,1.0,-1349716.6079999579
9.029999999999852,0.12519005643644085,0.1405317234176406,0.12519005643644085,0.02417507121521845,0.9437733623182729,1.002524063938218,50.1262031969109,1.0476607585983921,56.51521118889973,1.060882183759307,0.6085122427477284,45.58552921536046,0.3472363293659921,0.010552102830534954,7.113133285060669,7.113133285060669,19917.008,7.310361713948402,13.0,0.0,-0.19443960456252724,19934.811406955214,0.0,1.0,1.0,-1352542.1519999583
9.039999999999852,0.12540864842910826,0.14051223294748869,0.12540864842910826,0.02471424684504838,0.9377152583897074,1.002530871755149,50.12654358775745,1.0449763325368568,56.85939292270825,1.0585037926261571,0.6115959938333971,45.710986479423816,0.3440151348933338,0.010046028516463162,7.11378389724677,7.11378389724677,19912.688000000002,7.308766011003558,13.0,0.0,-0.1921875559950856,19930.515572289685,0.0,1.0,1.0,-1355345.6639999587
9.049999999999851,0.12512886545300947,0.14049284415997348,0.12512886545300947,0.024548953241396717,0.9319647201530231,1.0025398950065458,50.12699475032729,1.0425374991140937,57.218742704841674,1.0560177137094127,0.6115571410415797,46.11889885622476,0.34216215848192993,0.010121949791851076,7.114438668747452,7.114438668747452,19908.39,7.307173723153299,13.0,0.0,-0.1898978382173116,19926.22481671029,0.0,1.0,1.0,-1358126.9999999588
9.059999999999851,0.12436551809799798,0.14047344191093714,0.12436551809799798,0.023701200397750657,0.9272711782621585,1.0025498189481001,50.12749094740501,1.0406916140611897,57.60730002529923,1.0537742321734709,0.6082677385620054,46.817431609960295,0.34196390707649604,0.010763774487092231,7.115097575971565,7.115097575971565,19904.11,7.305590826813148,13.0,0.0,-0.18757189605435642,19921.97031797501,0.0,1.0,1.0,-1360886.0159999593
9.069999999999851,0.12322566266911802,0.14045397064598003,0.12322566266911802,0.02232781559178148,0.9242601475877029,1.0025592193568025,50.127960967840124,1.0396745789621624,58.03454995253591,1.0520828347327909,0.6022661710119358,47.76429664775767,0.3433906358366722,0.011847407397460596,7.115760594320264,7.115760594320264,19899.850000000002,7.304011345567583,13.0,0.0,-0.1852108448976593,19917.718336373415,0.0,1.0,1.0,-1363622.5679999595
9.07999999999985,0.1218865218565529,0.14043438706849998,0.1218865218565529,0.020674853307163038,0.9233260218327922,1.002566826335553,50.12834131677765,1.0395723479591474,58.503512471065726,1.0511522744311192,0.5946077777204929,48.876418471796875,0.3461243917680725,0.013177118570277736,7.116427657886006,7.116427657886006,19895.61,7.302441255832126,13.0,0.0,-0.18281693883701094,19913.491775585993,0.0,1.0,1.0,-1366336.5119999596
9.08999999999985,0.12055343706739215,0.14041466565448416,0.12055343706739215,0.01901104085123999,0.9245696578660544,1.0025717292848288,50.128586464241444,1.0403239274864333,59.01051268627539,1.0510592199034994,0.5865636190657173,50.048882119447924,0.3496625442125828,0.014536972933666955,7.11709869356204,7.11709869356204,19891.388,7.300877142512193,13.0,0.0,-0.18039168824564755,19909.28083790918,0.0,1.0,1.0,-1369027.70399996
9.09999999999985,0.11941210126953233,0.1403948561702454,0.11941210126953233,0.01756331094622492,0.9277954974282614,1.0025734747700712,50.12867373850356,1.0417595972054414,59.546617956437316,1.0517519542036182,0.5792930049000657,51.17946008652868,0.3534575828305171,0.015741669737705133,7.117773639834869,7.117773639834869,19887.188000000002,7.299317298060492,13.0,0.0,-0.17793252500067616,19905.081964101355,0.0,1.0,1.0,-1371695.9999999602
9.10999999999985,0.11859091223139451,0.14037498144065935,0.11859091223139451,0.01647437499575574,0.9325649754245471,1.002572047537343,50.12860237686715,1.0436567930858447,60.10011110458705,1.053083151906593,0.5736068409232454,52.191329733619554,0.3570444864207778,0.016671882491891984,7.118452523771996,7.118452523771996,19883.006,7.297766845118899,13.0,0.0,-0.17544074158394674,19900.91575308534,0.0,1.0,1.0,-1374341.2559999607
9.11999999999985,0.11814479460797983,0.1403551432959347,0.11814479460797983,0.015793369618732435,0.9382866718859822,1.002567764746943,50.12838823734715,1.0457922290542083,60.659052129354414,1.0548565856988645,0.5698824811628822,53.045001981925175,0.3601144383600239,0.017283670035375884,7.1191353938221615,7.1191353938221615,19878.846,7.296222368592829,13.0,0.0,-0.1729023812558264,19896.755594082777,0.0,1.0,1.0,-1376963.3279999606
9.12999999999985,0.11806091200753059,0.140335400407103,0.11806091200753059,0.015496213188835825,0.9443171853839745,1.0025611348353618,50.12805674176809,1.0479756508719411,61.213218151906155,1.056871180885203,0.5681122227499785,53.73554506333705,0.36252294065987667,0.017592483830934924,7.1198223200082715,7.1198223200082715,19874.704,7.294682160934991,13.0,0.0,-0.17033764972116477,19892.630222069954,0.0,1.0,1.0,-1379562.071999961
9.13999999999985,0.11828850101799697,0.14031587137049154,0.11828850101799697,0.01553320535169986,0.9500445349207046,1.0025527453973782,50.127637269868906,1.0500515350769695,61.75469743037725,1.0589469554892263,0.5680865137196722,54.27363417332244,0.3642186349567194,0.017633095261784026,7.120513328170468,7.120513328170468,19870.584,7.293151344787263,13.0,0.0,-0.16773013934491435,19888.509599189692,0.0,1.0,1.0,-1382137.3439999614
9.14999999999985,0.11877528077017953,0.14029662656144948,0.11877528077017953,0.015875239036206832,0.9549349096764993,1.0025432278085529,50.127161390427645,1.0518769255493219,62.27728145371711,1.0609264058512926,0.5696080313023472,54.66437476449719,0.3651440218430723,0.017420770729842633,7.121208499034989,7.121208499034989,19866.484,7.291629066375996,13.0,0.0,-0.16508898104503208,19884.42402529539,0.0,1.0,1.0,-1384688.9999999618
9.15999999999985,0.11948377311045945,0.14027773660196452,0.11948377311045945,0.016530766248162,0.958548218794782,1.0025332903664277,50.126664518321384,1.0532972522941884,62.775656439863916,1.0626591560978453,0.5725918354234084,54.89870005719975,0.3651810264527905,0.016937232725954127,7.121907880530608,7.121907880530608,19862.404,7.290105934191083,13.0,0.0,-0.1624141252780856,19880.350188354198,0.0,1.0,1.0,-1387216.895999962
9.169999999999849,0.12038818676672075,0.14025926588597273,0.12038818676672075,0.01752772567603048,0.96054273477694,1.0025237684942747,50.12618842471374,1.0541392966574035,63.24500541416442,1.0639864697733032,0.5770463956442887,54.96132168094722,0.3641646792787992,0.0161482173483877,7.122611512885817,7.122611512885817,19858.346,7.288598169931803,13.0,0.0,-0.15970578894473075,19876.298042501432,0.0,1.0,1.0,-1389720.8879999623
9.179999999999849,0.12145398057379442,0.14024122532936276,0.12145398057379442,0.018867609512509695,0.9606868921690719,1.0025156309121779,50.125781545608895,1.0542333889663014,63.68147478850397,1.0647412020919345,0.5829390627068286,54.85128249885319,0.3619676396712613,0.01504565016489813,7.123319455857159,7.123319455857159,19854.308,7.287092966993462,13.0,0.0,-0.1569649613231216,19872.272354725377,0.0,1.0,1.0,-1392200.8319999627
9.189999999999849,0.12261191219518024,0.14022361164552832,0.12261191219518024,0.020474458405182413,0.9588891498314106,1.0025098946251003,50.12549473125502,1.0534625261932358,64.08349459044541,1.0647717180176959,0.5900049992787623,54.60337788166049,0.358620005181048,0.013693024232397686,7.1240317367555726,7.1240317367555726,19850.29,7.285592886696997,13.0,0.0,-0.1541921754796663,19868.260023381674,0.0,1.0,1.0,-1394656.5839999628
9.199999999999848,0.12374271630108037,0.14020642057872465,0.12374271630108037,0.022168218489359424,0.9552416997671966,1.0025074446514342,50.125372232571706,1.0518205111602201,64.45344277110337,1.0639858151787034,0.5975959098574998,54.29677875153032,0.3544032309742706,0.012246930467624352,7.124748394434572,7.124748394434572,19846.296000000002,7.284104759231581,13.0,0.0,-0.15138842854966986,19864.269658934638,0.0,1.0,1.0,-1397087.9999999634
9.209999999999848,0.12468453345774576,0.14018956403316574,0.12468453345774576,0.023683500686831335,0.9500590197501458,1.002508806988913,50.12544034944565,1.049452576729611,64.79886031568705,1.0623984355353484,0.604667209025288,54.04380301140105,0.34986127610418766,0.01093693728838177,7.125469464012997,7.125469464012997,19842.322,7.28261748553981,13.0,0.0,-0.1485546051247418,19860.31114838254,0.0,1.0,1.0,-1399494.9359999637
9.219999999999848,0.12526694376184377,0.14017297417861244,0.12526694376184377,0.024734794844187585,0.9438854415265767,1.0025139587534249,50.12569793767124,1.046654713363659,65.13240576717048,1.060161081745033,0.6099701137144256,53.9626584001913,0.3457032680200793,0.010006427208523905,7.126194962920059,7.126194962920059,19838.37,7.281143018452734,13.0,0.0,-0.14569087969170513,19856.359969899095,0.0,1.0,1.0,-1401877.2479999638
9.229999999999848,0.12536037587080628,0.14015654134925978,0.12536037587080628,0.025104187319426412,0.9374485588194528,1.0025222639894142,50.12611319947071,1.0438222955015877,65.47010458403354,1.0575536032552342,0.6124093281865711,54.14606048832687,0.3426247210144773,0.009638446149437152,7.12692492521863,7.12692492521863,19834.438000000002,7.279671966460243,13.0,0.0,-0.1427989544903418,19852.43882971584,0.0,1.0,1.0,-1404234.7919999643
9.239999999999847,0.1249105537269509,0.1401401958290968,0.1249105537269509,0.02470430208023996,0.9315652848827876,1.0025325576707096,50.12662788353548,1.0413706917793617,65.82870172897555,1.054938295297094,0.6113580871365216,54.64134966615056,0.34114320783687413,0.009905795812312518,7.127659361910713,7.127659361910713,19830.53,7.278206037109628,13.0,0.0,-0.13987872093463066,19848.530925368403,0.0,1.0,1.0,-1406567.4239999647
9.249999999999847,0.12396251669379633,0.1401238211962835,0.12396251669379633,0.023604976098447326,0.9270156413399383,1.002543358699245,50.127167934962245,1.0396462251212708,66.22226509728193,1.0526881732629323,0.6068888382804617,55.44105900437331,0.3414705742018767,0.010753729198576895,7.128398289472193,7.128398289472193,19826.642,7.276752060590062,13.0,0.0,-0.13693146343903947,19844.656618694687,0.0,1.0,1.0,-1408874.9999999648
9.259999999999847,0.1226580040429457,0.1401073647659076,0.1226580040429457,0.022012269826397906,0.9244102096084739,1.0025531552733367,50.12765776366683,1.0388568352016776,66.65915077905787,1.0511104499168122,0.5997819647738575,56.48511945711826,0.3434725165427762,0.01201911893132282,7.129141716430645,7.129141716430645,19822.776,7.275301499165081,13.0,0.0,-0.13395457814866277,19840.78960416019,0.0,1.0,1.0,-1411157.3759999652
9.269999999999847,0.12120355632750962,0.14009078985817344,0.12120355632750962,0.02020872374511657,0.9240851073204254,1.0025606807357155,50.12803403678577,1.039043540401249,67.14040091844423,1.0503887511581302,0.5912973841357736,57.674338908873665,0.3467277385309883,0.013477060867295346,7.129889651454091,7.129889651454091,19818.932,7.273861183023854,13.0,0.0,-0.13095521577335573,19836.952141098925,0.0,1.0,1.0,-1413414.4079999656
9.279999999999847,0.11982064428561516,0.14007410864504366,0.11982064428561516,0.018478312714875853,0.9260524328705455,1.002565104917733,50.128255245886656,1.0400972110418445,67.66007434820307,1.050560454430098,0.5828162043453158,58.89318817222866,0.3506591299484505,0.014898648395003683,7.130642105866573,7.130642105866573,19815.112,7.27242257442992,13.0,0.0,-0.12792987480393847,19833.13422592707,0.0,1.0,1.0,-1415645.951999966
9.289999999999846,0.1186947007082786,0.14005732527941325,0.1186947007082786,0.017041045787119413,0.930016816893179,1.0025660996089643,50.12830498044821,1.0418092866592283,68.207277987708,1.0515320303379956,0.5754976342451411,60.03713028652137,0.3546892059887068,0.01610311548782902,7.1313990727697645,7.1313990727697645,19811.312,7.2709967724406805,13.0,0.0,-0.1248799638032538,19829.34331982002,0.0,1.0,1.0,-1417851.8639999663
9.299999999999846,0.11793988381471487,0.1400405299604293,0.11793988381471487,0.01601683147673562,0.9354487221507736,1.002563781029654,50.1281890514827,1.0439346879496147,68.76904068355019,1.053122132315634,0.5700667848447233,61.03529755268172,0.3583663424853954,0.016988893437651642,7.132160564713593,7.132160564713593,19807.536,7.269574385546025,13.0,0.0,-0.12180654489549055,19825.562191182908,0.0,1.0,1.0,-1420031.9999999667
9.309999999999846,0.11758914010957915,0.14002379163175674,0.11758914010957915,0.01542679354162747,0.9416889356290594,1.0025585737294485,50.12792868647242,1.0462438209740024,69.3329799493052,1.0551138584381075,0.5667740114228053,61.85889782917985,0.36142283825775734,0.017534460319589135,7.132926564556301,7.132926564556301,19803.782,7.2681622439351266,13.0,0.0,-0.11871056729723442,19821.81584336578,0.0,1.0,1.0,-1422186.215999967
9.319999999999846,0.11760823174210264,0.1400072185080736,0.11760823174210264,0.015224688425699682,0.9480568635802589,1.0025510538925106,50.127552694625535,1.0485507897101278,69.88909023342029,1.0572990435972562,0.565492755412524,62.513024148101934,0.3637595670579454,0.01777290043414001,7.133697073196228,7.133697073196228,19800.052,7.266754371192456,13.0,0.0,-0.11559241216183551,19818.083047050404,0.0,1.0,1.0,-1424314.3679999672
9.329999999999846,0.1179368343015953,0.13999089113181293,0.1179368343015953,0.015355424982634244,0.9539271416004995,1.002541850430591,50.12709252152955,1.050703108527495,70.42976110118282,1.059497811746699,0.5659651795003551,63.01155706328318,0.3653422294515943,0.017742670554658918,7.134472071933043,7.134472071933043,19796.344,7.265356743733542,13.0,0.0,-0.1124533250531859,19814.379156230832,0.0,1.0,1.0,-1426416.3119999678
9.339999999999845,0.1185221246303783,0.13997489535725965,0.1185221246303783,0.01579910724148671,0.9587666454496445,1.0025316350461595,50.12658175230798,1.0525526871337934,70.94893650521418,1.0615519462162242,0.5680024719486441,63.3561183330424,0.36610025198351903,0.017449913142214585,7.135251552371041,7.135251552371041,19792.658,7.263963385142859,13.0,0.0,-0.10929388570262703,19810.690629940764,0.0,1.0,1.0,-1428491.9039999682
9.349999999999845,0.11933101614096042,0.13995931441378248,0.11933101614096042,0.016578770887996,0.9621427804598025,1.0025211767587898,50.12605883793949,1.0539309951894826,71.44122162164979,1.063304346325726,0.57156096840932,63.53169487462072,0.36588434679866355,0.016862841163825554,7.136035489455148,7.136035489455148,19788.996,7.262580271835932,13.0,0.0,-0.1061148566627654,19807.024936533697,0.0,1.0,1.0,-1430540.9999999683
9.359999999999845,0.12034028469957005,0.13994419431638364,0.12034028469957005,0.01772945131335285,0.9637260145761448,1.0025113971681268,50.12556985840634,1.0546485586861287,71.90163618610694,1.064583792302369,0.5766816436139319,63.52067408885346,0.3645051306196522,0.01594101576648993,7.136823866947773,7.136823866947773,19785.358,7.261203988718174,13.0,0.0,-0.10291696057361939,19803.3864856909,0.0,1.0,1.0,-1432563.4559999688
9.369999999999845,0.12150969159738667,0.13992953923507878,0.12150969159738667,0.019241444485375073,0.9633060496553032,1.0025033584005685,50.125167920028424,1.0545285834185756,72.3264112422796,1.0652110123532579,0.5833115039573128,63.32815923116508,0.36184500139111414,0.014687098807947274,7.137616655233965,7.137616655233965,19781.742000000002,7.259832828242295,13.0,0.0,-0.09970105293881584,19799.768856709168,0.0,1.0,1.0,-1434559.1279999693
9.379999999999844,0.12275380877471992,0.13991533706916354,0.12275380877471992,0.021006822818974258,0.9608299067160982,1.0024981411643055,50.12490705821527,1.0534670325196738,72.71464711472322,1.0650321395521811,0.5910877138221686,63.00370443266289,0.3579926659082701,0.013193837154790543,7.138413814156493,7.138413814156493,19778.148,7.258471913050169,13.0,0.0,-0.09646812992427693,19796.16785721232,0.0,1.0,1.0,-1436527.8719999697
9.389999999999844,0.1239304298538163,0.1399015733282862,0.1239304298538163,0.02280156273627018,0.956452143455722,1.002496624667032,50.1248312333516,1.0514952894711729,73.07013879492482,1.0639709944525315,0.599197005998288,62.6450620206025,0.3533288881360057,0.011656775433063257,7.139215290936601,7.139215290936601,19774.58,7.257117828047214,13.0,0.0,-0.09321927215892568,19792.58926377068,0.0,1.0,1.0,-1438469.54399997
9.399999999999844,0.12485642954013772,0.13988816324789385,0.12485642954013772,0.02432138862357593,0.9505726047300269,1.0024992368576007,50.12496184288003,1.0488153257875328,73.40246211620988,1.0620792593143094,0.6064137890291857,62.37957756818135,0.34850757951783196,0.010338404089104185,7.140021065561931,7.140021065561931,19771.036,7.255771427007075,13.0,0.0,-0.08995413149263257,19789.044197859024,0.0,1.0,1.0,-1440383.9999999704
9.409999999999844,0.1253521722909359,0.1398750007011051,0.1253521722909359,0.025265178912778016,0.9438327196641457,1.0025057735973186,50.12528867986593,1.0457839368136672,73.72647051817579,1.0595598142834273,0.6113737509953213,62.33097376952523,0.34431709752063755,0.009493876733763507,7.140831092986252,7.140831092986252,19767.514,7.254430148608814,13.0,0.0,-0.08667440965912168,19785.51368319626,0.0,1.0,1.0,-1442271.0959999708
9.419999999999844,0.12529564862335324,0.13986201060388692,0.12529564862335324,0.025429955669519774,0.9370501763568473,1.0025153733955197,50.12576866977598,1.0428442315682451,74.05999389665456,1.0567457555335316,0.612988160852302,62.5871036294693,0.34147487470719895,0.00929234140788962,7.1416453279190275,7.1416453279190275,19764.018,7.2531016768152465,13.0,0.0,-0.08338057437248254,19782.00184907981,0.0,1.0,1.0,-1444130.687999971
9.429999999999843,0.12465605524725448,0.1398490622396501,0.12465605524725448,0.0247692370314834,0.9311041910590994,1.002526655468031,50.12633277340155,1.0404327591358744,74.4206707602136,1.0540398311750587,0.6107702013830149,63.18234101560718,0.3404567747345656,0.009772484488375116,7.142463733606937,7.142463733606937,19760.544,7.25177747388991,13.0,0.0,-0.08007661069709375,19778.5251215648,0.0,1.0,1.0,-1445962.6319999716
9.439999999999843,0.1235139553548202,0.13983609558197652,0.1235139553548202,0.023407538729335348,0.9267937050634625,1.0025379830961874,50.126899154809365,1.038884927815043,74.82219735784251,1.0518317874398424,0.6050352963498851,64.09114627013022,0.34137975025351186,0.010835837136141474,7.143286248167665,7.143286248167665,19757.096,7.250461808701036,13.0,0.0,-0.07675704186007408,19775.05652978515,0.0,1.0,1.0,-1447766.7839999718
9.449999999999843,0.1220482760446779,0.13982301974827757,0.1220482760446779,0.0216019441531381,0.9246979820626562,1.0025477820556221,50.12738910278111,1.0383708287751703,75.27135439200346,1.0504179786336305,0.5968255718708945,65.23423373417815,0.34399195043670383,0.01227892924725113,7.144112819981046,7.144112819981046,19753.670000000002,7.249153827474979,13.0,0.0,-0.07342719868200365,19771.624730870783,0.0,1.0,1.0,-1449542.9999999723
9.459999999999843,0.12049385071248275,0.13980983447771447,0.12049385071248275,0.019668301807145124,0.925077757976055,1.0025548207083677,50.12774103541838,1.0388795840567753,75.76684869564755,1.049948472994888,0.5875971381119777,66.49617535772025,0.3477661447970344,0.013849917996203137,7.144943390396476,7.144943390396476,19750.27,7.247853530211739,13.0,0.0,-0.07008656250244467,19768.2014718401,0.0,1.0,1.0,-1451291.1359999727
9.469999999999843,0.11908423446942945,0.1397965485868788,0.11908423446942945,0.017899318024167707,0.9278425751647874,1.0025583788018964,50.127918940094816,1.040251479623194,76.30030579354872,1.0504154833642072,0.5788116108759964,67.75227987633329,0.3520581382021658,0.015311740813780223,7.145777896705041,7.145777896705041,19746.896,7.246563478232252,13.0,0.0,-0.06673514590673277,19764.814668384934,0.0,1.0,1.0,-1453011.047999973
9.479999999999842,0.11799902773708147,0.13978317808200555,0.11799902773708147,0.01650066831588664,0.9325895508994994,1.002558273414383,50.127913670719146,1.0422410278679424,76.85891678426587,1.0516816023716693,0.5715911370840864,68.8984480491196,0.3562742616695726,0.016493970517486134,7.146616272025191,7.146616272025191,19743.544,7.245278548894643,13.0,0.0,-0.06337568506891375,19761.448314485035,0.0,1.0,1.0,-1454702.5919999736
9.489999999999842,0.11733307131615284,0.1397698246186721,0.11733307131615284,0.015563723624661551,0.9386972714386055,1.002554759866839,50.127737993341945,1.0445852303400023,77.42865540343742,1.0535329864895027,0.5665444865457034,69.87272762213904,0.35999071896453133,0.01731755314725479,7.14745844281928,7.14745844281928,19740.218,7.244002157293497,13.0,0.0,-0.06000755182790376,19758.094239377067,0.0,1.0,1.0,-1456365.623999974
9.499999999999842,0.11709425075443275,0.13975656672099596,0.11709425075443275,0.015078447659324869,0.9454436936632468,1.0025483659152243,50.12741829576122,1.0470538618904228,77.99696207921369,1.0557360887053278,0.563777583436089,70.65925704150037,0.36299216893198283,0.017786247895813623,7.148304335532367,7.148304335532367,19736.916,7.242736010976106,13.0,0.0,-0.05663222700253283,19754.776552597512,0.0,1.0,1.0,-1457999.9999999744
9.509999999999842,0.11722844242005903,0.13974351952847552,0.11722844242005903,0.014979222126207972,0.9521166051807203,1.0025397289683533,50.12698644841767,1.0494676399189207,78.55416105137873,1.0580793247021423,0.5630548817783104,71.27247672927857,0.36522291560941145,0.017948591522363888,7.149153874025704,7.149153874025704,19733.64,7.241477548621531,13.0,0.0,-0.05325030871006403,19751.473207753883,0.0,1.0,1.0,-1459605.5759999747
9.519999999999841,0.11766734992991681,0.13973076736000067,0.11766734992991681,0.015210952652732378,0.9580829845620121,1.002529515517135,50.12647577585675,1.0516763867179104,79.09301362483706,1.0603848666160292,0.5640824687509641,71.7271909605845,0.36665842784250846,0.017841741951455298,7.150006973478566,7.150006973478566,19730.388,7.24022506268248,13.0,0.0,-0.049862699110206986,19748.1999871151,0.0,1.0,1.0,-1461182.2079999752
9.529999999999841,0.11835978814961683,0.13971841086721642,0.11835978814961683,0.015767048900152392,0.9628145691608889,1.0025184412991666,50.12592206495833,1.0535242431622767,79.60760211739077,1.0624932049658138,0.5666948709602465,72.01973946717172,0.36720656759387227,0.017459079579082076,7.150863548252419,7.150863548252419,19727.162,7.238981114479891,13.0,0.0,-0.046470039677615094,19744.942964095942,0.0,1.0,1.0,-1462729.7519999756
9.539999999999841,0.11927843231321816,0.13970651674315182,0.11927843231321816,0.016686228258802904,0.9658889507300711,1.0025073457903233,50.12536728951616,1.0548261472674225,80.0924046446951,1.0642385495632112,0.5708993920622726,72.12880217655139,0.36668201321568894,0.016754549828029097,7.151723525168982,7.151723525168982,19723.962,7.237749972881997,13.0,0.0,-0.04307278972679819,19741.716555506096,0.0,1.0,1.0,-1464248.063999976
9.54999999999984,0.12040165230021377,0.1396951116324239,0.12040165230021377,0.018007275095104663,0.9669915388970137,1.0024972468710498,50.12486234355249,1.0553763719301488,80.54228952917758,1.065435656400266,0.5767648052297747,72.03617905464579,0.3648751115423734,0.01568484943185605,7.152586832811822,7.152586832811822,19720.786,7.236521392605041,13.0,0.0,-0.03967176067513877,19738.51272233466,0.0,1.0,1.0,-1465736.9999999767
9.55999999999984,0.12168030736984409,0.13968422029582903,0.12168030736984409,0.019702232439933454,0.9659382829306399,1.0024893022093397,50.124465110466986,1.0549952378151146,80.95370371034315,1.0658940136664226,0.5841972370194892,71.7563085098776,0.36169188414797593,0.014269943978356098,7.1534533641587075,7.1534533641587075,19717.636,7.235307326480071,13.0,0.0,-0.03626852681516698,19735.326377134414,0.0,1.0,1.0,-1467196.415999977
9.56999999999984,0.12300890105526811,0.1396738208503416,0.12300890105526811,0.0216234944619031,0.9627231538370672,1.0024846438225588,50.12423219112794,1.053599883007301,81.32666829183664,1.0654619717396105,0.5927061066293864,71.35661858005138,0.3572985023426615,0.0126386815479525,7.1543230344052215,7.1543230344052215,19714.512,7.23409582167604,13.0,0.0,-0.032863750658068035,19732.170523679502,0.0,1.0,1.0,-1468626.1679999772
9.57999999999984,0.12421988975254805,0.13966385940711148,0.12421988975254805,0.023498826277169288,0.9575739968146771,1.002484117529499,50.124205876474946,1.0512690162629146,81.66669923760976,1.0640868566741424,0.6012875946742008,70.95457100814536,0.3521903998866246,0.01102887436498215,7.155195731828734,7.155195731828734,19711.414,7.2328962697030565,13.0,0.0,-0.02945815888936079,19729.036276414914,0.0,1.0,1.0,-1470026.1119999778
9.58999999999984,0.1251105937941549,0.13965423986751385,0.1251105937941549,0.024987668236039567,0.9509865933719244,1.0024880171012833,50.12440085506417,1.0482687011466345,81.98563321747481,1.0618653773451454,0.6085344332620897,70.6908717366174,0.3471339006260291,0.009733172841250248,7.156071366711006,7.156071366711006,19708.34,7.231704401692889,13.0,0.0,-0.026052488753316273,19725.92650745446,0.0,1.0,1.0,-1471396.1039999784
9.59999999999984,0.12549835213164828,0.1396448884886988,0.12549835213164828,0.025782919155805488,0.9437034938360822,1.0024959277538918,50.124796387694595,1.0450173707324857,82.30049315403856,1.059057096431072,0.6130015670918256,70.69094006925779,0.3429820673986124,0.00901013128936165,7.156949835365714,7.156949835365714,19705.294,7.230523632740123,13.0,0.0,-0.022646848496754482,19722.834655986946,0.0,1.0,1.0,-1472735.9999999788
9.60999999999984,0.12527254166402582,0.13963568025016962,0.12527254166402582,0.025706699698415013,0.9366302477219247,1.002506746678757,50.12533733393785,1.042001534159021,82.63080930994478,1.056048979553837,0.6136408011640221,71.03434674637775,0.3404570248483252,0.009006162609918905,7.157831042576646,7.157831042576646,19702.274,7.229346278881942,13.0,0.0,-0.019242547759734236,19719.779076955994,0.0,1.0,1.0,-1474045.6559999792
9.61999999999984,0.1244319493970318,0.13962650914620714,0.1244319493970318,0.02476345984438398,0.9307002303847739,1.0025188790155466,50.12594395077733,1.0396692251035378,82.99478990940342,1.0532798602631444,0.610156255738999,71.73929488629267,0.33996899291738375,0.009717980350358563,7.158714886362975,7.158714886362975,19699.28,7.228183439175748,13.0,0.0,-0.015839737840571768,19716.739520009032,0.0,1.0,1.0,-1475324.9279999796
9.62999999999984,0.1230970641963891,0.13961728781150518,0.1230970641963891,0.02313754058195918,0.9267168398106371,1.002530553449591,50.12652767247955,1.0383331860475724,83.40530430233977,1.0511475445913867,0.6031429905785155,72.76009291718226,0.34152047169554783,0.010999636881808855,7.159601275398034,7.159601275398034,19696.312,7.227028283432369,13.0,0.0,-0.01243914239671743,19713.726368427266,0.0,1.0,1.0,-1476573.6719999802
9.639999999999839,0.12148502118208895,0.13960795916458962,0.12148502118208895,0.021136200468918773,0.9252108194963723,1.0025401668778016,50.127008343890076,1.0381156048772497,83.86711418813324,1.049927392949013,0.5939125277458324,73.9974753315548,0.34473262593455634,0.012607990773035538,7.160490088101099,7.160490088101099,19693.37,7.225879957878161,13.0,0.0,-0.009040908375105834,19710.73663472885,0.0,1.0,1.0,-1477791.7439999806
9.649999999999839,0.11985614872335124,0.13959851801746448,0.11985614872335124,0.019102643451410592,0.9263520028440637,1.002546558912336,50.1273279456168,1.0389481674379264,84.37630671067517,1.0497273969801768,0.5840950176761814,75.32068358807678,0.34897511764308825,0.014268692161657284,7.161381265508483,7.161381265508483,19690.456000000002,7.224741023834062,13.0,0.0,-0.005646035948719563,19707.772479060182,0.0,1.0,1.0,-1478978.9999999811
9.659999999999838,0.11845036546823673,0.1395889705213944,0.11845036546823673,0.017329515706272888,0.9299375317628502,1.0025491481901336,50.12745740950668,1.040620621800047,84.92203069473193,1.050490005762999,0.5751919667516114,76.59859863205497,0.35355004117840205,0.015743352933184462,7.162274724783199,7.162274724783199,19687.568,7.223613188847363,13.0,0.0,-0.002254863917141985,19704.838704766662,0.0,1.0,1.0,-1480135.2959999817
9.669999999999838,0.11743478498126542,0.13957937313654076,0.11743478498126542,0.015999461418046736,0.9354550503634144,1.0025479118963794,50.12739559481897,1.0428552845653278,85.48974798735203,1.0520340493710225,0.5682459918128754,77.73146652216272,0.35786627395039283,0.016879056003699378,7.163170402644233,7.163170402644233,19684.706000000002,7.222491330276188,13.0,0.0,0.0011324111767051373,19701.923949123317,0.0,1.0,1.0,-1481260.487999982
9.679999999999838,0.11687967453336653,0.13956982453240344,0.11687967453336653,0.015169580791089323,0.9421968517878302,1.0025432436280646,50.12716218140323,1.0453781969030973,86.06469703664763,1.054117142507651,0.5637193252883295,78.66972930136822,0.36154479307008713,0.017624282190956242,7.1640682347592,7.1640682347592,19681.872,7.221209816033165,13.0,0.0,0.0045152803360306235,19699.036068294925,0.0,1.0,1.0,-1482354.4319999826
9.689999999999838,0.11676613367787345,0.13956041213310333,0.11676613367787345,0.014799041635342524,0.9493883227375994,1.0025357633739174,50.12678816869587,1.047963666773736,86.63444042844097,1.0564944182490184,0.5615663164876634,79.41123511216954,0.3644288961353462,0.018007812567497228,7.164967990472426,7.164967990472426,19679.064000000002,7.220103325387623,13.0,0.0,0.007894496373212778,19696.174013398373,0.0,1.0,1.0,-1483416.9839999832
9.699999999999838,0.1170218085466474,0.1395512570654632,0.1170218085466474,0.014807327069139729,0.9562965184016595,1.0025261577112192,50.12630788556096,1.0504409815747282,87.18981344108352,1.0589550941898687,0.5614542430025283,79.97823079564925,0.36650243448882747,0.018089754627036603,7.165869951879434,7.165869951879434,19676.284,7.2189515847388295,13.0,0.0,0.011266794405619424,19693.342848744916,0.0,1.0,1.0,-1484447.9999999837
9.709999999999837,0.11757388458590406,0.1395424463869318,0.11757388458590406,0.015144469496192761,0.9622891459793642,1.0025151251011257,50.12575625505629,1.0526611387911486,87.72398918337699,1.0613248638591388,0.5630740651414359,80.38424277340529,0.3677414282961626,0.01790160512696956,7.166773849200232,7.166773849200232,19673.53,7.217812650694728,13.0,0.0,0.014637466428658768,19690.53560455592,0.0,1.0,1.0,-1485447.3359999843
9.719999999999837,0.11837631544110451,0.1395340803910127,0.11837631544110451,0.015822321287097273,0.9668475535142279,1.0025034288186312,50.12517144093156,1.0544568145109976,88.23112156069253,1.0634418273271011,0.5663060261930648,80.61802130361747,0.36802047540243776,0.017419554645064256,7.167679761721844,7.167679761721844,19670.804,7.216677131745216,13.0,0.0,0.01800071271622877,19687.752536235308,0.0,1.0,1.0,-1486414.8479999846
9.729999999999837,0.11940905565752863,0.1395262224556468,0.11940905565752863,0.01689650865509664,0.9695614273973666,1.0024919901711908,50.12459950855954,1.0556228911671683,88.70547571641357,1.0651286866640373,0.5712199351763448,80.6515313119934,0.3671123450110027,0.016582450656663028,7.168587663989318,7.168587663989318,19668.106,7.215556980721331,13.0,0.0,0.021359432858325297,19685.0026944773,0.0,1.0,1.0,-1487350.3919999849
9.739999999999837,0.12065054907830224,0.1395189073862186,0.12065054907830224,0.018405259855985245,0.970132672309468,1.0024819348837333,50.124096744186666,1.0559371221698821,89.14176614954083,1.0661839482553201,0.5779053283112655,80.46815640853615,0.36479259962226,0.015348336656652042,7.169497580788034,7.169497580788034,19665.436,7.214442806112975,13.0,0.0,0.024712936995835454,19682.279816427657,0.0,1.0,1.0,-1488253.8239999854
9.749999999999837,0.12203879502930239,0.13951213739178173,0.12203879502930239,0.020293869651825273,0.9684073470907494,1.0024745178795293,50.12372589397647,1.0552217235736518,89.5367981994321,1.066406622209772,0.586202041900345,80.09545784675939,0.3610075247049277,0.013762331032920128,7.170409513582335,7.170409513582335,19662.794,7.213338876788371,13.0,0.0,0.02806190641018603,19679.584871279727,0.0,1.0,1.0,-1489124.999999986
9.759999999999836,0.12344383132409449,0.1395058661382228,0.12344383132409449,0.022366391715726585,0.9644337371957995,1.0024709073396862,50.12354536698431,1.053424196957414,89.89179004165663,1.0656522032265103,0.5954567818420159,79.6219658343609,0.3560219819379181,0.01199693119313209,7.171323526789204,7.171323526789204,19660.178,7.212244338973877,13.0,0.0,0.0314056754748527,19676.919900288234,0.0,1.0,1.0,-1489963.7759999868
9.769999999999836,0.1246703978244301,0.13950005683507874,0.1246703978244301,0.024298361149654304,0.9585226248108121,1.0024718841194087,50.123594205970434,1.0506811023341032,90.21431068300018,1.063899761261963,0.6044470251065407,79.18557692745892,0.3504618279626964,0.010335059458330742,7.172239749029822,7.172239749029822,19657.592,7.21116175399043,13.0,0.0,0.03471922672792493,19674.28102597892,0.0,1.0,1.0,-1490770.0079999869
9.779999999999836,0.12549735874685644,0.1394945881041422,0.12549735874685644,0.02571692298424217,0.9512741472045522,1.0024775688307193,50.123878441535965,1.0473298968581848,90.51872850276649,1.0612997398035309,0.6115800740560388,78.93799929650727,0.3452072767742257,0.009095033454584456,7.173158277377074,7.173158277377074,19655.032,7.210088560517091,13.0,0.0,0.038071765753210904,19671.682638117687,0.0,1.0,1.0,-1491543.5519999876
9.789999999999836,0.12574249325694623,0.13948937691379265,0.12574249325694623,0.02631861508153453,0.9435368759217538,1.0024873011392832,50.12436505696416,1.0438523020711434,90.82440657282581,1.058174287420516,0.6153518454637832,79.00273540296543,0.34116473635795636,0.008529778226821022,7.17407900228518,7.17407900228518,19652.502,7.20902305100657,13.0,0.0,0.04140339453821444,19669.094291531426,0.0,1.0,1.0,-1492284.263999988
9.799999999999836,0.12531478969082843,0.13948427792992912,0.12531478969082843,0.02596238660611327,0.9363008031948908,1.0024997179868977,50.124985899344885,1.0407732304189348,91.15243616337315,1.0549650420179495,0.6148118506629144,79.44763946486559,0.3390372723281664,0.008753728118443105,7.17500270822033,7.17500270822033,19649.998,7.207967786779802,13.0,0.0,0.044715259575868,19666.572851172416,0.0,1.0,1.0,-1492991.9999999886
9.809999999999835,0.12425005108872123,0.13947921184144682,0.12425005108872123,0.024713089334740958,0.9305406275524982,1.0025130129679485,50.125650648397425,1.0385423286464202,91.52123024187092,1.0521421887644202,0.6099120963642893,80.27202091762,0.33914448386862955,0.009714745742381597,7.175928565095409,7.175928565095409,19647.524,7.2069270367050215,13.0,0.0,0.04804999937380094,19664.0330636979,0.0,1.0,1.0,-1493666.6159999892
9.819999999999835,0.12271281884349022,0.1394740944870318,0.12271281884349022,0.022818762912854965,0.9270448719511615,1.0025253012966502,50.12626506483251,1.03743856984348,91.9423641021329,1.050102994129612,0.6015604016419157,81.40838335520027,0.3413567662201611,0.011216836166450278,7.176857226052858,7.176857226052858,19645.08,7.205890555498472,13.0,0.0,0.05136687925070369,19661.560875447394,0.0,1.0,1.0,-1494307.9679999899
9.829999999999835,0.1209583133703382,0.13946884816273164,0.1209583133703382,0.020634459874288656,0.9262746919387966,1.0025349821344502,50.126749106722514,1.0375276641796374,92.41816616512318,1.049092421882968,0.5913371153520467,82.7371856523185,0.3451626644638025,0.012979088299652518,7.1777887197916685,7.1777887197916685,19642.662,7.204865173349324,13.0,0.0,0.05468206424566178,19659.1119941907,0.0,1.0,1.0,-1494915.9119999905
9.839999999999835,0.11926829799103338,0.13946350734338708,0.11926829799103338,0.018523676407686148,0.9282912489301818,1.0025409967523156,50.12704983761578,1.0386802350724957,92.94187491771304,1.0491692502298073,0.5810170814902689,84.11374286337923,0.34983562653304257,0.014710004916450387,7.178723234246693,7.178723234246693,19640.276,7.203854305352162,13.0,0.0,0.05799529800285897,19656.685145032003,0.0,1.0,1.0,-1495490.3039999907
9.849999999999834,0.11788270038527343,0.1394580628076941,0.11788270038527343,0.016770090975081232,0.9327686070680601,1.002542923004944,50.127146150247206,1.0406371734620155,93.50017389254394,1.0502232122088286,0.5720994403192757,85.40355713220094,0.3546398529691034,0.016176929103337873,7.179660944321107,7.179660944321107,19637.916,7.202850267544171,13.0,0.0,0.06130615617662338,19654.30962088423,0.0,1.0,1.0,-1496030.9999999914
9.859999999999834,0.11694989474989263,0.1394526124549717,0.11694989474989263,0.015525814137745855,0.9390827389088777,1.0025409036007007,50.12704518003503,1.0430939247000584,94.07699798567998,1.0520307805398825,0.5655097982738612,86.5148513434342,0.35900482219575197,0.017250747367535763,7.180602061368785,7.180602061368785,19635.586,7.201854767472641,13.0,0.0,0.06461319160469867,19651.946587715345,0.0,1.0,1.0,-1496537.855999992
9.869999999999834,0.11651090563508858,0.13944723795760575,0.11651090563508858,0.014809385736160472,0.9464445487404541,1.0025354623796403,50.126773118982015,1.045772043851046,94.65714540093836,1.054325287647238,0.5615388442375358,87.4132786161046,0.3626110907644748,0.017911235386181446,7.181546797626766,7.181546797626766,19633.284,7.200874635326746,13.0,0.0,0.06791765880100423,19649.631749642547,0.0,1.0,1.0,-1497010.7279999924
9.879999999999834,0.11651785890120464,0.13944207791595656,0.11651785890120464,0.014547876956152339,0.954037743160118,1.0025272909323906,50.12636454661953,1.0484572119491196,95.22863166731337,1.0568567323767766,0.5599777250787965,88.11177632473526,0.36537059040830167,0.018213452571330224,7.182495385689919,7.182495385689919,19631.014,7.199901333370016,13.0,0.0,0.07121921777151517,19647.34164110473,0.0,1.0,1.0,-1497449.4719999928
9.889999999999834,0.11688564680510433,0.1394372018689162,0.11688564680510433,0.014653967490275761,0.9611186253475149,1.0025171066884542,50.12585533442271,1.0509873046249938,95.78284674787847,1.0594192197341352,0.5604285118459544,88.6369513247391,0.36729396279551935,0.018222214011029553,7.183448048065069,7.183448048065069,19628.77,7.198939130470692,13.0,0.0,0.07451762814408237,19645.097783357003,0.0,1.0,1.0,-1497853.9439999934
9.899999999999833,0.11754214522074617,0.13943275541370753,0.11754214522074617,0.015091817167044646,0.9670606345454721,1.0025056358740625,50.125281793703124,1.053209709714794,96.31325345582994,1.0618416507423836,0.5625994531408975,88.99679439573039,0.36833982101128904,0.01795530669713491,7.18440502025631,7.18440502025631,19626.558,7.197987172855122,13.0,0.0,0.07781487693918242,19642.868569484865,0.0,1.0,1.0,-1498223.999999994
9.909999999999833,0.11845014708542598,0.13942880885641804,0.11845014708542598,0.015896751060310646,0.9713560603520306,1.0024936992220093,50.12468496110046,1.0549392641916782,96.81387813660267,1.0639558980186221,0.566440706078112,89.17009909380978,0.3683352124325905,0.01736737963953075,7.18536655123774,7.18536655123774,19624.376,7.197048021844244,13.0,0.0,0.08110818742900358,19640.694405131835,0.0,1.0,1.0,-1498559.4959999947
9.919999999999833,0.1195969760923461,0.13942540665792294,0.1195969760923461,0.01713985407629127,0.9736067461808745,1.0024823172226245,50.12411586113122,1.0559465767618708,97.2786254762453,1.0655683349092036,0.5720882195753084,89.12290372905231,0.3670084262603778,0.016383746132630272,7.186332957372811,7.186332957372811,19622.222,7.196116554796184,13.0,0.0,0.08436649950790724,19638.548033747982,0.0,1.0,1.0,-1498860.2879999953
9.929999999999833,0.12095743943946963,0.13942259026466577,0.12095743943946963,0.018850843026211136,0.9735335938738403,1.0024727363956183,50.12363681978091,1.0559940007544855,97.70206988132905,1.0664585802448734,0.5796318419683106,88.84395712823748,0.36413264593439315,0.01497122451653822,7.187304582321852,7.187304582321852,19620.098,7.195196186805525,13.0,0.0,0.08766529707066319,19636.433528377052,0.0,1.0,1.0,-1499126.231999996
9.939999999999833,0.12245086202104616,0.13942035180741288,0.12245086202104616,0.020937019079400498,0.9710204674988921,1.0024663059153671,50.12331529576836,1.054913073896505,98.0815871273811,1.0664171518820236,0.5888063578965056,88.37880942753493,0.3597178998119326,0.013210215809441862,7.188281345502602,7.188281345502602,19618.004,7.194288625419559,13.0,0.0,0.09095377739547406,19634.349114545126,0.0,1.0,1.0,-1499357.1839999964
9.949999999999832,0.12391777574790463,0.13941866139049014,0.12391777574790463,0.023145048182334028,0.9661830244152749,1.00246420589936,50.123210294968004,1.0526933444908415,98.41995000833475,1.0653137478888048,0.598753348487067,87.84029211821013,0.35415206935222476,0.011324448428519235,7.189263667890186,7.189263667890186,19615.942,7.193391309317349,13.0,0.0,0.0942246329448682,19632.30587870136,0.0,1.0,1.0,-1499552.999999997
9.959999999999832,0.12513365109303046,0.1394174125913443,0.12513365109303046,0.025096473374987504,0.9594305450216111,1.002467111348672,50.123355567433606,1.0495407342673364,98.72716118815437,1.0631692918930198,0.6080063291527175,87.38652646529512,0.34820482087465654,0.009642536075930935,7.190251727871394,7.190251727871394,19613.908,7.192502530951601,13.0,0.0,0.097494060629347,19630.300759464324,0.0,1.0,1.0,-1499713.5359999975
9.969999999999832,0.12586273847558133,0.1394165144164682,0.12586273847558133,0.026393393859077036,0.9514801169934838,1.002474925945881,50.12374629729405,1.0458704043826843,99.02033905794278,1.0601971949242572,0.6148004149792594,87.17703342469694,0.34286478678791876,0.008501442992440905,7.191245742964501,7.191245742964501,19611.904,7.191627412964193,13.0,0.0,0.10075729807184428,19628.31789578341,0.0,1.0,1.0,-1499838.6479999982
9.979999999999832,0.1259295657193812,0.1394158597522596,0.1259295657193812,0.026747837695583157,0.9432926688601913,1.002486709464783,50.12433547323914,1.0422271429390928,99.32122347962267,1.0567874574759502,0.6176143702923149,87.32963307437572,0.3390737170891561,0.008138303777399547,7.192245927423175,7.192245927423175,19609.932,7.190762540260541,13.0,0.0,0.10401299272240949,19626.377321951226,0.0,1.0,1.0,-1499928.1919999989
9.989999999999831,0.1252704269346739,0.13941531140761407,0.1252704269346739,0.026069798551389054,0.9359391349915007,1.0025008259916897,50.12504129958448,1.0391655888140043,99.65221322436545,1.0534349910922283,0.615659072128198,87.89628944344547,0.3374868652453061,0.008624226700264775,7.1932524683150785,7.1932524683150785,19607.99,7.1899087666142885,13.0,0.0,0.10726108528438572,19624.474273191056,0.0,1.0,1.0,-1499982.0239999993
9.999999999999831,0.12396529390336894,0.13941477485721368,0.12396529390336894,0.024493949800436506,0.930423158416636,1.0025152695290878,50.12576347645439,1.0371237592563194,100.03143009494399,1.050633531937687,0.6091942725815908,88.85448775200902,0.33830571122922926,0.009851525679637763,7.194265556556816,7.194265556556816,19606.08,7.189066092025438,13.0,0.0,0.11049776284852289,19622.59922313239,0.0,1.0,1.0,-1500000.0
10.009999999999831,0.12222604134491943,0.13941401374701437,0.12222604134491943,0.02233384220687395,0.9274999317105621,1.0025280728795196,50.12640364397598,1.0363338279742416,100.46857657070714,1.0487684505006516,0.5994678936289037,90.11340362257361,0.341252025774351,0.01157321823919999,7.1952853632942215,7.1952853632942215,19604.18,7.188234516493989,13.0,0.0,0.11372443320339762,19620.765572524146,1.2406437499372693e-06,1.0,1.0,-1500000.0
10.01999999999983,0.12034446201432075,0.13941288813458663,0.12034446201432075,0.019987286701958863,0.9275417522079834,1.0025376764014942,50.12688382007471,1.036796149325942,100.96307103431678,1.0480432770744017,0.5883169776397047,91.53323530983377,0.34567968068085575,0.013474437429278667,7.196312062086149,7.196312062086149,19602.276,7.1874140400199416,13.0,0.0,0.11694098499428117,19618.89956071339,9.85059999975128e-06,1.0,1.0,-1500000.0
10.02999999999983,0.11861823946094584,0.1394114021307823,0.11861823946094584,0.017828830895372086,0.9304862385838422,1.0025431577442503,50.12715788721251,1.0383175470772752,101.5050705869576,1.0484601137159615,0.5776201683931317,92.95725455224522,0.3507770702434353,0.015253452858409825,7.197345800239838,7.197345800239838,19600.368000000002,7.186604662603295,13.0,0.0,0.12014511313534945,19617.02647590492,3.299518124944533e-05,1.0,1.0,-1500000.0
10.03999999999983,0.11727989034643953,0.13940958859801206,0.11727989034643953,0.016123173763950983,0.935877360456549,1.0025442752795037,50.127213763975185,1.0405930741113663,102.07883787581487,1.0498536723539664,0.5688245513877896,94.25110924697124,0.3557896500293217,0.016691198210283455,7.198386711112913,7.198386711112913,19598.454,7.185808945564989,13.0,0.0,0.12333451630242989,19615.16618468395,7.761919999902266e-05,1.0,1.0,-1500000.0
10.04999999999983,0.11645247322722994,0.13940753028254682,0.11645247322722994,0.014984513236638318,0.9429808796607525,1.0025413416539515,50.12706708269757,1.0432976787385104,102.66702490220497,1.0519604864514387,0.5626993297796691,95.33478485143975,0.3601867535991138,0.01768850885597717,7.199434926640723,7.199434926640723,19596.534,7.185021766263144,13.0,0.0,0.1265086238866905,19613.298848797345,0.00015044921874848656,1.0,1.0,-1500000.0
10.05999999999983,0.11614482604266863,0.13940533425345675,0.11614482604266863,0.014391363878380253,0.9509339943884609,1.0025350019011474,50.12675009505737,1.0461543351189388,103.25427017828878,1.0544946504165411,0.5593488169803941,96.19082240607135,0.36371843832353695,0.018257759253002687,7.200490548025089,7.200490548025089,19594.608,7.1842465397923485,13.0,0.0,0.12966633829478805,19611.429619940354,0.0002579957999978403,1.0,1.0,-1500000.0
10.06999999999983,0.11628258952442551,0.1394031330195948,0.11628258952442551,0.014244789428856198,0.9588868348554508,1.0025260106543357,50.12630053271678,1.0489605759188334,103.82914471067187,1.0572045184964116,0.5584187199944617,96.84512365124792,0.3663577196036229,0.01847499105479644,7.201553739202342,7.201553739202342,19592.678,7.183484973699891,13.0,0.0,0.13277303230299453,19609.55961253778,0.0004065557562470869,1.0,1.0,-1500000.0
10.07999999999983,0.1167702195957058,0.13940102904405824,0.1167702195957058,0.014456098771582356,0.9660913397457421,1.002515114425819,50.12575572129096,1.051561007962853,104.3836256926662,1.059889912901862,0.5594618156481023,97.32634277578387,0.36813294178188505,0.018404805305801075,7.202624758581297,7.202624758581297,19590.742000000002,7.182734506664836,13.0,0.0,0.13590337572427214,19607.695081778897,0.0006022143999962297,1.0,1.0,-1500000.0
10.08999999999983,0.11753954741984868,0.13939912626778278,0.11753954741984868,0.015008875060722486,0.9719304611368921,1.0025030749643937,50.12515374821969,1.0537949094353003,104.91138993166814,1.062381077429543,0.5622248187230195,97.6345496499558,0.3689728622236683,0.01804659594595609,7.203703221143638,7.203703221143638,19588.8,7.18199343113989,13.0,0.0,0.1390178429273785,19605.804744891757,0.0008508477937452719,1.0,1.0,-1500000.0
10.09999999999983,0.11856395872222728,0.13939750679069213,0.11856395872222728,0.01596375440967934,0.9759087065239898,1.002490787417762,50.1245393708881,1.0554545657819137,105.4062281179532,1.064499904241811,0.5667407953604281,97.73789478519977,0.36864904718262104,0.01733201374898269,7.204789432166223,7.204789432166223,19586.852,7.181269431087869,13.0,0.0,0.14208838063101323,19603.923705370788,0.0011581249999942165,1.0,1.0,-1500000.0
10.109999999999829,0.11983661095094213,0.1393962379741275,0.11983661095094213,0.01740306586078598,0.977641277234304,1.002479390145533,50.12396950727664,1.0562849612303669,105.86166709943022,1.0660331286310114,0.5732055614349271,97.59875062821847,0.3668495428934627,0.016176951457398753,7.205883367781886,7.205883367781886,19584.9,7.1805514074513725,13.0,0.0,0.14514421108493994,19602.034822030557,0.0015295103312430668,1.0,1.0,-1500000.0
10.119999999999829,0.12132405535258829,0.13939531017559015,0.12132405535258829,0.01933833793586225,0.9768723261574889,1.0024702592894654,50.12351296447327,1.0560375957363703,106.27229713719007,1.0667414308081953,0.5816819283938514,97.21587270228797,0.36336322731873155,0.01456602767216833,7.206985035423343,7.206985035423343,19582.94,7.179848751740506,13.0,0.0,0.1481756382400745,19600.146418043703,0.0019702655999918263,1.0,1.0,-1500000.0
