t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
10.129999999999828,0.1229213254161248,0.1393947331355389,0.1229213254161248,0.02162774333664271,0.9735325828115959,1.0024648276072146,50.123241380360724,1.0545637003476738,106.63639237062071,1.06641180035628,0.5917589468272462,96.65746112333053,0.3582897186348347,0.012624904870282457,7.208094540583907,7.208094540583907,19580.976,7.1791571950870425,13.0,0.0,0.15114755952358588,19598.244717367856,0.002485452368740497,1.0,1.0,-1500000.0
10.139999999999828,0.12443581644696793,0.13939443595108789,0.12443581644696793,0.023953759487432277,0.9678179075803146,1.0024642552546346,50.123212762731725,1.0519079351335203,106.95869529428896,1.0649376267038944,0.6023358934534966,96.0626031713495,0.3521618996109872,0.010633985866810622,7.209211793771516,7.209211793771516,19579.006,7.178480152585565,13.0,0.0,0.15414627822590526,19596.346655261004,0.0030799341999890825,1.0,1.0,-1500000.0
10.149999999999828,0.12561492714428352,0.13939432759681933,0.12561492714428352,0.025886429531089633,0.9602488832770614,1.0024690666866345,50.12345333433173,1.0483560217772705,107.25198693229908,1.0623928024254976,0.6116934459145456,95.6076184306586,0.3458988794426574,0.008964442143481965,7.2103367305666755,7.2103367305666755,19577.03,7.177809940273257,13.0,0.0,0.15710120096081037,19594.43443104497,0.003758378906237587,1.0,1.0,-1500000.0
10.159999999999828,0.12621409854187549,0.139394305242664,0.12621409854187549,0.0270143632006428,0.9516662780368734,1.0024789093333393,50.12394546666697,1.0444034989676023,107.53625671534853,1.0590615436971829,0.6179256817649547,95.45517873119691,0.3405830899252227,0.007961255008131662,7.211469367656986,7.211469367656986,19575.05,7.17715765720752,13.0,0.0,0.1600180379098838,19592.520623667024,0.00452526079998601,1.0,1.0,-1500000.0
10.169999999999828,0.12607101750364724,0.1393942101583109,0.12607101750364724,0.027078397863919874,0.943141712783034,1.0024925401217828,50.12462700608914,1.0406538786032686,107.83553828540659,1.0554038309935017,0.6195444745789906,95.71333114204496,0.33716875677642394,0.007834573063648737,7.212609659773879,7.212609659773879,19573.062,7.176516473199188,13.0,0.0,0.16290907090980206,19590.606267703915,0.0053848629437343596,1.0,1.0,-1500000.0
10.179999999999827,0.12515860718808433,0.1393939291988321,0.12515860718808433,0.026052359822659278,0.9358163291506292,1.0025080504051302,50.125402520256515,1.0376801065665244,108.17312927553074,1.0519633413914236,0.6159957990794931,96.41464659642189,0.33623228669438543,0.008602882402697382,7.213757548376017,7.213757548376017,19571.068,7.1758880957955435,13.0,0.0,0.16576897622019213,19588.673359890243,0.006341279399982635,1.0,1.0,-1500000.0
10.189999999999827,0.12360692503239462,0.1393933546403812,0.12360692503239462,0.024147239350847317,0.9307029565754464,1.0025232592943203,50.126162964716016,1.0358943235804736,108.56627043522715,1.0492471972364692,0.6078973541225303,97.5124640338128,0.33783280624579354,0.010098662867453034,7.2149129664582095,7.2149129664582095,19569.068,7.1752699636756585,13.0,0.0,0.16859731876626857,19586.741903927774,0.007398417481230841,1.0,1.0,-1500000.0
10.199999999999827,0.12167636075316199,0.13939241305814898,0.12167636075316199,0.02174097290936014,0.9285001633331934,1.0025361570814912,50.12680785407456,1.03546968401067,109.02221103777799,1.047616678257399,0.5968471453018663,98.89158370434326,0.3415323947003707,0.012024936047373508,7.21607585977017,7.21607585977017,19567.062,7.174664638160467,13.0,0.0,0.17138843054853717,19584.802586794558,0.008559999999978979,1.0,1.0,-1500000.0
10.209999999999827,0.11969160737487383,0.13939108937340441,0.11969160737487383,0.019266855738786382,0.9294704244937838,1.0025452680779532,50.12726340389766,1.0363345032085882,109.53708355002361,1.0472235912980008,0.5849095564020549,100.39257960624577,0.34655414925784994,0.014038043190517102,7.217246185184798,7.217246185184798,19565.052,7.174076388118199,13.0,0.0,0.17414728041631491,19582.85751093598,0.00982956751872705,1.0,1.0,-1500000.0
10.219999999999827,0.11795911481896315,0.13938937310802652,0.11795911481896315,0.017100039546066856,0.9334141614188467,1.0025498400311705,50.12749200155853,1.0382318873126977,110.09789834432893,1.0480078355369904,0.5740149795932644,101.84942929138012,0.35201766580105703,0.015833767162875514,7.218423860627785,7.218423860627785,19563.034,7.173497529586041,13.0,0.0,0.17687026810386233,19580.911445665366,0.011210480599975066,1.0,1.0,-1500000.0
10.229999999999826,0.11669588174632288,0.1393873402863897,0.11669588174632288,0.01547614484182616,0.9397415048830272,1.002549828580236,50.1274914290118,1.0408166866161874,110.68672150654784,1.049749251471396,0.5655060551604287,103.13226936515545,0.357171865322992,0.017214717265619503,7.219608799604871,7.219608799604871,19561.010000000002,7.172932331432222,13.0,0.0,0.17955685448755165,19578.946579641834,0.012705922056223019,1.0,1.0,-1500000.0
10.239999999999826,0.11599347639988221,0.1393850871564395,0.11599347639988221,0.014465051746528772,0.9476135938621124,1.0025457147364787,50.127285736823936,1.0437514688305627,111.28530763582052,1.052149104866943,0.5599605735963807,104.17689263525062,0.3615454654379367,0.018117238435720634,7.220800917731105,7.220800917731105,19558.98,7.172382501204036,13.0,0.0,0.18220578227392134,19576.98316356415,0.014318899199970918,1.0,1.0,-1500000.0
10.249999999999826,0.11582543788724614,0.139382717333086,0.11582543788724614,0.01400351542227349,0.956106141896644,1.0025382492104127,50.126912460520636,1.0467684107270345,111.87855670187886,1.0549091172309564,0.5572813022810734,104.98484727349565,0.36497007967270984,0.018588000591060055,7.222000118127684,7.222000118127684,19556.942,7.1718403549386665,13.0,0.0,0.18481712762305172,19575.01082383299,0.01605224609371876,1.0,1.0,-1500000.0
10.259999999999826,0.11609349944766414,0.13938038483965948,0.11609349944766414,0.013971782421893826,0.964348402655826,1.0025282317777513,50.126411588887564,1.0496800311306054,112.45581388534808,1.057781770522596,0.556985087203907,105.5933066096754,0.36747546282166055,0.018719691110437586,7.223206302949222,7.223206302949222,19554.9,7.1713195530144525,13.0,0.0,0.1873881847134334,19573.025697201207,0.017908625799966552,1.0,1.0,-1500000.0
10.269999999999825,0.11669747913716223,0.13937818128073348,0.11669747913716223,0.014288964476815873,0.9715977794782057,1.002516428614141,50.12582143070705,1.0523352907594727,113.00965469640826,1.0605748352842856,0.5586101130170895,106.02885016352444,0.3690911606570124,0.01856870665973026,7.224419377228388,7.224419377228388,19552.850000000002,7.170803019958471,13.0,0.0,0.18991981870916422,19571.045875119624,0.019890532631214305,1.0,1.0,-1500000.0
10.279999999999825,0.11757798353420183,0.1393762245878927,0.11757798353420183,0.014965269906901833,0.9772511900913446,1.0025036428217888,50.12518214108944,1.054559696400447,113.53384137129758,1.0631178416455211,0.5619717115590764,106.2802634803443,0.3696992170915593,0.01810973340253097,7.225639221382809,7.225639221382809,19550.794,7.170308685017291,13.0,0.0,0.19241069453595505,19569.04462267397,0.022000294399962008,1.0,1.0,-1500000.0
10.289999999999825,0.1187209424708825,0.1393745931826606,0.1187209424708825,0.016088144578103224,0.9808265169259578,1.0024908609329388,50.12454304664694,1.05611783670148,114.02178723687734,1.0652183768976846,0.5672002206823111,106.30451578468103,0.3690075248905828,0.017250367409621464,7.226865737439956,7.226865737439956,19548.732,7.16982374158622,13.0,0.0,0.19486019090070544,19567.04481631458,0.024240074668709668,1.0,1.0,-1500000.0
10.299999999999825,0.12012314454937752,0.13937331910523448,0.12012314454937752,0.01774527142233632,0.9819537018379565,1.002479356588938,50.123967829446904,1.0567284210186922,114.46662124478588,1.066640146546936,0.5745411225207627,106.06334029733887,0.3666710742851484,0.015902790357705365,7.228098803436857,7.228098803436857,19546.662,7.169350750986195,13.0,0.0,0.19726747089029317,19565.03562401399,0.02661187499995729,1.0,1.0,-1500000.0
10.309999999999825,0.12173748313719632,0.13937244002507088,0.12173748313719632,0.019918623927449256,0.980405328871313,1.0024706400104313,50.123532000521564,1.0561381745464247,114.86312453574476,1.0671255736863166,0.5839967768444163,105.57075796258091,0.3625163736678723,0.014079964485471295,7.229338308722704,7.229338308722704,19544.588,7.168896543406391,13.0,0.0,0.19963200418039131,19563.01355893903,0.029117537206204882,1.0,1.0,-1500000.0
10.319999999999824,0.12342891359530268,0.13937188239453768,0.12342891359530268,0.02240574615452053,0.9761693973562046,1.002466209898216,50.1233104949108,1.05422986500943,115.21081880915341,1.0664643420317284,0.5949654101581199,104.9220932348638,0.3567603505175224,0.011962948166822926,7.230584141718853,7.230584141718853,19542.504,7.16845258111034,13.0,0.0,0.2019526198140603,19560.9965765201,0.031758745599952426,1.0,1.0,-1500000.0
10.329999999999824,0.12496870999138643,0.13937161885395993,0.12496870999138643,0.024819724064145943,0.9695357694756394,1.0024671675716414,50.123358378582076,1.0511167036855142,115.51682483387783,1.0645840637144166,0.6060676434073877,104.28362816764174,0.35010095995925716,0.00989254867790984,7.231836172911513,7.231836172911513,19540.416,7.168023132966275,13.0,0.0,0.20422996784840936,19558.952098670627,0.034537029243699946,1.0,1.0,-1500000.0
10.339999999999824,0.12607837082324536,0.13937151633952358,0.12607837082324536,0.026683716521876625,0.961148967857661,1.0024738385260221,50.123691926301106,1.0471737470142457,115.7970110882547,1.0616227503625149,0.6153284594051069,103.84705228867541,0.3436084851801083,0.008277390963525783,7.233094283619619,7.233094283619619,19538.32,7.1676099065214895,13.0,0.0,0.2064624289993622,19556.92065358707,0.03745376419994745,1.0,1.0,-1500000.0
10.349999999999824,0.12651150141571268,0.13937144604029716,0.12651150141571268,0.027585927370952126,0.9519790568950436,1.0024855729341082,50.12427864670541,1.0429784266192916,116.07429228598589,1.057942878645812,0.6207421939245158,103.77344524903651,0.33844096691571746,0.007458879654142825,7.234358360097516,7.234358360097516,19536.216,7.167207779134105,13.0,0.0,0.20864917901193966,19554.866364369755,0.04051017578119491,1.0,1.0,-1500000.0
10.359999999999824,0.12612765691168257,0.1393712981305473,0.12612765691168257,0.027312502138340074,0.9432041440079305,1.002500805892459,50.12504029462295,1.039184929039035,116.37476006980931,1.054074611304117,0.6209240948555117,104.15621410393273,0.33553389569909486,0.007606817174229563,7.235628268804866,7.235628268804866,19534.108,7.166822727219646,13.0,0.0,0.21079065382769263,19552.806548416946,0.04370734079994235,1.0,1.0,-1500000.0
10.369999999999823,0.1249445290208832,0.1393708993972547,0.1249445290208832,0.02591364641830247,0.9360212703921917,1.002517364946299,50.125868247314955,1.0363700343530071,116.72209970215447,1.0506029039791769,0.6156271051800674,105.0050054763711,0.33535261150860174,0.008677928795104442,7.236903897219294,7.236903897219294,19531.99,7.166451335683527,13.0,0.0,0.2128850706014887,19550.7500441587,0.04704618981868976,1.0,1.0,-1500000.0
10.379999999999823,0.12314700980272356,0.1393701734288283,0.12314700980272356,0.02368119101188075,0.9314309265412772,1.0025329271024503,50.12664635512252,1.0349042634354781,117.13201844762392,1.0480356856148305,0.6058690315024732,106.24690697805524,0.33779125920026176,0.010441989993742129,7.238185120420303,7.238185120420303,19529.866,7.166094458299393,13.0,0.0,0.21493299877320515,19548.6663265239,0.05052750939993716,1.0,1.0,-1500000.0
10.389999999999823,0.12104370709720164,0.139369055071798,0.12104370709720164,0.021053813915311886,0.9300516598473243,1.002545485747276,50.1272742873638,1.0348896960207126,117.60873277481456,1.0466967311495428,0.5935949927335686,107.74166950333662,0.3422448723937406,0.012554695724411924,7.239471810238248,7.239471810238248,19527.736,7.165752095067246,13.0,0.0,0.21693373168751842,19546.589375143085,0.054151944356184555,1.0,1.0,-1500000.0
10.399999999999823,0.11898697193735405,0.13936751321522242,0.11898697193735405,0.018490812003667804,0.9320168742703252,1.0025536939258486,50.12768469629243,1.0361773855399274,118.1447685472841,1.0466759920629145,0.5810547351893206,109.31154507307814,0.3478143545051262,0.0146503251612142,7.240763847596661,7.240763847596661,19525.598,7.165424245987086,13.0,0.0,0.21888610294486127,19544.501552224843,0.057919999999931915,1.0,1.0,-1500000.0
10.409999999999823,0.11728366754248087,0.13936558062654275,0.11728366754248087,0.01635608430929988,0.9369793992157168,1.0025570013272316,50.12785006636158,1.0384488586359524,118.7240100317659,1.0478468709226374,0.5701709033921755,110.78488867241443,0.3535710424049693,0.01643116526806864,7.242061108951879,7.242061108951879,19523.452,7.16511347237985,13.0,0.0,0.22079038775106605,19542.400647829036,0.06183204439367927,1.0,1.0,-1500000.0
10.419999999999822,0.11612677261133811,0.1393633481791686,0.11612677261133811,0.01484576098453385,0.9442158152162949,1.0025555728080953,50.12777864040476,1.041326249627127,119.32663360368714,1.049936191370108,0.5621287042783353,112.04140150175972,0.3587919820300647,0.01773011891164364,7.243363468121738,7.243363468121738,19521.3,7.1648146516036615,13.0,0.0,0.22264594041502775,19540.292613390535,0.06588831059992663,1.0,1.0,-1500000.0
10.429999999999822,0.11557052814559006,0.13936091078550145,0.11557052814559006,0.013979653329606132,0.9527919946482369,1.0025500504595442,50.12750252297721,1.044468951167734,119.93392928764139,1.0526161156390446,0.5572830178641859,113.03682054844313,0.3630849725951435,0.018524244459739436,7.2446708003796525,7.2446708003796525,19519.14,7.164533760074045,13.0,0.0,0.22445196452225014,19538.181546774398,0.07008889893117398,1.0,1.0,-1500000.0
10.439999999999822,0.11555236043178617,0.1393583960158299,0.11555236043178617,0.013653548494730825,0.9617362729920392,1.0025412715142759,50.12706357571379,1.0476254423918698,120.53141988660907,1.0555835183182027,0.5553330625438815,113.79265456828426,0.36637004191643285,0.01889418839475296,7.245982986304199,7.245982986304199,19516.972,7.164267382696415,13.0,0.0,0.22620815152279442,19536.05561360882,0.07443377919992132,1.0,1.0,-1500000.0
10.449999999999822,0.11595464229230118,0.139355935205074,0.11595464229230118,0.01373527972603032,0.9701702475964455,1.0025300637677133,50.12650318838566,1.0506240721486932,121.10935903152834,1.0586001086129053,0.5556949928622453,114.35392895494003,0.3687222450859756,0.0189420236389779,7.247299905162497,7.247299905162497,19514.796000000002,7.1640138119234775,13.0,0.0,0.2279133725215482,19533.922752635237,0.07892279296866865,1.0,1.0,-1500000.0
10.459999999999821,0.11667742760686009,0.13935366462925766,0.11667742760686009,0.014160885008854986,0.9773649444973549,1.0025172094686992,50.125860473434955,1.0533140477281844,121.6608755168079,1.061482052956467,0.5579229873637368,114.74085686024009,0.3701551226789045,0.018707726104718825,7.248621430662311,7.248621430662311,19512.614,7.1637807317180515,13.0,0.0,0.22956918400548668,19531.78074855134,0.08355565579991599,1.0,1.0,-1500000.0
10.469999999999821,0.1176747027793028,0.1393516718837642,0.1176747027793028,0.01497357910011591,0.9827347963286786,1.0025035643134816,50.12517821567408,1.0555004753391217,122.1796484629432,1.0640547396931896,0.5619302912563158,114.92798769918953,0.37048719850134804,0.018135747154484905,7.249947442634501,7.249947442634501,19510.424,7.163557043022733,13.0,0.0,0.2311739177733257,19529.63588555659,0.08833195950616332,1.0,1.0,-1500000.0
10.479999999999821,0.11894590964617492,0.13935003023344078,0.11894590964617492,0.016287221400240845,0.985811675347363,1.0024902272790468,50.12451136395234,1.0569152918136717,122.65856918697064,1.0661064073627926,0.5679539021946445,114.86156760160593,0.3693574482468432,0.017110355285647305,7.2512778130780084,7.2512778130780084,19508.226,7.163354698668572,13.0,0.0,0.23272735559979899,19527.475896741365,0.0932511743999107,1.0,1.0,-1500000.0
10.48999999999982,0.12048793167187793,0.13934879203721479,0.12048793167187793,0.018186583995454565,0.9862420342907687,1.002478625283512,50.1239312641756,1.0572516935793654,123.09038624812874,1.067374635842212,0.5762712614215848,114.5068919822968,0.3663999513412135,0.0155479469207159,7.2526124273430765,7.2526124273430765,19506.022,7.163166868466396,13.0,0.0,0.23422953568592417,19525.309239200542,0.09831265154365805,1.0,1.0,-1500000.0
10.49999999999982,0.12223358975693178,0.13934792689469475,0.12223358975693178,0.020610984429627652,0.9838333446406059,1.002470403374537,50.123520168726856,1.056259797705032,123.47030789080131,1.0675855426692362,0.5867832852821078,113.89914715881308,0.36150545593899786,0.013501898898581985,7.253951160145494,7.253951160145494,19503.808,7.162992698642561,13.0,0.0,0.23567955206715308,19523.139514475348,0.10351562499990538,1.0,1.0,-1500000.0
10.50999999999982,0.12401173839618976,0.13934741949138915,0.12401173839618976,0.023285852289922065,0.9786428062012591,1.0024671019390585,50.12335509695293,1.053867516617235,123.79950472258882,1.0665394422584236,0.5986473938813387,113.16483065647864,0.3550377578782488,0.011218525050830375,7.255293886322731,7.255293886322731,19501.588,7.162834750518004,13.0,0.0,0.23707790517356547,19520.948773114218,0.10885921408115276,1.0,1.0,-1500000.0
10.51999999999982,0.125555320037474,0.13934715689253746,0.125555320037474,0.025751707339295347,0.9710688936173979,1.0024697182331341,50.12348591165671,1.0502705230359508,124.08791157306132,1.0642100211011016,0.6101712968095212,112.49715067336345,0.3478775678495549,0.00910062213741697,7.256640489281173,7.256640489281173,19499.358,7.162697292960958,13.0,0.0,0.23842272416696106,19518.76335024726,0.11434242559990017,1.0,1.0,-1500000.0
10.52999999999982,0.12656342571315837,0.1393470494731678,0.12656342571315837,0.027493104885788152,0.9618914313129189,1.0024783284914454,50.123916424572265,1.045941057521281,124.3547581677146,1.060810561069203,0.619132116872755,112.09892562616653,0.34124165594431094,0.007585753779198956,7.257990856409225,7.257990856409225,19497.122,7.162570080687667,13.0,0.0,0.23971557470777566,19516.55524996154,0.11996415611864755,1.0,1.0,-1500000.0
10.53999999999982,0.1267940169613828,0.13934692865936232,0.1267940169613828,0.028112174231385373,0.9522150653218819,1.0024919451568548,50.12459725784274,1.041538336976376,124.62599113479813,1.0567882475014985,0.6234675961417936,112.12486378743277,0.33634361074539826,0.006998989330827876,7.259344850531629,7.259344850531629,19494.876,7.1624625052082385,13.0,0.0,0.2409553838630673,19514.351699133254,0.12572319419989497,1.0,1.0,-1500000.0
10.54999999999982,0.12613858542932813,0.139346677885937,0.12613858542932813,0.02745697205370547,0.9433180390862435,1.0025086662232816,50.12543331116408,1.0377573476046238,124.92947378559532,1.0527420593116896,0.6219774017379748,112.64928596536267,0.33406607115383785,0.007456975106937325,7.260702365039539,7.260702365039539,19492.624,7.162372858975383,13.0,0.0,0.2421420384385983,19512.125831980884,0.13161822265614237,1.0,1.0,-1500000.0
10.55999999999982,0.12466847015444639,0.13934615140688664,0.12466847015444639,0.02566511477337018,0.93643583059442,1.0025260691336764,50.12630345668382,1.035163388050095,125.28870237847156,1.0492893288413556,0.6147959732805799,113.65591631435868,0.33473112821322526,0.00884723871498816,7.262063558598055,7.262063558598055,19490.364,7.162296873120866,13.0,0.0,0.24332866347529172,19509.911969176046,0.13764782079988985,1.0,1.0,-1500000.0
10.569999999999819,0.1226273252458008,0.13934523510358623,0.1226273252458008,0.023111390623549114,0.9325320423895538,1.0025417246930324,50.12708623465162,1.0340703085958458,125.71718929648962,1.0469256871107862,0.603373896463446,115.0439359124889,0.33804887891712687,0.010875833605123036,7.263427849620296,7.263427849620296,19488.094,7.162237962739274,13.0,0.0,0.24435643526936562,19507.667680167306,0.1438104666936373,1.0,1.0,-1500000.0
10.579999999999819,0.12037008236621888,0.13934390306387429,0.12037008236621888,0.020289279332362686,0.9321201385161191,1.002553674168847,50.12768370844235,1.0344991429895605,126.21559781905421,1.0459247555850144,0.5899862851858843,116.64789967392642,0.34324533403581703,0.013155365702881339,7.264795372763357,7.264795372763357,19485.818,7.162197835377901,13.0,0.0,0.24539948109884174,19505.419742272406,0.1501045393998848,1.0,1.0,-1500000.0
10.589999999999819,0.11827003867710532,0.13934212436674376,0.11827003867710532,0.017673123636468568,0.9351852183195178,1.0025607386810733,50.12803693405367,1.0362212428404531,126.77264084701702,1.0463063890037179,0.5770157640582885,118.27380280171289,0.34931303887018084,0.015305933099163407,7.266165951825903,7.266165951825903,19483.532,7.162171368394867,13.0,0.0,0.24637086360184654,19503.172765728796,0.15652832123113233,1.0,1.0,-1500000.0
10.599999999999818,0.11662546546194516,0.13933996224783235,0.11662546546194516,0.015603502972929464,0.9412232942088522,1.0025625925659662,50.12812962829831,1.0388612210523076,127.36921931326103,1.0478755995516074,0.5663155089187837,119.74878162756227,0.35529887914834374,0.01704574004926966,7.26753954371774,7.26753954371774,19481.238,7.162167099526636,13.0,0.0,0.24728103687709466,19500.905430514395,0.16307999999987993,1.0,1.0,-1500000.0
10.609999999999818,0.11559735686015056,0.13933750880666365,0.11559735686015056,0.014227951745038232,0.9493789316969119,1.0025596114266393,50.12798057133197,1.0420173172473877,127.98400086914822,1.0503101238916537,0.5588662774599704,120.96721361987665,0.3605323846923359,0.018245779063760792,7.268916178999222,7.268916178999222,19478.936,7.162173929715806,13.0,0.0,0.2481280181963266,19498.641340545986,0.1697576712686275,1.0,1.0,-1500000.0
10.619999999999818,0.11519778656904166,0.139334886162668,0.11519778656904166,0.01351277761242349,0.9586321818162309,1.002552582850639,50.12762914253195,1.0453546709806099,128.5982578175542,1.0532601452823993,0.5547763411410456,121.90799743792421,0.3647168859528591,0.01892703442620622,7.2702958519840015,7.2702958519840015,19476.626,7.162201250472486,13.0,0.0,0.2489159678395858,19496.368411764877,0.17655934059987508,1.0,1.0,-1500000.0
10.629999999999818,0.11532804082588005,0.13933223104059597,0.11532804082588005,0.01331629572572145,0.9679782804571515,1.0025424052746872,50.12712026373436,1.0486437202639736,129.1985093174265,1.0564251356631178,0.5535448930347259,122.61204722183005,0.3678630862547625,0.01920114305246773,7.27167852317355,7.27167852317355,19474.308,7.162247354249383,13.0,0.0,0.2496512669438633,19494.087574308443,0.1834829258061228,1.0,1.0,-1500000.0
10.639999999999818,0.11585843769456011,0.13932966541147682,0.11585843769456011,0.013504427431670414,0.9765417923405973,1.0025299176598,50.12649588299,1.0517269012903734,129.7759373002512,1.0595796040279815,0.5545299759771879,123.1275574552459,0.37007278199885973,0.019170599933967747,7.273064103761909,7.273064103761909,19471.98,7.1623054108573285,13.0,0.0,0.250334058079957,19491.797792307996,0.19052625919987048,1.0,1.0,-1500000.0
10.649999999999817,0.11669675892753852,0.13932732641792922,0.11669675892753852,0.014041310026929408,0.9836109253300982,1.0025159210075532,50.12579605037766,1.0544460651483405,130.32401662254108,1.062546079521658,0.5573469990138631,123.46299722525193,0.37131847604171564,0.018849107974518664,7.274452494609987,7.274452494609987,19469.644,7.162389080674661,13.0,0.0,0.2509629386581746,19489.493412825657,0.19768708984361816,1.0,1.0,-1500000.0
10.659999999999817,0.11781461671564449,0.1393253129941605,0.11781461671564449,0.015009059617815557,0.9886158279472246,1.0025013454466494,50.125067272332466,1.0565766483240622,130.83606500809117,1.0651394826608058,0.5620359527116546,123.5759446276928,0.37133663694253893,0.01814573878167164,7.2758435975208045,7.2758435975208045,19467.3,7.162481288228456,13.0,0.0,0.25153783620850484,19487.1867238394,0.20496308579986594,1.0,1.0,-1500000.0
10.669999999999817,0.11922393067478146,0.13932369198464867,0.11922393067478146,0.016544603794822876,0.9910995490137445,1.0024874328807682,50.12437164403841,1.057812391560801,131.3042827171775,1.0671216373783068,0.5689401925118512,123.40385069114569,0.3696962572156724,0.016924785633677913,7.277237292239775,7.277237292239775,19464.948,7.162599962765285,13.0,0.0,0.25205837311169016,19484.869070641118,0.21235183638111374,1.0,1.0,-1500000.0
10.679999999999817,0.1209155907053624,0.13932247749469875,0.1209155907053624,0.018717351245814032,0.9907264593312323,1.0024757854243556,50.12378927121778,1.0578234671753124,131.72111035175374,1.0682006257225014,0.5783370852133042,122.92174487804618,0.3660307762830738,0.01511856476338394,7.278633473994588,7.278633473994588,19462.586,7.162729736359515,13.0,0.0,0.25252498439731774,19482.543059215906,0.2198508543998616,1.0,1.0,-1500000.0
10.689999999999817,0.12279392265183497,0.13932166948879077,0.12279392265183497,0.021407409583530667,0.9873479944700888,1.0024681803241258,50.12340901620629,1.0563748145889025,132.08252047027077,1.068089795141771,0.5899705081376257,122.1931892786905,0.3603300946669774,0.012835922002110015,7.280032000713593,7.280032000713593,19460.216,7.162880854294902,13.0,0.0,0.2529377040119976,19480.201450959696,0.22745757841860947,1.0,1.0,-1500000.0
10.699999999999816,0.12464506418580923,0.13932120940630693,0.12464506418580923,0.0242556980510349,0.9811069193819386,1.0024661664381938,50.12330832190969,1.0534563684941753,132.39184209719508,1.0666107378724674,0.602697915450094,121.37981602316178,0.3531387844543812,0.01039875952075446,7.281432756289022,7.281432756289022,19457.838,7.163049047703214,13.0,0.0,0.25329609630013455,19477.85732304666,0.23516937499985746,1.0,1.0,-1500000.0
10.709999999999816,0.1261622724267054,0.13932098306424912,0.1261622724267054,0.02672910058803091,0.9725295279577084,1.002470581591006,50.1235290795503,1.049361920710483,132.6623267248892,1.063797637379184,0.6144812501866118,120.70035982781934,0.3455365391732321,0.008271216471070708,7.282835606701613,7.282835606701613,19455.45,7.163235170358097,13.0,0.0,0.253600077003526,19475.501992565976,0.2429835409561054,1.0,1.0,-1500000.0
10.719999999999816,0.1270270283985023,0.1393208721096492,0.1270270283985023,0.028285175134326723,0.9625464682113473,1.002481194577953,50.12405972889765,1.0446687181060923,132.91688428417262,1.0599516719083442,0.6228676470600529,120.36360177552471,0.33887737308518495,0.006908338532409852,7.284240430264064,7.284240430264064,19453.054,7.163439222259551,13.0,0.0,0.25384849178748464,19473.131953946446,0.25089730559985346,1.0,1.0,-1500000.0
10.729999999999816,0.12701135939763833,0.1393207109707532,0.12701135939763833,0.028558973881516313,0.9524025489201409,1.0024966400033488,50.124832000167444,1.0401144069635377,133.18446547300414,1.0556104020672714,0.625808876415021,120.512060788905,0.33439977470097626,0.006602824537275287,7.285647093407125,7.285647093407125,19450.648,7.163661203407576,13.0,0.0,0.2540430118698996,19470.758723837163,0.2589078329936015,1.0,1.0,-1500000.0
10.739999999999815,0.12605025981136334,0.13932036271270254,0.12605025981136334,0.027478199655924664,0.9434689346323174,1.0025146695151608,50.12573347575804,1.036421682693693,133.4942828619455,1.0514379333024277,0.6223844128615192,121.19653994043615,0.3328943306363357,0.007405129160203028,7.287055469810622,7.287055469810622,19448.234,7.16390623644405,13.0,0.0,0.25418264920725026,19468.368623716713,0.26701222419984966,1.0,1.0,-1500000.0
10.749999999999815,0.12427717359799682,0.1393196961708789,0.12427717359799682,0.02527788941761229,0.9370005760865535,1.0025326327898505,50.12663163949252,1.034126665102051,133.86894784417842,1.0480724156533168,0.6131834603670465,122.3718641275655,0.33450710311030096,0.009127071066650061,7.288465436710064,7.288465436710064,19445.812,7.164161514764279,13.0,0.0,0.25426717061872867,19465.975729652328,0.2752075195310978,1.0,1.0,-1500000.0
10.759999999999815,0.12199747666911913,0.13931860401324914,0.12199747666911913,0.02241597634204238,0.9338989950137512,1.0025480384079128,50.12740192039564,1.033470449605199,134.31903355585916,1.0459820741012336,0.6001127220701098,123.90756208577176,0.33874677204581227,0.011411154623731434,7.28987685413105,7.28987685413105,19443.38,7.16444155252025,13.0,0.0,0.25429676268634793,19463.571468380716,0.28349070079984606,1.0,1.0,-1500000.0
10.769999999999815,0.1196092660806628,0.13931705836557723,0.1196092660806628,0.019432869145786368,0.934548137511475,1.0025590262761397,50.12795131380698,1.034383317494698,134.841109033078,1.0453768338852503,0.5857480829526045,125.6129199979619,0.3446713547171114,0.013832237209149369,7.291289612208571,7.291289612208571,19440.94,7.164738665749145,13.0,0.0,0.2542712431377867,19461.152895078805,0.2918586935685943,1.0,1.0,-1500000.0
10.779999999999815,0.11749886544349465,0.13931505839236377,0.11749886544349465,0.016805612627395702,0.9387674926621147,1.0025646281394198,50.12823140697099,1.0365555336030463,135.41989770500035,1.04619837837153,0.5725434513403396,127.28020919030985,0.3511821221704625,0.016005072824221263,7.292703577048474,7.292703577048474,19438.49,7.165054561998258,13.0,0.0,0.25419050233453416,19458.73106392832,0.30030836939984257,1.0,1.0,-1500000.0
10.789999999999814,0.1159462388993105,0.13931266988058244,0.1159462388993105,0.014838866912681175,0.9458898419473027,1.0025647664800048,50.12823832400024,1.0395605930365879,136.03350898950603,1.0481822283223272,0.562217952710158,128.74040742670158,0.3573275262837632,0.017673766009527338,7.294118628226479,7.294118628226479,19436.03,7.165389241267589,13.0,0.0,0.2540546959065141,19456.29251361088,0.3088365481060909,1.0,1.0,-1500000.0
10.799999999999814,0.11507245374282955,0.13931001477377772,0.11507245374282955,0.013622929635894312,0.9549321938169962,1.0025600289316796,50.12800144658398,1.04298221226458,136.65951414598095,1.0509617808149008,0.5555033750946631,129.90793930815119,0.36251405046981283,0.01875497427716391,7.295534647530697,7.295534647530697,19433.562,7.165742703557138,13.0,0.0,0.2538626628919651,19453.845279604804,0.3174399999998395,1.0,1.0,-1500000.0
10.809999999999814,0.1148443489739445,0.1393072275308059,0.1148443489739445,0.013068598962426393,0.9648008866878067,1.0025513324240953,50.127566621204764,1.0465000556650719,137.279593948621,1.0541730144878976,0.5522480425566096,130.78760310988596,0.3665538269907457,0.019315850844587007,7.296951511640006,7.296951511640006,19431.086,7.166114948866903,13.0,0.0,0.2536156348704135,19451.393127872532,0.32611544814358806,1.0,1.0,-1500000.0
10.819999999999814,0.11513149095344768,0.13930443868428086,0.11513149095344768,0.01300472459109668,0.974469005349325,1.002539621614294,50.12698108071471,1.0499079248633778,137.88138392621542,1.0575235160601169,0.5517800049051305,131.43683162863215,0.3695378872579367,0.019492334079626805,7.298369098355555,7.298369098355555,19428.600000000002,7.166508538517825,13.0,0.0,0.2533137928524159,19448.93012285273,0.3348595705998366,1.0,1.0,-1500000.0
10.829999999999814,0.11579666214440207,0.13930178821140576,0.11579666214440207,0.013305588541555368,0.9830721953258823,1.0025257424838963,50.12628712419481,1.0530584775302916,138.45698459880526,1.0608018574694134,0.5534288726283261,131.90217345718332,0.37157707331016276,0.019377922941153758,7.299787293240163,7.299787293240163,19426.104,7.166915788547087,13.0,0.0,0.252956585575041,19446.45251998787,0.34366900268108513,1.0,1.0,-1500000.0
10.839999999999813,0.1167601985284691,0.13929941276242436,0.1167601985284691,0.013971359823237899,0.9899194245247389,1.002510527398816,50.1255263699408,1.0557788310289018,139.0000537826685,1.063833493167387,0.5569022636632583,132.17656525123115,0.3725836119098278,0.01895293747549537,7.301205967991111,7.301205967991111,19423.600000000002,7.167350359333029,13.0,0.0,0.25254422150439154,19443.965825907002,0.3525403391998339,1.0,1.0,-1500000.0
10.849999999999813,0.11801339293651193,0.13929739255894236,0.11801339293651193,0.015124595994585719,0.9944568590623886,1.0024950066366474,50.12475033183237,1.0578080186927872,139.50336601654112,1.0664169661737135,0.5623829067282818,132.2001505535283,0.3722020008660265,0.018090001059993754,7.302625017821865,7.302625017821865,19421.086,7.167795175402726,13.0,0.0,0.25207671502946744,19441.474852175164,0.36147013671858264,1.0,1.0,-1500000.0
10.859999999999813,0.11957757187317948,0.13929580089224222,0.11957757187317948,0.01691760296339086,0.9962397931731808,1.0024805910946122,50.12402955473061,1.0588005742133482,139.9584059157239,1.068283092224748,0.570307479817912,131.9057537472534,0.36994064905839047,0.01664093866051064,7.304044310284387,7.304044310284387,19418.564000000002,7.16826816600275,13.0,0.0,0.2515544768914517,19438.96657814182,0.37045491579983136,1.0,1.0,-1500000.0
10.869999999999813,0.12143028531463569,0.13929464068782382,0.12143028531463569,0.019389233193495184,0.994956934703551,1.0024690670284835,50.123453351424175,1.0584115204700066,140.3575399083713,1.0691111974164853,0.5809107146700278,131.28548815267087,0.3654616887165268,0.014568270384379148,7.305463745747638,7.305463745747638,19416.032,7.168753963207466,13.0,0.0,0.2509769724408327,19436.456197001742,0.37949116325608023,1.0,1.0,-1500000.0
10.879999999999812,0.12343923800579884,0.1392938836427347,0.12343923800579884,0.02234434177403149,0.9905174902979653,1.0024623227670488,50.123116138352444,1.0564364829565294,140.6979719263521,1.0686100345562155,0.5937189283359152,130.4376834146206,0.35889252926003734,0.012050661290113444,7.306883195582577,7.306883195582577,19413.49,7.169262812300633,13.0,0.0,0.2503443824808134,19433.92860393333,0.3885753343998292,1.0,1.0,-1500000.0
10.889999999999812,0.12534328637843262,0.1392934697212597,0.12534328637843262,0.025331311268485937,0.9831687521976872,1.002461864538357,50.123093226917845,1.0529459582198462,140.98574865248074,1.0666367038711286,0.607236020429407,129.56041860927206,0.35098765899814344,0.00949147979629985,7.308302554358575,7.308302554358575,19410.94,7.169790444414017,13.0,0.0,0.24965740788948396,19431.392659803507,0.39770385529357816,1.0,1.0,-1500000.0
10.899999999999812,0.12679937426377222,0.1392932685860636,0.12679937426377222,0.027750088954485826,0.9735829399091115,1.0024683048803256,50.12341524401628,1.0483450001781616,141.2378547066457,1.0633013882562974,0.6190730098085273,128.8932798223493,0.3430274656260725,0.0074085836992310306,7.309721703619465,7.309721703619465,19408.38,7.170337713321265,13.0,0.0,0.2489157798485848,19428.85184113679,0.4068731249998273,1.0,1.0,-1500000.0
10.909999999999812,0.1274832507370956,0.13929313325290818,0.1274832507370956,0.029052063077961092,0.9628477410067522,1.0024810554764254,50.12405277382127,1.0433154221986012,141.4808387589987,1.0590021777597756,0.6266162481567594,128.64298770944097,0.33647082673717676,0.006255909264610393,7.311140532258199,7.311140532258199,19405.81,7.170904619022375,13.0,0.0,0.24811973915921035,19426.29442728259,0.41607951783107655,1.0,1.0,-1500000.0
10.919999999999812,0.12718947435051728,0.13929291656487808,0.12718947435051728,0.028925026107255877,0.9523422194510776,1.0024983527896638,50.12491763948319,1.0386632098882864,141.7464189001126,1.0543666236035323,0.6279082167338055,128.9343025364588,0.3325449980415537,0.006277292524952294,7.312558927119263,7.312558927119263,19403.232,7.171491161517349,13.0,0.0,0.2472694067336059,19423.72831549469,0.42531938559982563,1.0,1.0,-1500000.0
10.929999999999811,0.12590623972757092,0.13929244853271727,0.12590623972757092,0.027392042356379234,0.9435137920809168,1.002517614728589,50.12588073642945,1.0351205289644967,142.06457520570032,1.0501144462831598,0.6223984617966615,129.7906241977744,0.3319085170399394,0.007445711856316428,7.313976774800436,7.313976774800436,19400.644,7.172097340806188,13.0,0.0,0.2463648557807642,19421.15750046165,0.4345890598685749,1.0,1.0,-1500000.0
10.939999999999811,0.12383518005861356,0.13929161482485208,0.12383518005861356,0.024791178796166113,0.9376111499948204,1.0025360060214488,50.126800301072436,1.033174266467774,142.4562540055626,1.0468885935933665,0.6111860362040286,131.1355812337615,0.3345027245752332,0.009493995520770626,7.315393965231316,7.315393965231316,19398.048,7.172725718209829,13.0,0.0,0.24540646940625369,19418.570078106855,0.44388485419982415,1.0,1.0,-1500000.0
10.949999999999811,0.12134337502791734,0.13929030279731108,0.12134337502791734,0.02165863643941704,0.9354453433024438,1.0025510321932602,50.127551609663016,1.032977468043591,142.9283807627819,1.0451127997373404,0.5966303922578042,132.8082042289403,0.33962535044409004,0.01200474064942958,7.31681039080614,7.31681039080614,19395.44,7.173371171086395,13.0,0.0,0.24439425119540645,19415.98009460877,0.4532030664060737,1.0,1.0,-1500000.0
10.95999999999981,0.1188657598039217,0.13928852757577126,0.1188657598039217,0.01856931180742087,0.9372471801359011,1.0025609899605916,50.12804949802958,1.03436333175436,143.47304816593856,1.0449205021578596,0.5815532601948806,134.59401855554825,0.3461774335612673,0.014523830786490097,7.318225939051121,7.318225939051121,19392.826,7.17403967585141,13.0,0.0,0.24332868846039268,19413.367358240885,0.4625399807998232,1.0,1.0,-1500000.0
10.96999999999981,0.11679111786018477,0.1392862766494873,0.11679111786018477,0.015987218817936452,0.9426577572545025,1.0025651629224697,50.128258146123486,1.0369445043460608,144.07105470514264,1.0461701257800675,0.5684019848002493,136.27643572175495,0.35299618065594796,0.016672704032720483,7.3196405041680865,7.3196405041680865,19390.2,7.17472525608935,13.0,0.0,0.24220947120778838,19410.7641157629,0.4718918704435727,1.0,1.0,-1500000.0
10.97999999999981,0.11536992217048785,0.13928366183327842,0.11536992217048785,0.014166860735112818,0.9508473124190631,1.0025637360904605,50.128186804523025,1.0402541453652545,144.69815928133698,1.0485308402491451,0.5586926944993084,137.69756459787,0.3591654663645126,0.018233483022712396,7.321053974645299,7.321053974645299,19387.566,7.175433888215739,13.0,0.0,0.24103744441124408,19408.130126501048,0.48125499939982236,1.0,1.0,-1500000.0
10.98999999999981,0.11467556527325824,0.1392807915239711,0.11467556527325824,0.013133222381520829,0.9607176607894696,1.0025574965435515,50.12787482717758,1.043874650607899,145.33144187383633,1.05160075517227,0.5528688556614765,138.79810557572685,0.364196390383048,0.019176175747813412,7.32246624738593,7.32246624738593,19384.922,7.176159595815054,13.0,0.0,0.23981215965988872,19405.501692170576,0.49062562498107215,1.0,1.0,-1500000.0
10.99999999999981,0.11462818983672031,0.13927781156228403,0.11462818983672031,0.012743468901395669,0.9711198438853552,1.002547462057389,50.127373102869456,1.0475096404791733,145.95350047161097,1.0550121352592483,0.5505170066470367,139.60985087569833,0.36801878280382183,0.019612934551968664,7.32387720998667,7.32387720998667,19382.268,7.176908355302814,13.0,0.0,0.2385343179147457,19402.85445116513,0.4999999999998218,1.0,1.0,-1500000.0
11.00999999999981,0.11507053276944561,0.1392748880687299,0.11507053276944561,0.012806931388239825,0.9810219797167535,1.0025345963589818,50.12672981794909,1.050978637162409,146.55331954708703,1.058488123164812,0.5508248107131455,140.20264349944796,0.3707923395076749,0.019695327843357202,7.32528676260049,7.32528676260049,19379.606,7.1776767515844435,13.0,0.0,0.23720415131855713,19400.19883881705,0.5093743750185717,1.0,1.0,-1500000.0
11.01999999999981,0.11586607680255039,0.13927214902205187,0.11586607680255039,0.013218732653473342,0.9895813286307081,1.0025197418010507,50.12598709005254,1.0541396980668762,147.12384717837747,1.061832797852362,0.5531414738542583,140.61532364898014,0.37261268558740834,0.019496864326733254,7.326694795243057,7.326694795243057,19376.934,7.178465638433579,13.0,0.0,0.2358216975186811,19397.538459061823,0.5187450005998216,1.0,1.0,-1500000.0
11.02999999999981,0.11695465466400638,0.1392697293526653,0.11695465466400638,0.014025202880168716,0.9961302139866793,1.0025037732894695,50.12518866447348,1.0567959046041844,147.65866858232084,1.0648702889208912,0.5573100894580305,140.82041347242375,0.3733066911538022,0.018955553027744543,7.328101205938138,7.328101205938138,19374.254,7.179275015850225,13.0,0.0,0.23438752563210138,19394.861597813047,0.5281081295560714,1.0,1.0,-1500000.0
11.039999999999809,0.1183492357023053,0.13926768941278947,0.1183492357023053,0.015390521568635575,1.0001286587875844,1.002487848233579,50.124392411678954,1.0586419299004852,148.1497737631291,1.0673755381987327,0.5636738625282272,140.74042368270355,0.37241646411456863,0.017906956182817346,7.329506474878129,7.329506474878129,19371.562,7.180104883834382,13.0,0.0,0.2329925838026097,19392.197231610957,0.5374600191998218,1.0,1.0,-1500000.0
11.049999999999809,0.12007625757872059,0.13926610803222342,0.12007625757872059,0.01747222266718348,1.0011430382438211,1.0024735720805524,50.123678604027624,1.0592924307387035,148.58789576535142,1.0690430483636688,0.5727445126050011,140.30892585950403,0.36940348722145405,0.016200349093172667,7.330909524863129,7.330909524863129,19368.862,7.18095268106511,13.0,0.0,0.23136584064426988,19389.480586574253,0.5467969335935717,1.0,1.0,-1500000.0
11.059999999999809,0.12209130666220185,0.13926499046501462,0.12209130666220185,0.020260632442338746,0.9988914443642908,1.0024629190183467,50.12314595091733,1.058396878007103,148.96558535678318,1.069524607262852,0.5846624430589199,139.54341174945907,0.36399382565045324,0.013845286365336745,7.332310767256689,7.332310767256689,19366.154,7.181826091505225,13.0,0.0,0.22980802825065744,19386.786777992675,0.5561151457998218,1.0,1.0,-1500000.0
11.069999999999808,0.12421696045392867,0.1392642650036235,0.12421696045392867,0.023468459411397705,0.9933537423937862,1.0024578580716412,50.12289290358206,1.0557993733782012,149.2817796059925,1.0685339489354284,0.5986671688292724,138.58292814966865,0.3564938348084423,0.011104980294391498,7.333709987275515,7.333709987275515,19363.434,7.182716577418265,13.0,0.0,0.22816971566238592,19384.07591784452,0.5654109401310723,1.0,1.0,-1500000.0
11.079999999999808,0.12614111569955028,0.13926388425685357,0.12614111569955028,0.026545757658561247,0.9848992002883052,1.0024597922827851,50.12298961413926,1.0516701527429706,149.54582228900284,1.0659792535131223,0.6128540683889687,137.66162974615673,0.3478943028965405,0.008467431841644973,7.335107075561296,7.335107075561296,19360.708,7.183628407672462,13.0,0.0,0.22648124300343164,19381.344174485905,0.5746806143998224,1.0,1.0,-1500000.0
11.089999999999808,0.12748696621479036,0.13926367322066027,0.12748696621479036,0.028834935784531734,0.9743608939366075,1.0024690386436808,50.12345193218404,1.046537958442726,149.77890096000255,1.062062294250505,0.6244743887979577,137.03421083318275,0.33967492875277977,0.006493284023974921,7.336501933227022,7.336501933227022,19357.97,7.184563289815108,13.0,0.0,0.22474243237852973,19378.62197920619,0.5839204821685727,1.0,1.0,-1500000.0
11.099999999999808,0.12793067217453705,0.1392635004288505,0.12793067217453705,0.029799298194916224,0.9629928297288286,1.0024845896497503,50.124229482487515,1.0411923192396115,150.01154101745269,1.0572888665090123,0.6307934214491283,136.89926397105808,0.3333778657276353,0.005618240517909934,7.337894464786684,7.337894464786684,19355.224000000002,7.185513539883385,13.0,0.0,0.22295435330235527,19375.869355859784,0.5931268749998233,1.0,1.0,-1500000.0
11.109999999999808,0.12730501283364842,0.13926318165702326,0.12730501283364842,0.029203710098999917,0.9523027435510126,1.0025042546809582,50.125212734047906,1.0364958705870164,150.2779556279611,1.0523769310559488,0.6300638996006985,137.35787124721276,0.330170003949483,0.0060185581602899,7.33928456117041,7.33928456117041,19352.468,7.186490256934698,13.0,0.0,0.22111691001479925,19373.12184537904,0.602296144706074,1.0,1.0,-1500000.0
11.119999999999807,0.12566431871968117,0.13926255961151288,0.12566431871968117,0.027182581474947717,0.9437922730234166,1.0025251304996077,50.126256524980384,1.0331705797863888,150.60820329903612,1.0480913758057446,0.6222140811077896,138.40254344512417,0.33053299362493976,0.0075793664436675234,7.340672137299029,7.340672137299029,19349.702,7.1874840494589325,13.0,0.0,0.2192307384816608,19370.35626305484,0.6114246655998248,1.0,1.0,-1500000.0
11.129999999999807,0.12328405891846227,0.13926152562526004,0.12328405891846227,0.024179773218393787,0.9386719563624638,1.002544239782874,50.1272119891437,1.031634680656299,151.02072843546676,1.0450633970176082,0.6089019818300277,139.92412851887127,0.33417823957327464,0.00995386647760467,7.342057085440394,7.342057085440394,19346.928,7.188501747645266,13.0,0.0,0.21729616092774034,19367.581738910914,0.6205088367435754,1.0,1.0,-1500000.0
11.139999999999807,0.12059063728927504,0.13926000798497246,0.12059063728927504,0.020801309552360467,0.9376297651223254,1.002559139168038,50.127956958401896,1.0319404879457028,151.51812317923978,1.0436560816866696,0.5929196090193706,141.73118499332162,0.340190912216493,0.012671205640080646,7.343439316526529,7.343439316526529,19344.146,7.189537375078169,13.0,0.0,0.215313513687884,19364.802968524662,0.629545084199826,1.0,1.0,-1500000.0
11.149999999999807,0.11804702653786298,0.13925796679590302,0.11804702653786298,0.01764173905768547,0.9407185330419414,1.0025683283552764,50.12841641776382,1.0338212688539845,152.08770305529922,1.043915952860347,0.5772661122721723,143.5879438844181,0.3473341789323435,0.01525907791702591,7.344818727420984,7.344818727420984,19341.352,7.190594346852229,13.0,0.0,0.21328324601919293,19362.01340408135,0.638529863281077,1.0,1.0,-1500000.0
11.159999999999807,0.11603273557781543,0.13925549470064832,0.11603273557781543,0.01513628782840317,0.9473893152010686,1.0025713666523879,50.128568332619395,1.0368182444824485,152.70647756653975,1.0456159586214826,0.5643024901462188,145.27430091254294,0.35441265961665896,0.017357894144820092,7.346195228330452,7.346195228330452,19338.552,7.191674370514737,13.0,0.0,0.21120591355156912,19359.203517350998,0.6474596607998278,1.0,1.0,-1500000.0
11.169999999999806,0.11475861543741946,0.13925264966965603,0.11475861543741946,0.013477924930648214,0.9566521151061842,1.0025686979404096,50.12843489702048,1.040435423651695,153.3482902363174,1.0483640568475299,0.5552837085563351,146.6498238413956,0.36057681373211065,0.018797603962435197,7.3475687231546765,7.3475687231546765,19335.74,7.1927723234238155,13.0,0.0,0.20908160503796475,19356.403028210985,0.6563309973185788,1.0,1.0,-1500000.0
11.179999999999806,0.11424481353316934,0.13924959828698533,0.11424481353316934,0.012622531763899414,0.96730585697282,1.0025612837698497,50.12806418849248,1.0442647716430535,153.9902292571333,1.051731990382397,0.5503393984715614,147.68538009072108,0.36546210510895855,0.01960527442138421,7.348939116073693,7.348939116073693,19332.920000000002,7.193894181994991,13.0,0.0,0.2069112843919251,19353.57194343748,0.6651404293998299,1.0,1.0,-1500000.0
11.189999999999806,0.11436517070483955,0.13924649691900348,0.11436517070483955,0.012377407788967992,0.9781639193656552,1.0025502058342044,50.12751029171022,1.048041361998849,154.61621008885965,1.0553577203618947,0.5487999342278258,148.4392975815518,0.36911965802355307,0.019934993796686673,7.35030631861988,7.35030631861988,19330.092,7.195033969812737,13.0,0.0,0.20469497109015652,19350.746495602634,0.6738845518560808,1.0,1.0,-1500000.0
11.199999999999806,0.11494590675896045,0.13924348846015647,0.11494590675896045,0.012548034149500276,0.9882024505223216,1.0025364219929909,50.12682109964955,1.0516067250063006,155.21650251960415,1.0589840557728498,0.549771966649534,148.98649593416948,0.3717497495505539,0.019940263190772467,7.3516702313312665,7.3516702313312665,19327.254,7.196197663292578,13.0,0.0,0.20243314512519026,19347.908276893115,0.6825599999998315,1.0,1.0,-1500000.0
11.209999999999805,0.11586074232827205,0.1392407160332933,0.11586074232827205,0.01306581924645651,0.9966037852464076,1.0025207743735591,50.126038718677954,1.0548129177350012,155.7845621674627,1.0624267882538234,0.5526816201260629,149.35040008810475,0.37339818741582037,0.019660645060833093,7.353030770524178,7.353030770524178,19324.406,7.197381847339929,13.0,0.0,0.2001266137362698,19345.05581988752,0.6911634518935831,1.0,1.0,-1500000.0
