t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
11.219999999999805,0.11707453650180087,0.1392383110499125,0.11707453650180087,0.014030584247992972,1.0027205779311235,1.0025042098409047,50.125210492045234,1.0574259392194838,156.31347954329422,1.065499297543549,0.5575438891778759,149.47956411285517,0.3737817794230416,0.01898537073579898,7.354387842026992,7.354387842026992,19321.55,7.198584814407497,13.0,0.0,0.19777567957998554,19342.194686724393,0.6996916305998351,1.0,1.0,-1500000.0
11.229999999999805,0.11862019701509934,0.13923635512120328,0.11862019701509934,0.01564290820346148,1.00602287652128,1.0024880534621798,50.12440267310899,1.0590884970013952,156.79420186625282,1.0679428884274824,0.5648592974094138,149.28173282555613,0.37233973121908426,0.01771804884047562,7.355741353861189,7.355741353861189,19318.686,7.1998091258162225,13.0,0.0,0.19538079904885639,19339.32898566634,0.7081413064310861,1.0,1.0,-1500000.0
11.239999999999805,0.12052075032818158,0.13923487271768487,0.12052075032818158,0.0180484215024888,1.0060905726816638,1.0024741335210061,50.123706676050304,1.0593787020309822,157.21679182766283,1.0694109903739428,0.575170454147279,148.6998312899987,0.36851461587420387,0.01572151004188349,7.3570912195132,7.3570912195132,19315.812,7.2010564891133955,13.0,0.0,0.1929425250795698,19336.4528721926,0.7165092991998376,1.0,1.0,-1500000.0
11.249999999999805,0.12269842631980563,0.1392338545095358,0.12269842631980563,0.021166823437550945,1.0026842742695778,1.0024646071798131,50.123230358990654,1.0579556382536965,157.57442421656864,1.0695324631753194,0.5884499839007843,147.7866106815135,0.3621431923960511,0.01307253329271171,7.358437353571168,7.358437353571168,19312.928,7.20232434297808,13.0,0.0,0.1904614279180921,19333.562313810216,0.7247924804685892,1.0,1.0,-1500000.0
11.259999999999804,0.12492208737783926,0.1392332547328525,0.12492208737783926,0.024602854511733864,0.9958774160765341,1.0024614789434012,50.12307394717006,1.0547338939153967,157.86842916180333,1.0680400008907527,0.6035728636254126,146.7268688145171,0.3537545521079071,0.010131990497571908,7.359779666968553,7.359779666968553,19310.036,7.203610979862982,13.0,0.0,0.187937968173737,19330.663160646942,0.7329877757998409,1.0,1.0,-1500000.0
11.269999999999804,0.12682751972189696,0.13923296438147378,0.12682751972189696,0.027708309268986625,0.9861875473654521,1.0024659760977563,50.12329880488782,1.050003159076921,158.1120903942453,1.0649114777901971,0.6181838067113387,145.78818441094248,0.3445938932311649,0.007470050572401993,7.361118071421034,7.361118071421034,19307.136,7.204921522409977,13.0,0.0,0.18537232910397228,19327.75946052168,0.7410921670060925,1.0,1.0,-1500000.0
11.279999999999804,0.12801295565694934,0.13923283408370588,0.12801295565694934,0.02978610067201851,0.9746283900576884,1.0024780486916558,50.12390243458279,1.0444238204081449,158.33111335306617,1.060455695783106,0.6292110465390873,145.2325770213624,0.3363202726276474,0.005672644819358974,7.36245248589726,7.36245248589726,19304.228,7.206249994203544,13.0,0.0,0.18276563035184837,19324.84540753896,0.7491026943998436,1.0,1.0,-1500000.0
11.289999999999804,0.12816887105052857,0.13923267516154725,0.12816887105052857,0.03033777978157513,0.9626260141040669,1.0024962279805223,50.124811399026115,1.038885940145031,158.5598673221485,1.0552914753378768,0.6339023196197243,145.2429578242845,0.3305134662956244,0.005135311441846813,7.363782819874585,7.363782819874585,19301.31,7.207602371659207,13.0,0.0,0.1801182181314262,19321.922640692832,0.7570164590435957,1.0,1.0,-1500000.0
11.299999999999804,0.12717858396174708,0.13923230964584563,0.12717858396174708,0.029227249175942015,0.9518060696939687,1.0025178966859944,50.12589483429972,1.0342898341313815,158.83449617390298,1.0502201055954992,0.630837541175107,145.89192636555987,0.32823091232544566,0.005950858006253001,7.365108997346406,7.365108997346406,19298.382,7.208972678361441,13.0,0.0,0.17743059840684067,19318.985648443962,0.7648306249998476,1.0,1.0,-1500000.0
11.309999999999803,0.1251718112949466,0.1392316084165558,0.1251718112949466,0.02671040177115658,0.9437012664647194,1.002539868825489,50.12699344127445,1.0313236832642567,159.1842313324971,1.0460350402231016,0.6205130088592833,147.13855563002033,0.32973896924524176,0.00791109275155999,7.366430929421795,7.366430929421795,19295.448,7.210366890725769,13.0,0.0,0.17470341884239549,19316.03991855725,0.7725424215810994,1.0,1.0,-1500000.0
11.319999999999803,0.12250014372266387,0.13923042657380924,0.12250014372266387,0.023333852185245404,0.9394545218792898,1.0025590871559507,50.127954357797535,1.0303170042344494,159.62405971821107,1.0433356344053366,0.6051664746241633,148.83954002561,0.3345022631037825,0.010592728110219746,7.36774853920843,7.36774853920843,19292.504,7.211779032336669,13.0,0.0,0.171937073460218,19313.095882027468,0.7801491455998516,1.0,1.0,-1500000.0
11.329999999999803,0.11964402773103697,0.13922872041564185,0.11964402773103697,0.01976090695957864,0.939603528464981,1.002573225583328,50.128661279166394,1.0312105845301809,160.1515661387436,1.04240745755269,0.5879737200596044,150.77302413602237,0.3413998965085998,0.013479971874439972,7.369061741993361,7.369061741993361,19289.552,7.213215079609665,13.0,0.0,0.16913255435390576,19310.129200321564,0.7876481636186028,1.0,1.0,-1500000.0
11.339999999999803,0.11708364690267867,0.13922649669436588,0.11708364690267867,0.01658899304997474,0.9440056986057613,1.0025810386937961,50.129051934689805,1.0336380281849475,160.74910850722605,1.043201166235325,0.5720233277324719,152.68483424870018,0.3490825113079231,0.016093929004725976,7.370370463773679,7.370370463773679,19286.592,7.214669056129231,13.0,0.0,0.16629012957320605,19307.16223196618,0.795036914199855,1.0,1.0,-1500000.0
11.349999999999802,0.11517673796740312,0.13922380963845474,0.11517673796740312,0.014208727041823402,0.9519183070600955,1.0025823869240993,50.129119346204966,1.037078375812012,161.3902140148882,1.0454045769302278,0.5595037844344675,154.35747864778364,0.35635692452797335,0.018106245897443363,7.371674627845338,7.371674627845338,19283.622,7.216146938310893,13.0,0.0,0.1634079295391466,19304.18486776681,0.8023129101561075,1.0,1.0,-1500000.0
11.359999999999802,0.1140847829039526,0.139220807087213,0.1140847829039526,0.012741475109415534,0.9622002968925014,1.0025779694589239,50.12889847294619,1.0410197472001061,162.0473928968782,1.0485721253036797,0.5513540417814515,155.6747643837293,0.362471412251122,0.0194036054983375,7.372974158517526,7.372974158517526,19280.646,7.217642749739127,13.0,0.0,0.16049180139797453,19301.192976451966,0.8094737407998591,1.0,1.0,-1500000.0
11.369999999999802,0.11377182125894503,0.13921761215548836,0.11377182125894503,0.012074019088383183,0.973564559695218,1.0025688985784975,50.12844492892488,1.0450744379496886,162.69829598860397,1.052259880288127,0.5473806463278046,156.6404633495492,0.36719895725515495,0.020070790372167108,7.374268972898347,7.374268972898347,19277.66,7.219162466829453,13.0,0.0,0.1575387229531932,19298.204420524933,0.8165170741936121,1.0,1.0,-1500000.0
11.379999999999802,0.11407115413037905,0.13921440511647806,0.11407115413037905,0.011975328713256503,0.9848018884453131,1.0025562986698704,50.12781493349352,1.0490103121018428,163.3283572931826,1.0561187114695334,0.5466963605883625,157.33532873358587,0.37069698975015664,0.020294026261457654,7.375559003566843,7.375559003566843,19274.666,7.220700113166353,13.0,0.0,0.15455043889734013,19295.193685923325,0.8234406593998642,1.0,1.0,-1500000.0
11.389999999999802,0.11479914361750866,0.13921134774979,0.11479914361750866,0.012259483255486613,0.9949054544778579,1.002541116698624,50.1270558349312,1.0526859328005937,163.9291076637855,1.0599123702674882,0.5483681495402825,157.83355180331847,0.37318345466696257,0.020217575747783767,7.376844168378986,7.376844168378986,19271.664,7.222259103844408,13.0,0.0,0.15152737226464652,19292.182198677205,0.8302423287311163,1.0,1.0,-1500000.0
11.399999999999801,0.115846724646158,0.13920858299653896,0.115846724646158,0.012904906460572508,1.0030844820806226,1.0025242113892001,50.12621056946001,1.0559374428284956,164.4942772098354,1.0634637707152972,0.5519422067792483,158.13794025011006,0.3746278807164899,0.019837479353108423,7.378124406123781,7.378124406123781,19268.654,7.223838585089974,13.0,0.0,0.14846760871492826,19289.160732700188,0.8369199999998687,1.0,1.0,-1500000.0
11.409999999999801,0.11720656357809127,0.1392062234858168,0.11720656357809127,0.01406772063816968,1.0087085717993725,1.0025066367358957,50.125331836794786,1.0584842815502755,165.016212908903,1.0665674701720131,0.5576265329013169,158.17202606876464,0.3746224373503261,0.01899191962587038,7.3793996368629395,7.3793996368629395,19265.636,7.225441118223988,13.0,0.0,0.14537716007085696,19286.13040615042,0.843471678768621,1.0,1.0,-1500000.0
11.419999999999801,0.11892754581457553,0.13920434260686662,0.11892754581457553,0.015975794515766608,1.0112549254384742,1.0024899227011186,50.12449613505593,1.059914810858495,165.48477960631965,1.0689244489851264,0.5660633220047708,157.83391449459734,0.3725135891100647,0.017461392191658293,7.380669793556892,7.380669793556892,19262.61,7.227061580604573,13.0,0.0,0.1422530373872875,19283.091806791275,0.8498954605998734,1.0,1.0,-1500000.0
11.4299999999998,0.12101985991466016,0.13920296739242455,0.12101985991466016,0.01874365091952695,1.0103206881555666,1.0024761371344308,50.123806856721544,1.0597795847806637,165.889661567284,1.0701470252628587,0.5777747347835935,157.08559895781497,0.3677611884196499,0.01514046871370367,7.381934800556613,7.381934800556613,19259.576,7.228703387326315,13.0,0.0,0.13909629910867952,19280.044578192985,0.856189533306126,1.0,1.0,-1500000.0
11.4399999999998,0.1233620360398711,0.13920207339926274,0.1233620360398711,0.022199408198570376,1.005722048190529,1.0024675992034697,50.12337996017349,1.0577667333119884,166.22524186095688,1.0698506117971232,0.5924914566973403,156.02385867783866,0.3603612896981911,0.01219219384906069,7.3831945926251095,7.3831945926251095,19256.534,7.230365684615567,13.0,0.0,0.13590767989603622,19276.98906455723,0.8623521791998776,1.0,1.0,-1500000.0
11.4499999999998,0.12566349388754264,0.1392015974324873,0.12566349388754264,0.025828817748240532,0.9976456761604576,1.0024662896794498,50.12331448397249,1.0538844889623824,166.4959372561499,1.0678042636682639,0.6086552131035217,154.88114711148174,0.3511030502332751,0.009083437316697272,7.384449098100696,7.384449098100696,19253.486,7.232048472472329,13.0,0.0,0.1326890961246412,19273.924944759885,0.8683817773436309,1.0,1.0,-1500000.0
11.4599999999998,0.12751119489348384,0.13920138343550373,0.12751119489348384,0.028892992960760734,0.9867762402890269,1.0024731819234634,50.12365909617317,1.0485587107407908,166.71950524832567,1.0640748075763304,0.6234447278993193,153.9523419108341,0.34148994768412555,0.006457273018131288,7.385698262544924,7.385698262544924,19250.428,7.233751750896601,13.0,0.0,0.1294361009197794,19270.858890605596,0.8742768057998842,1.0,1.0,-1500000.0
11.4699999999998,0.12848991692706588,0.13920129457940714,0.12848991692706588,0.030679310752872314,0.9743158349892329,1.0024877960363743,50.124389801818715,1.0425829735930099,166.9262860786038,1.0590902632763641,0.6335312295288466,153.49730261269747,0.33332684897101217,0.00490270957270722,7.386942010392167,7.386942010392167,19247.364,7.235475519888382,13.0,0.0,0.1261578074857799,19267.771875485978,0.880035843881136,1.0,1.0,-1500000.0
11.4799999999998,0.12831673117454445,0.13920111570932467,0.12831673117454445,0.030753007107100404,0.9618554999980207,1.0025081742744444,50.12540871372222,1.0369360386409607,167.15422625350922,1.0535831808752734,0.6362518120799355,153.67665247552193,0.32818462770467094,0.0047545558103354035,7.388180276267925,7.388180276267925,19244.29,7.237219779447675,13.0,0.0,0.12284932398055208,19264.69048778246,0.8856575743998887,1.0,1.0,-1500000.0
11.4899999999998,0.126939625496754,0.13920070693197478,0.126939625496754,0.02909649526931143,0.9511172202532379,1.0025312870099905,50.12656435049953,1.032533607091904,167.44063375049322,1.0484270249197785,0.6306410657900274,154.53058154934354,0.3269606080322097,0.006009476655660095,7.389412996205185,7.389412996205185,19241.212,7.238984529574477,13.0,0.0,0.11951298108708247,19261.586672765385,0.8911407859186413,1.0,1.0,-1500000.0
11.4999999999998,0.12457138975928835,0.139199869393767,0.12457138975928835,0.026093180635300302,0.9436314062441113,1.002553716832611,50.12768584163055,1.0300058473776024,167.81289861348225,1.0444244509115561,0.617835527835097,155.9825541105187,0.32967234789196265,0.008363375995846523,7.390640101445884,7.390640101445884,19238.124,7.24076720894785,13.0,0.0,0.11614901404969143,19258.494247116974,0.8964843749998936,1.0,1.0,-1500000.0
11.509999999999799,0.12163922741329201,0.13919852615111497,0.12163922741329201,0.022385765603063913,0.9404375610333551,1.002572396116848,50.1286198058424,1.0295755205029746,168.28163717563106,1.0421224814082817,0.6006453391577462,157.8539389195304,0.3355281729055108,0.01132132841266395,7.391861527855443,7.391861527855443,19235.03,7.242572940209672,13.0,0.0,0.11275869108825201,19255.37334857971,0.9016873484561463,1.0,1.0,-1500000.0
11.519999999999799,0.11866949574544297,0.13919662073508324,0.11866949574544297,0.01868002568467433,0.9418942113632227,1.0025851831364914,50.12925915682457,1.031064769090604,168.8389429131266,1.0417141193508697,0.5825566676661269,159.89329345979485,0.3432150828467859,0.014332153555708105,7.393077214697706,7.393077214697706,19231.928,7.244398308265358,13.0,0.0,0.10934225475961466,19252.26004409879,0.906748825599899,1.0,1.0,-1500000.0
11.529999999999799,0.11614667002216256,0.1391941937893064,0.11614667002216256,0.015558490972746607,0.9476484276479573,1.0025911342350025,50.129556711750126,1.034011907876905,169.46230200095206,1.0430484234387112,0.5666477771947167,161.83263386095348,0.35130286987026405,0.016922998137109846,7.394287097048879,7.394287097048879,19228.82,7.246241605567615,13.0,0.0,0.10590074415530185,19249.1301367702,0.9116680404936524,1.0,1.0,-1500000.0
11.539999999999798,0.11439344843442782,0.13919131912750762,0.11439344843442782,0.013351519292593208,0.9567654572190591,1.0025904269934514,50.129521349672565,1.037846452828024,170.1223150521809,1.0457319793477793,0.5548507628470427,163.46511444903405,0.35863907919523447,0.018809690604867105,7.395491110621998,7.395491110621998,19225.704,7.248105393437382,13.0,0.0,0.10243467667359593,19245.999658681973,0.9164443441999051,1.0,1.0,-1500000.0
11.549999999999798,0.11351304737565301,0.13918813278774167,0.11351304737565301,0.012100293560862039,0.967969068518878,1.0025840014586858,50.12920007293429,1.0420557450706667,170.7909055844392,1.0492762815532397,0.5477449803100862,164.70625266749514,0.3646006835517857,0.01994399293174498,7.396689197816887,7.396689197816887,19222.58,7.249991379421952,13.0,0.0,0.09894487321432888,19242.854796206087,0.9210772070311584,1.0,1.0,-1500000.0
11.559999999999798,0.11341072457976725,0.1391848138992742,0.11341072457976725,0.01162274857797579,0.9799101102728002,1.0025730863810334,50.12865431905167,1.0462847034589884,171.44696331978668,1.0532343427893578,0.5448074486175124,165.59550959183662,0.36911244010197086,0.020469043096213002,7.3978813002580885,7.3978813002580885,19219.45,7.251894440879445,13.0,0.0,0.09543203258388303,19239.703447204476,0.9255662207999098,1.0,1.0,-1500000.0
11.569999999999798,0.1138854690667248,0.13918153571856076,0.1138854690667248,0.011660788137150165,0.9913791095279971,1.0025588153265859,50.127940766329296,1.0503372760714402,172.0777276385514,1.0572791149346452,0.5449720391601626,166.23155836417337,0.37242473802534276,0.020593639913729533,7.399067352489053,7.399067352489053,19216.314000000002,7.25382055422539,13.0,0.0,0.09189692686053344,19236.549364630195,0.9299111010686638,1.0,1.0,-1500000.0
11.579999999999798,0.11475501533658,0.13917844781840777,0.11475501533658,0.012054319391539538,1.0014009076371628,1.0025421107949852,50.12710553974926,1.0540823273268372,172.67587473753144,1.0611972412491484,0.547331038814916,166.67929145667605,0.3747396534416164,0.020437544218301018,7.400247297552558,7.400247297552558,19213.170000000002,7.2557611817233205,13.0,0.0,0.08834149091523263,19233.386817750088,0.9341116893999168,1.0,1.0,-1500000.0
11.589999999999797,0.11593614598595758,0.13917570529959858,0.11593614598595758,0.012841494929976433,1.0092159141164159,1.0025238641529761,50.126193207648804,1.0573279931337,173.23507039579582,1.0648129620320326,0.5516034914063418,166.91455237046617,0.3759184482245701,0.019941930163099586,7.40142107273002,7.40142107273002,19210.02,7.257727422430638,13.0,0.0,0.08476401378589182,19230.211625851036,0.9381679556061697,1.0,1.0,-1500000.0
11.599999999999797,0.11745162015668101,0.13917341440859196,0.11745162015668101,0.014236067893067783,1.0142093846293028,1.002505272604867,50.12526363024335,1.0597370550500411,173.7466131753288,1.0678926357966487,0.558210341136085,166.83562265136968,0.37541550136701174,0.01889314944069509,7.402588631141414,7.402588631141414,19206.864,7.259707323516295,13.0,0.0,0.08116689630349766,19227.036231053953,0.9420799999999214,1.0,1.0,-1500000.0
11.609999999999797,0.11936070093665008,0.1391716384238025,0.11936070093665008,0.01648040586704459,1.0158659532262029,1.0024881053894648,50.124405269473236,1.0608427032828687,174.1992506308892,1.070090130815765,0.5679120613045959,166.33799497644557,0.372501573193186,0.01706104231831354,7.403749903769787,7.403749903769787,19203.702,7.261710276490401,13.0,0.0,0.07755057066653596,19223.85182269797,0.9458480556436752,1.0,1.0,-1500000.0
11.619999999999797,0.12164983079558621,0.13917037626826725,0.12164983079558621,0.019635204387087865,1.0138081952469398,1.0024746770552488,50.12373385276244,1.0601800160444304,174.58262065577077,1.0709781508514082,0.5811478980470863,165.41372590698236,0.3666980725105678,0.014393401437391137,7.404904845168195,7.404904845168195,19200.532,7.263732012484725,13.0,0.0,0.07391567423142176,19220.661252497597,0.9494724905999288,1.0,1.0,-1500000.0
11.629999999999797,0.12414324222898367,0.13916960136262713,0.12414324222898367,0.023415424826534262,1.0079257181622003,1.0024674328866443,50.12337164433222,1.0574884870619323,174.89293198925014,1.0701706684865726,0.5973219060045455,164.2115084762807,0.3582126120671525,0.011158657616277346,7.406053396663992,7.406053396663992,19197.356,7.2657733852729125,13.0,0.0,0.07026317993338116,19217.4579419617,0.9529538101811807,1.0,1.0,-1500000.0
11.639999999999796,0.1264865427345214,0.13916923206658485,0.1264865427345214,0.0271803655048537,0.9985415729935235,1.0024682560960436,50.12341280480218,1.052893843914178,175.1383756536569,1.0674925554598713,0.6143731687679141,163.01066156554958,0.3481273550840607,0.007933899314394033,7.4071955051236875,7.4071955051236875,19194.176,7.267831833534025,13.0,0.0,0.06659361088956377,19214.25410546603,0.9562926591999332,1.0,1.0,-1500000.0
11.649999999999796,0.12822273987298533,0.1391690939063351,0.12822273987298533,0.030112774825442133,0.9865271772254375,1.00247778021766,50.123889010883005,1.0469730692187527,175.34167816116076,1.063118955813544,0.62900967522789,162.12541396041087,0.33819977156530334,0.005421074075007859,7.4083311138462165,7.4083311138462165,19190.988,7.2699099185890015,13.0,0.0,0.06290789148323211,19211.04758983969,0.9594898242186867,1.0,1.0,-1500000.0
11.659999999999796,0.12893531643094977,0.13916902010520857,0.12893531643094977,0.03151067808167911,0.9732803699334105,1.0024950279287397,50.124751396436984,1.0406530203155202,175.53792247982156,1.057608769705696,0.6377243122935269,161.80452391801637,0.33034273819839743,0.004188526135395942,7.409460175054055,7.409460175054055,19187.794,7.272009347985135,13.0,0.0,0.05920698366785393,19207.82266170351,0.9625462357999397,1.0,1.0,-1500000.0
11.669999999999796,0.12838406888918377,0.1391688144345075,0.12838406888918377,0.031032831334568012,0.9605469064470262,1.0025175286208134,50.12587643104067,1.0349840984174816,175.76818812333974,1.0518062711332612,0.6380843740164747,162.1793797018042,0.32605930837262376,0.004487313001449278,7.410582638393911,7.410582638393911,19184.594,7.274124999080546,13.0,0.0,0.05549141144622485,19204.599156331657,0.9654629707561919,1.0,1.0,-1500000.0
11.679999999999795,0.12659490640940527,0.1391683056946264,0.12659490640940527,0.028798612975476527,0.9501177797489359,1.0025418654040994,50.127093270204966,1.0308711384934939,176.07004375221874,1.0466418771293988,0.6297064241853751,163.25413979809906,0.32603435565342787,0.006206387844094663,7.411698449448283,7.411698449448283,19181.39,7.276260286969821,13.0,0.0,0.05176215342012624,19201.366923259982,0.9682412543999455,1.0,1.0,-1500000.0
11.689999999999795,0.12386962856616116,0.13916731536843274,0.12386962856616116,0.025321224297792357,0.9434835033060476,1.0025644499483,50.128222497414995,1.0288608836687707,176.4679531880577,1.0429051256917277,0.6144232216153831,164.91481301493837,0.33000688454956645,0.008945778802755266,7.412807551040234,7.412807551040234,19178.178,7.278414357879314,13.0,0.0,0.048018989000545596,19198.13392892669,0.9708824627936976,1.0,1.0,-1500000.0
11.699999999999795,0.12070813466102193,0.13916578015102166,0.12070813466102193,0.021328707920687834,0.9415421329794329,1.0025822782913376,50.12911391456688,1.029052687216301,176.96728136028483,1.0410693422716348,0.5955866377040333,166.9467477905708,0.3369262131344341,0.01214638407667748,7.413909861500792,7.413909861500792,19174.962,7.280587211809024,13.0,0.0,0.044260730455349694,19194.881510167234,0.9733881249999508,1.0,1.0,-1500000.0
11.709999999999795,0.11767221971868677,0.13916366249300005,0.11767221971868677,0.0175513295085495,0.9444441640222108,1.0025934583918203,50.129672919591016,1.0311459223713968,177.55425957655484,1.0412211088017032,0.5769016105489779,169.0708829381444,0.3453088895898436,0.015233672695645288,7.415005331387776,7.415005331387776,19171.74,7.282776287438012,13.0,0.0,0.040492190472945756,19191.63673853276,0.9757599253312033,1.0,1.0,-1500000.0
11.719999999999795,0.1152363144157027,0.13916100984209492,0.1152363144157027,0.014537278659867026,0.9516131014380571,1.002597387419932,50.1298693709966,1.0345912569056515,178.20172461166194,1.0431046320722335,0.5613310899163355,171.01173452514212,0.3536817427286674,0.017755505235496093,7.416093926000368,7.416093926000368,19168.512,7.284986707408159,13.0,0.0,0.03671514407715049,19188.377782337768,0.9779997055999541,1.0,1.0,-1500000.0
11.729999999999794,0.11367489207096641,0.1391579453749351,0.11367489207096641,0.012541339116709857,0.9619259854669848,1.0025945646581285,50.12972823290642,1.0387835401172218,178.8779914056319,1.0462517842907708,0.550473777435762,172.58221705349632,0.3609737745700189,0.01948531967009426,7.417175584912134,7.417175584912134,19165.28,7.287215056624875,13.0,0.0,0.03292570819511073,19185.113743281516,0.9801094673687074,1.0,1.0,-1500000.0
11.739999999999794,0.11302569065858059,0.13915460740317298,0.11302569065858059,0.01151845131342308,0.9739881360671284,1.0025861456986906,50.129307284934534,1.043224580247826,179.55513117439136,1.0501433160907971,0.5445188870461832,173.736205633044,0.36671808357018676,0.020446396070104844,7.418250232505977,7.418250232505977,19162.042,7.289459627540871,13.0,0.0,0.029125281696174003,19181.84830113075,0.9820913741999582,1.0,1.0,-1500000.0
11.749999999999794,0.11313769464957538,0.13915118669525883,0.11313769464957538,0.011224491059628727,0.9864091225649928,1.0025734389454772,50.12867194727386,1.0475999934673386,-179.78627182256136,1.0543409208464731,0.5426361579357261,174.5479037109547,0.3709904535260624,0.020835082894867074,7.41931783445688,7.41931783445688,19158.8,7.291722981477084,13.0,0.0,0.02531903149808297,19178.570778224104,0.9839477539062145,1.0,1.0,-1500000.0
11.759999999999794,0.11378490058642292,0.13914784788868315,0.11378490058642292,0.0113905674691865,0.9979955874916915,1.0025575621322733,50.127878106613664,1.0517472840818174,-179.15711932633343,1.0585453801892828,0.5436363561617047,175.12626629686105,0.37410763419322146,0.020868360609750558,7.420378317985427,7.420378317985427,19155.552,7.294004264659868,13.0,0.0,0.021502391771552307,19175.293827733378,0.9856811007999657,1.0,1.0,-1500000.0
11.769999999999794,0.11479563339951265,0.13914477011897383,0.11479563339951265,0.011898189602797309,1.007811084601219,1.0025394162148198,50.12697081074099,1.0555351068282512,-178.5638361210526,1.0625635399522833,0.546692334517541,175.51877399742725,0.37622197848339345,0.020627085069800932,7.421431658539743,7.421431658539743,19152.3,7.296303477089223,13.0,0.0,0.01768270786992439,19172.004928261453,0.9872940779437176,1.0,1.0,-1500000.0
11.779999999999793,0.11611944566012827,0.1391420753161439,0.11611944566012827,0.012854572564357998,1.0151269935798353,1.002519955343983,50.12599776719915,1.0587301334497696,-178.0132139324778,1.0662120990445634,0.5517401662094593,175.66978996367078,0.37705800173758075,0.019989321160128304,7.422477800937162,7.422477800937162,19149.042,7.298620618765151,13.0,0.0,0.013856095775542702,19168.716916725385,0.988789519399969,1.0,1.0,-1500000.0
11.789999999999793,0.1178085661247289,0.1391398759416991,0.1178085661247289,0.014527064311270321,1.0193415099943637,1.0025005644082168,50.12502822041084,1.0609300088559261,-177.51526403248462,1.069218893868151,0.5594188951337186,175.45503641622028,0.37592867210404357,0.018693865991354197,7.423516696083006,7.423516696083006,19145.78,7.30095312836671,13.0,0.0,0.010024571429419394,19165.416077894577,0.9901704324812215,1.0,1.0,-1500000.0
11.799999999999793,0.11992398609803924,0.1391382231046731,0.11992398609803924,0.017154065248811093,1.01994927017736,1.0024832848975505,50.12416424487752,1.0616161782216231,-177.08226869072283,1.071185531413476,0.5705670511758468,174.7772970745782,0.3720587468174843,0.016517761674948395,7.4245482841512445,7.4245482841512445,19142.514,7.303306128535779,13.0,0.0,0.006188465948416474,19162.11610182412,0.9914399999999741,1.0,1.0,-1500000.0
11.809999999999793,0.12241573100537098,0.13913711447208,0.12241573100537098,0.020716472612813206,1.0166116776488572,1.0024706737229885,50.12353368614942,1.0603255271955796,-176.72415795591246,1.0716503003427456,0.5854630636769254,173.67065413807038,0.3650854292508339,0.013486353868269053,7.425572504457656,7.425572504457656,19139.244,7.305673642856835,13.0,0.0,0.0023481010039447087,19158.80905496185,0.9926015825187271,1.0,1.0,-1500000.0
11.819999999999792,0.12504362939321326,0.13913649031995454,0.12504362939321326,0.024796109867713384,1.0093156919987691,1.002465249927919,50.123262496395945,1.0568748695282886,-176.4421697593761,1.0702419322397274,0.6030915200925459,172.34160332070314,0.3554813860438397,0.0099903767642356,7.4265892710989805,7.4265892710989805,19135.97,7.308061647745401,13.0,0.0,-0.0014965383141331157,19155.496214454084,0.993658720599981,1.0,1.0,-1500000.0
11.829999999999792,0.12738767098884746,0.1391362198991551,0.12738767098884746,0.028624719568602686,0.9985484595759443,1.0024687124629015,50.12343562314507,1.05153130263537,-176.22361967968604,1.0668631969993627,0.6208285690156804,171.1120544162303,0.3446455895841295,0.0067147076891833635,7.427598488229889,7.427598488229889,19132.69,7.310461605465014,13.0,0.0,-0.005345885754195029,19152.177524589515,0.9946151370562304,1.0,1.0,-1500000.0
11.839999999999792,0.128956090884635,0.1391361677305409,0.128956090884635,0.031328171401247926,0.985388417832171,1.002481268367867,50.12406341839335,1.045033038009128,-176.04042548004128,1.0618162394174442,0.6349412853774309,170.3048492703772,0.33456740410803654,0.00439801963070241,7.428600017329038,7.428600017329038,19129.408,7.312884615073077,13.0,0.0,-0.009200968666570985,19148.84588540076,0.9954747391999836,1.0,1.0,-1500000.0
11.849999999999792,0.12934544052019123,0.13913610824163475,0.12934544052019123,0.03224667645779804,0.9714352504235041,1.002501388240615,50.125069412030754,1.0384330748809059,-175.8527784655373,1.0557981314234526,0.6418540996864514,170.14837420415347,0.32721622481375046,0.003560517572377464,7.429593731977172,7.429593731977172,19126.12,7.315318723738539,13.0,0.0,-0.013060837945088112,19145.520048084734,0.996241621093735,1.0,1.0,-1500000.0
11.859999999999792,0.1283740733835324,0.13913586573436446,0.1283740733835324,0.031159869790978196,0.9585759402942523,1.002526084829897,50.12630424149484,1.0328315041957237,-175.61705204513964,1.0497573728436511,0.6395120006243035,170.73956359341196,0.3239669523248523,0.0043498153908540504,7.430579540389434,7.430579540389434,19122.83,7.317770761650574,13.0,0.0,-0.01691875373952053,19142.17485882858,0.9969200657999888,1.0,1.0,-1500000.0
11.869999999999791,0.12615766140147414,0.13913523986550336,0.12615766140147414,0.02833654850991965,0.948641400817068,1.0025515965833258,50.127579829166294,1.02909475873087,-175.29641622692122,1.0446622676261523,0.6282262685169387,172.04435127946255,0.3252455733244688,0.00654093791631416,7.431557454673042,7.431557454673042,19119.536,7.320244143903764,13.0,0.0,-0.020773407818046513,19138.84103749536,0.997514547631237,1.0,1.0,-1500000.0
11.879999999999791,0.12308987453105845,0.13913408987906592,0.12308987453105845,0.024415627330286495,0.943045423738069,1.0025742349135889,50.128711745679446,1.0276631646888428,-174.87038710668332,1.0412660197553274,0.6105502852778043,173.91027493871601,0.33049343218230737,0.009642469924162678,7.432527499159023,7.432527499159023,19116.238,7.322726063893418,13.0,0.0,-0.024615616458310004,19135.495621379247,0.9980297343999895,1.0,1.0,-1500000.0
11.889999999999791,0.11973684459121343,0.13913235427239395,0.11973684459121343,0.02019486331390731,0.9425107329921196,1.002591133809423,50.129556690471155,1.028501159735146,-174.33956054482445,1.0399491416799436,0.5903150337238482,176.08700853585427,0.33841026225452325,0.013041794622500491,7.433489683822893,7.433489683822893,19112.938000000002,7.325228474450581,13.0,0.0,-0.028453716477251194,19132.14798912493,0.9984704896687413,1.0,1.0,-1500000.0
11.89999999999979,0.11668258441304032,0.13913000201909237,0.11668258441304032,0.016408368683338104,0.9469579424979484,1.0026007065889637,50.130035329448184,1.031187364145453,-173.7236805399524,1.040682460206532,0.5713347814491314,178.27164826435975,0.3473745576537083,0.016155454520864407,7.434444037505976,7.434444037505976,19109.632,7.327748814254316,13.0,0.0,-0.03228607685934045,19128.802779098965,0.9988418749999939,1.0,1.0,-1500000.0
11.90999999999979,0.11437622403184072,0.13912714686746855,0.11437622403184072,0.013550467006301456,0.9555819541753722,1.00260271329022,50.130135664511,1.0350976645426284,-173.05409799241824,1.0431073472388486,0.5563538186947964,-179.81059368553642,0.355914377822678,0.0185676938769255,7.435390576301817,7.435390576301817,19106.326,7.330280253115452,13.0,0.0,-0.03611099504587817,19125.441506761726,0.9991491522062432,1.0,1.0,-1500000.0
11.91999999999979,0.11303234099516438,0.13912387461909245,0.11303234099516438,0.011787911241883392,0.9670823068802847,1.0025979601696238,50.12989800848119,1.039609715854386,-172.36401607593587,1.0466918058656551,0.5465769777063365,-178.31775353280332,0.3630798079890856,0.020121305659954458,7.436329320430577,7.436329320430577,19103.014,7.332828767449513,13.0,0.0,-0.03992820571665981,19122.096409091377,0.9993977855999958,1.0,1.0,-1500000.0
11.92999999999979,0.11261837476276292,0.13912039836287493,0.11261837476276292,0.01098774967399353,0.9799657195053421,1.0025877783259258,50.12938891629629,1.044254615733925,-171.68048334662822,1.0508999975216389,0.5417889474121781,-177.2529790738952,0.36858097603752715,0.020913674324299913,7.437260315540695,7.437260315540695,19099.702,7.3353952110301455,13.0,0.0,-0.04373623309817392,19118.728224258848,0.9995934442437484,1.0,1.0,-1500000.0
11.93999999999979,0.1129300697956504,0.13911687619700483,0.1129300697956504,0.010852800469560456,0.9928231496177631,1.0025735059475505,50.12867529737753,1.0487665345232715,-171.0207178874474,1.05531488385043,0.5408751862244395,-176.5100965143874,0.37264120718131366,0.021186727957730467,7.438183562116184,7.438183562116184,19096.386,7.3379770225364105,13.0,0.0,-0.047536330208782084,19115.377391213642,0.9997420041999954,1.0,1.0,-1500000.0
11.94999999999979,0.11373073966050028,0.13911349251661645,0.11373073966050028,0.01112452138981566,1.0044901761290168,1.0025562160192052,50.12781080096026,1.0530102406763964,-170.3938905096257,1.0596694198701944,0.5426040037500743,-175.98047985424205,0.37560395071571506,0.021146967839205832,7.439099055564392,7.439099055564392,19093.066,7.340569933100077,13.0,0.0,-0.051327193942029996,19112.008057326213,0.9998495507812484,1.0,1.0,-1500000.0
11.95999999999979,0.11487279349125662,0.13911042650129682,0.11487279349125662,0.011746205769563684,1.0140677377369718,1.0025367978083806,50.12683989041903,1.0568381147417067,-169.80602759547,1.0637845311061536,0.546307796061022,-175.64445957019265,0.37752434509007743,0.020818158955870747,7.440006789191333,7.440006789191333,19089.744,7.34318162668396,13.0,0.0,-0.05510845106534727,19108.63832283538,0.9999223808000002,1.0,1.0,-1500000.0
11.96999999999979,0.11634441643325219,0.1391078245920595,0.11634441643325219,0.01290216209824815,1.0208474122470856,1.0025163121219813,50.12581560609907,1.0599583425918802,-169.26491864975043,1.067456266732434,0.5521803381117546,-175.59295087234884,0.37796055625081,0.020008103294535062,7.44090676391174,7.44090676391174,19086.422,7.34580783441983,13.0,0.0,-0.05887927714158392,19105.270443757516,0.9999670048187506,1.0,1.0,-1500000.0
11.979999999999789,0.11822292880283147,0.13910574677307838,0.11822292880283147,0.014903586418349705,1.024229496046043,1.0024963858630085,50.12481929315042,1.061895227496072,-168.78214354780224,1.0703611583019481,0.5610658253898644,-175.96714397778138,0.3760899672544537,0.0184175181140091,7.441798967610285,7.441798967610285,19083.096,7.348446848760394,13.0,0.0,-0.06263899846991387,19101.90392887431,0.9999901494000003,1.0,1.0,-1500000.0
11.989999999999789,0.12055829737166547,0.13910423130446042,0.12055829737166547,0.01795937470417933,1.023717185701036,1.0024793647884152,50.123968239420755,1.0620858630924273,-168.37080780103872,1.0720440374022469,0.5738172918921608,-176.84375807111414,0.37113571174175064,0.01585498355986839,7.442683394375237,7.442683394375237,19079.766,7.351103792347528,13.0,0.0,-0.06638678690589661,19098.523021507364,0.9999987593562505,1.0,1.0,-1500000.0
11.999999999999789,0.12324914155659489,0.13910328838833871,0.12324914155659489,0.021940368344981892,1.0190235358744268,1.0024680311480059,50.12340155740029,1.060091779371482,-168.0397664570975,1.0720173932396078,0.5904525698367009,-178.13361701752558,0.36291655142639395,0.012451226121815887,7.443560042058875,7.443560042058875,19076.436,7.353770127444772,13.0,0.0,-0.07012211523352095,19095.14179086606,1.0,1.0,1.0,-1500000.0
12.009999999999788,0.12598132718598662,0.1391028241796926,0.12598132718598662,0.02627687541894739,1.0102573316682473,1.0024649071203293,50.12324535601647,1.0558370482957056,-167.78684448194656,1.0699452520421944,0.6094337039333605,-179.56854278810422,0.3522247408197284,0.00873372517618326,7.444428892144523,7.444428892144523,19073.104,7.356456953109524,13.0,0.0,-0.07384430223832425,19091.767674661336,1.0,1.0,1.0,-1500000.0
12.019999999999788,0.1282704284369033,0.13910270183963913,0.1282704284369033,0.030078897413739022,0.9980965955297755,1.002471406791373,50.123570339568644,1.0497539920796206,-167.59410062409643,1.065833125062816,0.627527623322567,179.2087191558363,0.3407894387142759,0.005485744657868885,7.445289948324744,7.445289948324744,19069.77,7.359152316510742,13.0,0.0,-0.07755263387995316,19088.383456377454,1.0,1.0,1.0,-1500000.0
12.029999999999788,0.129600855344704,0.13910275240453093,0.129600855344704,0.03244320036089537,0.9838448152268168,1.0024872194131593,50.12436097065797,1.042749254124777,-167.42767830725973,1.0601287984049022,0.6406139140502572,178.5181934179354,0.3307990701405339,0.003455277700329551,7.446143187580161,7.446143187580161,19066.436,7.36186560915853,13.0,0.0,-0.0812461960916099,19084.99815045856,1.0,1.0,1.0,-1500000.0
12.039999999999788,0.12959985279182773,0.13910273600179793,0.12959985279182773,0.03278782571955122,0.9693037663250826,1.0025102159135821,50.125510795679105,1.0359891432187833,-167.24322473031552,1.0536717233903445,0.6451953259005162,178.55925936769026,0.32421639130969226,0.0030853288960500658,7.446988607068856,7.446988607068856,19063.098,7.364590000863719,13.0,0.0,-0.08492454322775086,19081.616536722453,1.0,1.0,1.0,-1500000.0
12.049999999999788,0.12816315400672057,0.13910247031464776,0.12816315400672057,0.03103979462528357,0.9564821684695032,1.0025369014068868,50.12684507034434,1.0305964027457704,-166.9954050014512,1.0475026303758483,0.6397671972300419,179.39029369139124,0.3222221172588211,0.0044032928468540344,7.447826188282447,7.447826188282447,19059.760000000002,7.367328906720894,13.0,0.0,-0.08858669887737743,19078.220000751302,1.0,1.0,1.0,-1500000.0
12.059999999999787,0.1255066930488705,0.13910177187508818,0.1255066930488705,0.027625139507911865,0.947215772879274,1.0025632261706063,50.128161308530316,1.0273691737935418,-166.64934085306356,1.0426045641527704,0.6254373208445436,-179.0627104247663,0.32494095210434937,0.0070680832127567594,7.448655918787207,7.448655918787207,19056.422,7.370081472956409,13.0,0.0,-0.09223234891966761,19074.834810175784,1.0,1.0,1.0,-1500000.0
12.069999999999787,0.12211614841907066,0.13910048192188784,0.12211614841907066,0.023299531133915564,0.9428023494789249,1.002585480606846,50.129274030342295,1.0266190659380698,-166.18968767405843,1.0396693092679297,0.605477906465931,-176.99178372312855,0.33150512688787,0.010504138244623928,7.449477774777901,7.449477774777901,19053.08,7.372847699570264,13.0,0.0,-0.09586078263442267,19071.44458297835,1.0,1.0,1.0,-1500000.0
12.079999999999787,0.11861454072328342,0.13909858640118639,0.11861454072328342,0.01891173876424692,0.943757121640758,1.002601012796931,50.130050639846544,1.0281666792873723,-165.62369086659987,1.0389659843865107,0.5841110811448151,-174.68260323952282,0.34038186514477353,0.014057344745676714,7.450291723732969,7.450291723732969,19049.74,7.37562502524152,13.0,0.0,-0.09947148279458365,19068.04113368557,1.0,1.0,1.0,-1500000.0
12.089999999999787,0.11559300659999078,0.13909607632314333,0.11559300659999078,0.015178334129215265,0.9497542151730293,1.0026085934310962,50.13042967155481,1.0314746985838101,-164.9770852421039,1.040342350518347,0.5651387736000347,-172.45770560540154,0.3498489925274949,0.01715000832613771,7.451097756323039,7.451097756323039,19046.398,7.3784185726120555,13.0,0.0,-0.10306299778473936,19064.655227780746,1.0,1.0,1.0,-1500000.0
12.099999999999786,0.11345997304934655,0.13909304421356544,0.11345997304934655,0.012521778994671107,0.9597619837830421,1.0026083614940215,50.130418074701076,1.035858558148492,-164.28486183525732,1.0433410730054875,0.5509866728060062,-170.58270722854544,0.3584802057353081,0.019417331549992936,7.4518958547132135,7.4518958547132135,19043.054,7.381219803945407,13.0,0.0,-0.10663521621869364,19061.25241931375,1.0,1.0,1.0,-1500000.0
12.109999999999786,0.11236004215450299,0.1390896537624843,0.11236004215450299,0.01101175433332807,0.97232007208467,1.0026014117931525,50.13007058965763,1.0406953542080861,-163.580971660239,1.0473780339830714,0.542417870891242,-169.1783229751597,0.36548084746785736,0.020780339041437723,7.452685988283576,7.452685988283576,19039.71,7.384039818298977,13.0,0.0,-0.11018737430225847,19057.850307160665,1.0,1.0,1.0,-1500000.0
12.119999999999786,0.11218970815240542,0.1390860888949019,0.11218970815240542,0.010430686895319922,0.9858620046468358,1.002589212476993,50.12946062384965,1.0455571157287382,-162.89096586036035,1.0519142769951881,0.5388206566188486,-168.20269381662595,0.37074717502790444,0.021408824711202867,7.45346814430831,7.45346814430831,19036.366,7.386866662841715,13.0,0.0,-0.11371897970849149,19054.451548299978,1.0,1.0,1.0,-1500000.0
12.129999999999786,0.1127019794600983,0.13908254536464437,0.1127019794600983,0.010446213363703606,0.9989798071872504,1.002573104704013,50.12865523520065,1.0502244556792226,-162.22981652915254,1.0565610895317388,0.5388613218697355,-167.5253641810526,0.3746213156448457,0.021574871580856858,7.4542422848932,7.4542422848932,19033.022,7.389707167762794,13.0,0.0,-0.11722915102663303,19051.049242622248,1.0,1.0,1.0,-1500000.0
12.139999999999786,0.11365981665336441,0.13907921021889946,0.11365981665336441,0.010829191358749404,1.010548784130126,1.002554117983396,50.127705899169804,1.0545780504985471,-161.60520300092102,1.0610817200743214,0.5413280635451645,-167.0477565586401,0.3774346050801116,0.021457014586397705,7.4550083897302315,7.4550083897302315,19029.678,7.392562186835858,13.0,0.0,-0.12071738291556074,19047.646088113903,1.0,1.0,1.0,-1500000.0
12.149999999999785,0.11494778649459601,0.13907624550495223,0.11494778649459601,0.011596961456265547,1.0197088329405428,1.0025331640624076,50.12665820312038,1.0584382331838715,-161.02318888993915,1.065301379247259,0.5457631083584845,-166.78420635775865,0.37911026838298467,0.021010781213761265,7.455766429914661,7.455766429914661,19026.334,7.395426597419034,13.0,0.0,-0.12418306925371822,19044.241712749783,1.0,1.0,1.0,-1500000.0
12.159999999999785,0.11659347347062309,0.13907377597615336,0.11659347347062309,0.013009524343956826,1.0257690238211319,1.002511465010006,50.1255732505003,1.0614428815243635,-160.49289967552903,1.0689829343816164,0.5526299771483748,-166.8596397095939,0.3790291163383247,0.01997535297427072,7.456516369651589,7.456516369651589,19022.99,7.398303814606901,13.0,0.0,-0.1276255748624942,19040.835925129406,1.0,1.0,1.0,-1500000.0
12.169999999999785,0.11869059295785156,0.1390718794779648,0.11869059295785156,0.015403659785693627,1.0281332088639858,1.002490937656866,50.124546882843305,1.06304367998917,-160.0274430626946,1.071743691287806,0.5629400025403819,-167.42195670809994,0.3762594824359977,0.018030981191299145,7.457258179339557,7.457258179339557,19019.646,7.401190423304878,13.0,0.0,-0.13104437967573115,19037.428974814844,1.0,1.0,1.0,-1500000.0
12.179999999999785,0.12126336249793328,0.1390705936225797,0.12126336249793328,0.01892884106867758,1.026326044530034,1.002474241711458,50.123712085572905,1.062650650826727,-159.64023185975057,1.0730750555950557,0.5774797112615863,-168.51233069563892,0.370082745417296,0.015046249705447864,7.457991810493443,7.457991810493443,19016.304,7.404088984833904,13.0,0.0,-0.1344365324274834,19034.02017830262,1.0,1.0,1.0,-1500000.0
12.189999999999785,0.12414550447625503,0.13906985137697084,0.12414550447625503,0.023318311756476764,1.0201379059374673,1.0024643375139988,50.12321687569994,1.059879876158625,-159.33819039016876,1.0724805969486222,0.5958999235420306,-169.97613751954785,0.3605673280859341,0.011281943114856998,7.458717234435141,7.458717234435141,19012.96,7.407001206741267,13.0,0.0,-0.13780658885532152,19030.61641021674,1.0,1.0,1.0,-1500000.0
12.199999999999784,0.1269440908508258,0.13906958158532565,0.1269440908508258,0.02784247720627743,1.009831429575505,1.0024636546986845,50.123182734934225,1.054793659685135,-159.11482850414833,1.0696856279967737,0.6160520290214465,-171.48555261734415,0.34886575791463803,0.00740652635747574,7.459434413293133,7.459434413293133,19009.618000000002,7.409921966385095,13.0,0.0,-0.14115005691034793,19027.19913826564,1.0,1.0,1.0,-1500000.0
12.209999999999784,0.12911915989620912,0.13906962620461097,0.12911915989620912,0.03150918100837052,0.996302090230849,1.0024732138050243,50.123660690251214,1.0480071741494132,-158.94636904319538,1.0648234788512716,0.6340996006871195,-172.66032551710845,0.3370240482505644,0.0042800369462559495,7.460143297470877,7.460143297470877,19006.278000000002,7.412852117539027,13.0,0.0,-0.14446747233612392,19023.794051609846,1.0,1.0,1.0,-1500000.0
12.219999999999784,0.13015255288228528,0.139069768839223,0.13015255288228528,0.03342642930158522,0.9810836890906282,1.0024921161734255,50.12460580867128,1.0405888295186072,-158.79334688673674,1.0584991734708091,0.6456747492272051,-173.19703632065807,0.3273630491632822,0.0026240081229668144,7.46084384397537,7.46084384397537,19002.938000000002,7.415793367750365,13.0,0.0,-0.1477583786152631,19020.385459794586,1.0,1.0,1.0,-1500000.0
12.229999999999784,0.12971893443775515,0.13906978675131915,0.12971893443775515,0.03312493302694468,0.9661632278074226,1.00251762263224,50.125881131612005,1.0337941117503173,-158.607487415887,1.0516882076117249,0.6475250970418492,-172.93236571853743,0.3217686352308441,0.0027777831105851303,7.461536009646945,7.461536009646945,18999.598,7.418747424566396,13.0,0.0,-0.15102167262878893,19016.971305948624,1.0,1.0,1.0,-1500000.0
12.239999999999783,0.1278049645693325,0.139069479648553,0.1278049645693325,0.03069823630201241,0.9536367263952318,1.0025457765108534,50.12728882554267,1.0287347724776432,-158.34287902120838,1.0455021167484813,0.6388433077769792,-171.84922807956187,0.32116844978659287,0.004637968744248322,7.462219785079929,7.462219785079929,18996.260000000002,7.421709165345243,13.0,0.0,-0.15427022642870658,19013.558944656816,1.0,1.0,1.0,-1500000.0
12.249999999999783,0.12473222642150336,0.139068670245939,0.12473222642150336,0.02672876798176478,0.9453000900770001,1.002572324383613,50.12861621918066,1.0261096031442714,-157.96792560675192,1.0409099043233436,0.6215901601355721,-170.06287317891727,0.32535530562847703,0.007750596203157378,7.462895060495037,7.462895060495037,18992.924,7.424682005181491,13.0,0.0,-0.15747504202058063,19010.148234377055,1.0,1.0,1.0,-1500000.0
12.259999999999783,0.12107358765491485,0.1390672439799038,0.12107358765491485,0.02207327481624252,0.9422913736895479,1.0025936319770263,50.12968159885132,1.0260824904931622,-157.47346843080774,1.038515771289862,0.5997045193162951,-167.80574977939688,0.3331537834976903,0.011466469901485907,7.463561820882527,7.463561820882527,18989.59,7.427662528980555,13.0,0.0,-0.16064703960936777,19006.737152272664,1.0,1.0,1.0,-1500000.0
12.269999999999783,0.11749554449229516,0.1390651496930628,0.11749554449229516,0.01760866099028703,0.9448864679435707,1.0026073438347658,50.13036719173829,1.0283272002023087,-156.87377549595377,1.038461636586882,0.5776745620588583,-165.39706742840536,0.34282786186790903,0.015104465627102714,7.464219863142081,7.464219863142081,18986.256,7.430653298063374,13.0,0.0,-0.1638101680617247,19003.322122350935,1.0,1.0,1.0,-1500000.0
12.279999999999783,0.11457862379794236,0.13906244641380458,0.11457862379794236,0.014010340116447301,0.95250020164342,1.0026126364804488,50.130631824022444,1.0322020012607518,-156.2001831761247,1.0404700119424444,0.5591542030926646,-163.17153703434053,0.3526025688904342,0.018110039903027272,7.464869378242808,7.464869378242808,18982.924,7.433656019977241,13.0,0.0,-0.1669168192361667,18999.909156295358,1.0,1.0,1.0,-1500000.0
12.289999999999782,0.11267441440886258,0.13905926460708237,0.11267441440886258,0.011610433173212672,0.9638818563724021,1.0026100328457066,50.13050164228533,1.0369821050402985,-155.49040683013288,1.043994825246921,0.5461571015127574,-161.37363439624684,0.361148524760564,0.020185931156902287,7.46551018593098,7.46551018593098,18979.596,7.436663010759339,13.0,0.0,-0.1700078498322883,18996.49710145375,1.0,1.0,1.0,-1500000.0
12.299999999999782,0.1118487430412525,0.13905574337639698,0.1118487430412525,0.010374069438864241,0.9774337193346659,1.002600883291073,50.13004416455365,1.0420645960591715,-154.77812869458003,1.0484167131737896,0.5389724170404098,-160.07720192497075,0.3678617431346236,0.021340012973947692,7.466142256160645,7.466142256160645,18976.268,7.43968280814613,13.0,0.0,-0.17306352970396535,18993.090218583595,1.0,1.0,1.0,-1500000.0
12.309999999999782,0.11192896482817702,0.13905210946759078,0.11192896482817702,0.010006896295568581,0.9915436817139885,1.0025867434857483,50.129337174287414,1.047074290621912,-154.08670054942408,1.0532098725810304,0.5366161873445292,-159.19558895798343,0.37282731211058756,0.02180878526158303,7.466765547963257,7.466765547963257,18972.944,7.442708581948447,13.0,0.0,-0.17608700702494748,18989.671863341602,1.0,1.0,1.0,-1500000.0
