t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
12.319999999999782,0.11263627915228396,0.1390485364902244,0.11263627915228396,0.010160597756025238,1.0048265354861439,1.0025689199485668,50.12844599742834,1.0518373688256513,-153.42867065540162,1.0580229627468472,0.5376003613765521,-158.58320846479467,0.376476829128909,0.02187750144290196,7.467379849071483,7.467379849071483,18969.62,7.445743747260871,13.0,0.0,-0.1790913860737426,18986.263088824708,1.0,1.0,1.0,-1500000.0
12.329999999999782,0.11374719844930599,0.13904524207554686,0.11374719844930599,0.010656299166328596,1.016206599823561,1.002548394582565,50.127419729128256,1.0562384474106694,-152.81051834658365,1.0626479814082492,0.5408119299901759,-158.16259810041984,0.3790848582368044,0.021677935504582968,7.467985378860539,7.467985378860539,18966.3,7.448787450309759,13.0,0.0,-0.18203467809569054,18982.849236079535,1.0,1.0,1.0,-1500000.0
12.339999999999781,0.11518784937415807,0.13904238444012101,0.11518784937415807,0.011598866383424868,1.0248604141235125,1.0025261339943765,50.126306699718825,1.0600491217268453,-152.2388299730825,1.0669043236629998,0.5460612597064877,-157.98885944433735,0.38040475720094025,0.02108527171680169,7.4685819486180876,7.4685819486180876,18962.984,7.45183969109511,13.0,0.0,-0.18496268262485355,18979.443826952098,1.0,1.0,1.0,-1500000.0
12.349999999999781,0.11702496574193354,0.13904005070334885,0.11702496574193354,0.013320659444473406,1.0301079075279973,1.0025035740357309,50.125178701786545,1.0628257439960733,-151.72439714001712,1.0705089449913816,0.5540920285729678,-158.21828236973093,0.37963273001917675,0.019773788091873024,7.469169434967908,7.469169434967908,18959.668,7.454895346975042,13.0,0.0,-0.18786071400025825,18976.03492634283,1.0,1.0,1.0,-1500000.0
12.359999999999781,0.1193583201327164,0.13903833554709266,0.1193583201327164,0.016161864873539246,1.0313554531511153,1.002482961748046,50.1241480874023,1.063950692622265,-151.28176597770144,1.0730130217854483,0.566039196187181,-158.9930734080617,0.3757631168714503,0.01742500656200066,7.4697479989171,7.4697479989171,18956.356,7.457967224554255,13.0,0.0,-0.19070396566525386,18972.622872972166,1.0,1.0,1.0,-1500000.0
12.36999999999978,0.12217095829772137,0.13903724546140284,0.12217095829772137,0.02017976062107378,1.0281608566100486,1.0024672655424194,50.12336327712097,1.0628276805162225,-150.92409844054467,1.0738602708621334,0.5825325950989688,-160.3033230692937,0.36820287233048954,0.01399873950720381,7.470317329884672,7.470317329884672,18953.048,7.461035687038883,13.0,0.0,-0.19353982723177135,18969.216200746294,1.0,1.0,1.0,-1500000.0
12.37999999999978,0.12521941410205537,0.13903670810186647,0.12521941410205537,0.024944040610852536,1.0204161746995783,1.0024595583915683,50.12297791957842,1.0591593176857494,-150.65553675902376,1.0725649003254967,0.6027407866444112,-161.92153547827726,0.35733757700552843,0.009908164272306216,7.4708776920778,7.4708776920778,18949.742000000002,7.464121224996437,13.0,0.0,-0.19630035419261974,18965.81773243956,1.0,1.0,1.0,-1500000.0
12.38999999999978,0.12803004169169366,0.13903661600153458,0.12803004169169366,0.02956351616371289,1.008566867345731,1.0024620686938777,50.12310343469388,1.053175680085431,-150.46443553836957,1.0689406331471873,0.623822723695333,-163.46675193371914,0.3447095186218522,0.005959515634718082,7.471428944828014,7.471428944828014,18946.44,7.467207616727634,13.0,0.0,-0.19904672241067822,18962.41099825559,1.0,1.0,1.0,-1500000.0
12.39999999999978,0.13001712713527622,0.13903679018230652,0.13001712713527622,0.03297061127761398,0.993746607699785,1.0024753149642063,50.12376574821032,1.0456876259753751,-150.32066575545903,1.0632716724364253,0.6413600400806906,-164.55015855842697,0.33265534473901714,0.0030606915483219477,7.471971091630412,7.471971091630412,18943.142,7.470302546195298,13.0,0.0,-0.20174662006410254,18959.013650470304,1.0,1.0,1.0,-1500000.0
12.40999999999978,0.1306750809509098,0.13903701207200844,0.1306750809509098,0.034322983435874886,0.9777256673158974,1.0024977384727818,50.12488692363909,1.0379184245713582,-150.1790119490242,1.0563303472201941,0.6508581226174274,-164.89583718594943,0.3235688141627392,0.0018722835346346445,7.472504173512669,7.472504173512669,18939.848,7.473401744531191,13.0,0.0,-0.20440629336381036,18955.618657869083,1.0,1.0,1.0,-1500000.0
12.41999999999978,0.12974855982045783,0.13903703476782123,0.12974855982045783,0.0332997677126627,0.9626591399668677,1.0025259815314986,50.12629907657493,1.031185544197176,-149.98796968671573,1.0492197384451019,0.6495125302039094,-164.3821695049066,0.3191793652126863,0.0026050347945478225,7.473027806920537,7.473027806920537,18936.556,7.476433494749031,13.0,0.0,-0.20706725032398565,18952.215832421203,1.0,1.0,1.0,-1500000.0
12.42999999999978,0.12733069668163316,0.1390366727142875,0.12733069668163316,0.03017629891604403,0.950692552028277,1.002555677424839,50.127783871241945,1.0265556095352573,-149.7022787402674,1.0430987624603123,0.637362523363867,-163.03491737735465,0.32010357778702525,0.0050184046420868045,7.473542625733287,7.473542625733287,18933.27,7.47952244780117,13.0,0.0,-0.2095983900231921,18948.82988522511,1.0,1.0,1.0,-1500000.0
12.43999999999978,0.12385194604521388,0.1390357292021507,0.12385194604521388,0.02568471030719031,0.9435352521462966,1.0025824543062771,50.129122715313855,1.024600359403961,-149.29492326319064,1.0388939305550586,0.617251338291176,-161.01098267921614,0.32578148708289334,0.008552973038287837,7.4740484100807345,7.4740484100807345,18929.986,7.482615669721539,13.0,0.0,-0.21214557063902623,18945.449053181987,1.0,1.0,1.0,-1500000.0
12.449999999999779,0.11996377445690477,0.13903413747238416,0.11996377445690477,0.020762325143583876,0.9421237391508529,1.0026028404770453,50.130142023852265,1.025322919832859,-148.76380203187747,1.0370989503264016,0.5937017508783968,-158.5828078291123,0.33474441633733604,0.012499822106135677,7.474545252649965,7.474545252649965,18926.708,7.485707184094616,13.0,0.0,-0.21463293559738278,18942.05957637262,1.0,1.0,1.0,-1500000.0
12.459999999999779,0.11635955700460698,0.13903187020381375,0.11635955700460698,0.01628885024759703,0.946468647501866,1.002614839642537,50.13074198212685,1.0282536388043475,-148.13033952331898,1.0377179576224795,0.5713285928597677,-156.09923143460318,0.345093943527251,0.016167982686134563,7.475032985032511,7.475032985032511,18923.434,7.488804674883217,13.0,0.0,-0.2171018028142245,18938.682080798382,1.0,1.0,1.0,-1500000.0
12.469999999999779,0.11359064747213185,0.13902899724854134,0.11359064747213185,0.012875664515402849,0.9557208443294828,1.0026180555783304,50.13090277891652,1.0326623715311185,-147.430908092425,1.0403513760065681,0.5535112886909245,-153.89786499342372,0.3550555915997191,0.019044182978860836,7.475512112952475,7.475512112952475,18920.164,7.49190814208734,13.0,0.0,-0.21946768558097116,18935.31448400694,1.0,1.0,1.0,-1500000.0
12.479999999999778,0.11193803639210596,0.13902567243583644,0.11193803639210596,0.010750733002322892,0.968425314396995,1.0026133729266207,50.13066864633103,1.03780484756082,-146.70503340160744,1.0443777709138673,0.5417835135880988,-152.19099819709888,0.3634431910039585,0.020912020760693956,7.475982528905903,7.475982528905903,18916.9,7.495017585706989,13.0,0.0,-0.2218219532682733,18931.945268160674,1.0,1.0,1.0,-1500000.0
12.489999999999778,0.11138413637204714,0.13902205312624916,0.11138413637204714,0.009774339190625531,0.9828728117847808,1.0026023466782594,50.13011733391297,1.043114685889002,-145.98529971369157,1.0491592100108478,0.5359534347916741,-151.00035371516313,0.36986492037943164,0.02186811623054158,7.476444418624329,7.476444418624329,18913.638,7.498130444421223,13.0,0.0,-0.22411698678539935,18928.589607041213,1.0,1.0,1.0,-1500000.0
12.499999999999778,0.11169261462732204,0.13901839276972547,0.11169261462732204,0.009587901689755108,0.9974332981003892,1.0025865623023569,50.12932811511784,1.0482765092534059,-145.2923839868549,1.0541966693607523,0.5347032961411583,-150.19873246947415,0.374584951226222,0.02220507394861365,7.476898008491252,7.476898008491252,18910.384000000002,7.501246718230041,13.0,0.0,-0.2263843889150399,18925.230529146866,1.0,1.0,1.0,-1500000.0
12.509999999999778,0.11257056244761429,0.13901487023232265,0.11257056244761429,0.009853331074992599,1.0107604451329133,1.0025672621616142,50.128363108080706,1.053152192728135,-144.6366634689551,1.059179436913319,0.5364892782660209,-149.6390288991916,0.37807324904985773,0.022197969092929593,7.477343488522634,7.477343488522634,18907.134000000002,7.504370676001676,13.0,0.0,-0.2285611555430401,18921.896310426386,1.0,1.0,1.0,-1500000.0
12.519999999999778,0.11382290924205814,0.13901167325878108,0.11382290924205814,0.010465154541902782,1.0218274358622559,1.0025453989741275,50.12726994870638,1.057609804993497,-144.02405523134684,1.0639190750236687,0.5403835710801373,-149.2771991604589,0.38049169031071095,0.021910613937736523,7.477780772087269,7.477780772087269,18903.888,7.507498902641542,13.0,0.0,-0.2307052925509524,18918.546332904298,1.0,1.0,1.0,-1500000.0
12.529999999999777,0.11542336267792458,0.1390089690975296,0.11542336267792458,0.011623313275938036,1.0298377390910496,1.0025220515511741,50.126102577558704,1.0613519248895962,-143.46231730081143,1.0682124856392095,0.5465064256446357,-149.21270640211102,0.38139121807817916,0.021131086055382664,7.478210426595891,7.478210426595891,18900.648,7.510629690602347,13.0,0.0,-0.2327967552430853,18915.220368117134,1.0,1.0,1.0,-1500000.0
12.539999999999777,0.11747130000993129,0.1390068639298018,0.11747130000993129,0.013718279168899217,1.034113687726554,1.002498935972061,50.124946798603055,1.0638450333004792,-142.96417771320998,1.0717156002711934,0.5558591384197826,-149.62499973917792,0.37979541788434645,0.019482525813934004,7.478632680711035,7.478632680711035,18897.414,7.51376303988409,13.0,0.0,-0.23481282058291147,18911.904478139706,1.0,1.0,1.0,-1500000.0
12.549999999999777,0.12005616828564758,0.13900540841355752,0.12005616828564758,0.017060576263966707,1.034068054063797,1.0024786644378056,50.12393322189028,1.0644135691488028,-142.54530553451983,1.073909444415149,0.5696202552573179,-150.63316814264428,0.37468375572153534,0.016679438819046294,7.479047527253469,7.479047527253469,18894.186,7.516903219355,13.0,0.0,-0.23677062493774934,18908.587299072682,1.0,1.0,1.0,-1500000.0
12.559999999999777,0.12310149956925248,0.13900459015753466,0.12310149956925248,0.021577642162193184,1.0293130900821654,1.0024644856184286,50.12322428092143,1.062485012814414,-142.21778215217986,1.0742025638458736,0.5881414417986188,-152.15977875996177,0.3656721272040877,0.012807781676593175,7.479455415488771,7.479455415488771,18890.964,7.5200468139205014,13.0,0.0,-0.23867541954722785,18905.287647210782,1.0,1.0,1.0,-1500000.0
12.569999999999776,0.12627598597423156,0.13900431462537038,0.12627598597423156,0.026654663781379376,1.0198769544844195,1.0024594904271256,50.12297452135628,1.0578860496476272,-141.9819180966755,1.0721466085373148,0.6099829815351043,-153.90109290915618,0.3535284628156226,0.008449235409915434,7.479856589983173,7.479856589983173,18887.746,7.523189554712354,13.0,0.0,-0.24051510381777705,18901.995817834802,1.0,1.0,1.0,-1500000.0
12.579999999999776,0.12902858296722441,0.13900446572686373,0.12902858296722441,0.031249931973521248,1.006423060893516,1.0024655784329473,50.12327892164736,1.051042555650873,-141.8200313911339,1.0676745967869326,0.6315582998820878,-155.43455894022225,0.3401940970665458,0.004531997939298871,7.480251363457307,7.480251363457307,18884.536,7.526339125693376,13.0,0.0,-0.2422908423216883,18898.708481569793,1.0,1.0,1.0,-1500000.0
12.589999999999776,0.13074521684685675,0.13900482823208068,0.13074521684685675,0.03425964885612601,0.9903439888312222,1.0024826588375988,50.12413294187994,1.0429662276697595,-141.69530498200245,1.0612429853041099,0.6479562439983438,-156.378609622156,0.3282433134651267,0.0019736352775218124,7.480640059114708,7.480640059114708,18881.332000000002,7.529491257995336,13.0,0.0,-0.24400255015749245,18895.44372133425,1.0,1.0,1.0,-1500000.0
12.599999999999776,0.13095637937979407,0.13900516745980682,0.13095637937979407,0.03493752185484808,0.9736430149868904,1.0025084682678578,50.12542341339289,1.0350147689089333,-141.55717251473595,1.0537932277270128,0.6547574427874261,-156.49505179355916,0.320056512682964,0.0013366211006728412,7.481023013117727,7.481023013117727,18878.134000000002,7.532644244070943,13.0,0.0,-0.24564843209953205,18892.181731483317,1.0,1.0,1.0,-1500000.0
12.609999999999776,0.1294962128849828,0.13900524361949423,0.1294962128849828,0.033142359789222704,0.9586151816238002,1.0025390591061063,50.12695295530531,1.02853081798352,-141.35199429419788,1.0465374061413175,0.6498106741140597,-155.7077303696497,0.3171275167897982,0.002684094124237535,7.481400565922767,7.481400565922767,18874.942,7.535800645241136,13.0,0.0,-0.24722741178444696,18888.93247808209,1.0,1.0,1.0,-1500000.0
12.619999999999775,0.12657471628666367,0.13900484449750095,0.12657471628666367,0.029336533337554836,0.9474115589421769,1.0025697374272773,50.12848687136386,1.0244979094949902,-141.03668030712302,1.0406505278942546,0.6341152347508084,-154.0858595445333,0.3197157258481511,0.005639944937925634,7.481773078857489,7.481773078857489,18871.756,7.5389596077322665,13.0,0.0,-0.24873847652331713,18885.694506203028,1.0,1.0,1.0,-1500000.0
12.629999999999775,0.12272920071642958,0.13900383029551067,0.12272920071642958,0.024386469247832894,0.9416077298955209,1.0025961177721625,50.129805888608125,1.023334318496143,-140.5902081652602,1.0369847693491578,0.6113767416517758,-151.82858256560993,0.3269016235220279,0.00955156650936212,7.482140904511892,7.482140904511892,18868.578,7.542118570223398,13.0,0.0,-0.2501812039048742,18882.467355732257,1.0,1.0,1.0,-1500000.0
12.639999999999775,0.11867684464461015,0.1390021109339305,0.11867684464461015,0.019284615845308713,0.9419013856858883,1.0026149863927347,50.130749319636735,1.024873699408714,-140.01831814952217,1.0359012704293344,0.5865770616123253,-149.24802969421444,0.3369496914552988,0.01366617949943108,7.482504400640537,7.482504400640537,18865.406,7.545280094035464,13.0,0.0,-0.251551541969122,18879.257106814388,1.0,1.0,1.0,-1500000.0
12.649999999999775,0.115118809885399,0.13899971375014164,0.115118809885399,0.01488685689979938,0.9480199689394052,1.0026247684109901,50.13123842054951,1.0285113031350772,-139.34951333422953,1.0372592156236833,0.5642980435766851,-146.7179579330039,0.34784773251852963,0.01730063460362256,7.482863935132899,7.482863935132899,18862.242000000002,7.548443325394829,13.0,0.0,-0.2528547171303529,18876.05219498973,1.0,1.0,1.0,-1500000.0
12.659999999999775,0.11255849558442355,0.13899673421762573,0.11255849558442355,0.011719191216822925,0.9588547100985612,1.0026255115597205,50.131275577986024,1.033448072431864,-138.6244234584893,1.0405440420838141,0.5475211307487977,-144.56844029967814,0.3578770981091206,0.020000271393260743,7.483219870131797,7.483219870131797,18859.086,7.551608264301484,13.0,0.0,-0.25408693712509256,18872.866251876636,1.0,1.0,1.0,-1500000.0
12.669999999999774,0.11119437920603048,0.13899331908436555,0.11119437920603048,0.009895137046459342,0.9727685853088064,1.0026184361934132,50.13092180967066,1.0389420047580693,-137.8833483154065,1.0450751048342726,0.5372474706492989,-142.96867799972944,0.3660369281109417,0.021640306114484198,7.483572567975125,7.483572567975125,18855.936,7.554772349434493,13.0,0.0,-0.2552475580343797,18869.69129275473,1.0,1.0,1.0,-1500000.0
12.679999999999774,0.11092541933104558,0.13898967171807974,0.11092541933104558,0.009175589410118017,0.9879709902319725,1.002605252733921,50.13026263669605,1.0444776039191175,-137.15698347633224,1.050213337575764,0.5328226649915547,-141.88564160549922,0.3721568422951035,0.022403125288440517,7.4839223761599545,7.4839223761599545,18852.792,7.557938142114794,13.0,0.0,-0.2563376044854286,18866.52291737051,1.0,1.0,1.0,-1500000.0
12.689999999999774,0.11146394695700476,0.13898604080396726,0.11146394695700476,0.009158779511984844,1.0028376115107698,1.0025875393862835,50.12937696931418,1.0497981930347708,-136.463183405622,1.0554962903013416,0.5326718716845277,-141.1605155866012,0.3766476215459241,0.022619367667562895,7.484269649948495,7.484269649948495,18849.658,7.56110478856874,13.0,0.0,-0.25735599870547093,18863.36747108453,1.0,1.0,1.0,-1500000.0
12.699999999999774,0.11251544376139805,0.13898260839834659,0.11251544376139805,0.009539171075658819,1.0160727264488172,1.0025664710777886,50.12832355388943,1.0547889530005885,-135.8103954471896,1.0606526441914366,0.5352686412026637,-140.6563999826425,0.37997257491903147,0.022533412117868745,7.484614720013222,7.484614720013222,18846.53,7.564272288796334,13.0,0.0,-0.25830328315745704,18860.23420124139,1.0,1.0,1.0,-1500000.0
12.709999999999773,0.11392346640935706,0.1389795745385385,0.11392346640935706,0.010299798786545187,1.026698611862576,1.0025430064529397,50.12715032264698,1.059283455456807,-135.20446514548496,1.0655029324308543,0.5399315908234302,-140.3705204875774,0.38213927024368766,0.022127344131357973,7.4849579248834415,7.4849579248834415,18843.41,7.567438081476634,13.0,0.0,-0.25917858119602893,18857.09952226017,1.0,1.0,1.0,-1500000.0
12.719999999999773,0.11571040785408605,0.13897708438136278,0.11571040785408605,0.011734342055921792,1.0339401506481452,1.0025183960192618,50.12591980096309,1.0629019584011201,-134.65469300870566,1.0698075334255461,0.5471054144488781,-140.44533542707123,0.3824833367101113,0.021103760755625256,7.485299558823458,7.485299558823458,18840.298,7.57060472793058,13.0,0.0,-0.2599847455365444,18853.98416921798,1.0,1.0,1.0,-1500000.0
12.729999999999773,0.11799811180702824,0.13897523221779,0.11799811180702824,0.014269809561173318,1.0371210745770982,1.0024946873515121,50.124734367575606,1.0650226500194193,-134.17566694359036,1.073152720924317,0.5580060762845845,-141.07110579049922,0.37988773419628874,0.019055612073597683,7.485639928304596,7.485639928304596,18837.194,7.573771374384529,13.0,0.0,-0.26072000491344643,18850.87884155656,1.0,1.0,1.0,-1500000.0
12.739999999999773,0.12084865243989676,0.13897405248075984,0.12084865243989676,0.01815160931809566,1.035672647398673,1.0024748633468923,50.123743167344614,1.0649330927796394,-133.78356078793936,1.07495402832888,0.5737649000403745,-142.32559877686273,0.3733883913425804,0.015764466927877488,7.485979311620985,7.485979311620985,18834.098,7.576938020838476,13.0,0.0,-0.26138514817423836,18847.78471419658,1.0,1.0,1.0,-1500000.0
12.749999999999773,0.1241110280751993,0.1389735126369398,0.1241110280751993,0.023145279927769078,1.0292880796687016,1.0024623912679298,50.12311956339649,1.0621199949502367,-133.4883929321433,1.0746052714482237,0.5943337297723184,-144.05205176694267,0.362889622171003,0.011471366114859455,7.486317977683171,7.486317977683171,18831.010000000002,7.580099544650546,13.0,0.0,-0.2619807211908901,18844.701738301832,1.0,1.0,1.0,-1500000.0
12.759999999999772,0.1273618855606159,0.1389735248498351,0.1273618855606159,0.028443625892575652,1.0181646942665532,1.0024602633626183,50.12301316813092,1.056569648544384,-133.2856466981905,1.071726118202264,0.6175616826774402,-145.87487975292183,0.34958525336866136,0.006929271959565525,7.486656170430445,7.486656170430445,18827.932,7.583266191104493,13.0,0.0,-0.26250712501238244,18841.629312680376,1.0,1.0,1.0,-1500000.0
12.769999999999772,0.1299843603772648,0.13897389110892666,0.1299843603772648,0.032880791666914065,1.0032095564283605,1.0024699238697563,50.12349619348782,1.0489220539992568,-133.15100460266225,1.0663972455265842,0.6391258274981558,-147.3467342686267,0.3357928548365859,0.003159013939002031,7.48699413678906,7.48699413678906,18824.86,7.586428568690209,13.0,0.0,-0.26296520316945193,18838.573795947188,1.0,1.0,1.0,-1500000.0
12.779999999999772,0.13135981779320802,0.13897442069372337,0.13135981779320802,0.03536595418444501,0.9860764206612345,1.0024905954770063,50.12452977385031,1.0403795567450749,-133.04114178486842,1.0592591516368681,0.6537869721043791,-148.10956869362883,0.32424273933615233,0.0010435701618236592,7.487332093925535,7.487332093925535,18821.798,7.589590946275925,13.0,0.0,-0.26335492025833734,18835.516316792142,1.0,1.0,1.0,-1500000.0
12.789999999999772,0.13107494878823508,0.13897485121375158,0.13107494878823508,0.03529062463180732,0.9689785495626678,1.0025193069543419,50.12596534771709,1.0324029404850255,-132.90091284577332,1.051412550678417,0.6574112540990353,-147.9698963520626,0.31721559074340455,0.001016473468996526,7.487670253007967,7.487670253007967,18818.744,7.592749908767056,13.0,0.0,-0.26367761022602265,18832.48297936522,1.0,1.0,1.0,-1500000.0
12.799999999999772,0.12906991541772248,0.1389749542450172,0.12906991541772248,0.032712641694567564,0.9543083741270403,1.0025515843314583,50.12757921657291,1.026319049671247,-132.67594815529634,1.0441510014444104,0.6486817713413714,-146.8980292922559,0.3159021799999536,0.0029852935453543727,7.488008794780221,7.488008794780221,18815.7,7.595908017484539,13.0,0.0,-0.2639339346245163,18829.451003902497,1.0,1.0,1.0,-1500000.0
12.809999999999771,0.12567624323223206,0.1389745100533302,0.12567624323223206,0.028275721293533392,0.9441693989710526,1.0025825113147808,50.12912556573904,1.0229927111823616,-132.32692479325917,1.038630795605864,0.6296126710206995,-145.00668627075123,0.32017617244622065,0.006446665932551665,7.488347887594714,7.488347887594714,18812.664,7.5990644186547325,13.0,0.0,-0.2641238171636012,18826.43630077572,1.0,1.0,1.0,-1500000.0
12.819999999999771,0.12153033600434693,0.1389733810783998,0.12153033600434693,0.022958652026122576,0.9399543269159075,1.0026078008333648,50.130390041668235,1.0226690217457712,-131.8400146030865,1.0355998754585138,0.6046918211051017,-142.53785541042805,0.3287679537539706,0.010669362405112903,7.4886877215343235,7.4886877215343235,18809.636,7.602219112277632,13.0,0.0,-0.2642486679890592,18823.425741892905,1.0,1.0,1.0,-1500000.0
12.829999999999771,0.11739783909423077,0.13897153065921053,0.11739783909423077,0.01778126838480462,0.9420892776639465,1.0026245872819077,50.13122936409539,1.0250116527125641,-131.22915289312763,1.0352704243547244,0.5791972861007374,-139.84180346649782,0.3397142182963094,0.01487336540245951,7.4890284413066714,7.4890284413066714,18806.618,7.605369537032301,13.0,0.0,-0.26430831869715055,18820.425780050802,1.0,1.0,1.0,-1500000.0
12.83999999999977,0.11396655387943283,0.13896898351481884,0.11396655387943283,0.013549255478110638,0.9500093013035977,1.002631765296076,50.131588264803796,1.0292964742351325,-130.5293528632972,1.0373565878178965,0.5575125952123481,-137.30930948391187,0.35094601612414567,0.018402080463451737,7.489370186141006,7.489370186141006,18803.608,7.608520815560615,13.0,0.0,-0.26430441198023724,18817.440622710335,1.0,1.0,1.0,-1500000.0
12.84999999999977,0.11167367382527991,0.13896587562423574,0.11167367382527991,0.010683871277949848,0.962360511399196,1.0026298243029341,50.13149121514671,1.0346800602138277,-129.78434233145745,1.0412423392572363,0.5421172179373484,-135.24922312217726,0.3608586450109601,0.020877145538656702,7.4897130876172415,7.4897130876172415,18800.608,7.611666971447052,13.0,0.0,-0.2642365261483623,18814.458186722593,1.0,1.0,1.0,-1500000.0
12.85999999999977,0.11062615714357606,0.1389623896431743,0.11062615714357606,0.009177694942103753,0.9773550343042283,1.0026202761032508,50.13101380516254,1.0404462384090838,-129.03397690322106,1.0462083013696708,0.5334547678197,-133.77645164930067,0.3686743432002201,0.02227401503743759,7.490057257714742,7.490057257714742,18797.618,7.614808858465258,13.0,0.0,-0.26410505301104586,18811.491982628537,1.0,1.0,1.0,-1500000.0
12.86999999999977,0.1106415589351309,0.13895872874528437,0.1106415589351309,0.008700553869790108,0.9931574120712202,1.0026049237394794,50.13024618697397,1.046144872077505,-128.30619799650512,1.0516336331644551,0.5304386070811974,-132.80253066494086,0.3744488781831703,0.022855256437063542,7.490402808482214,7.490402808482214,18794.636,7.617950745483464,13.0,0.0,-0.2639093684049987,18808.534176446745,1.0,1.0,1.0,-1500000.0
12.87999999999977,0.11139450994552824,0.1389551344177162,0.11139450994552824,0.008830234443022146,1.0081774301040116,1.0025852902632177,50.12926451316089,1.0515766795975778,-127.61585537776229,1.0571029830159995,0.5313162132699533,-132.14821002439027,0.3787040008760171,0.022969476601907568,7.4907498277898705,7.4907498277898705,18791.664,7.621089217407085,13.0,0.0,-0.26365571338686167,18805.58024903068,1.0,1.0,1.0,-1500000.0
12.88999999999977,0.11260724305506553,0.13895181924059605,0.11260724305506553,0.00932061824802938,1.0211829472077942,1.0025624760146958,50.12812380073479,1.0566346585946351,-126.96988265244885,1.06238234596071,0.5346801864246896,-131.70152782159172,0.3818382806819711,0.0228060537566373,7.491098400737368,7.491098400737368,18788.702,7.624222566688827,13.0,0.0,-0.2633387770079016,18802.642179401348,1.0,1.0,1.0,-1500000.0
12.89999999999977,0.11417320054289304,0.13894896406464785,0.11417320054289304,0.010259141317123544,1.0312429542918726,1.0025374850515858,50.12687425257929,1.0610972886365218,-126.37467940136904,1.0672883222880991,0.540163458931095,-131.5092566719036,0.3836590527389272,0.022250909616056302,7.491448601156197,7.491448601156197,18785.75,7.627353354649633,13.0,0.0,-0.26296170446059824,18799.711792468726,1.0,1.0,1.0,-1500000.0
12.90999999999977,0.11616265901484998,0.13894669011287694,0.11616265901484998,0.01202843908462884,1.037596016464173,1.0025118028036282,50.12559014018141,1.064489169067776,-125.84149704269147,1.0715291091678834,0.5485436761903565,-131.75330506998787,0.38327906889336627,0.020926204033068996,7.491800499125831,7.491800499125831,18782.806,7.630483288836791,13.0,0.0,-0.2625247054334256,18796.791083529668,1.0,1.0,1.0,-1500000.0
12.919999999999769,0.11870715981765179,0.138945092956701,0.11870715981765179,0.015064856887795621,1.0395661110655903,1.0024878558503165,50.12439279251583,1.0661046146609707,-125.38667263521558,1.0746131136394925,0.5611985136075078,-132.61928719062678,0.3794838738490484,0.01842135310145976,7.49215415779366,7.49215415779366,18779.872,7.633602123966548,13.0,0.0,-0.2620280464154714,18793.873900572045,1.0,1.0,1.0,-1500000.0
12.929999999999769,0.12182307438164837,0.13894418930324948,0.12182307438164837,0.019509321548000183,1.0366165727049204,1.0024689901297827,50.12344950648914,1.065219452200643,-125.02622439760633,1.0758975134064912,0.579107628997654,-134.1245857385101,0.37144668744118775,0.014622739180170485,7.492509621350916,7.492509621350916,18776.948,7.636726081738183,13.0,0.0,-0.26147267699871135,18790.97176136213,1.0,1.0,1.0,-1500000.0
12.939999999999769,0.1252709087385738,0.138943940086467,0.1252709087385738,0.02493519506888027,1.028549324018784,1.0024588124622027,50.12294062311013,1.061417432418049,-124.7671310232164,1.074784838199922,0.6016882510593721,-136.02472555750307,0.35943911019085595,0.009952629732330447,7.492866958158087,7.492866958158087,18774.036,7.639837232905124,13.0,0.0,-0.2608582541727364,18788.077566507225,1.0,1.0,1.0,-1500000.0
12.949999999999768,0.12853402474545889,0.138944189813264,0.12853402474545889,0.030342851099771303,1.015762871602213,1.0024600885107913,50.12300442553956,1.0548781636132458,-124.59912459486925,1.0709945504006313,0.6259820939951207,-137.88168558268148,0.34511148426074834,0.005329308609672262,7.493226198517231,7.493226198517231,18771.132,7.642950945393003,13.0,0.0,-0.26018465314936196,18785.197992163394,1.0,1.0,1.0,-1500000.0
12.959999999999768,0.1309422816591119,0.13894474761111075,0.1309422816591119,0.03447600954910799,0.9994295245745739,1.0024736831861216,50.12368415930608,1.0464689884698624,-124.49072290367342,1.0647811675613974,0.6469606954961034,-139.24145283227404,0.33112147575064343,0.00182979580275211,7.493587393605518,7.493587393605518,18768.236,7.646056973918067,13.0,0.0,-0.259456136037519,18782.316056171803,1.0,1.0,1.0,-1500000.0
12.969999999999768,0.1318922441454414,0.13894540505034775,0.1318922441454414,0.03630525406760086,0.9814661542234344,1.0024980591319013,50.124902956595065,1.03757046979742,-124.39210551973032,1.0569784605959407,0.659221685059376,-139.78244562790294,0.32027662712416305,0.0002597020138400685,7.493950573660045,7.493950573660045,18765.352,7.649159587348543,13.0,0.0,-0.25866909917563724,18779.444932075327,1.0,1.0,1.0,-1500000.0
12.979999999999768,0.13105177921091232,0.13894589003187,0.13105177921091232,0.03540051811142434,0.9642715626832518,1.0025295410150197,50.126477050750985,1.0297115943813293,-124.24445890938595,1.0488333531465737,0.6591598408521334,-139.36077282950848,0.3146654649676277,0.0008966678161962394,7.49431579076037,7.49431579076037,18762.478,7.652257931910792,13.0,0.0,-0.2578240531619784,18776.593429092427,1.0,1.0,1.0,-1500000.0
12.989999999999768,0.12848274174753857,0.13894596019073632,0.12848274174753857,0.032032430140613674,0.9502891940387986,1.0025631994974513,50.12815997487257,1.0241624286520077,-123.99417488090509,1.041691024254095,0.6464580116723526,-137.99337077151884,0.3151143310206941,0.0034896309613248744,7.494683047278665,7.494683047278665,18759.614,7.655349446283869,13.0,0.0,-0.2569263822599819,18773.74204466062,1.0,1.0,1.0,-1500000.0
12.999999999999767,0.12463992808888234,0.13894543715474955,0.12463992808888234,0.027014297044014493,0.9415206392581523,1.0025940000616105,50.12970000308052,1.0216375425524997,-123.60723618387968,1.036654894891258,0.6241638971680372,-135.8363014113164,0.32109373017298837,0.007419708243646461,7.4950524464590735,7.4950524464590735,18756.762,7.658436691788714,13.0,0.0,-0.2559621090569406,18770.90382123518,1.0,1.0,1.0,-1500000.0
13.009999999999767,0.12024774929084439,0.13894417477928392,0.12024774929084439,0.02141165198400609,0.9391286095333716,1.0026178555976888,50.13089277988444,1.022195406505591,-123.07800219609898,1.0343424935215049,0.5974355897624405,-133.17443014751493,0.3310047509125844,0.01189345735444175,7.495423906256489,7.495423906256489,18753.918,7.6615213759726215,13.0,0.0,-0.2549604086417604,18768.077196146824,1.0,1.0,1.0,-1500000.0
13.019999999999767,0.11610095131817415,0.1389421633270028,0.11610095131817415,0.01624290083802145,0.9432394912002637,1.0026323198195393,50.13161599097696,1.0253353246066892,-122.42869456382178,1.0348060440961564,0.5716747478777182,-130.39286828418943,0.34270410020488107,0.016121819154583383,7.4957975151237175,7.4957975151237175,18751.084,7.664598376193712,13.0,0.0,-0.25389158283264823,18765.249896712365,1.0,1.0,1.0,-1500000.0
13.029999999999767,0.11285300539966406,0.1389394855381191,0.11285300539966406,0.01223866930432901,0.9529920074532054,1.0026367808696206,50.13183904348103,1.0302333540674875,-121.70009721548229,1.0376196474920931,0.5509173916424989,-127.88951427007146,0.3541261258444197,0.0194939700487193,7.496173282833817,7.496173282833817,18748.262,7.667671107546572,13.0,0.0,-0.25277018950101576,18762.43890287509,1.0,1.0,1.0,-1500000.0
13.039999999999766,0.1108596777410363,0.13893625876392687,0.1108596777410363,0.009700751413492498,0.9668049543061573,1.002632144858291,50.131607242914555,1.0360261564326707,-120.93790043204433,1.0420822273723647,0.5370680012068507,-125.93881666950081,0.363831935180913,0.02172261381346105,7.496551227231047,7.496551227231047,18745.448,7.670736154936617,13.0,0.0,-0.25159676166758105,18759.640748276623,1.0,1.0,1.0,-1500000.0
13.049999999999766,0.11013249778459969,0.1389327153527301,0.11013249778459969,0.008501581615982334,0.9827696152695213,1.002620157763639,50.131007888181955,1.0420423371798695,-120.18053309230929,1.0474554884019571,0.5300175555691895,-124.594676589926,0.37128901246801993,0.022885346198639522,7.496931412519934,7.496931412519934,18742.646,7.673798641005718,13.0,0.0,-0.2503613323143998,18756.840626614056,1.0,1.0,1.0,-1500000.0
13.059999999999766,0.11041716295429806,0.1389290711737605,0.11041716295429806,0.008237665028922187,0.9990345249176423,1.0026026572989424,50.13013286494712,1.0479020845762026,-119.45278428392335,1.0531512656221151,0.528312823371727,-123.71942788448295,0.37675878184189215,0.02331020447839438,7.497313826338006,7.497313826338006,18739.854,7.6768551506593,13.0,0.0,-0.2490804280128625,18754.062282007773,1.0,1.0,1.0,-1500000.0
13.069999999999766,0.11136883092642709,0.13892557307868786,0.11136883092642709,0.008495580511755458,1.0140599816316604,1.0025810875248025,50.12905437624012,1.0534509790939852,-118.76679075944458,1.0588035152551296,0.5301262161776213,-123.12905271483683,0.38081687540570036,0.023337243485781756,7.497698473052586,7.497698473052586,18737.074,7.679906537671004,13.0,0.0,-0.2477469487009883,18751.284586988622,1.0,1.0,1.0,-1500000.0
13.079999999999766,0.11274106353154936,0.13892240272866774,0.11274106353154936,0.009111808030283292,1.0266776007520142,1.0025565024076573,50.127825120382866,1.058567303761174,-118.128640811185,1.0642043100615566,0.5342535850239043,-122.74928078843828,0.3837393179207945,0.023079327547551653,7.49808539279645,7.49808539279645,18734.302,7.682947679398952,13.0,0.0,-0.24635798191461153,18748.524597887696,1.0,1.0,1.0,-1500000.0
13.089999999999765,0.11448318014862194,0.13891976380119708,0.11448318014862194,0.0102850644274926,1.0359943036927644,1.0025300195154214,50.12650097577107,1.0629528557244212,-117.54595860511395,1.0691478973113946,0.540683678797613,-122.67957749781074,0.3850998003551537,0.022320066056484567,7.498474595405603,7.498474595405603,18731.542,7.6859888211269,13.0,0.0,-0.24491742318508236,18745.76116088246,1.0,1.0,1.0,-1500000.0
13.099999999999765,0.11670573298984584,0.13891776573931108,0.11670573298984584,0.012469976571294637,1.041255546660446,1.0025034351935649,50.125171759678246,1.0660287106495132,-117.03218830091751,1.07327429200383,0.5505013511304729,-123.1310872634187,0.3838040829078314,0.02061772850879945,7.498866107430476,7.498866107430476,18728.792,7.68902057134474,13.0,0.0,-0.24342571595283177,18743.020937531037,1.0,1.0,1.0,-1500000.0
13.109999999999765,0.11953150269466604,0.13891647290708578,0.11953150269466604,0.01607426445077643,1.0417926516761093,1.002479593605695,50.12397968028475,1.067019695824563,-116.60501354653677,1.0760108546533684,0.5651604731006327,-124.26404244170455,0.3786091268261205,0.017595080821502018,7.49925993399677,7.49925993399677,18726.052,7.692047198920701,13.0,0.0,-0.24188244737311795,18740.281189775447,1.0,1.0,1.0,-1500000.0
13.119999999999765,0.12291082367537974,0.13891589603082244,0.12291082367537974,0.021091414534799357,1.0371273210067138,1.0024621690797637,50.12310845398819,1.0652251225417981,-116.27935079306744,1.0766719095413835,0.5853566918128669,-126.01643329843006,0.3689212294100632,0.013283722647790056,7.499656126263383,7.499656126263383,18723.324,7.6950652887602,13.0,0.0,-0.24028808668815307,18737.553482225423,1.0,1.0,1.0,-1500000.0
13.129999999999765,0.12650442029368947,0.13891594216026623,0.12650442029368947,0.026879494708098948,1.0272104747929733,1.0024547978629483,50.12273989314742,1.0603686485750423,-116.05799214245673,1.0746999910848043,0.6098282749035273,-128.05372374685723,0.355452473204015,0.008304779565289855,7.500054686867661,7.500054686867661,18720.606,7.698082524826054,13.0,0.0,-0.23864510341185108,18734.84006029899,1.0,1.0,1.0,-1500000.0
13.139999999999764,0.1297070503190966,0.13891645992329377,0.1297070503190966,0.03226131130417283,1.0126818739582144,1.0024598736042984,50.122993680214925,1.0528539717338083,-115.92399539497582,1.0699494473644153,0.6347458401273868,-129.89143221691452,0.34031620037340277,0.003720939964797887,7.500455666156033,7.500455666156033,18717.898,7.701087808060858,13.0,0.0,-0.23694868182056686,18732.130542761974,1.0,1.0,1.0,-1500000.0
13.149999999999764,0.13181656666371272,0.13891724998680519,0.13181656666371272,0.035939319020543266,0.995001331212516,1.0024775656393987,50.12387828196994,1.0437780698184813,-115.8384542608135,1.0628713600109845,0.6544883403897952,-131.08926269592382,0.3264406464734255,0.0006170731922318096,7.500859074342615,7.500859074342615,18715.202,7.704090529974726,13.0,0.0,-0.23520346436624717,18729.431541975908,1.0,1.0,1.0,-1500000.0
13.159999999999764,0.1322710422754704,0.13891804226189597,0.1322710422754704,0.03699957837427257,0.9763438422363709,1.0025055364910838,50.12527682455419,1.0346734103122748,-115.74556180608846,1.0544922949042548,0.6637285311734054,-131.37322090695946,0.316609017936092,-0.00032195460277045784,7.5012649518733205,7.5012649518733205,18712.516,7.707083860378484,13.0,0.0,-0.2334097828763913,18726.748228832876,1.0,1.0,1.0,-1500000.0
13.169999999999764,0.13083948216224975,0.138918571774289,0.13083948216224975,0.035222750104350185,0.9592613492727129,1.0025394502921365,50.12697251460683,1.027094329127023,-115.58406494749273,1.0461818429798206,0.6596163696736413,-130.6512202348882,0.3126324247805272,0.0010074083991298277,7.5016733157063005,7.5016733157063005,18709.84,7.710071214366718,13.0,0.0,-0.2315661564440836,18724.06768044234,1.0,1.0,1.0,-1500000.0
13.179999999999763,0.12771526937280198,0.1389185999124437,0.12771526937280198,0.031094112912282548,0.946200059616411,1.0025740216734482,50.12870108367241,1.0222122437434082,-115.30276449540482,1.0393006350366487,0.6429483506756906,-128.9860309140032,0.314927633093923,0.0042010390399634945,7.502084196989875,7.502084196989875,18707.174,7.713054299486721,13.0,0.0,-0.22967408639318798,18721.39850937174,1.0,1.0,1.0,-1500000.0
13.189999999999763,0.12347244698198118,0.13891796329131523,0.12347244698198118,0.02557568342456778,0.9390091250884255,1.0026042156657775,50.130210783288874,1.0205646275887719,-114.8744101159619,1.0348643179693275,0.6177632310315223,-126.57697698734488,0.3225617384241951,0.008540740123165635,7.502497630629502,7.502497630629502,18704.52,7.716027993096616,13.0,0.0,-0.22773259204509116,18718.738728012646,1.0,1.0,1.0,-1500000.0
13.199999999999763,0.11890779371647703,0.138916554313641,0.11890779371647703,0.019789372859536566,0.9385826852389709,1.0026262466386386,50.13131233193193,1.0220174726806435,-114.30224550025835,1.0333377597025273,0.5897319987054639,-123.7511621133568,0.3336418874216666,0.013189350643739106,7.502913622489648,7.502913622489648,18701.876,7.7189957102909865,13.0,0.0,-0.22574556285912784,18716.093501891424,1.0,1.0,1.0,-1500000.0
13.209999999999763,0.11482344290963412,0.13891439194389893,0.11482344290963412,0.014722100642938307,0.9447303309771388,1.0026381480821536,50.13190740410768,1.0259189955786265,-113.61648088715116,1.0346086364973968,0.5641936354662626,-120.92280322348488,0.345902904455909,0.017368698259261697,7.503332211689212,7.503332211689212,18699.244,7.721956597296187,13.0,0.0,-0.22370956166346964,18713.451985201104,1.0,1.0,1.0,-1500000.0
13.219999999999763,0.11181799540676611,0.1389115582822197,0.11181799540676611,0.011006173548536533,0.9563013038151414,1.002639808806794,50.1319904403397,1.0313704578295781,-112.86261992791995,1.0381224499132058,0.5447041565534773,-118.48409914733023,0.35734626078603754,0.020533501571850285,7.503753424492673,7.503753424492673,18696.622,7.724910654112217,13.0,0.0,-0.22162668272280056,18710.827630031126,1.0,1.0,1.0,-1500000.0
13.229999999999762,0.11015367625688396,0.13890822570139685,0.11015367625688396,0.00881366314790968,0.9715123365349764,1.002632510283379,50.13162551416895,1.0375147903648976,-112.0870599835973,1.0431139435138546,0.5325500708100839,-116.66168881617021,0.3667457218777178,0.022499626243997123,7.504177283665526,7.504177283665526,18694.010000000002,7.727857880739078,13.0,0.0,-0.21949798590548825,18708.206388336188,1.0,1.0,1.0,-1500000.0
13.239999999999762,0.10974655976672663,0.1389046158900232,0.10974655976672663,0.007903638905942144,0.9883657458554379,1.0026181669666787,50.13090834833393,1.043742287527719,-111.32587328863359,1.0488469475823512,0.5270975026765042,-115.44504285723949,0.3738249356487158,0.023443289343525853,7.504603819607256,7.504603819607256,18691.408,7.730798277176769,13.0,0.0,-0.21732277945095466,18705.596524460794,1.0,1.0,1.0,-1500000.0
13.249999999999762,0.11028225910061341,0.1389009858746088,0.11028225910061341,0.007821803697614411,1.005021275960503,1.002598592717627,50.12992963588135,1.0497448466402934,-110.60036801574455,1.054779185737065,0.5266007898473457,-114.65729553201862,0.37902025655667226,0.023738260220721785,7.505033060701553,7.505033060701553,18688.818,7.733731843425289,13.0,0.0,-0.21510211498866022,18702.99595615523,1.0,1.0,1.0,-1500000.0
13.259999999999762,0.11141663675513418,0.1388975719164703,0.11141663675513418,0.008193413673934382,1.0199996319942244,1.002575137247306,50.1287568623653,1.0553971918537512,-109.92039923957591,1.0605931772338326,0.5292675455984015,-114.12627483955849,0.38289837074214067,0.023688916917757485,7.5054650349365275,7.5054650349365275,18686.24,7.736656018163701,13.0,0.0,-0.21283637705167924,18700.41068020992,1.0,1.0,1.0,-1500000.0
13.269999999999762,0.11294968418992038,0.13889455355643116,0.11294968418992038,0.008959864368376931,1.0321882405161913,1.0025488469926493,50.12744234963247,1.0605383200305145,-109.29197618081206,1.0660932966622545,0.5341839165185674,-113.82753254721405,0.385553172065365,0.023311062855589815,7.50589976938379,7.50589976938379,18683.670000000002,7.739575924033881,13.0,0.0,-0.21052625989204787,18697.834694374575,1.0,1.0,1.0,-1500000.0
13.279999999999761,0.11488835160911182,0.13889212712004068,0.11488835160911182,0.01043186936284311,1.0407158438739976,1.002521027731287,50.12605138656435,1.0647738456753533,-108.72453552984497,1.071032106461845,0.5417159103231646,-113.91276864172184,0.38630329009751574,0.022285552085473948,7.506337303739233,7.506337303739233,18681.112,7.742488145941246,13.0,0.0,-0.20817135188844674,18695.258379200368,1.0,1.0,1.0,-1500000.0
13.289999999999761,0.11737064819669872,0.13889038964123426,0.11737064819669872,0.013110251127425263,1.0448246912401413,1.0024938550099636,50.12469275049818,1.0674201506335617,-108.2337309287581,1.0749680900447223,0.5532057039110815,-114.60722565060044,0.38388367257542133,0.02013183561449844,7.506777675196461,7.506777675196461,18678.564000000002,7.745390976338501,13.0,0.0,-0.20577580772387977,18692.705659856605,1.0,1.0,1.0,-1500000.0
13.299999999999761,0.12048915100485416,0.13888940315066026,0.12048915100485416,0.017329565533706813,1.0438606325721949,1.002470604199049,50.12353020995245,1.067655969904969,-107.83793174008488,1.0772505286924678,0.5700759564105696,-116.02247117834602,0.3771098739868644,0.016549168965151767,7.50722102909786,7.50722102909786,18676.028000000002,7.748286976546586,13.0,0.0,-0.20334585477517064,18690.157943147035,1.0,1.0,1.0,-1500000.0
13.30999999999976,0.12410909062902756,0.13888912699603892,0.12410909062902756,0.022894330327965298,1.0374303315412825,1.0024552083845195,50.122760419225976,1.06484618585978,-107.54983211527787,1.0771737737034257,0.5925882960700957,-118.00165275552408,0.36572077030598715,0.01175227929323873,7.507667535009089,7.507667535009089,18673.502,7.751177854112794,13.0,0.0,-0.20088099135337859,18687.63096712163,1.0,1.0,1.0,-1500000.0
13.31999999999976,0.12778546197624907,0.1388894582661234,0.12778546197624907,0.028935660378678833,1.0256705559049006,1.0024511941074696,50.12255970537348,1.0588975293382683,-107.36687288454333,1.0742565352423321,0.6186651350684524,-120.12572847853274,0.3509248881118708,0.006566105648778325,7.508117332046421,7.508117332046421,18670.986,7.754061047716186,13.0,0.0,-0.19837579729078716,18685.10914909404,1.0,1.0,1.0,-1500000.0
13.32999999999976,0.13083638713190268,0.13889022035204165,0.13083638713190268,0.03412980498079147,1.0094927979471882,1.0024604300099453,50.123021500497266,1.0504608665478774,-107.26466993540943,1.0685223469879186,0.6435968367900156,-121.88495905655695,0.33527411099926285,0.0021616690155329965,7.508570494871516,7.508570494871516,18668.48,7.75693228848853,13.0,0.0,-0.1958260478676499,18682.598646110826,1.0,1.0,1.0,-1500000.0
13.33999999999976,0.1325519785182973,0.138891192063321,0.1325519785182973,0.03719606043718651,0.9906527648813478,1.0024822900259156,50.12411450129578,1.040853701562311,-107.19682927342103,1.0606348175415974,0.6613416430519613,-122.87174046633143,0.3218761686800419,-0.00042233612029973777,7.509027076845467,7.509027076845467,18665.986,7.7598043830345205,13.0,0.0,-0.19323315818102582,18680.09759247983,1.0,1.0,1.0,-1500000.0
13.34999999999976,0.13243766727144135,0.13889208873773634,0.13243766727144135,0.03738702987667504,0.9715632430250839,1.0025136249010551,50.12568124505275,1.0317247226955417,-107.10232070886133,1.0518035149922795,0.6669108525317572,-122.8666443525722,0.3133848407060833,-0.0006589672420601045,7.509487126549705,7.509487126549705,18663.502,7.762660255881232,13.0,0.0,-0.19059915939758343,18677.612337891434,1.0,1.0,1.0,-1500000.0
13.35999999999976,0.13038505433687003,0.13889264133469698,0.13038505433687003,0.03471760879191357,0.9548849158818443,1.002549507394061,50.12747536970304,1.0246059842548052,-106.91902159087216,1.0434895525461312,0.6584386463637574,-121.8292101630516,0.31125246522370764,0.0013729548038060035,7.509950658706644,7.509950658706644,18661.028000000002,7.765515274954297,13.0,0.0,-0.1879235529804539,18675.129963668645,1.0,1.0,1.0,-1500000.0
13.36999999999976,0.1267248873973406,0.13889263379209937,0.1267248873973406,0.02987911185633376,0.9430092733541621,1.002584413438798,50.1292206719399,1.020529716809216,-106.59997069904915,1.0370290306633219,0.6379024762043648,-119.86683119403382,0.3154556546530425,0.005128871674754509,7.5104177092117395,7.5104177092117395,18658.566,7.768359194969961,13.0,0.0,-0.1852073292656105,18672.659414004724,1.0,1.0,1.0,-1500000.0
13.37999999999976,0.12214127065255437,0.13889187645904663,0.12214127065255437,0.023954621915018483,0.9375802245579826,1.0026134302946992,50.130671514734956,1.0198350640845242,-106.12608343469323,1.0333160533893153,0.6102365394473328,-117.22222459251167,0.32467292588695823,0.009810182995163008,7.510888282871888,7.510888282871888,18656.112,7.7711962847964555,13.0,0.0,-0.18245100038336315,18670.203624311183,1.0,1.0,1.0,-1500000.0
13.389999999999759,0.11748349773391054,0.13889033234173184,0.11748349773391054,0.018089809042837437,0.9391893664774038,1.002633168756063,50.131658437803154,1.0221964414832587,-105.50993082545821,1.0326451638994982,0.5814344762006259,-114.26344155356163,0.33676440662804213,0.014555211376549443,7.51136239986301,7.51136239986301,18653.670000000002,7.774025690660133,13.0,0.0,-0.17965492062398328,18667.745266148057,1.0,1.0,1.0,-1500000.0
13.399999999999759,0.11353751316464614,0.13888803477824208,0.11353751316464614,0.013211225922664944,0.9473219835000067,1.00264218850666,50.132109425333006,1.0268294086204284,-104.78912604763981,1.0347404159231184,0.5565849453861066,-111.42621616545796,0.34940693041464976,0.018616565779579142,7.511840069766887,7.511840069766887,18651.24,7.776849973881934,13.0,0.0,-0.17682026392043293,18665.309972830575,1.0,1.0,1.0,-1500000.0
13.409999999999759,0.11082761892854842,0.13888507884340665,0.11082761892854842,0.009833587478233603,0.9605561555752854,1.0026408706709822,50.13204353354911,1.0327871349374227,-104.01267791934119,1.0389342313020873,0.5386541934094061,-109.08317787725044,0.36073046050269486,0.021532178787906642,7.512321305955191,7.512321305955191,18648.818,7.779664011819978,13.0,0.0,-0.17394752324553778,18662.881923960555,1.0,1.0,1.0,-1500000.0
13.419999999999758,0.10951405456111975,0.1388816895429142,0.10951405456111975,0.007995226864558119,0.9769420782640712,1.0026308212844237,50.13154106422119,1.0392425290720744,-103.22646455475241,1.044419085861399,0.5282959222709707,-107.40201519211116,0.3697569090743561,0.023227956413202466,7.512806116942301,7.512806116942301,18646.408,7.782471219568854,13.0,0.0,-0.17103725316710594,18660.45297014614,1.0,1.0,1.0,-1500000.0
13.429999999999758,0.10942278800502653,0.1388780743387927,0.10942278800502653,0.007355149636072122,0.9944327098568199,1.0026140586632764,50.13070293316382,1.0456591059162004,-102.46346028231913,1.0504799465942531,0.5244046886828443,-106.30896693095892,0.37646040889204924,0.023969002653605187,7.513294515940272,7.513294515940272,18644.006,7.785270743354912,13.0,0.0,-0.1680905951955251,18658.047317940178,1.0,1.0,1.0,-1500000.0
