t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
13.439999999999758,0.11019741575471703,0.13887451290948433,0.11019741575471703,0.007437118604862816,1.0112260561239754,1.0025923365871154,50.12961682935577,1.0517925007625444,-101.74159805246317,1.0566273356530822,0.5250469678173376,-105.6025807648099,0.3814002215663725,0.02414918397379673,7.513786515326707,7.513786515326707,18641.616,7.788062583178156,13.0,0.0,-0.16510786891528828,18655.63691842077,1.0,1.0,1.0,-1500000.0
13.449999999999758,0.11151154286164633,0.1388712271549277,0.11151154286164633,0.007932865463024203,1.0259142962135281,1.002566923309281,50.12834616546405,1.057525746800149,-101.06901131237981,1.062585214030201,0.5285609205541736,-105.13814417366792,0.3850711791258634,0.024011374562632137,7.514282125381103,7.514282125381103,18639.236,7.790849300359521,13.0,0.0,-0.16209021977983684,18653.24973386893,1.0,1.0,1.0,-1500000.0
13.459999999999757,0.11322032217722038,0.13886842081074302,0.11322032217722038,0.008900598810357364,1.0374386263788433,1.0025389175571289,50.12694587785644,1.062635958326586,-100.45229439347526,1.0681532502956546,0.5343769622796058,-104.94724795882716,0.3873431807330555,0.023463334307906647,7.514781361989405,7.514781361989405,18636.866,7.793623210936192,13.0,0.0,-0.1590381621901963,18650.863966464112,1.0,1.0,1.0,-1500000.0
13.469999999999757,0.11538353310488776,0.13886626463345042,0.11538353310488776,0.01075048773461317,1.0449454554911735,1.0025098892978515,50.125494464892576,1.0666219136169706,-99.90300267415037,1.0730255053708841,0.5432256284362738,-105.22598432835306,0.38728579267274144,0.02209546537174578,7.5152842328236344,7.5152842328236344,18634.508,7.796395413965571,13.0,0.0,-0.15595405079667993,18648.48938933355,1.0,1.0,1.0,-1500000.0
13.479999999999757,0.11814907092633099,0.13886482516105525,0.11814907092633099,0.013992633524898048,1.0476803361206701,1.0024824383741122,50.12412191870561,1.0687073218946728,-99.43864849044176,1.0766737369288724,0.5566293556937958,-106.19284240721086,0.38352756515037445,0.01942444954377548,7.515790758759361,7.515790758759361,18632.158,7.799156517937549,13.0,0.0,-0.15283591471891994,18646.130406130615,1.0,1.0,1.0,-1500000.0
13.489999999999757,0.12155738468076605,0.13886414428980343,0.12155738468076605,0.018841114673796486,1.0450283522179842,1.0024602424684996,50.123012123424985,1.0680606267743789,-99.07732090283815,1.0783833584331097,0.5758515959860823,-107.88792503004154,0.3750450062056356,0.015271449392170539,7.516300946839587,7.516300946839587,18629.818,7.801910791720356,13.0,0.0,-0.14968569246906036,18643.768555098897,1.0,1.0,1.0,-1500000.0
13.499999999999757,0.1253743515303441,0.13886417217955424,0.1253743515303441,0.024880000722486036,1.0367207958760651,1.0024473788253336,50.12236894126668,1.0641598736237785,-98.8282526114094,1.0774613710430638,0.6005637964892812,-110.05252980154656,0.3619990796088069,0.010060866195631499,7.5168151262379626,7.5168151262379626,18627.488,7.804659942861287,13.0,0.0,-0.1464441364553271,18641.431997342163,1.0,1.0,1.0,-1500000.0
13.509999999999756,0.12905184284005128,0.13886479474846797,0.12905184284005128,0.03102200106989334,1.0231209831772132,1.0024470999971666,50.12235499985833,1.0571328529064636,-98.6824847938413,1.0735422069838851,0.6277738774255015,-112.19902077887798,0.34611647778266974,0.004805793283135462,7.517332792951727,7.517332792951727,18625.170000000002,7.8073962873975224,13.0,0.0,-0.14329071490240314,18639.087669501892,1.0,1.0,1.0,-1500000.0
13.519999999999756,0.1318526309223415,0.13886578067138167,0.1318526309223415,0.035847002013014446,1.005435571204304,1.0024606050856124,50.12303025428062,1.0478863885959162,-98.60777959339184,1.0668474911184194,0.6519726902301826,-113.81726268159738,0.33032195550035315,0.0007335264819656184,7.51785422948732,7.51785422948732,18622.86,7.810130924386467,13.0,0.0,-0.1400290592833753,18636.768558529762,1.0,1.0,1.0,-1500000.0
13.529999999999756,0.13309071279336648,0.1388668891330619,0.13309071279336648,0.038155781806071015,0.9857063620859308,1.0024864124333455,50.12432062166727,1.03793239686122,-98.55081869081286,1.0582569711510281,0.6669613729145193,-114.54788850776713,0.31778448849495766,-0.0012178641303557947,7.518379395115972,7.518379395115972,18620.56,7.812857023638948,13.0,0.0,-0.13675768179124762,18634.444830513236,1.0,1.0,1.0,-1500000.0
13.539999999999756,0.13236373155299253,0.13886785468897597,0.13236373155299253,0.037412633310235054,0.9665427040991894,1.0025206003351916,50.12603001675958,1.0289864435552987,-98.44669686970977,1.0491391557368874,0.668373680622749,-114.22965154318278,0.3109201864326874,-0.0007075380824971278,7.5189082951462485,7.5189082951462485,18618.272,7.81557117006038,13.0,0.0,-0.13345803516232796,18632.138261949676,1.0,1.0,1.0,-1500000.0
13.549999999999756,0.12969865909240622,0.138868379470426,0.12969865909240622,0.03387479232296831,0.9506523737714253,1.0025577630755074,50.127888153775366,1.0225063642793881,-98.23432524748353,1.0410046995032762,0.6554942465869289,-112.87189119488092,0.3107612238087336,0.002006955438637381,7.519440939969071,7.519440939969071,18615.992000000002,7.818283608934523,13.0,0.0,-0.130130789759679,18629.84514711817,1.0,1.0,1.0,-1500000.0
13.559999999999755,0.1255612939000937,0.13886826041247086,0.1255612939000937,0.02841811902144298,0.9403061871851537,1.0025922795869617,50.129613979348086,1.0193483801475567,-97.87283887892838,1.0351216110355244,0.6314673785627153,-110.62565996146371,0.31683547036914306,0.006259724237323572,7.519977352759592,7.519977352759592,18613.722,7.8209849487512635,13.0,0.0,-0.12677677415001384,18627.549897003108,1.0,1.0,1.0,-1500000.0
13.569999999999755,0.12072994710711565,0.1388673606345276,0.12072994710711565,0.022212446529664635,0.9368890336609912,1.002619489042586,50.130974452129294,1.019640128644388,-97.3524252930632,1.0322315559633524,0.6019590230999885,-107.77737829211922,0.3274657164687636,0.011192552212357876,7.520517534849551,7.520517534849551,18611.462,7.823682019699772,13.0,0.0,-0.12339681486656459,18625.271752959216,1.0,1.0,1.0,-1500000.0
13.579999999999755,0.11608249443157792,0.1388656276579835,0.11608249443157792,0.016392805041810964,0.9406604631248746,1.0026364874918943,50.131824374594714,1.0228741265140204,-96.69493810191608,1.0324477202579778,0.5730629400218151,-104.73291756498254,0.3403247495087728,0.01593960279463369,7.521061506407785,7.521061506407785,18609.21,7.8263688453645255,13.0,0.0,-0.11999165898735283,18623.00146066376,1.0,1.0,1.0,-1500000.0
13.589999999999755,0.11236400791442691,0.13886315536570806,0.11236400791442691,0.011797470845037723,0.9507809538964408,1.0026423926444823,50.13211963222412,1.0281586942987502,-95.94433491046611,1.0353388716471636,0.5494367694715351,-101.93804960258632,0.35310237684347245,0.019805562996469312,7.521609274636049,7.521609274636049,18606.97,7.82904884084011,13.0,0.0,-0.11656192242354214,18620.734534460138,1.0,1.0,1.0,-1500000.0
13.599999999999755,0.11000685358638468,0.13886006642025095,0.11000685358638468,0.008807283449660702,0.9655822453041542,1.0026380520308529,50.13190260154264,1.0345294252501085,-95.15161315186266,1.040145819571971,0.5333770537871907,-99.72902001733831,0.36411826582054285,0.02242889942762777,7.522160852039616,7.522160852039616,18604.738,7.831723713673815,13.0,0.0,-0.11310871012126568,18618.489236667683,1.0,1.0,1.0,-1500000.0
13.609999999999754,0.10906464645306445,0.13885659220697147,0.10906464645306445,0.007327516143728039,0.9829869924219914,1.002625331323379,50.131266566168954,1.0412132291729952,-94.360818130684,1.0460439303398112,0.5249189891950948,-98.2044629658847,0.3726705162631404,0.02384904681297273,7.522716252479013,7.522716252479013,18602.516,7.834390902544706,13.0,0.0,-0.10963256673663835,18616.239603811147,1.0,1.0,1.0,-1500000.0
13.619999999999754,0.10928361625113446,0.13885298315308534,0.10928361625113446,0.006937297747800961,1.000936646434425,1.0026062849866957,50.13031424933479,1.0477543865248458,-93.6012102166459,1.05235795979895,0.5225632327625181,-97.23345885626969,0.37896280969074414,0.024403688351020636,7.523275482092645,7.523275482092645,18600.304,7.837048699905487,13.0,0.0,-0.10613441378942841,18614.007405668992,1.0,1.0,1.0,-1500000.0
13.629999999999754,0.11028420159385152,0.13884947928526606,0.11028420159385152,0.007168678437878512,1.0176916772442273,1.0025825734976979,50.129128674884896,1.0539619733412249,-92.88748103966113,1.0586563888162066,0.5242928470009676,-96.60658124099005,0.3836207732883408,0.024479337907895637,7.523838550006267,7.523838550006267,18598.100000000002,7.839702228398036,13.0,0.0,-0.10261487466408677,18611.782812870668,1.0,1.0,1.0,-1500000.0
13.639999999999754,0.11177436305016954,0.13884633029494772,0.11177436305016954,0.007804421298304055,1.031922183433622,1.0025554028557335,50.12777014278667,1.0597063009375192,-92.22663178533323,1.0646956188408698,0.5286676871115417,-96.2207126720561,0.3870075966078522,0.024234627736323344,7.524405471319555,7.524405471319555,18595.906,7.8423455116068315,13.0,0.0,-0.09907479224037023,18609.56202340747,1.0,1.0,1.0,-1500000.0
13.649999999999753,0.11367099824513595,0.13884373197604397,0.11367099824513595,0.009026490903750108,1.042618287260312,1.0025259839669867,50.12629919834934,1.0646827705668773,-91.62643341820362,1.0702539702540341,0.5355061156337046,-96.1667019265966,0.3887367827053523,0.023463155962775817,7.524976247563909,7.524976247563909,18593.722,7.844987087268335,13.0,0.0,-0.09551511252919707,18607.356593029523,1.0,1.0,1.0,-1500000.0
13.659999999999753,0.11607872706714868,0.13884181220424854,0.11607872706714868,0.011325404933208256,1.0489399856103951,1.0024962159641755,50.12481079820878,1.0682785985334258,-91.10070518071956,1.0749532057145654,0.5458777755388651,-96.67322132036149,0.38765036990668267,0.02168385073970197,7.5255508952908166,7.5255508952908166,18591.546000000002,7.847615856325143,13.0,0.0,-0.0919365451780545,18605.15909686406,1.0,1.0,1.0,-1500000.0
13.669999999999753,0.11913635128008364,0.1388406644563153,0.11913635128008364,0.01517915850506339,1.0501450863616861,1.0024691441497158,50.123457207485785,1.0696438895162148,-90.66831608641591,1.0781785100773758,0.5613992080712468,-97.92924844392854,0.3823482050706912,0.018451369668960577,7.52612941173712,7.52612941173712,18589.38,7.850241210287367,13.0,0.0,-0.08833978175533269,18602.964872568526,1.0,1.0,1.0,-1500000.0
13.679999999999753,0.12281242769926591,0.1388402785646833,0.12281242769926591,0.02063657051188275,1.0456846826015342,1.0024487894590253,50.122439472951264,1.0679769081781378,-90.34606765455105,1.0791712455677005,0.5830377643450333,-99.88455580657971,0.3720700632577258,0.013751129920445401,7.526711811583545,7.526711811583545,18587.222,7.852858880286774,13.0,0.0,-0.08472591325887527,18600.78661294495,1.0,1.0,1.0,-1500000.0
13.689999999999753,0.1267647135739081,0.13884059406147475,0.1267647135739081,0.0270414999445716,1.0354527063191066,1.0024392370206843,50.121961851034214,1.062914205839676,-90.13860616874022,1.0772862867218242,0.6097240883002217,-102.18047277424465,0.3574688971222366,0.00823080067078022,7.527298096691861,7.527298096691861,18585.074,7.855469720097012,13.0,0.0,-0.08109547752681454,18598.609836879863,1.0,1.0,1.0,-1500000.0
13.699999999999752,0.1303509444072986,0.13884144047792757,0.1303509444072986,0.033112623636390934,1.0200725313598689,1.0024433024329238,50.12216512164619,1.0548329758539232,-90.02977010595865,1.0723102524299417,0.637498774989464,-104.28294996509617,0.3407795822901121,0.0030603566883543876,7.527888272823229,7.527888272823229,18582.934,7.858073729718079,13.0,0.0,-0.07744946279760023,18596.448760906205,1.0,1.0,1.0,-1500000.0
13.709999999999752,0.1328031256556425,0.13884259243932542,0.1328031256556425,0.037393770305490875,1.0010570323732746,1.0024613992733138,50.12306996366569,1.044890808534696,-89.97937969997265,1.0646826778902376,0.6601994042519143,-105.70516435704225,0.3252083837776035,-0.000535846820904462,7.52848234484833,7.52848234484833,18580.802,7.860670909149976,13.0,0.0,-0.07378846967249163,18594.28936816657,1.0,1.0,1.0,-1500000.0
13.719999999999752,0.13348576537144083,0.13884379213113468,0.13348576537144083,0.03882703729127994,0.9807172343334848,1.0024911650448958,50.12455825224479,1.034758682650801,-89.92780866645987,1.055492741225189,0.6717408850563328,-106.14595030019719,0.3138697317126561,-0.001767818965217438,7.5290801588722465,7.5290801588722465,18578.68,7.863263819713642,13.0,0.0,-0.07010832935627355,18592.134771743542,1.0,1.0,1.0,-1500000.0
13.729999999999752,0.13211138969344888,0.13884475254582335,0.13211138969344888,0.03711929098011458,0.9618133473509823,1.0025279746433278,50.126398732166386,1.0261677834687608,-89.80776757510081,1.0462362946460997,0.668638424374229,-105.50151892719386,0.3088486511378504,-0.0004947378583703976,7.529681988633285,7.529681988633285,18576.568,7.86584477744626,13.0,0.0,-0.06642557473138455,18590.003733110192,1.0,1.0,1.0,-1500000.0
13.739999999999752,0.1288512535470093,0.13884519629183964,0.1288512535470093,0.03276466292508392,0.9470388975937489,1.0025660699755543,50.12830349877772,1.0204554693870103,-89.56109072712272,1.0384303936930868,0.6514333901967428,-103.82805457153088,0.31071639393167794,0.0028602655125953835,7.530287541261856,7.530287541261856,18574.464,7.868424881405233,13.0,0.0,-0.06271837509858368,18587.869165173386,1.0,1.0,1.0,-1500000.0
13.749999999999751,0.1242983616181422,0.13884490779376893,0.1242983616181422,0.026793934140902212,0.938484358365057,1.0025998698555296,50.12999349277648,1.0182757576541446,-89.15457124968808,1.033236499840981,0.6243566157747709,-101.3191948801068,0.31856393957856055,0.007532389174224718,7.530897108361445,7.530897108361445,18572.366,7.870997301401389,13.0,0.0,-0.059011747632080384,18585.749278759275,1.0,1.0,1.0,-1500000.0
13.759999999999751,0.11930486655010326,0.1388438214031826,0.11930486655010326,0.020426941781986386,0.9372338042310209,1.0026250746968632,50.13125373484316,1.0195432657086811,-88.58827598748233,1.0312221229986585,0.5936037843504435,-98.3040409291677,0.3304072551898346,0.012625640258654022,7.531510387629373,7.531510387629373,18570.28,7.873561183661082,13.0,0.0,-0.055283622089915344,18583.621794070794,1.0,1.0,1.0,-1500000.0
13.76999999999975,0.11475145744418729,0.1388418857546852,0.11475145744418729,0.014754899791102626,0.9432004568087119,1.0026393232180004,50.13196616090002,1.0235877307710108,-87.89280020193826,1.0323181149077492,0.5651502446817983,-95.21976729065221,0.3438015259810786,0.017291670016287092,7.532127689619299,7.532127689619299,18568.2,7.876121650826191,13.0,0.0,-0.051555327553891264,18581.531675451013,1.0,1.0,1.0,-1500000.0
13.77999999999975,0.11131945661265305,0.13883922561181103,0.11131945661265305,0.010504074656457757,0.9552342656540027,1.002642286912375,50.13211434561875,1.0294405858271534,-87.11710417654945,1.035954325684265,0.5430810712342752,-92.50755823961015,0.3565212624891612,0.020908089733129596,7.532748868266796,7.532748868266796,18566.13,7.878672726481191,13.0,0.0,-0.04781255958067641,18579.422706143338,1.0,1.0,1.0,-1500000.0
13.78999999999975,0.10933707650987945,0.13883598987295356,0.10933707650987945,0.007912837554210515,0.9714557639141778,1.0026352225671922,50.13176112835961,1.036149410856343,-86.3126959778678,1.0413053196654334,0.5289923998861707,-90.45203430657705,0.36712512082766907,0.023225803078945062,7.533373948911473,7.533373948911473,18564.066,7.881220387041606,13.0,0.0,-0.04406310467517235,18577.33885772751,1.0,1.0,1.0,-1500000.0
13.79999999999975,0.10875300209000008,0.13883244383853005,0.10875300209000008,0.0067633966800894375,0.989701827045788,1.0026201747425632,50.131008737128155,1.0430128496969755,-85.52076414752692,1.047553184474768,0.5223478716461496,-89.07943051981181,0.3751949953848798,0.024392101317478765,7.534002965339805,7.534002965339805,18562.012,7.88376121741285,13.0,0.0,-0.040308126235834026,18575.249958878856,1.0,1.0,1.0,-1500000.0
13.80999999999975,0.10924712987112414,0.13882883346990355,0.10924712987112414,0.006579091245679901,1.0079386112506865,1.0025991627269744,50.12995813634872,1.0496577917547325,-84.76649020520296,1.054077080662706,0.5213368336604973,-88.21279997002476,0.3811309680324532,0.024796119805950534,7.534635745897701,7.534635745897701,18559.966,7.886296071368571,13.0,0.0,-0.03654173862907075,18573.17730431199,1.0,1.0,1.0,-1500000.0
13.81999999999975,0.11044163682424538,0.13882541624482794,0.11044163682424538,0.006935715564950001,1.0245051673798329,1.002573732165229,50.128686608261454,1.0559278662316829,-84.06188994904522,1.0605022551440346,0.5239903544950103,-87.6553359195079,0.3855492608111291,0.024784621935880047,7.535272578337139,7.535272578337139,18557.928,7.888824948908769,13.0,0.0,-0.03277553293839432,18571.114781039196,1.0,1.0,1.0,-1500000.0
13.82999999999975,0.1120957973389909,0.13882242268059608,0.1120957973389909,0.00773135838552137,1.0381443030855748,1.0025450687630604,50.12725343815302,1.06165290287946,-83.41373248904593,1.0666014294721984,0.5291847290154844,-87.35923093604421,0.388615005174236,0.024409433429350702,7.535913287410005,7.535913287410005,18555.898,7.891350411354381,13.0,0.0,-0.02900146206210568,18569.054629021673,1.0,1.0,1.0,-1500000.0
13.83999999999975,0.11418962655724695,0.13882002372840924,0.11418962655724695,0.00926996915497812,1.0478808576334817,1.0025145754333307,50.12572877166653,1.066426245165389,-82.83162741356853,1.0721101444347536,0.5371458151544741,-87.47274896689682,0.38966581503814035,0.02335199524997217,7.536557677218981,7.536557677218981,18553.874,7.893864774742592,13.0,0.0,-0.025224237564897563,18566.997293616623,1.0,1.0,1.0,-1500000.0
13.84999999999975,0.11685764827618005,0.13881837723115573,0.11685764827618005,0.012090874794317648,1.052881016098639,1.0024845484722165,50.124227423610826,1.069524923554209,-82.33165967547372,1.0765643934390452,0.5492227528812653,-88.23884502070956,0.38736257229530313,0.021090527807182846,7.537206108975945,7.537206108975945,18551.86,7.896379138130802,13.0,0.0,-0.021444079305954298,18564.954939822423,1.0,1.0,1.0,-1500000.0
13.859999999999749,0.12020589916020709,0.13881752710300407,0.12020589916020709,0.016589425481073863,1.0524262153980606,1.0024584814575117,50.122924072875584,1.0700540886068022,-81.93331588991859,1.0792683293046752,0.5670051688385697,-89.79097988601188,0.3803769321290303,0.017266675274872523,7.53785818102863,7.53785818102863,18549.854,7.898884110008905,13.0,0.0,-0.01766121944464795,18562.917802522963,1.0,1.0,1.0,-1500000.0
13.869999999999749,0.12411136573206873,0.13881743920842346,0.12411136573206873,0.022605616823122364,1.0460649091170995,1.0024406485553836,50.122032427769184,1.0672893385208255,-81.65091240542115,1.079446589752435,0.5909984081889018,-91.97359443163757,0.36831928736096997,0.012069477816325332,7.5385139899560905,7.5385139899560905,18547.854,7.901386520566068,13.0,0.0,-0.013878435377862597,18560.8861964158,1.0,1.0,1.0,-1500000.0
13.879999999999749,0.1281197080603096,0.1388180264012086,0.1281197080603096,0.029236519835220114,1.0338936784223685,1.002434982033777,50.12174910168885,1.0610710562913852,-81.48332545377023,1.0765421434802467,0.619247959585481,-94.33793174380644,0.3523851063425663,0.006368725337059178,7.539173785167453,7.539173785167453,18545.862,7.903880393386769,13.0,0.0,-0.010091818308181242,18558.866102352295,1.0,1.0,1.0,-1500000.0
13.889999999999748,0.13151014197783556,0.13881910657690605,0.13151014197783556,0.03504840963051698,1.0168258135296204,1.0024436967499342,50.12218483749671,1.052045657644751,-81.40649051864548,1.070529053034193,0.6468367638432948,-96.3293812169951,0.33527494527521906,0.0014442205915532469,7.539837355021995,7.539837355021995,18543.878,7.906371704886531,13.0,0.0,-0.006307608479767472,18556.851273733628,1.0,1.0,1.0,-1500000.0
13.899999999999748,0.13351145010598459,0.13882041695124947,0.13351145010598459,0.03861595478171529,0.9966842275808946,1.0024663262093052,50.12331631046526,1.0416056152363722,-81.37234845780426,1.0620778011222103,0.6671613869921418,-97.50397730091915,0.32036688908609523,-0.0015438948491759974,7.540504626482952,7.540504626482952,18541.9,7.90885703997077,13.0,0.0,-0.002521019603356427,18554.84127237404,1.0,1.0,1.0,-1500000.0
13.909999999999748,0.13356761457785185,0.138821700587712,0.13356761457785185,0.0390783298292594,0.9760207834176226,1.0024996360179295,50.12498180089647,1.0315356673894804,-81.31597915747601,1.0524706636349215,0.6745617011224065,-97.62405063207864,0.31060011590102565,-0.0019921384598442504,7.54117578172213,7.54117578172213,18539.932,7.911337252413131,13.0,0.0,0.0012578921755475722,18552.84016936682,1.0,1.0,1.0,-1500000.0
13.919999999999748,0.1315264798373812,0.13882262286913713,0.1315264798373812,0.03640472032858724,0.9576926860728879,1.002538394725726,50.126919736286304,1.0235274347066297,-81.16954203765032,1.0432917436850542,0.6666732719765857,-96.64089838894765,0.3076462880018387,3.768841891699237e-05,7.541850691051,7.541850691051,18537.968,7.913812342213614,13.0,0.0,0.0050377956966153135,18550.853830050735,1.0,1.0,1.0,-1500000.0
13.929999999999747,0.12770633645260937,0.13882297612656372,0.12770633645260937,0.031308752602298366,0.9443145675894351,1.002576632728283,50.12883163641415,1.018754569601751,-80.87983277994995,1.0360184537333876,0.6453379571489809,-94.65489442640332,0.3115947683883469,0.003977213685473879,7.542530014874732,7.542530014874732,18536.014,7.91628230937222,13.0,0.0,0.008907985189953534,18548.873532626752,1.0,1.0,1.0,-1500000.0
13.939999999999747,0.1228141500128695,0.13882255080287983,0.1228141500128695,0.024940378709079364,0.9377403639427195,1.0026089447539859,50.13044723769929,1.0176495904410863,-80.42277406885323,1.0316697099838887,0.6157371894121084,-91.90196716715475,0.32112747658467145,0.008986576364679588,7.543212633164747,7.543212633164747,18534.066,7.918749715209887,13.0,0.0,0.012585156790423052,18546.8870638191,1.0,1.0,1.0,-1500000.0
13.949999999999747,0.11775244192960795,0.1388212650811421,0.11775244192960795,0.01853229435236269,0.9387199906324448,1.0026314902013254,50.131574510066265,1.019919601227144,-79.80866288418508,1.0306227037599676,0.5843689062404495,-88.75270941891975,0.3340116430859898,0.01415291261720511,7.543899139065704,7.543899139065704,18532.124,7.9212094370847375,13.0,0.0,0.016382966239858042,18544.915539518992,1.0,1.0,1.0,-1500000.0
13.959999999999747,0.11337887670211234,0.1388191590135046,0.11337887670211234,0.013102043988837747,0.9468165142299371,1.0026424917878933,50.132124589394664,1.0247549937900957,-79.07604958513748,1.032630626278829,0.5568814094966562,-85.66790133591658,0.3477559817177519,0.018665290734360792,7.544589367448092,7.544589367448092,18530.19,7.9236648900913575,13.0,0.0,0.020143303065872333,18542.947835959003,1.0,1.0,1.0,-1500000.0
13.969999999999747,0.11029112743860693,0.13881634204401572,0.11029112743860693,0.009246014429193547,0.9605927584387295,1.0026421571511432,50.13210785755716,1.0311407440149853,-78.27746988546204,1.0370040867084755,0.5366775058737755,-83.06953057704983,0.36028376007431007,0.02199124706893331,7.545283299982487,7.545283299982487,18528.262,7.926117781777038,13.0,0.0,0.02389661669938927,18540.99197124003,1.0,1.0,1.0,-1500000.0
13.979999999999746,0.1087059236862034,0.1388130166016079,0.1087059236862034,0.007058856003628915,0.9779983037080638,1.0026320919590197,50.13160459795098,1.0381617515050243,-77.46358012669297,1.0428764464427616,0.5246526711523889,-81.17888486777471,0.3704262705153668,0.023999437405393176,7.5459809310911075,7.5459809310911075,18526.34,7.928565550820841,13.0,0.0,0.027638492636166658,18539.03646848255,1.0,1.0,1.0,-1500000.0
13.989999999999746,0.1084758395355432,0.13880944846231352,0.1084758395355432,0.006217971029165218,0.9968262485751349,1.00261445024058,50.130722512029,1.0451982382125442,-76.67199526849944,1.0494565282493264,0.5197765378850603,-79.95267114364114,0.37803405029004594,0.02493130573743846,7.546682226229815,7.546682226229815,18524.426,7.9310090509964155,13.0,0.0,0.031375638404004036,18537.088150385258,1.0,1.0,1.0,-1500000.0
13.999999999999746,0.10923604897060599,0.13880589026472245,0.10923604897060599,0.006224810233536385,1.015093642944356,1.0025911845076974,50.12955922538487,1.0519475190257714,-75.92405763061788,1.056183186349847,0.5200509696273632,-79.18552721605475,0.38363928596925073,0.025197164485793178,7.547387163935674,7.547387163935674,18522.518,7.933448282303754,13.0,0.0,0.03510204284006123,18535.151796274688,1.0,1.0,1.0,-1500000.0
14.009999999999746,0.11062625642385189,0.13880261331436103,0.11062625642385189,0.006725189956357351,1.0312267583437835,1.002563749033476,50.1281874516738,1.0582650117004073,-75.22970641819298,1.062728581815359,0.5236424029490917,-78.70854937717928,0.3877865410711329,0.025079268720316905,7.548095719808256,7.548095719808256,18520.618,7.935880683421925,13.0,0.0,0.03881847262349197,18533.215256128657,1.0,1.0,1.0,-1500000.0
14.019999999999746,0.11246435479880151,0.13879981045220618,0.11246435479880151,0.007741105641903402,1.0440381585311667,1.002533376652578,50.126668832628894,1.0639178390481028,-74.59612154026253,1.068863434149784,0.5297892954544742,-78.53367323620272,0.39040573457438216,0.024514743113586868,7.548807863438068,7.548807863438068,18518.722,7.938313938313742,13.0,0.0,0.04252380091583755,18531.292376227888,1.0,1.0,1.0,-1500000.0
14.029999999999745,0.11478664018956714,0.1387976844265111,0.11478664018956714,0.009681162057637633,1.052583880130496,1.00250173977166,50.125086988583,1.0683896497204672,-74.03496784390124,1.074264359483985,0.5391018799889565,-78.85591288111749,0.3905738775038545,0.02308984789998708,7.549523575821843,7.549523575821843,18516.834,7.940742070563681,13.0,0.0,0.046217348274162885,18529.363569742294,1.0,1.0,1.0,-1500000.0
14.039999999999745,0.11773816871255637,0.13879631515621793,0.11773816871255637,0.013091929250522254,1.0560450954199632,1.0024715694963082,50.12357847481541,1.0708643860052434,-73.56411012143558,1.078379296078066,0.5531223865398988,-79.90906582925221,0.3868461473433942,0.02028279487676221,7.550242820418887,7.550242820418887,18514.95,7.943164226398097,13.0,0.0,0.04989814247687761,18527.45424612297,1.0,1.0,1.0,-1500000.0
14.049999999999745,0.12136987578159879,0.13879576899184465,0.12136987578159879,0.018236838965563894,1.0537546201391725,1.0024467631409104,50.12233815704552,1.0704433038351373,-73.20256736518785,1.0804499913639738,0.5732781303488884,-81.74780984703564,0.37807568084734355,0.01586950956837474,7.55096556891791,7.55096556891791,18513.074,7.945582967137928,13.0,0.0,0.05356561140685187,18525.536796165154,1.0,1.0,1.0,-1500000.0
14.059999999999745,0.12545470170235515,0.13879598564987589,0.12545470170235515,0.024718758518075833,1.045399940203221,1.0024317155650835,50.12158577825417,1.0665296764507026,-72.96088674412783,1.0797211396254747,0.599452257149606,-84.1072866825064,0.36433052347570405,0.010265586786996532,7.551691789936237,7.551691789936237,18511.204,7.948002561651405,13.0,0.0,0.05721862173784475,18523.63912981034,1.0,1.0,1.0,-1500000.0
14.069999999999744,0.12943237554248807,0.13879682033925275,0.12943237554248807,0.031404935201922356,1.0313200689984516,1.0024300312624148,50.12150156312074,1.0592037575529025,-72.83119062855974,1.075765023329366,0.6287169635632346,-86.46963648216268,0.3473562598754921,0.004538437059520006,7.552421455908252,7.552421455908252,18509.338,7.950412764654773,13.0,0.0,0.06085656397608255,18521.7393880432,1.0,1.0,1.0,-1500000.0
14.079999999999744,0.13252924669380778,0.1387980951181196,0.13252924669380778,0.03676977479792469,1.012736993977332,1.0024431843766342,50.122159218831705,1.049382939953294,-72.78128211143151,1.0687697234632587,0.65531613201475,-88.28777010304636,0.33023228322079456,1.6200681564271235e-05,7.553154525185748,7.553154525185748,18507.48,7.9528229676581415,13.0,0.0,0.06447869839830395,18519.8411340438,1.0,1.0,1.0,-1500000.0
14.089999999999744,0.13400703357434104,0.13879951241176025,0.13400703357434104,0.0394917067486975,0.9917646544984523,1.0024697931533681,50.12348965766841,1.0386565042867744,-72.75614267231987,1.0596329414393777,0.6725273182219326,-89.17632264976187,0.3163677553039421,-0.002264884555385871,7.553890970712463,7.553890970712463,18505.626,7.955228901793277,13.0,0.0,0.06808393991594663,18517.960954339356,1.0,1.0,1.0,-1500000.0
14.099999999999744,0.13341163984708607,0.1388008055076179,0.13341163984708607,0.038947159899813906,0.971145017951856,1.002505824335768,50.125291216788405,1.028865854902952,-72.6871660858693,1.0497970454220067,0.6754057515137907,-88.96139348198774,0.30841997724462167,-0.0019094140877748411,7.554630754073221,7.554630754073221,18503.78,7.9576339821547695,13.0,0.0,0.0716717689186388,18516.072427144998,1.0,1.0,1.0,-1500000.0
14.109999999999744,0.13073533039206336,0.13880165721996926,0.13073533039206336,0.03536606710476078,0.9537651830535754,1.0025455800567789,50.12727900283894,1.0216085284045664,-72.50804460172071,1.0408860360098333,0.6628489682091331,-87.6451999089731,0.30759752793002737,0.0008309108269868304,7.555373839999812,7.555373839999812,18501.938000000002,7.9600330861007365,13.0,0.0,0.07524115138071735,18514.203739647586,1.0,1.0,1.0,-1500000.0
14.119999999999743,0.12643676199877832,0.1388018299373552,0.12643676199877832,0.029651348500145655,0.942094169729906,1.0025830362337373,50.12915181168687,1.0178598487812147,-72.1724276630274,1.034291892103331,0.6379418319585232,-85.37065529002872,0.31351374841739654,0.005267332632412691,7.556120187192307,7.556120187192307,18500.100000000002,7.962429628725765,13.0,0.0,0.07879150589232092,18512.32672268561,1.0,1.0,1.0,-1500000.0
14.129999999999743,0.12131729437643707,0.13880119926593767,0.12131729437643707,0.023033075372744065,0.937699482997611,1.0026130970418197,50.130654852090984,1.0178228421095235,-71.66633211993097,1.0308618621146954,0.6066107046471783,-82.41645399947933,0.3244861037441804,0.010507201743418182,7.556869777835437,7.556869777835437,18498.27,7.964825317577147,13.0,0.0,0.08231450669479284,18510.458361011886,1.0,1.0,1.0,-1500000.0
14.139999999999743,0.11630364825094583,0.1387996846248861,0.11630364825094583,0.01672161223448536,0.9409746164797556,1.0026324654418461,50.131623272092305,1.0210126641623734,-71.00996011177624,1.0307761179913164,0.5754070565100528,-79.19162003042231,0.3380999626270229,0.015640413370581197,7.557622557761693,7.557622557761693,18496.444,7.967217591333943,13.0,0.0,0.08582416065754137,18508.604976616778,1.0,1.0,1.0,-1500000.0
14.149999999999743,0.11220524112554302,0.13879734332838334,0.11220524112554302,0.011634356273256277,0.9511407126085621,1.0026399713909537,50.13199856954769,1.0265106857934316,-70.24843817630254,1.033623571195776,0.5494672519952166,-76.16817842216163,0.35189173056779754,0.019913949414901665,7.5583784895620285,7.5583784895620285,18494.622,7.969607303769802,13.0,0.0,0.089310097937842,18506.743622060738,1.0,1.0,1.0,-1500000.0
14.159999999999743,0.1095193156085095,0.1387943583207895,0.1095193156085095,0.00822370888135852,0.966506705953434,1.002636322833298,50.1318161416649,1.0332890499597784,-69.43610921563041,1.0386213587896989,0.5314468257521427,-73.73034007045206,0.3639947499591188,0.022902134516488024,7.559137530376096,7.559137530376096,18492.808,7.9719944548847215,13.0,0.0,0.09277368993094323,18504.890042858846,1.0,1.0,1.0,-1500000.0
14.169999999999742,0.10834830657265516,0.13879090830770913,0.10834830657265516,0.006443647114694307,0.984896919386552,1.0026234005941983,50.131170029709914,1.0404951491952037,-68.62133417393741,1.0448895789176633,0.5215773688810009,-72.02479707748407,0.3735383383396197,0.024593995977558347,7.55989963380298,7.55989963380298,18490.996,7.974381605999641,13.0,0.0,0.0962141385998986,18503.052168567247,1.0,1.0,1.0,-1500000.0
14.179999999999742,0.10845871465207399,0.13878728659431774,0.10845871465207399,0.005886327185145122,1.0041040068087357,1.0026033917600643,50.13016958800321,1.0476001104823456,-67.8374168557818,1.0516842968199973,0.5184150373980645,-70.94395517471486,0.3806234797959015,0.025309701218165392,7.560664658051601,7.560664658051601,18489.19,7.976761073151744,13.0,0.0,0.09963092291487949,18501.197181019637,1.0,1.0,1.0,-1500000.0
14.189999999999742,0.10946073966793599,0.1387837646119409,0.10946073966793599,0.006061803423952692,1.0222237445414948,1.0025781397695985,50.128906988479926,1.054362441563406,-67.10196144140626,1.0585106126914796,0.5198803301714261,-70.27169476175187,0.3858577884194894,0.025452928692567933,7.561432721121884,7.561432721121884,18487.39,7.97914395539843,13.0,0.0,0.1030224724077953,18499.367810910986,1.0,1.0,1.0,-1500000.0
14.199999999999742,0.11103196899966764,0.13878057999834484,0.11103196899966764,0.006713837361057129,1.0377773860502764,1.002549019762882,50.1274509881441,1.0606273717670474,-66.42350218706551,1.0650793507224054,0.5243819440759772,-69.88382755007534,0.3896465486983985,0.025215635725751806,7.562203690753397,7.562203690753397,18485.594,7.981523422550535,13.0,0.0,0.10638884405814741,18497.536436115395,1.0,1.0,1.0,-1500000.0
14.209999999999742,0.11305604799658439,0.1387779458564867,0.11305604799658439,0.007995487915743777,1.0496402071395676,1.0025173694659386,50.12586847329693,1.0660790360955097,-65.81028227743658,1.0711422083987079,0.5315666933872002,-69.85558776136314,0.39165091396034174,0.02441392475822568,7.562977533278517,7.562977533278517,18483.802,7.983898620834407,13.0,0.0,0.10972954417395481,18495.705571538914,1.0,1.0,1.0,-1500000.0
14.219999999999741,0.11561677719964969,0.1387760352113702,0.11561677719964969,0.010398729058848963,1.0568923512961907,1.0024851922201083,50.124259611005414,1.0700877787795058,-65.27618027448428,1.076303200189525,0.542401639572304,-70.41561143510353,0.3907129432226502,0.022560102359572176,7.563754197193628,7.563754197193628,18482.016,7.9862772342128645,13.0,0.0,0.11304326377492772,18493.880470347594,1.0,1.0,1.0,-1500000.0
14.229999999999741,0.11884982825566992,0.13877490860685693,0.11884982825566992,0.014433090183406222,1.0587358912304952,1.002455666787297,50.12278333936485,1.0717660042284431,-64.84032740201559,1.0799236229418916,0.5585314122528482,-71.76440595146366,0.3853662465945895,0.019176085938370446,7.564533635841348,7.564533635841348,18480.232,7.988648163628505,13.0,0.0,0.1163293315267912,18492.065297999146,1.0,1.0,1.0,-1500000.0
14.23999999999974,0.1227312521588421,0.13877460901785996,0.1227312521588421,0.020184267864927694,1.0545785036365043,1.0024330221860358,50.12165110930179,1.070253665167361,-64.52026850803747,1.0812047347793328,0.5810768314216029,-73.85947952589643,0.3747514492219617,0.014215252792721095,7.565315786535206,7.565315786535206,18478.454,7.991023361912377,13.0,0.0,0.11958740952192573,18490.241528920596,1.0,1.0,1.0,-1500000.0
14.24999999999974,0.1269225281608505,0.13877504979779726,0.1269225281608505,0.027001268181869698,1.0442802842164893,1.0024216246582895,50.12108123291448,1.0651275350305685,-64.32169963109908,1.0794482282632316,0.6091423018035449,-76.33165563883388,0.35946023821214035,0.008329675364409247,7.566100603532732,7.566100603532732,18476.68,7.993393437554372,13.0,0.0,0.1228162666381193,18488.43583427516,1.0,1.0,1.0,-1500000.0
14.25999999999974,0.13076871566845572,0.13877607439939305,0.13076871566845572,0.033552633981657906,1.0284498179268529,1.0024245819880098,50.12122909940049,1.0567331759031977,-64.22927813515354,1.074391954864354,0.6387827205812111,-78.61979670199847,0.3417663063440804,0.002745908852530038,7.5668880213118745,7.5668880213118745,18474.91,7.995762659422719,13.0,0.0,0.12601556826694058,18486.625516292435,1.0,1.0,1.0,-1500000.0
14.26999999999974,0.13346846498904813,0.13877745145851683,0.13346846498904813,0.03828685833462251,1.008621229771622,1.0024425164693762,50.122125823468814,1.046248672188506,-64.20265516762831,1.0664550465482978,0.6635679254980339,-80.20876043831942,0.32502532695198827,-0.0012241125142166132,7.567678006463995,7.567678006463995,18473.144,7.998132735064714,13.0,0.0,0.12918516361501106,18484.82168127834,1.0,1.0,1.0,-1500000.0
14.27999999999974,0.13434182188013177,0.13877891253945884,0.13434182188013177,0.04004637137095821,0.9871757004291493,1.0024731167797027,50.12365583898514,1.0354203859619573,-64.18049317677027,1.056751735469248,0.6769404243137229,-80.77944928361138,0.31255873632493714,-0.0027147698992583957,7.568470523385565,7.568470523385565,18471.384000000002,8.000501103159415,13.0,0.0,0.13232424120152347,18483.02204042671,1.0,1.0,1.0,-1500000.0
14.28999999999974,0.13306069246967367,0.13878012604162607,0.13306069246967367,0.038473810221655774,0.9669937989324923,1.0025116328304544,50.12558164152272,1.0260910867675825,-64.09210935317631,1.0468487262256447,0.6749464448917784,-80.21906100886306,0.30664613225556714,-0.0015488779518756934,7.569265494114485,7.569265494114485,18469.626,8.002866056159533,13.0,0.0,0.13543074044711123,18481.23130720423,1.0,1.0,1.0,-1500000.0
14.29999999999974,0.12976942375780248,0.13878082768523126,0.12976942375780248,0.03404872739689603,0.950926036894029,1.002552037903513,50.12760189517566,1.0197170355320646,-63.87470741747006,1.0383636552842934,0.6578389365308884,-78.57650697780922,0.30799843088766865,0.0018504979201974248,7.5700628521642095,7.5700628521642095,18467.872,8.00523527802788,13.0,0.0,0.13850485360394754,18479.43220853345,1.0,1.0,1.0,-1500000.0
14.30999999999974,0.12505689638635795,0.13878079968239962,0.12505689638635795,0.02782828468260611,0.9412338992499343,1.0025883948909817,50.12941974454909,1.017051221060835,-63.49035676829995,1.0325640146168116,0.6298391332432203,-76.03569441702145,0.3157737815136926,0.0067001495665292565,7.57086253390148,7.57086253390148,18466.122,8.007600231027999,13.0,0.0,0.14154578092805525,18477.644883024965,1.0,1.0,1.0,-1500000.0
14.31999999999974,0.11979647335962355,0.1387799012514546,0.11979647335962355,0.021083201181407007,0.9391576213945836,1.0026160242152948,50.130801210764744,1.0180694013227605,-62.93568508669771,1.030105477257094,0.5973932694611216,-72.91706061341863,0.3279813242291806,0.012077416980817948,7.571664461516553,7.571664461516553,18464.374,8.009965184028115,13.0,0.0,0.14455293237368713,18475.858871192646,1.0,1.0,1.0,-1500000.0
14.329999999999739,0.11491227176863708,0.13877814468373204,0.11491227176863708,0.014968355729962303,0.9447234340509688,1.0026322225895539,50.13161112947769,1.022117412827602,-62.240120025040866,1.0309732592156187,0.5668774014125149,-69.66162373456908,0.34209810562176757,0.017096140249395653,7.572468570729253,7.572468570729253,18462.632,8.012331844575524,13.0,0.0,0.14752565719515057,18474.070697455845,1.0,1.0,1.0,-1500000.0
14.339999999999739,0.11114280622640027,0.1387755890188764,0.11114280622640027,0.01027901436775258,0.9568295314605751,1.0026364141179986,50.13182070589993,1.0282000135726774,-61.45390450043813,1.0346112192940322,0.542779219432488,-66.73785910046588,0.3557601332178586,0.021081117323095488,7.573274790225243,7.573274790225243,18460.892,8.014695090028349,13.0,0.0,0.15046318599212363,18472.29807736738,1.0,1.0,1.0,-1500000.0
14.349999999999739,0.10887391382998572,0.13877242854773342,0.10887391382998572,0.007317551414975223,0.9735708090745521,1.0026297423594055,50.13148711797027,1.0353062151513417,-60.63167046571032,1.040170040240496,0.5269916572341172,-64.47680821424258,0.36735705293438425,0.023723932758115435,7.574083047588189,7.574083047588189,18459.156,8.017060896802112,13.0,0.0,0.15336527484232462,18470.515009200633,1.0,1.0,1.0,-1500000.0
14.359999999999738,0.10809746881923188,0.1387689050163919,0.10809746881923188,0.00590997675068934,0.9926919715471991,1.002614278687393,50.13071393436965,1.0426620587962965,-59.818515355570646,1.0467804345538059,0.5191466614198392,-62.947912795431805,0.37631812378260054,0.025126318243882784,7.574893276676303,7.574893276676303,18457.424,8.019425849802229,13.0,0.0,0.15623078200830984,18468.7437364712,1.0,1.0,1.0,-1500000.0
14.369999999999738,0.10851055482937952,0.13876527538784325,0.10851055482937952,0.005591255554379148,1.0120228002701899,1.0025921754898264,50.12960877449132,1.049827466692488,-59.04325209834469,1.0537584628940284,0.5174874630789869,-61.99294003993897,0.38295105064820745,0.025662403864986083,7.57570540351155,7.57570540351155,18455.694,8.021790802802345,13.0,0.0,0.15905866826578804,18466.97400111746,1.0,1.0,1.0,-1500000.0
14.379999999999738,0.10972372669414954,0.13876182619030097,0.10972372669414954,0.005916463146571596,1.0297546024831934,1.002565155326478,50.128257766323905,1.0565998673615487,-58.32044240822444,1.0606712885074063,0.5199845583234014,-61.40692526131446,0.38785844034321876,0.025695530678492673,7.576519357429369,7.576519357429369,18453.968,8.024155755802463,13.0,0.0,0.1618500363521208,18465.201926144568,1.0,1.0,1.0,-1500000.0
14.389999999999738,0.1114668608553327,0.13875878788557997,0.1114668608553327,0.006747861025770896,1.044499976550532,1.0025345662398264,50.12672831199132,1.0627861509441723,-57.658131454523954,1.0672499176191648,0.5253687270492955,-61.12241403052515,0.3912453899713374,0.025307943832936386,7.577335063904301,7.577335063904301,18452.244,8.026520708802577,13.0,0.0,0.16460295132187064,18463.43943883565,1.0,1.0,1.0,-1500000.0
14.399999999999737,0.11368852200589616,0.13875637564332033,0.11368852200589616,0.008362723816004664,1.055186889906042,1.002501933828843,50.12509669144215,1.0679696404768428,-57.066227341808364,1.0732056018009235,0.53370281436775,-61.27322530382963,0.39249408639339667,0.02420159737596883,7.57815244961834,7.57815244961834,18450.524,8.028888223123635,13.0,0.0,0.1673172719443466,18461.672608078643,1.0,1.0,1.0,-1500000.0
14.409999999999737,0.11650317215904718,0.1387547145033782,0.11650317215904718,0.011299929721428272,1.0609181902196472,1.002469654567859,50.12348272839296,1.071413460465629,-56.560715509735,1.078058681268989,0.5462405396040798,-62.10064533784582,0.3902691060679935,0.021850476969920207,7.578971438538263,7.578971438538263,18448.806,8.03125573744469,13.0,0.0,0.16999217819846718,18459.91537220977,1.0,1.0,1.0,-1500000.0
14.419999999999737,0.12001269591680667,0.13875387263504702,0.12001269591680667,0.015979070881766942,1.0609350272646105,1.0024413434505257,50.122067172526286,1.0721922336505691,-56.1611490083454,1.08109341872785,0.5645992591482085,-63.7451807393001,0.38319093352961997,0.01787144239495092,7.57979195035971,7.57979195035971,18447.09,8.033621544218454,13.0,0.0,0.17262729525577236,18458.153633943988,1.0,1.0,1.0,-1500000.0
14.429999999999737,0.12409975778476463,0.13875385184608668,0.12409975778476463,0.022266976558508587,1.0547571430353155,1.0024214536900509,50.12107268450254,1.069535114246232,-55.88234981979953,1.081501976396677,0.5894224109846181,-66.05457805395567,0.3707942457029791,0.012431860140490789,7.580613893927514,7.580613893927514,18445.378,8.035990766086803,13.0,0.0,0.17522376874016296,18456.395080244896,1.0,1.0,1.0,-1500000.0
14.439999999999737,0.12831325578307207,0.13875455226247405,0.12831325578307207,0.029259657047440175,1.042460257564839,1.0024141501520567,50.12070750760284,1.0632364849441078,-55.72401783517709,1.0786852329417753,0.6188983602264637,-68.56969816376619,0.35423327024765383,0.00641129322636641,7.581437190822972,7.581437190822972,18443.670000000002,8.038359987955149,13.0,0.0,0.17777682157705113,18454.644336321275,1.0,1.0,1.0,-1500000.0
14.449999999999736,0.1319225685167366,0.13875575997794518,0.1319225685167366,0.03547781665346738,1.024951470212194,1.002421881366707,50.121094068335346,1.0539213153625209,-55.66277233818734,1.0725802180368584,0.6481024992284258,-70.71514269724179,0.3362492964108948,0.0011396655650407483,7.582261744389457,7.582261744389457,18441.962,8.040730063597145,13.0,0.0,0.1802885925335003,18452.894707761876,1.0,1.0,1.0,-1500000.0
14.459999999999736,0.13413082164471601,0.13875725153162768,0.13413082164471601,0.039418142418669734,1.0040751731360833,1.0024443412076642,50.122217060383214,1.043003135386955,-55.65046692838862,1.063844578556287,0.6701943358395885,-72.02738651308312,0.32034487637737574,-0.002153269487647158,7.583087458936245,7.583087458936245,18440.258,8.043100993012786,13.0,0.0,0.18275768184360283,18451.136388985833,1.0,1.0,1.0,-1500000.0
14.469999999999736,0.13434647128480134,0.13875871544967186,0.13434647128480134,0.04014199896061827,0.9824433495359067,1.0024783268841018,50.123916344205085,1.0323316352280203,-55.62076308857245,1.0537849126244598,0.6791198732009025,-72.25662408213867,0.3096261932562796,-0.0028077273396903135,7.58391422345632,7.58391422345632,18438.556,8.04547533752301,13.0,0.0,0.18518283297746752,18449.39298807178,1.0,1.0,1.0,-1500000.0
14.479999999999736,0.13238253342018913,0.1387598494060622,0.13238253342018913,0.037570033029467584,0.9630141404747653,1.0025184965815903,50.125924829079516,1.0236920437877728,-55.50288733280511,1.0440464538288803,0.6721282771023007,-71.34677726650075,0.3059232290285906,-0.0008600654175254796,7.584741917973909,7.584741917973909,18436.856,8.047847974485943,13.0,0.0,0.18756308623736592,18447.642401861413,1.0,1.0,1.0,-1500000.0
14.489999999999736,0.1285339609565329,0.13876038632325066,0.1285339609565329,0.03240566571209907,0.9485347619792948,1.0025586525267869,50.127932626339344,1.0183570366811285,-55.23962664091076,1.0361913695409466,0.6508328849308798,-69.39000222864502,0.3094412007645707,0.003121548514855299,7.585570394272378,7.585570394272378,18435.158,8.050224880317108,13.0,0.0,0.18989678807644897,18445.89394461219,1.0,1.0,1.0,-1500000.0
14.499999999999735,0.12350326789884658,0.13876013195033918,0.12350326789884658,0.02581929929431093,0.9410044769874869,1.0025930870012312,50.12965435006156,1.01684196598144,-54.802840315706405,1.0313273288398022,0.6204172899372199,-66.61089584967536,0.318921912251506,0.008285608330102112,7.586399485123957,7.586399485123957,18433.462,8.05260263992192,13.0,0.0,0.19218159995412176,18444.145388541096,1.0,1.0,1.0,-1500000.0
14.509999999999735,0.11821041526367272,0.13875899154589666,0.11821041526367272,0.019083633654029028,0.9413067677411352,1.0026176331065293,50.13088165532646,1.018905812437343,-54.199903659841,1.0299055171940998,0.5875956155567517,-63.37048812327723,0.3321311446713668,0.01370021758628498,7.587228987823321,7.587228987823321,18431.768,8.054982107074023,13.0,0.0,0.19441565536982924,18442.395961129074,1.0,1.0,1.0,-1500000.0
14.519999999999735,0.1135506300612736,0.13875699581010018,0.1135506300612736,0.013269067588470428,0.9491014258090694,1.002630217145828,50.131510857291396,1.0237528731937293,-53.46842650135831,1.0317250621977847,0.5583539205679844,-60.13355123605734,0.3465118702026202,0.01852247450625849,7.58805873014533,7.58805873014533,18430.078,8.057363281773418,13.0,0.0,0.19660172999335176,18440.646866864325,1.0,1.0,1.0,-1500000.0
14.529999999999735,0.11017222429644472,0.138754234451875,0.11017222429644472,0.009032532907194173,0.962991186232209,1.002630832726085,50.131541636304256,1.0303446737062745,-52.662128081488575,1.036108231484334,0.536431524755108,-57.3490728271961,0.35986440044538315,0.022171715971996526,7.588888620999825,7.588888620999825,18428.388,8.059746164020106,13.0,0.0,0.1987463723772008,18438.906161838873,1.0,1.0,1.0,-1500000.0
14.539999999999734,0.10834350228055718,0.13875092577490938,0.10834350228055718,0.006526750000744502,0.9808997997112926,1.0026209918381783,50.13104959190892,1.0377139390935985,-51.834439606746855,1.042166977608259,0.5229760823628705,-55.28184384488257,0.37086736929484077,0.02446187406856784,7.589718633183979,7.589718633183979,18426.7,8.062130753814087,13.0,0.0,0.20085181210193873,18437.15685452443,1.0,1.0,1.0,-1500000.0
14.549999999999734,0.10795520828171883,0.1387473265280919,0.10795520828171883,0.0054693006693814885,1.0005351956153568,1.002602881435513,50.13014407177565,1.0451757089462523,-51.02641616708646,1.0490641382324017,0.5171076178716695,-53.926694481458235,0.37923373961555934,0.025592956542332623,7.590548651475374,7.590548651475374,18425.014,8.0645196124763,13.0,0.0,0.2029112025288566,18435.415642335236,1.0,1.0,1.0,-1500000.0
