t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
14.559999999999734,0.10865654061906448,0.13874371435325308,0.10865654061906448,0.005371773413852059,1.0197912394082422,1.0025785814739296,50.12892907369648,1.0523673409304957,-50.262549444441134,1.0561820057114015,0.5168786625103539,-53.09283982028482,0.38541460032259495,0.0259626906079114,7.591378782156412,7.591378782156412,18423.33,8.066910178685804,13.0,0.0,0.20493068672711426,18433.679637456247,1.0,1.0,1.0,-1500000.0
14.569999999999734,0.11007579290155486,0.13874035803523077,0.11007579290155486,0.0058608003848666275,1.0369622246685197,1.0025497115810975,50.12748557905488,1.059103055397663,-49.554969710804315,1.0631407511460822,0.520401230775253,-52.60270929940513,0.3899440086188954,0.025869078029683412,7.592208899714596,7.592208899714596,18421.648,8.069300744895308,13.0,0.0,0.20690077935356543,18431.94241714545,1.0,1.0,1.0,-1500000.0
14.579999999999734,0.11200287278866373,0.13873747850001816,0.11200287278866373,0.0069251737588271875,1.0507464251991452,1.002517654778476,50.1258827389238,1.065130271742142,-48.91187811561941,1.0696740562665108,0.5267748199500181,-52.44999051359026,0.3927908707466438,0.025277327060694632,7.593038771493662,7.593038771493662,18419.966,8.07169643374669,13.0,0.0,0.208807139326105,18430.202708064553,1.0,1.0,1.0,-1500000.0
14.589999999999733,0.11444403077661017,0.13873527593812363,0.11444403077661017,0.008947647268629368,1.0601178196982375,1.002484194487383,50.12420972436915,1.0699257289372708,-48.3450421571961,1.0754378392878836,0.5364544213269324,-52.81553883738043,0.3930774348617161,0.02379374525012068,7.593868692576527,7.593868692576527,18418.286,8.074093830145364,13.0,0.0,0.2107042080256634,18428.470525128643,1.0,1.0,1.0,-1500000.0
14.599999999999733,0.1175248637770364,0.1387338707202094,0.1175248637770364,0.012471221163740935,1.06420751175094,1.0024521469994665,50.12260734997332,1.0726646376954883,-47.8720518066418,1.0798682688516228,0.5508930882182708,-53.929359422851746,0.38937007418789815,0.02089605119677229,7.594698413647274,7.594698413647274,18416.608,8.076493787864978,13.0,0.0,0.21252874065529215,18426.738819250924,1.0,1.0,1.0,-1500000.0
14.609999999999733,0.12129198013102965,0.1387333071575278,0.12129198013102965,0.01777699863000156,1.0623196959495171,1.0024255061529423,50.12127530764712,1.0724262577310257,-47.51181434532046,1.0821930068081294,0.5715441438284639,-55.849929246574284,0.38048594086527926,0.01634254638380489,7.5955279145997245,7.5955279145997245,18414.932,8.078898868226469,13.0,0.0,0.21431150394482087,18425.009044482173,1.0,1.0,1.0,-1500000.0
14.619999999999733,0.12552406262758517,0.13873352997150779,0.12552406262758517,0.02448852131850117,1.0541227852540231,1.0024088066266288,50.12044033133144,1.0685783721213604,-47.27521790396301,1.0816326798444496,0.5984141896251856,-58.31440859049042,0.36643435508864874,0.010533276148166772,7.596357127836978,7.596357127836978,18413.256,8.08130138726702,13.0,0.0,0.21604561204249995,18423.281288383267,1.0,1.0,1.0,-1500000.0
14.629999999999733,0.12966591702244765,0.13873441136682976,0.12966591702244765,0.031471990356029156,1.0399411699340566,1.0024058350588703,50.120291752943515,1.0611651297828084,-47.15510233767467,1.077727258833444,0.628698768064263,-60.79788374769342,0.3489274159789844,0.004544388552604306,7.597185973440414,7.597185973440414,18411.58,8.083712444044036,13.0,0.0,0.21773066522331175,18421.54921807864,1.0,1.0,1.0,-1500000.0
14.639999999999732,0.1329386235470369,0.13873577228410494,0.1329386235470369,0.037166226499451734,1.0209913243353812,1.0024182499432772,50.12091249716386,1.0510866259027558,-47.11996115224156,1.0706358060070842,0.6566359305846139,-62.73958906680288,0.33107434636345445,-0.0002571078753443312,7.598014403147475,7.598014403147475,18409.908,8.08612520836834,13.0,0.0,0.2193667534517201,18419.81989681775,1.0,1.0,1.0,-1500000.0
14.649999999999732,0.134584957363025,0.13873731036377854,0.134584957363025,0.040189244696711486,0.9994018117843928,1.002444798430866,50.1222399215433,1.0399484278410445,-47.11485124227179,1.0612456864108015,0.6753095334557234,-63.74132693949848,0.31637977047092547,-0.002782619468192915,7.598842346749507,7.598842346749507,18408.236,8.088538826466294,13.0,0.0,0.22095320125253354,18418.102421538446,1.0,1.0,1.0,-1500000.0
14.659999999999732,0.13412200466174243,0.13873872098564807,0.13412200466174243,0.039857155733107,0.9779601427294632,1.0024814760892446,50.124073804462235,1.0296437279633803,-47.0700751111221,1.051018519014271,0.6794530920907638,-63.62049190409228,0.3076321501828714,-0.002595010618463789,7.599669707339329,7.599669707339329,18406.564000000002,8.090960982300711,13.0,0.0,0.2224883227603305,18416.37214028599,1.0,1.0,1.0,-1500000.0
14.669999999999732,0.13151186716966948,0.1387397213662657,0.13151186716966948,0.0363608783106776,0.9596339804154597,1.0025225003846898,50.12612501923449,1.021846152096051,-46.916864708330955,1.0416275355642337,0.6676440654597117,-62.37211505351242,0.30616952390267593,7.417223415773222e-05,7.600496400355248,7.600496400355248,18404.894,8.093380576814187,13.0,0.0,0.22397233198461194,18414.645717309755,1.0,1.0,1.0,-1500000.0
14.679999999999731,0.12719109603099346,0.1387400463383899,0.12719109603099346,0.030592110859832503,0.9470023950760799,1.0025616631782843,50.128083158914215,1.0176135209823847,-46.60541053265144,1.0345341600553348,0.6427705170120144,-60.12935781319558,0.3117071430991949,0.004540096614642775,7.6013223178938345,7.6013223178938345,18403.224000000002,8.095807001516835,13.0,0.0,0.2254047621522593,18412.924440766503,1.0,1.0,1.0,-1500000.0
14.689999999999731,0.12195437164634836,0.13873954366281566,0.12195437164634836,0.023792827008232324,0.9417576634061467,1.0025936156032171,50.129680780160854,1.017220227984336,-46.118174612594764,1.0306599760783053,0.6107509362248932,-57.15769008092075,0.32262292545372245,0.009906375731037753,7.602147370096542,7.602147370096542,18401.556,8.09823598754042,13.0,0.0,0.2267852524713443,18411.197040896055,1.0,1.0,1.0,-1500000.0
14.699999999999731,0.1167412517624037,0.13873813597927462,0.1167412517624037,0.017202634886262603,0.944411602033653,1.0026147787988495,50.130738939942475,1.020228267800523,-45.47277708291887,1.0302488985687523,0.5783113086054036,-53.8553823320949,0.33651041613079025,0.01525124062807165,7.602971448629687,7.602971448629687,18399.888,8.100668388658592,13.0,0.0,0.2281133320313108,18409.4768553967,1.0,1.0,1.0,-1500000.0
14.70999999999973,0.11239325350473418,0.1387358716855983,0.11239325350473418,0.01178284157375665,0.954273932067873,1.0026237207439628,50.13118603719814,1.0257333065825713,-44.713495667927745,1.032930897209114,0.5508702753510605,-50.698285568072485,0.3508531633268444,0.019794677367576362,7.603794445368282,7.603794445368282,18398.22,8.103106766192287,13.0,0.0,0.2293885929472215,18407.75001285102,1.0,1.0,1.0,-1500000.0
14.71999999999973,0.1094531336531335,0.13873291390760406,0.1094531336531335,0.008040625764946916,0.9696926825816795,1.0026209586771868,50.13104793385934,1.0326877713433606,-43.89571207786084,1.037934588837958,0.5313710435427181,-48.097216831116704,0.36367422164377633,0.023066027761280486,7.6046162430878255,7.6046162430878255,18396.554,8.105545997499627,13.0,0.0,0.23061054901657083,18406.024289404802,1.0,1.0,1.0,-1500000.0
14.72999999999973,0.10807075781916815,0.13872947106010924,0.10807075781916815,0.0059849140543617165,0.988472055987429,1.0026082928448303,50.13041464224152,1.0401919661372123,-43.07026404885549,1.0443615561962358,0.5202710437706883,-46.240042900820285,0.37396137364756354,0.025002208991203673,7.605436737923905,7.605436737923905,18394.888,8.107992058996137,13.0,0.0,0.2317795252997699,18404.304163228127,1.0,1.0,1.0,-1500000.0
14.73999999999973,0.10804782974693827,0.13872581064242376,0.10804782974693827,0.005246656232330909,1.0083304863624682,1.0025879477306694,50.12939738653347,1.0476569048985551,-42.27354349331472,1.0514261800860871,0.5162717846705688,-45.053565252595995,0.38168698993503536,0.025884085054996675,7.606255810249891,7.606255810249891,18393.222,8.110438974266295,13.0,0.0,0.2328944011386463,18402.577088611924,1.0,1.0,1.0,-1500000.0
14.74999999999973,0.1090068353505356,0.13872221183018443,0.1090068353505356,0.005345732309745208,1.0272552433242372,1.002561892146933,50.128094607346654,1.0547855996530753,-41.52597119470506,1.0585815334715534,0.5173460603641095,-44.333526484809646,0.3873839366696527,0.026103851177553594,7.6070733139438955,7.6070733139438955,18391.556,8.112892719725622,13.0,0.0,0.23395482836556022,18400.850378479758,1.0,1.0,1.0,-1500000.0
14.75999999999973,0.1106132560023462,0.13871895223233144,0.1106132560023462,0.006006703939882657,1.043652485388424,1.002531659974346,50.126582998717296,1.0613861290881468,-40.83798311640238,1.0654907140148349,0.5218469786479194,-43.94630032146246,0.39145148250792017,0.025869510198534396,7.60788914291589,7.60788914291589,18389.892,8.115349880279535,13.0,0.0,0.23496245227931156,18399.12347227197,1.0,1.0,1.0,-1500000.0
14.76999999999973,0.11272255044990567,0.13871624035370955,0.11272255044990567,0.007348389821120087,1.0563008672189116,1.0024987284717508,50.12493642358754,1.0671275051659561,-40.21858589240254,1.0718726014388154,0.5292798515318671,-43.94842354967627,0.3935951895902738,0.025026352224939263,7.60870317071787,7.60870317071787,18388.228,8.117811309701677,13.0,0.0,0.23591433579379836,18397.401552321982,1.0,1.0,1.0,-1500000.0
14.77999999999973,0.1153883348006264,0.13871424403045304,0.1153883348006264,0.009833561246788176,1.064215822394095,1.0024651950493757,50.12325975246878,1.0713795943367035,-39.68152000415023,1.0773155143841118,0.540455467622962,-44.55257984433423,0.39271192546133793,0.02311036703201086,7.609515252109464,7.609515252109464,18386.564000000002,8.120277007992051,13.0,0.0,0.23681141637637568,18395.67209355244,1.0,1.0,1.0,-1500000.0
14.78999999999973,0.11872674612626238,0.1387130621727222,0.11872674612626238,0.013962836722586101,1.0665653655501384,1.0024342964072526,50.12171482036263,1.0732550631802549,-39.24541472444217,1.0811757238217385,0.5569271421668673,-45.95286403201847,0.38736071759915996,0.019648763221677773,7.610325266982033,7.610325266982033,18384.9,8.122746975150658,13.0,0.0,0.2376536437354649,18393.944062584404,1.0,1.0,1.0,-1500000.0
14.799999999999729,0.12271013813574431,0.13871271413817823,0.12271013813574431,0.019834971952796612,1.0627419389242752,1.0024103181360744,50.12051590680372,1.0718825315524128,-38.92750937091341,1.0826491641766698,0.5798343981203615,-48.10943027543244,0.3766607904340009,0.01458206908358363,7.611133091987903,7.611133091987903,18383.236,8.125221211177495,13.0,0.0,0.23844038395170214,18392.21521497321,1.0,1.0,1.0,-1500000.0
14.809999999999729,0.1270080418459255,0.13871314772986465,0.1270080418459255,0.026819903813276612,1.0525954934985486,1.0023977167068099,50.1198858353405,1.066812839388064,-38.733720418336716,1.081023123260052,0.6083958354901521,-50.65752304429116,0.36115203949614816,0.00854615566870795,7.611938593709622,7.611938593709622,18381.574,8.127699716072563,13.0,0.0,0.23917137010835127,18390.48521250541,1.0,1.0,1.0,-1500000.0
14.819999999999729,0.13097516848442248,0.13871417836079128,0.13097516848442248,0.03359324532906167,1.0367222983879054,1.0023997328039445,50.119986640197226,1.0583601407513072,-38.649421592482526,1.0760111524040012,0.6387931776090165,-53.034866939741185,0.34306659047554666,0.0027675977113687245,7.6127416378334285,7.6127416378334285,18379.91,8.130185051156802,13.0,0.0,0.23984633146892584,18388.760122671003,1.0,1.0,1.0,-1500000.0
14.829999999999728,0.13381072658898885,0.13871558952148674,0.13381072658898885,0.038582237646671264,1.0166452502458685,1.0024171373790816,50.12085686895408,1.0476827690253674,-38.635083650398116,1.068006838348939,0.6646190337903262,-54.71917567811424,0.32576736004819506,-0.0014171195109798917,7.613542070318267,7.613542070318267,18378.246,8.132672093788333,13.0,0.0,0.24046549963652336,18387.021388304365,1.0,1.0,1.0,-1500000.0
14.839999999999728,0.13482217412304592,0.1387171100084103,0.13482217412304592,0.040585359164342825,0.9947461240589227,1.0024477367456401,50.12238683728201,1.036532999630544,-38.62972892379505,1.0581109899338477,0.6791795441082454,-55.383037369309264,0.3126388522212338,-0.0031047715245260954,7.614339764431766,7.614339764431766,18376.584,8.135166820382679,13.0,0.0,0.24102779210383202,18385.290049115556,1.0,1.0,1.0,-1500000.0
14.849999999999728,0.1336581513737049,0.13871840253173853,0.1336581513737049,0.03919715870320978,0.9739302652261957,1.0024868263924678,50.12434131962339,1.0267894109704452,-38.56201753910148,1.047899849695018,0.6782655679450303,-54.906544898918895,0.30605999248483384,-0.002085361933333807,7.6151345737139655,7.6151345737139655,18374.920000000002,8.137665815845258,13.0,0.0,0.2415332967770627,18383.56131213218,1.0,1.0,1.0,-1500000.0
14.859999999999728,0.13043486116957861,0.13871920991629985,0.13043486116957861,0.03486059868321147,0.9571042152851376,1.0025283338498288,50.12641669249144,1.019967852481175,-38.36719599849248,1.0390262097861642,0.6618493668751894,-53.3305838608757,0.30685246783340636,0.0012385793065060602,7.615926350672397,7.615926350672397,18373.258,8.140167372628776,13.0,0.0,0.2419820186048821,18381.81924380582,1.0,1.0,1.0,-1500000.0
14.869999999999727,0.12571746279374565,0.13871927421401511,0.12571746279374565,0.028615261850061517,0.9466158252388374,1.0025661859622634,50.12830929811317,1.01689117645222,-38.00435402556123,1.0328126338897923,0.6339566330537648,-50.82730163061937,0.31427320198855835,0.006094706235633851,7.61671494146058,7.61671494146058,18371.594,8.14267405205417,13.0,0.0,0.24237334406739683,18380.089721219665,1.0,1.0,1.0,-1500000.0
14.879999999999727,0.12036836656073781,0.13871847398781476,0.12036836656073781,0.021733170425422336,0.9438110677496675,1.0025954953435232,50.12977476717616,1.017599838411265,-37.46692297414689,1.0299779422435809,0.600995835947816,-47.70172257054432,0.3264001237984639,0.011565257189972644,7.617500196826566,7.617500196826566,18369.93,8.145190122989673,13.0,0.0,0.24270743271334808,18378.34494749658,1.0,1.0,1.0,-1500000.0
14.889999999999727,0.1153192221812823,0.13871679634814948,0.1153192221812823,0.015388484529093803,0.9488223151246554,1.002613312440614,50.130665622030705,1.0214853812755698,-36.78191613811175,1.0305648210459233,0.5694718332478134,-44.38270457488177,0.3407314892391481,0.016759036358599988,7.6182819631836365,7.6182819631836365,18368.268,8.14770534015153,13.0,0.0,0.24298381340958283,18376.606777771896,1.0,1.0,1.0,-1500000.0
14.899999999999727,0.1113357645247104,0.13871429199153323,0.1113357645247104,0.01041388370058097,0.9606314181682877,1.002618823835932,50.130941191796595,1.027569269781225,-35.998693820828755,1.0340565861949562,0.5441080365024905,-41.34235478011479,0.3548626343080043,0.020977314503451392,7.6190600714858965,7.6190600714858965,18366.604,8.150231656370789,13.0,0.0,0.2432024501735935,18374.87076923218,1.0,1.0,1.0,-1500000.0
14.909999999999727,0.10884564821556043,0.13871115029747988,0.10884564821556043,0.007163665068920721,0.9773738301610735,1.0026129977149343,50.13064988574671,1.0348245992212652,-35.172736918491054,1.0396169713025245,0.527051306597445,-38.938222122076915,0.36708194838224983,0.02386799635402584,7.619834369291385,7.619834369291385,18364.94,8.152757118816401,13.0,0.0,0.24336433639978114,18373.121542241075,1.0,1.0,1.0,-1500000.0
14.919999999999726,0.10788637155338669,0.13870761189498684,0.10788637155338669,0.005518742209577705,0.9967806770323607,1.0025978336453811,50.129891682269054,1.042433835283438,-34.35136662278602,1.0463612368436146,0.5181500569896339,-37.27968155370675,0.3766819220899591,0.025480908177596406,7.6206046829671354,7.6206046829671354,18363.276,8.155293680319415,13.0,0.0,0.24346709478340034,18371.378415469273,1.0,1.0,1.0,-1500000.0
14.929999999999726,0.10819003429131663,0.13870395144763242,0.10819003429131663,0.0050541897024642905,1.0166160474984285,1.0025755296669192,50.12877648334596,1.0498985917793597,-33.566290070564776,1.053566211981691,0.5158023174340078,-36.24096668390669,0.3838423154257956,0.02615059604294151,7.621370857097156,7.621370857097156,18361.612,8.157829388048782,13.0,0.0,0.24351210164073955,18369.632044736707,1.0,1.0,1.0,-1500000.0
14.939999999999726,0.10937620096586535,0.13870043098548535,0.10937620096586535,0.005333020453775971,1.0349752011537545,1.0025479371346047,50.127396856730236,1.0569642759627693,-32.834578565077045,1.0607497200147862,0.518021948972289,-35.62602461283146,0.38909932374491984,0.026231037921849054,7.6221327130069385,7.6221327130069385,18359.946,8.16037619483555,13.0,0.0,0.2434990155044225,18367.883622350182,1.0,1.0,1.0,-1500000.0
14.949999999999726,0.11116007525062577,0.13869733362926945,0.11116007525062577,0.006194289013905322,1.050372126700832,1.0025165577139377,50.125827885696886,1.063406290782764,-32.165847138857316,1.067598918098893,0.5234712633626967,-35.355301188004766,0.392663635389204,0.02582447141879174,7.622890094810012,7.622890094810012,18358.282,8.162924709169612,13.0,0.0,0.24342767968181336,18366.12800288408,1.0,1.0,1.0,-1500000.0
14.959999999999726,0.11346049728182087,0.1386948371663545,0.11346049728182087,0.007875813693591936,1.061657076744295,1.0024830404083944,50.12415202041972,1.0688009917680543,-31.570433698041338,1.0737980561390472,0.5320612436579414,-35.541227207384615,0.3939760691108829,0.02466728801020318,7.623642827678965,7.623642827678965,18356.616,8.165479199919197,13.0,0.0,0.24329816533067303,18364.382463437163,1.0,1.0,1.0,-1500000.0
14.969999999999725,0.11636125080209674,0.13869310412693786,0.11636125080209674,0.010881663135963891,1.0678876145960314,1.0024498465021288,50.122492325106435,1.0724215405098838,-31.06387300211691,1.0788598627236516,0.5448834472196941,-36.4064192671592,0.3917721616494304,0.022263070250309602,7.624390454276891,7.624390454276891,18354.95,8.168041374631597,13.0,0.0,0.24307634439273923,18362.61355537351,1.0,1.0,1.0,-1500000.0
14.979999999999725,0.11994579814307177,0.13869220891838957,0.11994579814307177,0.015618958034494042,1.068288460181165,1.0024206066017136,50.12103033008568,1.0733542117913366,-30.664965804823584,1.0820735162455963,0.563460074487397,-38.08409289385834,0.3847114490305462,0.018237793004135666,7.625133346972207,7.625133346972207,18353.284,8.170606110664938,13.0,0.0,0.2428678415682937,18360.867966745893,1.0,1.0,1.0,-1500000.0
14.989999999999725,0.12409639461349667,0.13869214325603957,0.12409639461349667,0.021969345549265294,1.0623771923195473,1.0023997802016087,50.11998901008043,1.0708262046241477,-30.38809125441519,1.0826360740199557,0.5884524373575806,-40.42740305907166,0.37231148625834487,0.01274411459471422,7.625871048728794,7.625871048728794,18351.618,8.173176823113801,13.0,0.0,0.24255321136275929,18359.107257252097,1.0,1.0,1.0,-1500000.0
14.999999999999725,0.1283754952454855,0.1386927958103527,0.1283754952454855,0.02905861981789171,1.0502252016866334,1.0023915746239944,50.119578731199724,1.064610021773336,-30.233185652212864,1.079941910789105,0.6181757355889079,-42.98752089078556,0.35566457110351235,0.006636436139555044,7.626603465298167,7.626603465298167,18349.95,8.175755219525481,13.0,0.0,0.24219257689197543,18357.34789011404,1.0,1.0,1.0,-1500000.0
15.009999999999724,0.13206893892722554,0.13869400019545947,0.13206893892722554,0.03542886178274286,1.0327241167477388,1.0023985385040297,50.11992692520148,1.0552958355052062,-30.177774410887935,1.0739066490906468,0.6478679451653102,-45.19440769168912,0.3374465693440531,0.0012310673897972524,7.627330432244078,7.627330432244078,18348.282,8.1783361772581,13.0,0.0,0.2417744300965691,18355.58094546053,1.0,1.0,1.0,-1500000.0
15.019999999999724,0.13438744733762567,0.13869550356245136,0.13438744733762567,0.03957123266149938,1.0116947866207782,1.002420506366167,50.121025318308355,1.044266363995727,-30.174902180151655,1.0651585730496027,0.6707692678343318,-46.58230024972133,0.32113483543414667,-0.002231475243951897,7.628051785740162,7.628051785740162,18346.614,8.18092567272718,13.0,0.0,0.24129889427844306,18353.818433820452,1.0,1.0,1.0,-1500000.0
15.029999999999724,0.13473152314750794,0.13869700815849254,0.13473152314750794,0.040513868735414585,0.9897306259978165,1.0024544117332468,50.12272058666234,1.0333618208641744,-30.159066204144434,1.0549808752791268,0.6807441259075395,-46.895137692409236,0.30986961797162915,-0.003062176508299652,7.628767378428515,7.628767378428515,18344.946,8.1835177295172,13.0,0.0,0.24076638065262426,18352.052831121968,1.0,1.0,1.0,-1500000.0
15.039999999999724,0.13289139570436137,0.13869820790653611,0.13289139570436137,0.03813123269443647,0.9697924538912582,1.002494997006181,50.124749850309044,1.024388109153485,-30.05930424041519,1.0450148028994826,0.6748116336842237,-46.06935838284186,0.30556411559443053,-0.0012651306581119015,7.629477058618674,7.629477058618674,18343.278000000002,8.186118324043683,13.0,0.0,0.24017707431807123,18350.285847774154,1.0,1.0,1.0,-1500000.0
15.049999999999724,0.12913141525567007,0.1386988143090689,0.12913141525567007,0.033084825236130155,0.9546632774998146,1.0025360650924724,50.12680325462362,1.018666002519642,-29.816829865156656,1.0368444046361578,0.654298823155838,-44.18748511860505,0.3085313829163199,0.0026173181254738886,7.63018069690868,7.63018069690868,18341.608,8.188721479891104,13.0,0.0,0.23953203908420118,18348.51811762978,1.0,1.0,1.0,-1500000.0
15.059999999999723,0.12412561936900718,0.13869863974587696,0.12412561936900718,0.026517622909318028,0.9464134722458487,1.0025718158212682,50.12859079106341,1.016774836789847,-29.400757653926426,1.031622257096285,0.6241626148765277,-41.45988402471186,0.3176206351398604,0.007752912925906796,7.63087816320442,7.63087816320442,18339.938000000002,8.191333173474987,13.0,0.0,0.23883159600090287,18346.743419536095,1.0,1.0,1.0,-1500000.0
15.069999999999723,0.11877748573050877,0.13869756454358653,0.11877748573050877,0.019693276242319202,0.9460237982457763,1.0025979076058043,50.129895380290215,1.0185378730723949,-28.815328651120154,1.0298572417454714,0.5910383448164461,-38.2293152977113,0.3306811074364744,0.013222789870920876,7.631569348771172,7.631569348771172,18338.266,8.193949989700748,13.0,0.0,0.2380762796497847,18344.97433464567,1.0,1.0,1.0,-1500000.0
15.079999999999723,0.11398503847257584,0.13869562477575972,0.11398503847257584,0.013693990910338395,0.953258481500888,1.0026120408327523,50.130602041637616,1.0232082868212489,-28.095652190661234,1.0314050795054976,0.5610034669882492,-34.94624797772409,0.3451912040044476,0.018184315069273982,7.632254146351822,7.632254146351822,18336.596,8.196570221021094,13.0,0.0,0.2372673118178875,18343.196684565006,1.0,1.0,1.0,-1500000.0
15.089999999999723,0.1104208911747114,0.1386929016344082,0.1104208911747114,0.009210994544245104,0.9668074183901852,1.0026139817389854,50.13069908694927,1.029768596013373,-27.294383304008164,1.0356296943809882,0.5380063200428481,-32.06279341137585,0.35891979541059976,0.022034954966063523,7.632932470478442,7.632932470478442,18334.924,8.199196428756965,13.0,0.0,0.2364047894118653,18341.431061918553,1.0,1.0,1.0,-1500000.0
15.099999999999723,0.10839403872705917,0.13868960783178721,0.10839403872705917,0.0064493743450373345,0.9846415241086575,1.0026050717235566,50.13025358617783,1.037239182303325,-26.465585419380716,1.0416594221036137,0.5234363387200895,-29.870632427717915,0.37044783098651046,0.024544115604125727,7.633604253751083,7.633604253751083,18333.252,8.201832881776589,13.0,0.0,0.23549022243250425,18339.651774094582,1.0,1.0,1.0,-1500000.0
15.109999999999722,0.10783981867232924,0.13868599792226297,0.10783981867232924,0.005182624480131976,1.0044632469982555,1.0025874291179668,50.129371455898344,1.0448942772966663,-25.652301609256156,1.0486447052301278,0.5166277770045863,-28.40373629246976,0.3793540075821489,0.025859247196534485,7.634269444652128,7.634269444652128,18331.58,8.204469334796213,13.0,0.0,0.23452403744859282,18337.88107536113,1.0,1.0,1.0,-1500000.0
15.119999999999722,0.10844017060670585,0.13868233572642782,0.10844017060670585,0.004961331447027278,1.0241118892884333,1.002563177081708,50.128158854085406,1.052316926473759,-24.8815990012711,1.055932088038263,0.5157838072913622,-27.501156471110374,0.385968589398835,0.026340046923068683,7.634927991145132,7.634927991145132,18329.906,8.20711261800501,13.0,0.0,0.23350765050304748,18336.1087235475,1.0,1.0,1.0,-1500000.0
15.129999999999722,0.1098327162265075,0.13867890933139984,0.1098327162265075,0.005418802959393655,1.0417974410242412,1.002534057656769,50.126702882838444,1.0592733233240932,-24.16789246093489,1.063095978538239,0.5190648436094779,-26.99239690741468,0.39076393348080724,0.026277064904206948,7.6355798890269195,7.6355798890269195,18328.232,8.20976358517662,13.0,0.0,0.23244222256502176,18334.332102708868,1.0,1.0,1.0,-1500000.0
15.139999999999722,0.11179167738738735,0.13867596069330632,0.11179167738738735,0.006517406526154429,1.0561316315021596,1.0025015950371652,50.12507975185826,1.0654851550166387,-23.52070604186344,1.0698305826781953,0.5254953421850652,-26.85724854602124,0.3937240804788077,0.02565880770838591,7.636225137107759,7.636225137107759,18326.558,8.212419674990109,13.0,0.0,0.23132849368588676,18332.562867254244,1.0,1.0,1.0,-1500000.0
15.149999999999721,0.11429201625974483,0.13867368158489954,0.11429201625974483,0.008595102306819235,1.0660235567719654,1.00246767288871,50.123383644435506,1.0704307356261646,-22.95195787579141,1.0757710002032776,0.5353674250801272,-27.252676918235203,0.39404489150993066,0.0241313559023123,7.636863756979762,7.636863756979762,18324.884000000002,8.215079179898183,13.0,0.0,0.23016824114726722,18330.793509457046,1.0,1.0,1.0,-1500000.0
15.159999999999721,0.11742828962502266,0.13867218372911985,0.11742828962502266,0.012155195968895192,1.0705715701215184,1.0024351357412018,50.12175678706009,1.073305795862645,-22.478525234873945,1.080354164831097,0.549963095730621,-28.38825892671386,0.39037914521350303,0.02120698246623809,7.6374957902416085,7.6374957902416085,18323.208,8.217747222542721,13.0,0.0,0.22896245628119224,18329.026395944642,1.0,1.0,1.0,-1500000.0
15.169999999999721,0.12123076457015955,0.13867154763820808,0.12123076457015955,0.017465767497760583,1.069073161712193,1.0024079459998632,50.12039729999316,1.0732110134845605,-22.11838683302755,1.0828221900654118,0.5706354647002244,-30.316603084273222,0.38159108920724716,0.016653485120857486,7.6381213057044,7.6381213057044,18321.534,8.220417826508195,13.0,0.0,0.22771254438124872,18327.25609019699,1.0,1.0,1.0,-1500000.0
15.17999999999972,0.12548257464293028,0.13867170813944082,0.12548257464293028,0.024171826266994857,1.0611984368648575,1.0023905966622348,50.11952983311174,1.069517680411053,-21.881952296994164,1.0824088687063793,0.5974164439810751,-32.78533848034133,0.3676667608361647,0.01084925870104074,7.638740379620524,7.638740379620524,18319.858,8.22309696821013,13.0,0.0,0.22641970869051078,18325.50049785895,1.0,1.0,1.0,-1500000.0
15.18999999999972,0.12964879283353312,0.13867254215970448,0.12964879283353312,0.031182355753610412,1.0472631349697108,1.0023868808467744,50.11934404233872,1.0622465299338275,-21.762432516203656,1.0786517600161916,0.6276602007423563,-35.28601114684104,0.35023542879167746,0.004832772574250993,7.639353122755518,7.639353122755518,18318.18,8.225778671233007,13.0,0.0,0.22508563184558805,18323.73448751125,1.0,1.0,1.0,-1500000.0
15.19999999999972,0.13297296701112532,0.1386738747633761,0.13297296701112532,0.03697241409637344,1.0284553867318427,1.0023985432218667,50.11992716109334,1.0522540240288558,-21.729509749895204,1.0716864786538745,0.655817302931824,-37.26781191260378,0.3323123730170078,-5.574308975969666e-05,7.6399596527872795,7.6399596527872795,18316.504,8.228468911992348,13.0,0.0,0.2237113189584515,18321.973924853442,1.0,1.0,1.0,-1500000.0
15.20999999999972,0.13470886288738762,0.13867540623063906,0.13470886288738762,0.040166113694953334,1.006862523184431,1.0024244817064392,50.121224085321955,1.0411007463276454,-21.729775481392576,1.0623626900152392,0.6751005434364329,-38.33276658168335,0.31734967015485305,-0.002726377096183674,7.640560110184845,7.640560110184845,18314.826,8.231161714072623,13.0,0.0,0.22229860492850648,18320.227311091927,1.0,1.0,1.0,-1500000.0
15.21999999999972,0.1343687531769807,0.13867684796979116,0.1343687531769807,0.04004886024971922,0.9852322417755018,1.0024608585033077,50.123042925165386,1.030656315236338,-21.694834685027008,1.0521064563912201,0.68019814714727,-38.29162158516133,0.3081516116910208,-0.00271327493540674,7.6411546518844835,7.6411546518844835,18313.148,8.233860492568425,13.0,0.0,0.22084806069735666,18318.470916250353,1.0,1.0,1.0,-1500000.0
15.22999999999972,0.13189129391727025,0.13867790041077102,0.13189129391727025,0.036761352877158704,0.9665137292046506,1.0025020157653148,50.12510078826574,1.0226038655748206,-21.55615432543084,1.042574599503732,0.6694607355657869,-37.130617816320886,0.30613371372349985,-0.00021141193645818346,7.641743450752268,7.641743450752268,18311.47,8.236566955027042,13.0,0.0,0.21936097310105757,18316.726996611018,1.0,1.0,1.0,-1500000.0
15.23999999999972,0.12767844811509663,0.13867830874426856,0.12767844811509663,0.031145002403561835,0.9533051848758717,1.0025417860853534,50.12708930426767,1.0180430575396064,-21.262627315682565,1.0352405124656046,0.6454648899742963,-34.97124757991919,0.31112507767165487,0.004127372895254777,7.642326694008241,7.642326694008241,18309.792,8.2392759788066,13.0,0.0,0.217838969627613,18314.98576605226,1.0,1.0,1.0,-1500000.0
15.24999999999972,0.1224910321652155,0.13867789806844624,0.1224910321652155,0.024404807080171568,0.9473605359039717,1.0025747595487993,50.12873797743996,1.017311046453615,-20.794073247222766,1.031064929077877,0.6138660812951402,-32.06199187173664,0.3216242257815881,0.00943378141443324,7.642904574767028,7.642904574767028,18308.114,8.24199097900168,13.0,0.0,0.21628317041668876,18313.249215460688,1.0,1.0,1.0,-1500000.0
15.25999999999972,0.11724728459238827,0.13867658127353835,0.11724728459238827,0.017763840724223733,0.9492870405975316,1.002597201979386,50.1298600989693,1.0200363138519686,-20.164946014005643,1.030347895541844,0.5812799279667711,-28.780164563558568,0.33532204038502267,0.014804934305573253,7.643477302018128,7.643477302018128,18306.434,8.244711101838636,13.0,0.0,0.21469439313437855,18311.51772584772,1.0,1.0,1.0,-1500000.0
15.269999999999719,0.11278871162157703,0.13867442659576143,0.11278871162157703,0.012192074213748873,0.9585030824464497,1.002607464970409,50.130373248520456,1.0253665168699035,-19.416924497045972,1.0327772401429764,0.5531961339051812,-25.58644682269667,0.3497459265350805,0.019462846062090287,7.64404508675756,7.64404508675756,18304.756,8.247438908638411,13.0,0.0,0.21307450201798755,18309.785163643068,1.0,1.0,1.0,-1500000.0
15.279999999999719,0.10968193690245007,0.13867154207599752,0.10968193690245007,0.00823236726641998,0.9734515230483128,1.0026058441793422,50.130292208967106,1.032276913328504,-18.604221402625555,1.0376253120013645,0.5327565155383452,-22.896606792382812,0.36288784083282916,0.02291262211780498,7.644608177740725,7.644608177740725,18303.076,8.250166715438183,13.0,0.0,0.21140374973251297,18308.071164458543,1.0,1.0,1.0,-1500000.0
15.289999999999718,0.10811843061041194,0.13866815882252173,0.10811843061041194,0.005949638291515756,0.9919925494987691,1.0025939773313017,50.129698866565086,1.0398553579168528,-17.778219781002832,1.0440113320789453,0.5206589891043577,-20.927966724375665,0.3736329159385888,0.025042737227584544,7.645166876872497,7.645166876872497,18301.396,8.25290562129536,13.0,0.0,0.20972554531954735,18306.349782812507,1.0,1.0,1.0,-1500000.0
15.299999999999718,0.10794514855307413,0.13866453984902308,0.10794514855307413,0.005033269608681087,1.0118481850207621,1.0025740326844486,50.12870163422243,1.0474710344277158,-16.977215488016657,1.051137286886637,0.5158253880578653,-19.646871161202036,0.3818149565407759,0.02607938753359329,7.645721204163869,7.645721204163869,18299.716,8.255643673378888,13.0,0.0,0.2080233140431767,18304.63443043971,1.0,1.0,1.0,-1500000.0
15.309999999999718,0.10881584628598304,0.13866096306947512,0.10881584628598304,0.0050403566378385565,1.0309613702277378,1.0025480350472138,50.12740175236069,1.0547733580564254,-16.22405976487093,1.0584203626511464,0.5163787922754175,-18.876108151903242,0.38784972098462434,0.0263789919081287,7.646271491750016,7.646271491750016,18298.036,8.258392824519818,13.0,0.0,0.2062782582939062,18302.927437082068,1.0,1.0,1.0,-1500000.0
15.319999999999718,0.11040143922176265,0.13865769247062815,0.11040143922176265,0.00569512461608644,1.0476672088296182,1.0025176454224343,50.12588227112171,1.0615274434193787,-15.531209037801961,1.0654796855247237,0.5207036121725934,-18.484228725100724,0.3920899941678353,0.02614910593957598,7.646817926177156,7.646817926177156,18296.356,8.261141121887102,13.0,0.0,0.20450933868224067,18301.223885444106,1.0,1.0,1.0,-1500000.0
15.329999999999718,0.11253704252125321,0.1386549549485033,0.11253704252125321,0.007079957868571102,1.0606751340596654,1.002484469806285,50.12422349031424,1.0673868993121614,-14.90861270310884,1.0720003459045382,0.528203647057525,-18.508474403436868,0.394280396745155,0.025268031191878593,7.647360707633597,7.647360707633597,18294.676,8.26389795699085,13.0,0.0,0.20271248274247838,18299.52478378328,1.0,1.0,1.0,-1500000.0
15.339999999999717,0.11524168756435467,0.13865292260951617,0.11524168756435467,0.009603349217275469,1.0689559244579887,1.0024506714559038,50.12253357279519,1.071737572860529,-14.36973001933891,1.0775599330405923,0.5395030116869237,-19.133310116456983,0.39341763306469774,0.023320801134965263,7.647900040731453,7.647900040731453,18292.996,8.266656499641888,13.0,0.0,0.20088720963778864,18297.830423987918,1.0,1.0,1.0,-1500000.0
15.349999999999717,0.1186006479187881,0.13865168387842106,0.1186006479187881,0.013722221139862633,1.0716645849474509,1.0024194613919646,50.12097306959823,1.0737275430475488,-13.932105802867492,1.081528581766273,0.5559690044038039,-20.531942755725574,0.3881651710420962,0.019872925146825288,7.64843610395114,7.64843610395114,18291.314000000002,8.26942528757668,13.0,0.0,0.1990341972091724,18296.14000296317,1.0,1.0,1.0,-1500000.0
15.359999999999717,0.12257461123736624,0.13865129336955664,0.12257461123736624,0.01952813713263339,1.0682012451461895,1.0023950321606392,50.11975160803196,1.072517123668646,-13.611850572024453,1.083129433528266,0.5786408281622869,-22.663929739402775,0.3776885958703973,0.014868085307198117,7.64896907813208,7.64896907813208,18289.634000000002,8.272190660416891,13.0,0.0,0.19715347144629863,18294.447815620377,1.0,1.0,1.0,-1500000.0
15.369999999999717,0.12684594347161138,0.1386516739514533,0.12684594347161138,0.026428288162438335,1.0584220038967997,1.002381747482506,50.11908737412531,1.0676619465482509,-13.41444277681125,1.0816710645586765,0.6067925208719787,-25.183619137872626,0.36248158964298716,0.008904755945264957,7.649499113936409,7.649499113936409,18287.954,8.27496969363544,13.0,0.0,0.19524469882749995,18292.771005414746,1.0,1.0,1.0,-1500000.0
15.379999999999717,0.13079921349372015,0.13865267698042807,0.13079921349372015,0.03316090458403903,1.0429066764158994,1.0023828301750095,50.119141508750474,1.0594439046753212,-13.325922329315532,1.0768648138914492,0.6368308770573055,-27.552108733109176,0.34465638212281363,0.00315399386191087,7.6500263744335,7.6500263744335,18286.274,8.277744457985758,13.0,0.0,0.19330786504493874,18291.09021238446,1.0,1.0,1.0,-1500000.0
15.389999999999716,0.13366455322200155,0.1386540767658457,0.13366455322200155,0.03820450899733196,1.0231308702382649,1.0023991454469592,50.11995727234796,1.0489617563887093,-13.308475287010303,1.0690725988426664,0.6626421532618391,-29.259671557463054,0.327445195272683,-0.0010855154177346615,7.650550973388011,7.650550973388011,18284.594,8.280532882714414,13.0,0.0,0.19134309742538352,18289.413904990295,1.0,1.0,1.0,-1500000.0
15.399999999999716,0.13476545932012407,0.13865559230603314,0.13476545932012407,0.040368110553475924,1.0014074705117424,1.0024286851976516,50.12143425988258,1.0379056380828358,-13.303365833981237,1.0593437826717822,0.677718656062056,-29.978608504083322,0.31415634807220394,-0.00290992683176744,7.6510730480130285,7.6510730480130285,18282.914,8.283317038574841,13.0,0.0,0.18934974739189805,18287.74121411107,1.0,1.0,1.0,-1500000.0
15.409999999999716,0.13374321811547205,0.13865692009675676,0.13374321811547205,0.03921259008160091,0.9805738444135917,1.0024669590104214,50.123347950521065,1.0281156634176463,-13.241152916571588,1.0492038191210846,0.67780872021256,-29.581926515783536,0.30717715205492324,-0.002077237009839583,7.651592682204706,7.651592682204706,18281.234,8.286109732171731,13.0,0.0,0.18732835627384986,18286.070425231723,1.0,1.0,1.0,-1500000.0
15.419999999999716,0.13068499040379883,0.13865777355536074,0.13068499040379883,0.035121969620107565,0.9634952721508091,1.0025080669959847,50.125403349799235,1.0211080653945188,-13.05772824256279,1.0402761005781023,0.6626246750716137,-28.100683733930573,0.3074121550800044,0.0010530107851129955,7.652109975911812,7.652109975911812,18279.554,8.288908402184143,13.0,0.0,0.18527799841107054,18284.402463276354,1.0,1.0,1.0,-1500000.0
15.429999999999715,0.12611490627918656,0.13865792219933437,0.12611490627918656,0.02907551317529216,0.9525239537170717,1.0025460165003277,50.127300825016384,1.0177444301243863,-12.711059151921484,1.0338868788483093,0.635833313864146,-25.69362935336343,0.3142445978010546,0.005748466151522913,7.652625005918946,7.652625005918946,18277.874,8.291708779743848,13.0,0.0,0.18320038877974287,18282.736560677607,1.0,1.0,1.0,-1500000.0
15.439999999999715,0.12085582645895512,0.13865723836523552,0.12085582645895512,0.022300125120597244,0.9490611354635378,1.0025758871268777,50.12879435634389,1.0181291565858912,-12.191901722744193,1.0307908080721893,0.6035383496697806,-22.64643770114942,0.3258869406350618,0.011124346608185176,7.653137826125892,7.653137826125892,18276.196,8.294514279945432,13.0,0.0,0.18109157037992685,18281.07229869247,1.0,1.0,1.0,-1500000.0
15.449999999999715,0.11581443390321283,0.13865565456193307,0.11581443390321283,0.015949011361298625,0.9533352222833917,1.002594591411383,50.12972957056915,1.0217232030417307,-11.523954022105443,1.0310870016407512,0.5721092515737486,-19.36493890468358,0.3399448980056301,0.016311520577417277,7.653648340779606,7.653648340779606,18274.516,8.297321487694306,13.0,0.0,0.1789704213474073,18279.410906150268,1.0,1.0,1.0,-1500000.0
15.459999999999715,0.11175521534898475,0.13865327138449626,0.11175521534898475,0.010863219669462337,0.9644417665020004,1.0026011111275752,50.130055556378764,1.027602446859661,-10.75380395183406,1.034318505272016,0.5463297435352809,-16.305824868829067,0.3540608780245135,0.020612852805797856,7.65415681951348,7.65415681951348,18272.838,8.30013808695329,13.0,0.0,0.1767866180483983,18277.748170555136,1.0,1.0,1.0,-1500000.0
15.469999999999715,0.10913004834824873,0.13865023742098195,0.10913004834824873,0.007435000962077422,0.980618134522803,1.0025962042714278,50.12981021357139,1.0347637929495848,-9.935603867536447,1.0396945053868352,0.5285410457180418,-13.833127098036977,0.3664898352806272,0.02364931266237083,7.654663155707988,7.654663155707988,18271.16,8.302952978664981,13.0,0.0,0.17459488013762595,18276.09435844703,1.0,1.0,1.0,-1500000.0
15.479999999999714,0.10801839155278958,0.13864678444772893,0.10801839155278958,0.0056031361384939115,0.9996594641992896,1.002581721463167,50.12908607315835,1.0423775805797,-9.117060457594905,1.0463488976019095,0.5188312711324224,-12.086449038471082,0.37641913816817363,0.025420471917286414,7.655167227851386,7.655167227851386,18269.482,8.305775554339489,13.0,0.0,0.17238437078149432,18274.429686579828,1.0,1.0,1.0,-1500000.0
15.489999999999714,0.10819687121134267,0.13864319613075796,0.10819687121134267,0.005000640971271574,1.0193423779267572,1.0025598191203267,50.12799095601633,1.0499044081539122,-8.33160887799613,1.0535466821540236,0.5158201474800478,-10.977821023829954,0.38389161913969716,0.026207208789604197,7.65566929341509,7.65566929341509,18267.806,8.308598983787643,13.0,0.0,0.17010932542231338,18272.777911755747,1.0,1.0,1.0,-1500000.0
15.499999999999714,0.10931115354482362,0.1386397160553022,0.10931115354482362,0.005219375389317549,1.0377302565304187,1.0025324103705808,50.126620518529045,1.0570425504372032,-7.598397049073903,1.0607723354672547,0.5176503519315915,-10.332072612411814,0.38934542587958254,0.026336130957385795,7.65616890474325,7.65616890474325,18266.128,8.311429243424968,13.0,0.0,0.1678592175564466,18271.116119963863,1.0,1.0,1.0,-1500000.0
15.509999999999714,0.11107625112790347,0.1386366269443737,0.11107625112790347,0.006087202343840546,1.0532839782345895,1.0025011092491722,50.12505546245861,1.0635364522547868,-6.928577547446208,1.0676760419337725,0.522985936792552,-10.065364011856255,0.39297206252083594,0.02591968520776211,7.6566663509837865,7.6566663509837865,18264.452,8.314262918156876,13.0,0.0,0.1655312022143725,18269.456539341958,1.0,1.0,1.0,-1500000.0
15.519999999999714,0.11338655009845638,0.13863412310367884,0.11338655009845638,0.007795475777230481,1.0648065675822866,1.0024676541656208,50.12338270828104,1.0689632285766448,-6.332891592009651,1.0739198977560083,0.5316095343426951,-10.265863535042902,0.39428066998733796,0.024737138249457002,7.657161449048114,7.657161449048114,18262.776,8.317098300436077,13.0,0.0,0.1631968247648941,18267.804187185677,1.0,1.0,1.0,-1500000.0
15.529999999999713,0.11629116094763602,0.13863237005240225,0.11629116094763602,0.010789527185774375,1.071333305410029,1.0024345110309067,50.12172555154534,1.0726286414731057,-5.826130882315969,1.0790206605506771,0.5444130969222573,-11.12687453582948,0.39212727882202336,0.022345623651505497,7.657654443267172,7.657654443267172,18261.102,8.31993795158351,13.0,0.0,0.16079984907156059,18266.153844173074,1.0,1.0,1.0,-1500000.0
15.539999999999713,0.11984791059461869,0.13863143110622422,0.11984791059461869,0.015438397635940846,1.0720930724982656,1.0024052140289859,50.12026070144929,1.0736661188115122,-5.425764976048699,1.082295733047556,0.562736301763949,-12.765988780455872,0.3852766544140131,0.018403676330638857,7.658144918705919,7.658144918705919,18259.428,8.322781017825529,13.0,0.0,0.15841671740321314,18264.49674033723,1.0,1.0,1.0,-1500000.0
15.549999999999713,0.12393717405541382,0.13863130331959897,0.12393717405541382,0.02163338931348294,1.0666175579232735,1.0023840693182282,50.11920346591141,1.0713365070730114,-5.14509229487817,1.0829787499071728,0.5871688044863281,-15.046388733462942,0.3732681770086632,0.013050123553892887,7.658633175379307,7.658633175379307,18257.754,8.32563006048307,13.0,0.0,0.15595692960033244,18262.84787645892,1.0,1.0,1.0,-1500000.0
15.559999999999713,0.12814570605281767,0.13863189724781386,0.12814570605281767,0.02856029899608139,1.0549768334583018,1.0023751610803464,50.11875805401732,1.0654075778951646,-4.9839532137029,1.080485998409709,0.6161482554469768,-17.548322692558592,0.3571051660560244,0.007080516809557416,7.6591189876274655,7.6591189876274655,18256.08,8.32847739559332,13.0,0.0,0.15349254119159517,18261.19274382375,1.0,1.0,1.0,-1500000.0
15.569999999999713,0.13179853480105025,0.13863305470559448,0.13179853480105025,0.03484229513244722,1.0380256142137487,1.0023810277977436,50.11905138988718,1.0564193372333572,-4.921106354484541,1.074721964176265,0.6452277946490099,-19.72907882501318,0.3393003941314698,0.001740839473946737,7.659602313115699,7.659602313115699,18254.408,8.331334122213677,13.0,0.0,0.15099160929535377,18259.538652958105,1.0,1.0,1.0,-1500000.0
15.579999999999712,0.13414158192804934,0.1386345165339601,0.13414158192804934,0.03902807161446247,1.017508842135783,1.0024016365986959,50.12008182993479,1.0456751159207323,-4.911989386934028,1.066267725655545,0.6680077173468111,-21.134178050579226,0.323173565338839,-0.0017682762193285684,7.660083084553621,7.660083084553621,18252.736,8.334188287513097,13.0,0.0,0.14846050999203098,18257.89022799759,1.0,1.0,1.0,-1500000.0
15.589999999999712,0.13458991852595814,0.1386360086167744,0.13458991852595814,0.04015029560281452,0.9959211388585816,1.0024341585406815,50.12170792703407,1.0349375254819388,-4.893976164120851,1.0563381352662113,0.6785483596770066,-21.504648135448505,0.31178303763566606,-0.0027498622815756435,7.6605612115858746,7.6605612115858746,18251.066,8.337051844322625,13.0,0.0,0.14589972100280632,18256.234681074202,1.0,1.0,1.0,-1500000.0
15.599999999999712,0.1329206936651159,0.13863721617973387,0.1329206936651159,0.03803768120740376,0.9761304298266918,1.0024735995499845,50.12367997749922,1.0259660056256132,-4.798438675885212,1.0465102935324095,0.6737854675273492,-20.7678784596415,0.3070601028147505,-0.0011665058871556666,7.661036621184813,7.661036621184813,18249.396,8.339912839811213,13.0,0.0,0.14330917850968555,18254.586701924072,1.0,1.0,1.0,-1500000.0
15.609999999999712,0.12936175356822632,0.13863786894736077,0.12936175356822632,0.03328109143813041,0.9608624139773672,1.0025139727508465,50.12569863754233,1.020080681896279,-4.567378552171795,1.0383315110601155,0.6547242048583821,-18.995064624378408,0.30941696797512974,0.002489891370487829,7.661509214658559,7.661509214658559,18247.726,8.342780665488972,13.0,0.0,0.14068963607101204,18252.931391106373,1.0,1.0,1.0,-1500000.0
15.619999999999711,0.12453932485679492,0.13863777815691594,0.12453932485679492,0.026955114487739684,0.9521855605409848,1.0025495818119852,50.12747909059926,1.0179028917247925,-4.168661335549905,1.0329564548199697,0.6259094251411658,-16.381300938463177,0.3178453970993743,0.007432208581396593,7.661978912384126,7.661978912384126,18246.058,8.345648491166731,13.0,0.0,0.13804091846123775,18251.27751317115,1.0,1.0,1.0,-1500000.0
15.629999999999711,0.11931289226724012,0.1386368184289177,0.11931289226724012,0.02027446708542405,0.9511378923238787,1.0025760632499203,50.12880316249601,1.0193242877795237,-3.603588674749597,1.0309319118912061,0.5936443559068592,-13.247561943087081,0.3303409616887689,0.012777726181988441,7.662445616118385,7.662445616118385,18244.39,8.348522293260014,13.0,0.0,0.13536405195279283,18249.628367348312,1.0,1.0,1.0,-1500000.0
15.639999999999711,0.1145540733612214,0.13863500150238403,0.1145540733612214,0.01430053665965856,0.9575868825547745,1.0025909836082558,50.129549180412795,1.0236706141830285,-2.903702224327425,1.0321732151982719,0.5638690602631831,-10.019498135732803,0.3444939120920857,0.017706288127612504,7.662909245233413,7.662909245233413,18242.724000000002,8.351396095353298,13.0,0.0,0.13265991290025084,18247.972578668323,1.0,1.0,1.0,-1500000.0
15.64999999999971,0.11093526827733663,0.13863241218103023,0.11093526827733663,0.009735986034025946,0.9703453245566205,1.0025939080221098,50.12969540110549,1.0299794969291656,-2.118724182487293,1.0361062924065927,0.5406014276759256,-7.134309451706738,0.35811688587593987,0.02161430429346988,7.663369682040492,7.663369682040492,18241.058,8.354275873862104,13.0,0.0,0.12992660757233804,18246.322964483617,1.0,1.0,1.0,-1500000.0
15.65999999999971,0.10879150757569417,0.13862925144116908,0.10879150757569417,0.006827437823371709,0.9874950711624715,1.0025859760354958,50.129298801774794,1.0372939701169273,-1.301305863556215,1.0419054699494101,0.5254322074438214,-4.8923125401330125,0.3697507318397374,0.024240651036553124,7.663826837612298,7.663826837612298,18239.394,8.35715565237091,13.0,0.0,0.12716681040426153,18244.666608934534,1.0,1.0,1.0,-1500000.0
15.66999999999971,0.10810031001182158,0.13862574812755601,0.10810031001182158,0.005406694651464803,1.0068112897880115,1.0025691695936458,50.128458479682294,1.0448755464628576,-0.4947782764508828,1.048739321524713,0.5179345773932531,-3.358071273032662,0.37886738671330644,0.02568201779318935,7.664280522012416,7.664280522012416,18237.73,8.360038845974302,13.0,0.0,0.12439073357596103,18243.01403164463,1.0,1.0,1.0,-1500000.0
