t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
15.67999999999971,0.1085844519463459,0.1386221883300944,0.1085844519463459,0.005075766978127341,1.026156828083707,1.0025455774107253,50.127278870536266,1.0522705652281636,0.2723202280166091,1.0559436548851306,0.5165164923254271,-2.40401580057466,0.3856738552216684,0.02625083493006314,7.664730831587196,7.664730831587196,18236.068,8.362924600898632,13.0,0.0,0.1215652880511622,18241.36159043443,1.0,1.0,1.0,-1500000.0
15.68999999999971,0.10990389100389407,0.138618839846508,0.10990389100389407,0.005488517376160264,1.0437244528028358,1.0025169960159301,50.12584980079651,1.059206509341209,0.9838398637561784,1.0630640734784154,0.5194494694936983,-1.8750930467345073,0.3905640286207989,0.026218652149654686,7.665177574036253,7.665177574036253,18234.408,8.365812917143902,13.0,0.0,0.11872922363982925,18239.71120565564,1.0,1.0,1.0,-1500000.0
15.69999999999971,0.1118282639668774,0.13861592704698172,0.1118282639668774,0.0065860419993622,1.0580909277884092,1.0024850346412395,50.12425173206198,1.0653873973062444,1.6291627774387858,1.0697664739451938,0.5257338146626443,-1.7413360230031507,0.3935295208670803,0.025594102283519604,7.665620684364489,7.665620684364489,18232.748,8.36870379471011,13.0,0.0,0.11586375081638144,18238.06103972576,1.0,1.0,1.0,-1500000.0
15.70999999999971,0.11430610131936372,0.13861365691018246,0.11430610131936372,0.008652740745781807,1.0681381771058693,1.0024516166858317,50.12258083429158,1.0703078862964752,2.1964070240074975,1.0756762861739435,0.5355147451524734,-2.1325117312302386,0.3938585635406895,0.02407320621293485,7.666060075124622,7.666060075124622,18231.09,8.371597233597257,13.0,0.0,0.11297333175683069,18236.40590074001,1.0,1.0,1.0,-1500000.0
15.71999999999971,0.11740013081784827,0.1386121431585761,0.11740013081784827,0.012134319406050968,1.0729597743905332,1.0024195270030591,50.12097635015296,1.0732092663285742,2.669722719256195,1.0802481388922736,0.5498720615428103,-3.231337717848458,0.39033337171320437,0.02122067413167439,7.666495676829627,7.666495676829627,18229.432,8.37449323380534,13.0,0.0,0.11005835597746373,18234.758298345594,1.0,1.0,1.0,-1500000.0
15.729999999999709,0.12112298701673713,0.13861145533982597,0.12112298701673713,0.01727330650249243,1.0718666603058535,1.0023925699796066,50.119628498980326,1.073244265158271,3.0324784136125373,1.0827628943832845,0.5699935311613781,-5.0837266378785255,0.38190803306402765,0.01682413052108886,7.666927424586439,7.666927424586439,18227.776,8.377389234013426,13.0,0.0,0.1071196748820121,18233.10417603794,1.0,1.0,1.0,-1500000.0
15.739999999999709,0.12526690954574732,0.1386115648682037,0.12526690954574732,0.023745812219438705,1.0645398261593046,1.00237504742118,50.118752371059,1.0698114544368058,3.2750687239871237,1.0824939689341395,0.5958886234149057,-7.458660378943692,0.36855219080971857,0.011227057094005427,7.667355217343025,7.667355217343025,18226.122,8.380290356863389,13.0,0.0,0.1041577364234544,18231.456338596345,1.0,1.0,1.0,-1500000.0
15.749999999999709,0.12933133378610698,0.1386123420953181,0.12933133378610698,0.03054197991925403,1.051277302519426,1.002370628780222,50.11853143901111,1.0629106888081032,3.403871574864616,1.0789943579195609,0.6251169586944951,-9.883267141751398,0.3517604525510931,0.005390407521904256,7.667778972528445,7.667778972528445,18224.468,8.383193187260645,13.0,0.0,0.10117342543534663,18229.8076374006,1.0,1.0,1.0,-1500000.0
15.759999999999708,0.13260349761706977,0.13861360763804492,0.13260349761706977,0.03622709670420598,1.0332045256182631,1.002381082601633,50.11905413008165,1.0533289708988127,3.4473723287689526,1.0723743769527134,0.6525171802920272,-11.832881582038349,0.334354881213354,0.0005789479468082948,7.66819859763785,7.66819859763785,18222.816,8.3860960176579,13.0,0.0,0.09816673680245565,18228.153720439397,1.0,1.0,1.0,-1500000.0
15.769999999999708,0.13436876899101727,0.13861510368947055,0.13436876899101727,0.0394749393738977,1.0123071591404975,1.0024054836322467,50.12027418161233,1.0425349982924224,3.456151938247722,1.063421613169585,0.6716669798139381,-12.915613636296603,0.31963080880428907,-0.0021475684654580496,7.668614005553591,7.668614005553591,18221.166,8.389001409376096,13.0,0.0,0.09513855445571073,18226.506774838304,1.0,1.0,1.0,-1500000.0
15.779999999999708,0.13415022977160465,0.13861653759834788,0.13415022977160465,0.039564341030323025,0.9912122148810895,1.0024402723377408,50.12201361688704,1.032313416514458,3.4953392672624406,1.0534820214629725,0.6774244311829093,-12.936799925179832,0.31031865470772413,-0.002305184361466317,7.669025156960989,7.669025156960989,18219.518,8.39191106996252,13.0,0.0,0.0920959276937481,18224.860007521816,1.0,1.0,1.0,-1500000.0
15.789999999999708,0.13186711490362865,0.13861760327672668,0.13186711490362865,0.03657805736814884,0.9727608438399439,1.0024800839693533,50.12400419846767,1.0243007746703228,3.630980904325797,1.0441419210106584,0.6679982674720275,-11.872274956503995,0.30786866815752156,-3.9184750703080695e-05,7.669431902221636,7.669431902221636,18217.87,8.394817315454361,13.0,0.0,0.08902080473182025,18223.212138305582,1.0,1.0,1.0,-1500000.0
15.799999999999708,0.1278782247549737,0.1386180658105223,0.1278782247549737,0.031278262538073684,0.9594875421633213,1.0025189757234847,50.125948786174234,1.0196009152221457,3.913520805695555,1.0368375448999,0.6455854439299183,-9.830839752163618,0.3122267206262066,0.004053903907806966,7.669834194696308,7.669834194696308,18216.224000000002,8.397731244909018,13.0,0.0,0.08593437626707158,18221.560551945873,1.0,1.0,1.0,-1500000.0
15.809999999999707,0.12289204155395254,0.13861774997039797,0.12289204155395254,0.02479801728544116,0.9531457438359355,1.0025516427356709,50.127582136783545,1.0185989515979774,4.364671760171505,1.0325352322015797,0.6153994032845835,-7.043676772670558,0.32204664563542196,0.009152538520687481,7.670231959363019,7.670231959363019,18214.58,8.400640905495443,13.0,0.0,0.08282688882694704,18219.91603771092,1.0,1.0,1.0,-1500000.0
15.819999999999707,0.1177815808311497,0.13861657840589087,0.1177815808311497,0.01831225986272313,0.9544061769291692,1.0025743225945296,50.12871612972648,1.0209957177345932,4.973177090794478,1.031577380861644,0.5837274372743726,-3.864211038797005,0.33517039968392504,0.014390530383685263,7.670625112797342,7.670625112797342,18212.938000000002,8.403558250044684,13.0,0.0,0.07970132520006398,18218.270256259384,1.0,1.0,1.0,-1500000.0
15.829999999999707,0.1133638633997055,0.1386145794936481,0.1133638633997055,0.012774314832784567,0.9627978182586219,1.0025852267616173,50.129261338080866,1.02601173433671,5.701026529296481,1.033714248717444,0.5559455164008205,-0.7281812566233505,0.34923249004079326,0.019009689237074325,7.67101359617667,7.67101359617667,18211.298,8.406471325725695,13.0,0.0,0.07655830673994517,18216.62604231141,1.0,1.0,1.0,-1500000.0
15.839999999999707,0.11020893041315691,0.13861186423225455,0.11020893041315691,0.008744339692119203,0.9768920515306773,1.002584450947346,50.129222547367306,1.0326741301996216,6.496875652656876,1.0382800751414683,0.5352864242729473,1.9603434787878447,0.36225666546059254,0.022508517402839517,7.671397329348611,7.671397329348611,18209.658,8.409389524048583,13.0,0.0,0.07339838235299873,18214.982561820685,1.0,1.0,1.0,-1500000.0
15.849999999999707,0.10853722704874526,0.13860866624291282,0.10853722704874526,0.006333136847010577,0.9946630792951293,1.002573442877591,50.12867214387955,1.040088728268644,7.310624904997474,1.044437359681235,0.5226565583070653,3.9712081166943807,0.3730761009687269,0.02474007406775458,7.671776258588594,7.671776258588594,18208.022,8.412308576145117,13.0,0.0,0.07022278616351846,18213.334710978415,1.0,1.0,1.0,-1500000.0
15.859999999999706,0.10823822092412323,0.13860520636324605,0.10823822092412323,0.005287374379219799,1.0139076059710528,1.0025542527325064,50.12771263662532,1.0476094901863888,8.103622286125777,1.0514029214052898,0.5172122225713937,5.306979751052469,0.38141560592021184,0.02588038352492178,7.672150312147206,7.672150312147206,18206.386,8.415226774468005,13.0,0.0,0.06703113340130522,18211.699772838623,1.0,1.0,1.0,-1500000.0
15.869999999999706,0.10900258459459941,0.13860176823785625,0.10900258459459941,0.005207980891684567,1.0325966078320665,1.0025288843487359,50.12644421743679,1.0548519181603258,8.851672491410671,1.0585821405215514,0.517261838239221,6.116245813840774,0.38758112973488446,0.026245893154420552,7.672519429095913,7.672519429095913,18204.752,8.418146680338184,13.0,0.0,0.06382498582695205,18210.05213002863,1.0,1.0,1.0,-1500000.0
15.879999999999706,0.1105165557096276,0.13859860911199973,0.1105165557096276,0.005828010352312974,1.0490579821924413,1.002499048949041,50.12495244745205,1.0615518407391256,9.540937164809655,1.065569096980649,0.5212657202633523,6.522281941939776,0.39187396107906863,0.02603639156166504,7.672883549584221,7.672883549584221,18203.12,8.421070001302951,13.0,0.0,0.060604646043939024,18208.4137541767,1.0,1.0,1.0,-1500000.0
15.889999999999706,0.11260524818652161,0.13859596713255637,0.11260524818652161,0.0071971655254096725,1.0619823866680207,1.0024664081189543,50.123320405947716,1.0673597437445252,10.160837855157842,1.0720297840698072,0.5285706992417957,6.503752029313787,0.39407646157916754,0.02516135909741546,7.673242616265397,7.673242616265397,18201.492000000002,8.423989053399485,13.0,0.0,0.05737084182224779,18206.774670384173,1.0,1.0,1.0,-1500000.0
15.899999999999705,0.11526030266013286,0.13859398255216623,0.11526030266013286,0.009665896891261372,1.0703320133871663,1.0024331134311397,50.12165567155699,1.071692694038939,10.698364360232963,1.077544988598796,0.5396364615811821,5.904673424875321,0.3932972657639527,0.023260060219926326,7.6735965612680275,7.6735965612680275,18199.864,8.42691493568519,13.0,0.0,0.05412419370387875,18205.142515847885,1.0,1.0,1.0,-1500000.0
15.909999999999705,0.11854025745357845,0.1385927752965653,0.11854025745357845,0.0136408545338305,1.0732721114614834,1.002402257734702,50.1201128867351,1.0737532604029214,11.137191804789389,1.0815147701008831,0.5556328991907872,4.572833337611167,0.38832546663601175,0.01994288054447857,7.673945334453065,7.673945334453065,18198.238,8.429838256649955,13.0,0.0,0.050865404559374675,18203.499896979993,1.0,1.0,1.0,-1500000.0
15.919999999999705,0.12239820558996688,0.13859237343537933,0.12239820558996688,0.019207259095180815,1.0702217197651944,1.002377832563346,50.1188916281673,1.0727517540977782,11.462440764173028,1.0832074060272325,0.5774685668679168,2.5440687939671296,0.378385145543005,0.015154034304547842,7.674288887911598,7.674288887911598,18196.614,8.432763285162013,13.0,0.0,0.04759574632349379,18201.866716694032,1.0,1.0,1.0,-1500000.0
15.929999999999705,0.12653682166333446,0.13859273690166238,0.12653682166333446,0.025827060035015066,1.061040608643963,1.0023640026971934,50.11820013485967,1.0682573708783343,11.669032032590788,1.0819679740792822,0.6044688960004833,0.13301215671268612,0.3639057927111483,0.009434875031329025,7.67462725501769,7.67462725501769,18194.994,8.435686606126778,13.0,0.0,0.04430932108978269,18200.235509606275,1.0,1.0,1.0,-1500000.0
15.939999999999705,0.13038270784379097,0.13859369613680425,0.13038270784379097,0.032335303297548613,1.0462726904393185,1.002363899184906,50.1181949592453,1.0605107753895318,11.769926950639725,1.0775108293249112,0.6333387164545544,-2.1585771666251983,0.34682377027824923,0.003867263022351519,7.674960523534661,7.674960523534661,18193.374,8.438613342186128,13.0,0.0,0.04100325790172914,18198.615236230027,1.0,1.0,1.0,-1500000.0
15.949999999999704,0.13321163045868928,0.1385950677519887,0.13321163045868928,0.037300833884022076,1.027307739223336,1.0023784676039853,50.11892338019926,1.0505221525438926,11.800460548328356,1.0701554559420094,0.6584127134992538,-3.8424150222041114,0.33016068132885323,-0.00032100011400759687,7.67528878713799,7.67528878713799,18191.758,8.441540078245477,13.0,0.0,0.0376833971904449,18196.987198591694,1.0,1.0,1.0,-1500000.0
15.959999999999704,0.1343760000970587,0.13859656830123374,0.1343760000970587,0.0395704573653536,1.006333886574451,1.0024059403028087,50.12029701514044,1.0398762284597787,11.81588815606414,1.0608721350813204,0.6735472597310307,-4.592528256726646,0.31707223799276296,-0.0022426681725234987,7.675611700980833,7.675611700980833,18190.144,8.444465106757537,13.0,0.0,0.034379605635318125,18195.36318942941,1.0,1.0,1.0,-1500000.0
15.969999999999704,0.1335166898807753,0.13859790614900244,0.1335166898807753,0.03867694857316889,0.9860536987967662,1.0024421506761758,50.12210753380879,1.0303282136248813,11.882141198337559,1.0510963941586913,0.6745704891851787,-4.273038266637604,0.30990393239295133,-0.0016208816174135277,7.675929879022603,7.675929879022603,18188.532,8.44739098904324,13.0,0.0,0.031024692745094073,18193.755923234727,1.0,1.0,1.0,-1500000.0
15.979999999999704,0.1306907694008739,0.13859880364243007,0.1306907694008739,0.03493147833467416,0.9692229851369305,1.0024815093610029,50.124075468050144,1.023356089168804,12.060987427305847,1.0423808248569333,0.6609554036300485,-2.9034170300968474,0.30962585353119354,0.001242762955759813,7.676242961090264,7.676242961090264,18186.922,8.450319432649884,13.0,0.0,0.02769552362638955,18192.136557669917,1.0,1.0,1.0,-1500000.0
15.989999999999704,0.12637267352662357,0.1385990346458051,0.12637267352662357,0.029229494766872737,0.9581388875977652,1.002518244380005,50.12591221900025,1.019835964819889,12.394214295190876,1.0360207364622465,0.6359305365202375,-0.6290551772264924,0.31575674338872595,0.005672146561009561,7.676550993517532,7.676550993517532,18185.314000000002,8.45324275361465,13.0,0.0,0.024353197841566903,18190.52257955066,1.0,1.0,1.0,-1500000.0
15.999999999999703,0.12133140462936307,0.13859847048521143,0.12133140462936307,0.022728848795524535,0.9542158649799947,1.0025475262360193,50.127376311800965,1.0199278675396104,12.893073100328056,1.0327844754023836,0.6051502997400742,2.282902064100902,0.32666993957667595,0.010828057215259465,7.676853925717926,7.676853925717926,18183.71,8.456172050994939,13.0,0.0,0.021007656172116293,18188.90961300748,1.0,1.0,1.0,-1500000.0
16.009999999999703,0.11643128971321516,0.13859705242564263,0.11643128971321516,0.01654128278175468,0.9577592287843202,1.00256622547838,50.128311273919,1.023167785892491,13.537379209546438,1.0328195690867001,0.5746878647178759,5.451533006324659,0.3401162218615369,0.015874272579034843,7.677151720449871,7.677151720449871,18182.108,8.459095371959704,13.0,0.0,0.017658481709059398,18187.304205249173,1.0,1.0,1.0,-1500000.0
16.019999999999705,0.11241775345907669,0.1385948402061256,0.11241775345907669,0.011498950061009918,0.9679842137507944,1.0025731789884467,50.12865894942233,1.0287021718428668,14.284277699709394,1.035733526664014,0.5492567560471693,8.44393810021088,0.353830714617535,0.02012792548656836,7.677444319582443,7.677444319582443,18180.508,8.462022108019054,13.0,0.0,0.014306868456143759,18185.69358544176,1.0,1.0,1.0,-1500000.0
16.029999999999706,0.10975139066381721,0.13859199992049415,0.10975139066381721,0.008017624426271375,0.9832597974503542,1.0025689536352929,50.12844768176464,1.0355745683695952,15.082362718157338,1.040795512042836,0.5313178717458017,10.904179062120967,0.36608377608161535,0.023197649873862497,7.6777316826976945,7.6777316826976945,18178.912,8.464947990304758,13.0,0.0,0.010953709752400247,18184.08639564063,1.0,1.0,1.0,-1500000.0
16.039999999999708,0.10854303539903665,0.13858873472799743,0.10854303539903665,0.006083587758811442,1.001493549134395,1.0025552302083236,50.12776151041618,1.0429685840093672,15.885066652405632,1.047178717628937,0.5211728758933554,12.67712611987641,0.3760016986125726,0.025045479235261098,7.678013757804153,7.678013757804153,18177.318,8.46787387259046,13.0,0.0,0.007597812525792828,18182.486201135773,1.0,1.0,1.0,-1500000.0
16.04999999999971,0.10860925707953971,0.138585300987563,0.10860925707953971,0.0053822545559473545,1.020534538526441,1.0025340686609239,50.126703433046195,1.0503290331483266,16.658611253868084,1.0541598763293951,0.5176593892280572,13.821574995339077,0.38352434176898587,0.025906328986691096,7.678290507478639,7.678290507478639,18175.726,8.470794632234291,13.0,0.0,0.004243910758040938,18180.881366742782,1.0,1.0,1.0,-1500000.0
16.05999999999971,0.10962662556990888,0.13858197814920833,0.10962662556990888,0.005538540181455327,1.0384752913207245,1.0025073705682364,50.12536852841182,1.057326398007501,17.382728725680558,1.0612125356489719,0.5190754967775343,14.490498909578719,0.38900177013383996,0.026077127778567966,7.678561869939916,7.678561869939916,18174.138,8.47372051451999,13.0,0.0,0.0008874204098748524,18179.279176429034,1.0,1.0,1.0,-1500000.0
16.069999999999713,0.11131933622121062,0.1385789964962908,0.11131933622121062,0.006376598378259008,1.0537762324524966,1.0024767868878446,50.12383934439223,1.0636880813987348,18.04527211776248,1.0679681822575648,0.5241283646728891,14.766835771843342,0.3926036539600528,0.025674798699660384,7.6788278180798315,7.6788278180798315,18172.552,8.476644689258407,13.0,0.0,-0.002467039228906726,18177.684732852355,1.0,1.0,1.0,-1500000.0
16.079999999999714,0.11356792289453868,0.1385765616801873,0.11356792289453868,0.00804754027524478,1.065232382183214,1.0024440742091725,50.12220371045862,1.0690024818146813,18.635301791939817,1.0740808185009276,0.5325183818827285,14.582038834846653,0.393901890792973,0.02451712060531619,7.679088304873489,7.679088304873489,18170.968,8.479563741354935,13.0,0.0,-0.005820442069626038,18176.08521375487,1.0,1.0,1.0,-1500000.0
16.089999999999716,0.1163959039770402,0.1385748384080786,0.1163959039770402,0.010940811305197163,1.0718809987715814,1.0024116352092238,50.12058176046119,1.0726175052416163,19.13875758456902,1.0790825046976662,0.5449704660477758,13.768930689416553,0.3918713468358595,0.022213342590113205,7.679343290277389,7.679343290277389,18169.388,8.482485354772418,13.0,0.0,-0.009171943604862079,18174.488895502618,1.0,1.0,1.0,-1500000.0
16.099999999999717,0.11984202153737228,0.1385739073039787,0.11984202153737228,0.015388867687651929,1.0729655047118944,1.0023828395466001,50.11914197733,1.073723097030028,19.53938574840107,1.0823289264194504,0.5626498183482803,12.222099817296726,0.3853835885352822,0.01845330794004038,7.679592744345831,7.679592744345831,18167.812,8.485405260642592,13.0,0.0,-0.012520981528463695,18172.900049709126,1.0,1.0,1.0,-1500000.0
16.10999999999972,0.12378966181615737,0.13857375549215603,0.12378966181615737,0.02129787806888821,1.068030113087762,1.0023617721491127,50.11808860745563,1.0716209062852418,19.82480772790692,1.0830992549686282,0.5860675095163197,10.062703910965599,0.3739964333828446,0.013355811255207461,7.679836767169757,7.679836767169757,18166.238,8.488321751418185,13.0,0.0,-0.015837567431067418,18171.315667882274,1.0,1.0,1.0,-1500000.0
16.11999999999972,0.12785476651615021,0.13857431743178888,0.12785476651615021,0.027926925791869374,1.0571313141567527,1.0023523350744625,50.11761675372313,1.0660747493679843,19.99506115286407,1.0808374900866546,0.6137901062203017,7.673639595451908,0.35860603042681727,0.007643104268853146,7.6800751008142445,7.6800751008142445,18164.668,8.49123994974108,13.0,0.0,-0.019207354366270517,18169.722104167857,1.0,1.0,1.0,-1500000.0
16.129999999999722,0.13140747523468804,0.1385754161917023,0.13140747523468804,0.0340010278625925,1.0410644249571912,1.0023570213020534,50.11785106510267,1.057565028906421,20.069817244827753,1.0754362087750244,0.6417336609502484,5.562974460244355,0.3415258684046877,0.0024706586758113103,7.680307842613359,7.680307842613359,18163.100000000002,8.494156440516667,13.0,0.0,-0.02253444252560137,18168.142323235494,1.0,1.0,1.0,-1500000.0
16.139999999999723,0.13373513281099295,0.1385768368698676,0.13373513281099295,0.03814830596343643,1.0214664472870199,1.0023759315826426,50.11879657913213,1.0472951471684413,20.090723119276625,1.0674191712910153,0.6639469853530556,4.169781813959373,0.32587136333750255,-0.0010190782926295938,7.68053493483329,7.68053493483329,18161.536,8.497069516197685,13.0,0.0,-0.025865866311054378,18166.556732275258,1.0,1.0,1.0,-1500000.0
16.149999999999725,0.13427289964589437,0.13857828919017998,0.13427289964589437,0.039420096679141724,1.0006932125894432,1.0024065149376062,50.12032574688031,1.036922058523984,20.116760233046737,1.0579134161530634,0.6747847022485657,3.7554746406240707,0.3145757039026972,-0.0021295963533335405,7.6807563512802535,7.6807563512802535,18159.974000000002,8.499981738105042,13.0,0.0,-0.02919172134657829,18164.980495130443,1.0,1.0,1.0,-1500000.0
16.159999999999727,0.13278844368522993,0.13857951679387,0.13278844368522993,0.037600946966988145,0.981475062253231,1.0024441124412953,50.12220562206476,1.02812940986373,20.21322454100661,1.0484062617619618,0.6711675877127615,4.402996076934346,0.30955913787487843,-0.0007789031526175827,7.680972071205499,7.680972071205499,18158.418,8.502892252465122,13.0,0.0,-0.032510885057868456,18163.39973548485,1.0,1.0,1.0,-1500000.0
16.169999999999728,0.12947278299766796,0.13858021268451057,0.12947278299766796,0.03320269135968421,0.9664353925827542,1.0024830363539834,50.12415181769917,1.022211786106719,20.436264358989682,1.0403816792924565,0.6537898433150469,6.052983854791486,0.31132075269843995,0.002600117979553229,7.681182070558111,7.681182070558111,18156.862,8.505801059277893,13.0,0.0,-0.035823063556477165,18161.834293359683,1.0,1.0,1.0,-1500000.0
16.17999999999973,0.12490014140977766,0.1385802226050264,0.12490014140977766,0.027218417999707572,0.9576009945962345,1.0025177871086952,50.12588935543476,1.0198157812847115,20.81837583734589,1.0349737447065597,0.6267381011925947,8.524601754453327,0.31899618099281013,0.0072739296918226115,7.6813863340355875,7.6813863340355875,18155.312,8.508705597222448,13.0,0.0,-0.03912717934866977,18160.252417535048,1.0,1.0,1.0,-1500000.0
16.18999999999973,0.11987838546430067,0.1385794039611457,0.11987838546430067,0.020800380129738016,0.956037563476985,1.0025440662392624,50.12720331196312,1.0208940957371504,21.360727623301436,1.0327516973232949,0.5958970954312722,11.517206348329038,0.33073886749014686,0.01240250399471532,7.681584838271717,7.681584838271717,18153.764,8.511613550261576,13.0,0.0,-0.04242304956409406,18158.69379031357,1.0,1.0,1.0,-1500000.0
16.199999999999733,0.11524230207447587,0.13857777654803335,0.11524230207447587,0.014976281158802063,0.9617004550288772,1.0025593790873666,50.12796895436833,1.0248468242735753,22.03542858360623,1.0336836250966281,0.5669693475375791,14.63106767726056,0.3442721346275328,0.017195157342557825,7.68177757570521,7.68177757570521,18152.222,8.514511258016954,13.0,0.0,-0.04570964903734979,18157.122912058396,1.0,1.0,1.0,-1500000.0
16.209999999999734,0.1116519161584007,0.13857539843390027,0.1116519161584007,0.01044721991984685,0.9735269119342406,1.0025631396536683,50.128156982683414,1.030776606212559,22.796297455897168,1.0372591400313662,0.5439569600328505,17.450721342263467,0.3574836732572776,0.021057521997904505,7.681964519636705,7.681964519636705,18150.682,8.517415795961508,13.0,0.0,-0.048986533385839234,18155.569073007817,1.0,1.0,1.0,-1500000.0
16.219999999999736,0.10945622366434132,0.13857244171042787,0.10945622366434132,0.007488326057302839,0.989728841083238,1.0025563053318591,50.127815266592954,1.037765427515718,23.593062669731538,1.0427078035438477,0.528597669977038,19.679333921516708,0.3689127984541448,0.023711131132051755,7.682145675462906,7.682145675462906,18149.144,8.520309234848646,13.0,0.0,-0.05225284244546628,18154.005350816573,1.0,1.0,1.0,-1500000.0
16.229999999999738,0.10866557125993459,0.13856916693420818,0.10866557125993459,0.0059789638786391566,1.0081885827808321,1.0025407080565574,50.12703540282787,1.0450819893180643,24.383202713157818,1.049231322822953,0.5206765327112579,21.233867353110078,0.3779628439317366,0.025214031516223756,7.682321016606573,7.682321016606573,18147.612,8.523206942604032,13.0,0.0,-0.055507952712597404,18152.44652484809,1.0,1.0,1.0,-1500000.0
16.23999999999974,0.10903946072839704,0.13856581697585912,0.10903946072839704,0.005567190366319218,1.0268368943340511,1.002518359713615,50.12591798568074,1.052255877242963,25.137712775889753,1.0561728681123235,0.5187972415052563,22.21491973495788,0.384745873865188,0.02583802431647403,7.682490556455927,7.682490556455927,18146.084,8.52609611262294,13.0,0.0,-0.05875134168998286,18150.901992380404,1.0,1.0,1.0,-1500000.0
16.24999999999974,0.11026227123741539,0.13856263396392163,0.11026227123741539,0.0059286554508791636,1.0438960284825418,1.002491051369931,50.12455256849655,1.058992629530648,25.839456183999065,1.063067317678207,0.5213518067890673,22.761702156983688,0.38959033745372734,0.02583546814073645,7.682654301651894,7.682654301651894,18144.558,8.528986136415512,13.0,0.0,-0.06198178251945756,18149.35323590306,1.0,1.0,1.0,-1500000.0
16.259999999999742,0.11210623172232193,0.1385598804967258,0.11210623172232193,0.006989199626957694,1.0579492093979943,1.002460412668687,50.12302063343434,1.064990558092539,26.477136969884512,1.0695676863832917,0.5273468784483459,22.909681242291246,0.3924945541171053,0.02523041953368782,7.682812260091012,7.682812260091012,18143.038,8.53187530643442,13.0,0.0,-0.06519930834634646,18147.804254957264,1.0,1.0,1.0,-1500000.0
16.269999999999744,0.11450298244110706,0.13855771332547206,0.11450298244110706,0.008987001596183052,1.0678818584220489,1.002428346691193,50.121417334559645,1.0697681736987594,27.03901035269394,1.0753012279798224,0.5368224883470563,22.551233634395285,0.3928307377683786,0.023763091492591037,7.682964412854881,7.682964412854881,18141.52,8.534754231169579,13.0,0.0,-0.06840317951433765,18146.27022064702,1.0,1.0,1.0,-1500000.0
16.279999999999745,0.11749228264619356,0.1385562905946371,0.11749228264619356,0.012316201343618174,1.0728005933222966,1.002397526476336,50.119876323816804,1.0726169162874244,27.510129729462445,1.079748050991328,0.5506907634970717,21.525919259523036,0.3895013788601558,0.021045867126950724,7.683110747267741,7.683110747267741,18140.008,8.53763657099933,13.0,0.0,-0.0715925056779721,18144.72555421294,1.0,1.0,1.0,-1500000.0
16.289999999999747,0.12107543388442618,0.13855563809456972,0.12107543388442618,0.017198198096462662,1.0720357819067001,1.0023715531654513,50.11857765827257,1.0727445924693493,27.874983476248286,1.082232899071025,0.5699902685996283,19.790470340117555,0.38154355189527145,0.016882199470842046,7.683251265918454,7.683251265918454,18138.498,8.540514641960836,13.0,0.0,-0.07476704066562635,18143.198737333245,1.0,1.0,1.0,-1500000.0
16.29999999999975,0.12505727616650145,0.1385557633687177,0.12505727616650145,0.023344905256881224,1.065276091388678,1.0023544975830891,50.11772487915446,1.0695786086132324,28.124534049352324,1.082072128171514,0.5947087779518673,17.55062086430387,0.368904122695919,0.011575498323745728,7.683385865810394,7.683385865810394,18136.994,8.543385028959543,13.0,0.0,-0.07792097813291565,18141.65828240731,1.0,1.0,1.0,-1500000.0
16.30999999999975,0.12897340372056865,0.1385565458965203,0.12897340372056865,0.029835117318178297,1.0527921245421734,1.0023498728672386,50.11749364336193,1.063096635001656,28.264542609628997,1.0788354952317554,0.6226116849148082,15.239550967099442,0.3529321236574272,0.006000889341860216,7.683514702452375,7.683514702452375,18135.494,8.54625797727917,13.0,0.0,-0.08106829695709554,18140.14124612683,1.0,1.0,1.0,-1500000.0
16.31999999999975,0.132157196345147,0.13855780341691715,0.132157196345147,0.035336463782910714,1.0356320476628695,1.002359451652704,50.1179725826352,1.054009546149551,28.321442561960872,1.0726061454227034,0.6489496160147106,13.351764294098635,0.336234915170503,0.0013356433085459918,7.683637432526602,7.683637432526602,18133.998,8.549121534088705,13.0,0.0,-0.08419167934955929,18138.60808998731,1.0,1.0,1.0,-1500000.0
16.329999999999753,0.1339300993725467,0.13855929239686013,0.1339300993725467,0.038587352657933754,1.0156585810190952,1.0023824919604225,50.11912459802112,1.043679001589881,28.342597999094732,1.0641013941884159,0.667724950570687,12.270080874411152,0.32191755412993805,-0.001403369889055095,7.683754524511594,7.683754524511594,18132.506,8.551985090898226,13.0,0.0,-0.08730012925218299,18137.097304161543,1.0,1.0,1.0,-1500000.0
16.339999999999755,0.13382689608286974,0.13856073455905293,0.13382689608286974,0.03886675337027421,0.9953532962708551,1.0024157423010576,50.12078711505288,1.033787464326994,28.389476495341068,1.0545739275030084,0.6740099256843709,12.194827923233792,0.31261349992380605,-0.0017183100247260552,7.683865747114974,7.683865747114974,18131.018,8.554844378839533,13.0,0.0,-0.09038943750294062,18135.57967117438,1.0,1.0,1.0,-1500000.0
16.349999999999756,0.13174826979990498,0.13856186663760464,0.13174826979990498,0.03620031524753196,0.9774230733130093,1.0024541781283047,50.122708906415234,1.0259067573617486,28.525133958459506,1.0455234456382456,0.6659042972709807,13.161198360815805,0.3097903278591818,0.00029651779326084204,7.68397116053112,7.68397116053112,18129.536,8.5576976903653,13.0,0.0,-0.09346001278885786,18134.068160751165,1.0,1.0,1.0,-1500000.0
16.359999999999758,0.12801045005585665,0.13856241621498291,0.12801045005585665,0.03126707850378195,0.9643119651211552,1.002492140496841,50.12460702484205,1.0211283528005257,28.798751824130324,1.038332067450505,0.6452356855555317,15.072774462186034,0.31349945318774464,0.00410392614626226,7.684070771044039,7.684070771044039,18128.056,8.560547586796485,13.0,0.0,-0.09651111394771379,18132.5662526738,1.0,1.0,1.0,-1500000.0
16.36999999999976,0.12326858834932895,0.13856224154234056,0.12326858834932895,0.025121333667157682,0.9577475588758932,1.0025244951859023,50.12622475929511,1.019872875563692,29.233008741726465,1.033956422070177,0.6167549564008434,17.7142391940269,0.32254583114898416,0.008934426350209967,7.684164591580596,7.684164591580596,18126.582000000002,8.563395775680387,13.0,0.0,-0.09954193707974311,18131.05611406767,1.0,1.0,1.0,-1500000.0
16.37999999999976,0.11834693917677244,0.13856126241803005,0.11834693917677244,0.018881612658808496,0.9584430327117994,1.0025475171301304,50.12737585650652,1.02190682105506,29.81948842377366,1.032769817507621,0.586372951035245,20.754655651466205,0.3349262833176788,0.013962808540221638,7.684252631574208,7.684252631574208,18125.114,8.566234573054166,13.0,0.0,-0.10255219534709555,18129.563566340188,1.0,1.0,1.0,-1500000.0
16.389999999999763,0.11403144536177628,0.13855946863962668,0.11403144536177628,0.013474879610447004,0.9660247976683884,1.0025593355243663,50.127966776218315,1.0265235956449545,30.523837595255735,1.0345789592178187,0.5592898023325776,23.7845564815169,0.34839645331894403,0.018457005229556137,7.684334896652068,7.684334896652068,18123.648,8.569075077975251,13.0,0.0,-0.10554093188993587,18128.07248047669,1.0,1.0,1.0,-1500000.0
16.399999999999764,0.1108863214127506,0.13855700529154052,0.1108863214127506,0.009466975988448374,0.9791907724019742,1.0025598868643462,50.12799434321731,1.0328092161017166,31.29794797582981,1.0387803445329278,0.5387718751807141,26.418125058726474,0.3610374844649493,0.02191903980772951,7.684411410104983,7.684411410104983,18122.188000000002,8.571905337612568,13.0,0.0,-0.10850763216643973,18126.575419489895,1.0,1.0,1.0,-1500000.0
16.409999999999766,0.10915079882936393,0.13855406198555037,0.10915079882936393,0.0070020918587600555,0.996040222107954,1.0025504436555075,50.12752218277537,1.039900640507414,32.093672277350855,1.0445865506680443,0.525892370174045,28.423141867723977,0.3716647054682354,0.02417923232267921,7.684482170109003,7.684482170109003,18120.734,8.574734743476254,13.0,0.0,-0.11145190864533636,18125.09547028282,1.0,1.0,1.0,-1500000.0
16.419999999999767,0.10874895703499067,0.13855086117161583,0.10874895703499067,0.005875339236452155,1.014467570761843,1.0025329241283636,50.12664620641818,1.0471524204207268,32.872791041005165,1.0512410354768185,0.5200176767125307,29.7802999142223,0.3799254191274979,0.02537304372779975,7.684547192688979,7.684547192688979,18119.284,8.577556465377109,13.0,0.0,-0.1143731350613946,18123.61733332825,1.0,1.0,1.0,-1500000.0
16.42999999999977,0.10940487528490977,0.13854765923133258,0.10940487528490977,0.0057273139071330045,1.0325025404709518,1.0025092734233134,50.12546367116567,1.0541622788658436,33.61050630052905,1.0581519590104185,0.5196291241668753,30.613824106365907,0.3860388860625931,0.025781713235108528,7.684606500306305,7.684606500306305,18117.838,8.580373918409746,13.0,0.0,-0.11727007790719929,18122.139074508523,1.0,1.0,1.0,-1500000.0
16.43999999999977,0.1108216892139749,0.13854471910646246,0.1108216892139749,0.006300068065332467,1.0484981812516705,1.0024812007919963,50.12406003959982,1.0606508541295567,34.292156691701656,1.0649029914167165,0.523266537930822,31.038468620991154,0.39026702940326424,0.025597719304925826,7.684660127648545,7.684660127648545,18116.398,8.583188810121431,13.0,0.0,-0.12014250278276321,18120.666954252894,1.0,1.0,1.0,-1500000.0
16.449999999999772,0.11282078705519805,0.13854225701011275,0.11282078705519805,0.007616696502154662,1.0611541921289884,1.0024503671732932,50.12251835866466,1.0662747357837024,34.906816595922265,1.071153638762204,0.5302460901082923,31.044555327878395,0.3924275585515531,0.02475670838759031,7.684708094326223,7.684708094326223,18114.964,8.585993456549367,13.0,0.0,-0.12299003893933899,18119.204368840263,1.0,1.0,1.0,-1500000.0
16.459999999999773,0.11537494075718784,0.13854042473196787,0.11537494075718784,0.009977537017048808,1.0694427965660687,1.0024188623964432,50.12094311982216,1.070486536534618,35.441923762454905,1.076496496333588,0.5409015344367122,30.499325240740944,0.3917304219528823,0.022945638644788824,7.684750417724932,7.684750417724932,18113.534,8.588798956750956,13.0,0.0,-0.125811909687097,18117.74533569139,1.0,1.0,1.0,-1500000.0
16.469999999999775,0.11852375419324217,0.13853934189400388,0.11852375419324217,0.013745636948177431,1.0725474520318146,1.0023896210692145,50.119481053460724,1.0725443325702702,35.88217585573528,1.080366140939165,0.5562388166067138,29.26692548434221,0.3870787048387103,0.01981428884989128,7.684787132195239,7.684787132195239,18112.11,8.591593357895132,13.0,0.0,-0.1286075849322196,18116.286422824818,1.0,1.0,1.0,-1500000.0
16.479999999999777,0.12221777619958198,0.13853902439494645,0.12221777619958198,0.019004070993277764,1.0699049924749118,1.0023664021953718,50.11832010976859,1.0717081244731863,36.21365551332039,1.0820777585580006,0.5770529014565279,27.375311951318224,0.3777470070120628,0.015303761606875396,7.684818250806336,7.684818250806336,18110.69,8.594386051492027,13.0,0.0,-0.13137650726391847,18114.838837780262,1.0,1.0,1.0,-1500000.0
16.489999999999778,0.12618199155163526,0.13853943906011335,0.12618199155163526,0.02527237843533467,1.0613718575288111,1.0023531452842425,50.11765726421212,1.0675601650636934,36.43145260596097,1.0810133195739329,0.6027198876840792,25.105811775102037,0.36409606295745156,0.009895188778125388,7.6848438083615696,7.6848438083615696,18109.276,8.597170207352447,13.0,0.0,-0.13411806243172694,18113.389361944188,1.0,1.0,1.0,-1500000.0
16.49999999999978,0.129885133969056,0.13854044190218343,0.129885133969056,0.03148646478925952,1.0474461905987227,1.002352867361715,50.11764336808575,1.0602987640262131,36.547394008938014,1.076889907297768,0.6302331834345626,22.920749300862376,0.3478806357182271,0.004576168949620318,7.684863823808441,7.684863823808441,18107.866,8.599949240571005,13.0,0.0,-0.13683181775211326,18111.95136223516,1.0,1.0,1.0,-1500000.0
16.50999999999978,0.13264848270960447,0.13854186290644654,0.13264848270960447,0.03631250643678196,1.0294208476638893,1.0023665794767573,50.11832897383787,1.0508422135139093,36.59428937851359,1.069983144898403,0.6543749863099656,21.28464998388549,0.3318999654983774,0.0004955419710372944,7.684878328560816,7.684878328560816,18106.464,8.602722297374024,13.0,0.0,-0.13951707838596603,18110.511284870838,1.0,1.0,1.0,-1500000.0
16.519999999999783,0.1338541294782116,0.1385434178667328,0.1338541294782116,0.038643916019733195,1.0093470743850417,1.0023927525493297,50.11963762746648,1.0406629318615883,36.623895095452106,1.0611804810506198,0.6693847617279006,20.520375842669843,0.31913905876959214,-0.0014848035204260701,7.684887347649863,7.684887347649863,18105.066,8.605489377761524,13.0,0.0,-0.1421735297878788,18109.08885324284,1.0,1.0,1.0,-1500000.0
16.529999999999784,0.13314437181102037,0.1385448444013056,0.13314437181102037,0.03799247006579312,0.989778860343751,1.0024275586349893,50.121377931749464,1.0314208132141724,36.69855154866842,1.0518205730489107,0.6712044317315755,20.77256428942655,0.3118816046974723,-0.0010586136050388384,7.684890912235447,7.684890912235447,18103.674,8.608250481733508,13.0,0.0,-0.14480031920753522,18107.65825823461,1.0,1.0,1.0,-1500000.0
16.539999999999786,0.13054837743957404,0.13854586066381322,0.13054837743957404,0.03459895374171034,0.9733467759538643,1.002465749549373,50.12328747746865,1.024543321344687,36.87746557182132,1.0433753432149913,0.6591005822549137,22.033748382549028,0.3111468792597719,0.0015301698974994338,7.684889051567442,7.684889051567442,18102.286,8.611005609289954,13.0,0.0,-0.14739717949706146,18106.241393714776,1.0,1.0,1.0,-1500000.0
16.549999999999788,0.126492313679481,0.13854627757418944,0.126492313679481,0.02927252787104026,0.9622757589012997,1.0025018157583043,50.12509078791522,1.020909369753232,37.20181282484773,1.0370978287740447,0.6358802817241482,24.171939041515525,0.31657942741783784,0.005665077184476064,7.68488179829498,7.68488179829498,18100.906,8.613752199109951,13.0,0.0,-0.14996335709062064,18104.82234510623,1.0,1.0,1.0,-1500000.0
16.55999999999979,0.12169098878451452,0.13854592131535223,0.12169098878451452,0.023096280158143054,0.9579766963540858,1.0025310654764408,50.12655327382204,1.020725578330802,37.68442759221181,1.033759325160961,0.6067417853051058,26.93782506942696,0.3267109634248394,0.010557085778010997,7.684869180640556,7.684869180640556,18099.53,8.61649537383535,13.0,0.0,-0.15249858038447214,18103.420945404523,1.0,1.0,1.0,-1500000.0
16.56999999999979,0.11696356637231214,0.13854477394769965,0.11696356637231214,0.017133198064362868,0.960818021834991,1.0025503728981695,50.12751864490848,1.0235980802691105,38.30830293154128,1.0335475370980132,0.5774325455321839,29.974701846406393,0.33944227717214814,0.015407785751274772,7.684851238126519,7.684851238126519,18098.162,8.619229157050656,13.0,0.0,-0.15500207087731518,18102.011546898317,1.0,1.0,1.0,-1500000.0
16.579999999999792,0.11303099738802194,0.13854285466941488,0.11303099738802194,0.012198214339821547,0.9701268849500146,1.0025584678099617,50.12792339049808,1.028744008287314,39.03420435912561,1.0361301110617427,0.5525538998096178,32.874728316098484,0.3526143853019541,0.01955471198123883,7.684827997762148,7.684827997762148,18096.798,8.621956963850423,13.0,0.0,-0.1574735941631866,18100.621676271014,1.0,1.0,1.0,-1500000.0
16.589999999999794,0.1103552400261556,0.13854031649878715,0.1103552400261556,0.008721406132841931,0.9844047277883115,1.0025557488712982,50.127787443564905,1.0352588411843644,39.81363741183319,1.0408365550360623,0.5346456692149134,35.294927609025876,0.3645342974317137,0.022602332330158403,7.684799521705237,7.684799521705237,18095.44,8.624675379140095,13.0,0.0,-0.15991176264995974,18099.224437951478,1.0,1.0,1.0,-1500000.0
16.599999999999795,0.10907083779126711,0.13853737875232974,0.10907083779126711,0.00672748629349793,1.0016821989963907,1.0025437294368365,50.127186471841824,1.042349192626853,40.601573809736514,1.04688446970176,0.524191495484704,37.07204310162192,0.37429324671528896,0.024484155608983676,7.684765863637666,7.684765863637666,18094.09,8.627392086882463,13.0,0.0,-0.1623164976632677,18097.84128693661,1.0,1.0,1.0,-1500000.0
16.609999999999797,0.10902858400351899,0.13853425333001754,0.10902858400351899,0.005947490738719328,1.019900104485728,1.002524353489905,50.12621767449525,1.049456372366946,41.36441428200609,1.0535713114816412,0.52022496449476,38.24203386004704,0.38175251561397905,0.025396174282437456,7.684727049461154,7.684727049461154,18092.744,8.630095988020141,13.0,0.0,-0.16468848635928005,18096.46738765953,1.0,1.0,1.0,-1500000.0
16.6199999999998,0.10993402391592628,0.1385312078692479,0.10993402391592628,0.006036878149375909,1.0372044375780276,1.0024994739555522,50.124973697777605,1.0562352703618616,42.08127016894807,1.060370786481863,0.5211890557555906,38.93810685090559,0.3871904836392183,0.025608406497571734,7.684683106688513,7.684683106688513,18091.404,8.6327939127423,13.0,0.0,-0.16702627653280272,18095.08702373914,1.0,1.0,1.0,-1500000.0
16.6299999999998,0.11152288251704928,0.13852849414718002,0.11152288251704928,0.0068182282076180625,1.052079480464077,1.0024707324422097,50.123536622110485,1.0624059440883522,42.7393515743582,1.0669066011220194,0.5258400209055114,39.24078652616159,0.39076041054938915,0.02524055862506741,7.684634074608235,7.684634074608235,18090.072,8.635486714822571,13.0,0.0,-0.16932946920396583,18093.7206222782,1.0,1.0,1.0,-1500000.0
16.6399999999998,0.11366747979531377,0.13852628132834446,0.11366747979531377,0.008407834855916634,1.0633317211765168,1.0024398573620346,50.12199286810173,1.067573920667948,43.32765917930418,1.0728334103951211,0.5338179009527262,39.097269399355156,0.3920925982689598,0.02414426974975148,7.684579987156908,7.684579987156908,18088.744,8.6381692716191,13.0,0.0,-0.1715977763445021,18092.36391028897,1.0,1.0,1.0,-1500000.0
16.649999999999803,0.11637259474919512,0.13852474706001702,0.11637259474919512,0.011145899314526617,1.0700119618941448,1.0024091484157727,50.12045742078863,1.0711312493846994,43.83279844641475,1.0777040564073181,0.5457087569238755,38.361828884434836,0.39027061792263784,0.021975119666159282,7.684520879114175,7.684520879114175,18087.424,8.640844998226447,13.0,0.0,-0.17383051525085735,18091.000894049263,1.0,1.0,1.0,-1500000.0
16.659999999999805,0.11966389081110584,0.13852395782642282,0.11966389081110584,0.015334368217492643,1.071381252843908,1.0023817805569561,50.11908902784781,1.072323592209137,44.23953589722507,1.0809147199745506,0.5625279754697213,36.937147433689724,0.3842614042769051,0.018448831140020938,7.68445678971905,7.68445678971905,18086.11,8.643513040870989,13.0,0.0,-0.17602757622992204,18089.657700793472,1.0,1.0,1.0,-1500000.0
16.669999999999806,0.12343164407345476,0.13852392101791633,0.12343164407345476,0.02089890264158873,1.0669925018545363,1.0023615964769585,50.11807982384793,1.070491202534283,44.53618434707007,1.0817898778829853,0.5847240840943891,34.92625524143933,0.3736315828638328,0.013659888220260485,7.684387669390071,7.684387669390071,18084.802,8.646170838231765,13.0,0.0,-0.1781869052352715,18088.30956376944,1.0,1.0,1.0,-1500000.0
16.679999999999808,0.12732263088081747,0.13852456474323704,0.12732263088081747,0.027175401470268982,1.056880499889661,1.0023523024183243,50.11761512091621,1.0653913105365942,44.722477514776735,1.0797996273643489,0.6109982994277552,32.67420369256108,0.3591625591309474,0.008253721271927902,7.684313708244194,7.684313708244194,18083.5,8.648826074271614,13.0,0.0,-0.18031126403310357,18086.974561683033,1.0,1.0,1.0,-1500000.0
16.68999999999981,0.13075228691087037,0.13852575505731235,0.13075228691087037,0.03299437872896242,1.0417712112281936,1.0023563385986494,50.11781692993247,1.0574416841089487,44.81641590220099,1.0748223085766346,0.6376284963734649,30.653913738661846,0.34296077095247773,0.0032912978435882534,7.684234874789628,7.684234874789628,18082.206000000002,8.651465088612172,13.0,0.0,-0.1823975920864765,18085.642018556824,1.0,1.0,1.0,-1500000.0
16.69999999999981,0.13304864473014721,0.1385272613198147,0.13304864473014721,0.037067272104636645,1.0231836467131423,1.0023739392104385,50.11869696052192,1.047742095414865,44.856724148335985,1.067321432698727,0.6591107713498868,29.288919296721375,0.3279286592125624,-0.0001474166036476987,7.684151219686148,7.684151219686148,18080.918,8.654102395405443,13.0,0.0,-0.18444644237788685,18084.321757714293,1.0,1.0,1.0,-1500000.0
16.709999999999813,0.13366670099496777,0.13852882403296488,0.13366670099496777,0.03846813379043378,1.0033250257978883,1.0024028396700935,50.12014198350467,1.0378384874795317,44.89874856954905,1.0583322999607545,0.6701042647219233,28.843382452537774,0.31686341371089555,-0.0013699603290941997,7.684062800995812,7.684062800995812,18079.636,8.656727749367672,13.0,0.0,-0.1864572236809208,18083.001816256947,1.0,1.0,1.0,-1500000.0
16.719999999999814,0.13236570391776914,0.13853018566461692,0.13236570391776914,0.03693976092329326,0.9847782046027922,1.002438734100271,50.121936705013546,1.029331540342745,45.00438130970955,1.0492469904424195,0.6675377206430335,29.411371701366374,0.31166307200171295,-0.00025048867344357184,7.683969654037122,7.683969654037122,18078.362,8.659342858046134,13.0,0.0,-0.18842954220776897,18081.689307149958,1.0,1.0,1.0,-1500000.0
16.729999999999816,0.1293005037376511,0.13853108006908074,0.1293005037376511,0.03291391152918919,0.9700536197896346,1.002476259663279,50.12381298316395,1.0234825832591756,45.22772444291967,1.0414792925771665,0.651813401440221,30.94618923269547,0.312906856148897,0.0028397449741778824,7.683871825979369,7.683871825979369,18077.094,8.661954551630025,13.0,0.0,-0.19036313559638912,18080.388718139988,1.0,1.0,1.0,-1500000.0
16.739999999999817,0.12499341445770568,0.13853131231115115,0.12499341445770568,0.027298724065981703,0.9611256653380549,1.0025101432015824,50.12550716007912,1.020956437315166,45.60132098608925,1.0361354378803367,0.6265680067014694,33.28130182612804,0.31987159252630437,0.007224472946689653,7.683769369285339,7.683769369285339,18075.832000000002,8.664554292382855,13.0,0.0,-0.19225752281828312,18079.08814525677,1.0,1.0,1.0,-1500000.0
16.74999999999982,0.12019977420183124,0.1385307847435545,0.12019977420183124,0.021179894280761283,0.9590779087654635,1.0025361817743947,50.12680908871974,1.0217614270222,46.128451649129154,1.0338005162792372,0.5972603643314724,36.13518700003507,0.3308688636765242,0.01210899257054665,7.68366232553866,7.68366232553866,18074.578,8.667141226531005,13.0,0.0,-0.19411351204140354,18077.795210908746,1.0,1.0,1.0,-1500000.0
16.75999999999982,0.11571528080231337,0.13852947996194254,0.11571528080231337,0.01554752166833217,0.9639461714463173,1.0025518485015097,50.127592425075484,1.0253688852374045,46.78459846791844,1.0344903399018606,0.569332141103719,39.13215866766703,0.343758252203322,0.016733663842045693,7.683551364945108,7.683551364945108,18073.332000000002,8.669727306905495,13.0,0.0,-0.1958506212330863,18076.530703883345,1.0,1.0,1.0,-1500000.0
16.769999999999822,0.11218372486574825,0.13852745999640492,0.11218372486574825,0.011096837822772439,0.9747889161731786,1.002556430549939,50.12782152749695,1.0309463854455678,47.52702836112685,1.0377555089463584,0.5467365784782953,41.877898822546186,0.3565103323261768,0.02051562845725677,7.68343549422672,7.68343549422672,18072.092,8.672295458033416,13.0,0.0,-0.19770420560183208,18075.23930116182,1.0,1.0,1.0,-1500000.0
16.779999999999824,0.10996287664141785,0.13852488289640558,0.10996287664141785,0.008125933184945972,0.9899507812929852,1.002550718123777,50.12753590618885,1.0376184421364878,48.307985615238444,1.0428811229936352,0.5313258933806889,44.08167781691366,0.3676768235107529,0.02316364439732052,7.68331531130579,7.68331531130579,18070.858,8.67486104784041,13.0,0.0,-0.19941272026075682,18073.971130572554,1.0,1.0,1.0,-1500000.0
16.789999999999825,0.10909065388804845,0.13852197912028413,0.10909065388804845,0.00655534939849708,1.007430759517024,1.0025363938888059,50.12681969444029,1.0446680963711588,49.086083366834075,1.049105728504514,0.5230725195180262,45.647266760092855,0.3766108424379736,0.024703446219346947,7.683190745492715,7.683190745492715,18069.632,8.677411269721755,13.0,0.0,-0.20110649090720087,18072.705860171383,1.0,1.0,1.0,-1500000.0
16.799999999999827,0.10935952224076839,0.1385189928078982,0.10935952224076839,0.0060741872379519645,1.0252424319438638,1.0025153784498193,50.12576892249096,1.0516172701793112,49.83225407140259,1.0557864281958227,0.5207601929059734,46.65312477366572,0.383346984209764,0.025371503453645028,7.683061833403733,7.683061833403733,18068.414,8.679958076508532,13.0,0.0,-0.20275902251901,18071.451938189315,1.0,1.0,1.0,-1500000.0
