t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
16.809999999999828,0.11047646025517104,0.1385161541719252,0.11047646025517104,0.006376747422166218,1.041656089248635,1.0024894288261101,50.12447144130551,1.0581595678758524,50.52879592767283,1.062455911774293,0.5228906152119774,47.225325018976164,0.3881628407156203,0.02540434188550106,7.682928635383524,7.682928635383524,18067.202,8.68248951536966,13.0,0.0,-0.2043700758201623,18070.204239303508,1.0,1.0,1.0,-1500000.0
16.81999999999983,0.11221811452971239,0.13851370164060012,0.11221811452971239,0.007374857996547362,1.0552797615154723,1.002460158025768,50.123007901288396,1.0639957432459788,51.16404138652379,1.0687631708584202,0.5284804387330502,47.40402915525546,0.39106847813684936,0.02484057546927937,7.682791191913707,7.682791191913707,18065.998,8.685012416494342,13.0,0.0,-0.20593913162569372,18068.958000213897,1.0,1.0,1.0,-1500000.0
16.82999999999983,0.1145043398424584,0.13851180152375314,0.1145043398424584,0.00926618276755488,1.0650162348249816,1.0024294124883124,50.12147062441562,1.068672366715483,51.726498240957554,1.0743443072364613,0.5374830548552635,47.09995954015408,0.39151386310769676,0.023459451527748365,7.682649558306389,7.682649558306389,18064.8,8.68753019497713,13.0,0.0,-0.20746616208249857,18067.725790636305,1.0,1.0,1.0,-1500000.0
16.839999999999833,0.1173586047671441,0.13851059466672017,0.1173586047671441,0.012401890349172972,1.0699916164425323,1.0023997266699245,50.11998633349622,1.0715305229770002,52.20204953148465,1.0787084560380598,0.5506706009474585,46.16969680148201,0.38850657274338063,0.020913011400843173,7.6825037883996785,7.6825037883996785,18063.61,8.690030044213364,13.0,0.0,-0.20895067917300011,18066.49346653641,1.0,1.0,1.0,-1500000.0
16.849999999999834,0.12077698464128585,0.13851013916011126,0.12077698464128585,0.016990915724767255,1.0695541239661377,1.0023744866400555,50.11872433200277,1.071828702616109,52.57609788066388,1.0812237869793346,0.5689634481611818,44.5682744569302,0.38114808685839696,0.01701251013675517,7.682353921977084,7.682353921977084,18062.428,8.692523917034057,13.0,0.0,-0.21039246300606315,18065.274576955577,1.0,1.0,1.0,-1500000.0
16.859999999999836,0.12458076480789806,0.13851041777700857,0.12458076480789806,0.022786632481246922,1.0633922507337032,1.0023575352723924,50.11787676361962,1.0690169810860204,52.839925009169356,1.0812459405778603,0.5923551033447636,42.47472911066288,0.3693472981872624,0.012016453256909384,7.6822000195395415,7.6822000195395415,18061.254,8.695009252118295,13.0,0.0,-0.21179130836826943,18064.061867439777,1.0,1.0,1.0,-1500000.0
16.869999999999838,0.12834253884476557,0.13851131967525546,0.12834253884476557,0.028957547582611515,1.0517382955782322,1.002352242112522,50.117612105626094,1.063045337744153,52.99846033255422,1.0783563598510217,0.6188296331749399,40.283885656870176,0.3543004298914444,0.006713824540869454,7.682042149548085,7.682042149548085,18060.086,8.697479219276907,13.0,0.0,-0.21314626517203403,18062.85740598769,1.0,1.0,1.0,-1500000.0
16.87999999999984,0.13144018523999812,0.1385127063421692,0.13144018523999812,0.0342710992856438,1.0355526228392524,1.0023603992666177,50.11801996333089,1.0545451717489063,53.07595270048274,1.072606422454056,0.6440433948977848,38.46228032791967,0.33840059751185675,0.0021971042458659995,7.681880379874498,7.681880379874498,18058.928,8.699942356246336,13.0,0.0,-0.21445846399706775,18061.65507617246,1.0,1.0,1.0,-1500000.0
16.88999999999984,0.13322883308598696,0.1385143186440974,0.13322883308598696,0.03752729599146836,1.0165668622284973,1.0023814615485467,50.11907307742733,1.044769445172427,53.11648735022632,1.0646400163688425,0.6624103634817203,37.385260626852606,0.324565653047002,-0.0005569076391932493,7.681714749758189,7.681714749758189,18057.776,8.702391832837439,13.0,0.0,-0.21572646753435037,18060.471951254425,1.0,1.0,1.0,-1500000.0
16.899999999999842,0.1332519517078196,0.13851590880403625,0.1332519517078196,0.03800215711479136,0.9971120881223564,1.0024124954253812,50.120624771269064,1.0352981340053662,53.17787693917695,1.055614850189912,0.6692031494012933,37.260243995101796,0.31533731293996103,-0.0010336055758178864,7.681545311730928,7.681545311730928,18056.632,8.70483362546571,13.0,0.0,-0.2169535413069331,18059.282791625992,1.0,1.0,1.0,-1500000.0
16.909999999999844,0.13139008254987647,0.13851719598800977,0.13139008254987647,0.035662878732139115,0.9797584306327307,1.0024488229382982,50.12244114691491,1.0276376161646308,53.32017321476313,1.0469430994441684,0.6624126044315016,38.134394306060734,0.31220305522404634,0.000725664413782745,7.681372111184539,7.681372111184539,18055.494,8.707264319036597,13.0,0.0,-0.21813358198572103,18058.109187732425,1.0,1.0,1.0,-1500000.0
16.919999999999845,0.12791693870194837,0.13851797802312377,0.12791693870194837,0.03110556650260228,0.9668577652209971,1.002485074723272,50.1242537361636,1.0228648154162667,53.59118723827988,1.0399514598033688,0.6435092561884432,39.92384036378047,0.3153186762436686,0.004243820925730779,7.681195193678853,7.681195193678853,18054.366,8.709679644681836,13.0,0.0,-0.21927007426087014,18056.935273388983,1.0,1.0,1.0,-1500000.0
16.929999999999847,0.12343571732571319,0.1385180708378951,0.12343571732571319,0.025307319547578172,0.9601091753804213,1.0025162956985727,50.125814784928636,1.0214319480894285,54.01434334058244,1.0355843446266515,0.6167974311285662,42.42788187319429,0.32363482813467614,0.008802090702707266,7.681014601344628,7.681014601344628,18053.246,8.712089847685213,13.0,0.0,-0.22036195159789898,18055.780919002587,1.0,1.0,1.0,-1500000.0
16.93999999999985,0.11872362088885505,0.1385173766760369,0.11872362088885505,0.01933268215024507,0.9602638823263957,1.0025388126125252,50.12694063062626,1.0231660577689534,54.58378498431443,1.0342421283952532,0.5878193793026204,45.33504837761291,0.3352947775145604,0.013612760616324077,7.68083039049272,7.68083039049272,18052.132,8.714482975215647,13.0,0.0,-0.2214088314109356,18054.62656792111,1.0,1.0,1.0,-1500000.0
16.94999999999985,0.11453624361800267,0.13851593916604305,0.11453624361800267,0.014083975551665651,0.9670401058813173,1.0025506938313333,50.127534691566666,1.0274285550963091,55.26858503661403,1.0357834017143828,0.5615909443770494,48.258387420026395,0.3481678486070189,0.01796627084632051,7.680642600695155,7.680642600695155,18051.028000000002,8.716868418783275,13.0,0.0,-0.22241040061291822,18053.47558354784,1.0,1.0,1.0,-1500000.0
16.95999999999985,0.11143051023744137,0.1385138461382951,0.11143051023744137,0.010131547710873807,0.9792574037367782,1.0025517417864038,50.127587089320194,1.033361769924258,56.023800884258,1.039662982220925,0.5413890790030775,50.82860634742557,0.36039179059406906,0.021367631025534628,7.680451286666244,7.680451286666244,18049.932,8.71924190951986,13.0,0.0,-0.2233668221509958,18052.344537203473,1.0,1.0,1.0,-1500000.0
16.969999999999853,0.10966032465351311,0.13851125841671824,0.10966032465351311,0.007647598289548113,0.9951387377391141,1.0025430749520503,50.12715374760251,1.04013546759503,56.80338247125011,1.0451419600288898,0.5284247698916078,52.814092688369044,0.37077407791950545,0.023628913245508337,7.680256493453948,7.680256493453948,18048.842,8.721604301199031,13.0,0.0,-0.22427751815517563,18051.213028826878,1.0,1.0,1.0,-1500000.0
16.979999999999855,0.10917791261055008,0.13850843071498414,0.10917791261055008,0.00646612966407414,1.0126811210020161,1.002526486802645,50.12632434013224,1.047112165680838,57.56991945819132,1.0514929319729378,0.522242166830356,54.18050063315994,0.3789065923497441,0.024854299591509643,7.680058268468492,7.680058268468492,18047.762,8.723950471178938,13.0,0.0,-0.22514236509614657,18050.08517873883,1.0,1.0,1.0,-1500000.0
16.989999999999856,0.10973543400788907,0.1385055915832436,0.10973543400788907,0.0062587852682928205,1.0299844676461247,1.0025038508711832,50.12519254355916,1.0538827637974562,58.298492619022646,1.0581337254469614,0.5214705965448055,55.034151478235174,0.38494571891609264,0.02529855349461524,7.679856647091233,7.679856647091233,18046.69,8.726293226064245,13.0,0.0,-0.22596138687197626,18048.976626783027,1.0,1.0,1.0,-1500000.0
16.999999999999858,0.1110517687356468,0.1385029631377642,0.1110517687356468,0.006774096942528682,1.0454422514976236,1.002476844761562,50.1238422380781,1.0601631712009787,58.97404113522937,1.0646470674089077,0.5247219862882301,55.483355279992004,0.38912757473802406,0.025149724978935417,7.679651715768218,7.679651715768218,18045.624,8.728615490382058,13.0,0.0,-0.22673414508014117,18047.869006595072,1.0,1.0,1.0,-1500000.0
17.00999999999986,0.1129474177932832,0.1385007850433591,0.1129474177932832,0.008012694933309571,1.0577773231515173,1.0024470936178789,50.12235468089394,1.0656227546725079,59.58555199359411,1.0706947546344534,0.5312915765000096,55.52768363305608,0.39130482185466653,0.024365948024204664,7.679443514123971,7.679443514123971,18044.568,8.73093007073704,13.0,0.0,-0.22746053407469397,18046.764470309136,1.0,1.0,1.0,-1500000.0
17.01999999999986,0.11538287752933286,0.13849920508475685,0.11538287752933286,0.01023535343876822,1.065980554633335,1.0024165979562687,50.12082989781344,1.069749904200056,60.12093563286164,1.0758863903634643,0.5414161056459239,55.05162606397294,0.39077211601775674,0.022671989146907434,7.679232101990163,7.679232101990163,18043.52,8.733234405808272,13.0,0.0,-0.2281407799062679,18045.679913776403,1.0,1.0,1.0,-1500000.0
17.029999999999863,0.11838679898620957,0.13849834255246815,0.11838679898620957,0.013774724223888027,1.069253912283124,1.0023881260053726,50.11940630026863,1.0718517431398273,60.565712683062834,1.0796907025582336,0.5559792887255486,53.928987683139376,0.38651936041616863,0.019744688039756236,7.679017528517637,7.679017528517637,18042.482,8.735521665406585,13.0,0.0,-0.2287744159413325,18044.59494419551,1.0,1.0,1.0,-1500000.0
17.039999999999864,0.12191334581399171,0.1384982013455405,0.12191334581399171,0.018721586464788508,1.0670444086600779,1.0023652196183095,50.11826098091547,1.0712275501774313,60.90659635841858,1.0814640199254353,0.5757061463414004,52.176187980349724,0.3778458517808986,0.015513391946236826,7.678799835441795,7.678799835441795,18041.45,8.737797825947485,13.0,0.0,-0.22936165628065106,18043.525410759245,1.0,1.0,1.0,-1500000.0
17.049999999999866,0.12571162643277312,0.1384987709835073,0.12571162643277312,0.024654289008369683,1.0591932400207253,1.0023516250615478,50.11758125307739,1.0674630392297506,61.138512564671004,1.0806166006435345,0.6000507025578741,50.042616811406006,0.36503166258687036,0.010399108401539568,7.678579073608043,7.678579073608043,18040.428,8.740066302525584,13.0,0.0,-0.22990234707914128,18042.45167330524,1.0,1.0,1.0,-1500000.0
17.059999999999867,0.12928942273338306,0.13849990294815012,0.12928942273338306,0.030601385553693742,1.0461418288738853,1.002350279067146,50.117513953357296,1.0607098287251409,61.27193810664556,1.07686074775846,0.6262861770068051,47.95571289994365,0.34965738253706785,0.005303823523204854,7.6783552834522855,7.6783552834522855,18039.412,8.742316849857094,13.0,0.0,-0.23039678900502988,18041.399365344765,1.0,1.0,1.0,-1500000.0
17.06999999999987,0.13200717897562783,0.1385014562757687,0.13200717897562783,0.03531349854922038,1.0290806200564395,1.0023622786994921,50.11811393497461,1.0517969333527575,61.337128649031435,1.070425176495914,0.6495976382980015,46.36050489494508,0.33432137612438073,0.0013089669228479872,7.67812849398126,7.67812849398126,18038.408,8.74455629813122,13.0,0.0,-0.23084471136414333,18040.3402002729,1.0,1.0,1.0,-1500000.0
17.07999999999987,0.1332699729282821,0.13850314608491088,0.1332699729282821,0.03772007125859482,1.009925738993787,1.0023863337343626,50.11931668671813,1.0420921582739993,61.38249990338848,1.0621169667363553,0.6645534917882268,45.57912841931188,0.32186182366398575,-0.0007407767540017485,7.677898734667439,7.677898734667439,18037.41,8.74678293980064,13.0,0.0,-0.23124696661029107,18039.308342552376,1.0,1.0,1.0,-1500000.0
17.089999999999872,0.1327172491329122,0.1385047394287438,0.1327172491329122,0.03730805152794391,0.991090148659801,1.0024189376623205,50.12094688311603,1.0331687555742255,61.46706205129459,1.0531842128998525,0.6671774335770415,45.76589566734481,0.3145166428389162,-0.0005073912775699352,7.677666020579695,7.677666020579695,18036.422,8.74899933618631,13.0,0.0,-0.23160353609993392,18038.26338827472,1.0,1.0,1.0,-1500000.0
17.099999999999874,0.1303499295847786,0.1385059502829061,0.1303499295847786,0.03425094629820771,0.9750886856855817,1.0024551579074448,50.12275789537224,1.0264092468648092,61.64768085337784,1.045025010214457,0.6565351190860205,46.925359519003194,0.31335774308631104,0.0018205711141877634,7.677430347970115,7.677430347970115,18035.44,8.75119780332541,13.0,0.0,-0.23191585269817008,18037.240937593808,1.0,1.0,1.0,-1500000.0
17.109999999999875,0.12654944908645113,0.1385066118133977,0.12654944908645113,0.02927927626526775,0.9640810081405592,1.0024897244155402,50.12448622077701,1.0226954588468444,61.964959834646734,1.0388542507712448,0.6350493314900175,48.937868104298474,0.3181463795393584,0.005681055315270689,7.677191682511755,7.677191682511755,18034.47,8.753389440275338,13.0,0.0,-0.23218506759567437,18036.210305994657,1.0,1.0,1.0,-1500000.0
17.119999999999877,0.12198242853401117,0.13850653614357764,0.12198242853401117,0.023410681441535415,0.9594752349227678,1.002518072238903,50.125903611945155,1.022275139718943,62.43312027734043,1.035445717260885,0.607510548467178,51.56910007192323,0.327554083141107,0.010327918447165851,7.676949970056344,7.676949970056344,18033.506,8.755562294205046,13.0,0.0,-0.2324135129879288,18035.20529021778,1.0,1.0,1.0,-1500000.0
17.129999999999878,0.11742904513025029,0.13850570143662233,0.11742904513025029,0.017667637949701866,0.9616963063516742,1.0025370861365563,50.126854306827816,1.024815437772294,63.037970495766515,1.0350222628773296,0.5793759751307959,54.48178177520591,0.33960937908654487,0.014992570047016957,7.676705173548599,7.676705173548599,18032.552,8.75772575662465,13.0,0.0,-0.2325975451594341,18034.18656046543,1.0,1.0,1.0,-1500000.0
17.13999999999988,0.11358952663998227,0.1385041489373017,0.11358952663998227,0.012852188868575563,0.9701707961238353,1.0025454131697686,50.127270658488435,1.029594699752042,63.74352553078919,1.0373038434515054,0.5551422352147437,57.288196780192784,0.35224148873782474,0.019027331029948517,7.67645734974728,7.67645734974728,18031.608,8.759872997344969,13.0,0.0,-0.23273132497952842,18033.19265667635,1.0,1.0,1.0,-1500000.0
17.14999999999988,0.11092663405690928,0.13850197393278943,0.11092663405690928,0.009406762310804912,0.9835183015759438,1.0025433179503167,50.12716589751584,1.035754304106495,64.50399390954733,1.0416726102973741,0.5374091791000881,59.656813910647,0.3637893319801454,0.02203281465041615,7.676206590197668,7.676206590197668,18030.670000000002,8.76200999278154,13.0,0.0,-0.23281162399668434,18032.20559966321,1.0,1.0,1.0,-1500000.0
17.159999999999883,0.10959350991018962,0.13849939805977174,0.10959350991018962,0.007386021960720635,0.9998816029429979,1.0025321772220435,50.12660886110217,1.0425240442498618,65.27593882480579,1.0473861166487468,0.526808556188499,61.4203372148295,0.37332117146234545,0.023921352360951553,7.6759530178418665,7.6759530178418665,18029.742000000002,8.764133327839765,13.0,0.0,-0.2328402915656063,18031.21777743059,1.0,1.0,1.0,-1500000.0
17.169999999999884,0.10946753364269775,0.1384966510069625,0.10946753364269775,0.006554704216721972,1.0172897575090845,1.0025138334883927,50.125691674419635,1.0493484588652233,66.02624178204219,1.053763392676477,0.5225318560143021,62.599572706936975,0.38064435312203043,0.024861367492404474,7.675696724846844,7.675696724846844,18028.824,8.766241294972362,13.0,0.0,-0.23282048635629435,18030.251964139054,1.0,1.0,1.0,-1500000.0
17.179999999999886,0.1102766344364484,0.13849395846407106,0.1102766344364484,0.00658902335194676,1.0339471371387567,1.0024900831918304,50.124504159591524,1.0558774690542212,66.73382782671577,1.0602843750545425,0.5231350663554503,63.31447311718089,0.3859912817217295,0.02510549863037642,7.6754378031648285,7.6754378031648285,18027.914,8.768333894179326,13.0,0.0,-0.2327518927578662,18029.292395619927,1.0,1.0,1.0,-1500000.0
17.189999999999888,0.11176582529420476,0.13849154806773364,0.11176582529420476,0.0073076672599885015,1.0483722953353662,1.002462533412324,50.1231266706162,1.0618334628074995,67.38565447607549,1.0665737624523837,0.5274107274297742,63.64476707342921,0.38951238942873756,0.0247785880879256,7.67517634348631,7.67517634348631,18027.012,8.770417955649823,13.0,0.0,-0.2326343186234483,18028.33718072665,1.0,1.0,1.0,-1500000.0
17.19999999999989,0.11380268964483714,0.1384896291252398,0.11380268964483714,0.008799382923688304,1.059393662482667,1.0024328563181693,50.121642815908466,1.066842929590647,67.97084688792367,1.072294258534105,0.5349539740915789,63.54945442427735,0.3908895630324808,0.023759352553132163,7.674912436517505,7.674912436517505,18026.12,8.772484941647402,13.0,0.0,-0.23246822538067222,18027.39239485087,1.0,1.0,1.0,-1500000.0
17.20999999999989,0.11638097621164097,0.13848834609946295,0.11638097621164097,0.011369408704462142,1.0660807956244531,1.002403235195309,50.120161759765445,1.0703374852553993,68.47658216455733,1.0770216636620467,0.5462529588064934,62.896987895027124,0.38928918277032676,0.02173639634214336,7.674646155066127,7.674646155066127,18025.238,8.774539121040279,13.0,0.0,-0.23225362784785905,18026.461505125426,1.0,1.0,1.0,-1500000.0
17.219999999999892,0.11952138976892958,0.13848776641992808,0.11952138976892958,0.015303602956958562,1.0677099299729702,1.0023766631635587,50.118833158177935,1.071606925218097,68.88832120755492,1.0801879423528247,0.5622264376642685,61.59183030563601,0.383740459074574,0.018438333230683362,7.674377579414411,7.674377579414411,18024.364,8.776579640054823,13.0,0.0,-0.2319913353164348,18025.538913350396,1.0,1.0,1.0,-1500000.0
17.229999999999894,0.1231254339873966,0.13848790219232285,0.1231254339873966,0.020553319195803568,1.063834517033494,1.0023567783569403,50.11783891784701,1.0700167996725602,69.19465768669264,1.0811529551844548,0.5833045282498361,59.71766029880712,0.3737962732921555,0.013930860474383015,7.674106723275971,7.674106723275971,18023.498,8.778603937370082,13.0,0.0,-0.23168323282737863,18024.618645119564,1.0,1.0,1.0,-1500000.0
17.239999999999895,0.12686881668252248,0.13848870527401688,0.12686881668252248,0.026524384241478245,1.0544592361706568,1.0023471380140692,50.117356900703456,1.0653095711914138,69.39470538862585,1.0794023885454056,0.6083296543827743,57.586004554357345,0.36012508274518235,0.008790543442774912,7.673833750812978,7.673833750812978,18022.642,8.780617135627947,13.0,0.0,-0.23132251981897586,18023.711619074485,1.0,1.0,1.0,-1500000.0
17.249999999999897,0.13020475955556465,0.13849003795051287,0.13020475955556465,0.03213556874544076,1.0402382498238323,1.0023501634773397,50.11750817386699,1.0578420685952021,69.50471971156291,1.0747946863646174,0.6338932877384982,55.640738236532194,0.344652859884372,0.003999907350534265,7.673558679364362,7.673558679364362,18021.796000000002,8.78261581973382,13.0,0.0,-0.2309184508008898,18022.816482443446,1.0,1.0,1.0,-1500000.0
17.2599999999999,0.13249200881967338,0.1384916831742663,0.13249200881967338,0.03616229597284745,1.022579973806856,1.0023662265571844,50.118311327859224,1.0486226349002818,69.5607419728641,1.0677359372787731,0.6548515372604072,54.29430866367524,0.33010880232799433,0.0005918316083390884,7.673281581106594,7.673281581106594,18020.958,8.784595720819478,13.0,0.0,-0.23046626946852614,18021.92965997982,1.0,1.0,1.0,-1500000.0
17.2699999999999,0.13319738689096652,0.1384933955673963,0.13319738689096652,0.03769058250674692,1.0035598954632128,1.002393321312115,50.11966606560575,1.0391033319764598,69.61498596478287,1.0591803809969904,0.6660902684773252,53.81517666463484,0.3191871303753204,-0.0007390055807202645,7.673002513483946,7.673002513483946,18020.128,8.786569645489614,13.0,0.0,-0.22996687621323897,18021.046611293776,1.0,1.0,1.0,-1500000.0
17.2799999999999,0.13206875173900678,0.13849494572182933,0.13206875173900678,0.03642383614346474,0.9856351269654341,1.0024274466211602,50.12137233105801,1.03081663610848,69.72653840555996,1.0504392552485602,0.664519040034384,54.3079744666498,0.31377717841542296,0.00017302511138161947,7.672721544493841,7.672721544493841,18019.31,8.788520518271294,13.0,0.0,-0.22942102222419514,18020.173718789953,1.0,1.0,1.0,-1500000.0
17.289999999999903,0.12922790033817466,0.13849606156520008,0.12922790033817466,0.03272413567973245,0.9712230575014533,1.0024635133440638,50.12317566720319,1.024998417405642,69.94791525433237,1.0428684054244346,0.650278376443497,55.7377277253328,0.3145329389714464,0.003010232357631315,7.672438589566885,7.672438589566885,18018.5,8.790463707090167,13.0,0.0,-0.22881101260904843,18019.31581808735,1.0,1.0,1.0,-1500000.0
17.299999999999905,0.12515306144661686,0.1384965531185427,0.12515306144661686,0.027428526317524127,0.9622574565691174,1.0024964350420456,50.12482175210228,1.0223306806201298,70.31183563442205,1.0375524688831204,0.626624196047102,57.95033990465088,0.3208520568048655,0.007144314556141229,7.672153926687848,7.672153926687848,18017.698,8.792388966662461,13.0,0.0,-0.22819177639141836,18018.462674127077,1.0,1.0,1.0,-1500000.0
17.309999999999906,0.1205569249148226,0.13849632263477255,0.1205569249148226,0.021569179071658735,0.9598395888648776,1.0025220860912134,50.12610430456067,1.0228687592870338,70.82343880409995,1.0350911459646341,0.5986654038212722,60.67981259448461,0.331175545573702,0.011816646353700083,7.671867372318797,7.671867372318797,18016.906,8.794300565856421,13.0,0.0,-0.22748588881968004,18017.611409750378,1.0,1.0,1.0,-1500000.0
17.319999999999908,0.11620472363024581,0.13849534773286712,0.11620472363024581,0.01610770116465692,0.9640733853949641,1.0025379141311865,50.126895706559324,1.0261425753192701,71.4610614809758,1.0355404151436327,0.5716349664188072,63.569303075950124,0.34347068212753534,0.016290798248074126,7.671579192776913,7.671579192776913,18016.124,8.796197650898389,13.0,0.0,-0.2267729712444704,18016.78291327189,1.0,1.0,1.0,-1500000.0
17.32999999999991,0.1127284368102346,0.13849368158725509,0.1127284368102346,0.011736267585588898,0.9741174269693411,1.0025431069465514,50.127155347327566,1.031372558239893,72.18486449057494,1.038501124213261,0.5494509547099402,66.24115804051101,0.35577191771342465,0.019991744826016365,7.671289192777756,7.671289192777756,18015.350000000002,8.798080221788378,13.0,0.0,-0.22597262682706473,18015.952224464923,1.0,1.0,1.0,-1500000.0
17.33999999999991,0.11049324316263076,0.13849148643719483,0.11049324316263076,0.008771237373923985,0.9884253126602965,1.002538324071286,50.1269162035643,1.037718521950364,72.94923811487325,1.0433039688626402,0.5340602280422161,68.41046986315003,0.3666413568714632,0.022618537899783964,7.670997672355097,7.670997672355097,18014.586,8.799945717205436,13.0,0.0,-0.22517400665759274,18015.135769964294,1.0,1.0,1.0,-1500000.0
17.349999999999913,0.10955828189522421,0.1384889654394878,0.10955828189522421,0.007163152607278572,1.0050928273411979,1.0025251291117978,50.12625645558989,1.0444780165027507,73.71386048728245,1.0492186930298142,0.5255840787535548,69.97306536944282,0.3753981864487501,0.02417441481080765,7.670704541188091,7.670704541188091,18013.832000000002,8.801799259791448,13.0,0.0,-0.22430297952965056,18014.328421763537,1.0,1.0,1.0,-1500000.0
17.359999999999914,0.10974061607828642,0.13848633602183544,0.10974061607828642,0.006628519812785584,1.0222047237069702,1.0025053615129467,50.125268075647334,1.0511729223870905,74.44980383037263,1.0556172233477306,0.5229426025645972,70.9932408424485,0.38202763625977454,0.02487325100589488,7.670409872130446,7.670409872130446,18013.086,8.80363743445183,13.0,0.0,-0.2233946258391339,18013.530334366762,1.0,1.0,1.0,-1500000.0
17.369999999999916,0.11076294345028974,0.138483849465696,0.11076294345028974,0.006873256174578079,1.0380768939022045,1.0024807321902522,50.124036609512615,1.057494132342934,75.13914848738128,1.0620359334949372,0.5247121039341078,71.58828348372468,0.3867786536477631,0.024942040763805406,7.6701137107949044,7.6701137107949044,18012.350000000002,8.805461094960219,13.0,0.0,-0.22244254406893435,18012.73597953817,1.0,1.0,1.0,-1500000.0
17.379999999999917,0.11240525590427397,0.13848172161121475,0.11240525590427397,0.007796713799427136,1.051345339527884,1.0024528132261084,50.12264066130542,1.0631511484376166,75.77011961560869,1.068126933726953,0.5299120992478153,71.8022940894292,0.38967872441099005,0.024432320994313306,7.669815940365435,7.669815940365435,18011.624,8.807267679995693,13.0,0.0,-0.22142281406211056,18011.951767788418,1.0,1.0,1.0,-1500000.0
17.38999999999992,0.11458040048539452,0.1384801296507071,0.11458040048539452,0.009566613938939863,1.0609330965497914,1.002423374646512,50.12116873232561,1.0677176520476837,76.33150580505455,1.0735393375018427,0.5384339078045682,71.558802657021,0.39023994202546575,0.023152388985695216,7.669516845446359,7.669516845446359,18010.908,8.809062312200108,13.0,0.0,-0.22040760337008608,18011.185218002538,1.0,1.0,1.0,-1500000.0
17.39999999999992,0.11730341135499228,0.13847918235603515,0.11730341135499228,0.012506397098925317,1.065983923964444,1.0023948134623792,50.11974067311896,1.0705749613975852,76.80977799080809,1.0778092059797788,0.5509572963846651,70.72413148415707,0.3875437813557525,0.020779895004408522,7.669216319959794,7.669216319959794,18010.2,8.810839015157963,13.0,0.0,-0.21931621161379086,18010.421172193495,1.0,1.0,1.0,-1500000.0
17.409999999999922,0.12057165259579257,0.13847895514498604,0.12057165259579257,0.01682425026737767,1.0658566695020368,1.0023703296366453,50.118516481832266,1.0710176757871983,77.19083843019848,1.08033938271226,0.5683370235271691,69.24722736817617,0.3807250232964058,0.01712385751036624,7.6689143983726415,7.6689143983726415,18009.502,8.812601203963823,13.0,0.0,-0.21818941505663175,18009.66139755242,1.0,1.0,1.0,-1500000.0
17.419999999999924,0.12422410215153282,0.13847943615358854,0.12422410215153282,0.022315238579372215,1.06023074440376,1.002353586617565,50.11767933087825,1.0685055999728594,77.46588366578816,1.0805126440901411,0.5906029364924968,67.28205975312292,0.3696418958759248,0.012399283326797576,7.668611056335013,7.668611056335013,18008.814000000002,8.814348024844055,13.0,0.0,-0.21702047643173086,18008.91567353879,1.0,1.0,1.0,-1500000.0
17.429999999999925,0.12786497405110123,0.13848052308387948,0.12786497405110123,0.028224089018024222,1.0492958470748328,1.0023478575216205,50.11739287608103,1.062956752058308,77.6388104708991,1.0779123028310116,0.6159372395043492,65.19130937610645,0.3553533035599894,0.007322641590860032,7.668306335231788,7.668306335231788,18008.134000000002,8.816082039119593,13.0,0.0,-0.21580916945847095,18008.178289138268,1.0,1.0,1.0,-1500000.0
17.439999999999927,0.13090656860389052,0.13848207326931983,0.13090656860389052,0.03339698599132452,1.0339305230557154,1.0023549771760478,50.11774885880239,1.0549307955823457,77.7318193993231,1.0725558822991823,0.6403242300001047,63.419770025661435,0.34007582454699525,0.0029197599378513184,7.667999855914279,7.667999855914279,18007.464,8.817798124148554,13.0,0.0,-0.21449543981709682,18007.430422225494,1.0,1.0,1.0,-1500000.0
17.44999999999993,0.13272706948602606,0.1384838707557928,0.13272706948602606,0.03667774286898813,1.0157536110514709,1.002374584834115,50.11872924170575,1.045589427493311,77.78621830131729,1.0650216229423346,0.6584879330668268,62.338635441961316,0.3265824041952472,0.00013970746889208074,7.667692262263384,7.667692262263384,18006.804,8.819499695025538,13.0,0.0,-0.2132627086246427,18006.723501802746,1.0,1.0,1.0,-1500000.0
17.45999999999993,0.13287169883051692,0.13848564927814785,0.13287169883051692,0.03733291114625266,0.996973556648097,1.0024040210553171,50.12020105276586,1.0364307101736887,77.8569297725891,1.0563876131780179,0.6658273904368964,62.16317986979439,0.3173526257688617,-0.0004843892956112872,7.6673832088847735,7.6673832088847735,18006.152000000002,8.82118845929782,13.0,0.0,-0.21190752709157284,18006.006031798628,1.0,1.0,1.0,-1500000.0
17.46999999999993,0.1312000395389975,0.138487184327613,0.1312000395389975,0.03527677291784585,0.9800547356218962,1.0024388941899947,50.12194470949973,1.028912105290556,78.00180251248506,1.0479960312709176,0.6602111956263639,62.95217489709865,0.31390285538066987,0.0010528040937460847,7.667072779235928,7.667072779235928,18005.512,8.822856733002599,13.0,0.0,-0.21053191501221016,18005.295841154286,1.0,1.0,1.0,-1500000.0
17.479999999999933,0.12794862789944747,0.13848821898771407,0.12794862789944747,0.03103538493828384,0.9672833138310559,1.002474065281073,50.12370326405365,1.0241038299218777,78.26784409980606,1.0411320570269322,0.6428001843644032,64.633432786043,0.31648305594384585,0.00432516473279515,7.666760628225781,7.666760628225781,18004.88,8.824513053876323,13.0,0.0,-0.2090628909646474,18004.594711446847,1.0,1.0,1.0,-1500000.0
17.489999999999934,0.12367818688104004,0.13848860218505238,0.12367818688104004,0.025523183169914924,0.9603455014272213,1.0025047141485348,50.12523570742674,1.0224879238324789,78.67935669981559,1.036734404692947,0.617534478460193,67.01904762706783,0.32416636422484896,0.008655701566329776,7.666447327486733,7.666447327486733,18004.258,8.826153153050777,13.0,0.0,-0.207662378293758,18003.911802799998,1.0,1.0,1.0,-1500000.0
17.499999999999936,0.119129491166739,0.13848824918178215,0.119129491166739,0.019762902048488608,0.9600321551255474,1.0025271979041757,50.126359895208786,1.0239427831844605,79.23272395564956,1.035228878476484,0.5896698693040994,69.81346514796469,0.33521369488250435,0.013286277962313991,7.666132556422153,7.666132556422153,18003.646,8.827777884299591,13.0,0.0,-0.20614993609735485,18003.229954849707,1.0,1.0,1.0,-1500000.0
17.509999999999938,0.11503633393118828,0.13848715118136506,0.11503633393118828,0.014639712718991768,0.9661414494021963,1.0025395266625226,50.12697633312613,1.0278851924975057,79.89983426001149,1.036518049390234,0.5640908647646972,72.6472646763956,0.34758171748688726,0.01752379571638643,7.66581637741468,7.66581637741468,18003.042,8.829387247622776,13.0,0.0,-0.2046168938464804,18002.558714005907,1.0,1.0,1.0,-1500000.0
17.51999999999994,0.11195231074233743,0.13848541753321586,0.11195231074233743,0.01072985745478782,0.9775933487307169,1.0025413897616196,50.12706948808098,1.0335022004927275,80.63825966697262,1.040104361989771,0.544098148503661,75.16357649335859,0.3594488103623974,0.02087410096625303,7.665498777974666,7.665498777974666,18002.448,8.83097868169939,13.0,0.0,-0.2030453240586076,18001.890171699506,1.0,1.0,1.0,-1500000.0
17.52999999999994,0.11014454406529356,0.1384832137887882,0.11014454406529356,0.008228643122983237,0.9927100404085586,1.0025337797437224,50.12668898718612,1.039989429552003,81.40357974046897,1.0452877604301678,0.5310221654726524,77.13108191043749,0.3696138771764879,0.023134368525872556,7.665179738744805,7.665179738744805,18001.864,8.832557309171307,13.0,0.0,-0.20143593823959444,18001.23615153201,1.0,1.0,1.0,-1500000.0
17.539999999999942,0.10958762475364275,0.13848075337300866,0.10958762475364275,0.0069995999957547725,1.0095695524012678,1.002518387405394,50.1259193702697,1.0467167025543433,82.15901517807838,1.051364340656586,0.524549464041789,78.50437359305909,0.37762713743047327,0.02438542220540041,7.664859246408984,7.664859246408984,18001.29,8.83411971494395,13.0,0.0,-0.19978858345275893,18000.588893247743,1.0,1.0,1.0,-1500000.0
17.549999999999944,0.11005497123192924,0.13847827080365963,0.11005497123192924,0.006736310863648651,1.0263269638658166,1.0024970221481972,50.12485110740986,1.0532720929480943,82.87958290535319,1.0577608934391403,0.5234209627308113,79.37695820120992,0.38360121839521183,0.024863600105719585,7.664537279346771,7.664537279346771,18000.726,8.835666752790955,13.0,0.0,-0.19810415648217816,17999.950133000228,1.0,1.0,1.0,-1500000.0
17.559999999999945,0.11127706795461129,0.1384759808089483,0.11127706795461129,0.00719020935569037,1.0414077822878969,1.0024713233467633,50.12356616733816,1.059371375794215,83.54996570879022,1.064061945051097,0.5262985557747376,79.8529170149144,0.3877583156220904,0.024755500105954953,7.664213818644828,7.664213818644828,18000.170000000002,8.837195861391395,13.0,0.0,-0.1963829444043899,17999.320017147817,1.0,1.0,1.0,-1500000.0
17.569999999999947,0.11307380160286659,0.13847410289455142,0.11307380160286659,0.00834374872383162,1.0535529842904998,1.002442870177955,50.12214350889776,1.0646973701756504,84.15912603824636,1.0699342732390704,0.532457535287081,79.93890242083414,0.3899823873665694,0.024037352985812277,7.663888842677019,7.663888842677019,17999.624,8.838712163387132,13.0,0.0,-0.1946251649906926,17998.692464144326,1.0,1.0,1.0,-1500000.0
17.57999999999995,0.11539775426873947,0.13847279812353513,0.11539775426873947,0.01042919568056526,1.0617664732282779,1.002413574502131,50.12067872510655,1.0687680293024882,84.69532029236801,1.075003547296696,0.5420637011265431,79.53118227918846,0.3896320844335862,0.022461157434387813,7.6635623343802095,7.6635623343802095,17999.088,8.840209682362662,13.0,0.0,-0.19283141526377337,17998.079645635713,1.0,1.0,1.0,-1500000.0
17.58999999999995,0.1182722696597711,0.13847217130715278,0.1182722696597711,0.013761107064601397,1.0652601258234808,1.0023860610301976,50.11930305150988,1.0709269890722057,85.14458300814584,1.078766055925286,0.5559208962375867,78.50799722418832,0.38575506162471274,0.019719596435798598,7.663234270080522,7.663234270080522,17998.562,8.841694394733493,13.0,0.0,-0.1910018494263315,17997.473329138036,1.0,1.0,1.0,-1500000.0
17.59999999999995,0.12165818677633977,0.13847224558302218,0.12165818677633977,0.018443623810128738,1.063480635308283,1.0023636998868701,50.11818499434351,1.0704985439199075,85.49388313579735,1.0806080860954628,0.5747242286634385,76.8733709195374,0.3776539834149595,0.015726155033770756,7.662904636852017,7.662904636852017,17998.044,8.843162885405045,13.0,0.0,-0.18913689859480376,17996.875896625836,1.0,1.0,1.0,-1500000.0
17.609999999999953,0.1253264153972789,0.13847301745376428,0.1253264153972789,0.024107139760785056,1.0562460176641784,1.002350098515184,50.11750492575921,1.0670627413767153,85.7377162193419,1.0799565981802794,0.5980150631836763,74.84958540687778,0.36552958304723826,0.010849662964128273,7.662573417236645,7.662573417236645,17997.538,8.844613446830028,13.0,0.0,-0.1872366648986154,17996.281133354434,1.0,1.0,1.0,-1500000.0
17.619999999999955,0.12881593734006827,0.13847434785796472,0.12881593734006827,0.029854687214288807,1.0439413271264972,1.002348154827921,50.11740774139605,1.0607261238082633,85.88521045407632,1.0765127196532756,0.623300780658909,72.83657972790473,0.3508158971555527,0.005923774634071621,7.662240434845611,7.662240434845611,17997.04,8.846048640329375,13.0,0.0,-0.18532463879082625,17995.702913884343,1.0,1.0,1.0,-1500000.0
17.629999999999956,0.13151528620037983,0.1384760764470853,0.13151528620037983,0.03450024802945903,1.02766719730956,1.002359061920459,50.11795309602295,1.05224177182304,85.96443739931992,1.070461167145623,0.6460739870959172,71.26531025673363,0.33595347534787584,0.0019794705810206037,7.661905962928622,7.661905962928622,17996.552,8.847470173450384,13.0,0.0,-0.1833313105374741,17995.12832580299,1.0,1.0,1.0,-1500000.0
17.639999999999958,0.13284227490227704,0.13847797617360125,0.13284227490227704,0.03699517738205626,1.0092303796215583,1.0023817413624092,50.11908706812046,1.042893758615046,86.02121678674868,1.0625410511757103,0.6611290564866513,70.45925570597181,0.3236743265455513,-0.0001475363316752465,7.6615698502023335,7.6615698502023335,17996.074,8.848872923551175,13.0,0.0,-0.18133473999459096,17994.56508434464,1.0,1.0,1.0,-1500000.0
17.64999999999996,0.13242960643898138,0.13847977867426692,0.13242960643898138,0.036799266621699654,0.9909359523720181,1.0024129533688928,50.12064766844464,1.0341904508354192,86.11211842302308,1.0539283569842999,0.6645168496553621,70.58267962891412,0.31619388268681614,-8.870237577457418e-05,7.661232133044718,7.661232133044718,17995.604,8.850260305726335,13.0,0.0,-0.179295851142481,17994.010358163505,1.0,1.0,1.0,-1500000.0
17.65999999999996,0.13025187246672199,0.1384812521171405,0.13025187246672199,0.034027006462132595,0.9752160759176135,1.002448015262273,50.12240076311365,1.0274854358178478,86.2924899223929,1.0459660674320008,0.6551096808351793,71.65174272511871,0.3146400764595133,0.002015449321446039,7.66089282788392,7.66089282788392,17995.144,8.851634027523154,13.0,0.0,-0.17722260402206316,17993.45916531755,1.0,1.0,1.0,-1500000.0
17.669999999999963,0.12665262617148706,0.13848220331626862,0.12665262617148706,0.0293437455613575,0.9641911761616575,1.002481835448676,50.1240917724338,1.0236702796966264,86.60287483192502,1.039844661813648,0.6350065831795109,73.5583517476416,0.3188780616048573,0.005648545176126896,7.660551971372356,7.660551971372356,17994.696,8.852988966299755,13.0,0.0,-0.17511443987208047,17992.923955121332,1.0,1.0,1.0,-1500000.0
17.679999999999964,0.12226010903339027,0.1384824443434252,0.12226010903339027,0.023715220902695167,0.9592805244656415,1.002509930636598,50.1254965318299,1.0230315962198169,87.05892672407754,1.0363463374571864,0.6086758902866778,76.08138842664887,0.32769639998833233,0.010099408458454848,7.660209605242371,7.660209605242371,17994.254,8.854328537150723,13.0,0.0,-0.17297163373485347,17992.402663426914,1.0,1.0,1.0,-1500000.0
17.689999999999966,0.11782562537470703,0.1384819647471015,0.11782562537470703,0.01813410366831688,0.960965245792324,1.0025291724867387,50.126458624336934,1.025288719615508,87.64887196738441,1.0357272269923654,0.5813627520034362,78.89934442333191,0.33922494491291655,0.01462230831229025,7.659865711830635,7.659865711830635,17993.824,8.855654447623353,13.0,0.0,-0.17079865886403375,17991.871526548646,1.0,1.0,1.0,-1500000.0
17.699999999999967,0.11403651319476404,0.13848078301213668,0.11403651319476404,0.013396013348393408,0.9687580051643472,1.0025381234450979,50.12690617225489,1.0297694918469376,88.33931446414516,1.037752068105354,0.5575065174368788,81.63941265396294,0.351457490768216,0.018578868445336447,7.659520449821891,7.659520449821891,17993.404,8.856961575075763,13.0,0.0,-0.16858301150182783,17991.374041424275,1.0,1.0,1.0,-1500000.0
17.70999999999997,0.11136005634608949,0.138479000330053,0.11136005634608949,0.00995721228321459,0.9813742778964486,1.0025369288878836,50.12684644439418,1.0356503089665023,89.08647825481198,1.041845661212215,0.5397783842551365,83.97698821541266,0.36274996307923335,0.021563446164399674,7.659173828601091,7.659173828601091,17992.992000000002,8.858253334602542,13.0,0.0,-0.16633824982969606,17990.87467250638,1.0,1.0,1.0,-1500000.0
17.71999999999997,0.10996719385257565,0.13847681289369582,0.10996719385257565,0.007898997602240894,0.9970433347352127,1.0025268513360421,50.12634256680211,1.0421768556251358,89.8479945644413,1.0472962368330578,0.5289434451572099,85.73946700151988,0.3721447263561257,0.023469018623421795,7.658825948035367,7.658825948035367,17992.59,8.85953143375098,13.0,0.0,-0.16405703693543816,17990.382811571584,1.0,1.0,1.0,-1500000.0
17.729999999999972,0.1097577762936555,0.13847444084240576,0.1097577762936555,0.0070135744942179555,1.0138587542589943,1.0025096519777081,50.125482598885405,1.0487940829023177,90.59094090892873,1.0534380674614996,0.5243242462338839,86.93468423418513,0.3794024484892231,0.024441369020786974,7.658476907636663,7.658476907636663,17992.198,8.860788188558264,13.0,0.0,-0.1617406672374196,17989.90805171382,1.0,1.0,1.0,-1500000.0
17.739999999999974,0.11047718275978051,0.13847210178867628,0.11047718275978051,0.0069922526396422845,1.0300647082877257,1.0024870828105936,50.12435414052968,1.0551472039319207,91.29396847812717,1.0597544706202489,0.5245629985627175,87.67247040425919,0.38472002489679225,0.024720478549051794,7.658126818538315,7.658126818538315,17991.814000000002,8.862034698081791,13.0,0.0,-0.15938854032454966,17989.44255469906,1.0,1.0,1.0,-1500000.0
17.749999999999975,0.11187657248913345,0.1384700481935445,0.11187657248913345,0.007648349703123829,1.0442009396819776,1.0024607215011638,50.123036075058195,1.0609611718309617,91.94377580297856,1.0658704362469829,0.5284722347751256,88.03288219741059,0.3882497407486801,0.024437215928772682,7.65777582560591,7.65777582560591,17991.442,8.863261570811455,13.0,0.0,-0.15700035777827848,17988.983194998447,1.0,1.0,1.0,-1500000.0
17.759999999999977,0.11381880692738681,0.1384684396518937,0.11381880692738681,0.009047450357427966,1.0551082790989446,1.0024321901139013,50.12160950569506,1.0658803379300426,92.52956383421157,1.0714555778949726,0.5356034222220875,87.98468207652982,0.3897178016459626,0.023492781185354306,7.657424074254459,7.657424074254459,17991.078,8.864473075615486,13.0,0.0,-0.15457557297356,17988.54765032085,1.0,1.0,1.0,-1500000.0
17.76999999999998,0.1162891023139503,0.13846743502842687,0.1162891023139503,0.011468322670826498,1.061866571256316,1.0024035730427714,50.12017865213857,1.0693678366897934,93.03892253165927,1.0761045721344336,0.5463659351750463,87.40667835745343,0.38835499515274363,0.021600557343193105,7.657071737463072,7.657071737463072,17990.724000000002,8.865668358720237,13.0,0.0,-0.15211392563545373,17988.110659991384,1.0,1.0,1.0,-1500000.0
17.77999999999998,0.11930586882798838,0.13846710342802632,0.11930586882798838,0.01518817525327688,1.0637588635165498,1.0023777165864722,50.11888582932361,1.0707460668992201,93.45776453310424,1.0792772554848669,0.5616118921034766,86.20277789988182,0.3832321194267377,0.01849543473120463,7.656718996369085,7.656718996369085,17990.378,8.866849981446649,13.0,0.0,-0.1496146540748236,17987.6942103395,1.0,1.0,1.0,-1500000.0
17.78999999999998,0.12278185729446475,0.13846749219362614,0.12278185729446475,0.020184156571687702,1.0603324978644515,1.0023581029907893,50.11790514953947,1.069395338521935,93.77473571341211,1.080358823182018,0.5817766068778601,84.4393566873893,0.3738787369924935,0.014215444970006888,7.656366072199009,7.656366072199009,17990.044,8.868010259831905,13.0,0.0,-0.14707746677906278,17987.28337382216,1.0,1.0,1.0,-1500000.0
17.799999999999983,0.12641748873510436,0.13846851408573252,0.12641748873510436,0.025921549326487808,1.0515608659414897,1.002348188503371,50.117409425168546,1.0650393250986618,93.98824324436056,1.0788422860676763,0.605835363331426,82.40052295466907,0.3608617106369203,0.009279385342086156,7.656013093510599,7.656013093510599,17989.718,8.869160292933406,13.0,0.0,-0.14449036854039177,17986.894661652303,1.0,1.0,1.0,-1500000.0
17.809999999999985,0.12969592086685192,0.13847005595774411,0.12969592086685192,0.031389375355370744,1.0380345742859771,1.0023504047111447,50.11752023555724,1.0579799226693305,94.1129566974709,1.0745640639046117,0.630637400446647,80.5076857978627,0.3459577024235705,0.004607854575562759,7.65566047305192,7.65566047305192,17989.402000000002,8.870290689241044,13.0,0.0,-0.1418879924776072,17986.512318808283,1.0,1.0,1.0,-1500000.0
17.819999999999986,0.1319987078074291,0.1384719264960035,0.1319987078074291,0.03541081227582079,1.0210704156041315,1.002365260364421,50.11826301822106,1.049148398117195,94.18264177628191,1.0678788938295871,0.6513185348971479,79.16568831534521,0.33175863589979715,0.0011991953226285212,7.655308382223541,7.655308382223541,17989.096,8.871405717623048,13.0,0.0,-0.13923084322470547,17986.1476964669,1.0,1.0,1.0,-1500000.0
17.829999999999988,0.13279821372611825,0.13847387518014928,0.13279821372611825,0.037075018060168226,1.0026402832479646,1.0023909780527909,50.11954890263954,1.039922002460439,94.24702898475014,1.0596732439303647,0.6629173885488704,78.64819348614094,0.32088609874931895,-0.0002451762582402206,7.654957108019401,7.654957108019401,17988.798,8.872504524305773,13.0,0.0,-0.13653686524496528,17985.796183149105,1.0,1.0,1.0,-1500000.0
17.83999999999999,0.13182746839646695,0.13847566594033056,0.13182746839646695,0.03604606432022026,0.9851083431476967,1.0024238109665589,50.121190548327945,1.0317835668040833,94.36318308504113,1.0511943654498825,0.6622839954584728,79.07040126258674,0.31523913134647497,0.0004777501416068919,7.654606932533359,7.654606932533359,17988.510000000002,8.87358967061016,13.0,0.0,-0.133802101860396,17985.453116475306,1.0,1.0,1.0,-1500000.0
17.84999999999999,0.12917750032125724,0.1384770632759277,0.12917750032125724,0.03262505563445874,0.9708308582548307,1.002458885218833,50.12294426094165,1.0259560555013998,94.582705600983,1.0437561887968274,0.6493148848770032,80.4085021520588,0.315546836038027,0.0030968310388850284,7.654258158228167,7.654258158228167,17988.232,8.874653472573389,13.0,0.0,-0.1310283091255595,17985.131014630086,1.0,1.0,1.0,-1500000.0
17.859999999999992,0.12528910520211847,0.13847787934693354,0.12528910520211847,0.027590035246923432,0.9617252438749467,1.0024912486829998,50.124562434149986,1.0231430462988051,94.93884586234412,1.0384326330299107,0.6269453648374164,82.51989825130573,0.321314586294455,0.007024043614532793,7.6539110841016464,7.6539110841016464,17987.964,8.875707029252863,13.0,0.0,-0.12821463184481544,17984.821534197774,1.0,1.0,1.0,-1500000.0
17.869999999999994,0.12084124115696554,0.13847798387537658,0.12084124115696554,0.02193122058212179,0.9589227110960109,1.002516815707952,50.1258407853976,1.0234437695484293,95.43854484645438,1.0358419216920696,0.6000097270127726,85.15201878766806,0.3310918493393318,0.011529700977230023,7.653566023494174,7.653566023494174,17987.704,8.876740949138474,13.0,0.0,-0.1253586182955049,17984.527024333707,1.0,1.0,1.0,-1500000.0
17.879999999999995,0.11657745307902408,0.13847736465993107,0.11657745307902408,0.016590680428836945,0.9625940879470769,1.0025329904521687,50.12664952260843,1.026438540667482,96.0625843941135,1.0360776394440365,0.5735953939406733,87.96294477104428,0.3429302368139684,0.015894121176737774,7.653223297890698,7.653223297890698,17987.454,8.877759501098453,13.0,0.0,-0.1224636226631147,17984.241713949934,1.0,1.0,1.0,-1500000.0
17.889999999999997,0.11312439641177306,0.13847608253888719,0.11312439641177306,0.012262761040220583,0.9719849386724729,1.0025388622174398,50.12694311087199,1.0313905231764269,96.77342862429727,1.0387839126297151,0.5516198691069141,90.58668479464951,0.3549079237706896,0.019545180516850315,7.652882956481983,7.652882956481983,17987.214,8.878761831359151,13.0,0.0,-0.11948969798555273,17983.968222630025,1.0,1.0,1.0,-1500000.0
17.9,0.1108574566628822,0.1384742600144546,0.1108574566628822,0.009282982716242944,0.9856366617781205,1.0025349746588854,50.12674873294427,1.0374858117017207,97.52703812665257,1.0433283977834293,0.5361299677052559,92.74037089899966,0.36558539976205234,0.022170369694560654,7.652545776168603,7.652545776168603,17986.982,8.879747939920572,13.0,0.0,-0.11655308328099626,17983.726098550833,1.0,1.0,1.0,-1500000.0
17.91,0.10985627225232875,0.13847210667066517,0.10985627225232875,0.0076299559021015175,1.0017176766443,1.0025227928521148,50.126139642605736,1.0440300497720962,98.2837242557439,1.0490043079301168,0.5273838570449574,94.31068429650104,0.3742443023417622,0.023751185398976693,7.652211831894684,7.652211831894684,17986.760000000002,8.88072038810365,13.0,0.0,-0.11352552712751694,17983.48085341959,1.0,1.0,1.0,-1500000.0
17.92,0.10996014363684058,0.13846984737183768,0.10996014363684058,0.007045458607601236,1.0183602427901448,1.00250409893113,50.1252049465565,1.0505396779844502,99.01440370624607,1.0551915835202796,0.5244239034179713,95.34831179262716,0.38081965197700934,0.024480192187964434,7.651881490581495,7.651881490581495,17986.548,8.881671491945577,13.0,0.0,-0.11047265102226955,17983.259410049755,1.0,1.0,1.0,-1500000.0
17.930000000000003,0.11090290718881501,0.13846620289733713,0.11090290718881501,0.007241141922399829,1.0339062238240082,1.0024805765508655,50.12402882754328,1.0567020351037983,99.70084943517124,1.06142630397245,0.5258769675225862,95.96516014445884,0.38554091957689907,0.0245799567174263,7.6512328196276815,7.6512328196276815,17986.15,8.883533572268052,13.0,0.0,-0.10425195765035287,17982.85051579937,1.0,1.0,1.0,-1500000.0
