t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
17.940000000000005,0.11246417829530733,0.1384644643581025,0.11246417829530733,0.008101973764940455,1.0470034429548116,1.0024537692803084,50.12268846401542,1.062234742472302,100.33115420034822,1.0673619575448072,0.5307472594130691,96.21065693986182,0.3884577329444245,0.024116201695618567,7.650915067487787,7.650915067487787,17985.966,8.88444284120131,13.0,0.0,-0.10108679460706882,17982.670538759634,1.0,1.0,1.0,-1500000.0
17.950000000000006,0.11454961205100232,0.13846322118822962,0.11454961205100232,0.009769360771905966,1.056584423261298,1.0024253841423532,50.121269207117656,1.066734983641637,100.89438909315018,1.0726586838214527,0.5388660205228742,96.01971583620376,0.38913737403897897,0.022922516518275704,7.650602081940574,7.650602081940574,17985.79,8.885332473340704,13.0,0.0,-0.09788596774189497,17982.503149543703,1.0,1.0,1.0,-1500000.0
17.960000000000008,0.11716711161246231,0.1384625980560883,0.11716711161246231,0.012545413039710337,1.06180162718137,1.0023977037487193,50.11988518743596,1.0696169650802596,101.37750893176323,1.076875143458477,0.5508365975041566,95.26597269048001,0.3867206492471231,0.02069604267219438,7.650294111001151,7.650294111001151,17985.622,8.886206737554465,13.0,0.0,-0.09464993307654031,17982.34320782622,1.0,1.0,1.0,-1500000.0
17.97000000000001,0.12031651030834664,0.13846268878602422,0.12031651030834664,0.01664164052593437,1.0620168844792068,1.002373777708809,50.118688885440456,1.0702022622288765,101.7667634315777,1.0794418775136156,0.5674719662133058,93.891833217843,0.38036206828791425,0.017240361547299604,7.649991412354903,7.649991412354903,17985.466,8.887067341389887,13.0,0.0,-0.0913806347329142,17982.197370799193,1.0,1.0,1.0,-1500000.0
17.98000000000001,0.12385336097706898,0.1384634561738574,0.12385336097706898,0.021891630847189644,1.0568957957039982,1.0023571327348704,50.11785663674352,1.067953628201244,102.05314356696766,1.0797611045130557,0.58885142301459,92.02939247936668,0.3698676466078708,0.012731215721952651,7.649694222473874,7.649694222473874,17985.318,8.88791172352603,13.0,0.0,-0.08807745698611097,17982.074985776977,1.0,1.0,1.0,-1500000.0
17.990000000000013,0.12740916589425896,0.138464820974533,0.12740916589425896,0.027604761760109158,1.046586699006374,1.0023509817958818,50.11754908979409,1.0627569572761841,102.2395227697501,1.0774130670707012,0.6133355603299675,90.01463956715816,0.3561751563835991,0.00782424230528217,7.649402752104636,7.649402752104636,17985.178,8.888738176415602,13.0,0.0,-0.08474570001227434,17981.95158589899,1.0,1.0,1.0,-1500000.0
18.000000000000014,0.1304240459333403,0.13846664981310292,0.1304240459333403,0.03269023500472599,1.0318962250449397,1.0023572183232916,50.11786091616458,1.0551085225700976,102.34626965929799,1.0723824845195233,0.637178444353354,88.2752082264697,0.3413543613126382,0.003492349645440318,7.649117205859962,7.649117205859962,17985.048,8.88954926137954,13.0,0.0,-0.08138059238925742,17981.843129204346,1.0,1.0,1.0,-1500000.0
18.010000000000016,0.13229263116368234,0.13846872118045844,0.13229263116368234,0.03602291534214311,1.0143495599802814,1.0023756546794007,50.118782733970036,1.0460938698936888,102.41235998147194,1.0651901256945395,0.6553399046183788,87.18017826815692,0.32806512790162656,0.0006658469726907867,7.648837769241501,7.648837769241501,17984.926,8.89034668596514,13.0,0.0,-0.07798982938104654,17981.751373016155,1.0,1.0,1.0,-1500000.0
18.020000000000017,0.1325576435858599,0.13847080869500433,0.1325576435858599,0.03685526642687526,0.9960585832766298,1.0024038703036038,50.12019351518019,1.037146567757555,102.49044259378638,1.056848051224602,0.6632898264776264,86.95281015733323,0.31874781300099153,-0.00010241110589342961,7.648564614305422,7.648564614305422,17984.814000000002,8.891127888851459,13.0,0.0,-0.07457125075174735,17981.66403208025,1.0,1.0,1.0,-1500000.0
18.03000000000002,0.13105724056872944,0.13847266411726727,0.13105724056872944,0.03505254399574427,0.9794103412615287,1.0024377111142873,50.121885555714364,1.0296899787195417,102.63681548719629,1.0486437205109043,0.658760677010796,87.66298021248399,0.3149565916442908,0.0012349637052497808,7.648297893103121,7.648297893103121,17984.712,8.891893723812148,13.0,0.0,-0.07112689620292355,17981.594714457427,1.0,1.0,1.0,-1500000.0
18.04000000000002,0.1279941502460036,0.1384740344067697,0.1279941502460036,0.03107987979097225,0.9666507059609816,1.0024722181491812,50.12361090745906,1.0247965258907623,102.8981893733106,1.0418337523576378,0.6426327320365328,89.24963603800293,0.3170315220353711,0.004296078387177993,7.648037748083245,7.648037748083245,17984.616,8.892641629526263,13.0,0.0,-0.06765755427596783,17981.535357464716,1.0,1.0,1.0,-1500000.0
18.050000000000022,0.1238928321706525,0.13847478416198697,0.1238928321706525,0.025799530955051303,0.9594707688043865,1.002502663588634,50.1251331794317,1.022980131878651,103.29996077799699,1.0373590428065398,0.6185388038746767,91.53675828058076,0.3241549176220757,0.008439200851898143,7.647784293113257,7.647784293113257,17984.53,8.893379289956625,13.0,0.0,-0.06416661479584863,17981.475320892932,1.0,1.0,1.0,-1500000.0
18.060000000000024,0.11946501597866373,0.13847482534793837,0.11946501597866373,0.0202016916712074,0.9587082878702677,1.0025254062327955,50.12627031163978,1.0241667690685052,103.84063342388485,1.0356727799615024,0.5915103226282822,94.24263992280133,0.3346870482702793,0.01292987517150293,7.647537645759448,7.647537645759448,17984.454,8.89409560604583,13.0,0.0,-0.06065394257505703,17981.4389843905,1.0,1.0,1.0,-1500000.0
18.070000000000025,0.11542944987712128,0.13847414298391608,0.11542944987712128,0.015161158671516031,0.964237715603696,1.0025383855098586,50.12691927549293,1.027821154322877,104.4945277776998,1.0367183722097766,0.5663478906256586,97.01180876146998,0.3466528894505146,0.017086282704301778,7.6472978916777326,7.6472978916777326,17984.386,8.894802530624927,13.0,0.0,-0.05712086515154258,17981.40945183672,1.0,1.0,1.0,-1500000.0
18.080000000000027,0.11234100337426295,0.13847282307791922,0.11234100337426295,0.011263638623358939,0.9750666291292617,1.0025411801869528,50.12705900934764,1.033166526795767,105.22123255013418,1.0400395331843815,0.5463991097905131,99.49572394291863,0.35825598647363077,0.020411499937825553,7.647065124859928,7.647065124859928,17984.326,8.895488110862866,13.0,0.0,-0.05356835549859851,17981.385266593163,1.0,1.0,1.0,-1500000.0
18.09000000000003,0.11048156971635566,0.13847102267293698,0.11048156971635566,0.008727586089326276,0.9895980419328144,1.002534669636396,50.1267334818198,1.039417083256429,105.97749445151474,1.0449677384709763,0.5331149398130214,101.46074512096351,0.3682783432258238,0.022686928834026426,7.646839396412736,7.646839396412736,17984.274,8.896164299590698,13.0,0.0,-0.04999973755909729,17981.371219571825,1.0,1.0,1.0,-1500000.0
18.10000000000003,0.10984674856709095,0.13846896267011066,0.10984674856709095,0.007443123561686571,1.0059711119945476,1.002520458263639,50.12602291318194,1.0459453473129283,106.7268375247499,1.050816269345257,0.5263115800963163,102.85044886854894,0.37622827514491075,0.02397204072106668,7.64662077412349,7.64662077412349,17984.232,8.896821705298311,13.0,0.0,-0.04641524757758126,17981.366177364347,1.0,1.0,1.0,-1500000.0
18.11000000000003,0.11022812750830634,0.1384668557103768,0.11022812750830634,0.007121634508973985,1.0223781447819094,1.0025003051981909,50.125015259909546,1.052334673925422,107.4440448389255,1.0570166957719995,0.5248232736890763,103.74740878431074,0.38217982098958114,0.024488128178575208,7.646409348903927,7.646409348903927,17984.198,8.897467158174878,13.0,0.0,-0.04280701131785347,17981.376567772473,1.0,1.0,1.0,-1500000.0
18.120000000000033,0.11136465870663372,0.13846492739947466,0.11136465870663372,0.007514592259569509,1.037262440713618,1.0024758206265643,50.12379103132821,1.0583001540393577,108.11348433921835,1.0631532053249202,0.5273452088863668,104.25316868915813,0.3863465212557502,0.024422618393034,7.646205053769097,7.646205053769097,17984.172,8.898094681804873,13.0,0.0,-0.039204998476118205,17981.386195226183,1.0,1.0,1.0,-1500000.0
18.130000000000035,0.11307386102610836,0.1384633949635184,0.11307386102610836,0.008586636123736002,1.0493724521181316,1.0024485443254458,50.12242721627229,1.0635367341202198,108.72407205323414,1.0688962692170496,0.5331241318199937,104.3814628938614,0.38864368241533576,0.02376908650588444,7.64600797299861,7.64600797299861,17984.156,8.89871025260382,13.0,0.0,-0.03557837337288247,17981.408116262726,1.0,1.0,1.0,-1500000.0
18.140000000000036,0.11530044618656365,0.13846238868503127,0.11530044618656365,0.010545232676504989,1.0577168087448388,1.0024203092600112,50.12101546300056,1.0675881328850687,109.26436027030392,1.0738855120271975,0.5422581293428629,104.0386988966801,0.38848665330173393,0.022302942416677185,7.645818119310651,7.645818119310651,17984.146,8.899310455477135,13.0,0.0,-0.03194310359427294,17981.443678543063,1.0,1.0,1.0,-1500000.0
18.150000000000038,0.11806348805656437,0.13846204653567917,0.11806348805656437,0.013691629904468825,1.0615102243727141,1.0023936148989503,50.119680744947516,1.0698281011804092,109.72079664420262,1.0776406794549018,0.5554851965870847,103.10584712953512,0.3849691492910018,0.01972821487674789,7.645635498478106,7.645635498478106,17984.146,8.899893582877525,13.0,0.0,-0.02829886557526827,17981.474900840425,1.0,1.0,1.0,-1500000.0
18.16000000000004,0.12133103224721267,0.1384623963507057,0.12133103224721267,0.018145357399272765,1.0601933157325476,1.0023716872172228,50.11858436086114,1.0695988679153423,110.08048506970447,1.0795721271420522,0.5734877554892024,101.5747975952514,0.37738831522165184,0.015941207606407617,7.645460109598879,7.645460109598879,17984.154,8.900464757446867,13.0,0.0,-0.024645975073034735,17981.52777370155,1.0,1.0,1.0,-1500000.0
18.17000000000004,0.12489445535952594,0.13846339537795294,0.12489445535952594,0.023585004860070938,1.0535580304929482,1.0023580258853144,50.11790129426572,1.0664703166815945,110.33741242569423,1.0791176507211355,0.5958995615782245,99.64363473171132,0.3658669379457944,0.011263101120863695,7.645291956414188,7.645291956414188,17984.168,8.901023125411516,13.0,0.0,-0.020986539129059414,17981.58060720374,1.0,1.0,1.0,-1500000.0
18.180000000000042,0.12832040763899852,0.13846497484556522,0.12832040763899852,0.02917849153944986,1.0419353255422223,1.0023555141746778,50.117775708733895,1.0605049085427685,110.49939231053676,1.0759640399938795,0.620440390141927,97.68885859877162,0.35170667321245325,0.006468524484383786,7.645131040294804,7.645131040294804,17984.192,8.90156441790324,13.0,0.0,-0.01732133580761794,17981.637323971892,1.0,1.0,1.0,-1500000.0
18.190000000000044,0.13102042935355473,0.1384669533519691,0.13102042935355473,0.03379106314354344,1.026345123116656,1.0023654491662801,50.118272458314,1.0523873982270007,110.59251779542183,1.0702537088553652,0.6428609669380833,96.13069483429153,0.33721374994341047,0.002548151292367823,7.644977339818055,7.644977339818055,17984.224000000002,8.902092050016623,13.0,0.0,-0.013651337747956035,17981.713258861302,1.0,1.0,1.0,-1500000.0
18.200000000000045,0.13241968669837423,0.13846909807065838,0.13241968669837423,0.036386681369258274,1.0085014966551638,1.0023869496899376,50.11934748449688,1.0433312261369312,110.6604303945653,1.062665507375927,0.6581224631393628,95.29573777355637,0.32503916109291164,0.0003349612016800285,7.644830477642666,7.644830477642666,17984.262,8.90260516797802,13.0,0.0,-0.009939523376598319,17981.776895249146,1.0,1.0,1.0,-1500000.0
18.210000000000047,0.1321422668531226,0.13847119505822675,0.1321422668531226,0.036396336909770045,0.9906228420135162,1.0024170118487807,50.120850592439034,1.0347930291132008,110.7577386141282,1.0543144694534874,0.6622726393219892,95.35842676522536,0.3173899469142756,0.00022789367558573304,7.644691070648904,7.644691070648904,17984.31,8.90310633310837,13.0,0.0,-0.0063025211392693315,17981.86864650503,1.0,1.0,1.0,-1500000.0
18.22000000000005,0.13013714667399923,0.1384729719661526,0.13013714667399923,0.033879630034513976,0.9750802303652906,1.0024511644337324,50.12255822168662,1.0281077371855554,110.93872839713444,1.0464999807973092,0.6539923939505846,96.34637992560411,0.31545404170098146,0.002130779402388372,7.644558767523757,7.644558767523757,17984.364,8.903592984086734,13.0,0.0,-0.002612533872128996,17981.96382695715,1.0,1.0,1.0,-1500000.0
18.23000000000005,0.1267130167390215,0.13847425332105306,0.1267130167390215,0.029443651682796244,0.9639731004870847,1.0024844562232462,50.12422281116231,1.0241822735252213,111.24419008241212,1.0403971984963718,0.6350865730757793,98.16280367897961,0.3191963043652726,0.005568371650363668,7.644433610562742,7.644433610562742,17984.428,8.904065974686757,13.0,0.0,0.0010654868109547337,17982.056040147443,1.0,1.0,1.0,-1500000.0
18.24000000000005,0.12246445271144961,0.1384748652644702,0.12246445271144961,0.024009831778482114,0.9587437208898181,1.0025124540224686,50.125622701123426,1.0233426029291124,111.69127869522882,1.0368017270746326,0.6097463830747761,100.59881989346346,0.327511857993653,0.009859739154820524,7.644315566305828,7.644315566305828,17984.498,8.90452530490844,13.0,0.0,0.00474263638629601,17982.169643468605,1.0,1.0,1.0,-1500000.0
18.250000000000053,0.11811920579254494,0.13847474661139794,0.11811920579254494,0.01854792931475457,0.9599331132376422,1.002531995639689,50.126599781984446,1.0253564274191185,112.27046273294594,1.036003471821289,0.5830489740417981,103.34633916823324,0.3386176229964687,0.014277110665887216,7.644204590133314,7.644204590133314,17984.574,8.904970974751784,13.0,0.0,0.00841871644171276,17982.276335567563,1.0,1.0,1.0,-1500000.0
18.260000000000055,0.11435639034171213,0.138473955085101,0.11435639034171213,0.013852384116884131,0.9671356108122361,1.0025415508244497,50.127077541222484,1.0295946388715105,112.9505892981507,1.0378086806703197,0.5594062177728613,106.04380446944299,0.3505570991356943,0.018186764599850812,7.6441006417432185,7.6441006417432185,17984.66,8.905402984216789,13.0,0.0,0.0120920547457914,17982.392380247315,1.0,1.0,1.0,-1500000.0
18.270000000000056,0.11165075217428394,0.1384725682780735,0.11165075217428394,0.010396032100876664,0.9791516824988928,1.0025411492112863,50.127057460564316,1.035261633723275,113.68950426116375,1.0416792609696783,0.5415718210980518,108.36991389114378,0.3616914319641397,0.02117364430187596,7.64400367219592,7.64400367219592,17984.752,8.90582389462439,13.0,0.0,0.015762616948153712,17982.52549513333,1.0,1.0,1.0,-1500000.0
18.280000000000058,0.1101916104823212,0.1384707587433416,0.1101916104823212,0.008286538811188411,0.9942826240605329,1.002531950105119,50.12659750525595,1.041613288306327,114.44557334167426,1.0469281021960806,0.5304403812285791,110.14495806254179,0.3710314328562246,0.02311086438570245,7.6439136391325215,7.6439136391325215,17984.850000000002,8.906228583332712,13.0,0.0,0.019429021725785773,17982.651974976183,1.0,1.0,1.0,-1500000.0
18.29000000000006,0.10990017553040712,0.1384687701140134,0.10990017553040712,0.007341047339948785,1.0106714624382669,1.0025156466008036,50.12578233004018,1.0480914824523682,115.18584097388997,1.0528997281889858,0.5254554872954429,111.36430817650199,0.3782912655940348,0.02412347981232471,7.643830492071221,7.643830492071221,17984.958,8.90662302675728,13.0,0.0,0.023090529531960263,17982.78755094654,1.0,1.0,1.0,-1500000.0
18.30000000000006,0.11053673301816909,0.13846678352396982,0.11053673301816909,0.007262534340526341,1.0265890897870305,1.0024939571029046,50.12469785514523,1.0543354441446335,115.8885861804791,1.0590776608629984,0.5253311925683063,112.12951585982644,0.3836368235349794,0.02444171894182029,7.643754183096019,7.643754183096019,17985.07,8.907003809803507,13.0,0.0,0.026745889330734986,17982.940388339386,1.0,1.0,1.0,-1500000.0
18.310000000000063,0.11185567857707053,0.1384650477603287,0.11185567857707053,0.007856607885517154,1.0405865333190851,1.0024684366197074,50.12342183098537,1.0600724858145354,116.54024646068686,1.0650856655954406,0.5288848636855967,112.52245861335452,0.38722704891929527,0.02420429827659909,7.6436846675090715,7.6436846675090715,17985.19,8.907374347565982,13.0,0.0,0.03039418150271591,17983.080604331957,1.0,1.0,1.0,-1500000.0
18.320000000000064,0.11371406982541885,0.13846375165545466,0.11371406982541885,0.009166489378765018,1.051510121068861,1.002440661975869,50.12203309879345,1.0649636781402243,117.13010708787856,1.070599365215643,0.5356188629442487,112.52146024687455,0.3888314912559573,0.02333381556630043,7.643621896267142,7.643621896267142,17985.318,8.907726956081882,13.0,0.0,0.03403492011230706,17983.242045943607,1.0,1.0,1.0,-1500000.0
18.330000000000066,0.1160892109677163,0.1384630239254079,0.1160892109677163,0.011448337169319069,1.0584444477507686,1.0024126275135121,50.12063137567561,1.0685000970353138,117.64613995775105,1.075230454703855,0.5458695987929993,112.01402893328454,0.38773735628412986,0.02156454232633498,7.64356581326167,7.64356581326167,17985.452,8.908072734408615,13.0,0.0,0.03766738693332078,17983.406547417053,1.0,1.0,1.0,-1500000.0
18.340000000000067,0.11899859995190301,0.1384629519287211,0.11899859995190301,0.014975296722888673,1.0606741811417066,1.0023870503501915,50.119352517509576,1.0700307883810676,118.07462470120765,1.0784628375533252,0.560437969562386,110.90198213973102,0.38304537518275844,0.018633403883728333,7.64351637873968,7.64351637873968,17985.592,8.908404852357007,13.0,0.0,0.041290265823957104,17983.57271369026,1.0,1.0,1.0,-1500000.0
18.35000000000007,0.12236698383070038,0.13846357267075557,0.12236698383070038,0.019752011527019823,1.057735942988104,1.0023672835346094,50.118364176730466,1.0689443838708172,118.40415139992517,1.0797016141632751,0.5797817081282692,109.23477603122595,0.37425335304026064,0.014549774976176905,7.643473535245017,7.643473535245017,17985.74,8.908725017474351,13.0,0.0,0.044903242398586805,17983.745892990493,1.0,1.0,1.0,-1500000.0
18.36000000000007,0.12591844890007248,0.1384648213458077,0.12591844890007248,0.025299384815146587,1.0495693719723902,1.0023567122497834,50.11783561248917,1.064941828899258,118.63234477677881,1.0784418096847674,0.6030135256951609,107.2718021315263,0.3618279138668803,0.009779127451510106,7.643437230965624,7.643437230965624,17985.894,8.909030668439708,13.0,0.0,0.048505127099541426,17983.930402008402,1.0,1.0,1.0,-1500000.0
18.370000000000072,0.1291630510092444,0.1384665779392742,0.1291630510092444,0.03066775956648036,1.0367033292743557,1.0023578019237587,50.117890096187935,1.0582711327146266,118.77230705560322,1.0744950483226168,0.6272207718374677,105.4156431983434,0.3474093208726125,0.005188764842203014,7.643407413625755,7.643407413625755,17986.054,8.909329489215898,13.0,0.0,0.05209522850269201,17984.11423912264,1.0,1.0,1.0,-1500000.0
18.380000000000074,0.13150093570316967,0.13846866026870214,0.13150093570316967,0.034717613827714724,1.020370571564564,1.0023712071329338,50.11856035664669,1.0497930713878945,118.85568031796868,1.0681663141967417,0.64777837436185,104.06644598238017,0.33347246706407163,0.0017513643809672907,7.643384034771978,7.643384034771978,17986.22,8.909612942066452,13.0,0.0,0.05567278848022807,17984.30553503328,1.0,1.0,1.0,-1500000.0
18.390000000000075,0.13240606064154986,0.13847084178927152,0.13240606064154986,0.03653361289752253,1.0024526839333603,1.0023953700576675,50.119768502883375,1.0408204920360395,118.92999709174414,1.0602804924104596,0.6598343009044533,103.50469800472712,0.32258658529036,0.00018059667427372528,7.643367032155262,7.643367032155262,17986.392,8.909885295859608,13.0,0.0,0.05923696878427232,17984.501858357056,1.0,1.0,1.0,-1500000.0
18.400000000000077,0.13159431463125723,0.13847289324400855,0.13159431463125723,0.03573814417069112,0.9852379892057669,1.0024267742714652,50.12133871357326,1.0327977251729321,119.05066470762372,1.052030085623538,0.6601526917307873,103.85684411790858,0.31667465177190934,0.0007179720271598966,7.643356350724596,7.643356350724596,17986.572,8.910148258142653,13.0,0.0,0.06278669999787444,17984.703568956244,1.0,1.0,1.0,-1500000.0
18.41000000000008,0.12912604520152818,0.13847455237643472,0.12912604520152818,0.03257410343546565,0.9710393784258466,1.0024607288641247,50.12303644320624,1.0269436675172292,119.26871364322236,1.044696824130176,0.6483868180702625,105.1103435529071,0.3165462604571204,0.003136649029913674,7.6433519423359435,7.6433519423359435,17986.756,8.910401828915589,13.0,0.0,0.06632188018859467,17984.916851150014,1.0,1.0,1.0,-1500000.0
18.42000000000008,0.1254070991504365,0.13847564746553848,0.1254070991504365,0.027766655470306496,0.9617728074376555,1.0024923830927535,50.12461915463767,1.0239880562926138,119.61813692465273,1.0393515762881798,0.6271765487079309,107.13356633011418,0.32181107846130164,0.006884637391885218,7.643353768758958,7.643353768758958,17986.946,8.910639177989248,13.0,0.0,0.06984222608754362,17985.123929907175,1.0,1.0,1.0,-1500000.0
18.43000000000008,0.12108693696271317,0.1384760610654123,0.12108693696271317,0.022271534494623248,0.9586085629271577,1.0025176645487566,50.125883227437825,1.0240738754564727,120.10769738847209,1.0366350758195129,0.6011192504208006,109.68576178601447,0.33111649911701835,0.011255773174498301,7.6433617726878165,7.6433617726878165,17987.142,8.910871404421028,13.0,0.0,0.07334567012163384,17985.344169828262,1.0,1.0,1.0,-1500000.0
18.440000000000083,0.11689225921615778,0.1384757603067203,0.11689225921615778,0.017018352317133202,0.9617861668581458,1.0025339181687423,50.126695908437114,1.0268278075696344,120.72045769879045,1.0366784247448848,0.5751919345870801,112.43696085890808,0.34258387029377624,0.015541271984231504,7.643375911452366,7.643375911452366,17987.344,8.911089116700822,13.0,0.0,0.07683209072749173,17985.568160369858,1.0,1.0,1.0,-1500000.0
18.450000000000085,0.11344848689726476,0.13847479902417079,0.11344848689726476,0.01270880059354199,0.970632817023103,1.0025401317138296,50.12700658569148,1.031549619360677,121.42090924729963,1.0391656233267175,0.5533330739532336,115.0291320378959,0.354320592646307,0.01916691477647945,7.6433961259863485,7.6433961259863485,17987.552,8.911296583696862,13.0,0.0,0.08030071870207989,17985.797354841357,1.0,1.0,1.0,-1500000.0
18.460000000000086,0.11114340875963037,0.1384732921227056,0.11114340875963037,0.009699629751252103,0.9837670792537796,1.0025367405527879,50.12683702763939,1.0374456030556118,122.16629728572853,1.0434961273578258,0.5376949655804687,117.17865693825118,0.3648755158036156,0.02180609333436105,7.643422367757184,7.643422367757184,17987.764,8.911498074277377,13.0,0.0,0.0837506813137996,17986.032212578386,1.0,1.0,1.0,-1500000.0
18.470000000000088,0.11007639435171385,0.1384714574526889,0.11007639435171385,0.007995339184365317,0.9994170142927844,1.0025251243056568,50.12625621528284,1.0438256798134802,122.91737358823299,1.0489815220380314,0.528662893986879,118.76302127248596,0.37349166444329807,0.023420035597640942,7.643454585503049,7.643454585503049,17987.984,8.911685904479551,13.0,0.0,0.08718144929818043,17986.266610571332,1.0,1.0,1.0,-1500000.0
18.48000000000009,0.11010589410661034,0.1384694678418283,0.11010589410661034,0.007357965942341147,1.0157514045564389,1.0025070160675187,50.12535080337594,1.050200908462752,123.64487355280839,1.055007196018796,0.5253826770184848,119.82169481816814,0.3800614948980286,0.024184360023734974,7.643492719660502,7.643492719660502,17988.206000000002,8.911864343171619,13.0,0.0,0.09059194717045993,17986.518325748548,1.0,1.0,1.0,-1500000.0
18.49000000000009,0.11097505092180932,0.1384675950839945,0.11097505092180932,0.007501789981347067,1.0311291556793665,1.0024840757625495,50.124203788127474,1.0562559082758307,124.33026497521341,1.0611081868048977,0.5265216382477419,120.46301746514608,0.3848004334243782,0.0243200761901034,7.643536722130587,7.643536722130587,17988.436,8.91203253657993,13.0,0.0,0.0939818091373123,17986.75579023609,1.0,1.0,1.0,-1500000.0
18.500000000000092,0.11246288058516313,0.13846601801524214,0.11246288058516313,0.00829742489035391,1.0442062828993184,1.0024578192395617,50.12289096197809,1.0617166021827664,124.96157248166809,1.0669394973559139,0.5310671122577155,120.74197910118953,0.38778046000036015,0.023907037434704626,7.643586534056454,7.643586534056454,17988.670000000002,8.912193046025426,13.0,0.0,0.09734983461264048,17987.018633053674,1.0,1.0,1.0,-1500000.0
18.510000000000094,0.11446730220688024,0.13846491195837035,0.11446730220688024,0.009863352502110345,1.0539188419334298,1.0024298932058844,50.12149466029422,1.066201688651897,125.52808180188384,1.0721717796601105,0.5387886146961014,120.6032168194212,0.38861916695305104,0.022800453797388376,7.643642102190549,7.643642102190549,17988.908,8.912343310187165,13.0,0.0,0.1006959057026192,17987.27109260893,1.0,1.0,1.0,-1500000.0
18.520000000000095,0.11699078906168311,0.1384644190632187,0.11699078906168311,0.012486142375594337,1.0594218232854562,1.0024024762756012,50.12012381378006,1.0691531118517341,126.01716124172576,1.0763837641087028,0.5502261970297799,119.92518298456673,0.3865041596527621,0.020711323735996767,7.643703375894652,7.643703375894652,17989.152000000002,8.912486744159736,13.0,0.0,0.10401828427833616,17987.531268993396,1.0,1.0,1.0,-1500000.0
18.530000000000097,0.12003749527011699,0.13846459113585965,0.12003749527011699,0.016385602379476706,1.0600731551626292,1.0023784899249961,50.118924496249804,1.0699120206039539,126.41527914283996,1.0790286525350428,0.5661712443490973,118.64221591170832,0.38059570680457205,0.017433345018042695,7.643770382829976,7.643770382829976,17989.4,8.91261566398032,13.0,0.0,0.10730922515126205,17987.803689331347,1.0,1.0,1.0,-1500000.0
18.5400000000001,0.12347997055543622,0.13846542791478952,0.12347997055543622,0.021434122834081096,1.0555180518128993,1.0023613558651592,50.11806779325796,1.0679371774991688,126.71308121955677,1.079521614319519,0.5867689378322605,116.86558559745333,0.37064036572701775,0.013103485361995543,7.6438432014708715,7.6438432014708715,17989.652000000002,8.912741168706317,13.0,0.0,0.11056668435579556,17988.07721390155,1.0,1.0,1.0,-1500000.0
18.5500000000001,0.12697503735562596,0.13846687334689003,0.12697503735562596,0.026999356258183605,1.0458595285198173,1.0023542594578962,50.117712972894815,1.0630792328082521,126.9123377196552,1.0774342642264099,0.6105556684479944,114.90802958967858,0.3574603024125925,0.008323324567443849,7.643921902020557,7.643921902020557,17989.91,8.912856428148563,13.0,0.0,0.11379581247821317,17988.358771925366,1.0,1.0,1.0,-1500000.0
18.5600000000001,0.1299864729403633,0.13846877205631894,0.1299864729403633,0.032042262800240015,1.0318334678673293,1.0023591747775207,50.117958738876034,1.0557739663671406,127.03162625715876,1.0727165580272038,0.6340254732175753,113.18402853846959,0.34299653880638675,0.004023347800998611,7.644006479194804,7.644006479194804,17990.172,8.912963149854344,13.0,0.0,0.11700132828782173,17988.649897802385,1.0,1.0,1.0,-1500000.0
18.570000000000103,0.1319201668912813,0.13847092673446867,0.1319201668912813,0.03545722457465216,1.0148791621275837,1.0023760905180201,50.118804525901005,1.047039517678699,127.10778836541648,1.0658350075858216,0.6523256272731851,112.06349710239407,0.32982026248557683,0.0011246164401759184,7.644096901864754,7.644096901864754,17990.438000000002,8.913058772502724,13.0,0.0,0.12018302602045311,17988.938576846813,1.0,1.0,1.0,-1500000.0
18.580000000000105,0.13231222779103255,0.1384731032563472,0.13231222779103255,0.036475551389931166,0.9970256420122621,1.0024028080442844,50.12014040221422,1.0382568870935918,127.19152573420848,1.057743594278442,0.6609535724898195,111.77917305534403,0.3203542505861672,0.00020468398104434016,7.644193120994812,7.644193120994812,17990.708,8.91315098005652,13.0,0.0,0.12333893205259858,17989.232836780524,1.0,1.0,1.0,-1500000.0
18.590000000000106,0.13097789263929674,0.13847505879487956,0.13097789263929674,0.03491297064412963,0.9805996032074934,1.0024353790738447,50.12176895369224,1.0308267236457487,127.33795328221929,1.0496854795784658,0.6574877346016046,112.41244480938964,0.3162029180427246,0.0013528244152642976,7.644295082771109,7.644295082771109,17990.982,8.913233796100206,13.0,0.0,0.1264685202550521,17989.53081598915,1.0,1.0,1.0,-1500000.0
18.600000000000108,0.1280874625265737,0.13847657350763481,0.1280874625265737,0.031178716627654878,0.9678230196017974,1.0024689870622927,50.12344935311464,1.0258313942041484,127.59378567933508,1.0428985304588612,0.6425401832392154,113.91305809339276,0.3177979074148255,0.004227535621038114,7.644402720687961,7.644402720687961,17991.260000000002,8.913308928181076,13.0,0.0,0.1295717105860349,17989.83219152465,1.0,1.0,1.0,-1500000.0
18.61000000000011,0.12413312815140054,0.13847749571028312,0.12413312815140054,0.02609110816458491,0.9604040251715099,1.002498962248193,50.12494811240965,1.0238191809402044,127.98564582440609,1.0383324520117638,0.6194721523285461,116.11563257088159,0.32442212865153036,0.008216375280145238,7.6445159653192265,7.6445159653192265,17991.544,8.913373814978192,13.0,0.0,0.13264711007545507,17990.136995386365,1.0,1.0,1.0,-1500000.0
18.62000000000011,0.11980307863556285,0.13847768731853466,0.11980307863556285,0.02061678771836249,0.9592325531969291,1.0025216414631404,50.12608207315702,1.0247609612344692,128.51407939686635,1.0364699194020905,0.5931339171569809,118.7497473906027,0.33451956739125793,0.01260159150723833,7.644634738855087,7.644634738855087,17991.828,8.913436140454367,13.0,0.0,0.13569452511878527,17990.45100744664,1.0,1.0,1.0,-1500000.0
18.630000000000113,0.11580646968310669,0.13847718883122379,0.11580646968310669,0.015627774230442804,0.9642568471984957,1.002534884542118,50.1267442271059,1.0281631096472204,129.15559168613592,1.03729288798083,0.5682764455549608,121.47010752115398,0.3461653442980943,0.016705949261208802,7.644758971901084,7.644758971901084,17992.118,8.913487366873143,13.0,0.0,0.13871200207813958,17990.750602513795,1.0,1.0,1.0,-1500000.0
18.640000000000114,0.11270327480685279,0.13847606356453557,0.11270327480685279,0.011723674732357435,0.9745629964758968,1.0025381653237113,50.126908266185566,1.033277578151832,129.87147343911042,1.0403810228514747,0.5483105384550098,123.93278282236874,0.35757289569586964,0.02002515532237718,7.64488858107929,7.64488858107929,17992.412,8.913534324423686,13.0,0.0,0.14169941572271166,17991.073297600473,1.0,1.0,1.0,-1500000.0
18.650000000000116,0.11079126348187572,0.13847444575474321,0.11079126348187572,0.009146330652675538,0.9886219501601461,1.002532265576343,50.126613278817146,1.0393309436791012,130.61936592682676,1.0450910579921355,0.5348063531368065,125.90003636880266,0.36749962977451833,0.02232392647859016,7.645023494473457,7.645023494473457,17992.708,8.913573598011414,13.0,0.0,0.14465648067448897,17991.389543375994,1.0,1.0,1.0,-1500000.0
18.660000000000117,0.1100853620105734,0.13847254968876346,0.1100853620105734,0.007808881668192456,1.004620868419288,1.0025187213874989,50.125936069374944,1.0456952000787405,131.36294071173464,1.050748290933787,0.5276966708598143,127.30547308761544,0.3754134625870087,0.02364325676706508,7.645163629088639,7.645163629088639,17993.008,8.913606041409972,13.0,0.0,0.14758253528316728,17991.704952449338,1.0,1.0,1.0,-1500000.0
18.67000000000012,0.11039197315879747,0.13847058285323713,0.11039197315879747,0.007435210358294104,1.0207788836694,1.002499255295277,50.12496276476385,1.0519488796800662,132.0767211615394,1.056786292882884,0.5258909589171302,128.22350855532247,0.3813577695945097,0.02419413590895636,7.645308907846303,7.645308907846303,17993.31,8.913631654619358,13.0,0.0,0.15047610861410413,17992.02981352719,1.0,1.0,1.0,-1500000.0
18.68000000000012,0.11145531627570637,0.1384687828756549,0.11145531627570637,0.007772900774954569,1.035550689028076,1.0024754546996706,50.12377273498353,1.0578079176840371,132.74481952948986,1.0627885045435397,0.528101685274718,128.75546753050145,0.38554556583205746,0.024168336931624623,7.6454592517688695,7.6454592517688695,17993.616,8.913652998960515,13.0,0.0,0.15333691732167476,17992.35004891217,1.0,1.0,1.0,-1500000.0
18.690000000000122,0.11308910157643462,0.13846735013548442,0.11308910157643462,0.008768766700225606,1.0476891109331241,1.0024488218625736,50.12244109312868,1.0629800811001344,133.3561713047205,1.0684297227554846,0.5335403406948229,128.92241015172462,0.38792535767187425,0.023576568048761848,7.645614577913467,7.645614577913467,17993.926,8.913664951791564,13.0,0.0,0.15616413762704054,17992.6795649244,1.0,1.0,1.0,-1500000.0
18.700000000000124,0.11523101892456342,0.1384664308245668,0.11523101892456342,0.01060983277879546,1.056205761939835,1.0024211152477192,50.12105576238596,1.067032548916273,133.89962671514797,1.0733632100095065,0.5422441679130926,128.6389818896933,0.3879616643535294,0.02221335482623099,7.645774798297834,7.645774798297834,17994.238,8.913673489528026,13.0,0.0,0.15895683019139778,17993.010273373526,1.0,1.0,1.0,-1500000.0
18.710000000000125,0.11789814993447699,0.1384661345729424,0.11789814993447699,0.013590456118815802,1.0603160003422372,1.0023947232338977,50.11973616169488,1.0693633422685216,134.3619584722685,1.0771293339647199,0.5549043323638657,127.78633327071822,0.3847799659580424,0.01978809303551135,7.645939849843034,7.645939849843034,17994.552,8.913677758396258,13.0,0.0,0.16171526036471218,17993.33897504122,1.0,1.0,1.0,-1500000.0
18.720000000000127,0.12106759237090092,0.13846652437069887,0.12106759237090092,0.017849728874444186,1.0594513454473413,1.0023727541298155,50.11863770649077,1.0693249823493647,134.73025445046798,1.0791570440575926,0.5722131585526066,126.34321292720227,0.377658707346577,0.016176517150908898,7.646109669019424,7.646109669019424,17994.87,8.913673489528026,13.0,0.0,0.16443874995271132,17993.671461319136,1.0,1.0,1.0,-1500000.0
18.73000000000013,0.1245508599388762,0.13846754818862808,0.1245508599388762,0.02311239524247993,1.0533753133036496,1.0023586336153467,50.117931680767335,1.0664712240420533,134.99785199507488,1.0788885639558796,0.5939079459431916,124.48528506847335,0.3666397309189239,0.011654957178611234,7.646284174664285,7.646284174664285,17995.188000000002,8.913666659338855,13.0,0.0,0.16712568308172102,17994.011175302334,1.0,1.0,1.0,-1500000.0
18.74000000000013,0.12793908816770241,0.13846914464678953,0.12793908816770241,0.02860218175969387,1.0423657043930779,1.0023552602168126,50.11776301084063,1.0608196625479251,135.17120283143277,1.0759919195834897,0.6179055592058752,122.56932299556595,0.35290409627952063,0.006948006872916558,7.646463298078677,7.646463298078677,17995.510000000002,8.913651291413222,13.0,0.0,0.16977618789495544,17994.340646451514,1.0,1.0,1.0,-1500000.0
18.75000000000013,0.13066178399620199,0.13847115570691085,0.13066178399620199,0.03322264738175909,1.0273683311733202,1.0023640492407384,50.11820246203692,1.05299279346783,135.27452515105483,1.0705674536863057,0.6401720405826362,121.00855078254646,0.338647237560673,0.003017436486051489,7.6466469595455,7.6466469595455,17995.836,8.91363592348759,13.0,0.0,0.17238908399268224,17994.68552442057,1.0,1.0,1.0,-1500000.0
18.760000000000133,0.13214589173496813,0.138473340677396,0.13214589173496813,0.03593784981046337,1.0100172655300392,1.002384307757639,50.11921538788195,1.0441462458543855,135.34956902598765,1.0632401757969203,0.6557773163502519,120.13559708527167,0.32646834871440156,0.0007032641651767424,7.646835029242773,7.646835029242773,17996.162,8.913612017825496,13.0,0.0,0.17496782639421382,17995.028283979605,1.0,1.0,1.0,-1500000.0
18.770000000000135,0.13200331172695065,0.1384754762076592,0.13200331172695065,0.03614700284444477,0.9924618906296361,1.0024132377472827,50.120661887364136,1.0356981439301967,135.44939346906173,1.0550750048952169,0.6607282171772854,120.13526731771054,0.31858427833758807,0.00043567912038078305,7.647027535734301,7.647027535734301,17996.49,8.91358384329517,13.0,0.0,0.17750061234691406,17995.366490047214,1.0,1.0,1.0,-1500000.0
18.780000000000136,0.13015706004702818,0.13847733973245774,0.13015706004702818,0.0338582469697621,0.977030986877731,1.002446538905203,50.122326945260156,1.0289755312300888,135.62764231167677,1.0473393060951632,0.6535083206732917,121.04624709931208,0.3162498583772221,0.0021593238845831753,7.647224366990394,7.647224366990394,17996.822,8.913555668764843,13.0,0.0,0.17999951804858058,17995.712286369788,1.0,1.0,1.0,-1500000.0
18.790000000000138,0.1268841325459582,0.1384786948813616,0.1268841325459582,0.02962842247870559,0.9658186146672009,1.0024793592206618,50.12396796103309,1.0249063976679413,135.92564617048197,1.041202249388792,0.6356553840642272,122.78214937350403,0.319524677584469,0.0054340671725093825,7.647425468041464,7.647425468041464,17997.154,8.913517248950761,13.0,0.0,0.18245720816620897,17996.064413326392,1.0,1.0,1.0,-1500000.0
18.80000000000014,0.12275107488085706,0.1384794117376412,0.12275107488085706,0.024344453594535843,0.9602987510889852,1.002507282958068,50.1253641479034,1.0238558561258841,136.36213034688333,1.0374777434772866,0.6111301410435785,125.14457564842276,0.3273962207452855,0.009602235748705834,7.647631065358857,7.647631065358857,17997.488,8.913477975363033,13.0,0.0,0.1849395342408595,17996.413380622544,1.0,1.0,1.0,-1500000.0
18.81000000000014,0.1184685612146544,0.13847942443088315,0.1184685612146544,0.01896222515361858,0.9610721611194494,1.0025270959925592,50.12635479962796,1.0256348438601017,136.9296408965454,1.0364892717104763,0.5848890730181031,127.83594263537395,0.33814941603457416,0.013947134637816855,7.647840554683508,7.647840554683508,17997.824,8.913436140454367,13.0,0.0,0.18725187167636104,17996.75686209588,1.0,1.0,1.0,-1500000.0
18.820000000000142,0.11471292583444352,0.1384787382235239,0.11471292583444352,0.014281277842967809,0.9678060763316777,1.0025371736422162,50.12685868211081,1.0296495060585036,137.59894842298885,1.0380802026174614,0.5613487237735372,130.50237774763409,0.3498590073262355,0.017834224182696753,7.648054138980427,7.648054138980427,17998.16,8.913387475356531,13.0,0.0,0.189607997727959,17997.110053086744,1.0,1.0,1.0,-1500000.0
18.830000000000144,0.11196920221084719,0.13847748542934973,0.11196920221084719,0.01079319027023812,0.9793709716205794,1.0025374414460795,50.126872072303975,1.0351245486371787,138.32916985215024,1.041742951736985,0.5433558716094573,132.8231961439961,0.36087898772330046,0.020836569723389528,7.648271663219302,7.648271663219302,17998.5,8.913337956485048,13.0,0.0,0.19190136329413476,17997.456101324373,1.0,1.0,1.0,-1500000.0
18.840000000000146,0.11044469289196508,0.13847580134179338,0.11044469289196508,0.008629780768140626,0.9941227244927199,1.0025289736543574,50.12644868271787,1.0413208136710341,139.0791424790202,1.0468086172135107,0.5319269987335772,134.61131870574906,0.3701857272445445,0.022808880273334553,7.648493047297012,7.648493047297012,17998.84,8.913286730066273,13.0,0.0,0.1941518146854731,17997.81586094506,1.0,1.0,1.0,-1500000.0
18.850000000000147,0.11007904999447213,0.13847389341123556,0.11007904999447213,0.007627863555956953,1.010237683800464,1.0025134118454353,50.12567059227177,1.0476754410793527,139.8157548406774,1.0526275986757476,0.5266087824084811,135.8518136920475,0.37745282656129475,0.02385998917856319,7.648718211376092,7.648718211376092,17999.18,8.913226965911036,13.0,0.0,0.19635929195873897,17998.163289710257,1.0,1.0,1.0,-1500000.0
18.86000000000015,0.11064354746853758,0.13847200049264272,0.11064354746853758,0.007496562937962303,1.0260013077165313,1.002492450226464,50.1246225113232,1.0538228166715684,140.51692205132755,1.0586820117605171,0.5261663377426573,136.64081744692345,0.38282515890448876,0.02421524960400484,7.648947068072308,7.648947068072308,17999.522,8.913169763076738,13.0,0.0,0.19852341545320562,17998.514144604243,1.0,1.0,1.0,-1500000.0
18.87000000000015,0.11189279970498152,0.13847033840885975,0.11189279970498152,0.008031275177699615,1.0399681924115414,1.002467622920119,50.123381146005954,1.059494368059054,141.16889465075616,1.0645949015432012,0.5294065795987345,137.06344388001776,0.3864752188279409,0.024023255947396682,7.649179545128253,7.649179545128253,17999.866,8.913108291374208,13.0,0.0,0.2006435232682874,17998.870962498677,1.0,1.0,1.0,-1500000.0
18.88000000000015,0.1136776113977813,0.13846908015515833,0.1136776113977813,0.009254927324790885,1.0509855904690542,1.0024404610576991,50.122023052884956,1.064367610661039,141.76108259575918,1.0700485773081159,0.5357816579580539,137.10668029050342,0.38821398571274957,0.023225816738025706,7.649415553703237,7.649415553703237,18000.21,8.913044258350737,13.0,0.0,0.20271885340708265,17999.227149735587,1.0,1.0,1.0,-1500000.0
18.890000000000153,0.11596921864226405,0.1384683710851231,0.11596921864226405,0.011407036207134574,1.0581391628727137,1.0024128744610252,50.12064372305126,1.0679575323558264,142.2817855294964,1.0746705454528123,0.545568890348865,136.6640934630322,0.3873736062523908,0.02157239884706902,7.6496550159023435,7.6496550159023435,18000.554,8.91297766400633,13.0,0.0,0.2047494865005928,17999.57914444591,1.0,1.0,1.0,-1500000.0
18.900000000000155,0.11878683221526615,0.13846831684492478,0.11878683221526615,0.014763147217589144,1.0607110421720027,1.0023874688143959,50.1193734407198,1.0696324369759656,142.71750113342802,1.0779645461838328,0.5595413640281356,135.63295481417944,0.3830689395912803,0.018796166627346705,7.649897848960492,7.649897848960492,18000.9,8.912908508340983,13.0,0.0,0.20673449586646755,17999.93276941218,1.0,1.0,1.0,-1500000.0
18.910000000000156,0.1220684844560875,0.13846892814290954,0.1220684844560875,0.019357740613959052,1.0582229721508503,1.00236749767061,50.11837488353051,1.0687812525611537,143.05657760944158,1.0793489970722487,0.5781998824559972,134.04559229245345,0.3747552151336394,0.014876361609418312,7.650143968649175,7.650143968649175,18001.246,8.912839352675638,13.0,0.0,0.20867369438444522,18000.2920055165,1.0,1.0,1.0,-1500000.0
18.920000000000158,0.12556035466905457,0.13847016139008023,0.12556035466905457,0.024762461129567953,1.0505789393930538,1.002356308658924,50.1178154329462,1.065077480433918,143.29572668130965,1.0783144520420895,0.6007958909480763,132.13927425790618,0.36280122615698607,0.0102304716023178,7.650393298073393,7.650393298073393,18001.592,8.91276763568935,13.0,0.0,0.21056639017755582,18000.64511465525,1.0,1.0,1.0,-1500000.0
18.93000000000016,0.12879489996733087,0.13847190320779362,0.12879489996733087,0.03007772394357212,1.0382493165640332,1.0023564257416178,50.117821287080886,1.0587169745963283,143.44649856504657,1.0746445584197302,0.6246255437590362,130.30168450057272,0.348728233867767,0.0056829332979782266,7.650645753363862,7.650645753363862,18001.938000000002,8.912691649834835,13.0,0.0,0.21241234877965792,18000.99983241223,1.0,1.0,1.0,-1500000.0
18.94000000000016,0.13118489086070945,0.13847399344435268,0.13118489086070945,0.03418842824654625,1.0223931442523693,1.0023686546130364,50.11843273065182,1.0504987408943975,143.53862583549102,1.0685969760233311,0.6452491223509405,128.93154059175555,0.3349203629109242,0.0021912086711238232,7.650901249370933,7.650901249370933,18002.286,8.912619079074906,13.0,0.0,0.2142112725969936,18001.35417062221,1.0,1.0,1.0,-1500000.0
18.950000000000163,0.13220065917913465,0.1384761958438429,0.13220065917913465,0.03616589328840126,1.004818786119629,1.0023916397025503,50.11958198512752,1.0416845141599946,143.61784519607966,1.0609431807715382,0.6578687176392611,128.3178913804642,0.3239195833136709,0.0004870352220163743,7.651159712372437,7.651159712372437,18002.634000000002,8.912541385673096,13.0,0.0,0.21596223891661676,18001.714528259774,1.0,1.0,1.0,-1500000.0
18.960000000000164,0.1315383902883909,0.13847825411621778,0.1315383902883909,0.03558912775220731,0.9877599270531555,1.002422059855152,50.121102992757606,1.0336938618192038,143.7384117798816,1.0528326841466433,0.6591307224306381,128.59889440772548,0.31768860255177644,0.0008502938003718818,7.651421052130855,7.651421052130855,18002.98,8.91246539981858,13.0,0.0,0.21766536459402971,18002.068307842437,1.0,1.0,1.0,-1500000.0
18.970000000000166,0.12922872954407916,0.13847996871089996,0.12922872954407916,0.03264775468402251,0.9735072429979649,1.002455363959434,50.1227681979717,1.0277518893119337,143.9512540523017,1.0455269301431818,0.6484489946290197,129.77298263167611,0.3171208513558713,0.0030940987127148767,7.651685190987377,7.651685190987377,18003.328,8.912387706416771,13.0,0.0,0.2193200596693034,18002.418021033787,1.0,1.0,1.0,-1500000.0
18.980000000000167,0.1256467998739538,0.13848112004771929,0.1256467998739538,0.02802281486035725,0.963991976234548,1.0024867617537645,50.12433808768822,1.0246190540074347,144.29140014698902,1.0401025982694616,0.62820332945931,131.71857865428905,0.32192241077723094,0.006696357922652496,7.65195203777159,7.65195203777159,18003.674,8.912306597920377,13.0,0.0,0.22092575278976262,18002.779206238196,1.0,1.0,1.0,-1500000.0
18.99000000000017,0.12141872874877403,0.13848160180509939,0.12141872874877403,0.022645049679037382,0.9604325505755384,1.0025121635079446,50.12560817539723,1.0244807523169506,144.7694624059103,1.0372268783403846,0.6028047449047311,134.20495872821206,0.33082318519861686,0.010968048653045487,7.65222150313519,7.65222150313519,18004.02,8.912229758292215,13.0,0.0,0.22248228958402522,18003.12601581226,1.0,1.0,1.0,-1500000.0
19.00000000000017,0.11726074657220636,0.13848137499147842,0.11726074657220636,0.017439523362743056,0.9631372102486168,1.0025288391293152,50.12644195646576,1.0270042807418478,145.37056422561102,1.0370672725348349,0.5771665044004692,136.91129536273226,0.3419959624858354,0.01520554058104906,7.65249349900616,7.65249349900616,18004.366,8.91215121111676,13.0,0.0,0.22398899635745909,18003.480523085374,1.0,1.0,1.0,-1500000.0
19.010000000000172,0.11380190450044175,0.13848048641734537,0.11380190450044175,0.013120099317202524,0.971506589082363,1.002535674043143,50.126783702157155,1.0315182783363817,146.06085719614268,1.039342765962515,0.5552771649686211,139.4843231782645,0.35356118950805826,0.01882842290482704,7.652767959279782,7.652767959279782,18004.712,8.912070102620365,13.0,0.0,0.22544655218840412,18003.83335661609,1.0,1.0,1.0,-1500000.0
19.020000000000174,0.11144455782472652,0.13847905945912825,0.11144455782472652,0.010065755701784767,0.9842226190497164,1.002533005767509,50.12665028837545,1.0372420827592277,146.79849065483097,1.043478052097502,0.5394025640198492,141.63749683656874,0.36404631112972874,0.021494657950710164,7.653044800500004,7.653044800500004,18005.058,8.91199155544491,13.0,0.0,0.22685379235918832,18004.185815533216,1.0,1.0,1.0,-1500000.0
19.030000000000175,0.11030697504962571,0.13847725981157716,0.11030697504962571,0.008304247740538184,0.9995571457041104,1.0025221436325533,50.12610718162767,1.0434852278290092,147.54437258920245,1.048797006249006,0.5300464016461105,143.23909159649614,0.3726545213172443,0.023147057607286747,7.653323942480315,7.653323942480315,18005.402000000002,8.911912154495809,13.0,0.0,0.22821046986887392,18004.538097566394,1.0,1.0,1.0,-1500000.0
19.040000000000177,0.11026315147764588,0.13847531740294275,0.11026315147764588,0.007612239843428091,1.015701287331975,1.0025047835940948,50.12523917970474,1.0497525642244037,148.26894347170548,1.0546867019552861,0.5264364484132641,144.3196796170417,0.3792436864471122,0.023949015213623193,7.653605299789886,7.653605299789886,18005.746,8.911832753546706,13.0,0.0,0.2295163357858452,18004.884071185577,1.0,1.0,1.0,-1500000.0
19.05000000000018,0.11106302046228747,0.13847343976827053,0.11106302046228747,0.007703629135791567,1.0310199709652998,1.0024825675127453,50.12412837563727,1.0557261952868582,148.95332632871828,1.060679749600076,0.5272667883550872,144.98549248890927,0.3840206511981673,0.024122474226932755,7.65388878698451,7.65388878698451,18006.088,8.911755913918544,13.0,0.0,0.23077091118947599,18005.23580205618,1.0,1.0,1.0,-1500000.0
19.06000000000018,0.11248307832947331,0.1384718510523515,0.11248307832947331,0.008434487615299507,1.0441673673096157,1.0024569860275212,50.12284930137606,1.0611400734887106,149.58544450596077,1.0664322056789208,0.5314984600431655,145.29717417957053,0.38708150628482507,0.023761180590152475,7.654174321797308,7.654174321797308,18006.43,8.911676512969443,13.0,0.0,0.2319742123135901,18005.57939980766,1.0,1.0,1.0,-1500000.0
