t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
19.07000000000018,0.11441425034029237,0.13847071209761264,0.11441425034029237,0.009903778872993797,1.0540764116762011,1.002429630130963,50.12148150654815,1.0656317066404037,150.15478090160275,1.07162411960998,0.5388451224175114,145.20754902510984,0.38808755698450575,0.022738595218518454,7.654461812922483,7.654461812922483,18006.77,8.911600527114926,13.0,0.0,0.23312574628314792,18005.92857513423,1.0,1.0,1.0,-1500000.0
19.080000000000183,0.11685521188729692,0.13847016762138853,0.11685521188729692,0.01238803893313229,1.0598984069291983,1.0024025874844142,50.12012937422071,1.068664916432192,150.64899635782893,1.0758510694006829,0.5497982343039148,144.5975660769404,0.3862607786279071,0.020774360242803325,7.654751179267203,7.654751179267203,18007.11,8.91152710258135,13.0,0.0,0.2342253647486365,18006.26970908551,1.0,1.0,1.0,-1500000.0
19.090000000000185,0.11981591444329956,0.1384702736126434,0.11981591444329956,0.01611949517949607,1.0609812664474885,1.0023786756614683,50.118933783073416,1.0695926848462962,151.0546061526184,1.07858329097853,0.5651467881773777,143.39229694980096,0.38075464861400593,0.01764878648187662,7.6550423316223215,7.6550423316223215,18007.448,8.91144940917954,13.0,0.0,0.23527264367653075,18006.616498799587,1.0,1.0,1.0,-1500000.0
19.100000000000186,0.12318555665617265,0.13847105076092225,0.12318555665617265,0.021008337665393187,1.0569450263928049,1.002361243258931,50.11806216294655,1.0678632294578585,151.3617572624393,1.0792422277510478,0.5851129521284508,141.68352064038484,0.3712518485630416,0.013461726666301195,7.655335178220105,7.655335178220105,18007.786,8.911378545966901,13.0,0.0,0.23626756356601655,18006.9549138074,1.0,1.0,1.0,-1500000.0
19.110000000000188,0.12664323870837757,0.13847241883400352,0.12664323870837757,0.026472911827069633,1.0478462946374474,1.0023534779237693,50.117673896188464,1.0632900612688325,151.57106634019095,1.0773857888336547,0.6083972189753281,139.76423420153972,0.3584679982431157,0.008768276368793723,7.655629638540389,7.655629638540389,18008.122,8.911305121433324,13.0,0.0,0.2372096503091923,18007.299348277196,1.0,1.0,1.0,-1500000.0
19.12000000000019,0.12967118477730766,0.1384742448134701,0.12967118477730766,0.031514116830984665,1.0343551709199956,1.0023574508927773,50.117872544638864,1.0562532368722828,151.69944203475634,1.0729284163225739,0.6316937009585513,138.03961715124794,0.34423646165754257,0.004466900637965732,7.655925617591566,7.655925617591566,18008.456000000002,8.911235965767977,13.0,0.0,0.23809893507480673,18007.6352730862,1.0,1.0,1.0,-1500000.0
19.13000000000019,0.131680455657421,0.13847633783385926,0.131680455657421,0.03503521972777782,1.017837269644584,1.0023733232011864,50.11866616005932,1.04771393901428,151.78192884582452,1.0662871856987826,0.6502802974744056,136.88283923052222,0.3310649766287799,0.0014772368715448292,7.656223032374133,7.656223032374133,18008.788,8.911167663876277,13.0,0.0,0.23893500408809445,18007.971159008477,1.0,1.0,1.0,-1500000.0
19.140000000000192,0.132196194482785,0.13847846872506395,0.132196194482785,0.03624073860316887,1.0002567285733917,1.0023990940378424,50.11995470189212,1.0390140662273468,151.86777107550446,1.0583676762424856,0.6596339661861639,136.5371488644353,0.3213795713232346,0.0004044373117574329,7.656521791693171,7.656521791693171,18009.118,8.911103630852809,13.0,0.0,0.23971776276499873,18008.304689898836,1.0,1.0,1.0,-1500000.0
19.150000000000194,0.1310103068176782,0.13848041268204628,0.1310103068176782,0.03489704834950598,0.9839004938241662,1.002430983164857,50.12154915824285,1.031544421994985,152.0114188148692,1.0503806761838739,0.6571622327871781,137.0959403035899,0.31684580030344667,0.0013786610889877093,7.656821809882085,7.656821809882085,18009.448,8.911036182734753,13.0,0.0,0.24044699008157872,18008.636083882477,1.0,1.0,1.0,-1500000.0
19.160000000000196,0.12826288751799825,0.13848191896352305,0.12826288751799825,0.031363365465952045,0.9709852594209872,1.0024642743275274,50.12321371637637,1.0264060354970372,152.26001994690387,1.043556459651967,0.6432238576615552,138.51944582857723,0.31798675500052365,0.004094295733875486,7.657122991238711,7.657122991238711,18009.774,8.910976418579517,13.0,0.0,0.24112225286745484,18008.97101868001,1.0,1.0,1.0,-1500000.0
19.170000000000197,0.12441853709114029,0.13848284832391625,0.12441853709114029,0.02642243402042601,0.9632496504518048,1.0024943180146157,50.124715900730784,1.024184667514632,152.64163742916378,1.038861126490337,0.6209487048290233,140.65201066749933,0.3241768101985164,0.007962703135826865,7.657425257232161,7.657425257232161,18010.100000000002,8.910917508197926,13.0,0.0,0.2417433457312148,18009.29209616335,1.0,1.0,1.0,-1500000.0
19.1800000000002,0.12014785359335639,0.13848307286969916,0.12014785359335639,0.021025633694925876,0.9616417113338985,1.002517401810291,50.125870090514546,1.0248939523468499,153.15880521709212,1.036809603815241,0.5950552336921341,143.23267107657637,0.333928978497318,0.012277413883060972,7.657728509686283,7.657728509686283,18010.422,8.910858597816334,13.0,0.0,0.24231083866185715,18009.62457881226,1.0,1.0,1.0,-1500000.0
19.1900000000002,0.1161561372021729,0.13848261096355613,0.1161561372021729,0.016048780593672318,0.9661812597803173,1.0025312922470673,50.12656461235336,1.0280760921697285,153.78993240536823,1.0374205989894512,0.5702865352591734,145.92343169238276,0.3453521504528883,0.016360926962654843,7.658032675078451,7.658032675078451,18010.744,8.910807371397558,13.0,0.0,0.24282449413813245,18009.941347381588,1.0,1.0,1.0,-1500000.0
19.200000000000202,0.11301260544550802,0.13848150335782278,0.11301260544550802,0.012109289295625316,0.9760236731969162,1.0025353577718517,50.12676788859258,1.0330044094579076,154.49760922313172,1.040304736479849,0.5501404809048701,148.38170674928853,0.35665554633384255,0.01969804499494249,7.658337684277493,7.658337684277493,18011.062,8.910755291205138,13.0,0.0,0.24328402262529897,18010.270367818513,1.0,1.0,1.0,-1500000.0
19.210000000000203,0.1110326375146811,0.13847990830200055,0.1110326375146811,0.00947322185701564,0.989694121315498,1.0025302919176367,50.12651459588183,1.0389111015369277,155.23997328523856,1.0448376911225619,0.5363116665370576,150.36335013234086,0.36656330983193697,0.02203547092427885,7.658643435870422,7.658643435870422,18011.378,8.9107066261073,13.0,0.0,0.24368890796359893,18010.58257811975,1.0,1.0,1.0,-1500000.0
19.220000000000205,0.1102499095330047,0.13847801908932852,0.1102499095330047,0.008075026449868088,1.005412641101735,1.0025175763368206,50.12587881684103,1.0451627864951476,155.98053794649095,1.0503509019550241,0.528842180008642,151.79150719262574,0.3745005732649488,0.02339667227659542,7.65894984000456,7.65894984000456,18011.692,8.910660522330403,13.0,0.0,0.2440392402962627,18010.90060048992,1.0,1.0,1.0,-1500000.0
19.230000000000206,0.11048337780599089,0.13847605456702994,0.11048337780599089,0.007647989703731812,1.0214111701322826,1.0024989109015545,50.12494554507773,1.0513304626673208,156.69338240686795,1.0562754808006547,0.5267029432839213,152.73351419515956,0.3804825911717485,0.02398470780911921,7.659256801175172,7.659256801175172,18012.004,8.910622102516323,13.0,0.0,0.24433484680534517,18011.214265937782,1.0,1.0,1.0,-1500000.0
19.240000000000208,0.11147994565488288,0.13847423464806474,0.11147994565488288,0.007933274823349117,1.0361447130519539,1.0024758709517676,50.12379354758838,1.0571296322032235,157.36228253046025,1.0621914233679028,0.5286100425511866,153.29179088130664,0.3847255164389781,0.023997660283242295,7.659564229371395,7.659564229371395,18012.314000000002,8.910581121381302,13.0,0.0,0.24457583101632646,18011.525766623403,1.0,1.0,1.0,-1500000.0
19.25000000000021,0.11304777268954347,0.1384727436916722,0.11304777268954347,0.008859541342515544,1.0483624121211534,1.00244993003844,50.122496501922,1.0622793889516267,157.9761561678489,1.0677760697145338,0.5337315356113123,153.49505141295873,0.38721156954375946,0.02346331729340234,7.6598720220267245,7.6598720220267245,18012.62,8.910546970435453,13.0,0.0,0.2447620621191045,18011.834679289084,1.0,1.0,1.0,-1500000.0
19.26000000000021,0.11511723230118757,0.1384717596009323,0.11511723230118757,0.010595744459902684,1.0570730344710357,1.0024227829435195,50.121139147175974,1.0663671681919304,158.52410076072232,1.0726941836371096,0.5420451781268532,153.2652383231214,0.3874493248597406,0.022192830268986663,7.660180093987587,7.660180093987587,18012.924,8.91051538081054,13.0,0.0,0.2448934697156066,18012.1356240722,1.0,1.0,1.0,-1500000.0
19.270000000000213,0.11770402447183306,0.13847139446206141,0.11770402447183306,0.013432817445205001,1.0614880599802408,1.0023967240371232,50.11983620185616,1.0688100790193362,158.99312714023893,1.0765032456127401,0.5542053190144217,152.48248925031788,0.3845871710295936,0.019897700964057047,7.660488347317781,7.660488347317781,18013.226,8.910487206280214,13.0,0.0,0.24496995813081784,18012.44009124522,1.0,1.0,1.0,-1500000.0
19.280000000000214,0.12079460845986943,0.13847168437417032,0.12079460845986943,0.01753103584725729,1.061026567567875,1.002374768283994,50.118738414199704,1.068965138587464,159.3702044727677,1.0786459452618924,0.5709266036320684,151.11246919930468,0.3778776893113353,0.016431961483709873,7.660796690154423,7.660796690154423,18013.524,8.910465008165412,13.0,0.0,0.24499156865715058,18012.740331374607,1.0,1.0,1.0,-1500000.0
19.290000000000216,0.1242194546584534,0.13847262854051054,0.1242194546584534,0.022658462382648726,1.0554224607174851,1.0023602947185852,50.118014735929265,1.0663661229123615,159.647953447227,1.078564063547385,0.5920530971168803,149.31046907553335,0.3672824369026335,0.012030354457246567,7.661105032322104,7.661105032322104,18013.82,8.910446225145195,13.0,0.0,0.24495830061600857,18013.032370605935,1.0,1.0,1.0,-1500000.0
19.300000000000217,0.1275911418597727,0.13847412527885217,0.1275911418597727,0.028087004232343254,1.0449029848262934,1.0023562392668033,50.117811963340166,1.060986342059203,159.831496017672,1.0759041145553534,0.6156818536084637,147.416816261144,0.353873114940909,0.007374793313869046,7.661413278345952,7.661413278345952,18014.112,8.91042914967227,13.0,0.0,0.244870066882721,18013.328025354607,1.0,1.0,1.0,-1500000.0
19.31000000000022,0.1303533687317078,0.13847603785032225,0.1303533687317078,0.03274934795079811,1.0303475251871812,1.0023641441695768,50.118207208478836,1.0533917121835819,159.9433353141453,1.0707256299187795,0.6379598198249494,145.84050530203098,0.33975214068528475,0.0034060315894506588,7.661721335600445,7.661721335600445,18014.402000000002,8.910418904388514,13.0,0.0,0.24472707309977434,18013.61341720947,1.0,1.0,1.0,-1500000.0
19.32000000000022,0.13193271869886378,0.1384781460808618,0.13193271869886378,0.03560424153255503,1.0133213418017142,1.0023835006193544,50.119175030967725,1.0446877683948017,160.0235425519317,1.0636044349923146,0.6540351037256641,144.92108863322576,0.32748079554115817,0.0009749225516706428,7.662029112814678,7.662029112814678,18014.688000000002,8.910412074199344,13.0,0.0,0.24452904017190666,18013.90258465579,1.0,1.0,1.0,-1500000.0
19.330000000000222,0.13192486001441822,0.1384802300131084,0.13192486001441822,0.03601415817662876,0.9959197542324049,1.0024116978819892,50.120584894099466,1.0362654317382172,160.1240331641645,1.0555633521030372,0.6598323355806344,144.85490815662425,0.319303787360931,0.0005456958307473725,7.662336512286831,7.662336512286831,18014.972,8.910412074199344,13.0,0.0,0.24427618195492076,18014.181309673037,1.0,1.0,1.0,-1500000.0
19.340000000000224,0.13022560941587372,0.13848203735034187,0.13022560941587372,0.0339365788709616,0.9804464831845855,1.0024445761069483,50.12222880534741,1.0294541599986176,160.29825128338175,1.047847637149883,0.6536225417756034,145.69192764804706,0.3165518914461617,0.002102374548376751,7.662643434356641,7.662643434356641,18015.252,8.910411220425699,13.0,0.0,0.2439682418038029,18014.463593402157,1.0,1.0,1.0,-1500000.0
19.350000000000225,0.12708216444870055,0.13848336088407767,0.12708216444870055,0.02988333097312301,0.9690059647215997,1.0024773488731624,50.12386744365812,1.025209528420827,160.58840732394393,1.0416293331399284,0.6366914103044785,147.3557289094828,0.3193783986698058,0.005235985378042707,7.662949788896341,7.662949788896341,18015.528000000002,8.910420611935807,13.0,0.0,0.2436058118541734,18014.735742882625,1.0,1.0,1.0,-1500000.0
19.360000000000227,0.1230371997048855,0.1384840666238452,0.1230371997048855,0.024713861820770625,0.963114946870482,1.0025055887008747,50.12527943504374,1.0239376279757766,161.01494143975347,1.0377463187958436,0.6128045666355733,149.6573646112612,0.32685457979177013,0.009307407906533893,7.66325551203957,7.66325551203957,18015.802,8.910433418540501,13.0,0.0,0.24318881783206583,18015.006470520664,1.0,1.0,1.0,-1500000.0
19.37000000000023,0.11878940536330214,0.13848406745586728,0.11878940536330214,0.019376909018613872,0.9634384078890149,1.00252600973386,50.126300486693,1.025490299732431,161.57239767248757,1.0365573097934537,0.5868383612475209,152.30791417842363,0.33732060211663323,0.013606423592888856,7.663560503560007,7.663560503560007,18016.072,8.910448786466134,13.0,0.0,0.2427170383745817,18015.278416410507,1.0,1.0,1.0,-1500000.0
19.38000000000023,0.1150170112772977,0.1384833926228736,0.1150170112772977,0.014682211690594306,0.9697140629795685,1.0025368844984328,50.12684422492164,1.0293039138890687,162.2332158989203,1.0379408573620292,0.5632463531594787,154.95860847560212,0.34886899536922455,0.01749374653060061,7.6638646760844615,7.6638646760844615,18016.34,8.91047439967552,13.0,0.0,0.24219026433615917,18015.540226860423,1.0,1.0,1.0,-1500000.0
19.39000000000023,0.11221849864627931,0.13848210618380247,0.11221849864627931,0.011142797907495365,0.9808742673348502,1.0025380366091248,50.12690183045624,1.0346175998870029,162.95745325438568,1.0414156086318467,0.5449856877572327,157.28682510171964,0.3598357793672806,0.020528041561942816,7.66416794414392,7.66416794414392,18016.602,8.910499159111263,13.0,0.0,0.2416089229180658,18015.805938343674,1.0,1.0,1.0,-1500000.0
19.400000000000233,0.11062016067651965,0.13848039909403234,0.11062016067651965,0.008914741341066363,0.995317875809216,1.0025304645469155,50.12652322734578,1.0406920852769368,163.70410765163575,1.046325833003758,0.5331970659974347,159.09666914521293,0.3691571451233162,0.02254510047798966,7.664470209730532,7.664470209730532,18016.862,8.910532456283466,13.0,0.0,0.24097366563868558,18016.0551212053,1.0,1.0,1.0,-1500000.0
19.410000000000235,0.11017934134357202,0.1384784589950155,0.11017934134357202,0.007853418517135904,1.0112419504520036,1.002515770838185,50.12578854190926,1.046955818384798,164.43968090154763,1.0520231558768105,0.5275240595542544,160.36261885180798,0.3764642155285398,0.023638071826516338,7.664772177613016,7.664772177613016,18017.118,8.9105700223239,13.0,0.0,0.2403766735431143,18016.335505197996,1.0,1.0,1.0,-1500000.0
19.420000000000236,0.11067636414775822,0.13847650659000807,0.11067636414775822,0.007671868716994861,1.0269348963738758,1.0024956374885268,50.12478187442634,1.0530362075907416,165.14159416507724,1.057984880784689,0.5267717489488606,161.17630592797585,0.3818828215512138,0.02402912680961805,7.6650724189379,7.6650724189379,18017.37,8.910615272327155,13.0,0.0,0.23953909859521907,18016.561218797127,1.0,1.0,1.0,-1500000.0
19.430000000000238,0.11186381044801727,0.13847477198185199,0.11186381044801727,0.008152569723838946,1.040945435021036,1.0024715873465935,50.123579367329675,1.058668072923507,165.79586192582522,1.0638311611199145,0.5297245527946058,161.62754814633948,0.38560305720281673,0.023879008735874674,7.6653715589124625,7.6653715589124625,18017.62,8.910663083651343,13.0,0.0,0.23877206995719716,18016.812756086212,1.0,1.0,1.0,-1500000.0
19.44000000000024,0.11358476695085482,0.13847341328008858,0.11358476695085482,0.009298176869987978,1.0521146918972113,1.0024451132791903,50.122255663959514,1.0635441719388945,166.3920047977152,1.06924971968596,0.5357779869803676,161.712142813297,0.3874775713407298,0.023148421003804653,7.665669330786646,7.665669330786646,18017.864,8.910716871391056,13.0,0.0,0.23791988211751208,18017.058870796616,1.0,1.0,1.0,-1500000.0
19.45000000000024,0.11580412259402387,0.13847260849245496,0.11580412259402387,0.011333693401742775,1.0595240428950679,1.002418049865821,50.120902493291055,1.0672006631614288,166.9186217756039,1.0738821447672808,0.5451524553772941,161.32891312144213,0.38687911652172113,0.021599861675268506,7.6659656459833725,7.6659656459833725,18018.106,8.910778343093586,13.0,0.0,0.23701417861319754,18017.28882803744,1.0,1.0,1.0,-1500000.0
19.460000000000242,0.11854319324911382,0.13847243576793106,0.11854319324911382,0.014539554624758668,1.062448757986453,1.0023929055620464,50.11964527810232,1.06902093115768,167.36237042047102,1.0772491223220073,0.5586023331085447,160.36985535097028,0.3829301237905746,0.018960511667064778,7.666260408457179,7.666260408457179,18018.344,8.910844937437995,13.0,0.0,0.2360554330762341,18017.528330141184,1.0,1.0,1.0,-1500000.0
19.470000000000244,0.12175335938206387,0.13847291030129202,0.12175335938206387,0.018980520351041065,1.0603924068352,1.0023728534821685,50.11864267410843,1.0683899754577806,167.71128846040435,1.078778598534969,0.576680556925007,158.85058653247796,0.37503914318435755,0.015179484493024711,7.666553525760825,7.666553525760825,18018.576,8.910917508197926,13.0,0.0,0.23504277442910962,18017.75555425595,1.0,1.0,1.0,-1500000.0
19.480000000000246,0.125201812550762,0.13847402464543307,0.125201812550762,0.024275742177442182,1.0532218730121208,1.0023612235210086,50.11806117605043,1.0649516889429207,167.96114218003513,1.0779532324849035,0.5987762073455086,156.9880545232997,0.36347973860033855,0.010629756459616163,7.666844905962075,7.666844905962075,18018.806,8.910996055373381,13.0,0.0,0.23397730106412967,18017.974471595124,1.0,1.0,1.0,-1500000.0
19.490000000000247,0.1284410039582019,0.13847565585822463,0.1284410039582019,0.02956921781915824,1.041350615691625,1.002360612284175,50.118030614208756,1.058851402261316,168.1219832591494,1.0745273508113762,0.6223759114715919,155.15744671142107,0.34966453175423556,0.0060988839185536214,7.667134454196443,7.667134454196443,18019.032,8.91107801764342,13.0,0.0,0.23285881073746717,18018.20098746242,1.0,1.0,1.0,-1500000.0
19.50000000000025,0.1308931790924605,0.13847761847321766,0.1308931790924605,0.03376295787618651,1.0258693874199052,1.0023719794108525,50.11859897054263,1.0508321491585833,168.22180687524602,1.0687133069338925,0.6431927266491385,153.7580493959718,0.3359020452279017,0.002534995285374181,7.6674220757212606,7.6674220757212606,18019.252,8.911171078970861,13.0,0.0,0.23168776056105253,18018.415116423675,1.0,1.0,1.0,-1500000.0
19.51000000000025,0.13202219013601998,0.13847972653000543,0.13202219013601998,0.03590974358375499,1.0085224828021075,1.002394161200857,50.119708060042846,1.0421132618141717,168.30484189987905,1.0612346774844266,0.656448525228542,153.0886332359857,0.32472189343101676,0.0006912848426834928,7.667707684481996,7.667707684481996,18019.47,8.911266701619242,13.0,0.0,0.23046436369294251,18018.62112183296,1.0,1.0,1.0,-1500000.0
19.520000000000252,0.13150297115649445,0.13848172583643306,0.13150297115649445,0.03554384058045228,0.9915005822726434,1.0024240104555677,50.12120052277839,1.0340988778849682,168.4245504081081,1.0532058342028103,0.658650087332794,153.29952921299332,0.31813682275171506,0.0008862119564863047,7.667991178011302,7.667991178011302,18019.684,8.911369154456793,13.0,0.0,0.22918870264921462,18018.8344282134,1.0,1.0,1.0,-1500000.0
19.530000000000253,0.12933675042141246,0.1384833701807557,0.12933675042141246,0.03280391000955795,0.9770842286294654,1.0024570885745108,50.12285442872554,1.0280279556539385,168.6321047409433,1.0458761950404385,0.6489705491539237,154.4001840063164,0.3171278907134055,0.002970741183665526,7.668272478187193,7.668272478187193,18019.892,8.911480145030804,13.0,0.0,0.2278616652584256,18019.035868299663,1.0,1.0,1.0,-1500000.0
19.540000000000255,0.12586997446613918,0.13848448291983487,0.12586997446613918,0.02833148481612331,0.9672302746271986,1.0024886380790534,50.12443190395267,1.0246960982530013,168.96380536874062,1.0403349873035745,0.6295480296912123,156.27876846180743,0.3214951744203318,0.006449515980202047,7.668551467497064,7.668551467497064,18020.096,8.911594550699403,13.0,0.0,0.22648321151291811,18019.228082484995,1.0,1.0,1.0,-1500000.0
19.550000000000257,0.12170877399743932,0.13848495224563134,0.12170877399743932,0.023037680692602053,0.9632120274345146,1.0025145285280888,50.12572642640444,1.0243318715519996,169.43218203154422,1.0372797748216143,0.604637700127515,158.71374315044022,0.33004390784380955,0.010647218212723478,7.66882812296859,7.66882812296859,18020.298,8.911718347878109,13.0,0.0,0.2250541138700911,18019.424184350148,1.0,1.0,1.0,-1500000.0
19.560000000000258,0.11756269645818167,0.13848470146803268,0.11756269645818167,0.01784796524428489,0.9654086091796404,1.0025319389044975,50.126596945224875,1.0266407821698695,170.0243072490286,1.0369151695238765,0.5791207067687217,161.39177742326495,0.3409884096345963,0.014861959253120616,7.669102312143345,7.669102312143345,18020.494,8.9118455601514,13.0,0.0,0.22357326666040636,18019.61815773104,1.0,1.0,1.0,-1500000.0
19.57000000000026,0.11406778120188306,0.13848378530265015,0.11406778120188306,0.013492138356548854,0.973291650774106,1.0025396452188653,50.126982260943265,1.0309759151848679,170.70774993299193,1.0389930831381073,0.5570593111155817,163.9620463166051,0.352451833488999,0.01850408710339707,7.669373946337626,7.669373946337626,18020.686,8.911982163934802,13.0,0.0,0.22204208665019035,18019.796018080615,1.0,1.0,1.0,-1500000.0
19.58000000000026,0.11164315667761732,0.1384823201136477,0.11164315667761732,0.010373465604329992,0.9856003452640065,1.0025378881981721,50.12689440990861,1.036564601871768,171.44127033183497,1.0429596191573525,0.5408445002903004,166.13280201237671,0.3629317916990053,0.021214057253047133,7.669642932965661,7.669642932965661,18020.874,8.912124744133726,13.0,0.0,0.2204604368390157,18019.977548883875,1.0,1.0,1.0,-1500000.0
19.590000000000263,0.11042665270515922,0.13848048117282533,0.11042665270515922,0.008543110399247565,1.0006421327851607,1.0025279136032208,50.12639568016104,1.042711576759446,172.18566640075727,1.0481465569162185,0.5310990555354095,167.76181505807287,0.3715869154052813,0.0229157060334228,7.669909172553378,7.669909172553378,18021.058,8.912271593200881,13.0,0.0,0.21882885900050755,18020.15248376394,1.0,1.0,1.0,-1500000.0
19.600000000000264,0.1103070565654009,0.13847846351129647,0.1103070565654009,0.007790956195274665,1.0166219564023211,1.0025113892197939,50.125569460989695,1.0489124636124563,172.91089457848494,1.0539387709701307,0.5271262123251276,168.8708190179281,0.3782397897652233,0.023761117457060277,7.670172522346733,7.670172522346733,18021.236,8.912430395099083,13.0,0.0,0.2171540915130555,18020.321378088345,1.0,1.0,1.0,-1500000.0
19.610000000000266,0.11103946844977033,0.13847650307961432,0.11103946844977033,0.00782850918175892,1.0319033715034607,1.0024899471126936,50.12449735563468,1.0548452250082183,173.597628244352,1.0598636547728035,0.5276370726140147,169.56483172440718,0.38309065554716015,0.02397472865714595,7.670432971170581,7.670432971170581,18021.41,8.912590050770934,13.0,0.0,0.21541692025388215,18020.483124209717,1.0,1.0,1.0,-1500000.0
19.620000000000267,0.11239622960130984,0.13847482343349193,0.11239622960130984,0.008495926004155456,1.045133149119953,1.0024650591213147,50.123252956065734,1.0602509042974628,174.23364868251505,1.0655765764204832,0.531557536702707,169.91093463047497,0.38626171512834834,0.023665194509582266,7.670690371521652,7.670690371521652,18021.582000000002,8.912762513047475,13.0,0.0,0.21363961199469397,18020.64393568616,1.0,1.0,1.0,-1500000.0
19.63000000000027,0.11426024479361434,0.13847355574283465,0.11426024479361434,0.00987277705155856,1.0552373331870073,1.002438266156153,50.12191330780765,1.0647845475035764,174.80861877722865,1.0707656940905166,0.5385408050641376,169.87018223283297,0.3874576419083945,0.02272386533645354,7.6709446074881145,7.6709446074881145,18021.746,8.912935829097664,13.0,0.0,0.21181666354315368,18020.803780555776,1.0,1.0,1.0,-1500000.0
19.64000000000027,0.11662617983193403,0.13847287799496497,0.11662617983193403,0.012227081329753755,1.0613610334765677,1.002411572251916,50.1205786125958,1.0679295257205816,175.3104668347088,1.0750418169390785,0.5490314136855351,169.3254449716561,0.38593134477547697,0.020877463248930528,7.671195639477697,7.671195639477697,18021.908,8.913121951752547,13.0,0.0,0.2099349628218406,18020.94338292216,1.0,1.0,1.0,-1500000.0
19.650000000000272,0.11951005544884047,0.13847285011294397,0.11951005544884047,0.015805202232286212,1.0628403901136156,1.0023877021817396,50.11938510908698,1.069047358227487,175.7257117668753,1.0778897983028601,0.5638227487362774,168.19206448537403,0.38082458384013257,0.01789137595238302,7.671443339470924,7.671443339470924,18022.066,8.913308928181076,13.0,0.0,0.20801225355146596,18021.096875144907,1.0,1.0,1.0,-1500000.0
19.660000000000274,0.12281780459895306,0.13847346713909217,0.12281780459895306,0.020555356012426258,1.059269153120088,1.0023699462029043,50.118497310145216,1.0675724746446345,176.0439538759983,1.0787343541943664,0.5832205661533092,166.54272673128858,0.3717530064773583,0.013828419551099501,7.671687604026285,7.671687604026285,18022.218,8.913508711214298,13.0,0.0,0.20604029643150967,18021.23577479288,1.0,1.0,1.0,-1500000.0
19.670000000000275,0.12625010851798565,0.13847468547561292,0.12625010851798565,0.025944189505322596,1.0506575093282875,1.0023615097764835,50.118075488824175,1.0632795845578265,176.2646351528411,1.077117029923598,0.6060884183554792,164.65210959952617,0.3593272980356229,0.009199733617533956,7.671928336826607,7.671928336826607,18022.366,8.913714470663045,13.0,0.0,0.2040207844499585,18021.366260499442,1.0,1.0,1.0,-1500000.0
19.680000000000277,0.12930601703607666,0.1384763627693638,0.12930601703607666,0.031007805073490165,1.0376115766907068,1.0023645729590982,50.11822864795491,1.0564941928956701,176.40303852497885,1.072915682724476,0.6293073605452546,162.91804769395736,0.3452803775903942,0.004876143785081888,7.672165417060791,7.672165417060791,18022.508,8.91392279143273,13.0,0.0,0.20195393532484862,18021.497495941534,1.0,1.0,1.0,-1500000.0
19.69000000000028,0.13139897737912157,0.1384783442057798,0.13139897737912157,0.03465107775817815,1.0214276811939087,1.0023794713287157,50.118973566435784,1.0481262005928473,176.49256608107422,1.0664998758963606,0.6482572914805,161.71948250820444,0.33207104960835787,0.0017820517564612892,7.672398663899014,7.672398663899014,18022.648,8.91414391880711,13.0,0.0,0.19984798801865666,18021.613632981134,1.0,1.0,1.0,-1500000.0
19.70000000000028,0.13204081489449684,0.13848037357508672,0.13204081489449684,0.03604688259702178,1.0040121986972115,1.0024043920404464,50.12021960202232,1.039486228042895,176.5812457451323,1.0587317777118226,0.6583673935553662,161.31168867844013,0.32214203126901275,0.0005538919875168746,7.672628036881449,7.672628036881449,18022.782,8.914368461276075,13.0,0.0,0.19767718445019317,18021.740208321506,1.0,1.0,1.0,-1500000.0
19.71000000000028,0.1309991448712612,0.13848222740293697,0.1309991448712612,0.03491275848669745,0.9876210092403858,1.002435703976073,50.12178519880365,1.0319622067458785,176.7231263554782,1.0507965795134568,0.6568635230137447,161.8000178723429,0.31722632487461977,0.001361797737555015,7.672853314521841,7.672853314521841,18022.912,8.914603249028794,13.0,0.0,0.19546894690576136,18021.843920184416,1.0,1.0,1.0,-1500000.0
19.720000000000283,0.12838416086940904,0.13848366896220476,0.12838416086940904,0.031559762364750006,0.9744741256588105,1.0024687687413765,50.12343843706882,1.0266793907969347,176.96601743355427,1.0439232793899715,0.6438539741585568,163.15524820216706,0.3179413036100305,0.003934663637953029,7.673074322066398,7.673074322066398,18023.036,8.914842305649744,13.0,0.0,0.19320725181723913,18021.94985528944,1.0,1.0,1.0,-1500000.0
19.730000000000285,0.12463445210954466,0.13848455499851173,0.12463445210954466,0.0267384711035731,0.966347756744489,1.0024989342262987,50.124946711314934,1.0242641135120591,177.33955682583925,1.039099339762886,0.6222533698943182,165.23113617143264,0.3237511244674348,0.007705382581400688,7.673290867765568,7.673290867765568,18023.158,8.915091607554452,13.0,0.0,0.190896412996265,18022.041427598633,1.0,1.0,1.0,-1500000.0
19.740000000000286,0.1204056025781596,0.13848475160168366,0.1204056025781596,0.021389278259369676,0.9642523838659274,1.0025224192595408,50.12612096297704,1.0247729515145831,177.84826786828185,1.0368746578120551,0.5966720705367812,167.77512531624018,0.3332319808167063,0.01197573401465063,7.673502832941333,7.673502832941333,18023.274,8.915342617006447,13.0,0.0,0.1885427979583998,18022.140735994188,1.0,1.0,1.0,-1500000.0
19.750000000000288,0.11640207288515984,0.1384842391645974,0.11640207288515984,0.01639612652208784,0.9682801953467524,1.0025368839313933,50.126844196569664,1.0277815278484166,178.47233438628078,1.0373048397165985,0.5718684281340304,170.4545326075619,0.3445178313000062,0.016064451447480782,7.673710173670241,7.673710173670241,18023.384000000002,8.915608994384078,13.0,0.0,0.18615310103643942,18022.22316197509,1.0,1.0,1.0,-1500000.0
19.76000000000029,0.11320505150027962,0.13848311253258902,0.11320505150027962,0.012397766512785775,0.9776530791731506,1.0025415860584803,50.12707930292402,1.0325804656190427,179.1754309305127,1.0400293654715838,0.5514432475242198,172.92553245547455,0.35580426594986325,0.01944212684828005,7.673912882696864,7.673912882696864,18023.492000000002,8.915876225535355,13.0,0.0,0.18372577893830896,18022.304938261048,1.0,1.0,1.0,-1500000.0
19.77000000000029,0.11114929682248559,0.1384814771546209,0.11114929682248559,0.009686437019984166,0.9909447916847742,1.002537133111231,50.12685665556155,1.0384031028982252,179.91595659081486,1.0444393303121497,0.5372218884451169,174.9353284515172,0.36577453639964885,0.021835265194884657,7.674110911161521,7.674110911161521,18023.594,8.916151994423094,13.0,0.0,0.18125816654310425,18022.39232516738,1.0,1.0,1.0,-1500000.0
19.780000000000292,0.11028793155529314,0.13847953634875376,0.11028793155529314,0.00821763545857202,1.0064010787708026,1.0025249594336179,50.12624797168089,1.044607087490475,-179.3429392278143,1.0498684550889124,0.5293552962684669,176.39578415671423,0.37380717306756106,0.023249739921778617,7.674304224684967,7.674304224684967,18023.692,8.916437154820942,13.0,0.0,0.17875072728697483,18022.462059813693,1.0,1.0,1.0,-1500000.0
19.790000000000294,0.11045253712565113,0.1384774899188683,0.11045253712565113,0.00773294660305681,1.0222585696279871,1.0025067513701367,50.125337568506836,1.0507534285733513,-178.62779634088074,1.0557422388755446,0.5268738638647489,177.36737564974908,0.3798879207870285,0.023881590885167225,7.674492706222926,7.674492706222926,18023.784,8.91672914540796,13.0,0.0,0.17621509879505037,18022.53339744467,1.0,1.0,1.0,-1500000.0
19.800000000000296,0.11139005589095237,0.13847558653503686,0.11139005589095237,0.00796508288494363,1.0369659836462135,1.0024840805522401,50.12420402761201,1.0565560450155134,-177.95521666645053,1.0616349214022316,0.5284834147781101,177.95473969245805,0.38423943264208615,0.023936693701134215,7.674676424049756,7.674676424049756,18023.874,8.917026258636856,13.0,0.0,0.17361892280265104,18022.59757749277,1.0,1.0,1.0,-1500000.0
19.810000000000297,0.11290141580548686,0.13847399481450678,0.11290141580548686,0.00882348567523072,1.049264577581537,1.0024583975909374,50.12291987954687,1.061744703564825,-177.33629688975904,1.0672250884969625,0.5332999431990174,178.19499927454174,0.38687954627314036,0.023460656970229143,7.674855255097369,7.674855255097369,18023.958,8.917333617149506,13.0,0.0,0.17099865676926165,18022.666395209217,1.0,1.0,1.0,-1500000.0
19.8200000000003,0.11490926772933509,0.13847287835356142,0.11490926772933509,0.010459822610750028,1.0581575405154235,1.002431339277779,50.12156696388895,1.0659257770470913,-176.78169282923912,1.072187946622055,0.5412400666454095,178.01718953927275,0.38735904790138287,0.022280334720916062,7.675029142531589,7.675029142531589,18024.036,8.917645244530387,13.0,0.0,0.16833580963335565,18022.71756454894,1.0,1.0,1.0,-1500000.0
19.8300000000003,0.1174285097196648,0.1384723823842444,0.1174285097196648,0.013164140674353168,1.0628503210032194,1.0024051151396753,50.12025575698377,1.0685326131703135,-176.30418634856628,1.0760963559647791,0.5529268701867374,177.29946477534662,0.3848432148913886,0.020106839176039393,7.67519799495343,7.67519799495343,18024.112,8.917964555874086,13.0,0.0,0.16563461526067894,18022.76581718332,1.0,1.0,1.0,-1500000.0
19.840000000000302,0.12045588261797578,0.13847253129463166,0.12045588261797578,0.017120605278806277,1.0627474595640132,1.0023826621212615,50.119133106063074,1.0689225031910794,-175.91699076411172,1.078403803474838,0.569108095348086,175.99364177575742,0.37855098084401906,0.01677006464316355,7.675361773777428,7.675361773777428,18024.182,8.918295820048833,13.0,0.0,0.16289719614620787,18022.82089018166,1.0,1.0,1.0,-1500000.0
19.850000000000303,0.12384116066583115,0.1384733289246338,0.12384116066583115,0.022141209935944692,1.0575513515998158,1.0023673337088732,50.11836668544366,1.0666049578183932,-175.62827776660467,1.078547788139689,0.5897444635004727,174.23507225613355,0.3683585275990246,0.012462974238309377,7.675520441286261,7.675520441286261,18024.248,8.91862623044993,13.0,0.0,0.16012277413923495,18022.858394885796,1.0,1.0,1.0,-1500000.0
19.860000000000305,0.12721739975670357,0.1384746941614166,0.12721739975670357,0.027543012081496156,1.0474378579938004,1.0023621258806281,50.118106294031406,1.0615065827951364,-175.4343049392056,1.0761497669383673,0.6131136503616709,172.34950235182754,0.3552298995729354,0.007828102064479203,7.675673933749126,7.675673933749126,18024.31,8.91897030122937,13.0,0.0,0.15731238022131822,18022.899347216502,1.0,1.0,1.0,-1500000.0
19.870000000000307,0.1300400976998083,0.13847646456809362,0.1300400976998083,0.03228146152719304,1.0332213675226094,1.0023687254483358,50.11843627241679,1.0541377511398327,-175.31426511144124,1.071226787602392,0.6355289585536992,170.74431173436707,0.3411841731023696,0.003791291334080571,7.67582218312039,7.67582218312039,18024.366,8.919320348424334,13.0,0.0,0.15446506326714332,18022.933860060486,1.0,1.0,1.0,-1500000.0
19.880000000000308,0.13173219263904482,0.13847847009681163,0.13173219263904482,0.03530247617242961,1.0164029370035665,1.0023868143940742,50.11934071970371,1.045558771881789,-175.22965349501112,1.0643068788798966,0.6521894509789906,169.76834121908593,0.3287598824789556,0.0012208351398129147,7.675965091545983,7.675965091545983,18024.420000000002,8.919675518261174,13.0,0.0,0.15158131515175063,18022.95715920987,1.0,1.0,1.0,-1500000.0
19.89000000000031,0.13186999067221647,0.1384804468515953,0.13186999067221647,0.03592593693273915,0.9990317051956402,1.00241396233501,50.120698116750496,1.0371409685086335,-175.12949416070532,1.056375371649616,0.6589082133422554,169.63100082426178,0.3202453989019861,0.0006196793301762038,7.676102604803025,7.676102604803025,18024.468,8.920038372060832,13.0,0.0,0.14866392754186805,18022.988787035014,1.0,1.0,1.0,-1500000.0
19.90000000000031,0.13032015153011345,0.13848217300947993,0.13032015153011345,0.03405642556460759,0.9833965552155455,1.0024461309279658,50.122306546398285,1.0302244797678193,-174.96028640319514,1.0486622256901603,0.6537246600793835,170.39419979515174,0.31705922588462065,0.002012733185026261,7.676234463521855,7.676234463521855,18024.512,8.920410617370598,13.0,0.0,0.1457415530783691,18022.995468086185,1.0,1.0,1.0,-1500000.0
19.910000000000313,0.12729998483506058,0.13848342315009055,0.12729998483506058,0.030162444870986835,0.9716230930174359,1.0024785732125439,50.12392866062719,1.0257992149434618,-174.67869464641782,1.042349615356582,0.6376712620469281,171.99146893975356,0.31945332390535897,0.005020689775836251,7.676360899470267,7.676360899470267,18024.55,8.920787131548593,13.0,0.0,0.14272465273310106,18023.018164380883,1.0,1.0,1.0,-1500000.0
19.920000000000314,0.12333013135014852,0.13848407355026562,0.12333013135014852,0.025080553577556487,0.9652801092156983,1.0025068228071656,50.12534114035828,1.0243159844269736,-174.26239989545513,1.0383052810242226,0.6143343611286307,174.24261676928603,0.32658048882510937,0.009019396612782615,7.676481665017589,7.676481665017589,18024.586,8.921171329689408,13.0,0.0,0.13971504632891765,18023.019743764606,1.0,1.0,1.0,-1500000.0
19.930000000000316,0.11910058969468956,0.1384840151420466,0.11910058969468956,0.019758228544186122,0.9651027095340318,1.0025274995924454,50.12637497962227,1.025667838639795,-173.71481987129494,1.0369264597092045,0.588535392380895,176.86586463086593,0.336828045443196,0.01330045092979762,7.676596720294688,7.676596720294688,18024.616,8.921564919340328,13.0,0.0,0.13666225317026673,18023.03082467461,1.0,1.0,1.0,-1500000.0
19.940000000000317,0.11529533318989023,0.1384832700286488,0.11529533318989023,0.015021017433420682,0.9709005586372557,1.002538759252548,50.1269379626274,1.0293188239198365,-173.0619294419053,1.03812722307782,0.5647895702055739,179.5152159553392,0.3482950734622102,0.017215071894176204,7.6767058773927115,7.6767058773927115,18024.642,8.921962777859482,13.0,0.0,0.13356377183470436,18023.020379672027,1.0,1.0,1.0,-1500000.0
19.95000000000032,0.11242965713335751,0.13848192632115577,0.11242965713335751,0.01140747566818612,0.9816648549822674,1.0025403191804652,50.12701595902326,1.0345183388984909,-172.34289967513521,1.0414503388501721,0.5461812067125582,-178.13648731752585,0.3592884930398219,0.02030372749458669,7.67680923633328,7.67680923633328,18024.664,8.922368320341452,13.0,0.0,0.13046086999621345,18023.0189244111,1.0,1.0,1.0,-1500000.0
19.96000000000032,0.1107509377993226,0.1384801387556277,0.1107509377993226,0.009099757791238222,0.9958308241062981,1.0025331061306804,50.12665530653402,1.0405226556794198,-171.5987632051631,1.0462497437240283,0.5339823470120022,-176.29587179071908,0.36869618211105387,0.022381332129365966,7.676906567931482,7.676906567931482,18024.682,8.92278069301259,13.0,0.0,0.12731521056897427,18023.005280207068,1.0,1.0,1.0,-1500000.0
19.970000000000322,0.11023393696910777,0.13847810656345735,0.11023393696910777,0.007970376309078896,1.0116080284820905,1.0025186915649789,50.125934578248945,1.0467488885760836,-170.86353781237906,1.0518748484041596,0.5279284668332074,-174.9990664626913,0.37610561401279835,0.023526369754671872,7.676997772053526,7.676997772053526,18024.696,8.92320245719384,13.0,0.0,0.12415080816811548,18022.986851656726,1.0,1.0,1.0,-1500000.0
19.980000000000324,0.11066698106914032,0.13847603313337484,0.11066698106914032,0.007734226975879078,1.0272795099170837,1.0024987532898324,50.12493766449162,1.0528159729637383,-170.16038284781953,1.0577955823146121,0.5268580511719709,-174.1581353841263,0.38162493535524666,0.023959589556886596,7.677082921976996,7.677082921976996,18024.704,8.92362592892238,13.0,0.0,0.12092391931513065,18022.969752156223,1.0,1.0,1.0,-1500000.0
19.990000000000325,0.11180037330890266,0.1384741637141257,0.11180037330890266,0.008160969906850769,1.0413805174161086,1.0024748102533942,50.12374051266971,1.0584603341191925,-169.5035974484576,1.06362742341586,0.529532532683123,-173.6785502020831,0.3854601165148537,0.023853710014709595,7.67716182597914,7.67716182597914,18024.71,8.924059645934676,13.0,0.0,0.11769336997636577,18022.936577042743,1.0,1.0,1.0,-1500000.0
20.000000000000327,0.11346922338489629,0.13847267310727904,0.11346922338489629,0.009234361591483175,1.052738765648287,1.0024483270162903,50.12241635081451,1.0633872981204116,-168.90362226037252,1.0690613983316917,0.5352911364481685,-173.55621869061318,0.38750161303478603,0.023186845971281234,7.67723442339088,7.67723442339088,18024.712,8.924499339362496,13.0,0.0,0.11442714930661876,18022.911972408965,1.0,1.0,1.0,-1500000.0
20.01000000000033,0.11563245783519022,0.13847169584960098,0.11563245783519022,0.011167949769176986,1.0604245844404498,1.002421077891638,50.121053894581905,1.0671498587279942,-168.37164745166405,1.0737501689280946,0.5443027209886746,-173.88824614220562,0.387154943429275,0.021731454664830396,7.677300619060904,7.677300619060904,18024.708,8.924945862979484,13.0,0.0,0.11113272887713999,18022.874239060307,1.0,1.0,1.0,-1500000.0
20.02000000000033,0.11831414126987656,0.1384713599675827,0.11831414126987656,0.01425035046269648,1.0637000334283937,1.0023954968643887,50.11977484321943,1.069140589469465,-167.92096961775005,1.0772269635925888,0.557313249178348,-174.7888781626541,0.38354025896112776,0.019205633367623043,7.677360320900831,7.677360320900831,18024.702,8.925399216785644,13.0,0.0,0.10781075567031866,18022.827509973446,1.0,1.0,1.0,-1500000.0
20.03000000000033,0.12147897519009038,0.13847167000639332,0.12147897519009038,0.018577516019989138,1.0620450064880098,1.0023747068044535,50.11873534022268,1.0687345372873265,-167.5639776523957,1.0789238004815256,0.5749382605770511,-176.25873328866876,0.3760125910313829,0.015527866614146263,7.677413431192718,7.677413431192718,18024.69,8.925856839460035,13.0,0.0,0.10446172797722045,18022.787593490313,1.0,1.0,1.0,-1500000.0
20.040000000000333,0.12491348108683659,0.13847262380389494,0.12491348108683659,0.023812417864825606,1.055285847249718,1.0023620524075105,50.118102620375524,1.0655421816928672,-167.30592715564234,1.0783103126656426,0.5967052513138258,-178.09880012374802,0.36475199752430254,0.011030654608864387,7.6774598518152315,7.6774598518152315,18024.676,8.926326414965475,13.0,0.0,0.10108653411669916,18022.728496781103,1.0,1.0,1.0,-1500000.0
20.050000000000335,0.1281864809440365,0.13847408837698152,0.1281864809440365,0.029134258136492636,1.0437793902139485,1.0023602291410036,50.11801145705018,1.059658926069711,-167.13825188746506,1.075108685991253,0.6202732428642107,-179.94292895057603,0.3510751093187913,0.006472781699530139,7.677499486639156,7.677499486639156,18024.656,8.92679428292362,13.0,0.0,0.09768541907366499,18022.67828944058,1.0,1.0,1.0,-1500000.0
20.060000000000336,0.1307244475375496,0.13847592893617783,0.1307244475375496,0.03345183369194596,1.0285534065360442,1.0023703620421511,50.11851810210756,1.0517775678665653,-167.03454475980112,1.0694871289259031,0.6414696391036913,178.61172325146995,0.3372358077030455,0.0028019963666898184,7.677532225196715,7.677532225196715,18024.634000000002,8.92727495748646,13.0,0.0,0.09425945805864093,18022.608492321608,1.0,1.0,1.0,-1500000.0
20.070000000000338,0.1319792836414924,0.13847791642333443,0.1319792836414924,0.03579077786736781,1.0112995130845903,1.00239147122837,50.1195735614185,1.0430848424369317,-166.9517665016281,1.0621268410202178,0.6554891323691333,177.8754048158045,0.32577438133288195,0.000799387277909458,7.677557973446129,7.677557973446129,18024.608,8.927760754691176,13.0,0.0,0.09080874804874427,18022.54771982066,1.0,1.0,1.0,-1500000.0
20.08000000000034,0.13160243891475518,0.13847979741006364,0.13160243891475518,0.035636636181644865,0.9941802390745463,1.0024205581775871,50.121027908879356,1.0349809029973045,-166.83688487052387,1.0541160104740173,0.658669703789206,178.0113554854152,0.31877031433305514,0.0008245253121469953,7.677576620172539,7.677576620172539,18024.576,8.928250820764125,13.0,0.0,0.08733433766105236,18022.473314579755,1.0,1.0,1.0,-1500000.0
20.09000000000034,0.1295658341031292,0.13848138532744783,0.1295658341031292,0.03307868565145559,0.9794814095024729,1.002453261057453,50.12266305287265,1.0287285932386374,-166.6381156482168,1.0467021469990154,0.649936945722208,179.039975100913,0.3173001106371479,0.0027645053347474247,7.677588058307262,7.677588058307262,18024.544,8.928747717026244,13.0,0.0,0.08383647977842773,18022.38950494498,1.0,1.0,1.0,-1500000.0
20.100000000000342,0.1261896771120291,0.13848243777536293,0.1261896771120291,0.028724696298602064,0.969198852853957,1.0024848169278244,50.124240846391224,1.0251650960037757,-166.31759217359138,1.0409958491827427,0.6312042183530432,-179.1413820181881,0.3212563305402013,0.0061462737769836795,7.6775921790449315,7.6775921790449315,18024.506,8.929250589703885,13.0,0.0,0.08031611216617938,18022.318216062475,1.0,1.0,1.0,-1500000.0
20.110000000000344,0.1220644320615506,0.13848283675162387,0.1220644320615506,0.023473678084345976,0.9646697346120096,1.0025110211496047,50.12555105748023,1.0245642058369957,-165.86072677550638,1.0377307826387379,0.6066042589092031,-176.74614014342677,0.3295106030261235,0.010302795064998982,7.677588874315837,7.677588874315837,18024.464,8.929759438797053,13.0,0.0,0.0767740055645715,18022.22145760248,1.0,1.0,1.0,-1500000.0
20.120000000000346,0.11789824695836035,0.1384825444717951,0.11789824695836035,0.01825874972811303,0.9663471149876183,1.0025289381085063,50.12644690542531,1.0266677888354137,-165.2785370851496,1.0371506096945178,0.5810239951498829,-174.08192419434033,0.340305420328659,0.014528574330784028,7.677578031502785,7.677578031502785,18024.420000000002,8.930276825626681,13.0,0.0,0.07321027905795716,18022.12908183799,1.0,1.0,1.0,-1500000.0
20.130000000000347,0.11433922165144945,0.13848157771471445,0.11433922165144945,0.013831303084962982,0.9737704130521679,1.0025372228489535,50.12686114244767,1.03084887449731,-164.60222748813067,1.0390386840379966,0.5586306284189719,-171.49962819239803,0.3517521809359467,0.018220129435487245,7.677559540301197,7.677559540301197,18024.372,8.930795066229955,13.0,0.0,0.06962601660661458,18022.03516582059,1.0,1.0,1.0,-1500000.0
20.14000000000035,0.11182704067293298,0.13848004655609386,0.11182704067293298,0.010622296589850089,0.9857274769730281,1.0025360194113984,50.12680097056992,1.0363371594329716,-163.87270481854821,1.0428586663129347,0.5419587892582289,-169.29887128365243,0.36230619247817286,0.020997197786141453,7.677533283824429,7.677533283824429,18024.32,8.9313201370224,13.0,0.0,0.06602215391298874,18021.929476057383,1.0,1.0,1.0,-1500000.0
20.15000000000035,0.11052100030854405,0.13847812153443845,0.11052100030854405,0.00870739548527076,1.0005491446490977,1.0025265190506223,50.12632595253111,1.0424271328889607,-163.12957155924812,1.0479453098156117,0.5317564758579678,-167.63431371278014,0.3710730918911733,0.022763229192623774,7.67749915453516,7.67749915453516,18024.264,8.9318554530986,13.0,0.0,0.062399060358072925,18021.820337560606,1.0,1.0,1.0,-1500000.0
20.160000000000352,0.11032473154586868,0.13847602553258265,0.11032473154586868,0.007889075201982555,1.0164405860287262,1.002510375688185,50.12551878440925,1.0486006492363187,-162.4036047159841,1.053676376510826,0.5274001930386302,-166.49373601138274,0.37783608762520715,0.023659169468123464,7.6774570514162574,7.6774570514162574,18024.206000000002,8.932390769174798,13.0,0.0,0.05875800312062466,18021.70584271376,1.0,1.0,1.0,-1500000.0
20.170000000000353,0.11099734625532826,0.13847396271670623,0.11099734625532826,0.00787526958249114,1.031750937127331,1.002489228068139,50.12446140340695,1.0545278473715574,-161.71476802411286,1.0595697229426844,0.5276122925269383,-165.77310698352954,0.38278734040109097,0.023912727051063343,7.677406869578017,7.677406869578017,18024.144,8.932932915440169,13.0,0.0,0.055099921964392784,18021.59176212707,1.0,1.0,1.0,-1500000.0
20.180000000000355,0.11230554676029268,0.1384721572082955,0.11230554676029268,0.008489767851311798,1.0451083294006664,1.0024645468257458,50.12322734128729,1.059953376734866,-161.07556020756792,1.0652762514356244,0.5312780034764754,-165.39862756845017,0.3860735215173555,0.02364759455657095,7.67734850776759,7.67734850776759,18024.08,8.933482745668353,13.0,0.0,0.05142489505986738,18021.466215937227,1.0,1.0,1.0,-1500000.0
20.190000000000357,0.11412306837793595,0.1384707728278131,0.11412306837793595,0.009793658028090244,1.0554229852848753,1.0024378426673017,50.12189213336509,1.0645457372918192,-160.49624827850892,1.0704884836837063,0.5379878144686844,-165.4011622556118,0.3874387588569709,0.02277188325735191,7.6772818550477595,7.6772818550477595,18024.012,8.93403513721748,13.0,0.0,0.04773339340249546,18021.342880639422,1.0,1.0,1.0,-1500000.0
