t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
20.200000000000358,0.11643980555071744,0.1384699598458889,0.11643980555071744,0.012048042784176911,1.0618272758112652,1.0024110601222542,50.120553006112715,1.0678029160388964,-159.98873328945882,1.0748282202625925,0.5481416593823656,-165.8961137628931,0.38616109148775585,0.021017765574541325,7.67720676022282,7.67720676022282,18023.942,8.934593505182129,13.0,0.0,0.044024509064081334,18021.206656553404,1.0,1.0,1.0,-1500000.0
20.21000000000036,0.11927685879371921,0.13846978211982727,0.11927685879371921,0.015513799191000575,1.0636415988565764,1.0023868598281178,50.119342991405894,1.06908997832799,-159.56657451039257,1.0777901986256055,0.5625416696636696,-166.9771747093493,0.38136624364789207,0.018135535749659093,7.677123198808192,7.677123198808192,18023.868,8.935156995788654,13.0,0.0,0.04030665372836702,18021.075519047637,1.0,1.0,1.0,-1500000.0
20.22000000000036,0.1225549027960545,0.13847025466298196,0.1225549027960545,0.020174218663007018,1.0604326782652924,1.002368503604571,50.118425180228556,1.0678242657580832,-159.24075890512964,1.0787980313325123,0.5815764096064759,-168.58859712724345,0.3726046464963888,0.01415420474831347,7.67703103182218,7.67703103182218,18023.79,8.935723047716118,13.0,0.0,0.03657192652141344,18020.93120419647,1.0,1.0,1.0,-1500000.0
20.230000000000363,0.12599281038546348,0.13847135413255,0.12599281038546348,0.025537271500372022,1.0521677441318253,1.0023592391479312,50.11796195739656,1.0637420122067376,-159.0129815613268,1.0773744062064006,0.6042574877138752,-170.47094254850515,0.36039288012455295,0.009547806599401333,7.67693017621672,7.67693017621672,18023.712,8.936299344927338,13.0,0.0,0.032826086088789654,18020.783913092513,1.0,1.0,1.0,-1500000.0
20.240000000000364,0.12910203634528797,0.138472912035995,0.12910203634528797,0.03066494573324813,1.0393973611923917,1.0023613668603768,50.11806834301884,1.0571191421296489,-158.8694384806631,1.0733614956745732,0.6276204272157112,-172.23100633993212,0.34638190187988643,0.00516778772654819,7.6768205525573885,7.6768205525573885,18023.628,8.936874788364912,13.0,0.0,0.02906903591113439,18020.643544496128,1.0,1.0,1.0,-1500000.0
20.250000000000366,0.1312950835213444,0.13847479246580863,0.1312950835213444,0.03445674667495045,1.0233613442339689,1.0023753923717975,50.11876961858987,1.0488222708221502,-158.77814616801265,1.0670859603168048,0.6471123749207313,-173.48309709671724,0.33299929206657786,0.0019486148642756107,7.67670207920337,7.67670207920337,18023.544,8.93745620821801,13.0,0.0,0.025301957917271117,18020.479865762187,1.0,1.0,1.0,-1500000.0
20.260000000000367,0.13206788023915095,0.13847674097276705,0.13206788023915095,0.036050204777738355,1.0059241662623308,1.0023996718091464,50.119983590457316,1.0401406504794335,-158.69197004666754,1.059374111647219,0.6580828876985702,-173.9598852269141,0.3227195894162971,0.000559803483243082,7.676574693246116,7.676574693246116,18023.456000000002,8.938044458260277,13.0,0.0,0.021525742660715493,18020.33340269139,1.0,1.0,1.0,-1500000.0
20.27000000000037,0.1311618380795311,0.13847853352038175,0.1311618380795311,0.035113785510189024,0.989327753144159,1.0024306933668876,50.12153466834438,1.0324694520263096,-158.55685160784807,1.0513946535453405,0.6575532393677105,-173.54424753095782,0.3173542475398464,0.0012103038024722235,7.676438343393151,7.676438343393151,18023.366,8.938634415849837,13.0,0.0,0.01774232425645518,18020.168292098966,1.0,1.0,1.0,-1500000.0
20.28000000000037,0.12865853374500147,0.1384799457175826,0.12865853374500147,0.0319149141512245,0.975811854211292,1.0024638613977188,50.12319306988594,1.026965589902501,-158.323939758462,1.044384252798911,0.6453859697361448,-172.2554691467453,0.3176159485211233,0.003659391505070886,7.676292982510776,7.676292982510776,18023.274,8.939229496081275,13.0,0.0,0.013952366006376837,18020.008491725894,1.0,1.0,1.0,-1500000.0
20.290000000000372,0.12497412786424078,0.13848078300913225,0.12497412786424078,0.027178528251277943,0.9672027762356658,1.0024944886374803,50.124724431874014,1.024299624087398,-157.96176355494342,1.039358373482607,0.6243060444643603,-170.23101981484126,0.3230523829026091,0.0073568026851232315,7.676138585376362,7.676138585376362,18023.178,8.939826283860004,13.0,0.0,0.010157517343504615,18019.844549364985,1.0,1.0,1.0,-1500000.0
20.300000000000374,0.12075398723135919,0.1384809509245523,0.12075398723135919,0.02184029221204052,0.9645801327761743,1.0025186999427524,50.12593499713762,1.0245711524947736,-157.46372784477694,1.0369052844461628,0.5988514152833272,-167.71575598492745,0.3322927058718783,0.011608634211054875,7.675975136507123,7.675975136507123,18023.08,8.940432463148843,13.0,0.0,0.006359280123886638,18019.672516886945,1.0,1.0,1.0,-1500000.0
20.310000000000375,0.11670663028060173,0.1384804380501102,0.11670663028060173,0.016797023268052082,0.9681086570132965,1.0025340331499024,50.12670165749512,1.0273866823081845,-156.84796730180838,1.0371177533487472,0.5738306421656507,-165.03803104799633,0.34348465050596455,0.015726994080674385,7.675802643659607,7.675802643659607,18022.982,8.94103693489039,13.0,0.0,0.0025589381749153038,18019.504921325984,1.0,1.0,1.0,-1500000.0
20.320000000000377,0.11342928189886547,0.1384792710615095,0.11342928189886547,0.01271176745466089,0.9770708331729567,1.002539628975519,50.12698144877595,1.0320501483540943,-156.14994742106907,1.0396620013156277,0.5529738517549809,-162.54427792670987,0.35479987563029863,0.019166309013264448,7.675621117036137,7.675621117036137,18022.88,8.941646529273813,13.0,0.0,-0.0012417736502283194,18019.339557561867,1.0,1.0,1.0,-1500000.0
20.33000000000038,0.11127871494363006,0.13847759609244342,0.11127871494363006,0.00990439052918671,0.9900783072850443,1.0025360102531122,50.12680051265561,1.0377915653128569,-155.4112986303889,1.0439410292697486,0.5382517096197247,-160.49752150888878,0.36487263261889424,0.021631619266196195,7.675430601934543,7.675430601934543,18022.776,8.94226210007276,13.0,0.0,-0.005041172625729739,18019.161363980696,1.0,1.0,1.0,-1500000.0
20.34000000000038,0.11032889855132996,0.13847559745959434,0.11032889855132996,0.008352783072832883,1.0053888093276184,1.002524571299734,50.1262285649867,1.0439548267394305,-154.66953469289552,1.0492867688414167,0.529930176558519,-158.99902584976493,0.37302764129274124,0.023109598374238233,7.6752311552029555,7.6752311552029555,18022.670000000002,8.942875963324415,13.0,0.0,-0.00883754356879903,18018.990328328455,1.0,1.0,1.0,-1500000.0
20.35000000000038,0.11042463881066877,0.13847350399038483,0.11042463881066877,0.00780832586573313,1.0212279879979382,1.002506999969194,50.1253499984597,1.0500850796027645,-153.9521142451848,1.055113910553112,0.5271018850851641,-157.99686989988862,0.3792134936066994,0.023787404211125962,7.675022847133844,7.675022847133844,18022.564000000002,8.94349921808618,13.0,0.0,-0.012629452097945847,18018.816630668898,1.0,1.0,1.0,-1500000.0
20.360000000000383,0.11131162942470015,0.1384715029421273,0.11131162942470015,0.007994420489890474,1.0360229845465103,1.0024848823225734,50.12424411612867,1.05589036971444,-153.27622845448613,1.0609861223405102,0.5284560959592446,-157.38416783934204,0.38365725075462276,0.02387908612735573,7.674805782172123,7.674805782172123,18022.454,8.944119911527004,13.0,0.0,-0.016414982979106558,18018.64910301075,1.0,1.0,1.0,-1500000.0
20.370000000000385,0.11278160724584466,0.13846982590698265,0.11278160724584466,0.008800347386385087,1.048493932550665,1.0024596653415003,50.122983267075014,1.0611074378684353,-152.65313002437873,1.0665789954072011,0.5330489056113209,-157.1148782467524,0.38641159991425045,0.02344859965028251,7.6745800697157485,7.6745800697157485,18022.344,8.944747435156998,13.0,0.0,-0.020192079316405293,18018.4695122851,1.0,1.0,1.0,-1500000.0
20.380000000000386,0.11474754722489529,0.1384686084099843,0.11474754722489529,0.010360018404225242,1.0576281804990395,1.0024329479366627,50.12164739683313,1.0653579964676756,-152.09331641213697,1.0715743427170408,0.5407303327549698,-157.25229653128494,0.38706849620615214,0.022338716516673796,7.674345852748295,7.674345852748295,18022.23,8.94537752010793,13.0,0.0,-0.023959434311937967,18018.304712452486,1.0,1.0,1.0,-1500000.0
20.390000000000388,0.11722153827169218,0.13846799926635533,0.11722153827169218,0.012961467580584175,1.0626183508709657,1.0024068752909896,50.12034376454948,1.0680885478006845,-151.60940758395023,1.0755568949611625,0.5520888311619406,-157.9191084379749,0.3848104380030346,0.0202612558105692,7.674103288142888,7.674103288142888,18022.116,8.946005897511574,13.0,0.0,-0.027714477489188434,18018.126747027443,1.0,1.0,1.0,-1500000.0
20.40000000000039,0.12020832394738694,0.13846805789900976,0.12020832394738694,0.016809891994990896,1.0628515350834156,1.0023843250844844,50.11921625422422,1.0686549822355664,-151.21479936311036,1.07798816082524,0.5679006803564783,-159.1753997489105,0.37882660030827026,0.01702495386980199,7.6738525470244,7.6738525470244,18022.002,8.946642812651676,13.0,0.0,-0.03145622879270657,18017.96382304998,1.0,1.0,1.0,-1500000.0
20.41000000000039,0.12357436016920552,0.13846874681901014,0.12357436016920552,0.021756390964615284,1.0579998917872055,1.0023686386259365,50.118431931296826,1.0665432496112435,-150.9183985064035,1.07830007966021,0.5882318878884805,-160.9035123511723,0.36891633635650767,0.012785773415071575,7.673593714297909,7.673593714297909,18021.884000000002,8.947276312697197,13.0,0.0,-0.03517868573861388,18017.797034451803,1.0,1.0,1.0,-1500000.0
20.420000000000393,0.1269704260185586,0.13847003582432516,0.1269704260185586,0.027157486932781347,1.0481933321884962,1.0023628763147991,50.118143815739955,1.061636790060634,-150.71771606200443,1.076090014706335,0.6115193216614357,-162.79070016458516,0.35594802270778436,0.008151905730081177,7.673327207545798,7.673327207545798,18021.768,8.947915789158237,13.0,0.0,-0.038890441633646404,18017.6293876754,1.0,1.0,1.0,-1500000.0
20.430000000000394,0.12986147345217558,0.13847173596977838,0.12986147345217558,0.0319868436098988,1.034190284751491,1.0023688633193946,50.11844316596973,1.0543963563521461,-150.5934371142235,1.0713359940344707,0.6342154377848909,-164.4307998355252,0.34186952994315084,0.0040374583577556244,7.67305316472362,7.67305316472362,18021.648,8.948556973166573,13.0,0.0,-0.04257816862290531,18017.47934978393,1.0,1.0,1.0,-1500000.0
20.440000000000396,0.13166540775995125,0.13847368010710454,0.13166540775995125,0.035175772231068755,1.0174390778371067,1.0023864570541665,50.11932285270832,1.045844107764923,-150.50834898474204,1.0645237425489649,0.6515465043094362,-165.4661692787861,0.3292055192221728,0.0013282769109476122,7.672771855707203,7.672771855707203,18021.528000000002,8.949198157174909,13.0,0.0,-0.0462463855384014,18017.312627762753,1.0,1.0,1.0,-1500000.0
20.450000000000397,0.13193903322146242,0.13847563594818216,0.13193903322146242,0.03600282266831324,0.9999550422593932,1.0024133866668108,50.12066933334054,1.0373385409793643,-150.41209732610147,1.0566075593121744,0.6592012686669068,-165.67507732371442,0.320291993743529,0.000563563333572048,7.6724835320360825,7.6724835320360825,18021.408,8.949841902504183,13.0,0.0,-0.049892684261976385,18017.16415187007,1.0,1.0,1.0,-1500000.0
20.4600000000004,0.13052088920342744,0.13847734936636136,0.13052088920342744,0.03432289858033022,0.9840239398980399,1.0024457131482527,50.12228565741263,1.030235841386466,-150.250804753457,1.0488083130114445,0.6549877849473483,-164.98422503831094,0.3166347990357944,0.0018056972775546964,7.672188457519747,7.672188457519747,18021.286,8.950487355380748,13.0,0.0,-0.05351472951876987,18017.016188728914,1.0,1.0,1.0,-1500000.0
20.4700000000004,0.12760020824986792,0.138478621648658,0.12760020824986792,0.03056471907286553,0.9718023903923475,1.002478708391883,50.12393541959415,1.0255637980513412,-149.97974338777226,1.0423233340865428,0.6396960086579417,-163.45028385951872,0.3185818298641203,0.004702340715836362,7.671886901690348,7.671886901690348,18021.164,8.951134515804606,13.0,0.0,-0.0571106735980751,18016.86675498491,1.0,1.0,1.0,-1500000.0
20.480000000000402,0.12367774531377983,0.1384792769371593,0.12367774531377983,0.025544581317896952,0.9649184698849186,1.002507849198597,50.12539245992985,1.0238198240239236,-149.5745451994239,1.0380536694704392,0.6167501373140579,-161.24440255540614,0.32536429867239824,0.008643199437857685,7.671579153413715,7.671579153413715,18021.04,8.951783383775759,13.0,0.0,-0.06068117334846316,18016.728375713952,1.0,1.0,1.0,-1500000.0
20.490000000000403,0.11943692219483351,0.13847926041481537,0.11943692219483351,0.02021008915887856,0.9641817773537332,1.0025296457578414,50.126482287892074,1.0249387788432942,-149.03654413623312,1.03643699702822,0.5909364833222583,-158.64066957042874,0.33541421952972517,0.0129219660030655,7.671265494581814,7.671265494581814,18020.918,8.952431397973262,13.0,0.0,-0.06422353779162897,18016.58658249676,1.0,1.0,1.0,-1500000.0
20.500000000000405,0.11556946799815809,0.13847854069768067,0.11556946799815809,0.015403279188128562,0.9694753789385575,1.0025421235153018,50.12710617576509,1.0284119449219742,-148.39020758887833,1.0374235477729326,0.5668518172725693,-155.98193645878732,0.3468349793798182,0.01688106112099623,7.670946205908523,7.670946205908523,18020.794,8.95308111971806,13.0,0.0,-0.06773732254947679,18016.461345693446,1.0,1.0,1.0,-1500000.0
20.510000000000407,0.11260945500454028,0.13847721471009147,0.11260945500454028,0.011689132868861083,0.979847856479876,1.0025448825897658,50.12724412948829,1.0334974761000757,-147.67411850107928,1.040579739493786,0.5477251382644434,-153.600334463901,0.3579011095666929,0.020042674914523967,7.670621578139148,7.670621578139148,18020.670000000002,8.953731695236504,13.0,0.0,-0.07122116160723305,18016.32696886594,1.0,1.0,1.0,-1500000.0
20.520000000000408,0.11082734273917236,0.1384754322293342,0.11082734273917236,0.009277679821962521,0.9937664181539577,1.0025387707322575,50.126938536612876,1.0394444131709033,-146.9295965818696,1.0452675886597695,0.5349732711494217,-151.71483597987057,0.3674466543913409,0.0221992954815034,7.670291886530972,7.670291886530972,18020.546000000002,8.954383124528594,13.0,0.0,-0.07467481864052418,18016.204907122883,1.0,1.0,1.0,-1500000.0
20.53000000000041,0.1102172062917397,0.13847337417591551,0.1102172062917397,0.008061193235603717,1.0094459230919197,1.002525326808614,50.1262663404307,1.0456544581337524,-146.191469988239,1.050831504347286,0.5284327278079604,-150.37458648081042,0.3750077117426658,0.02341198197062655,7.669957408040845,7.669957408040845,18020.420000000002,8.955032846273392,13.0,0.0,-0.0780971707185641,18016.08529823569,1.0,1.0,1.0,-1500000.0
20.54000000000041,0.11057669936218195,0.13847128917229934,0.11057669936218195,0.007759044238950851,1.025154585664569,1.0025062298891947,50.12531149445974,1.0517330569337031,-145.4837648806871,1.0567301230605028,0.5269806160953483,-149.49756719985783,0.38066643326950633,0.023897153636332047,7.669618229991832,7.669618229991832,18020.296000000002,8.955685983112774,13.0,0.0,-0.08146399438439264,18015.957802030767,1.0,1.0,1.0,-1500000.0
20.550000000000413,0.11165408400871972,0.1384693773589624,0.11165408400871972,0.008129499977086799,1.039403614422722,1.0024830068827053,50.124150344135266,1.0574131099671227,-144.821337371865,1.0625696049750883,0.5293562420040131,-148.98567732838475,0.3846383092934458,0.023837760432346033,7.669274923534735,7.669274923534735,18020.172,8.956336558631218,13.0,0.0,-0.08484658506273582,18015.85865924303,1.0,1.0,1.0,-1500000.0
20.560000000000414,0.11327526665150721,0.13846783141339933,0.11327526665150721,0.00913678265949629,1.0509973465429772,1.002457109559614,50.1228554779807,1.0624083176224548,-144.2147597148235,1.0680396655663023,0.5348374715843921,-148.8262535590867,0.38684953233060493,0.023229606638101363,7.668927570338833,7.668927570338833,18020.048,8.956990549244244,13.0,0.0,-0.08816354825438422,18015.747031233477,1.0,1.0,1.0,-1500000.0
20.570000000000416,0.11539066363230849,0.13846680493392452,0.11539066363230849,0.010980145041612715,1.0589874933761816,1.0024302669376004,50.12151334688002,1.0662861707860802,-143.67508767057475,1.0728003549997371,0.5435309224237058,-149.11077351597905,0.3867416156922496,0.021857569054276382,7.668576450815371,7.668576450815371,18019.924,8.957639417215397,13.0,0.0,-0.09145568422748798,18015.643098677454,1.0,1.0,1.0,-1500000.0
20.580000000000418,0.11802388517557141,0.13846639982820633,0.11802388517557141,0.013952034514450378,1.062619000330904,1.0024048486755768,50.12024243377884,1.0684483945140724,-143.21555410413998,1.0763954419331903,0.5561601532291526,-149.95740902661896,0.38344013312841974,0.019434666979314175,7.668221786723256,7.668221786723256,18019.8,8.958291700281134,13.0,0.0,-0.09471399817948163,18015.542313882215,1.0,1.0,1.0,-1500000.0
20.59000000000042,0.12115002383274785,0.1384666720086395,0.12115002383274785,0.01817519497676618,1.061348145980814,1.002383929966786,50.1191964983393,1.0682620790924193,-142.8488855635705,1.0782610097585572,0.5733882246714548,-151.38089601182386,0.3762560879687775,0.01585281653105787,7.667863814797551,7.667863814797551,18019.678,8.958940568252284,13.0,0.0,-0.09793777309197975,18015.445295852627,1.0,1.0,1.0,-1500000.0
20.60000000000042,0.12457320235238817,0.13846757880341826,0.12457320235238817,0.023353724462587832,1.0549639435627258,1.0023708654316974,50.11854327158487,1.0653073539753166,-142.581230054583,1.0778553507608428,0.5948675707500859,-153.19921870134615,0.36528347465137,0.011406307651868085,7.667502743427639,7.667502743427639,18019.556,8.959589436223435,13.0,0.0,-0.10112712093548536,18015.357099117136,1.0,1.0,1.0,-1500000.0
20.610000000000422,0.12787847353808346,0.13846902334616312,0.12787847353808346,0.028702155354324098,1.0437713703022178,1.0023684402419946,50.11842201209973,1.0596325510873958,-142.40537099237062,1.074871040691741,0.6184218171636482,-155.05568505693236,0.35174539119060766,0.006824554297490189,7.667138778794805,7.667138778794805,18019.434,8.96024001174188,13.0,0.0,-0.1042821587007494,18015.26586557455,1.0,1.0,1.0,-1500000.0
20.620000000000424,0.1304973819338854,0.1384708446014365,0.1304973819338854,0.033138022300912055,1.0287398534379484,1.002377935982967,50.11889679914835,1.051882231836635,-142.2963580864812,1.0694344966732579,0.6399914624627602,-156.54467086547137,0.3378394641102733,0.0030526282667067417,7.666772107296493,7.666772107296493,18019.312,8.960887172165739,13.0,0.0,-0.10740266238089119,18015.17907806231,1.0,1.0,1.0,-1500000.0
20.630000000000425,0.13187049687380153,0.1384728470515608,0.13187049687380153,0.03566202831181627,1.0115128060282272,1.0023985485075213,50.11992742537606,1.0432122742657748,-142.2121826727651,1.0621867919120822,0.654744486184816,-157.34483582936596,0.3261144485457811,0.0008971238415393379,7.6664028969737394,7.6664028969737394,18019.192,8.961531771268659,13.0,0.0,-0.11048836903680799,18015.094364515535,1.0,1.0,1.0,-1500000.0
20.640000000000427,0.13162801649778874,0.13847479313241656,0.13162801649778874,0.03571350510321688,0.9942275499527741,1.002427424138156,50.1213712069078,1.0350190787031142,-142.1001579658638,1.0541911531124555,0.6588618153989867,-157.2802789455236,0.3187111707154807,0.0007567853067503294,7.666031304110447,7.666031304110447,18019.074,8.962178077918871,13.0,0.0,-0.11353967149847516,18015.017593126388,1.0,1.0,1.0,-1500000.0
20.65000000000043,0.12971360380037186,0.1384764326844824,0.12971360380037186,0.033332829093355186,0.9791766763042008,1.0024602773432922,50.12301386716461,1.0285895931849454,-141.90782924955946,1.0466937202227338,0.6510271616438069,-156.31944664801495,0.316799451461396,0.002554762662552834,7.6656580458586685,7.6656580458586685,18018.956000000002,8.962820115700852,13.0,0.0,-0.11662161123185688,18014.96157102524,1.0,1.0,1.0,-1500000.0
20.66000000000043,0.1264207478422653,0.13847756478193382,0.1264207478422653,0.029092204131679858,0.9683964373887751,1.0024923389345453,50.124616946727265,1.0248038705757696,-141.59570494157322,1.0408271359974255,0.6329257262779151,-154.5551119522238,0.32036714151068557,0.0058421110790275455,7.665282286365108,7.665282286365108,18018.838,8.963463861030126,13.0,0.0,-0.11953767008930916,18014.865075141835,1.0,1.0,1.0,-1500000.0
20.67000000000043,0.12232286926855572,0.13847808025088335,0.12232286926855572,0.02387577863008135,0.9632904437066537,1.0025193253787164,50.12596626893582,1.0239833930136009,-141.1470701411519,1.0373626312554927,0.6085606730303287,-152.19157567417085,0.32835838801560197,0.009962730430336297,7.664904660916507,7.664904660916507,18018.724000000002,8.96410077617023,13.0,0.0,-0.12250808951429853,18014.79697439773,1.0,1.0,1.0,-1500000.0
20.680000000000433,0.11812530899937482,0.13847787227705033,0.11812530899937482,0.018622053030965702,0.9643897825378572,1.0025381761520007,50.12690880760003,1.0259093765753955,-140.5709708274063,1.0365852094449104,0.5828202521932845,-149.52972539696657,0.33905060543235777,0.014209914000453211,7.664525142942929,7.664525142942929,18018.608,8.964739398857626,13.0,0.0,-0.12542091746075562,18014.735268278237,1.0,1.0,1.0,-1500000.0
20.690000000000435,0.114487697780938,0.13847701162455892,0.114487697780938,0.014103453281372804,0.9713066428833111,1.0025474102605736,50.12737051302868,1.0299772021027758,-139.89736622448532,1.038312214334646,0.5599789552903259,-146.9201089429207,0.3505475952385144,0.01796729363618019,7.664143835810321,7.664143835810321,18018.496,8.965375460224083,13.0,0.0,-0.12829996808848454,18014.65670400357,1.0,1.0,1.0,-1500000.0
20.700000000000436,0.11187129799658813,0.13847557118171158,0.11187129799658813,0.010780483112267515,0.9828819583806737,1.0025470587034122,50.12735293517061,1.0354195803458477,-139.16688547092969,1.0420267223186341,0.5427245664493778,-144.67119996197195,0.3612611646773621,0.020832471408470388,7.663760821251995,7.663760821251995,18018.384000000002,8.966009814043248,13.0,0.0,-0.1311434545945405,18014.600560332256,1.0,1.0,1.0,-1500000.0
20.710000000000438,0.11045936614514502,0.1384737475394797,0.11045936614514502,0.008757331505933537,0.9974721260125448,1.0025382456098164,50.12691228049082,1.0415189275011931,-138.41967661177947,1.0470666898482044,0.5319440892149411,-142.9526631370542,0.3702367046098761,0.02268477442738709,7.6633761580556214,7.6633761580556214,18018.276,8.966637337673243,13.0,0.0,-0.13395395944517138,18014.530381730394,1.0,1.0,1.0,-1500000.0
20.72000000000044,0.11017400894760661,0.13847171487971852,0.11017400894760661,0.007854196716093404,1.0132810000739338,1.0025226069758184,50.12613034879092,1.0477389548209424,-137.6874861691582,1.0528007917888003,0.5271046410107423,-141.76514753696736,0.37720588025496576,0.02364911137787623,7.66298990413841,7.66298990413841,18018.168,8.967268276397823,13.0,0.0,-0.1367275545870501,18014.476284741613,1.0,1.0,1.0,-1500000.0
20.73000000000044,0.11078092243897551,0.13846970757571278,0.11078092243897551,0.007779308760039587,1.0286382385859152,1.0025017944164822,50.125089720824114,1.0537363475769308,-136.99116854302184,1.0587333869730764,0.5269521540587567,-141.00802508580895,0.38234137690180603,0.023952652243974915,7.662602128877662,7.662602128877662,18018.062,8.967893238706878,13.0,0.0,-0.13946708524628174,18014.41076113599,1.0,1.0,1.0,-1500000.0
20.740000000000443,0.11204121445378167,0.13846792027411883,0.11204121445378167,0.008340704763952657,1.0421463597573115,1.0024772910543396,50.12386455271698,1.0592544516501226,-136.34369377160348,1.0645060897315446,0.5303316859276862,-140.60112104170994,0.38580903208484085,0.02373329415308184,7.662212863583069,7.662212863583069,18017.956000000002,8.968513932147705,13.0,0.0,-0.1421730140249747,18014.354562237364,1.0,1.0,1.0,-1500000.0
20.750000000000444,0.11381779469059695,0.13846656559362855,0.11381779469059695,0.009578403690155566,1.05269347040695,1.002450592575146,50.12252962875729,1.0639725127418125,-135.7553571170572,1.0698116899750234,0.5367625589526223,-140.56578255399643,0.3873938436354194,0.022918136934485633,7.661822141477731,7.661822141477731,18017.854,8.969137186909467,13.0,0.0,-0.14484139703857238,18014.29193113665,1.0,1.0,1.0,-1500000.0
20.760000000000446,0.1160927289289316,0.13846576687688586,0.1160927289289316,0.011741920464235571,1.0593952700573337,1.002423595177337,50.12117975886685,1.0674032782423388,-135.2378723033615,1.0742807896570923,0.5465835855144511,-141.01327606857996,0.38640643549685577,0.021248932649942043,7.6614300110832305,7.6614300110832305,18017.754,8.96974934261383,13.0,0.0,-0.1474754810383358,18014.243496117277,1.0,1.0,1.0,-1500000.0
20.770000000000447,0.11888904572815605,0.13846560802061703,0.11888904572815605,0.015101991534331505,1.0615557181375803,1.0023988988717087,50.11994494358544,1.0689178484968616,-134.8047665152215,1.077418182935212,0.5605874195808441,-142.04404562529427,0.38196622228154314,0.018464948932177427,7.661036536090536,7.661036536090536,18017.656,8.970364913412778,13.0,0.0,-0.1500998928272058,18014.19024965741,1.0,1.0,1.0,-1500000.0
20.78000000000045,0.12214035235091342,0.1384661093327668,0.12214035235091342,0.01967462607695012,1.0587164385734353,1.0023797331924043,50.11898665962021,1.067919742849048,-134.46746574789685,1.078648371399284,0.5792327579308092,-143.6181853730925,0.37356525102844607,0.01456327026949858,7.660641759406203,7.660641759406203,18017.56,8.970973654022554,13.0,0.0,-0.15266111976338617,18014.139885031604,1.0,1.0,1.0,-1500000.0
20.79000000000045,0.12558403384882,0.13846722229325362,0.12558403384882,0.025010330162994126,1.050804454746086,1.0023693812176087,50.118469060880436,1.0641088107300012,-134.22868260203853,1.0774776376862862,0.6016783590763726,-145.49189755529392,0.36162604750159744,0.00997945275225616,7.660245574357691,7.660245574357691,18017.466,8.971579833311393,13.0,0.0,-0.15517513035560473,18014.08649066791,1.0,1.0,1.0,-1500000.0
20.800000000000452,0.12874612841068978,0.13846882976066216,0.12874612841068978,0.030201007395760503,1.0383162949638864,1.002370259962458,50.1185129981229,1.0577109843449144,-134.0760522482604,1.0737138275139055,0.625127954495145,-147.27768705543835,0.3477108086150138,0.0055420152921171195,7.659848077737851,7.659848077737851,18017.374,8.972182597505647,13.0,0.0,-0.1576753717406085,18014.038529110985,1.0,1.0,1.0,-1500000.0
20.810000000000453,0.13104121381362713,0.13847076932660546,0.13104121381362713,0.034145223341783555,1.0224341982770764,1.0023830490002685,50.119152450013424,1.0495466075642172,-133.97907286588048,1.0676399701559778,0.645120227811588,-148.58379943123288,0.3342058633110712,0.0021923431864488974,7.659449260473662,7.659449260473662,18017.286,8.972779385284378,13.0,0.0,-0.16013177900291778,18013.990576073145,1.0,1.0,1.0,-1500000.0
20.820000000000455,0.13195152128484772,0.13847280433174006,0.13195152128484772,0.035947031240097196,1.0049772852446162,1.0024062849026907,50.12031424513454,1.0408795857460458,-133.89164692518563,1.0600439257598926,0.6569460615215947,-149.13070024856282,0.3236103772424137,0.0006326707649799146,7.659049117995796,7.659049117995796,18017.2,8.973375319289461,13.0,0.0,-0.16255137347105064,18013.94934207857,1.0,1.0,1.0,-1500000.0
20.830000000000457,0.13119246768820358,0.13847469541539734,0.13119246768820358,0.03522395991282599,0.988169136421112,1.0024365901522858,50.121829507614294,1.0331094038446944,-133.75987206194856,1.0520746671608316,0.6574271865696496,-148.78881687422114,0.31781372313402123,0.0011133347674630034,7.658647664586134,7.658647664586134,18017.116,8.973964423105373,13.0,0.0,-0.16493580197948923,18013.90360299593,1.0,1.0,1.0,-1500000.0
20.840000000000458,0.12881541616822414,0.13847621562107032,0.12881541616822414,0.032195696725146085,0.9742660910395562,1.0024694245455181,50.12347122727591,1.027424063486277,-133.53397845940074,1.044974280340046,0.6461689884540323,-147.56680701421442,0.31762918958327757,0.00342755095425884,7.658244930193529,7.658244930193529,18017.034,8.974552673147642,13.0,0.0,-0.16728109651221218,18013.861595314687,1.0,1.0,1.0,-1500000.0
20.85000000000046,0.1252112602911611,0.13847719621301718,0.1252112602911611,0.027557120599353356,0.965144242670043,1.0025000721059323,50.12500360529661,1.0245403562934166,-133.18068596664833,1.0397859762658752,0.6256847581637669,-145.5927498845731,0.32269679710954136,0.007044877950829809,7.657840945577771,7.657840945577771,18016.956000000002,8.9751315316798,13.0,0.0,-0.16958946798108288,18013.821202876716,1.0,1.0,1.0,-1500000.0
20.86000000000046,0.12101213188668808,0.13847750540741138,0.12101213188668808,0.022236028667084566,0.9619555432377105,1.0025245622649817,50.126228113249084,1.024604694146814,-132.69123674157493,1.0371382836178296,0.6004174723445654,-143.10321241761758,0.33170789541765633,0.011277454791972175,7.657435639016081,7.657435639016081,18016.88,8.975712097759251,13.0,0.0,-0.17185416165376846,18013.78509291604,1.0,1.0,1.0,-1500000.0
20.870000000000463,0.11692844850262915,0.13847712456088374,0.11692844850262915,0.017141029642863678,0.9649434878913399,1.0025403021131454,50.12701510565727,1.0272587005834697,-132.0819195006812,1.0371644747560766,0.575211276727603,-140.42174513630178,0.3428309466223321,0.015431126275934348,7.657029139898013,7.657029139898013,18016.808,8.976282418554947,13.0,0.0,-0.17409408916395852,18013.748766700242,1.0,1.0,1.0,-1500000.0
20.880000000000464,0.11357295632051417,0.1384760888920729,0.11357295632051417,0.012960583693296938,0.9734588625706379,1.0025463026671586,50.12731513335793,1.031822896961811,-131.38717207812633,1.0395611480918925,0.5539229399629947,-137.8974210229481,0.35421622013587617,0.018943060733134714,7.656621381264073,7.656621381264073,18016.738,8.976851885576997,13.0,0.0,-0.17628728648934622,18013.71819393122,1.0,1.0,1.0,-1500000.0
20.890000000000466,0.11132578440569069,0.13847453905974183,0.11132578440569069,0.010045189683452757,0.9861583342086878,1.0025429897054379,50.12714948527189,1.0375252693775532,-130.64855003222405,1.0437459443982358,0.5386763562055055,-135.80452132125689,0.3644460999244902,0.021494248604313537,7.656212406426707,7.656212406426707,18016.672,8.977413668636231,13.0,0.0,-0.17844145063583475,18013.68412931906,1.0,1.0,1.0,-1500000.0
20.900000000000468,0.11028383573975058,0.13847264047155222,0.11028383573975058,0.008398572791304815,1.0013163070050797,1.0025317096318318,50.12658548159159,1.0436952516489122,-129.9042089360114,1.0490500000005611,0.5298633215638033,-134.25911513896972,0.3727855317959531,0.023049099925600308,7.655801963980165,7.655801963980165,18016.608,8.977973744148171,13.0,0.0,-0.18054197960206791,18013.650799584717,1.0,1.0,1.0,-1500000.0
20.91000000000047,0.11030725066485784,0.13847062058119275,0.11030725066485784,0.007785055170679032,1.0171499850020624,1.0025141481020643,50.12570740510321,1.049860328025495,-129.18254649583244,1.0548769396261246,0.5266492402443572,-133.21956506444738,0.3791391484849529,0.023783022885563165,7.655390451588197,7.655390451588197,18016.548,8.978526135697297,13.0,0.0,-0.182640428213793,18013.627604208497,1.0,1.0,1.0,-1500000.0
20.92000000000047,0.11114320686010384,0.13846868266282944,0.11114320686010384,0.007921033017111551,1.0320637870331508,1.002491909388778,50.1245954694389,1.0557196428776074,-128.5014576943458,1.0607779660084125,0.5277211189832974,-132.57796150001116,0.38373058581163766,0.023916361329254177,7.6549776647686,7.6549776647686,18016.49,8.979071697057252,13.0,0.0,-0.18467275657288096,18013.603532834266,1.0,1.0,1.0,-1500000.0
20.930000000000472,0.1125752160813362,0.1384670453170309,0.1125752160813362,0.008676329650174237,1.0447530810923573,1.0024664458391008,50.12332229195504,1.0610140485309578,-127.8724557390799,1.0664231064865803,0.532080935409306,-132.27960936616773,0.386642866897981,0.023530848975152063,7.654563661888081,7.654563661888081,18016.436,8.979617258417207,13.0,0.0,-0.18667268759338032,18013.577076898633,1.0,1.0,1.0,-1500000.0
20.940000000000474,0.11450546707119147,0.13846587853575806,0.11450546707119147,0.010165497544758382,1.054185245574953,1.0024393288483406,50.12196644241703,1.0653792593473395,-127.30591547475109,1.071498547275204,0.5395065356998922,-132.37918545243676,0.3875101230644235,0.022486551204600913,7.654148456335293,7.654148456335293,18016.386,8.980154282040699,13.0,0.0,-0.18863222893292472,18013.559821409042,1.0,1.0,1.0,-1500000.0
20.950000000000475,0.1169411521231794,0.13846528983691989,0.1169411521231794,0.012671777258136896,1.0595370685509178,1.0024126469700578,50.120632348502895,1.068275439472412,-126.81424932593256,1.0755998961344921,0.5505401644220116,-132.99870612348522,0.3855367484154564,0.020498353183205142,7.653732047951133,7.653732047951133,18016.338,8.980684475475021,13.0,0.0,-0.19055075774189273,18013.543289077512,1.0,1.0,1.0,-1500000.0
20.960000000000477,0.11989316648737461,0.13846535965389065,0.11989316648737461,0.01641899607017276,1.0601767596765146,1.0023892218944361,50.11946109472181,1.0690588208087264,-126.41093933637241,1.0781971250715177,0.5659754494117767,-134.2089105973472,0.379887308023164,0.01735580725083402,7.65331446135767,7.65331446135767,18016.294,8.981212107588403,13.0,0.0,-0.19243979955932347,18013.52465846954,1.0,1.0,1.0,-1500000.0
20.97000000000048,0.12324398531916538,0.13846608742083522,0.12324398531916538,0.0212966521837914,1.0557457390804144,1.0023723826635675,50.11861913317838,1.0671935195253819,-126.1055319811169,1.0787179280077888,0.5859784897633629,-135.90946816184072,0.3702866836611832,0.013178320456034127,7.652895786724362,7.652895786724362,18016.254,8.981731201965324,13.0,0.0,-0.19428908647406287,18013.51742560925,1.0,1.0,1.0,-1500000.0
20.98000000000048,0.1266629111160057,0.13846740313844483,0.1266629111160057,0.026702034661563845,1.0463271467431576,1.0023652538664425,50.11826269332212,1.062520266127237,-125.89674793117615,1.0767367316147243,0.6091501141508633,-137.80106720805756,0.35750561922567836,0.008538564837308874,7.652475875112844,7.652475875112844,18016.218,8.982247735021307,13.0,0.0,-0.1960625709328363,18013.504757209146,1.0,1.0,1.0,-1500000.0
20.99000000000048,0.12962606014908304,0.13846916973357687,0.12962606014908304,0.03162926808853588,1.0326212315614673,1.0023698019268745,50.11849009634373,1.055448832294736,-125.76680724226688,1.0721925972891921,0.6320965116883617,-139.4792566128231,0.3434158870266952,0.004337400002765307,7.652054840934669,7.652054840934669,18016.186,8.982753169019889,13.0,0.0,-0.19782339647446145,18013.50029335472,1.0,1.0,1.0,-1500000.0
21.000000000000483,0.13154777678264973,0.13847117840813636,0.13154777678264973,0.03499642649714305,1.01601981642036,1.0023860667144677,50.11930333572339,1.0469605750374826,-125.67990871346275,1.0655275780186972,0.6500882508115047,-140.5775777734896,0.3305240304946724,0.0014780610190494037,7.651632684974252,7.651632684974252,18016.156,8.98325860301847,13.0,0.0,-0.1995348976152642,18013.497897974037,1.0,1.0,1.0,-1500000.0
21.010000000000485,0.1319661244789666,0.13847321463731843,0.1319661244789666,0.036040078968757515,0.9984996836869713,1.0024119463501546,50.12059731750773,1.038398434412432,-125.58650054794909,1.0576626420188906,0.6587015077736391,-140.8615472734017,0.32121255052618747,0.0005378074457080273,7.651209438390072,7.651209438390072,18016.13,8.983754645506941,13.0,0.0,-0.20120293319525234,18013.492980390634,1.0,1.0,1.0,-1500000.0
21.020000000000486,0.13069148262582794,0.1384750548685286,0.13069148262582794,0.03456311929523909,0.9823389173699492,1.0024436099461558,50.12218049730779,1.0311330088730675,-125.43252700208522,1.0498073145646605,0.6555147924036276,-140.24602495276412,0.3170768621342118,0.001619245518228174,7.650785113888538,7.650785113888538,18016.11,8.984243004032598,13.0,0.0,-0.20282768719099872,18013.4969200831,1.0,1.0,1.0,-1500000.0
21.030000000000488,0.12788375396898913,0.13847645147757015,0.12788375396898913,0.03095191641897175,0.9697218268466897,1.0024763539959447,50.123817699797236,1.0262299307068754,-125.17200864039161,1.0431727742216925,0.6410655020957035,-138.77775646424396,0.3185652882258515,0.004398877540769119,7.6503597400399626,7.6503597400399626,18016.092,8.984730508784606,13.0,0.0,-0.20440956176744232,18013.508359457574,1.0,1.0,1.0,-1500000.0
21.04000000000049,0.12402207477938518,0.13847725432153715,0.12402207477938518,0.026000950925245077,0.9623346611147049,1.0025056002144601,50.125280010723,1.0242345382066143,-124.7785675378861,1.038693409637952,0.618599955120699,-136.61901618794167,0.3249919373861401,0.008280517787858155,7.649933346672985,7.649933346672985,18016.078,8.98520349938463,13.0,0.0,-0.20594742011519665,18013.511217814925,1.0,1.0,1.0,-1500000.0
21.05000000000049,0.11978180804915864,0.13847737140695904,0.11978180804915864,0.020657839178499695,0.9610627145865637,1.0025277475777723,50.126387378888616,1.0251254691776694,-124.2513833748253,1.0368485108671486,0.5928547673913667,-134.03648617123125,0.3348364308675351,0.012558913771760216,7.649505951544727,7.649505951544727,18016.068,8.985676489984654,13.0,0.0,-0.2074414934093598,18013.52508733147,1.0,1.0,1.0,-1500000.0
21.060000000000493,0.11586164481539939,0.1384768106492027,0.11586164481539939,0.015782120561418103,0.965865413884981,1.002540688128879,50.12703440644395,1.0284230981277986,-123.61327601530223,1.037626187622015,0.5684994208263442,-131.37009402075222,0.34620732118441677,0.016566103523778367,7.649077594656203,7.649077594656203,18016.064000000002,8.98614179662186,13.0,0.0,-0.20889127431912888,18013.54072286205,1.0,1.0,1.0,-1500000.0
21.070000000000494,0.11281454272655138,0.1384756167186044,0.11281454272655138,0.011966782265208555,0.9758525011167183,1.002543901682006,50.12719508410029,1.0333955276898885,-122.9020852941414,1.040618123865936,0.5489062582617091,-128.95708250259423,0.35734558758595997,0.01980441875330006,7.648648295798501,7.648648295798501,18016.062,8.986598565522605,13.0,0.0,-0.2102962669974453,18013.565336171727,1.0,1.0,1.0,-1500000.0
21.080000000000496,0.11093486446737211,0.13847396549527768,0.11093486446737211,0.009451390151267407,0.9895267940647157,1.0025381556139044,50.12690778069522,1.039284861043492,-122.15930026592686,1.0451954493403062,0.5356411836506827,-127.02900647825797,0.36702876949050967,0.022042542702842588,7.648218089732109,7.648218089732109,18016.066,8.987049358007827,13.0,0.0,-0.2116564278809819,18013.581502343935,1.0,1.0,1.0,-1500000.0
21.090000000000497,0.11023715724614691,0.13847201985457858,0.11023715724614691,0.008149351878996966,1.0051112457499911,1.0025249574390571,50.126247871952856,1.0454768607408862,-121.4204987150812,1.0506978211392985,0.5286485716668754,-125.64843491586093,0.37473822789204503,0.023323066474480902,7.6477870093071205,7.6477870093071205,18016.072,8.987493320303876,13.0,0.0,-0.21297218233737442,18013.61509145472,1.0,1.0,1.0,-1500000.0
21.1000000000005,0.11052939256433572,0.13847002783013726,0.11052939256433572,0.007785302119104288,1.0208610024501708,1.0025059914614105,50.12529957307053,1.0515624882280006,-120.71056200336064,1.0565721380638482,0.526850468866029,-124.73962110111862,0.38052717856414464,0.02385755851998972,7.6473550844777085,7.6473550844777085,18016.084,8.987930452410758,13.0,0.0,-0.21424143934298936,18013.637943023175,1.0,1.0,1.0,-1500000.0
21.1100000000005,0.11155820736905789,0.1384681908469992,0.11155820736905789,0.00810616244563095,1.035264231320164,1.0024827984545093,50.12413992272546,1.0572701547119636,-120.04491316438745,1.0624144245987222,0.5289675892853135,-124.20089656414731,0.3846190608373474,0.023839310051762486,7.646922348696666,7.646922348696666,18016.100000000002,8.98835819300753,13.0,0.0,-0.21546612039726332,18013.678241852827,1.0,1.0,1.0,-1500000.0
21.120000000000502,0.11314003093057938,0.13846670442886835,0.11314003093057938,0.009055959968761674,1.0471026799319119,1.0024568238478742,50.12284119239371,1.0623214705869575,-119.43425508242967,1.0679123264521058,0.5342162623462047,-124.01057027833926,0.3869760250850772,0.023282510163086523,7.646488826246121,7.646488826246121,18016.12,8.98878422605701,13.0,0.0,-0.21664408058593354,18013.713633243755,1.0,1.0,1.0,-1500000.0
21.130000000000503,0.11521595326868422,0.13846572625357226,0.11521595326868422,0.010818489214475374,1.0554105550862787,1.002429756857708,50.1214878428854,1.0662987318243098,-118.88948000221482,1.072732972440411,0.5426375822068717,-124.25368205386825,0.38707745063849647,0.021985558845359465,7.646054575503689,7.646054575503689,18016.144,8.989197452501795,13.0,0.0,-0.21777626857879734,18013.755245700908,1.0,1.0,1.0,-1500000.0
21.140000000000505,0.11780815498914599,0.1384653786515351,0.11780815498914599,0.013688695736409483,1.0594173889769736,1.0024039062198176,50.12019531099088,1.0686138628163262,-118.42370165609346,1.076431017390885,0.5549280729550383,-125.05145268474442,0.38405716807239865,0.019657638728473592,7.645619725297612,7.645619725297612,18016.174,8.989604702531057,13.0,0.0,-0.21886955474335726,18013.803095554504,1.0,1.0,1.0,-1500000.0
21.150000000000507,0.12090142909099433,0.13846567721104716,0.12090142909099433,0.01781504904885668,1.058557982484116,1.0023823003984251,50.11911501992125,1.0686274295146865,-118.04992120670644,1.078447548267481,0.5717938618171369,-126.43224032480539,0.3771848559967337,0.016165062239614475,7.645184454062613,7.645184454062613,18016.206000000002,8.990009391239381,13.0,0.0,-0.2199240877881505,18013.863940631305,1.0,1.0,1.0,-1500000.0
21.160000000000508,0.1243173541667362,0.13846663157474598,0.1243173541667362,0.02294240987177525,1.0525861086493171,1.0023683030343384,50.118415151716924,1.0658904569375738,-117.7751371864008,1.0782307161770526,0.5930093798005609,-128.23126395907678,0.3664699177273971,0.011764152989346858,7.64474893484806,7.64474893484806,18016.244,8.99039871202207,13.0,0.0,-0.22093574155729928,18013.918852371644,1.0,1.0,1.0,-1500000.0
21.17000000000051,0.12765769708402616,0.13846815100032725,0.12765769708402616,0.0283211016500276,1.0417563099242142,1.002364787604017,50.11823938020085,1.0604047258843574,-117.59348068195374,1.0754444653054729,0.6165641595379723,-130.10206696844696,0.3530416008286289,0.007154468529154252,7.644313254929852,7.644313254929852,18016.288,8.990787179031116,13.0,0.0,-0.22189744687138,18013.99098333292,1.0,1.0,1.0,-1500000.0
21.18000000000051,0.13036021985886578,0.13847006443530238,0.13036021985886578,0.03287814459875247,1.0269799433360356,1.002373191669317,50.11865958346585,1.052766202090343,-117.48151566047699,1.0701737688411375,0.6385197454399474,-131.63686957316614,0.33903967180371597,0.003277980974303457,7.643877501093632,7.643877501093632,18016.336,8.99116198566182,13.0,0.0,-0.22281044244076068,18014.065203125727,1.0,1.0,1.0,-1500000.0
21.190000000000513,0.13185510716181625,0.1384721648009195,0.13185510716181625,0.03558852137155738,1.0098506760313026,1.002392886927439,50.11964434637195,1.044099864189992,-117.39837308787904,1.0630195359686283,0.6540249290234083,-132.50294314805674,0.3270221130355253,0.0009681131633116347,7.643441713748885,7.643441713748885,18016.388,8.991535084745232,13.0,0.0,-0.22367293430689006,18014.13837730859,1.0,1.0,1.0,-1500000.0
21.200000000000514,0.13175149817256185,0.1384742161423366,0.13175149817256185,0.03584663897967293,0.9924784568963017,1.0024211645443355,50.12105822721678,1.0357969660276738,-117.29182968310425,1.055019555898612,0.6591107279279886,-132.51229924349053,0.3191896131486237,0.000661932954525768,7.643005952058837,7.643005952058837,18016.444,8.991897084771242,13.0,0.0,-0.2244868654845917,18014.217580054636,1.0,1.0,1.0,-1500000.0
21.210000000000516,0.12996472022531308,0.13847599811212036,0.12996472022531308,0.0336443229087924,0.9771601252526297,1.0024538162417103,50.122690812085516,1.029167237099745,-117.1088725480076,1.0474175135929353,0.6522210478734765,-131.62257442121847,0.316804786399668,0.0023183507297608874,7.6425702458325,7.6425702458325,18016.506,8.992252254608083,13.0,0.0,-0.22525123554337628,18014.299817452807,1.0,1.0,1.0,-1500000.0
21.220000000000518,0.12676147012213704,0.13847729103742007,0.12676147012213704,0.029518418362842504,0.9659696969009098,1.0024860679199012,50.124303395995064,1.0251326842536443,-116.80846312260086,1.041367026283571,0.6348105814148797,-129.91708134475923,0.31995016600490533,0.005511938406858874,7.642134634415423,7.642134634415423,18016.572,8.99259717916117,13.0,0.0,-0.22596586732536691,18014.39154984144,1.0,1.0,1.0,-1500000.0
21.23000000000052,0.12269797808135252,0.1384779650986695,0.12269797808135252,0.024338655126967493,0.9603745484982769,1.0025135591176124,50.12567795588062,1.024061968126094,-116.37178086587193,1.0376761020719336,0.6107473390810191,-127.5914615588389,0.3276414296299008,0.009596495440558739,7.641699146186773,7.641699146186773,18016.644,8.992939542393316,13.0,0.0,-0.22663068590807656,18014.48039739261,1.0,1.0,1.0,-1500000.0
21.24000000000052,0.11847654436162153,0.13847793793111174,0.11847654436162153,0.019049397320253205,0.9609812356869587,1.002533107200395,50.12665536001975,1.0257754940120285,-115.80586005241894,1.0366706383173183,0.584914601746438,-124.94005499672863,0.3381899371667091,0.01386318953202395,7.641263821786868,7.641263821786868,18016.72,8.993268245247123,13.0,0.0,-0.22724587926017603,18014.580796193462,1.0,1.0,1.0,-1500000.0
21.250000000000522,0.1147679983248534,0.13847724329572966,0.1147679983248534,0.014444201004260639,0.9674724439920894,1.002543098461453,50.127154923072645,1.0296911785978022,-115.13932710515525,1.0382018477054484,0.5616896200407576,-122.31260924879308,0.34969163594204133,0.017682587162403784,7.640828685474265,7.640828685474265,18016.802,8.99359011791176,13.0,0.0,-0.22781105365748805,18014.678145080892,1.0,1.0,1.0,-1500000.0
21.260000000000524,0.11205470137090653,0.13847596417082927,0.11205470137090653,0.011012625809511838,0.9787404128276251,1.0025434538755025,50.12717269377512,1.035045294594747,-114.41242804310299,1.0417724233957133,0.5439112497033758,-120.02537581583071,0.3605157369594212,0.020630811929466718,7.640393774250792,7.640393774250792,18016.888,8.993906014160872,13.0,0.0,-0.22832655485515935,18014.786949025536,1.0,1.0,1.0,-1500000.0
21.270000000000525,0.11054337627355448,0.13847426280263422,0.11054337627355448,0.008886523719196468,0.9931659852643351,1.0025352322815004,50.12676161407502,1.0411090251638389,-113.66575518128319,1.0467240361148953,0.5326050867069412,-118.26184898177051,0.3696491050380982,0.022564147755017278,7.639959125509348,7.639959125509348,18016.978,8.994213372673522,13.0,0.0,-0.22879199359997315,18014.89313417318,1.0,1.0,1.0,-1500000.0
21.280000000000527,0.11017442564342617,0.13847235787615378,0.11017442564342617,0.007903241361648529,1.0089511817162127,1.0025200522324296,50.12600261162148,1.0473287356838803,-112.93195354293788,1.0524169748518752,0.5273297834873876,-117.0349752482526,0.3767731113119095,0.023592201168976146,7.639524770738077,7.639524770738077,18017.074,8.994510485902419,13.0,0.0,-0.22920745849013424,18015.00448958255,1.0,1.0,1.0,-1500000.0
21.29000000000053,0.11072010245967887,0.1384704687400001,0.11072010245967887,0.007771055727582494,1.0244061877559887,1.0024995778515997,50.12497889257999,1.0533482769323474,-112.23272009155018,1.0583427686917168,0.526855558774999,-116.24752606947034,0.38204168887317647,0.023941907222504166,7.6390907468469305,7.6390907468469305,18017.176,8.994799915168498,13.0,0.0,-0.22957327221482737,18015.125234153245,1.0,1.0,1.0,-1500000.0
21.30000000000053,0.11193576975510937,0.13846879206102533,0.11193576975510937,0.008282302040226059,1.0381082742522036,1.0024753039344823,50.123765196724115,1.0589101350543455,-111.58146302098284,1.0641343150157931,0.5299871916464509,-115.81315578895598,0.38564030599738197,0.02376530226982526,7.638657090606547,7.638657090606547,18017.282,8.995080806698114,13.0,0.0,-0.2298890128247836,18015.249322449625,1.0,1.0,1.0,-1500000.0
21.31000000000053,0.11367366231068876,0.13846752842846563,0.11367366231068876,0.009456196755476862,1.0489241664731743,1.0024487102349826,50.12243551174913,1.0637045090450308,-110.9884890100206,1.069485069101984,0.5361747582522571,-115.74381705942076,0.38739462812168707,0.02300829610128219,7.63822384201829,7.63822384201829,18017.394,8.995355721812208,13.0,0.0,-0.23015493054293976,18015.37284768159,1.0,1.0,1.0,-1500000.0
