t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
21.320000000000533,0.11590810394457943,0.13846680552918936,0.11590810394457943,0.01153070839245061,1.0559537834863477,1.002421643814697,50.121082190734846,1.067259065335553,-110.46531808655584,1.0740346756656889,0.5456980482769884,-116.14649420548308,0.38664796992171313,0.021422335037634355,7.637791044042603,7.637791044042603,18017.510000000002,8.99561697654796,13.0,0.0,-0.23037113527962688,18015.50787084246,1.0,1.0,1.0,-1500000.0
21.330000000000535,0.11866395720406216,0.13846672773913674,0.11866395720406216,0.014785946681550914,1.0584857510660919,1.0023966427607252,50.11983213803626,1.068951316845715,-110.02544178326389,1.0772982339466837,0.559340718784532,-117.12808985819112,0.3825145276651414,0.01873629517834982,7.637358732319929,7.637358732319929,18017.632,8.995875669962775,13.0,0.0,-0.23053724187254224,18015.640125930462,1.0,1.0,1.0,-1500000.0
21.340000000000536,0.12188752290485834,0.13846730563212722,0.12188752290485834,0.019269788415233927,1.0560380215916447,1.0023769016662656,50.11884508331328,1.0681716920033446,-109.6807220503261,1.0787015817468146,0.5776288125221573,-118.66453449915458,0.37442993277029757,0.014916175034734414,7.636926960594799,7.636926960594799,18017.758,8.996122410546542,13.0,0.0,-0.23065259119769654,18015.784199684556,1.0,1.0,1.0,-1500000.0
21.350000000000538,0.12533450417320538,0.13846851187482612,0.12533450417320538,0.024574670771283294,1.048499185022722,1.0023657346217991,50.11828673108995,1.0645845959419236,-109.43488609231406,1.0777353058954935,0.5998630581675364,-120.528291176421,0.3627244825882763,0.010359380184737433,7.636495774773729,7.636495774773729,18017.89,8.996358905846554,13.0,0.0,-0.23071996068252887,18015.925789935274,1.0,1.0,1.0,-1500000.0
21.36000000000054,0.1285455925140411,0.138470234786551,0.1285455925140411,0.02982263602793931,1.036313690462986,1.0023656698339336,50.11828349169668,1.0583667499975817,-109.27700527511696,1.074173746465073,0.623411907684446,-122.33858112884973,0.34887210764275894,0.005870840697953461,7.636065176687517,7.636065176687517,18018.028000000002,8.99659198605198,13.0,0.0,-0.23073398631544392,18016.07744897216,1.0,1.0,1.0,-1500000.0
21.37000000000054,0.13093782567755313,0.13847230098728722,0.13093782567755313,0.033912388605260066,1.0206080435216376,1.002377555705959,50.118877785297954,1.0502925048660738,-109.17805984188082,1.068256943177658,0.6439070013722468,-123.698386731071,0.33521670438825946,0.0023974626155333634,7.635635324214358,7.635635324214358,18018.172,8.996810552105421,13.0,0.0,-0.23070561187332447,18016.23658675154,1.0,1.0,1.0,-1500000.0
21.380000000000543,0.13198036269401997,0.13847447641736285,0.13198036269401997,0.035915906557871365,1.0031574273961152,1.00240010567257,50.1200052836285,1.0416000970312143,-109.09299462458591,1.0607345190692483,0.6565859617569191,-124.31629301719632,0.32427979634842896,0.0006727799623041375,7.635206186742221,7.635206186742221,18018.32,8.997023995516983,13.0,0.0,-0.23062259555582276,18016.39791321447,1.0,1.0,1.0,-1500000.0
21.390000000000544,0.13136329573001398,0.13847652195241872,0.13136329573001398,0.03540091476943023,0.9861678469909618,1.0024300749801491,50.12150374900746,1.0336925836726514,-108.96807506440057,1.052735446277619,0.6580765563417756,-124.0503381940293,0.3180262292258429,0.0009875409730726314,7.634777825857228,7.634777825857228,18018.472,8.997228047418437,13.0,0.0,-0.23049167080223065,18016.55966173129,1.0,1.0,1.0,-1500000.0
21.400000000000546,0.12910829772124802,0.13847823905244763,0.12910829772124802,0.03253996841233598,0.9719122942031899,1.0024629792564446,50.12314896282223,1.0277882012249604,-108.75262522988056,1.045506620199351,0.6477297191803192,-122.8986204913239,0.3173678957414291,0.003168381839224521,7.634350270574244,7.634350270574244,18018.632,8.997423561583428,13.0,0.0,-0.23031161668312478,18016.72648703928,1.0,1.0,1.0,-1500000.0
21.410000000000547,0.12558121736637187,0.13847940825080338,0.12558121736637187,0.02799797632171578,0.9623161005795341,1.002494075562837,50.12470377814186,1.024649298530925,-108.4115589211058,1.0401182951884902,0.6278460547123502,-120.97994203782719,0.32203596567230675,0.006704538643556357,7.633923577888711,7.633923577888711,18018.796000000002,8.99760797669102,13.0,0.0,-0.2300818847418967,18016.90932823428,1.0,1.0,1.0,-1500000.0
21.42000000000055,0.12140076318639431,0.1384799069280579,0.12140076318639431,0.02269447486567468,0.9586026388267718,1.0025193001612482,50.12596500806241,1.0244688111254632,-107.93394178322663,1.0372387067658264,0.6027698548160176,-118.52251416399812,0.33078399959352417,0.010914535792832428,7.633497804354142,7.633497804354142,18018.964,8.997786415383086,13.0,0.0,-0.22980260273048742,18017.08395511018,1.0,1.0,1.0,-1500000.0
21.43000000000055,0.11727871190049069,0.1384797250078617,0.11727871190049069,0.017549012073863238,0.9610931968424763,1.0025359310498725,50.12679655249362,1.0269236727011652,-107.33418229120481,1.0370414087137674,0.5773769790286024,-115.84449977770343,0.3418025796038783,0.015098948071671642,7.63307300062293,7.63307300062293,18019.14,8.997952901244105,13.0,0.0,-0.2294744718111989,18017.26613347281,1.0,1.0,1.0,-1500000.0
21.440000000000552,0.11384260673767437,0.13847887601024045,0.11384260673767437,0.013274336555113604,0.9692061139063864,1.0025428495249458,50.127142476247286,1.0313516212916938,-106.6456455565416,1.0392535598621888,0.5556490250250727,-113.2964454532141,0.35322303824526957,0.01867914058404222,7.632649211251286,7.632649211251286,18019.32,8.998113410689601,13.0,0.0,-0.22909747076335774,18017.463726900245,1.0,1.0,1.0,-1500000.0
21.450000000000554,0.11149531996684274,0.13847749564888578,0.11149531996684274,0.01025062803957729,0.9816426625715072,1.0025403821170529,50.127019105852646,1.0369794363347515,-105.9097723416084,1.0433079645916732,0.5398638309521808,-111.16265012091365,0.3635783897981404,0.02131335077081624,7.632226493523132,7.632226493523132,18019.506,8.998261967304048,13.0,0.0,-0.22867150134293204,18017.65320085807,1.0,1.0,1.0,-1500000.0
21.460000000000555,0.11035638059430805,0.13847574636817758,0.11035638059430805,0.008507012308640344,0.9966936939353946,1.0025298234935476,50.126491174677376,1.0431227923688202,-105.16533583982692,1.0485356001617159,0.5305405298866784,-109.5733624457217,0.3720753962722324,0.022944334280219497,7.631804889712774,7.631804889712774,18019.696,8.998404547502972,13.0,0.0,-0.22819686401221845,18017.856022537042,1.0,1.0,1.0,-1500000.0
21.470000000000557,0.1103006918099856,0.13847385483561425,0.1103006918099856,0.007819969168318078,1.0125681671779816,1.002512851317059,50.12564256585294,1.049292706586899,-104.4416352537403,1.0543299029483437,0.5269146976774656,-108.49693888614074,0.378577290471172,0.023736422000316226,7.631384461758474,7.631384461758474,18019.892,8.998535174870849,13.0,0.0,-0.22767366894355912,18018.056888112023,1.0,1.0,1.0,-1500000.0
21.480000000000558,0.11107833474399591,0.13847205632816753,0.11107833474399591,0.007900898299241805,1.0276475469489033,1.0024910827739415,50.12455413869708,1.0551789423640807,-103.75730236822015,1.0602301358125463,0.5276781383825674,-107.82584554621229,0.3833006121336539,0.023914334784579494,7.630965257066901,7.630965257066901,18020.096,8.998657264502263,13.0,0.0,-0.2271030898312251,18018.269249978785,1.0,1.0,1.0,-1500000.0
21.49000000000056,0.11246567699721348,0.13847051094413626,0.11246567699721348,0.008601772054746415,1.0406010312475382,1.0024659737265302,50.123298686326514,1.0605252597207393,-103.12416899761374,1.0659003444808368,0.5317843363505851,-107.49783750888002,0.3863550864334945,0.023576029274735066,7.630547332793117,7.630547332793117,18020.302,8.998772523944506,13.0,0.0,-0.2264839957573449,18018.491450924354,1.0,1.0,1.0,-1500000.0
21.50000000000056,0.11435448782146194,0.1384694390884201,0.11435448782146194,0.010018181568416662,1.0503740598021838,1.0024390685485507,50.121953427427535,1.0649802128815646,-102.55254592421177,1.0710301668842737,0.5389418315992802,-107.55923870966471,0.3874153789166099,0.022598523363049572,7.630130745236716,7.630130745236716,18020.516,8.998875830555704,13.0,0.0,-0.2258166540902647,18018.701419836478,1.0,1.0,1.0,-1500000.0
21.510000000000563,0.11674665043102816,0.13846893822546627,0.11674665043102816,0.012427502101855724,1.0561257915380302,1.0024123997845347,50.12061998922673,1.0680172012795914,-102.05467649062231,1.0752252551289487,0.5496457892284811,-108.13084315043656,0.3857091539732441,0.020700886997179424,7.629715540791477,7.629715540791477,18020.734,8.998973160751374,13.0,0.0,-0.22510187645271737,18018.936868023462,1.0,1.0,1.0,-1500000.0
21.520000000000564,0.11965827729418273,0.1384690948302889,0.11965827729418273,0.016070127507399664,1.0572045913215453,1.002388731372135,50.119436568606744,1.0689934829761287,-101.64413646310439,1.0779638576345094,0.5647020642284395,-109.29320121992068,0.3803803475500384,0.017655502471584678,7.6293017800195875,7.6293017800195875,18020.958,8.999055976795063,13.0,0.0,-0.2243394703940914,18019.162307368893,1.0,1.0,1.0,-1500000.0
21.530000000000566,0.12298692526434954,0.13846991481247994,0.12298692526434954,0.0208721022075102,1.053221314677445,1.0023713745221834,50.11856872610917,1.0673529318423551,-101.33109010656491,1.0786701289171317,0.5843683511382533,-110.96298156057779,0.3710838903382735,0.01354680056169609,7.628889509114579,7.628889509114579,18021.188000000002,8.999135377744164,13.0,0.0,-0.22352984305469814,18019.4012176743,1.0,1.0,1.0,-1500000.0
21.540000000000568,0.12642002880716588,0.13847131927133716,0.12642002880716588,0.02627116896334894,1.0442134474444635,1.0023635094076349,50.11817547038174,1.0628953119281401,-101.11542644468506,1.07689692185677,0.6074016152776501,-112.85489787658199,0.35849517716185675,0.008911751050737077,7.628478790408769,7.628478790408769,18021.422,8.99920197208857,13.0,0.0,-0.22267294922546574,18019.644176497044,1.0,1.0,1.0,-1500000.0
21.55000000000057,0.1294453056711406,0.13847320769474816,0.1294453056711406,0.03128363023825076,1.0308245269754095,1.0023672348293755,50.118361741468775,1.0559804049147399,-100.9808535499518,1.0725457148073736,0.6305604292620494,-114.56726910636097,0.3444082779690542,0.004635805679366889,7.6280696701233435,7.6280696701233435,18021.664,8.999262590017453,13.0,0.0,-0.22176886586923086,18019.886588784477,1.0,1.0,1.0,-1500000.0
21.56000000000057,0.13147414008513184,0.1384753603472687,0.13147414008513184,0.03481725637751915,1.014391300858052,1.0023827669470982,50.119138347354905,1.0475484884561463,-100.89292507491695,1.0660155885010312,0.6491642999213502,-115.72562701437383,0.3313072826322667,0.0016364914213611859,7.627662595209134,7.627662595209134,18021.91,8.999308693794353,13.0,0.0,-0.22074443460027765,18020.156614106625,1.0,1.0,1.0,-1500000.0
21.570000000000572,0.1320268868165986,0.13847754963929984,0.1320268868165986,0.03606924770670774,0.9968527526242716,1.00240817106889,50.1204085534445,1.0389256548769659,-100.80285877434127,1.058193952345292,0.6586863223044431,-116.08298357889855,0.3216158428091628,0.000526825332412495,7.627256959491256,7.627256959491256,18022.16,8.999351382476666,13.0,0.0,-0.21982027321011674,18020.39898365709,1.0,1.0,1.0,-1500000.0
21.580000000000574,0.1308874603114385,0.1384795671012949,0.1308874603114385,0.03479128686171355,0.9804792735727866,1.0024397268723686,50.12198634361843,1.0314953451557674,-100.65643627402032,1.050277903934924,0.6564862187592191,-115.5420561710671,0.3170145617747089,0.0014494494812273273,7.626853177093378,7.626853177093378,18022.418,8.999381264554284,13.0,0.0,-0.218752809904747,18020.6622135845,1.0,1.0,1.0,-1500000.0
21.590000000000575,0.1281868143429956,0.13848116219592588,0.1281868143429956,0.031326728049634565,0.9674818519399677,1.002472760376458,50.1236380188229,1.026359869587943,-100.40645475475954,1.0434911961553295,0.6428504105518134,-114.13942201085004,0.3180509702840071,0.004110515135041515,7.626451208538153,7.626451208538153,18022.68,8.99940260889544,13.0,0.0,-0.21766358923181048,18020.937668834034,1.0,1.0,1.0,-1500000.0
21.600000000000577,0.12438190866028619,0.13848219499198078,0.12438190866028619,0.026446473643336913,0.9596039465867336,1.0025026428955248,50.12513214477624,1.0241122352028549,-100.02454585770838,1.0388006512260077,0.6208420936158809,-112.02819630208252,0.324123782492848,0.007929495176736745,7.626051112013512,7.626051112013512,18022.95,8.999414561726487,13.0,0.0,-0.2165283985179182,18021.20509606642,1.0,1.0,1.0,-1500000.0
21.61000000000058,0.12013885129110297,0.13848252083304902,0.12013885129110297,0.02109602283187911,0.9578062371624406,1.0025256644609688,50.12628322304844,1.0247755633309503,-99.50773376852989,1.0367270105473863,0.5951400143138537,-109.46716551461864,0.33376405204558385,0.012204084844118918,7.625652937415726,7.625652937415726,18023.222,8.999417123047428,13.0,0.0,-0.21534801466007925,18021.492187428306,1.0,1.0,1.0,-1500000.0
21.62000000000058,0.11616195800803909,0.1384821714428587,0.11616195800803909,0.01615059924775759,0.9621251304855861,1.0025395823294945,50.12697911647472,1.0279006448847663,-98.87717195416704,1.0372968757045977,0.5704799158816517,-106.79255797447192,0.3450900710522258,0.016257762033957776,7.625256740274366,7.625256740274366,18023.502,8.999412854179196,13.0,0.0,-0.21412232949416718,18021.765150553,1.0,1.0,1.0,-1500000.0
21.63000000000058,0.1130221545937908,0.13848118527603026,0.1130221545937908,0.012230290339186028,0.971732920315592,1.0025437510929338,50.12718755464669,1.0327668698429333,-98.169938722107,1.040128276643593,0.5503756979749848,-104.34596595794254,0.3563128162917093,0.01957413312838891,7.624862571519724,7.624862571519724,18023.786,8.999394071158978,13.0,0.0,-0.21285224994087365,18022.063837314254,1.0,1.0,1.0,-1500000.0
21.640000000000583,0.1110376501711,0.13847973350880577,0.1110376501711,0.009604618061421483,0.9851696303597207,1.0025388509305186,50.12694254652593,1.038610087975982,-97.42769596560733,1.0446024800707725,0.5365452882199272,-102.37140417511789,0.3661541782295679,0.02189791580976433,7.624470480735211,7.624470480735211,18024.078,8.999371873044176,13.0,0.0,-0.2115371807694499,18022.352219560107,1.0,1.0,1.0,-1500000.0
21.650000000000585,0.11024456612158966,0.13847797635631318,0.11024456612158966,0.008210063985300196,1.000667363088409,1.0025263519218348,50.12631759609174,1.044799562563005,-96.68681893017634,1.050054812448942,0.5290481291938741,-100.94585228233484,0.3740377241186722,0.02325149006822222,7.624080524018752,7.624080524018752,18024.374,8.99933686832468,13.0,0.0,-0.2101783846187,18022.66055207627,1.0,1.0,1.0,-1500000.0
21.660000000000586,0.11046303479776397,0.1384761305536947,0.11046303479776397,0.007779598718876992,1.0164675455903351,1.0025079424419399,50.12539712209699,1.050909409107144,-95.97315071023364,1.0559195094115306,0.5268610335831838,-100.00167851081319,0.37998096538078985,0.023838620828267376,7.623692744583725,7.623692744583725,18024.674,8.99929332586872,13.0,0.0,-0.20877556057805424,18022.960384480884,1.0,1.0,1.0,-1500000.0
21.670000000000588,0.11143884606713775,0.13847444497708067,0.11143884606713775,0.008050050860962839,1.0310337030743062,1.0024851804440629,50.12425902220314,1.0566612510234996,-95.30277332149504,1.0617806648835346,0.5286898944571364,-99.43449382621841,0.3842112093018549,0.023861627511220562,7.623307190598539,7.623307190598539,18024.982,8.999240391902653,13.0,0.0,-0.20732946409723188,18023.26798471468,1.0,1.0,1.0,-1500000.0
21.68000000000059,0.11297888762412009,0.13847308730904082,0.11297888762412009,0.008944883724792987,1.0431232175911505,1.002459510629077,50.122975531453854,1.0617829408094994,-94.68658554504101,1.067321947412746,0.5336892644671258,-99.21342458948328,0.3867254309439621,0.02335335752601786,7.6229239060119784,7.6229239060119784,18025.294,8.999178066426476,13.0,0.0,-0.2058404083018392,18023.59122387903,1.0,1.0,1.0,-1500000.0
21.69000000000059,0.1150139682554736,0.13847223466062183,0.1150139682554736,0.010630399702673356,1.0517516662230328,1.002432587374034,50.121629368701704,1.0658712497493914,-94.13533813740361,1.0722162643862772,0.5418299428289283,-99.41601390114926,0.38704353976038086,0.02212763261136258,7.622542968628733,7.622542968628733,18025.612,8.99910891076113,13.0,0.0,-0.20430777322110885,18023.907131693555,1.0,1.0,1.0,-1500000.0
21.700000000000593,0.11756325794961431,0.13847198358807333,0.11756325794961431,0.013400928924330537,1.056133389089078,1.0024066596262973,50.12033298131486,1.0683496538945496,-93.66199426905028,1.0760290673787363,0.5537726919069575,-100.16501932194826,0.3843136216545,0.019892717844453844,7.622164429951609,7.622164429951609,18025.934,8.999025240943798,13.0,0.0,-0.20273305232404779,18024.236653566044,1.0,1.0,1.0,-1500000.0
21.710000000000594,0.12061977281412711,0.1384724167606499,0.12061977281412711,0.01742789618216964,1.0556834770596992,1.0023847045904597,50.119235229522985,1.0685748106842432,-93.27975805555104,1.0782077468175277,0.5702563534318481,-101.50131247005311,0.3777707880609773,0.01649181257147264,7.621788338051353,7.621788338051353,18026.264,8.99893815603188,13.0,0.0,-0.20111616194074597,18024.563825804766,1.0,1.0,1.0,-1500000.0
21.720000000000596,0.12402202452230561,0.13847348831114775,0.12402202452230561,0.0224961590341861,1.050123242100431,1.002370085699634,50.118504284981704,1.0660713772210975,-92.9963930801666,1.0781925405825001,0.5911695360446977,-103.2774021446488,0.36734365119586665,0.012143688689899061,7.621414751850589,7.621414751850589,18026.598,8.998838264515268,13.0,0.0,-0.1994578263234622,18024.909099539036,1.0,1.0,1.0,-1500000.0
21.730000000000597,0.127389277038772,0.13847512870494783,0.127389277038772,0.027893898666516686,1.0396595147484953,1.0023657545953129,50.11828772976564,1.0607960704330484,-92.8073155363318,1.0756209212635275,0.6146677596137621,-105.15820366529086,0.35406591683616623,0.007515747261418404,7.621043722663022,7.621043722663022,18026.938000000002,8.998729835262194,13.0,0.0,-0.1977578405547079,18025.246170379127,1.0,1.0,1.0,-1500000.0
21.7400000000006,0.13016783193901318,0.13847717197348886,0.13016783193901318,0.0325622336002797,1.0251471498422386,1.0023732985078027,50.118664925390135,1.0532953683915782,-92.69060014141645,1.0705374316727165,0.6369478736118008,-106.7352430071345,0.34001151057053985,0.0035426297158837883,7.620675322221166,7.620675322221166,18027.282,8.99861457581995,13.0,0.0,-0.19601769732702767,18025.597730491834,1.0,1.0,1.0,-1500000.0
21.7500000000006,0.13178147565324796,0.1384794453219577,0.13178147565324796,0.03545666207436407,1.0081283977068913,1.0023922696567347,50.11961348283673,1.0446585533273844,-92.6066575434841,1.0635010456983587,0.6531706581801342,-107.66583503049401,0.3277331421262296,0.0010797488293512458,7.6203096076779735,7.6203096076779735,18027.634000000002,8.998487363546658,13.0,0.0,-0.19423643910976457,18025.947141480938,1.0,1.0,1.0,-1500000.0
21.760000000000602,0.13181851075770232,0.13848168345009138,0.13181851075770232,0.03592684325410293,0.9906826595166686,1.0024201163594886,50.12100581797443,1.0362680738391632,-92.50383220649194,1.0555207893080663,0.6592247377860669,-107.74937859642894,0.31948747363820196,0.0006029188349218062,7.619946618645562,7.619946618645562,18027.99,8.998351613536904,13.0,0.0,-0.19241648218796598,18026.314017869903,1.0,1.0,1.0,-1500000.0
21.770000000000604,0.1301652771833165,0.13848364948157932,0.1301652771833165,0.033914087582694596,0.9751083277018059,1.0024527212834324,50.12263606417162,1.0294539549627775,-92.32864756166576,1.0478347641615762,0.6533115653612043,-106.93218116020681,0.3166299999650105,0.002108727272172206,7.619586404583174,7.619586404583174,18028.350000000002,8.998206472017042,13.0,0.0,-0.19055634870892904,18026.672816472983,1.0,1.0,1.0,-1500000.0
21.780000000000605,0.12706029961671844,0.13848516622798204,0.12706029961671844,0.029916864550930847,0.9635155056577577,1.0024853176543274,50.124265882716365,1.0251793130339941,-92.03858035573587,1.0416154002860274,0.6366438320786649,-105.28778373509023,0.31934110384012604,0.00519751320950157,7.619229007316572,7.619229007316572,18028.718,8.99805193898707,13.0,0.0,-0.18865714180394352,18027.039309219428,1.0,1.0,1.0,-1500000.0
21.790000000000607,0.12304065693875234,0.13848605224808502,0.12304065693875234,0.024787320694795712,0.9574351245405895,1.0025134765462032,50.12567382731016,1.0238609000445005,-91.6127031676065,1.0377067941636884,0.612937787931942,-103.00284607154629,0.3267134186837456,0.00923508284667679,7.6188744674719535,7.6188744674719535,18029.09,8.99789057576793,13.0,0.0,-0.18671962957762253,18027.42152187325,1.0,1.0,1.0,-1500000.0
21.80000000000061,0.11880349125908041,0.1384862340211501,0.11880349125908041,0.01947308956333398,0.9575506273743477,1.0025338965202877,50.126694826014386,1.0253605410652604,-91.05597127462377,1.0364765686452502,0.5870560972900717,-100.36455292448248,0.337098672446111,0.01351233322504064,7.618522831790053,7.618522831790053,18029.466,8.99771982103868,13.0,0.0,-0.18474382268918416,18027.795657823368,1.0,1.0,1.0,-1500000.0
21.81000000000061,0.11502913968848429,0.1384857541937168,0.11502913968848429,0.01478727597550403,0.9636179723770988,1.0025448291291854,50.127241456459274,1.0291214609603683,-90.39557075916217,1.0378117538294669,0.5634695201949279,-97.72090684877274,0.34859082169506417,0.017388214946808363,7.6181741420282485,7.6181741420282485,18029.850000000002,8.997537967252027,13.0,0.0,-0.1827302418404862,18028.17752535169,1.0,1.0,1.0,-1500000.0
21.82000000000061,0.11222032514346672,0.13848465962153247,0.11222032514346672,0.011248234238513616,0.9745841151694296,1.002546079187411,50.12730395937055,1.0343859326007605,-89.6712587958253,1.0412370353340965,0.5451671257953639,-95.39509686001978,0.35952008651877043,0.020417951666265526,7.617828438359806,7.617828438359806,18030.236,8.997347575728913,13.0,0.0,-0.18067953324746125,18028.575118491404,1.0,1.0,1.0,-1500000.0
21.830000000000613,0.11060765925984971,0.13848315500959965,0.11060765925984971,0.009016640273522353,0.9888574017006247,1.002538632501383,50.12693162506915,1.040415278456237,-88.92400796593823,1.0460998419207237,0.5333186053262573,-93.58440500466256,0.3688149564630452,0.022434045844023337,7.617485768905201,7.617485768905201,18030.63,8.997150354016629,13.0,0.0,-0.17859182531780993,18028.95870601284,1.0,1.0,1.0,-1500000.0
21.840000000000614,0.11015110560387846,0.1384814114487007,0.11015110560387846,0.007949521783338891,1.0046398684021172,1.002524084057438,50.126204202871904,1.046638238101621,-88.1873495734118,1.0517530867181404,0.5275824278093023,-92.31518599643387,0.37610285545666156,0.02352855875619969,7.617146175627451,7.617146175627451,18031.028000000002,8.996941179473298,13.0,0.0,-0.17646804015784723,18029.368062338326,1.0,1.0,1.0,-1500000.0
21.850000000000616,0.11063116316872604,0.13847966423969627,0.11063116316872604,0.007757721505005145,1.0202222980577813,1.0025041081747663,50.12520540873832,1.0526844691009543,-87.483863885487,1.057675325657583,0.5267619494146357,-91.49501497033249,0.3815137376129392,0.023925868190141364,7.616809700120227,7.616809700120227,18031.432,8.99672602851444,13.0,0.0,-0.17430816091195636,18029.767208785946,1.0,1.0,1.0,-1500000.0
21.860000000000618,0.11179882707584676,0.13847811244181504,0.11179882707584676,0.008218759336872007,1.034155175191071,1.0024802131251271,50.12401065625636,1.0582941092691043,-86.82746020464255,1.063489653510901,0.5296283672706518,-91.03192891521864,0.38524912420140867,0.02379142326635353,7.616476389177352,7.616476389177352,18031.84,8.99649892472454,13.0,0.0,-0.1721130964646124,18030.180345908124,1.0,1.0,1.0,-1500000.0
21.87000000000062,0.11349565771855959,0.1384769604085818,0.11349565771855959,0.00933052426253813,1.0452814848504735,1.0024538661439935,50.122693307199675,1.0631674719022535,-86.22849367764745,1.068889082389503,0.5355625899842499,-90.92823425808845,0.3871750883619419,0.023090449340910923,7.616146281488106,7.616146281488106,18032.254,8.996265844519112,13.0,0.0,-0.16988305481235053,18030.591192545668,1.0,1.0,1.0,-1500000.0
21.88000000000062,0.11568717281715099,0.13847635600651928,0.11568717281715099,0.011317251733448906,1.0526833920683139,1.0024268670063259,50.121343350316295,1.0668477155501053,-85.69827993448514,1.0735218443182972,0.5447798014456419,-91.28553778460946,0.38667140568148783,0.021586142533351838,7.615819424342925,7.615819424342925,18032.674,8.996023372803577,13.0,0.0,-0.16761966536354617,18031.01411079667,1.0,1.0,1.0,-1500000.0
21.890000000000622,0.11839860816216971,0.13847637844719551,0.11839860816216971,0.014465539528042845,1.0556332947715887,1.0024016892293208,50.12008446146604,1.068720853620045,-85.25021695124647,1.0769140876818184,0.5580456752957287,-92.21589825684896,0.382853373420701,0.018999659973359534,7.615495856039833,7.615495856039833,18033.098,8.995772363351579,13.0,0.0,-0.16532214342234994,18031.440751335627,1.0,1.0,1.0,-1500000.0
21.900000000000624,0.12158800177325521,0.13847705973534147,0.12158800177325521,0.018853238949169033,1.0536256375873507,1.002381484525597,50.11907422627985,1.068167058497372,-84.89652224453079,1.0784948886784163,0.5759445370322146,-93.7105218215431,0.375105722389942,0.015267510564831374,7.615175619056985,7.615175619056985,18033.526,8.995510254842179,13.0,0.0,-0.16299098600490244,18031.867313589733,1.0,1.0,1.0,-1500000.0
21.910000000000625,0.12502966083189526,0.13847839408639973,0.12502966083189526,0.024115359750006983,1.0465110587658897,1.0023695871154963,50.11847935577482,1.0648174849868994,-84.64186942926872,1.0777414624470005,0.5979150268697828,-95.55885491089876,0.36366755653957705,0.010748011488868182,7.614858751377599,7.614858751377599,18033.962,8.995242169917256,13.0,0.0,-0.16062725392546964,18032.299675729384,1.0,1.0,1.0,-1500000.0
21.920000000000627,0.12828056151597556,0.13848022955994835,0.12828056151597556,0.029407487534184932,1.034681653138664,1.0023686272760353,50.11843136380176,1.0587998900800613,-84.47674392458529,1.0743962383783046,0.6214967637659861,-97.38833621030241,0.34991957277742625,0.006219107643129607,7.614545294675462,7.614545294675462,18034.4,8.994964693482224,13.0,0.0,-0.15823149407825793,18032.747995826445,1.0,1.0,1.0,-1500000.0
21.93000000000063,0.1307625806718866,0.13848242820724688,0.1307625806718866,0.03363306368835182,1.01920635858598,1.0023796193785661,50.118980968928305,1.0508404927071302,-84.37365184541265,1.068656160643096,0.6424316990254083,-98.79787727759746,0.3361542272176997,0.002629267634438437,7.61423528729851,7.61423528729851,18034.844,8.99467867931073,13.0,0.0,-0.15580380207262234,18033.182152465208,1.0,1.0,1.0,-1500000.0
21.94000000000063,0.13193397645273183,0.13848477420696764,0.13193397645273183,0.03583537348525328,1.001812938750343,1.0024014588044958,50.120072940224794,1.042148075609159,-84.28868724840721,1.061230585560504,0.6559245953586211,-99.48452381234438,0.3249065295030308,0.0007410706312639959,7.613928764822936,7.613928764822936,18035.294,8.994384127402773,13.0,0.0,-0.15334529123348412,18033.636112485365,1.0,1.0,1.0,-1500000.0
21.95000000000063,0.13146060883824137,0.1384870135079565,0.13146060883824137,0.035532956223414576,0.9846854029021207,1.0024310447597633,50.12155223798816,1.0341253301093916,-84.16842873203205,1.053225211917595,0.6584217813522347,-99.2936797046551,0.3182116857881867,0.0008859490566110462,7.613625762421087,7.613625762421087,18035.748,8.994083599079293,13.0,0.0,-0.15085629564399639,18034.091905602138,1.0,1.0,1.0,-1500000.0
21.960000000000633,0.1293340877201682,0.13848891459100265,0.1293340877201682,0.032849253809857176,0.9701092369350595,1.0024639620837366,50.12319810418683,1.0280180591070198,-83.96143329105342,1.0458884423204917,0.6490184989322787,-98.21250696425535,0.31708005071831,0.0029259107516703686,7.613326316803815,7.613326316803815,18036.206000000002,8.993769410377473,13.0,0.0,-0.14833728854426026,18034.547603650368,1.0,1.0,1.0,-1500000.0
21.970000000000635,0.12589354172868014,0.13849029942144006,0.12589354172868014,0.028415929925912707,0.9600563136448397,1.0024954524863747,50.12477262431874,1.0246334940188544,-83.63089228402254,1.0403153716591536,0.6297892916781531,-96.35020562512025,0.32133786114276797,0.00637219922345672,7.61303045357871,7.61303045357871,18036.670000000002,8.993450099033774,13.0,0.0,-0.1457889675920641,18035.00887746401,1.0,1.0,1.0,-1500000.0
21.980000000000636,0.12174188434219083,0.1384910236243575,0.12174188434219083,0.0231410387681455,0.9558209611339117,1.002521366214339,50.12606831071695,1.02421230780959,-83.16369029045791,1.0372134157644595,0.6049611231299157,-93.92623633929534,0.3298070464551374,0.010551746102250292,7.612738206240103,7.612738206240103,18037.138,8.993123957500906,13.0,0.0,-0.14321207001910852,18035.480079481287,1.0,1.0,1.0,-1500000.0
21.990000000000638,0.11758988605639491,0.13849105461426214,0.11758988605639491,0.01795272352950308,0.9578041672819926,1.0025388537689803,50.12694268844902,1.0264691601876366,-82.57227185450199,1.0367974714402557,0.579425270340625,-91.25272321491452,0.3407068887877063,0.014761422117347212,7.6124495956369165,7.6124495956369165,18037.612,8.992786716910636,13.0,0.0,-0.140607022983786,18035.94879860181,1.0,1.0,1.0,-1500000.0
22.00000000000064,0.11407822576266682,0.13849041454674255,0.11407822576266682,0.013586943025415748,0.9654956226171029,1.0025466631945446,50.12733315972723,1.0307616878436956,-81.8888062849331,1.0388273223649904,0.5572796012969032,-88.68085219674633,0.35215500353472357,0.018407733921388933,7.61216467334259,7.61216467334259,18038.09,8.992441792357551,13.0,0.0,-0.13797414802488586,18036.43006218641,1.0,1.0,1.0,-1500000.0
22.01000000000064,0.11163204251290086,0.13848921835371494,0.11163204251290086,0.01045389867160975,0.9776459191942639,1.002545014983688,50.127250749184405,1.0363175151631925,-81.15450735488939,1.0427531951392113,0.5409561042644977,-86.50442774331746,0.36263734576555356,0.02112611288042679,7.6118834770419275,7.6118834770419275,18038.572,8.992090891388942,13.0,0.0,-0.13531430086510304,18036.90922402631,1.0,1.0,1.0,-1500000.0
22.020000000000643,0.11039424122795996,0.13848765577109107,0.11039424122795996,0.008609727536088956,0.992566827972265,1.0025351448596485,50.12675724298242,1.0424393804117327,-80.40870343894763,1.0479076013585822,0.5311074859019951,-84.86821602512484,0.37130124557921895,0.022836425577467956,7.611606037942988,7.611606037942988,18039.06,8.991728891362932,13.0,0.0,-0.13262819166898468,18037.394147858937,1.0,1.0,1.0,-1500000.0
22.030000000000644,0.11025603875979278,0.13848592153185377,0.11025603875979278,0.007845311930521175,1.0084623587719705,1.0025187176387134,50.12593588193567,1.0486213477130193,-79.68159164200856,1.0536744474214859,0.5270482272983626,-83.75163568439176,0.37796456237291015,0.02368998044762377,7.6113323821868875,7.6113323821868875,18039.552,8.991361768695043,13.0,0.0,-0.1299163966587375,18037.888789760505,1.0,1.0,1.0,-1500000.0
22.040000000000646,0.11097197132245956,0.1384842364468807,0.11097197132245956,0.0078688996403717,1.023692791602065,1.0024973623256321,50.124868116281604,1.054542517278913,-78.99257821546054,1.0595806724759027,0.527482804948927,-83.04856966730426,0.38283229425986826,0.023914229434176426,7.611062546952225,7.611062546952225,18040.048,8.990986108290693,13.0,0.0,-0.1271795690959663,18038.381579876237,1.0,1.0,1.0,-1500000.0
22.050000000000647,0.11231204797178782,0.13848280940313354,0.11231204797178782,0.00851508189429754,1.0369017472405941,1.0024725402077828,50.123627010389136,1.0599484015586607,-78.35385684688895,1.0652833924635479,0.5313200916197528,-82.68951523743168,0.3860385508794987,0.023622969862175047,7.610796561019484,7.610796561019484,18040.548,8.990600202602586,13.0,0.0,-0.12441847217261225,18038.88020281647,1.0,1.0,1.0,-1500000.0
22.06000000000065,0.11415733317866433,0.1384818341246266,0.11415733317866433,0.009859204788886095,1.047012942296289,1.0024457709499959,50.12228854749979,1.0645002903143348,-77.77568581649668,1.0704749594429523,0.5381975405184901,-82.71179082102843,0.3872999242083466,0.022711418112501602,7.610534405730839,7.610534405730839,18041.054,8.990209174272604,13.0,0.0,-0.1216336866184737,18039.38128849417,1.0,1.0,1.0,-1500000.0
22.07000000000065,0.11650327073291844,0.13848142858482662,0.11650327073291844,0.01217025662018181,1.0531685447281307,1.0024190306120633,50.120951530603165,1.0676862210833025,-77.27010593555389,1.0747712613462217,0.5485563694302074,-83.23375292947715,0.38587220202077066,0.02090518889257209,7.610276194164953,7.610276194164953,18041.564000000002,8.989809608206158,13.0,0.0,-0.11882646469005043,18039.89528085157,1.0,1.0,1.0,-1500000.0
22.080000000000652,0.11937001650800994,0.13848166979381557,0.11937001650800994,0.015702784112676133,1.0546984548604599,1.0023950201040925,50.11975100520463,1.0688670445490505,-76.85071649230143,1.0776602202411885,0.5632057576577888,-84.34478263564151,0.38088457576113194,0.017961655510355806,7.6100219189839855,7.6100219189839855,18042.078,8.989402358176896,13.0,0.0,-0.11599520810024994,18040.40545345158,1.0,1.0,1.0,-1500000.0
22.090000000000654,0.12266985172173456,0.13848257004921144,0.12266985172173456,0.020418734597467868,1.0511846802801434,1.0023770234033005,50.11885117016502,1.0674689938941804,-76.52822507271972,1.0785646538540288,0.5824881990512183,-85.97862180070062,0.3719253275113458,0.013930609220302266,7.609771623992154,7.609771623992154,18042.596,8.988987424184817,13.0,0.0,-0.11314215866596047,18040.92212539746,1.0,1.0,1.0,-1500000.0
22.100000000000655,0.12610929710318544,0.1384840722662388,0.12610929710318544,0.025798415330448906,1.0426201538009954,1.0023682663134093,50.118413315670466,1.0632520603398161,-76.30364832303503,1.0770178525962075,0.605317740003824,-87.86523208452965,0.3595723834977405,0.0093110355444537,7.609525322171173,7.609525322171173,18043.118,8.988567367550862,13.0,0.0,-0.11026815510876223,18041.442237535113,1.0,1.0,1.0,-1500000.0
22.110000000000657,0.12918974877101733,0.13848606643916223,0.12918974877101733,0.030884534445167082,1.0295911790396235,1.0023709743424725,50.11854871712362,1.056524853124531,-76.1622046585194,1.0728843867905138,0.6286181435400732,-89.60718401919252,0.34553464761883707,0.00496908910816396,7.609283808808556,7.609283808808556,18043.646,8.988134504312212,13.0,0.0,-0.10727779477301208,18041.9869133691,1.0,1.0,1.0,-1500000.0
22.12000000000066,0.13132170923924996,0.13848833743785907,0.13132170923924996,0.03457742786659601,1.0133769166163673,1.002385540777382,50.1192770388691,1.0481841938908567,-76.07088539971603,1.0665194152265383,0.6477754908867963,-90.82223477813237,0.3322667426692007,0.0018346402891450952,7.609045729239582,7.609045729239582,18044.176,8.98769993352627,13.0,0.0,-0.10445312521175716,18042.498091086705,1.0,1.0,1.0,-1500000.0
22.13000000000066,0.13200941916843406,0.13849069088549665,0.13200941916843406,0.03603640708553991,0.9958744863438506,1.0024102049274366,50.12051024637183,1.0395358105280665,-75.98181943481615,1.0587743284935027,0.6581770446531577,-91.25060720863594,0.3222276066538996,0.0005561875279688211,7.608811891681627,7.608811891681627,18044.712,8.987254263682926,13.0,0.0,-0.10149419289776573,18043.032054998235,1.0,1.0,1.0,-1500000.0
22.14000000000066,0.13101086438810425,0.13849287218268957,0.13101086438810425,0.03496276244267568,0.9793417541801225,1.0024413677701483,50.122068388507415,1.0319719454438852,-75.8408007775052,1.050830631036252,0.6569746188503425,-90.7830504354363,0.317178588386961,0.001316375381368362,7.608582082562221,7.608582082562221,18045.252,8.986801763650414,13.0,0.0,-0.09853947737957051,18043.57422807079,1.0,1.0,1.0,-1500000.0
22.150000000000663,0.12842727547125382,0.13849464347982285,0.12842727547125382,0.031654510746431525,0.9660118641013935,1.002474397261296,50.1237198630648,1.0266290956675095,-75.5995627080327,1.0439213301021208,0.6441997069745851,-89.44572931184021,0.31776740453439334,0.003853037036311513,7.60835632385054,7.60835632385054,18045.794,8.986344140976023,13.0,0.0,-0.09556838158668252,18044.11275999098,1.0,1.0,1.0,-1500000.0
22.160000000000664,0.12469159415609919,0.13849585984089918,0.12469159415609919,0.0268557991220543,0.957682315608101,1.0025046242671478,50.12523121335739,1.0241474995808355,-75.2278332065382,1.039043631874595,0.6227173451428197,-87.38240079780479,0.32348168678012,0.007603327128870574,7.608134627659687,7.608134627659687,18046.342,8.985878834338815,13.0,0.0,-0.09258061017502989,18044.651112391926,1.0,1.0,1.0,-1500000.0
22.170000000000666,0.12045839817171958,0.13849640092123475,0.12045839817171958,0.021507339219088508,0.9553879367395653,1.0025282354445202,50.12641177222601,1.0245960132750835,-74.72047106333679,1.0367593594198155,0.5971297770420035,-84.84371882833713,0.33290951251624895,0.011869298435770587,7.607916997852729,7.607916997852729,18046.894,8.9854041361915,13.0,0.0,-0.08957594473923144,18045.20499095892,1.0,1.0,1.0,-1500000.0
22.180000000000668,0.1164356122128079,0.13849623012942472,0.1164356122128079,0.016498429752435106,0.959242788285614,1.002542854114273,50.127142705713645,1.027558008327239,-74.09687020718665,1.0371346556307712,0.5722240540628251,-82.16174913935414,0.3441841507775224,0.015966733867694108,7.607703441643967,7.607703441643967,18047.448,8.98492773049689,13.0,0.0,-0.08655469846275894,18045.75456960377,1.0,1.0,1.0,-1500000.0
22.19000000000067,0.11321085589847683,0.13849544112642684,0.11321085589847683,0.012475783705207735,0.968483792113395,1.0025477066258348,50.12738533129174,1.03232640651265,-73.39321799501097,1.0398157290146763,0.5516481684728071,-79.68181208739999,0.3554902717493109,0.01936086118011936,7.607493972788494,7.607493972788494,18048.008,8.984438518197589,13.0,0.0,-0.08351830769694965,18046.304078705572,1.0,1.0,1.0,-1500000.0
22.20000000000067,0.11112595064030038,0.1384941389374046,0.11112595064030038,0.009739435393760446,0.9816908566887523,1.002543380807932,50.1271690403966,1.038132457068254,-72.65122950228266,1.0441958855823619,0.5372721521540386,-77.66001716932041,0.36549538823552136,0.02177211200595147,7.607288516161574,7.607288516161574,18048.57,8.983945890803701,13.0,0.0,-0.08045665467107238,18046.866501162094,1.0,1.0,1.0,-1500000.0
22.210000000000672,0.11023945940926572,0.1384925271414273,0.11023945940926572,0.008249826832137713,0.997107689041454,1.0025313041781143,50.12656520890572,1.0443298310313385,-71.90800614395357,1.0496075230317485,0.5292758818197706,-76.18778783562172,0.3735644619995412,0.023202126892803765,7.607087207782904,7.607087207782904,18049.136,8.983448140767937,13.0,0.0,-0.0774020476119799,18047.423862375577,1.0,1.0,1.0,-1500000.0
22.220000000000674,0.11038518314525554,0.13849082186912148,0.11038518314525554,0.007748735950144735,1.0129632137370062,1.0025131646230625,50.125658231153125,1.050476670074584,-71.1903415730974,1.05547339118029,0.5266981268706515,-75.20576066443546,0.3796781884657281,0.023846762640354346,7.606889982450973,7.606889982450973,18049.706000000002,8.982938437901124,13.0,0.0,-0.0743198615106964,18047.989487614468,1.0,1.0,1.0,-1500000.0
22.230000000000675,0.11130844911332229,0.1384892425581234,0.11130844911332229,0.007964913468641954,1.027697013585483,1.0024905346976254,50.12452673488127,1.0562871742702382,-70.51496422166882,1.0613660087410914,0.5282325732618439,-74.60790956441629,0.38406484551028874,0.0239153637907612,7.606696853179553,7.606696853179553,18050.28,8.982427881260666,13.0,0.0,-0.07122849959652248,18048.557471246837,1.0,1.0,1.0,-1500000.0
22.240000000000677,0.1128071749831414,0.13848797509245872,0.1128071749831414,0.008801911687986443,1.0400425415985923,1.002464857894382,50.1232428947191,1.061494840251401,-69.8929759229705,1.06696477501944,0.5329750054129998,-74.35450668820678,0.38675442851981234,0.023458862784199952,7.606507827756264,7.606507827756264,18050.856,8.981909640657392,13.0,0.0,-0.06812522690373228,18049.129389897837,1.0,1.0,1.0,-1500000.0
22.25000000000068,0.11480207473040085,0.13848721587416604,0.11480207473040085,0.010407882246068059,1.0489969034760362,1.0024377538425313,50.12188769212656,1.0657110192860633,-69.33498756109063,1.0719481279512482,0.5408262331264599,-74.51522471951407,0.3873077983412424,0.02230719829586464,7.606322898434434,7.606322898434434,18051.438000000002,8.981382862317654,13.0,0.0,-0.06501057287891092,18049.69870867869,1.0,1.0,1.0,-1500000.0
22.26000000000068,0.11730905823565435,0.13848705095745875,0.11730905823565435,0.013075409610255072,1.0537594504065408,1.0024114106892197,50.12057053446098,1.0683715795631703,-68.85379546765155,1.075892556527964,0.552408504977948,-75.21380103296212,0.3848892252278324,0.02016878205644368,7.60614205636904,7.60614205636904,18052.022,8.980850107562393,13.0,0.0,-0.06188558872405792,18050.283532227848,1.0,1.0,1.0,-1500000.0
22.27000000000068,0.12032911368214932,0.13848753771405392,0.12032911368214932,0.016998257120230398,1.0537259716702423,1.0023887517211705,50.119437586058524,1.0688303790792026,-68.4627797638273,1.0782524943715845,0.5684896881845611,-76.50344725699387,0.37870087376193784,0.016864164678946025,7.60596529403167,7.60596529403167,18052.608,8.98031564525984,13.0,0.0,-0.058750767348207944,18050.857963090373,1.0,1.0,1.0,-1500000.0
22.280000000000683,0.12371786376982001,0.13848869742196152,0.12371786376982001,0.02200195585505348,1.0485857590012782,1.0023731369883215,50.11865684941608,1.066586288986905,-68.17045383172201,1.0784610869735096,0.5890711677015457,-78.25449459544721,0.36858996388445986,0.012573721000376278,7.6057925982341015,7.6057925982341015,18053.2,8.979769230126239,13.0,0.0,-0.055607182051446706,18051.43785517607,1.0,1.0,1.0,-1500000.0
22.290000000000685,0.12711286528655288,0.13849042007284262,0.12711286528655288,0.02741452977373948,1.0384980222178959,1.0023675949487927,50.11837974743963,1.061550308019899,-67.97353353863289,1.0761295904267154,0.6124793189233889,-80.14414299427403,0.35549109250066635,0.007930740100851319,7.605623847562414,7.605623847562414,18053.794,8.979220253671699,13.0,0.0,-0.05244192527325577,18052.02764147851,1.0,1.0,1.0,-1500000.0
22.300000000000686,0.12997002700375468,0.13849255983020425,0.12997002700375468,0.03219348052109041,1.0242605923749721,1.0023738650212435,50.118693251062176,1.054217390869012,-67.85166440084076,1.071261300400775,0.6350579504739544,-81.76377286588051,0.3414072443314913,0.0038607057796595234,7.605459168652695,7.605459168652695,18054.39,8.97866444702799,13.0,0.0,-0.04929768260184896,18052.612951499184,1.0,1.0,1.0,-1500000.0
22.310000000000688,0.13170755835731401,0.13849493173028327,0.13170755835731401,0.035275961169453314,1.00736328137061,1.002391686518713,50.11958432593565,1.0456382986403603,-67.76663892877767,1.064371347224742,0.651993254570284,-82.76056159892335,0.32888185774288137,0.001240720068635237,7.60529842764375,7.60529842764375,18054.99,8.978102663968755,13.0,0.0,-0.04612942849226997,18053.198759823885,1.0,1.0,1.0,-1500000.0
22.32000000000069,0.13189303960720997,0.13849730220703602,0.13189303960720997,0.035966111898702004,0.9898538863435231,1.0024186736108367,50.12093368054183,1.0371840862356272,-67.66749608646951,1.0564375343888435,0.6590389538141043,-82.92070748330455,0.32022665952085894,0.000586831959919154,7.605141574860696,7.605141574860696,18055.594,8.977537465814937,13.0,0.0,-0.042962367423856854,18053.791956067675,1.0,1.0,1.0,-1500000.0
22.33000000000069,0.13038314414379049,0.13849941749518047,0.13038314414379049,0.034152519925636025,0.9740318451758144,1.0024508079466332,50.12254039733166,1.0302036048879073,-67.50041192272253,1.0486901984333237,0.6541517286110555,-82.17867763760667,0.31689223401265887,0.0019355574268019593,7.604988513049539,7.604988513049539,18056.2,8.976963729924655,13.0,0.0,-0.03979433696498462,18054.38495672545,1.0,1.0,1.0,-1500000.0
22.340000000000693,0.12738696059535023,0.13850108102090694,0.12738696059535023,0.03029283810862815,0.9620437940782554,1.002483335337639,50.12416676688195,1.02570105943917,-67.22144634385472,1.0423193671688349,0.6382916051442686,-80.5980278191281,0.3191607355765005,0.0049147199981653955,7.6048391149264924,7.6048391149264924,18056.81,8.976387432713436,13.0,0.0,-0.03662674379916991,18054.973198840726,1.0,1.0,1.0,-1500000.0
22.350000000000694,0.12342095789366575,0.13850212085218194,0.12342095789366575,0.025219917950331676,0.9554856764308826,1.0025117601225608,50.12558800612804,1.0241424912396737,-66.80755813157626,1.0382052392892054,0.6150088271414903,-78.35642491544682,0.3262058450785896,0.008902811932378851,7.604693289827795,7.604693289827795,18057.422,8.975802597765753,13.0,0.0,-0.03345754926326466,18055.570063729785,1.0,1.0,1.0,-1500000.0
22.360000000000696,0.11917589588219407,0.13850245666158775,0.11917589588219407,0.019883930864996017,0.9551199931945558,1.0025326605768894,50.126633028844466,1.0254330392485955,-66.26153997779839,1.0367582289252608,0.5891329558457905,-75.73381682873118,0.33642299624706967,0.013190441249629675,7.604551025406963,7.604551025406963,18058.036,8.975215201497132,13.0,0.0,-0.030279762549375044,18056.163441175824,1.0,1.0,1.0,-1500000.0
22.370000000000697,0.11534090118565224,0.13850210907771474,0.11534090118565224,0.01511755519071924,0.9607783331123795,1.0025441496434204,50.12720748217102,1.0290432732952361,-65.60900805559858,1.037902867679187,0.5652211276825487,-73.07611323250578,0.34790640279498236,0.017124712307857726,7.604412377193354,7.604412377193354,18058.654,8.974619267492049,13.0,0.0,-0.02709268616695094,18056.76250714118,1.0,1.0,1.0,-1500000.0
22.3800000000007,0.11243900676711735,0.13850115026687437,0.11243900676711735,0.0114684857965285,0.9714643255221905,1.0025459107762746,50.12729553881373,1.0342231665343449,-64.88909908514748,1.0411876409913134,0.546411910576636,-70.7129788876032,0.3589481648750733,0.02023961481474694,7.6042773841204445,7.6042773841204445,18059.274,8.974023333486965,13.0,0.0,-0.0238998957649107,18057.369987950213,1.0,1.0,1.0,-1500000.0
22.3900000000007,0.1107253776756936,0.13849975068709822,0.1107253776756936,0.009127240659057605,0.9856148270189934,1.0025388515639169,50.126942578195845,1.0402251521121806,-64.14306968418738,1.0459672166275717,0.5340234558296878,-68.85538325693418,0.3684175022427637,0.022343203606877443,7.604145981936509,7.604145981936509,18059.898,8.973418861745419,13.0,0.0,-0.02068746100160637,18057.97036319789,1.0,1.0,1.0,-1500000.0
22.400000000000702,0.1101801875910996,0.13849808024653146,0.1101801875910996,0.00797120712988578,1.0014318392676034,1.002524539015573,50.12622695077865,1.046460940984505,-63.405275668661375,1.0515881442915982,0.5278178737581519,-67.54324454902559,0.37588701481908104,0.02350953256686239,7.604018237540007,7.604018237540007,18060.522,8.972810121135643,13.0,0.0,-0.017484667212516132,18058.58342462334,1.0,1.0,1.0,-1500000.0
22.410000000000704,0.1105934219811428,0.1384963905417159,0.1105934219811428,0.007715154830902873,1.0171853870656589,1.002504655180875,50.12523275904375,1.0525455455569028,-62.69917968423489,1.0575163174153055,0.5266385190098012,-66.68974977247748,0.3814596280505873,0.023959274847415668,7.603894293050927,7.603894293050927,18061.15,8.972196257883986,13.0,0.0,-0.014300156939756028,18059.190849793376,1.0,1.0,1.0,-1500000.0
22.420000000000705,0.11171368787435089,0.13849489884115587,0.11171368787435089,0.008124373169399906,1.0313964446151727,1.0024807229609476,50.12403614804738,1.0582148473955353,-62.03925713992424,1.0633644370357194,0.5292343086513218,-66.19876746175056,0.38534660829853085,0.023868999000254132,7.6037740087682835,7.6037740087682835,18061.782,8.971579833311393,13.0,0.0,-0.011084414324883156,18059.807777075166,1.0,1.0,1.0,-1500000.0
22.430000000000707,0.11337298305680443,0.1384937677330136,0.11337298305680443,0.00917711087083149,1.0428800736103554,1.0024542034740715,50.12271017370358,1.063176753825342,-61.435997761908304,1.0688233531014395,0.534924236652342,-66.06378281483875,0.387449187494592,0.02322170863639489,7.603657537514498,7.603657537514498,18062.414,8.970955724775983,13.0,0.0,-0.007889802901803493,18060.430737813316,1.0,1.0,1.0,-1500000.0
