t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
22.44000000000071,0.11552827446054433,0.13849316567222064,0.11552827446054433,0.011084458751598943,1.0506960804476642,1.0024268592969807,50.121342964849035,1.0669874826319037,-60.90059089790001,1.0735476732138634,0.5438620981585326,-66.38110721971383,0.38718023112366434,0.021791814183169,7.603544855814739,7.603544855814739,18063.048,8.970329908693282,13.0,0.0,-0.004686235546446468,18061.043774759484,1.0,1.0,1.0,-1500000.0
22.45000000000071,0.11820462789345625,0.13849320844721422,0.11820462789345625,0.014138784719397382,1.0540964960822785,1.0024011111772426,50.120055558862134,1.0690398172834537,-60.44639160054071,1.077072478003725,0.5567950445404188,-67.26729315636442,0.38365542792632024,0.019293470994959844,7.603435972741802,7.603435972741802,18063.686,8.969698969968702,13.0,0.0,-0.0014870744512116396,18061.667087784514,1.0,1.0,1.0,-1500000.0
22.46000000000071,0.12137067942857332,0.13849391892346943,0.12137067942857332,0.018445997055752304,1.0525493752825983,1.0023800790454513,50.119003952272564,1.0687030605359529,-60.0859886741635,1.0788285966053857,0.5743615759154638,-68.72770867774764,0.37621075758934847,0.015635562427456173,7.603330748649497,7.603330748649497,18064.326,8.969061201054952,13.0,0.0,0.001728667361966901,18062.29171118475,1.0,1.0,1.0,-1500000.0
22.470000000000713,0.12481787496593615,0.13849525138228483,0.12481787496593615,0.023681111656765647,1.0458663725187651,1.0023671254345026,50.118356271725126,1.0655756879424727,-59.824987797356755,1.07827935901327,0.5961306638001885,-70.56776463442138,0.36499848307577853,0.011139699629237398,7.603229415039896,7.603229415039896,18064.966,8.968424285914848,13.0,0.0,0.0048947052179044385,18062.921968001374,1.0,1.0,1.0,-1500000.0
22.480000000000715,0.1281180040124175,0.13849713610912937,0.1281180040124175,0.029030852666798123,1.034388340776779,1.0023649866436395,50.118249332181975,1.059737953372592,-59.655252635080025,1.0751357829324828,0.619803941316508,-72.42256984058896,0.3513112858270545,0.0065589071926835385,7.603131829036851,7.603131829036851,18065.61,8.967779686811928,13.0,0.0,0.008090051491155714,18063.54344024141,1.0,1.0,1.0,-1500000.0
22.490000000000716,0.13069607508164138,0.13849939328249503,0.13069607508164138,0.033402067766923435,1.0191298056978724,1.0023748426165704,50.11874213082852,1.0518696821001627,-59.5507510553902,1.0695529816427012,0.6412241926480446,-73.88699291212838,0.33739507627737125,0.002844060544296756,7.603037994125008,7.603037994125008,18066.256,8.967131672614423,13.0,0.0,0.01127117873568831,18064.18006435075,1.0,1.0,1.0,-1500000.0
22.500000000000718,0.13199757435587847,0.13850179392271364,0.13199757435587847,0.035809022811429475,1.0017771960211541,1.0023957662872285,50.11978831436142,1.0431516606378664,-59.46860885797079,1.0622014540159068,0.6555546514623231,-74.64680886378385,0.32580237593675243,0.0007866039605425867,7.602947891086258,7.602947891086258,18066.902000000002,8.966479389548686,13.0,0.0,0.014446522855740884,18064.810561696,1.0,1.0,1.0,-1500000.0
22.51000000000072,0.13166512847584635,0.1385041296831765,0.13166512847584635,0.03572062627044598,0.9844989351232547,1.0024247941049893,50.121239705249465,1.0349879285084478,-59.35567161766189,1.0541652089864144,0.6590636849893087,-74.53459764903899,0.3186404026999786,0.0007593261981264643,7.602861472920194,7.602861472920194,18067.552,8.965825398935658,13.0,0.0,0.017614516403289166,18065.43809517223,1.0,1.0,1.0,-1500000.0
22.52000000000072,0.12966131666286917,0.1385061507844017,0.12966131666286917,0.033211474555154434,0.9695982988034442,1.0024575724979012,50.122878624895066,1.0286533747457087,-59.15969946813112,1.0466957369764247,0.6505940265427498,-73.52657413762459,0.3170186029935441,0.0026595579501763056,7.602778692108751,7.602778692108751,18068.204,8.965164578133459,13.0,0.0,0.020774762967062252,18066.078883685495,1.0,1.0,1.0,-1500000.0
22.530000000000722,0.12629926586533194,0.13850764330467313,0.12629926586533194,0.0288808411116661,0.9590976382232659,1.0024893200392333,50.124466001961665,1.0250013496835328,-58.84212399350871,1.0409144024234736,0.6319956651660611,-71.72248757111349,0.3208581146975952,0.006019791847181766,7.602699530607102,7.602699530607102,18068.856,8.964505464878552,13.0,0.0,0.023928105097463296,18066.713863845693,1.0,1.0,1.0,-1500000.0
22.540000000000724,0.1221666896530849,0.1385084868554122,0.1221666896530849,0.023626278703979278,0.9543646164158671,1.0025157935658953,50.125789678294765,1.0243213021166224,-58.387600426378334,1.0375690360288206,0.6073792762272839,-69.33312471155467,0.3290486237761122,0.01017449955690121,7.602623959622715,7.602623959622715,18069.510000000002,8.963836960113538,13.0,0.0,0.027069758536779048,18067.34657439515,1.0,1.0,1.0,-1500000.0
22.550000000000725,0.11797396133086868,0.1385086263406718,0.11797396133086868,0.018385332697623876,0.9558805617030173,1.0025340093131372,50.12670046565686,1.0263664937956418,-57.80655498718937,1.0369169313510178,0.5816536975235157,-66.66440957196697,0.3398373735730755,0.014416298098430091,7.602551910370816,7.602551910370816,18070.166,8.963168455348523,13.0,0.0,0.030203732703765265,18067.98569968648,1.0,1.0,1.0,-1500000.0
22.560000000000727,0.11437561615749271,0.13850807744708488,0.11437561615749271,0.013917821260548455,0.9632053345540506,1.0025425760352804,50.12712880176402,1.030515067264523,-57.12992056279469,1.03875134354251,0.5590374398568504,-64.06785986852562,0.35132730704542187,0.01813656101319231,7.602483327867577,7.602483327867577,18070.822,8.962495681715277,13.0,0.0,0.033326261296385225,18068.624144183465,1.0,1.0,1.0,-1500000.0
22.57000000000073,0.11182002439989597,0.13850698086492794,0.11182002439989597,0.010664805609435017,0.9751358566836057,1.0025416033306906,50.12708016653453,1.0359955309554858,-56.39868019594744,1.0425404173372272,0.5421232343762689,-61.846770847075,0.36195544455957707,0.02094742605592896,7.602418183995551,7.602418183995551,18071.482,8.961822054308383,13.0,0.0,0.03643849336840473,18069.25868724045,1.0,1.0,1.0,-1500000.0
22.58000000000073,0.11047476703344421,0.13850547759487047,0.11047476703344421,0.00871086440711015,0.9900000914264118,1.0025322654667908,50.12661327333954,1.0420967532415382,-55.652765838373575,1.047618065898502,0.5317052259713436,-60.16117342829352,0.37080601771838356,0.022744659082805402,7.602356424077135,7.602356424077135,18072.142,8.961142450485967,13.0,0.0,0.039538543858725086,18069.906302084008,1.0,1.0,1.0,-1500000.0
22.59000000000073,0.11024891609800813,0.13850377734069994,0.11024891609800813,0.007863450568752855,1.0059908098638497,1.0025162159524985,50.12581079762492,1.0482936060993913,-54.923379041873254,1.053357573764283,0.527185266197576,-59.00306409882525,0.37764568664593823,0.02366447808336747,7.602297994038774,7.602297994038774,18072.802,8.960460285342613,13.0,0.0,0.04262629521395758,18070.541151794343,1.0,1.0,1.0,-1500000.0
22.600000000000733,0.11090282074124191,0.13850211797200418,0.11090282074124191,0.007829964588080399,1.0214396646372348,1.0024951026934374,50.12475513467187,1.05425111400565,-54.23084565122936,1.059271309367913,0.5272884295884238,-58.2693428910658,0.38266103441935806,0.02393480395875952,7.602242840294517,7.602242840294517,18073.464,8.95977726642561,13.0,0.0,0.04570044956815937,18071.17934787966,1.0,1.0,1.0,-1500000.0
22.610000000000735,0.1122008280095163,0.1385007117711547,0.1122008280095163,0.008429188890790262,1.034956942605371,1.0024704050351685,50.12352025175842,1.0597126031044901,-53.58787348502676,1.0650062788670474,0.5308845408326057,-57.88420029431701,0.3860045180404653,0.02368371037029693,7.602190903681057,7.602190903681057,18074.128,8.959090832414025,13.0,0.0,0.04876045575160656,18071.82274691768,1.0,1.0,1.0,-1500000.0
22.620000000000736,0.11401295700127555,0.1384997416626254,0.11401295700127555,0.009716312477744671,1.0454376596193973,1.002443634591218,50.1221817295609,1.0643485338624301,-53.004794331984066,1.070253997338878,0.5375411432623751,-57.875835673343,0.3874313771684804,0.022824476687141215,7.602142119103717,7.602142119103717,18074.794,8.958399275760561,13.0,0.0,0.05180557442246754,18072.46523663324,1.0,1.0,1.0,-1500000.0
22.630000000000738,0.11632668725787722,0.13849931559242934,0.11632668725787722,0.011949977562825889,1.0520020424071346,1.002416728457703,50.12083642288515,1.0676594429469042,-52.49351339209475,1.0746375078242647,0.5476412645360935,-58.35880489852863,0.38622673861395407,0.021091129580112666,7.602096418401782,7.602096418401782,18075.458,8.957710280428037,13.0,0.0,0.05483501118912341,18073.10881127911,1.0,1.0,1.0,-1500000.0
22.64000000000074,0.1191637278164363,0.13849956218629153,0.1191637278164363,0.015394964232777425,1.0539597137294823,1.002392338723825,50.11961693619125,1.0690098439661937,-52.0676467460828,1.0776526860634177,0.5619876377907139,-59.42901150568026,0.3815113117465807,0.018229823470459955,7.6020537385459885,7.6020537385459885,18076.126,8.957033237926558,13.0,0.0,0.057848072591330145,18073.741686938323,1.0,1.0,1.0,-1500000.0
22.65000000000074,0.12244825030047403,0.13850045346454437,0.12244825030047403,0.02004426463111344,1.0508657807470754,1.0023737292195778,50.11868646097889,1.0678107323200792,-51.73836901747273,1.0787212552236327,0.5809924080565041,-61.03499438368708,0.37281658281814073,0.0142602966559678,7.60201401029571,7.60201401029571,18076.792,8.956336558631218,13.0,0.0,0.06084367685747486,18074.393664140665,1.0,1.0,1.0,-1500000.0
22.660000000000743,0.1259034353220736,0.13850196834709988,0.1259034353220736,0.02541673792987625,1.042674215127755,1.0023641696274979,50.11820848137489,1.0637863369680787,-51.50770234437256,1.0773591532580145,0.60370824567724,-62.92088724890809,0.36063318230502495,0.009646990751626963,7.6019771342336915,7.6019771342336915,18077.46,8.95564329443046,13.0,0.0,0.06382168562957341,18075.0238740429,1.0,1.0,1.0,-1500000.0
22.670000000000744,0.12904301029935322,0.13850398595952648,0.12904301029935322,0.030579965650728635,1.0299224281513144,1.0023660029461827,50.118300147309135,1.0571983703146675,-51.36223569650296,1.0733975363469823,0.6272089914098854,-64.6939758979878,0.3465917141009661,0.005237520844248417,7.601943044142024,7.601943044142024,18078.13,8.954950030229705,13.0,0.0,0.06678060822680325,18075.66964635588,1.0,1.0,1.0,-1500000.0
22.680000000000746,0.13127761783766118,0.13850630951813567,0.13127761783766118,0.03442954093379045,1.0138411006731611,1.002379788094631,50.11898940473155,1.048902345221446,-51.270315055526225,1.067150930148663,0.646949532213793,-65.96602843427539,0.33311584076691336,0.0019711355788065155,7.601911648840737,7.601911648840737,18078.8,8.954251643387071,13.0,0.0,0.06972012786118631,18076.312022029244,1.0,1.0,1.0,-1500000.0
22.690000000000747,0.1320969267606536,0.1385087148027959,0.1320969267606536,0.03609056963097277,0.9962939700813039,1.002403929309706,50.1201964654853,1.040184045193834,-51.184930087059016,1.0594367526141208,0.65824123866352,-66.46593770751097,0.32269528391726954,0.0005282834235090239,7.601882856417115,7.601882856417115,18079.47,8.953554110318084,13.0,0.0,0.07263963667869229,18076.949127001157,1.0,1.0,1.0,-1500000.0
22.70000000000075,0.1312333732704233,0.13851096094102622,0.1312333732704233,0.03521585634069864,0.9795334143947005,1.0024349435459134,50.121747177295674,1.0324443514494859,-51.05183398530902,1.0514215396328987,0.6580318247142137,-66.07300583272936,0.3171698352337664,0.0011297371060532413,7.60185657695067,7.60185657695067,18080.14,8.952854015928159,13.0,0.0,0.07553793723522544,18077.587112066933,1.0,1.0,1.0,-1500000.0
22.71000000000075,0.12875953857122263,0.13851283667658018,0.12875953857122263,0.03205976658753167,0.965820629627557,1.0024682375198612,50.123411875993064,1.0268532212547627,-50.82166260961411,1.0443475515707252,0.646104007335839,-64.80339873710187,0.3172840100440366,0.0035435608599238,7.6018327105024035,7.6018327105024035,18080.812,8.952152213990939,13.0,0.0,0.07841461770259704,18078.223677746024,1.0,1.0,1.0,-1500000.0
22.720000000000752,0.12508522860254664,0.13851414499921064,0.12508522860254664,0.02734015893642949,0.957011042465758,1.0024991009043906,50.12495504521953,1.024097564252148,-50.46221536065731,1.039241945622901,0.6251273069112393,-62.79158263197412,0.32261230067327684,0.007224275003218039,7.601811156329294,7.601811156329294,18081.484,8.951446143185489,13.0,0.0,0.08126877969894168,18078.864904338876,1.0,1.0,1.0,-1500000.0
22.730000000000754,0.12085386203862775,0.1385147584289905,0.12085386203862775,0.021992158206927886,0.9542155296705938,1.0025236170183511,50.12618085091756,1.0242921840336074,-49.966154172620804,1.0367073629576418,0.5996265447194614,-60.27959541205187,0.3318001077294787,0.011479227767929173,7.601791809016798,7.601791809016798,18082.154,8.950743487474623,13.0,0.0,0.08409988730355748,18079.49869580629,1.0,1.0,1.0,-1500000.0
22.740000000000755,0.11677690472588545,0.13851469448771733,0.11677690472588545,0.01691757221647425,0.9576260188683007,1.0025392740804788,50.12696370402394,1.0270541343196888,-49.35107360570162,1.0368498289324142,0.5744389190799294,-57.59421465823698,0.34299809261644304,0.0156183728050227,7.601774568446162,7.601774568446162,18082.828,8.95003827044282,13.0,0.0,0.0869071629218538,18080.12727641708,1.0,1.0,1.0,-1500000.0
22.750000000000757,0.11345857534098283,0.1385139640131298,0.11345857534098283,0.012788311958288324,0.9665428303859618,1.0025451666372402,50.12725833186201,1.0316914089505484,-48.65223667694182,1.0393447082058924,0.5533486437080786,-55.08310229977269,0.3543675654221382,0.019090456850659306,7.601759317651659,7.601759317651659,18083.5,8.949329638316431,13.0,0.0,0.08968975981267717,18080.772121019287,1.0,1.0,1.0,-1500000.0
22.76000000000076,0.11126460526402715,0.13851271374439664,0.11126460526402715,0.009934654193055125,0.9795830965651012,1.002541784718765,50.12708923593825,1.0374317753843865,-47.91141609104308,1.0435985395470435,0.5383835969331356,-53.01374198246412,0.36452287652382404,0.02159233730669559,7.601745946779687,7.601745946779687,18084.172,8.948620152416396,13.0,0.0,0.09244736616766737,18081.3955870602,1.0,1.0,1.0,-1500000.0
22.77000000000076,0.11027726544325837,0.1385111299220312,0.11027726544325837,0.008343542431377271,0.9949978041060206,1.0025305083114606,50.12652541557303,1.0436125909560932,-47.16650524267966,1.0489414828650117,0.5298539460627147,-51.4932420839187,0.37276625436924726,0.023102658737426396,7.601734342445392,7.601734342445392,18084.844,8.947911520290006,13.0,0.0,0.0951790407353014,18082.02757276509,1.0,1.0,1.0,-1500000.0
22.78000000000076,0.11034710047162656,0.1385094290239076,0.11034710047162656,0.007771996400121385,1.0109962128334828,1.0025130291990736,50.12565145995368,1.0497706388699835,-46.445443806101544,1.0547826351813894,0.5268791936090601,-50.47426228879685,0.3790274857259708,0.023803192844545906,7.601724390271602,7.601724390271602,18085.516,8.947201180616325,13.0,0.0,0.09788428755581421,18082.65607498007,1.0,1.0,1.0,-1500000.0
22.790000000000763,0.11121974563759579,0.1385078481532621,0.11121974563759579,0.007941338301274649,1.0259848646133565,1.0024909466766703,50.12454733383351,1.055608831045917,-45.765777640991004,1.0606793641930492,0.5281449745636608,-49.84989305356568,0.38353075299153605,0.02390957648931047,7.60171597199503,7.60171597199503,18086.19,8.946487425848058,13.0,0.0,0.10056250357959177,18083.28300370495,1.0,1.0,1.0,-1500000.0
22.800000000000765,0.11268360617908506,0.13850656174563455,0.11268360617908506,0.008734620359261223,1.0386644187478196,1.0024657180533978,50.12328590266989,1.0608630984260805,-45.13893818958709,1.0663032823831566,0.5326871558099662,-49.57133225564663,0.3863371266862664,0.023491258941533866,7.601708967990915,7.601708967990915,18086.862,8.945777939948025,13.0,0.0,0.10321306461871489,18083.91437160396,1.0,1.0,1.0,-1500000.0
22.810000000000766,0.1146473849840377,0.13850575566074405,0.1146473849840377,0.01027931713945314,1.048006422301407,1.0024389429286715,50.12194714643358,1.0651577118446065,-44.575452247250865,1.0713355361050934,0.540329777089606,-49.698908341998745,0.3870512867615982,0.022396637066449676,7.601703277114818,7.601703277114818,18087.534,8.945064185179758,13.0,0.0,0.10583600829652944,18084.53275616927,1.0,1.0,1.0,-1500000.0
22.820000000000768,0.11712065833318032,0.13850555206114093,0.11712065833318032,0.012861256160804961,1.0531913238865807,1.0024127581009379,50.12063790504689,1.0679420187343107,-44.0879142094969,1.07536250609923,0.5516437242366539,-50.35457082701897,0.3848629293289558,0.02033909582990845,7.6016987880526425,7.6016987880526425,18088.206000000002,8.944350430411491,13.0,0.0,0.1084307789771822,18085.157699754836,1.0,1.0,1.0,-1500000.0
22.83000000000077,0.12010900915639983,0.13850599871167485,0.12010900915639983,0.01669032100037289,1.053595635269343,1.00239003226607,50.1195016133035,1.06857116040451,-43.68975948944891,1.0778470026421583,0.5674077243103866,-51.60090681792387,0.3789550285120697,0.01712249172324451,7.60169539182428,7.60169539182428,18088.876,8.943638383190518,13.0,0.0,0.11099634077711006,18085.779337946435,1.0,1.0,1.0,-1500000.0
22.84000000000077,0.12348270202195842,0.1385071225289498,0.12348270202195842,0.021628016147042902,1.0488802621781699,1.0023741095353154,50.11870547676577,1.0665241790356788,-43.39007929410235,1.0782188696269142,0.5877150844387962,-53.3246729772786,0.3691065117285612,0.012892964015734094,7.601692942275152,7.601692942275152,18089.548,8.942922920874958,13.0,0.0,0.1135301609612972,18086.39262771068,1.0,1.0,1.0,-1500000.0
22.850000000000772,0.12689705260622364,0.13850881883650018,0.12689705260622364,0.027041761357053176,1.0391625669624422,1.0023680740417475,50.11840370208738,1.061671979115003,-43.1867152772261,1.076068278903259,0.6110473195097865,-55.21650251067731,0.3561591976389591,0.00824933014137004,7.601691388967474,7.601691388967474,18090.218,8.942210019880338,13.0,0.0,0.11603868925001803,18087.01861194602,1.0,1.0,1.0,-1500000.0
22.860000000000774,0.12981929816133872,0.13851096139775707,0.12981929816133872,0.031910014590308754,1.025189124706616,1.0023737951876805,50.118689759384026,1.0544610192465609,-43.06075216563781,1.0713618848574413,0.6338953087446096,-56.87046535337328,0.34204142251743,0.004102755494399257,7.601690515779471,7.601690515779471,18090.888,8.941493703791133,13.0,0.0,0.11850205604672896,18087.62608815118,1.0,1.0,1.0,-1500000.0
22.870000000000775,0.13166536989793143,0.13851335254627886,0.13166536989793143,0.035159110154581064,1.0084011059577553,1.002391184192973,50.11955920964864,1.0459028778416615,-42.975306795892024,1.064573304820732,0.6514891637536679,-57.926363320499945,0.329275544472837,0.001344706236770854,7.6016903702857315,7.6016903702857315,18091.558,8.940779949022867,13.0,0.0,0.12096011140012769,18088.245136605296,1.0,1.0,1.0,-1500000.0
22.880000000000777,0.1319856935225908,0.1385157591174429,0.1319856935225908,0.036054547425502737,0.990815548841694,1.00241801749122,50.120900874561,1.0373535186415443,-42.8801352040473,1.0566484441734205,0.6594743748330237,-58.158867793045744,0.32021412241578784,0.0005255056382275636,7.6016907879721085,7.6016907879721085,18092.228,8.940065340480954,13.0,0.0,0.12337126976229786,18088.858556315066,1.0,1.0,1.0,-1500000.0
22.89000000000078,0.13060976417942957,0.1385179252156881,0.13060976417942957,0.03443562311709654,0.9747311529313961,1.0024503831448794,50.12251915724397,1.0301758286261395,-42.721143685823805,1.0488068190792659,0.6555823933357525,-57.49121990931633,0.31639199499171555,0.0017190054457030257,7.601691701910761,7.601691701910761,18092.896,8.93935329325998,13.0,0.0,0.12575594116635774,18089.471950488038,1.0,1.0,1.0,-1500000.0
22.90000000000078,0.12771782815952928,0.1385196343020227,0.12771782815952928,0.030718424996702673,0.9623280465524578,1.0024835534188719,50.124177670943595,1.0254114001287518,-42.45305670108975,1.042252210618608,0.6405236942272743,-55.97684456009939,0.31818904332619624,0.004581333698007561,7.60169304026262,7.60169304026262,18093.562,8.93863612339713,13.0,0.0,0.12811083053423034,18090.078908610998,1.0,1.0,1.0,-1500000.0
22.91000000000078,0.12380434958405843,0.13852075387057267,0.12380434958405843,0.025712585484402313,0.9552646848388213,1.0025129800131742,50.12564900065871,1.023574408914454,-42.05075090206982,1.0378980291303994,0.6176700416720097,-53.78355751491186,0.32486329863614644,0.008506978874538607,7.601694738604953,7.601694738604953,18094.23,8.937924929949801,13.0,0.0,0.13043431026788152,18090.685571052552,1.0,1.0,1.0,-1500000.0
22.920000000000783,0.11955095133832881,0.13852116544234716,0.11955095133832881,0.020365476879283282,0.9543821859760419,1.0025351296034217,50.12675648017109,1.0246149781911442,-41.51481127644366,1.036196693715551,0.5917987541485166,-51.18233282691297,0.33486284703869146,0.012790980170935246,7.601696754435693,7.601696754435693,18094.896,8.937210321407889,13.0,0.0,0.1327272910408614,18091.3024763746,1.0,1.0,1.0,-1500000.0
22.930000000000785,0.11565254524202785,0.13852086689339005,0.11565254524202785,0.015524485319709753,0.959590051659468,1.0025479763835519,50.12739881917759,1.0280346621391045,-40.86918179367562,1.0371117352118162,0.567538495160606,-48.51451320620183,0.3462933469927586,0.01677339096516718,7.601699047877954,7.601699047877954,18095.56,8.936496566639622,13.0,0.0,0.13499023069517357,18091.905476411157,1.0,1.0,1.0,-1500000.0
22.940000000000786,0.11265049603680798,0.1385199547953854,0.11265049603680798,0.011763960195211842,0.9699530948374383,1.0025510734890546,50.12755367445273,1.0330951196277698,-40.15227325700518,1.0402184523142117,0.5481735255415346,-46.113995874371746,0.35741774432125584,0.019970114138604708,7.601701549678796,7.601701549678796,18096.224000000002,8.935785373192296,13.0,0.0,0.1372300499634737,18092.50942391443,1.0,1.0,1.0,-1500000.0
22.950000000000788,0.11082447014886201,0.13851857998270972,0.11082447014886201,0.009304821596290348,0.9839418866591917,1.002545236210372,50.1272618105186,1.0390424544602486,-39.405578646431486,1.0448819033198762,0.5351773648332875,-44.20487574441341,0.36704880380783805,0.02216479633943405,7.6017043474111174,7.6017043474111174,18096.888,8.935074179744968,13.0,0.0,0.13942579314815765,18093.12187754967,1.0,1.0,1.0,-1500000.0
22.96000000000079,0.11017675968657943,0.13851692580033803,0.11017675968657943,0.008048373853228742,0.9997623470603705,1.0025319903812244,50.12659951906122,1.045271328023019,-38.66432309092479,1.0504441417771315,0.5284289880069039,-42.84233869163855,0.374699717775257,0.02341035827357374,7.6017074033578185,7.6017074033578185,18097.55,8.934363840071287,13.0,0.0,0.14160187336096225,18093.731074311436,1.0,1.0,1.0,-1500000.0
22.97000000000079,0.11050969522718673,0.13851521357418284,0.11050969522718673,0.007718040234960065,1.0156650352439047,1.002513018839363,50.125650941968146,1.0513795975047449,-37.95297853238754,1.0563581578695063,0.5268262914146677,-41.94805099562199,0.3804370936696948,0.023919264318867095,7.601710760614419,7.601710760614419,18098.21,8.933651792850313,13.0,0.0,0.14374654522771632,18094.33647243404,1.0,1.0,1.0,-1500000.0
22.980000000000793,0.11157166576168294,0.13851367828323122,0.11157166576168294,0.008070015053253922,1.0301399710541477,1.0024898600419327,50.124493002096635,1.0570953677285047,-37.28674437360671,1.0622241595006192,0.5291061803155076,-41.423762358444776,0.38447369999494707,0.02387613775666586,7.6017144627153685,7.6017144627153685,18098.87,8.932945722044863,13.0,0.0,0.1458618940322548,18094.943632970524,1.0,1.0,1.0,-1500000.0
22.990000000000794,0.1131852121614187,0.13851250179532762,0.1131852121614187,0.009062196805761714,1.0419715227821782,1.0024639742371142,50.12319871185571,1.0621318907596533,-36.676359454709264,1.0677282099415275,0.5345259704168471,-41.25399270282555,0.3867445991808873,0.023282377708914725,7.601718581956479,7.601718581956479,18099.528000000002,8.932234528597535,13.0,0.0,0.14794997330293133,18095.55721489653,1.0,1.0,1.0,-1500000.0
23.000000000000796,0.11529648840398872,0.13851184218471985,0.11529648840398872,0.010887550958282026,1.050195228338161,1.0024370889830332,50.12185444915166,1.0660594697755852,-36.13289703902072,1.0725300158391937,0.5431657960086955,-41.52739232491987,0.38670411927169135,0.02192830052697131,7.601723194843113,7.601723194843113,18100.184,8.931530165339378,13.0,0.0,0.1500106224326447,18096.165068414808,1.0,1.0,1.0,-1500000.0
23.010000000000797,0.11792680298380645,0.13851182082556493,0.11792680298380645,0.013836969452579496,1.0540434582910811,1.0024115637770452,50.120578188852264,1.0682825504696443,-35.66956145670668,1.0761751531554358,0.5557322357590803,-42.361775494697426,0.38348404829910243,0.019527807285691562,7.601728412321673,7.601728412321673,18100.84,8.93082324076028,13.0,0.0,0.152044250245682,18096.776118545444,1.0,1.0,1.0,-1500000.0
23.0200000000008,0.12105249146912243,0.13851248187756984,0.12105249146912243,0.01803887540692177,1.0529614027711711,1.0023904643765782,50.11952321882891,1.0681668478031021,-35.29912655021217,1.078100811313319,0.5728934632110492,-43.774800115639465,0.3763871839388947,0.01596697494230684,7.601734346154021,7.601734346154021,18101.496,8.930118023728479,13.0,0.0,0.1540517090050566,18097.394056475758,1.0,1.0,1.0,-1500000.0
23.0300000000008,0.12448188342529411,0.13851377030522102,0.12448188342529411,0.02320854671164339,1.0467263385493537,1.002377149579176,50.1188574789588,1.0652846236501279,-35.02794249292464,1.0777625906936845,0.5943337279445673,-45.58897986010639,0.36548502898145385,0.011529656167723905,7.601741135287769,7.601741135287769,18102.148,8.929416221791259,13.0,0.0,0.15603330520224531,18098.013611420472,1.0,1.0,1.0,-1500000.0
23.040000000000802,0.1278047441368445,0.138515621805802,0.1278047441368445,0.02857138552670146,1.0356305688280232,1.0023744309929457,50.11872154964728,1.0596707989094152,-34.84914709430771,1.074845059744078,0.6179251466181708,-47.450701513784054,0.3519732213283037,0.006936155230426705,7.601748934819079,7.601748934819079,18102.8,8.928712712306748,13.0,0.0,0.15798988636178635,18098.625011183787,1.0,1.0,1.0,-1500000.0
23.050000000000804,0.13045451752398088,0.13851786092113513,0.13045451752398088,0.03304844210419356,1.0206322222872652,1.00238363721133,50.1191818605665,1.051955461497784,-34.73820103364024,1.0694625702337754,0.6396447492025162,-48.95403978639945,0.3380313611951504,0.0031299032074110777,7.601757721197479,7.601757721197479,18103.45,8.928013471690468,13.0,0.0,0.1599486645547566,18099.24593733538,1.0,1.0,1.0,-1500000.0
23.060000000000805,0.13186853491084613,0.13852027648440446,0.13186853491084613,0.03563299801566751,1.0033697741160945,1.0024040170817379,50.120200854086896,1.043285481377448,-34.65338084894403,1.062244463979826,0.6546531590962715,-49.77449437558289,0.32621082990506933,0.0009250605931175326,7.601767994250475,7.601767994250475,18104.098,8.927315084847834,13.0,0.0,0.16182896017779397,18099.87394642344,1.0,1.0,1.0,-1500000.0
23.070000000000807,0.13167093541516525,0.13852262953772215,0.13167093541516525,0.03575132163147163,0.9859849385593586,1.002432761436918,50.1216380718459,1.0350557304560075,-34.542094501597,1.0542464777846423,0.6590864237740887,-49.73282252120914,0.318669486252241,0.0007313045629795956,7.601779775789808,7.601779775789808,18104.744,8.926615844231554,13.0,0.0,0.16372274061720163,18100.497889780483,1.0,1.0,1.0,-1500000.0
23.08000000000081,0.12979660542026214,0.13852469829833855,0.12979660542026214,0.03342858421600783,0.9707854049512746,1.0024656089587831,50.12328044793916,1.028560647389009,-34.35165707654446,1.046714284074124,0.6515522167486685,-48.79408878418006,0.31660613104584223,0.0024828702620227072,7.601793253000222,7.601793253000222,18105.39,8.925923433804444,13.0,0.0,0.16557867262197143,18101.125041165502,1.0,1.0,1.0,-1500000.0
23.09000000000081,0.12653013246644712,0.13852626371387733,0.12653013246644712,0.02922473004565079,0.9598323328763374,1.0024977879131942,50.12488939565971,1.0246946491958169,-34.04201567436494,1.0407877237375969,0.6336585631630794,-47.04758168459632,0.32004077880156756,0.005739214576969298,7.601808726715693,7.601808726715693,18106.034,8.925226754509103,13.0,0.0,0.16742003504646022,18101.763931234585,1.0,1.0,1.0,-1500000.0
23.10000000000081,0.1224387370262921,0.13852716770450596,0.1224387370262921,0.02401757392092192,0.954560201456857,1.0025249866401682,50.12624933200841,1.0237961893924878,-33.59570026052523,1.0372508909402556,0.6093602728151238,-44.693919775188306,0.3279444650739709,0.009849136490892973,7.601826355468377,7.601826355468377,18106.674,8.924535197855638,13.0,0.0,0.16923319322620864,18102.397397829514,1.0,1.0,1.0,-1500000.0
23.110000000000813,0.11822618187615364,0.13852737779400587,0.11822618187615364,0.018745840229260468,0.9555311138550135,1.0025440982688456,50.12720491344228,1.0256615203573811,-33.02103259463033,1.0364036839266504,0.583541042743102,-42.030796227316074,0.33861011236656646,0.014107099063016992,7.601846374267888,7.601846374267888,18107.314000000002,8.92384705629676,13.0,0.0,0.17102477345563755,18103.030431437237,1.0,1.0,1.0,-1500000.0
23.120000000000815,0.11455573810786365,0.13852690191311134,0.11455573810786365,0.014188066923356859,0.962382216893927,1.0025535886830457,50.127679434152284,1.0296955891385737,-32.34749209997761,1.0380764865723264,0.5605103709615233,-39.40778971354742,0.35014210470948015,0.017893562796328345,7.601868996700366,7.601868996700366,18107.952,8.923155499643293,13.0,0.0,0.17279340245619124,18103.678110807137,1.0,1.0,1.0,-1500000.0
23.130000000000816,0.11189648524141123,0.13852584354481223,0.11189648524141123,0.010815097385506485,0.9739684206440095,1.0025534418679363,50.12767209339681,1.0351335115446512,-31.6155907325919,1.041760577735432,0.5430117139983746,-37.136234306573634,0.36093814390349976,0.020798590503757236,7.601894431248953,7.601894431248953,18108.588,8.922471626952648,13.0,0.0,0.1745391240974285,18104.320335620185,1.0,1.0,1.0,-1500000.0
23.140000000000818,0.11044125999192778,0.13852438507590958,0.11044125999192778,0.008742753004444319,0.988646880115668,1.0025447516198303,50.12723758099151,1.0412535444306115,-30.86569790157122,1.0467959702893965,0.5319874641721728,-35.39190848690284,0.37001996905762535,0.02269164432503981,7.601922907067055,7.601922907067055,18109.224000000002,8.92178604671471,13.0,0.0,0.17626118177600883,18104.96782677334,1.0,1.0,1.0,-1500000.0
23.15000000000082,0.11012049746085388,0.13852270334518635,0.11012049746085388,0.007800213200907129,1.0046100489830385,1.0025291445371154,50.12645722685577,1.0475114763282838,-30.129991947666852,1.0525479693473907,0.5269460633639929,-34.181681634211635,0.3770953080569044,0.023689433973701934,7.6019546117494885,7.6019546117494885,18109.856,8.921105589118646,13.0,0.0,0.1779596473364411,18105.623167165642,1.0,1.0,1.0,-1500000.0
23.16000000000082,0.11070407711888454,0.13852103615740557,0.11070407711888454,0.007698944393925389,1.0201682955379974,1.0025082796347933,50.12541398173966,1.053556116598029,-29.42977742110251,1.058514552325707,0.5266519030865661,-33.40802219727278,0.3823222118749048,0.024015953559073544,7.601989747418207,7.601989747418207,18110.486,8.920426839069876,13.0,0.0,0.1796352187818529,18106.269096091462,1.0,1.0,1.0,-1500000.0
23.170000000000822,0.11195222388600275,0.13851959762962593,0.11195222388600275,0.00824380035954091,1.0339024633661729,1.0024836537766437,50.124182688832185,1.0591263672050102,-28.77833937740698,1.064331179053607,0.5299430759259294,-32.98981452781347,0.38586612479357485,0.023811791719430264,7.602028502948357,7.602028502948357,18111.114,8.919745527700167,13.0,0.0,0.18128551442688032,18106.92526096748,1.0,1.0,1.0,-1500000.0
23.180000000000824,0.11372382279733013,0.13851857393429887,0.11372382279733013,0.00946750467177664,1.0446813910634918,1.0024567712541732,50.12283856270866,1.0639018224586045,-28.18609939900406,1.0696873031681897,0.5363146517407686,-32.94499754806254,0.3875231565279704,0.02301053736756964,7.602071052166657,7.602071052166657,18111.74,8.919074461614215,13.0,0.0,0.1829110600143236,18107.581283608262,1.0,1.0,1.0,-1500000.0
23.190000000000826,0.11599649386335661,0.13851810791683974,0.11599649386335661,0.011613204416182776,1.0516059002772091,1.0024295255906317,50.121476279531585,1.067398732669856,-27.66475101757576,1.074213786917818,0.5460770168137443,-33.381973213517256,0.3866174960400748,0.0213593832646517,7.602117570571751,7.602117570571751,18112.364,8.918401687980968,13.0,0.0,0.18451087702066957,18108.23939900023,1.0,1.0,1.0,-1500000.0
23.200000000000827,0.11879131747059109,0.13851828716683673,0.11879131747059109,0.01495107480040203,1.0539687372318975,1.0024045057472277,50.120225287361386,1.068990976095575,-27.22777088880464,1.0774176815340488,0.5600070274588343,-34.401298196808895,0.3822732809207326,0.0185974525613245,7.602168202664216,7.602168202664216,18112.986,8.917729768121367,13.0,0.0,0.18608448277801948,18108.898709487574,1.0,1.0,1.0,-1500000.0
23.21000000000083,0.12204381329136335,0.13851913503086005,0.12204381329136335,0.019504352796465382,1.051301557505347,1.0023849330095598,50.11924665047799,1.0680799239795242,-26.886633496357287,1.0787245007359205,0.578573390624634,-35.96653871212266,0.3739712239626847,0.014714541581253918,7.602223102238863,7.602223102238863,18113.606,8.917062970903645,13.0,0.0,0.18763380120484344,18109.559712415547,1.0,1.0,1.0,-1500000.0
23.22000000000083,0.12549617573291236,0.1385205899015929,0.12549617573291236,0.024835780987829188,1.0435205911960275,1.0023740985504404,50.11870492752202,1.0643562596619964,-26.644276018021717,1.0776371029658136,0.6009739777267553,-37.83850708651896,0.3621084299752497,0.01013501302360311,7.602282366529633,7.602282366529633,18114.222,8.916397881233214,13.0,0.0,0.18915031203820673,18110.220932409444,1.0,1.0,1.0,-1500000.0
23.23000000000083,0.12867933816890528,0.13852256644545663,0.12867933816890528,0.030047808410005636,1.031110826240973,1.002374451401091,50.11872257005455,1.0580313548428866,-26.488723747735815,1.0739542534444961,0.6244663522436742,-39.63230144023479,0.3482188568629283,0.005678986728975544,7.602346117427224,7.602346117427224,18114.838,8.915737914204662,13.0,0.0,0.19064164034666856,18110.87738325509,1.0,1.0,1.0,-1500000.0
23.240000000000833,0.1310097423920781,0.13852485640869677,0.1310097423920781,0.03404120545205878,1.015244931340344,1.002386723164822,50.119336158241104,1.0499105242439422,-26.389930848684674,1.0679460435173302,0.6446268295743576,-40.955409911377075,0.3346719477650806,0.002287761941684452,7.602415075126844,7.602415075126844,18115.45,8.91507538585517,13.0,0.0,0.1920343449775413,18111.566996733654,1.0,1.0,1.0,-1500000.0
23.250000000000835,0.13196663639852285,0.13852725276972516,0.13196663639852285,0.03591173612027213,0.9977386514477135,1.0024095084077342,50.12047542038671,1.0412480026939097,-26.302164118773057,1.060387760220838,0.6567391256684367,-41.525286632872955,0.32396986624261404,0.0006720351046901607,7.602488257381091,7.602488257381091,18116.06,8.914421395242142,13.0,0.0,0.1935326926396277,18112.201403820804,1.0,1.0,1.0,-1500000.0
23.260000000000836,0.13125795501854992,0.13852951410397496,0.13125795501854992,0.03526161639434565,0.9808221117900713,1.0024394764432403,50.12197382216201,1.0334427952228082,-26.171625732257844,1.0524208230372072,0.6575683515830021,-41.208743488928626,0.31802371834263965,0.0010946713717469025,7.602566300991519,7.602566300991519,18116.668,8.913766550855467,13.0,0.0,0.19490838303125438,18112.87138908256,1.0,1.0,1.0,-1500000.0
23.270000000000838,0.12892522760890873,0.13853141062570187,0.12892522760890873,0.032294403785713535,0.9667694744671309,1.002472109994751,50.12360549973754,1.027691875297359,-25.94828676594445,1.0452876964842197,0.6466354524281829,-40.01091867022984,0.3176791692082086,0.0033604190903150366,7.602649098034162,7.602649098034162,18117.274,8.913117682884316,13.0,0.0,0.1962763079728223,18113.531463563053,1.0,1.0,1.0,-1500000.0
23.28000000000084,0.12535014237634046,0.1385327397699754,0.12535014237634046,0.027693141424340983,0.9574840853132462,1.0025026873718217,50.125134368591084,1.0247275070059914,-25.598265158251913,1.0400399335706438,0.6263751577588578,-38.05629600884214,0.3226094911298888,0.006946844976736033,7.602736691051075,7.602736691051075,18117.876,8.912468814913165,13.0,0.0,0.197609395675416,18114.191449943337,1.0,1.0,1.0,-1500000.0
23.29000000000084,0.12115897935624682,0.13853339744580273,0.12115897935624682,0.02238042673866833,0.9541498921217503,1.0025272066485604,50.12636033242802,1.0247134755162424,-25.112018082326582,1.03731980626276,0.6011860628594795,-35.57769612243837,0.33153206793413303,0.011170196871105542,7.6028291400853,7.6028291400853,18118.476,8.911825923357537,13.0,0.0,0.19891379307424456,18114.845663236352,1.0,1.0,1.0,-1500000.0
23.300000000000843,0.11706139528762938,0.13853334739392067,0.11706139528762938,0.0172664801382146,0.9570408660808618,1.0025430267481787,50.12715133740894,1.0273060958840832,-24.50510342390658,1.0372757884173271,0.5759137485748821,-32.89569419062143,0.34262849502549253,0.015336386409026265,7.602926405644567,7.602926405644567,18119.074,8.911185593122848,13.0,0.0,0.20017105600360757,18115.503395197095,1.0,1.0,1.0,-1500000.0
23.310000000000844,0.11367471007971472,0.13853262383740353,0.11367471007971472,0.013047184466955807,0.9655305618189115,1.0025491061490586,50.12745530745293,1.0318345577863755,-23.811496747890452,1.0396172057457012,0.5544542698310383,-30.35905392001173,0.354046469045182,0.018878113821676697,7.60302851214235,7.60302851214235,18119.668,8.910546116661806,13.0,0.0,0.20139987728074485,18116.15888384575,1.0,1.0,1.0,-1500000.0
23.320000000000846,0.11138757723822437,0.13853136770509444,0.11138757723822437,0.01008422263718804,0.9782862615066803,1.0025458268075607,50.12729134037804,1.037528177875712,-23.072660050910173,1.0437691445083563,0.5389883583551024,-28.2457016983215,0.36435145204206393,0.021467823205037692,7.603135433134526,7.603135433134526,18120.260000000002,8.909912616616287,13.0,0.0,0.20258960508313617,18116.8065832308,1.0,1.0,1.0,-1500000.0
23.330000000000847,0.11030660603906205,0.13852974629744935,0.11030660603906205,0.008392940350661838,0.9935794055452115,1.0025345097161389,50.12672548580694,1.0437114566126287,-22.32698282869318,1.0490639352644897,0.5299618153698084,-26.678084749431203,0.37278358646373067,0.023059917879101777,7.603247138274387,7.603247138274387,18120.848,8.909281677891707,13.0,0.0,0.20374098439855662,18117.45864969382,1.0,1.0,1.0,-1500000.0
23.34000000000085,0.11029956748137319,0.13852800536154478,0.11029956748137319,0.007745769652932768,1.0096127098617664,1.002516836000583,50.12584180002915,1.0499038138675358,-21.603275506561843,1.0549012416816306,0.5265777886424706,-25.62026790365825,0.379224748865002,0.023822378322988946,7.603363592376511,7.603363592376511,18121.436,8.908656715582651,13.0,0.0,0.20485763384964825,18118.100968473937,1.0,1.0,1.0,-1500000.0
23.35000000000085,0.11111683582597014,0.13852632168692153,0.11111683582597014,0.007860884939288113,1.0247693608920978,1.0024944203888775,50.124721019443875,1.0557971913978208,-20.9198410410824,1.0608258827894606,0.5275376093913569,-24.96645019344133,0.38388683916376737,0.023973795362419337,7.603484766673973,7.603484766673973,18122.018,8.908030045726303,13.0,0.0,0.20593177917472533,18118.75400305316,1.0,1.0,1.0,-1500000.0
23.360000000000852,0.11254037092995046,0.1385249335885003,0.11254037092995046,0.008603580059674194,1.0377223319987097,1.0024687293414536,50.12343646707268,1.0611292100810452,-20.288457424523575,1.0665023425068678,0.5318332469617902,-24.66014948150843,0.386855519764433,0.02359994887750444,7.603610600839779,7.603610600839779,18122.598,8.907412767380062,13.0,0.0,0.2069667603945866,18119.384647358464,1.0,1.0,1.0,-1500000.0
23.370000000000854,0.11446793568896796,0.13852401563902159,0.11446793568896796,0.010080841298186049,1.047419666831875,1.0024413411727509,50.12206705863754,1.0655370125923291,-19.719576429494314,1.071614440020604,0.5392162421794418,-24.752456130968532,0.3877776546468162,0.02256763704492537,7.603741041932977,7.603741041932977,18123.176,8.906795489033822,13.0,0.0,0.2079608903167847,18120.027424671614,1.0,1.0,1.0,-1500000.0
23.380000000000855,0.11690253713241186,0.13852367973656862,0.11690253713241186,0.012570417895785564,1.0530233718378625,1.0024143397153964,50.12071698576982,1.068484662114279,-19.225561206651516,1.075758853691364,0.5502018017152457,-25.362939550246438,0.38587040947099915,0.020596346549147104,7.603876012662059,7.603876012662059,18123.75,8.906182479555815,13.0,0.0,0.2089133922719246,18120.663636223402,1.0,1.0,1.0,-1500000.0
23.390000000000857,0.11985386337028019,0.13852400996166023,0.11985386337028019,0.016297143864050016,1.0538902316728744,1.0023905351832985,50.11952675916492,1.0693306385817032,-18.819845312406137,1.078408030633944,0.5655724588572477,-26.56315641512092,0.3803002682633608,0.017474047393893716,7.604015441236389,7.604015441236389,18124.322,8.905575446493328,13.0,0.0,0.20982379291818418,18121.291663400007,1.0,1.0,1.0,-1500000.0
23.40000000000086,0.12320705583827805,0.13852499341305255,0.12320705583827805,0.021159038042628583,1.0496511705811458,1.0023732505953507,50.11866252976753,1.0675357169847386,-18.512052427536,1.078990163897081,0.58551077751835,-28.256719505456733,0.37077769337335453,0.013311803609485334,7.60415924435471,7.60415924435471,18124.89,8.90497182852543,13.0,0.0,0.2106913483657686,18121.92318283657,1.0,1.0,1.0,-1500000.0
23.41000000000086,0.12663650836205254,0.13852656208514622,0.12663650836205254,0.026565645622496758,1.040378170639135,1.0023656227731088,50.11828113865544,1.0629303123371823,-18.301168294683137,1.0770752914033104,0.6086615515875108,-30.148804397854796,0.3580468501176755,0.008671359369381515,7.604307332078702,7.604307332078702,18125.454,8.904369918104821,13.0,0.0,0.21151567351314757,18122.544087801343,1.0,1.0,1.0,-1500000.0
23.42000000000086,0.12962284909489474,0.1385285950820089,0.12962284909489474,0.03152011584405091,1.02676040788875,1.002369653948571,50.11848269742855,1.0559093078012007,-18.16983547539814,1.0725925721753262,0.6316837611036602,-31.83706676762504,0.3439531679470207,0.004446790364123709,7.604459600556279,7.604459600556279,18126.016,8.903774837873385,13.0,0.0,0.21229745352226964,18123.162018059273,1.0,1.0,1.0,-1500000.0
23.430000000000863,0.13158122369526176,0.13853088339735295,0.13158122369526176,0.034940683092710235,1.0101819729677788,1.0023854371387861,50.11927185693931,1.0474397593535514,-18.082708112322603,1.0659709804211108,0.6498767985248124,-32.954086920509916,0.3309902647282431,0.001542873439720982,7.604615962091467,7.604615962091467,18126.574,8.903183172736533,13.0,0.0,0.21303365233500035,18123.781683416284,1.0,1.0,1.0,-1500000.0
23.440000000000865,0.13204572617527396,0.1385332109617219,0.13204572617527396,0.036054119604942446,0.9926192306826239,1.0024109260707146,50.12054630353573,1.0388565984793594,-17.99056293258235,1.058119702606886,0.6587983937318949,-33.26250095132792,0.32154757415119106,0.0005460555327332361,7.60477630815074,7.60477630815074,18127.13,8.90259577646791,13.0,0.0,0.21372531119659177,18124.390312409094,1.0,1.0,1.0,-1500000.0
23.450000000000866,0.13081905504551844,0.13853532112019795,0.13081905504551844,0.03464758693745914,0.9763602086329923,1.002442331597277,50.12211657986385,1.0315319607078643,-17.83938974718683,1.050242190162079,0.655963802139334,-32.67365164529978,0.3172444515816468,0.0015713120524148971,7.604940599232433,7.604940599232433,18127.682,8.90201264906752,13.0,0.0,0.21433791772655547,18125.005069213476,1.0,1.0,1.0,-1500000.0
23.460000000000868,0.1280513634386429,0.1385369939042188,0.1280513634386429,0.03109234435060699,0.9636097279131286,1.0024749671029247,50.12374835514623,1.0265419552921493,-17.582875291387683,1.043551688258168,0.6418251896611766,-31.230825209894824,0.3185617134802097,0.004305618343597273,7.605108748001733,7.605108748001733,18128.23,8.901433790535362,13.0,0.0,0.21494110124378193,18125.60800341293,1.0,1.0,1.0,-1500000.0
23.47000000000087,0.12421314892005855,0.1385380605464448,0.12421314892005855,0.026172566476379232,0.9560826756496114,1.0025042432019629,50.125212160098144,1.0244480034344234,-17.193978098869156,1.038992191598879,0.619555968923383,-29.092542899670537,0.3248452693797318,0.0081598463439706,7.605280483706244,7.605280483706244,18128.774,8.900861762192374,13.0,0.0,0.21551729647002882,18126.202343841764,1.0,1.0,1.0,-1500000.0
23.48000000000087,0.11997483841139367,0.13853844146671954,0.11997483841139367,0.020832072382151602,0.9546960101316708,1.0025265238057046,50.12632619028523,1.0252458149182817,-16.67107123176827,1.0370572417453767,0.5938576653479859,-26.521526292954125,0.33459842040555915,0.012432229582545029,7.605455800640358,7.605455800640358,18129.316,8.900291441396678,13.0,0.0,0.21601594219911063,18126.79724558577,1.0,1.0,1.0,-1500000.0
23.490000000000872,0.11603540283765605,0.13853809666672182,0.11603540283765605,0.015933098271587533,0.9594375975576438,1.002539651336374,50.126982566818704,1.0284694459709325,-16.03627086902074,1.0377498636133502,0.569410209092087,-23.85479720312856,0.3459399932781633,0.016454302547239008,7.605634545652906,7.605634545652906,18129.852,8.89972624324286,13.0,0.0,0.21647993433946963,18127.391236781772,1.0,1.0,1.0,-1500000.0
23.500000000000874,0.11295327179937395,0.13853713143518445,0.11295327179937395,0.012076820078660875,0.9694366330420049,1.0025430541195266,50.12715270597633,1.0333942572119594,-15.327017178273076,1.0406735562851344,0.5496307700475203,-21.429824500373133,0.35710546173207985,0.01972325629802453,7.605816614059888,7.605816614059888,18130.386,8.899167875278211,13.0,0.0,0.21689634234895405,18127.968718121043,1.0,1.0,1.0,-1500000.0
23.510000000000876,0.11103183347298795,0.1385356763946259,0.11103183347298795,0.009514316126141587,0.9832026803290738,1.0025374590154923,50.12687295077461,1.0392622507766407,-14.584775924473824,1.0452056448149845,0.536143445137281,-19.482486192211333,0.366853187721546,0.02199873570543917,7.606001697400369,7.606001697400369,18130.916,8.898613776181794,13.0,0.0,0.21728402377075773,18128.54889693059,1.0,1.0,1.0,-1500000.0
23.520000000000877,0.11029521396570774,0.13853392735225992,0.11029521396570774,0.008170291576030471,0.9989521750719168,1.0025243526981376,50.12621763490688,1.0454532134919428,-13.845412775195852,1.0506857472449083,0.5289448257550873,-18.081950026169473,0.3746390717703997,0.023313445388872672,7.606190004049819,7.606190004049819,18131.442,8.898062238406315,13.0,0.0,0.21758846312574817,18129.12861844722,1.0,1.0,1.0,-1500000.0
23.53000000000088,0.1105582898634105,0.13853212022572023,0.1105582898634105,0.007776471929495314,1.014923342367865,1.0025054192018668,50.12527096009334,1.0515497051180807,-13.13424203639417,1.0565559376086726,0.5269909897449336,-17.15769789396531,0.3804948853770044,0.023872395258831947,7.606381241355863,7.606381241355863,18131.966,8.897518384593653,13.0,0.0,0.21787011869036613,18129.697004142185,1.0,1.0,1.0,-1500000.0
23.54000000000088,0.11156985107415052,0.13853044536352108,0.11156985107415052,0.008080123898518463,1.029582171864638,1.002482212175149,50.124110608757455,1.0572733957750893,-12.467081940953816,1.0624056165365992,0.5290119787116745,-16.60933124276993,0.3846351512237066,0.023868434149625473,7.606575336610511,7.606575336610511,18132.484,8.896978799649222,13.0,0.0,0.21809820520516818,18130.26861998324,1.0,1.0,1.0,-1500000.0
23.550000000000882,0.11314380765474837,0.13852911800055273,0.11314380765474837,0.009019450404178809,1.0416884759405616,1.002456190928662,50.1228095464331,1.0623436960701966,-11.854864110846233,1.0679173061848048,0.534209122417918,-16.412656051544403,0.38702784395712664,0.02332098144981143,7.606772121327062,7.606772121327062,18132.998,8.896444337346669,13.0,0.0,0.2182842044417804,18130.82157298182,1.0,1.0,1.0,-1500000.0
23.560000000000883,0.11521628874011146,0.13852831542308594,0.11521628874011146,0.010770014115035881,1.0502585482809919,1.0024290489514822,50.121452447574114,1.0663454902428047,-11.308517288354293,1.0727566372750055,0.5425941523251137,-16.64880742861863,0.38716740081449075,0.022035777856662053,7.606971565444134,7.606971565444134,18133.510000000002,8.895914997685992,13.0,0.0,0.21841203861914116,18131.38094659493,1.0,1.0,1.0,-1500000.0
