t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
23.570000000000885,0.1178053333968294,0.1385281179222022,0.1178053333968294,0.013621464753842454,1.0545089527716163,1.0024030863309865,50.120154316549325,1.0686954146507455,-10.841078667852155,1.0764802777181766,0.5548363963216164,-17.43672208088908,0.38420107192976216,0.019726428985488292,7.607173495986601,7.607173495986601,18134.016,8.895390780667194,13.0,0.0,0.21849994744350146,18131.936835745546,1.0,1.0,1.0,-1500000.0
23.580000000000886,0.12089500717204765,0.13852860558255334,0.12089500717204765,0.01772418807041814,1.0538648578209744,1.0023813163461752,50.11906581730876,1.0687564533328515,-10.465496846303992,1.0785324245686798,0.5716332946008045,-18.80610380001695,0.377399409772315,0.016256833016275646,7.607377819279567,7.607377819279567,18134.52,8.894874247611211,13.0,0.0,0.21853754812803847,18132.476819728494,1.0,1.0,1.0,-1500000.0
23.590000000000888,0.12431018849344377,0.13852972906585045,0.12431018849344377,0.02283265055011498,1.04807120232176,1.0023670942589498,50.118354712947486,1.066075859327088,-10.188862719065588,1.07836184535244,0.5927799863200388,-20.59664846887637,0.36675549925174356,0.011874033002531793,7.607584429656899,7.607584429656899,18135.018,8.894360275876169,13.0,0.0,0.21852741375135634,18133.026118664082,1.0,1.0,1.0,-1500000.0
23.60000000000089,0.127658177164523,0.13853141420439755,0.127658177164523,0.028210035705463325,1.037373052908707,1.0023633049278766,50.11816524639383,1.0606444407703441,-10.005598201381684,1.0756277668641079,0.6163138329267338,-22.466619738519256,0.35337057921607123,0.00726622751754781,7.607793229391988,7.607793229391988,18135.512,8.893854841877587,13.0,0.0,0.21847059142871833,18133.556888621504,1.0,1.0,1.0,-1500000.0
23.61000000000089,0.1303813576199193,0.13853350549231838,0.1303813576199193,0.032792246426693844,1.0226725973477775,1.0023714215899862,50.118571079499304,1.053042866690854,-9.892711175372355,1.070404796761945,0.6383497016365907,-24.010365965204567,0.3393578438540646,0.003368773142095133,7.608004108146308,7.608004108146308,18136.002,8.893351969199944,13.0,0.0,0.21836579884588161,18134.090708620686,1.0,1.0,1.0,-1500000.0
23.620000000000893,0.13191074509122022,0.13853581015120034,0.13191074509122022,0.03555372766116602,1.0055577808737168,1.002390868702318,50.1195434351159,1.0443820504066599,-9.809799689549328,1.0632805678928592,0.6540620143209648,-24.89420151419244,0.32726307297082247,0.0010170746127632357,7.60821694798955,7.60821694798955,18136.49,8.892855072937827,13.0,0.0,0.21821284090904713,18134.61745732035,1.0,1.0,1.0,-1500000.0
23.630000000000894,0.13185133146503725,0.13853804434817948,0.13185133146503725,0.0358787309286624,0.9881400910276381,1.0024189919738615,50.12094959869307,1.0360458729074555,-9.704952496662038,1.0552813034580717,0.6594579388355966,-24.927416518075155,0.3192945470510725,0.00065723232046766,7.608431631638869,7.608431631638869,18136.97,8.892368421959464,13.0,0.0,0.2180130446981513,18135.14523096225,1.0,1.0,1.0,-1500000.0
23.640000000000896,0.13011020355731934,0.13854001530734442,0.13011020355731934,0.03374380209631742,0.9727277879768506,1.0024516235013972,50.12258117506986,1.029346198943711,-9.525151744193042,1.047645146266289,0.6529129435943933,-24.064363132177032,0.31673893285245436,0.0022596107703254376,7.608648054445352,7.608648054445352,18137.448,8.891881770981099,13.0,0.0,0.21776515033648633,18135.650468481712,1.0,1.0,1.0,-1500000.0
23.650000000000897,0.12694419251167813,0.1385415001043169,0.12694419251167813,0.029671083825958792,0.961416227377131,1.002484004812087,50.12420024060435,1.0252159585617793,-9.228965905772089,1.0415283055455364,0.6357960157825787,-22.384718924325156,0.3197110229131054,0.0054089240899025115,7.608866092456639,7.608866092456639,18137.922,8.891404511512846,13.0,0.0,0.21746969473139705,18136.1704526051,1.0,1.0,1.0,-1500000.0
23.6600000000009,0.12290099733718499,0.1385423349595173,0.12290099733718499,0.0245201731151831,0.9557011413347394,1.0025117632763014,50.125588163815074,1.0240400615578644,-8.796869620030437,1.0377487676466433,0.6119055451218643,-20.079891914239465,0.3272581490700108,0.00946635909707072,7.609085645724606,7.609085645724606,18138.39,8.890932374686468,13.0,0.0,0.2171259028897831,18136.676058625468,1.0,1.0,1.0,-1500000.0
23.6700000000009,0.1186782722380766,0.13854246540953163,0.1186782722380766,0.019231604982764834,0.9562193328492584,1.002531680257962,50.1265840128981,1.0256558293469382,-8.235086534491618,1.0366467872368588,0.5860952339321976,-17.4397528731531,0.3377151783487685,0.01372716933271187,7.609306596670579,7.609306596670579,18138.854,8.890466214275614,13.0,0.0,0.21673618000498085,18137.17252035227,1.0,1.0,1.0,-1500000.0
23.680000000000902,0.11494756116833311,0.13854190812931177,0.11494756116833311,0.01460168206898659,0.9626795834769604,1.0025420918311398,50.12710459155699,1.0294943622062704,-7.571575534067971,1.0380882868294716,0.5627581513461014,-14.81103186223186,0.34918767527568073,0.017561675842274374,7.609528839314641,7.609528839314641,18139.314000000002,8.890008591601223,13.0,0.0,0.2162980509461674,18137.67035344883,1.0,1.0,1.0,-1500000.0
23.690000000000904,0.11219717039248003,0.1385407611104034,0.11219717039248003,0.011128456627245615,0.9739906802131332,1.0025428677395252,50.12714338697626,1.0347983850873035,-6.846245153557127,1.0415872592675885,0.5447810809885134,-12.510692014709877,0.3600380330796689,0.020540543564298748,7.609752264535933,7.609752264535933,18139.77,8.88955182270048,13.0,0.0,0.2158134102570514,18138.16134930056,1.0,1.0,1.0,-1500000.0
23.700000000000905,0.11064313501530677,0.13853917243300343,0.11064313501530677,0.00895565204613878,0.9885372288718762,1.0025350277738736,50.12675138869368,1.0408380513607849,-6.099730623211564,1.0464908202011922,0.5332481184879242,-10.727264598123043,0.3692325397019068,0.02251048040468548,7.609976764702163,7.609976764702163,18140.22,8.889107006630782,13.0,0.0,0.21528064415412537,18138.64760132325,1.0,1.0,1.0,-1500000.0
23.710000000000907,0.11023572469966185,0.13853736314878687,0.11023572469966185,0.00793245270492265,1.0045120160439778,1.0025201725249806,50.12600862624903,1.0470526179710151,-5.365028108583226,1.0521582855230145,0.527770811039246,-9.480880892716053,0.37642529679933334,0.023570559927728052,7.6102022426294065,7.6102022426294065,18140.666,8.888664751882024,13.0,0.0,0.21470142410662824,18139.12337058903,1.0,1.0,1.0,-1500000.0
23.72000000000091,0.11075364024041207,0.13853555611587556,0.11075364024041207,0.007773779585770417,1.0202063741209386,1.0024999692393282,50.124998461966406,1.0530770050791416,-4.6642948939872975,1.0580755361869139,0.5271510281694095,-8.679291323203953,0.3817492022274255,0.023941496108898064,7.610428587081399,7.610428587081399,18141.108,8.888231888643375,13.0,0.0,0.21407519647733417,18139.600151965053,1.0,1.0,1.0,-1500000.0
23.73000000000091,0.1119530033428748,0.13853395222554382,0.1119530033428748,0.008270379727187931,1.0341747117414268,1.002475927326813,50.12379636634064,1.0586476855205513,-4.011307716223882,1.063868589417003,0.5301956019164493,-8.236282954335033,0.38538474182734694,0.02377662753997062,7.610655701423514,7.610655701423514,18141.544,8.88780244049931,13.0,0.0,0.213402097988985,18140.07048083032,1.0,1.0,1.0,-1500000.0
23.74000000000091,0.1136824019883701,0.1385327562577852,0.1136824019883701,0.009433851971014894,1.045262657213572,1.0024495383576153,50.12247691788077,1.0634542348498155,-3.4165457120626814,1.0692264935604792,0.5363331931379616,-8.160325319593468,0.3871677906598202,0.023028755188230665,7.6108834766427,7.6108834766427,18141.976,8.887382383865354,13.0,0.0,0.2126829052420538,18140.529870631122,1.0,1.0,1.0,-1500000.0
23.750000000000913,0.11591058079680398,0.13853211531571444,0.11591058079680398,0.011492826243337523,1.0525539730828206,1.0024226481191614,50.12113240595807,1.067028792383139,-2.8915030602565888,1.0737887844510114,0.5458098198845003,-8.554015940777807,0.38646030193560266,0.02145769115969748,7.611111822647683,7.611111822647683,18142.404,8.886968303646922,13.0,0.0,0.2119157787703046,18140.991019748275,1.0,1.0,1.0,-1500000.0
23.760000000000915,0.11865838662959051,0.1385321066253022,0.11865838662959051,0.01472226535265178,1.0553263752856312,1.0023977783729343,50.119888918646716,1.0687550765670872,-2.449548445432171,1.077074160789699,0.5593808005520023,-9.522245350534254,0.382391187382811,0.018796554672652677,7.6113406520516085,7.6113406520516085,18142.826,8.886558492296722,13.0,0.0,0.21110186005635043,18141.445834960155,1.0,1.0,1.0,-1500000.0
23.770000000000916,0.12187224983121187,0.13853277412030376,0.12187224983121187,0.019173514641789756,1.05308997011466,1.002378101089102,50.1189050544551,1.0680264117809468,-2.10247591958697,1.0785127546895135,0.5775665437409232,-11.043233253556423,0.37439517323068444,0.015007413217851762,7.61156997235005,7.61156997235005,18143.244,8.88615807245663,13.0,0.0,0.21023276005056038,18141.89332258294,1.0,1.0,1.0,-1500000.0
23.780000000000918,0.12531245185202328,0.13853406161777704,0.12531245185202328,0.024451013347839067,1.0457256616182657,1.002366917240905,50.11834586204525,1.0645026591104318,-1.8541249650731653,1.0775960646343927,0.5996960825710557,-12.894978477375508,0.3627819989728747,0.010476178409549355,7.611799827972,7.611799827972,18143.656,8.885763629032061,13.0,0.0,0.20931006504085795,18142.345676123034,1.0,1.0,1.0,-1500000.0
23.79000000000092,0.12852646847297217,0.1385358734627145,0.12852646847297217,0.02969181223751645,1.0336688459699273,1.0023667657315762,50.11833828657881,1.0583478637480832,-1.6939044036958328,1.0740929851095582,0.6231956132639055,-14.702004344410765,0.34899272206127335,0.0059946334639663645,7.61203022395307,7.61203022395307,18144.064000000002,8.885376015796663,13.0,0.0,0.20834027806473168,18142.786937050816,1.0,1.0,1.0,-1500000.0
23.80000000000092,0.1309367561753996,0.13853802065153947,0.1309367561753996,0.033804478763435085,1.0180367060761222,1.002378533647269,50.11892668236345,1.0503191620556944,-1.5932964912191439,1.0682317413839468,0.6437571246493825,-16.069476921096058,0.33534111949234446,0.002502417810255439,7.612261110769603,7.612261110769603,18144.466,8.884995232750434,13.0,0.0,0.20732763637680615,18143.2296104189,1.0,1.0,1.0,-1500000.0
23.810000000000922,0.13201343387606698,0.1385402983008056,0.13201343387606698,0.035860118028135705,1.0005982055611795,1.0024009922780823,50.120049613904115,1.0416393172736387,-1.507762448628431,1.0607470956508995,0.6566441664547475,-16.70487732810791,0.32433517261727307,0.0007353651958133534,7.61249241432074,7.61249241432074,18144.864,8.884621279893377,13.0,0.0,0.20627208598836658,18143.659624602686,1.0,1.0,1.0,-1500000.0
23.820000000000924,0.1314419506699568,0.13854244954211892,0.1314419506699568,0.03541515922139763,0.9835603378082873,1.0024309567518828,50.121547837594136,1.033703502326668,-1.3838992012523874,1.0527552983708879,0.6584548810784138,-16.46333701757079,0.31794796670130177,0.000993983219059913,7.612724047267207,7.612724047267207,18145.256,8.884256718546427,13.0,0.0,0.20517279881755185,18144.09104563404,1.0,1.0,1.0,-1500000.0
23.830000000000926,0.12923484482357547,0.1385442571248487,0.12923484482357547,0.03262550662599329,0.969207104791528,1.0024639872253371,50.123199361266856,1.0277324631783613,-1.1710061102941167,1.0454972849459274,0.648463594402251,-15.339361427708738,0.3171174681644443,0.0031172445286470896,7.612955919610233,7.612955919610233,18145.644,8.88389386474677,13.0,0.0,0.20402983248677206,18144.509991225077,1.0,1.0,1.0,-1500000.0
23.840000000000927,0.12574707675435373,0.13854552870053413,0.12574707675435373,0.02814008853119456,0.959484999228077,1.0024953584394833,50.12476792197417,1.0245004460646172,-0.8335551065762749,1.0400462171353646,0.6288784667793872,-13.447565508681823,0.32160993495310786,0.006605610313338228,7.613187920449727,7.613187920449727,18146.028000000002,8.883543817551807,13.0,0.0,0.20284420577513773,18144.929826086885,1.0,1.0,1.0,-1500000.0
23.85000000000093,0.12158799880474806,0.13854610758863423,0.12158799880474806,0.02286732977656433,0.9556458170224345,1.0025209940671607,50.126049703358035,1.024217798960827,-0.3598517878046069,1.0370811178333983,0.6039714796118599,-11.01117832700273,0.33021345933508955,0.01078615146423767,7.613419954291664,7.613419954291664,18146.404,8.88319718545143,13.0,0.0,0.20161579895939732,18145.343171697325,1.0,1.0,1.0,-1500000.0
23.86000000000093,0.11746437146461687,0.13854599587157904,0.11746437146461687,0.01772254919326903,0.9580413240977337,1.002538133598995,50.12690667994975,1.0265792862531966,0.2365404425499062,1.0367908418114644,0.5785904861586896,-8.343302966107533,0.3411440338488706,0.014964248457596085,7.613651907083095,7.613651907083095,18146.778000000002,8.882860798634805,13.0,0.0,0.20034511932085294,18145.73934403628,1.0,1.0,1.0,-1500000.0
23.870000000000932,0.1140046593396364,0.1385451901457554,0.1140046593396364,0.013421662476551844,0.9661161835300577,1.0025456047709311,50.127280238546554,1.030936131348637,0.9229228487105549,1.0389179597896383,0.5567367220526175,-5.791548639086946,0.35254262853040974,0.018560785864419976,7.613883669971194,7.613883669971194,18147.144,8.882528680686413,13.0,0.0,0.19903210371687946,18146.148614329013,1.0,1.0,1.0,-1500000.0
23.880000000000933,0.11161834682744753,0.13854384078547544,0.11161834682744753,0.01035446864441782,0.9785882661746468,1.0025436804052539,50.127184020262696,1.0365211213583996,1.6581588985084184,1.0429067533972969,0.5407395505414695,-3.6418144717015637,0.36293351820818237,0.021227397429737185,7.614115130235077,7.614115130235077,18147.506,8.882204246700837,13.0,0.0,0.19767650693446592,18146.530862972995,1.0,1.0,1.0,-1500000.0
23.890000000000935,0.1104350260673851,0.1385421265292279,0.1104350260673851,0.008563193077065689,0.9937520139466709,1.0025336157310134,50.12668078655067,1.0426479403218414,2.4033845804238587,1.0480932359361124,0.5311789416559486,-2.0304898162011247,0.37150017063496765,0.022895933506843685,7.6143461860292385,7.6143461860292385,18147.864,8.881889204225372,13.0,0.0,0.1962794083156269,18146.922410221952,1.0,1.0,1.0,-1500000.0
23.900000000000936,0.11033944310565456,0.13854024563145798,0.11033944310565456,0.007836110769524568,1.009807137337169,1.0025170714905862,50.12585357452931,1.0488200074339518,3.1289282436382457,1.053869258269758,0.5273418969482977,-0.9332957586403671,0.3780781747290052,0.023720105723430085,7.614576752079552,7.614576752079552,18148.216,8.881580991939074,13.0,0.0,0.19484150674039483,18147.305640375973,1.0,1.0,1.0,-1500000.0
23.910000000000938,0.11108767571270989,0.13853842121101864,0.11108767571270989,0.007890316665919416,1.0251166977210004,1.0024956686509863,50.124783432549314,1.0547183604743082,3.815702247239249,1.059768106700635,0.5279491824329978,-0.24706970479454832,0.3828645990322995,0.023919305701856963,7.614806727078257,7.614806727078257,18148.562,8.881277902294656,13.0,0.0,0.19336171193273605,18147.67791524123,1.0,1.0,1.0,-1500000.0
23.92000000000094,0.11245643266050419,0.13853686324533074,0.11245643266050419,0.008575102551418969,1.0383280736651792,1.0024708763902186,50.12354381951093,1.0600815910114034,4.451529812311728,1.0654472446355119,0.5319538465616339,0.0910123000989017,0.38596647825203145,0.02359387802081392,7.6150360120989244,7.6150360120989244,18148.902000000002,8.88098505793399,13.0,0.0,0.19184081478597426,18148.045381555887,1.0,1.0,1.0,-1500000.0
23.93000000000094,0.11433305688027284,0.1385357651981824,0.11433305688027284,0.009976880673798445,1.0483669544548706,1.0024442470124908,50.12221235062454,1.0645592804791724,5.025977401416101,1.0705928074754518,0.5390377621315764,0.03889100201942567,0.38707256025612335,0.022629189002716266,7.615264514978843,7.615264514978843,18149.238,8.880699043762496,13.0,0.0,0.1902788299875938,18148.406272344768,1.0,1.0,1.0,-1500000.0
23.940000000000943,0.11671344306864297,0.1385352589138024,0.11671344306864297,0.012362882327230372,1.0543779425820157,1.0024178048285006,50.12089024142503,1.067631182415689,5.526882993096012,1.0748118264381772,0.5496579170555064,-0.5196308414007703,0.3854321423469256,0.020753347342444717,7.6154921351537155,7.6154921351537155,18149.57,8.880420713553818,13.0,0.0,0.18867612556310584,18148.76627045073,1.0,1.0,1.0,-1500000.0
23.950000000000944,0.11961011692940034,0.13853538807281093,0.11961011692940034,0.015969213495875753,1.055699830817564,1.0023942892111217,50.11971446055609,1.06866194526857,5.940829946053824,1.0775876760635883,0.5645912541870622,-1.6637900697042327,0.38020370628396094,0.017742010865586022,7.61571878189272,7.61571878189272,18149.894,8.880147505987019,13.0,0.0,0.1870338431910788,18149.11969735579,1.0,1.0,1.0,-1500000.0
23.960000000000946,0.12292203836832014,0.13853619148881027,0.12292203836832014,0.02072798840296013,1.0519360993424858,1.0023769824374715,50.11884912187357,1.0670980410325077,6.257719254002981,1.0783496155856354,0.5840955277445415,-3.313857547132222,0.37103709075256613,0.0136731076617947,7.615944359284438,7.615944359284438,18150.214,8.879887105024912,13.0,0.0,0.18535128180052382,18149.45634785373,1.0,1.0,1.0,-1500000.0
23.970000000000947,0.12634289564587375,0.13853760713113522,0.12634289564587375,0.026092232463175002,1.0431157709739165,1.0023690501433553,50.11845250716777,1.0627327470748762,6.477502685724968,1.076650932518822,0.6069683949894835,-5.191131231314136,0.3585803553717571,0.00906918404775496,7.616168780452833,7.616168780452833,18150.53,8.879628411610097,13.0,0.0,0.18362830597590526,18149.800519702567,1.0,1.0,1.0,-1500000.0
23.98000000000095,0.12936859770650155,0.13853947375243142,0.12936859770650155,0.031095528449180888,1.029871344181902,1.002372606226072,50.118630311303605,1.0559102255303827,6.616052847060675,1.0723858649557843,0.6300405168051457,-6.899388068681628,0.34458838566849365,0.004800944972478183,7.616391946104333,7.616391946104333,18150.838,8.879380817252684,13.0,0.0,0.1818662586473375,18150.135731361966,1.0,1.0,1.0,-1500000.0
23.99000000000095,0.13141605574480547,0.13854163236670444,0.13141605574480547,0.03465506900010288,1.0135277308040145,1.0023879134922313,50.11939567461157,1.047551173717568,6.70723517120083,1.0659393069642749,0.6486968147232814,-8.06563949650574,0.33151337590076957,0.001779564258652,7.616613774030161,7.616613774030161,18151.142,8.879140053084441,13.0,0.0,0.18006523472676217,18150.45458609154,1.0,1.0,1.0,-1500000.0
24.000000000000952,0.13200595725028796,0.13854383854333663,0.13200595725028796,0.03596514768301658,0.9960152655139305,1.0024131032536279,50.120655162681395,1.0389649586142378,6.799251314853115,1.0581817730470608,0.6584323729678194,-8.441129985696353,0.32176688412128407,0.0006223759933746686,7.616834171413487,7.616834171413487,18151.44,8.878906972879014,13.0,0.0,0.1782250602243666,18150.78064816864,1.0,1.0,1.0,-1500000.0
24.010000000000954,0.1309168445783713,0.13854586579983402,0.1309168445783713,0.03476410137593136,0.97960338135951,1.0024445211833444,50.12222605916722,1.0315269746193794,6.945944343824263,1.0502965491717824,0.6565699093633008,-7.925369285137491,0.31704019898286906,0.0014834502763168,7.617053052271274,7.617053052271274,18151.734,8.878684137957343,13.0,0.0,0.1763467182776882,18151.092149307497,1.0,1.0,1.0,-1500000.0
24.020000000000955,0.12826916817952733,0.138547475782513,0.12826916817952733,0.03137650521674416,0.9665125937234427,1.0024775411897864,50.12387705948932,1.0263430454685036,7.194545689071738,1.043501321231027,0.6433082630117397,-6.5509192024944465,0.31791107824483855,0.004082818739204186,7.617270333623836,7.617270333623836,18152.022,8.87846386435661,13.0,0.0,0.17443002818971604,18151.40514819282,1.0,1.0,1.0,-1500000.0
24.030000000000957,0.1245076913770615,0.13854849415815004,0.1245076913770615,0.02655587512999694,0.9585068717456684,1.00250755201914,50.125377600957,1.0240196842340448,7.573909532180788,1.0387666632675792,0.6216101581594589,-4.4661278321298985,0.32381743574027566,0.007852297821857812,7.6174859226364235,7.6174859226364235,18152.304,8.878254689813279,13.0,0.0,0.1724759762109467,18151.7052805155,1.0,1.0,1.0,-1500000.0
24.04000000000096,0.12028838712372805,0.1385488187820199,0.12028838712372805,0.021236198747539143,0.9565754062644415,1.00253082788553,50.1265413942765,1.0245989220371208,8.08782453805095,1.03662542046281,0.5960799076070522,-1.9242370113658471,0.3333275999596039,0.012098616316188776,7.6176997470507075,7.6176997470507075,18152.58,8.878054906780056,13.0,0.0,0.1704831247642103,18152.00128561829,1.0,1.0,1.0,-1500000.0
24.05000000000096,0.11631061266694634,0.13854844751036594,0.11631061266694634,0.016289163375771604,0.9607855647986453,1.002545082997107,50.12725414985535,1.027650158364289,8.716014718679054,1.037120685550676,0.5714284762929402,0.7436612629710512,0.3445855506875416,0.016149566978423048,7.61791205753561,7.61791205753561,18152.852,8.87786024638871,13.0,0.0,0.16852193117357567,18152.29879167367,1.0,1.0,1.0,-1500000.0
24.06000000000096,0.11314702667108875,0.13854741695034714,0.11314702667108875,0.012339640502731614,0.9703364202866569,1.0025496148058277,50.12748074029139,1.0324660133774841,9.422061956430356,1.039886466198471,0.5511944575571235,3.19807021843095,0.35580946094349536,0.019486703195929975,7.618122208749778,7.618122208749778,18153.116,8.877674123733827,13.0,0.0,0.16638922013982135,18152.579394318363,1.0,1.0,1.0,-1500000.0
24.070000000000963,0.11112361993622295,0.13854591253503148,0.11112361993622295,0.009668693982355987,0.9837847499804415,1.0025450491171768,50.12725245585884,1.0382871861033423,10.164571497151565,1.044315225238468,0.5371512688358375,5.191877813290711,0.36570835642726396,0.021846095215734135,7.618330424453418,7.618330424453418,18153.378,8.87749568504176,13.0,0.0,0.16431030093161672,18152.852336539843,1.0,1.0,1.0,-1500000.0
24.080000000000965,0.11028761831113534,0.1385440799338105,0.11028761831113534,0.008227075858513911,0.9993661751161254,1.0025328193405167,50.126640967025835,1.044479523725931,10.907028599666637,1.0497463626459187,0.5294218117036013,6.6408626306445715,0.3736788735888614,0.02323795167700088,7.61853655079402,7.61853655079402,18153.632,8.87732493031251,13.0,0.0,0.1621729289118379,18153.135961558633,1.0,1.0,1.0,-1500000.0
24.090000000000966,0.11046941859804825,0.13854216809675124,0.11046941859804825,0.0077594691788964,1.015312631363098,1.0025146019176345,50.12573009588173,1.0506085848369462,11.623173124832755,1.0556114491842132,0.5270354766813409,7.605266302806769,0.37970950608062326,0.023855517314427255,7.618740514839966,7.618740514839966,18153.882,8.877164420867015,13.0,0.0,0.16000045007065947,18153.39323722919,1.0,1.0,1.0,-1500000.0
24.100000000000968,0.11141953339179986,0.13854038245223915,0.11141953339179986,0.008006735400764652,1.0300699638855426,1.0024919628653788,50.12459814326894,1.056387480103482,12.296489527573453,1.0614879662561687,0.5287210026571345,8.186214597785774,0.3840110514313909,0.023897314237087186,7.618942239275127,7.618942239275127,18154.126,8.877009034063397,13.0,0.0,0.15779310711373426,18153.65995059602,1.0,1.0,1.0,-1500000.0
24.11000000000097,0.11294373780475178,0.13853892441555665,0.11294373780475178,0.008887225058460424,1.0423758682878947,1.002466360805294,50.1233180402647,1.0615404777591906,12.915797846879958,1.0670534029172898,0.5336247462118868,8.416624630460223,0.38658298040524924,0.023400880371610866,7.619141648789147,7.619141648789147,18154.364,8.876862184996241,13.0,0.0,0.15555152273509518,18153.91215996616,1.0,1.0,1.0,-1500000.0
24.12000000000097,0.11496743399285368,0.13853795879306186,0.11496743399285368,0.010556221051384616,1.0512292903283222,1.0024394541775654,50.12197270887827,1.0656677364924787,13.47030663162874,1.0719786201438941,0.5416840770430238,8.224162393821203,0.38696414165919524,0.02219009148868717,7.619338669035663,7.619338669035663,18154.596,8.876723019891903,13.0,0.0,0.1532759768380535,18154.15988011137,1.0,1.0,1.0,-1500000.0
24.130000000000972,0.11750381254428074,0.13853761555741573,0.11750381254428074,0.013297961524109607,1.055833324584115,1.0024134769299697,50.120673846498484,1.0682010722088524,13.94720323701859,1.075832386302107,0.5535188546233012,7.490484432125018,0.384325877209602,0.01998208672514515,7.619533226050042,7.619533226050042,18154.824,8.876594100071319,13.0,0.0,0.15096693789146426,18154.401099740844,1.0,1.0,1.0,-1500000.0
24.140000000000974,0.1205434406537215,0.1385379336785273,0.1205434406537215,0.017281964751082884,1.0555960427024997,1.0023913756653744,50.11956878326872,1.068504983997183,14.333468483614666,1.0780686776015425,0.5698427895161594,6.17473357404885,0.37791454471301567,0.016620939271773383,7.619725247299337,7.619725247299337,18155.046000000002,8.876470302892612,13.0,0.0,0.14862478836100787,18154.641845994145,1.0,1.0,1.0,-1500000.0
24.150000000000976,0.12392807583927908,0.13853889965557356,0.12392807583927908,0.02230296047442096,1.0502324506867498,1.0023764835810858,50.118824179054286,1.0661050989226637,14.621371306519922,1.078132926844049,0.5905561380590025,4.419230607805843,0.36764634115406636,0.012315358801868613,7.6199146568301845,7.6199146568301845,18155.262,8.876355043450369,13.0,0.0,0.14625002290727668,18154.86998878025,1.0,1.0,1.0,-1500000.0
24.160000000000977,0.1272849495011184,0.13854044473313545,0.1272849495011184,0.027667595439553973,1.0399403426625495,1.0023717432416508,50.11858716208254,1.0609484225006385,14.81524998959361,1.0756614413477932,0.6138717908704157,2.5517854098602357,0.35451981687776846,0.007715793061579587,7.62010138626798,7.62010138626798,18155.474000000002,8.87625002929188,13.0,0.0,0.1438429823381312,18155.093775085817,1.0,1.0,1.0,-1500000.0
24.17000000000098,0.13006932555224268,0.13854238781405073,0.13006932555224268,0.03233490113946829,1.0255618061645457,1.0023787677690377,50.11893838845188,1.053562340180111,14.936492717810282,1.0706887406639105,0.6360718197821879,0.9759079281481802,0.3405654912119781,0.0037423441913937705,7.620285362443595,7.620285362443595,18155.678,8.876150137775268,13.0,0.0,0.14140456714318,18155.31697715135,1.0,1.0,1.0,-1500000.0
24.18000000000098,0.13171045131948544,0.1385445702689996,0.13171045131948544,0.03526808474732203,1.0086250164429338,1.002397168628601,50.11985843143005,1.0450138575666477,15.023974463542038,1.0637566114123789,0.6523864705754798,0.03356336178759656,0.32830404674458413,0.0012463224027289832,7.620466521583822,7.620466521583822,18155.88,8.87605878399512,13.0,0.0,0.1389350893179683,18155.521892583172,1.0,1.0,1.0,-1500000.0
24.190000000000982,0.13179557685657567,0.138546709898168,0.13179557685657567,0.03581033269515472,0.991198864301934,1.0024244704737821,50.12122352368911,1.0366680169849396,15.12867627799344,1.0558550939572087,0.6587161225250426,-0.07224150120446049,0.3199847182159844,0.0007110474160130775,7.620644820087366,7.620644820087366,18156.074,8.875975114177786,13.0,0.0,0.13643535734640116,18155.741032574853,1.0,1.0,1.0,-1500000.0
24.200000000000983,0.13020317838561524,0.1385485976375967,0.13020317838561524,0.03388570984224612,0.9755799519748658,1.0024566270134594,50.12283135067297,1.0298483385659722,15.303691879816801,1.0482080301784547,0.653204733698106,0.7159224365560878,0.31698141962528703,0.002147266697252459,7.620820200267517,7.620820200267517,18156.264,8.87590168964421,13.0,0.0,0.13390624847768973,18155.93374070047,1.0,1.0,1.0,-1500000.0
24.210000000000985,0.12715941868475952,0.13854999168312204,0.12715941868475952,0.02997201988069032,0.9638884484798599,1.0024889182700403,50.124445913502015,1.025523987550397,15.591639119784107,1.0419830486188266,0.6369619052209237,2.3288532076353246,0.3195106955781424,0.005170181595674339,7.620992542238173,7.620992542238173,18156.446,8.87583338775251,13.0,0.0,0.13134934203537943,18156.134173948292,1.0,1.0,1.0,-1500000.0
24.220000000000987,0.12318826577241682,0.13855078343434893,0.12318826577241682,0.024904017355280007,0.9576769396032893,1.0025169277490777,50.12584638745389,1.0241276362679932,16.014035384103348,1.0380300808721625,0.6135972679470855,4.585029543649863,0.3267075451518089,0.009157763505005134,7.621161870780063,7.621161870780063,18156.626,8.87577362359727,13.0,0.0,0.12875891735008413,18156.31745047358,1.0,1.0,1.0,-1500000.0
24.230000000000988,0.11897695247193392,0.13855085005645754,0.11897695247193392,0.019619143191249945,0.9576583824796688,1.0025373318476625,50.126866592383124,1.025541526713807,16.56683705737479,1.0367308521934229,0.5879025160657749,7.203103038371095,0.3369610098108856,0.013409019487963303,7.621328068428346,7.621328068428346,18156.798,8.875724104725789,13.0,0.0,0.12614294270231868,18156.511951044493,1.0,1.0,1.0,-1500000.0
24.24000000000099,0.1152020015946726,0.1385502310714605,0.1152020015946726,0.014929029074188424,0.9636199207450179,1.0025483339533046,50.127416697665225,1.029227750605896,17.223788964041873,1.0379901259522784,0.5643323385174426,9.839978084719306,0.3483879272045536,0.01728561504496154,7.621491088290821,7.621491088290821,18156.966,8.875677147175244,13.0,0.0,0.12349846975879064,18156.68076416732,1.0,1.0,1.0,-1500000.0
24.25000000000099,0.1123694860716122,0.1385490022294661,0.1123694860716122,0.011359024458780974,0.9745344154405866,1.0025496799086602,50.12748399543301,1.0344409381805617,17.94579585352153,1.041348763240072,0.5459091187153614,12.173580721922946,0.3593210398519412,0.02033871493849452,7.621650863512189,7.621650863512189,18157.128,8.87564385000304,13.0,0.0,0.12082622729740146,18156.858989427117,1.0,1.0,1.0,-1500000.0
24.260000000000993,0.11071921033343549,0.13854733670914293,0.11071921033343549,0.009082959409224014,0.9888251226208661,1.0025423033948277,50.12711516974139,1.040445800076632,18.69212109310241,1.046164672387755,0.5338632264776911,14.00230726914087,0.368671364742257,0.022390534321104605,7.621807342828163,7.621807342828163,18157.286,8.875617383020007,13.0,0.0,0.11812732263748754,18157.023108131478,1.0,1.0,1.0,-1500000.0
24.270000000000994,0.11022264945102787,0.13854540635794052,0.11022264945102787,0.007972531065950908,1.0046953748820404,1.0025277680161482,50.12638840080741,1.046666370130738,19.429065213152892,1.0517936991373902,0.5279170499718197,15.292000272685858,0.3760370985111652,0.023520444410509322,7.621960460311884,7.621960460311884,18157.436,8.875594331131559,13.0,0.0,0.11540198276850301,18157.188549735278,1.0,1.0,1.0,-1500000.0
24.280000000000996,0.11066970377274445,0.13854347853789942,0.11066970377274445,0.007748989220774088,1.0204251077822204,1.002507741692473,50.125387084623654,1.0527234559616807,20.133647507798727,1.0577107985810188,0.5269221462623905,16.12838753090419,0.3815208012111466,0.02394347452788914,7.622110157231823,7.622110157231823,18157.584,8.87558237830051,13.0,0.0,0.11265117507014408,18157.335598583555,1.0,1.0,1.0,-1500000.0
24.290000000000997,0.11181531767456822,0.1385417242862306,0.11181531767456822,0.008191711175089631,1.0345466641577465,1.0024837438805678,50.124187194028394,1.0583496397311238,20.791555304865646,1.0635323985579643,0.5296689237974423,16.60149008213242,0.38531112223421654,0.023823470821279447,7.62225637933135,7.62225637933135,18157.724000000002,8.875579816979572,13.0,0.0,0.1098749293808573,18157.496363807066,1.0,1.0,1.0,-1500000.0
24.300000000001,0.11349886017689174,0.13854036587974294,0.11349886017689174,0.009291604017911822,1.045883775050201,1.0024572552713984,50.12286276356992,1.0632433990978312,21.392210842455675,1.0689462070009779,0.5355243896178988,16.712118403630793,0.3872810583248564,0.023132145426381368,7.622399072570811,7.622399072570811,18157.86,8.87558237830051,13.0,0.0,0.10707434213150786,18157.63076824204,1.0,1.0,1.0,-1500000.0
24.310000000001,0.11567990095809069,0.13853953867433727,0.11567990095809069,0.011261403648612937,1.0535030968403187,1.0024300761375895,50.121503806879474,1.066952948230084,21.92431893141319,1.0735998397429536,0.5446667339405729,16.364112442943373,0.38683180238993653,0.02164315356055546,7.622538176708798,7.622538176708798,18157.99,8.875590916036973,13.0,0.0,0.10424968622358045,18157.77459936665,1.0,1.0,1.0,-1500000.0
24.320000000001002,0.11837819162154586,0.13853935493433162,0.11837819162154586,0.014378970801416369,1.0566668775265562,1.0024046609019843,50.12023304509922,1.0688732782051404,22.374662611710985,1.0770240076684174,0.5578223222245356,15.449078724289418,0.38310057714414397,0.019085179073759728,7.622673641336905,7.622673641336905,18158.116,8.87561226037813,13.0,0.0,0.10140118436122735,18157.904203554623,1.0,1.0,1.0,-1500000.0
24.330000000001004,0.12155063635375479,0.1385398333208775,0.12155063635375479,0.018722970558863947,1.0548629004694716,1.0023841293877684,50.11920646938842,1.0683914417531089,22.731190054930757,1.0786546757102176,0.575557647969724,13.974495804462622,0.3754783774243323,0.015393030320204254,7.6228054164005785,7.6228054164005785,18158.236,8.875637873587516,13.0,0.0,0.09852995582883692,18158.035492507508,1.0,1.0,1.0,-1500000.0
24.340000000001005,0.12497619191350161,0.13854095385875362,0.12497619191350161,0.023940908576036844,1.0479348802628452,1.0023717892566248,50.118589462831245,1.0651372332114688,22.989195127009943,1.077973245887954,0.5973344708613271,12.144778088464424,0.3641857766012848,0.01091271026261978,7.622933445305295,7.622933445305295,18158.352,8.875672024533367,13.0,0.0,0.09563684489842436,18158.154217260813,1.0,1.0,1.0,-1500000.0
24.350000000001007,0.12822045168885116,0.1385425806789126,0.12822045168885116,0.029207611436778285,1.03626467825265,1.0023702697060364,50.11851348530182,1.059226050575735,23.15785748796376,1.074718970875282,0.6207599136685378,10.325295990610224,0.3505647667881405,0.0064049722465677195,7.62305768022056,7.62305768022056,18158.46,8.875713859442033,13.0,0.0,0.09272192418100203,18158.274695672164,1.0,1.0,1.0,-1500000.0
24.36000000000101,0.13071355412706234,0.1385445905766244,0.13071355412706234,0.03344267224323317,1.0209074850118431,1.0023806199473853,50.119030997369265,1.0513633786951135,23.264058607912958,1.0690766667111709,0.6416613594279984,8.912948808138577,0.3368658241886185,0.0028057588668474742,7.623178072677698,7.623178072677698,18158.566,8.875760816992578,13.0,0.0,0.08978618263797,18158.376823466973,1.0,1.0,1.0,-1500000.0
24.37000000000101,0.13191739069010947,0.1385467359909619,0.13191739069010947,0.03569351273336667,1.0035773608742187,1.0024018000780415,50.12009000390207,1.0427360821697957,23.35097437391243,1.0617373640965908,0.6552999715088715,8.210711399298857,0.32559793448014984,0.0008765951270562344,7.623294569397043,7.623294569397043,18158.666,8.875820581147815,13.0,0.0,0.08682985474174591,18158.492433353564,1.0,1.0,1.0,-1500000.0
24.38000000000101,0.1314952764438122,0.13854877609867647,0.1314952764438122,0.03546917905489488,0.9864492311307371,1.0024307856348076,50.12153928174038,1.0347315056691961,23.471380755112172,1.0537882394760598,0.658117449906718,8.375836176127788,0.31879519601917494,0.0009584310579404121,7.623407131742584,7.623407131742584,18158.760000000002,8.875882052850345,13.0,0.0,0.08385391133205658,18158.58798293743,1.0,1.0,1.0,-1500000.0
24.390000000001013,0.12942979680875355,0.1385504917015326,0.12942979680875355,0.03287452175475731,0.9718088304302488,1.0024632276239216,50.12316138119608,1.0285918722143015,23.676427898271292,1.0464652682037707,0.6491375984112039,9.42495541388725,0.31749124233687676,0.0029278319242677098,7.623515704340701,7.623515704340701,18158.850000000002,8.875954623610276,13.0,0.0,0.08085888627024407,18158.68083623989,1.0,1.0,1.0,-1500000.0
24.400000000001015,0.12604723418528238,0.13855167063040635,0.12604723418528238,0.028521024118692773,0.961640202966698,1.0024944066397434,50.12472033198717,1.0251331547274356,24.003147096731297,1.0408612414774256,0.6303265003004503,11.253386252639737,0.321550730809284,0.0063102204961603126,7.6236202491018314,7.6236202491018314,18158.934,8.876034024559377,13.0,0.0,0.07784526281159915,18158.773613864138,1.0,1.0,1.0,-1500000.0
24.410000000001016,0.12193784836806609,0.13855219538449526,0.12193784836806609,0.023300928205781793,0.9572608644610979,1.002520176712734,50.1260088356367,1.0246136198709554,24.46536089169276,1.0376916937374197,0.6058096252776427,13.647208890487338,0.32983756766899236,0.01044377354843419,7.6237207187793645,7.6237207187793645,18159.014,8.876118548150357,13.0,0.0,0.07481389764133196,18158.853904237098,1.0,1.0,1.0,-1500000.0
24.420000000001018,0.11780379860816445,0.1385519992283547,0.11780379860816445,0.018134181620901725,0.959101732614166,1.0025376589083776,50.126882945418885,1.026768653722907,25.051594166242282,1.0371870233724654,0.5804198104287827,16.300433560261823,0.340605651384294,0.014632453146998237,7.62381706823915,7.62381706823915,18159.088,8.87621331702509,13.0,0.0,0.07176519353203059,18158.93580128841,1.0,1.0,1.0,-1500000.0
24.43000000000102,0.11428376706671312,0.13855113204221575,0.11428376706671312,0.013757338272098454,0.9666827076050357,1.0025455489952777,50.12727744976389,1.0309737456248411,25.730588395295882,1.039124952258947,0.558252986319423,18.866422604403517,0.3519909070713313,0.01828410039641768,7.623909259350417,7.623909259350417,18159.158,8.876314916088994,13.0,0.0,0.06869978970093124,18159.00550029108,1.0,1.0,1.0,-1500000.0
24.44000000000102,0.11180804725256285,0.1385496915960754,0.11180804725256285,0.010589422126675706,0.978778010218495,1.0025440087342798,50.12720043671399,1.0364669105431055,26.461709396167578,1.0429709420476856,0.5417847523132653,21.051322874103054,0.3624763930944261,0.02102844118632305,7.623997247731712,7.623997247731712,18159.222,8.876421637794776,13.0,0.0,0.0656185227578379,18159.07672562752,1.0,1.0,1.0,-1500000.0
24.450000000001022,0.11052989223089056,0.13854786680461903,0.11052989223089056,0.008700774854048127,0.9937112588593884,1.0025342262722094,50.12671131361047,1.0425520237833117,27.205758211934178,1.0480662645111718,0.5317327954597917,22.70478777390857,0.3711875250559977,0.02277385852349076,7.624080992881114,7.624080992881114,18159.282,8.876538604784313,13.0,0.0,0.06252198084074193,18159.135614403225,1.0,1.0,1.0,-1500000.0
24.460000000001024,0.1103520919663131,0.1385458681908948,0.1103520919663131,0.007896671609642828,1.00968476800183,1.002517842217344,50.1258921108672,1.048716727439907,27.93228402208973,1.0537958719187899,0.5274745160831797,23.839239335706786,0.3779113437000312,0.023659031991416057,7.624160458458392,7.624160458458392,18159.338,8.87665984064208,13.0,0.0,0.059410658083331395,18159.19626042516,1.0,1.0,1.0,-1500000.0
24.470000000001026,0.11103752354575654,0.13854390269896993,0.11103752354575654,0.007894062597624018,1.025045956239462,1.0024964860821788,50.12482430410894,1.0546307715959802,28.621445017820353,1.0596817459601175,0.527757115189024,24.55492098913701,0.3828275495646045,0.02390357129094528,7.624235601331589,7.624235601331589,18159.388,8.876788760462665,13.0,0.0,0.05628544516594299,18159.250389724202,1.0,1.0,1.0,-1500000.0
24.480000000001027,0.11235843060259149,0.13854219648774765,0.11235843060259149,0.008526855747374804,1.0384198882099795,1.0024716340901214,50.12358170450607,1.060033045407283,29.260664841475787,1.065374035632528,0.5315000185442431,24.920819835124956,0.386062336405159,0.02362200767505107,7.624306387515171,7.624306387515171,18159.434,8.876927071793357,13.0,0.0,0.05314690611873617,18159.294311573336,1.0,1.0,1.0,-1500000.0
24.49000000000103,0.11419208865701097,0.13854093018126065,0.11419208865701097,0.00986110915221199,1.0487122538891671,1.0024448184143344,50.12224092071672,1.0645849671894412,29.839523142074512,1.0705606594793795,0.5383181314955091,24.90396462885852,0.3873448652244654,0.02271816724950848,7.624372780516999,7.624372780516999,18159.476,8.877069651992281,13.0,0.0,0.049995314193758605,18159.339879625655,1.0,1.0,1.0,-1500000.0
24.50000000000103,0.11652719318648277,0.1385402239950997,0.11652719318648277,0.012153289594997554,1.0550520725992891,1.0024180104889189,50.12090052444594,1.0677817463878667,30.346065028376014,1.074858540409358,0.5486104607838791,24.391886218774506,0.38595616228874163,0.020929039896417423,7.624434741061962,7.624434741061962,18159.512,8.87721991615402,13.0,0.0,0.0468310241448577,18159.379000375066,1.0,1.0,1.0,-1500000.0
24.510000000001032,0.1193787132618934,0.13854018724551692,0.1193787132618934,0.01565005439242112,1.0567617316117508,1.0023938852787244,50.11969426393622,1.0689944692929092,30.766910403143132,1.0777618352054468,0.563146841788455,23.298262604138063,0.38104748671196265,0.01801866370081781,7.624492231916649,7.624492231916649,18159.546000000002,8.877377010504931,13.0,0.0,0.043656189782567495,18159.40770693293,1.0,1.0,1.0,-1500000.0
24.520000000001033,0.12265893697661782,0.13854078773236542,0.12265893697661782,0.020316590263636653,1.053418674487511,1.002375689623423,50.118784481171154,1.0676559878714167,31.091510403091903,1.0787011335337446,0.5822573988931267,21.686720722174474,0.3722097377467681,0.014032804963577346,7.624545206947576,7.624545206947576,18159.572,8.877540935045012,13.0,0.0,0.040470031674181665,18159.443745454366,1.0,1.0,1.0,-1500000.0
24.530000000001035,0.12608036117548665,0.13854201481951767,0.12608036117548665,0.025648433027032257,1.0450100322674216,1.0023666215968794,50.11833107984397,1.0635232403894654,31.318766811066606,1.077213546531099,0.6048891596455289,19.820035084528506,0.359996919849192,0.00945570418888909,7.6245936581586795,7.6245936581586795,18159.596,8.877711689774262,13.0,0.0,0.03727444448832319,18159.4562893014,1.0,1.0,1.0,-1500000.0
24.540000000001037,0.12915383351843165,0.13854371264099993,0.12915383351843165,0.030708971897155508,1.0321120789391036,1.0023689086741514,50.11844543370757,1.0568902164983023,31.463056748289308,1.073159019387394,0.6280429336860263,18.08816808596003,0.34607520001297964,0.005135332905601697,7.624637558076615,7.624637558076615,18159.614,8.877886713371744,13.0,0.0,0.03406918827047246,18159.484433247042,1.0,1.0,1.0,-1500000.0
24.550000000001038,0.13129823674451432,0.13854572655519784,0.13129823674451432,0.034414043751432595,1.0159899307762446,1.002382984040639,50.119149202031956,1.048631355497471,31.556708537657777,1.066878789871792,0.6471930774044728,16.869530821465172,0.33285649688143637,0.0019899301955457194,7.62467687713791,7.62467687713791,18159.63,8.878073689800273,13.0,0.0,0.030855393835731378,18159.492151810216,1.0,1.0,1.0,-1500000.0
24.56000000000104,0.13202094821935806,0.13854779944546117,0.13202094821935806,0.03592530236471317,0.9985262523427036,1.002407156270737,50.120357813536856,1.040030051269896,31.646816276451066,1.0592046636441157,0.6577772857334667,16.424184095197862,0.3227755661882886,0.0006683877774608105,7.624711605648018,7.624711605648018,18159.64,8.878261520002448,13.0,0.0,0.02763370998338054,18159.510095105124,1.0,1.0,1.0,-1500000.0
24.57000000000104,0.13107587227583795,0.13854968973385748,0.13107587227583795,0.034932571257274954,0.9819695042735277,1.002437904580451,50.12189522902255,1.0324642038046288,31.786970847487254,1.0512994083677165,0.6569278985634543,16.864121916542707,0.3175965405940847,0.001363810574655011,7.624741728440208,7.624741728440208,18159.644,8.878459595488378,13.0,0.0,0.024405304020119346,18159.509910375924,1.0,1.0,1.0,-1500000.0
24.580000000001043,0.12855390282909368,0.13855120238900032,0.12855390282909368,0.0317142720426256,0.9685533617376818,1.0024706618411032,50.12353309205516,1.0270685041126457,32.025238614857834,1.0443844963480473,0.644592276509047,18.16707663405289,0.31799367828459735,0.003828734535586964,7.624767222689039,7.624767222689039,18159.646,8.878663647389832,13.0,0.0,0.02116972935224508,18159.507375266923,1.0,1.0,1.0,-1500000.0
24.590000000001044,0.12487454694119496,0.13855214295743612,0.12487454694119496,0.026994266964988068,0.9600880388181217,1.002500794348614,50.125039717430695,1.0244937293674032,32.392232630877444,1.0394563330497257,0.6235222401056825,20.19423397666039,0.32349496939682265,0.007514530178237222,7.624788053056469,7.624788053056469,18159.644,8.878871968159517,13.0,0.0,0.017927854540748293,18159.51017135867,1.0,1.0,1.0,-1500000.0
24.600000000001046,0.12067990739664383,0.13855240270280106,0.12067990739664383,0.02169790017637304,0.9576319518614556,1.0025244880577937,50.12622440288968,1.024827546553736,32.89389714926998,1.0370863528729848,0.5982226143891693,22.70118301314469,0.3327310096891189,0.011734713502199928,7.624804190457171,7.624804190457171,18159.638,8.879087119118374,13.0,0.0,0.014680597210996743,18159.500607680748,1.0,1.0,1.0,-1500000.0
24.610000000001047,0.11667015431017091,0.13855194160247097,0.11667015431017091,0.01670709000249546,0.9613290389437305,1.002539332600413,50.126966630020654,1.0276743450037633,33.51184227865321,1.0373571679649722,0.5734321709581988,25.36252608592955,0.3438686259916797,0.01581219567490527,7.624815607563676,7.624815607563676,18159.626,8.879310807813692,13.0,0.0,0.011428507326859157,18159.488704804055,1.0,1.0,1.0,-1500000.0
24.62000000000105,0.11343220154050657,0.1385508502425603,0.11343220154050657,0.012670314352887077,0.970445736149507,1.0025444994541828,50.127224972709136,1.0323441840578473,34.21075550655354,1.03993307306683,0.5528080812787568,27.837267754191416,0.3551080421527012,0.019212903042849352,7.624822278805781,7.624822278805781,18159.612,8.879537911603594,13.0,0.0,0.00817235155511315,18159.46645661761,1.0,1.0,1.0,-1500000.0
24.63000000000105,0.11131429517006751,0.13854924712647917,0.11131429517006751,0.009897711458879023,0.9835842565342132,1.0025405179603966,50.12702589801983,1.0380772221408474,34.9494154412529,1.0442219074849743,0.5382714449997565,29.868220657989358,0.36511016315638806,0.02165037208994229,7.62482417234366,7.62482417234366,18159.594,8.879771845582667,13.0,0.0,0.004912604090237558,18159.451628626197,1.0,1.0,1.0,-1500000.0
24.640000000001052,0.11038635975342871,0.13854730436876436,0.11038635975342871,0.008365079067647841,0.9989985035901083,1.0025287712625268,50.12643856312634,1.0442264147193,35.69074753144039,1.0495635466636137,0.5300711480483111,31.35715569326614,0.37321422959095363,0.023113504951843722,7.6248212675930915,7.6248212675930915,18159.57,8.880011755977264,13.0,0.0,0.0016501589342985048,18159.42458434973,1.0,1.0,1.0,-1500000.0
24.650000000001054,0.11049424757655796,0.13854526882958834,0.11049424757655796,0.007829047052943194,1.0149135494814598,1.0025109299539858,50.12554649769929,1.0503414494040375,36.40759743948518,1.0553799190048445,0.5273107290350281,32.35469018664899,0.3793672868121769,0.0237849767892771,7.6248135417891705,7.6248135417891705,18159.544,8.880257642787384,13.0,0.0,-0.0016145792652844065,18159.3891632854,1.0,1.0,1.0,-1500000.0
24.660000000001055,0.11138984579267178,0.13854334575247054,0.11138984579267178,0.0080247846653257,1.029755068535439,1.0024885730289186,50.12442865144593,1.0561271755494965,37.08279223457129,1.0612373980574317,0.5287172624593145,32.96218939013092,0.38377623184696885,0.02386826135716208,7.624801766591273,7.624801766591273,18159.514,8.880509506013029,13.0,0.0,-0.004789057218432551,18159.38272398478,1.0,1.0,1.0,-1500000.0
24.670000000001057,0.11287113563118285,0.13854173795576014,0.11287113563118285,0.008851815205042385,1.0422388131116767,1.002463159968379,50.123157998418954,1.0613123440347685,37.70490716697431,1.0668086551153853,0.5333853975766426,33.22071631700801,0.3864702881278415,0.02341809811946416,7.624784584253316,7.624784584253316,18159.48,8.880764784333257,13.0,0.0,-0.008149541820941518,18159.32149852258,1.0,1.0,1.0,-1500000.0
24.68000000000106,0.11485339367812282,0.13854061291821818,0.11485339367812282,0.010446212515101265,1.0513463600335544,1.0024363176505178,50.12181588252589,1.0655114440274855,38.26326326077267,1.0717694001436773,0.5411836301754512,33.06636302651571,0.3870301530157971,0.022275641829851978,7.6247626900130365,7.6247626900130365,18159.442,8.881031161710888,13.0,0.0,-0.011385878124803963,18159.285964145183,1.0,1.0,1.0,-1500000.0
24.69000000000106,0.11734523615980672,0.13854010428961927,0.11734523615980672,0.013087015373337129,1.0562672464264222,1.0024102191435111,50.120510957175554,1.0681705197692657,38.745237622606766,1.075699726564763,0.5526868058878663,32.38157965522038,0.3846499023476503,0.020161614958872864,7.624735902290898,7.624735902290898,18159.402000000002,8.88129497776758,13.0,0.0,-0.01465289393656339,18159.239313007714,1.0,1.0,1.0,-1500000.0
