t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
24.70000000000106,0.12034328782383401,0.1385402402638215,0.12034328782383401,0.016961625308167277,1.0563928013614343,1.0023877495595979,50.11938747797989,1.0686553554264258,39.13771450987098,1.0780627219152579,0.5686245152635386,31.115081750733356,0.3785532721140822,0.016901691295067328,7.624704190862859,7.624704190862859,18159.356,8.881573307976257,13.0,0.0,-0.017918579108214806,18159.193857178565,1.0,1.0,1.0,-1500000.0
24.710000000001063,0.12370504724705357,0.13854104287930705,0.12370504724705357,0.021902588757703293,1.0514094486316583,1.0023722224376534,50.11861112188267,1.0664709270360764,39.43232199246448,1.0783005008636615,0.5889943286596057,29.39187615057002,0.36858423605046536,0.012668571433545602,7.624667555062959,7.624667555062959,18159.308,8.881848223090351,13.0,0.0,-0.021182276676000755,18159.132611605084,1.0,1.0,1.0,-1500000.0
24.720000000001065,0.12707622124140602,0.13854243327987292,0.12707622124140602,0.02725753403798059,1.0414702985537858,1.0023666356728884,50.11833178364442,1.0615225234674346,39.63218978673153,1.0760274794710727,0.6121711125346583,27.525830537190764,0.3556446989685755,0.008076864620156221,7.6246259613885305,7.6246259613885305,18159.258,8.882135091035492,13.0,0.0,-0.024443330469935697,18159.08035237803,1.0,1.0,1.0,-1500000.0
24.730000000001066,0.12992374000751583,0.13854423505944904,0.12992374000751583,0.0320074406991127,1.0273609081952257,1.0023727350668434,50.11863675334217,1.054286772628523,39.75716283950715,1.0712399837412947,0.6345914534146756,25.917613230891487,0.3416873442860078,0.0040317467080850655,7.624579408014844,7.624579408014844,18159.202,8.882423666527925,13.0,0.0,-0.027701052050428568,18159.022236738332,1.0,1.0,1.0,-1500000.0
24.740000000001068,0.13167458626912812,0.13854627777377698,0.13167458626912812,0.03510497899568692,1.010553539425322,1.0023903089825108,50.119515449125544,1.0457888572676113,39.844667991248485,1.0644361442638544,0.6515360492342721,24.91659993839218,0.3292095765366848,0.0013990471226599799,7.624527872585439,7.624527872585439,18159.144,8.882718218435883,13.0,0.0,-0.030954571876100588,18158.949419491215,1.0,1.0,1.0,-1500000.0
24.75000000000107,0.13189863255665263,0.1385483112368014,0.13189863255665263,0.035854392485059325,0.9930777857975036,1.002417050774811,50.12085253874054,1.0373760026241547,39.94483280065208,1.0565716059901327,0.658801584624556,24.737419156144384,0.3205002027908014,0.0006970081808775896,7.624471343319267,7.624471343319267,18159.082000000002,8.883017892985716,13.0,0.0,-0.03420357909024803,18158.886319645895,1.0,1.0,1.0,-1500000.0
24.76000000000107,0.13044682253581727,0.13855011014826832,0.13044682253581727,0.034129809931114155,0.9772206549830688,1.0024490277472604,50.12245138736302,1.030383229568285,40.11088470926793,1.0488568103502878,0.6543087124207064,25.448810448358916,0.31701680201197535,0.0019745062825198834,7.624409806035154,7.624409806035154,18159.018,8.883322690177428,13.0,0.0,-0.03744710032522949,18158.810789708252,1.0,1.0,1.0,-1500000.0
24.770000000001072,0.12751605029630866,0.13855144444873585,0.12751605029630866,0.03036675265047152,0.9651276618261931,1.0024815538662493,50.124077693312465,1.0258149650481483,40.38665869607283,1.0424707357418284,0.6389162473207128,26.991699687341143,0.31907338343551117,0.0048756251811574725,7.6243432470496835,7.6243432470496835,18158.95,8.883632610011016,13.0,0.0,-0.040684588708040384,18158.7388310857,1.0,1.0,1.0,-1500000.0
24.780000000001074,0.12360782549233404,0.1385521693307801,0.12360782549233404,0.02537615466083863,0.9584074064069058,1.0025101676417574,50.12550838208787,1.0241504542890478,40.79567450885853,1.0382945122375742,0.616050847037824,29.194290333343226,0.32588909313500186,0.008794489440878683,7.624271654773528,7.624271654773528,18158.88,8.883945091165545,13.0,0.0,-0.04391521025421474,18158.656482606584,1.0,1.0,1.0,-1500000.0
24.790000000001076,0.11939970580809972,0.13855218543426287,0.11939970580809972,0.020092168969265637,0.9578473166460274,1.0025314415924302,50.12657207962151,1.0253160469700253,41.336070045281275,1.0367504092679527,0.5904444066770718,31.784025517790276,0.3359055933078808,0.01303437179809322,7.624195015252206,7.624195015252206,18158.806,8.88426525628289,13.0,0.0,-0.047138388990707006,18158.577638481296,1.0,1.0,1.0,-1500000.0
24.800000000001077,0.11557332022337147,0.13855150962783752,0.11557332022337147,0.015340536967555485,0.9633110346229835,1.002543447824719,50.12717239123595,1.0288047440060155,41.983300124136385,1.0377814074463265,0.5666137471364338,34.42238527606481,0.3472517985976912,0.01694984363862853,7.624113322903979,7.624113322903979,18158.73,8.884587128947526,13.0,0.0,-0.05035334625217739,18158.48854577827,1.0,1.0,1.0,-1500000.0
24.81000000000108,0.11265215359492686,0.13855021097644576,0.11265215359492686,0.011672267496018154,0.9738339688160992,1.0025458082091523,50.12729041045761,1.0338836893739543,42.699091158630104,1.0409551841422522,0.5477175132413578,36.78359205551645,0.35823329151907657,0.02007455619558747,7.624026563282497,7.624026563282497,18158.65,8.88491412425404,13.0,0.0,-0.05355990461695094,18158.402863071977,1.0,1.0,1.0,-1500000.0
24.82000000000108,0.11089938697803771,0.13854845751373163,0.11089938697803771,0.009290136149067603,0.987876967551561,1.0025393680531267,50.12696840265634,1.0398129866290258,43.44260620619305,1.0456408876002807,0.5351338626979789,38.654070319903894,0.3677082235990524,0.022207642501454045,7.623934732330456,7.623934732330456,18158.568,8.885247949749726,13.0,0.0,-0.05675720310333126,18158.306938096208,1.0,1.0,1.0,-1500000.0
24.830000000001082,0.11030754720162605,0.1385464484990462,0.11030754720162605,0.008088190188011973,1.0036530788475797,1.002525650186563,50.12628250932815,1.0460019959519866,44.17942797493804,1.0511915019182754,0.5286972651383821,39.985777295283434,0.3752198455437784,0.023408986088718997,7.62383782172511,7.62383782172511,18158.484,8.885583482792702,13.0,0.0,-0.0599436151768432,18158.21452756184,1.0,1.0,1.0,-1500000.0
24.840000000001083,0.11067826997520815,0.13854440454695235,0.11067826997520815,0.007795307808590208,1.0194295786637937,1.0025063200812039,50.125316004060195,1.052056895769235,44.88570450067795,1.0570712367027535,0.5273120252848404,40.856893028965665,0.3808382198933369,0.023886592660086137,7.623735820618391,7.623735820618391,18158.398,8.885921577156617,13.0,0.0,-0.06311937987398879,18158.117575644443,1.0,1.0,1.0,-1500000.0
24.850000000001085,0.11176646138732395,0.13854252820023072,0.11176646138732395,0.008181868703232746,1.0337145967083987,1.002482907135729,50.12414535678646,1.0577045237569995,45.54649836674328,1.0628862433259636,0.5297582441383527,41.359626776883594,0.3847551036513821,0.023812452742434265,7.623628722576683,7.623628722576683,18158.308,8.886269063030644,13.0,0.0,-0.06628362655000845,18158.01822445388,1.0,1.0,1.0,-1500000.0
24.860000000001087,0.11340307282789724,0.13854102905829319,0.11340307282789724,0.00921976565884605,1.0453068277135147,1.0024568854730327,50.12284427365164,1.0626497101344616,46.1510279906364,1.068321175960123,0.535346887272051,41.50305547209203,0.3868759460289902,0.023175568441600902,7.623516527060591,7.623516527060591,18158.216,8.886614841357373,13.0,0.0,-0.06943559608923777,18157.910601471784,1.0,1.0,1.0,-1500000.0
24.870000000001088,0.11553842755103048,0.13854004629791564,0.11553842755103048,0.011105723142333717,1.0532525363997756,1.0024300169582625,50.121500847913126,1.0664545579444769,46.68810364634826,1.0730295818173703,0.5441907893632021,41.19761729291282,0.38663957031980156,0.021763651706101617,7.623399216645235,7.623399216645235,18158.12,8.886965742325984,13.0,0.0,-0.07257475249531407,18157.80611746376,1.0,1.0,1.0,-1500000.0
24.88000000000109,0.11819002144673414,0.13853971219914732,0.11819002144673414,0.014118130383241658,1.0567962019690518,1.0024046950963719,50.1202347548186,1.0685246040514893,47.14460798824569,1.0765524945889489,0.5569841792237197,40.332743096422995,0.38319470768489866,0.019303388824752243,7.623276798775426,7.623276798775426,18158.024,8.887322619710117,13.0,0.0,-0.07570007534547306,18157.691628873108,1.0,1.0,1.0,-1500000.0
24.89000000000109,0.12132326838921374,0.13854003558983666,0.12132326838921374,0.018359077670731902,1.0554029324095349,1.0023839892407302,50.11919946203651,1.0682419582590916,47.50823768023796,1.0783313489548987,0.5743290940689387,38.9033167780928,0.37589611990198346,0.01570609664973567,7.623149278405487,7.623149278405487,18157.924,8.887682912188835,13.0,0.0,-0.07881095802098374,18157.5868660514,1.0,1.0,1.0,-1500000.0
24.900000000001093,0.12473377088606201,0.1385410175188701,0.12473377088606201,0.023515575608907432,1.048881142036215,1.002371208220993,50.11856041104965,1.065209410504462,47.77348565551556,1.0778388006469486,0.5958033521121958,37.09704455148344,0.3648838960325173,0.011280902454524913,7.623016644808784,7.623016644808784,18157.824,8.888042350893906,13.0,0.0,-0.08190726911563388,18157.465309526127,1.0,1.0,1.0,-1500000.0
24.910000000001094,0.1280039526251679,0.13854252772466644,0.1280039526251679,0.028799039483136085,1.0375627021857132,1.0023690596526067,50.11845298263034,1.0594973119669806,47.948230250833305,1.0747871495600083,0.6191787553634304,35.268634876831484,0.3514066211686663,0.0067578070204736,7.622878871517604,7.622878871517604,18157.72,8.888411181109086,13.0,0.0,-0.08498904149318807,18157.354629538106,1.0,1.0,1.0,-1500000.0
24.920000000001096,0.13057111015370781,0.13854441725460925,0.13057111015370781,0.03314204859987986,1.022444778422735,1.002378740583139,50.11893702915695,1.0517621963360504,48.057860163527764,1.0693208135427779,0.6404089345313798,33.81560562529745,0.3376519464384284,0.0030661224150184685,7.622735921627029,7.622735921627029,18157.614,8.88877745000333,13.0,0.0,-0.0880571986977565,18157.22673637647,1.0,1.0,1.0,-1500000.0
24.930000000001098,0.13188885175884504,0.13854648748679388,0.13188885175884504,0.03557299506848501,1.0051908479711238,1.0023993871292256,50.11996935646128,1.0431555859729469,48.14437182623344,1.0620892599635539,0.6547537334664311,33.049777258101095,0.3261250416502498,0.000987845882302718,7.622587690192492,7.622587690192492,18157.508,8.88915311040768,13.0,0.0,-0.0911113924694867,18157.101721549316,1.0,1.0,1.0,-1500000.0
24.9400000000011,0.13160118803059861,0.13854846796422604,0.13160118803059861,0.035556818512454236,0.9879459554209882,1.0024281284367627,50.12140642183813,1.0350563243189936,48.260002964391475,1.0541512394926287,0.6585152009365851,33.14048731700573,0.3189136033017369,0.0009017178438292528,7.622434230851715,7.622434230851715,18157.398,8.889526209491091,13.0,0.0,-0.09414629704588347,18156.980852384146,1.0,1.0,1.0,-1500000.0
24.9500000000011,0.1296629624219479,0.13855015299168386,0.1296629624219479,0.033149257109958204,0.9729970331790049,1.0024607055099748,50.12303527549874,1.0287265683469242,48.45638752816779,1.046737244286991,0.6504805181346321,34.11549078343088,0.31714081963267626,0.0027207222578790047,7.622275416682641,7.622275416682641,18157.288,8.889906138763674,13.0,0.0,-0.09716839843711186,18156.841608459625,1.0,1.0,1.0,-1500000.0
24.960000000001102,0.12637270537250772,0.13855131079003005,0.12637270537250772,0.02892403329454036,0.9623636773049529,1.0024924075998218,50.12462037999109,1.0250227624806816,48.772065800838156,1.0409585604637543,0.6323786606696694,35.88032862096808,0.3207675175662814,0.005995993341632921,7.6221111450427586,7.6221111450427586,18157.174,8.890286068036255,13.0,0.0,-0.10017822181543333,18156.71191398967,1.0,1.0,1.0,-1500000.0
24.970000000001104,0.1223013099890119,0.13855183270220794,0.1223013099890119,0.023755050196905686,0.957427107935012,1.002519021999481,50.12595109997405,1.0242509540761018,49.22298709396241,1.037566367182277,0.6081857598725263,38.231075140178895,0.32873540367090864,0.010079093762096702,7.621941273348505,7.621941273348505,18157.06,8.890669412403422,13.0,0.0,-0.103175211416492,18156.562796425216,1.0,1.0,1.0,-1500000.0
24.980000000001105,0.11814526396421521,0.13855164439404416,0.11814526396421521,0.01856392721651099,0.9586964830864909,1.0025375511631325,50.12687755815662,1.0261882979415584,49.799769126046556,1.0368326308548539,0.5827138540221877,40.87001062617261,0.3393413710682449,0.014275626544800635,7.621765768080912,7.621765768080912,18156.944,8.891057879412466,13.0,0.0,-0.1061512260637855,18156.425674341386,1.0,1.0,1.0,-1500000.0
24.990000000001107,0.11455232735559724,0.13855078804965446,0.11455232735559724,0.014105364437140755,0.9657675502497689,1.002546553942426,50.1273276971213,1.0302364497748944,50.47259956075102,1.0385712265297102,0.5601504881286643,43.45283786033121,0.3507221006799535,0.01798315611845358,7.621584669986924,7.621584669986924,18156.828,8.891446346421512,13.0,0.0,-0.10910129058586965,18156.279704572837,1.0,1.0,1.0,-1500000.0
25.00000000000111,0.1119731450279753,0.13854933941038397,0.1119731450279753,0.010826769376133019,0.9774725643499036,1.0025460720036121,50.1273036001806,1.035640283040469,51.201328716698505,1.0422702895887992,0.5431198143360173,45.67852419093484,0.3613229485453823,0.020810701916099822,7.621398044410283,7.621398044410283,18156.708,8.891835667204202,13.0,0.0,-0.11202423392675592,18156.14056916326,1.0,1.0,1.0,-1500000.0
25.01000000000111,0.11058538413723137,0.13854749760225757,0.11058538413723137,0.008828047243741963,0.9921659246535911,1.002537216376063,50.12686081880315,1.041694128934891,51.94635717456285,1.0472774718234552,0.5324845056679419,47.38210613472363,0.37021007619634533,0.022642004323606107,7.621205958332321,7.621205958332321,18156.588,8.89223011062877,13.0,0.0,-0.11492261349202056,18155.987917117694,1.0,1.0,1.0,-1500000.0
25.02000000000111,0.11031210800259286,0.13854547021291239,0.11031210800259286,0.007935226483957567,1.0080525507966955,1.0025216012346507,50.12608006173254,1.0478678066045544,52.67631405540908,1.0529706075286758,0.5277247120527251,48.561868144446045,0.37711471566133936,0.023597149316917476,7.621008467724345,7.621008467724345,18156.468,8.89262626160063,13.0,0.0,-0.11779714220587591,18155.847399598744,1.0,1.0,1.0,-1500000.0
25.030000000001113,0.11092524546805516,0.13854346338354995,0.11092524546805516,0.007869098087457584,1.0234619086671572,1.0025008656247034,50.12504328123517,1.0538159652750956,53.370421899883894,1.0588583816517703,0.5276254010248993,49.312625629028354,0.3821897830615617,0.02389203009731944,7.6208056231204395,7.6208056231204395,18156.346,8.89302497389343,13.0,0.0,-0.12064661058486766,18155.703000271948,1.0,1.0,1.0,-1500000.0
25.040000000001115,0.11219347052538005,0.1385416890877681,0.11219347052538005,0.008449981934211708,1.0369926584603972,1.002476500979208,50.1238250489604,1.0592737289692333,54.01553538015856,1.0645803140277756,0.5310772257290745,49.70836888494335,0.38557427846163733,0.02365347669323481,7.62059747531231,7.62059747531231,18156.222,8.89342368618623,13.0,0.0,-0.12347054282506734,18155.552858776697,1.0,1.0,1.0,-1500000.0
25.050000000001116,0.1139835247679256,0.1385403457840293,0.1139835247679256,0.009722566751974313,1.0475263130532502,1.00245003069116,50.122501534558,1.063911507058782,54.60112523106173,1.0698227355528291,0.5376266271006519,49.72571104420693,0.3870366190049914,0.022804653451820367,7.620384064453579,7.620384064453579,18156.098,8.893824959799968,13.0,0.0,-0.1262680429982255,18155.402670557913,1.0,1.0,1.0,-1500000.0
25.060000000001118,0.11627479745972541,0.1385395574093136,0.11627479745972541,0.011928534574208775,1.0541736533350081,1.0024233825760835,50.121169128804176,1.0672396775309578,55.11540847088665,1.0742103013533142,0.5476045711082754,49.257973771821824,0.38589543972890933,0.02109520170245538,7.62016543294162,7.62016543294162,18155.972,8.894227940960999,13.0,0.0,-0.12904016686369002,18155.256626973493,1.0,1.0,1.0,-1500000.0
25.07000000000112,0.11908169512055018,0.13853942262968966,0.11908169512055018,0.015319493357099954,1.0562408611934577,1.002399168868856,50.119958443442805,1.068638448245401,55.54510272974358,1.0772480388436527,0.5617571332041407,48.21444108340044,0.3813059895854976,0.018282768712991032,7.619941616846697,7.619941616846697,18155.846,8.894632629669323,13.0,0.0,-0.13178552518099604,18155.102499211996,1.0,1.0,1.0,-1500000.0
25.08000000000112,0.12232723728429193,0.13853996026112442,0.12232723728429193,0.019889179653972505,1.0532825460828816,1.0023805925222586,50.11902962611293,1.0675317585799227,55.87933980062403,1.0783703746425037,0.5804678867860986,46.644432344419556,0.3728118233807737,0.014384944765683236,7.619712648499512,7.619712648499512,18155.72,8.895039025924937,13.0,0.0,-0.13450412635535405,18154.95421986959,1.0,1.0,1.0,-1500000.0
25.090000000001123,0.12574182976873363,0.138541104177385,0.12574182976873363,0.02517486765186734,1.0452488743224486,1.0023708678604837,50.11854339302418,1.0636448672433716,56.1161246680929,1.0771022174172984,0.6028196662538461,44.79458130136733,0.3608787615851703,0.00984780936247951,7.619478558697074,7.619478558697074,18155.592,8.895444568406909,13.0,0.0,-0.13719544269126624,18154.803771847317,1.0,1.0,1.0,-1500000.0
25.100000000001124,0.12885247739234443,0.13854274962284688,0.12885247739234443,0.030273645994792427,1.0326643911307691,1.0023723187032543,50.118615935162715,1.0572239646668935,56.268456866877116,1.0732729001901158,0.6259840909899375,43.04672320548895,0.3470809347420416,0.0054923752628583955,7.619239374733097,7.619239374733097,18155.464,8.89585437975711,13.0,0.0,-0.13985900448317817,18154.647058323997,1.0,1.0,1.0,-1500000.0
25.110000000001126,0.13108346649383468,0.13854471585371037,0.13108346649383468,0.034107511801849004,1.0167361540021624,1.0023855387089091,50.119276935445455,1.0490955135141633,56.367145862303516,1.0671814373665607,0.6455472083715766,41.78236290134288,0.3337770906431864,0.002237085919985282,7.618995126123644,7.618995126123644,18155.336,8.896265044880955,13.0,0.0,-0.1424944860817744,18154.496169606955,1.0,1.0,1.0,-1500000.0
25.120000000001127,0.13193229083782804,0.13854677898917256,0.13193229083782804,0.035811878713027975,0.9992973200355879,1.002409015704719,50.120450785235946,1.0405122866167258,56.45810701222105,1.0596193254183017,0.6569183729004081,41.27158800345931,0.32341089794887956,0.0007573508075374713,7.618745834532861,7.618745834532861,18155.208,8.896672294910218,13.0,0.0,-0.1451010161099431,18154.342830585832,1.0,1.0,1.0,-1500000.0
25.13000000000113,0.13112965554333048,0.13854868256228034,0.13112965554333048,0.03502986194545175,0.9825707603114899,1.0024393747586817,50.12196873793408,1.032849550011061,56.59456453299038,1.0517249060446325,0.6570557884295563,41.63787742527081,0.3178111572532165,0.0012844929065970456,7.618491519771383,7.618491519771383,18155.078,8.89708637512865,13.0,0.0,-0.14767887345565814,18154.18905544271,1.0,1.0,1.0,-1500000.0
25.14000000000113,0.12873694260203175,0.13855021399593256,0.12873694260203175,0.031991959103649145,0.9687982661639719,1.0024721242404706,50.12360621202353,1.0272669733357742,56.82529251440156,1.044719162320985,0.6456573789998339,42.869618270311015,0.31774643372307143,0.0036054489581620053,7.618232210865288,7.618232210865288,18154.948,8.897497894026143,13.0,0.0,-0.15022716298010855,18154.02913337389,1.0,1.0,1.0,-1500000.0
25.150000000001132,0.12514673351191083,0.13855120454872855,0.12514673351191083,0.027388002105640057,0.9598325779208352,1.002502623542952,50.125131177147594,1.0244582995043192,57.18257961350387,1.039621175831618,0.6252503265568443,44.83818203427106,0.32283904169291106,0.00719462780383523,7.617967931069473,7.617967931069473,18154.82,8.89790855914999,13.0,0.0,-0.15275141163469688,18153.874962503643,1.0,1.0,1.0,-1500000.0
25.160000000001133,0.12098445031805019,0.1385515082353452,0.12098445031805019,0.022129514938974904,0.9568005558970418,1.002526980154861,50.12634900774305,1.0245583717824762,57.67452973520819,1.037040013070462,0.6002180087809851,47.30902599548717,0.33179064297563116,0.011376286358193599,7.617698688946969,7.617698688946969,18154.69,8.89832520068936,13.0,0.0,-0.15523949792948527,18153.723791043612,1.0,1.0,1.0,-1500000.0
25.170000000001135,0.11694809584806817,0.13855110787392516,0.11694809584806817,0.01710430102481345,0.9599255106903861,1.0025426605410406,50.127133027052025,1.0272101418538246,58.28472639767527,1.0370992046129561,0.5753071924336092,49.96389877802139,0.3428012949870172,0.01547202465275685,7.617424509382619,7.617424509382619,18154.56,8.898734158265915,13.0,0.0,-0.15769864601971373,18153.560454938368,1.0,1.0,1.0,-1500000.0
25.180000000001137,0.11363680510238822,0.1385500559831022,0.11363680510238822,0.012982146444904958,0.9685470385970292,1.0025487034121596,50.12743517060798,1.0317452422594389,58.97908828212297,1.0394963674257989,0.5542839093405099,52.46173373260405,0.3540617078455883,0.018934384111360968,7.617145393807611,7.617145393807611,18154.43,8.89914994603164,13.0,0.0,-0.16012650043202764,18153.404080046934,1.0,1.0,1.0,-1500000.0
25.190000000001138,0.1114207493342298,0.13854849517068896,0.1114207493342298,0.010102706744135997,0.9813199140131587,1.0025455297233143,50.12727648616572,1.0374063813247056,59.716664042166535,1.0436581226763249,0.5392189046124447,54.535726459275004,0.3641880522476536,0.021454318503146635,7.6168612893307825,7.6168612893307825,18154.302,8.899564880023718,13.0,0.0,-0.16251172248139653,18153.24289133237,1.0,1.0,1.0,-1500000.0
25.20000000000114,0.11039389288019645,0.13854657770394,0.11039389288019645,0.008470038278923784,0.9965226090177737,1.0025344603581672,50.12672301790836,1.0435344241159377,60.459846650680085,1.0489272624699328,0.5304968764056971,56.07238918776429,0.37245906569317966,0.02299664606330401,7.6165722682987465,7.6165722682987465,18154.172,8.899975545147566,13.0,0.0,-0.16487730729341216,18153.08983680487,1.0,1.0,1.0,-1500000.0
25.21000000000114,0.11042074423851218,0.13854454803384647,0.11042074423851218,0.007859091966791966,1.0123770956232954,1.0025171545122016,50.12585772561008,1.0496601038022546,61.18050687370163,1.0547160873783499,0.5273139002285955,57.109399130017,0.378768542946745,0.023727522051084415,7.616278402173697,7.616278402173697,18154.044,8.900389625365998,13.0,0.0,-0.1672147772869091,18152.92567282502,1.0,1.0,1.0,-1500000.0
25.220000000001143,0.11125699288522173,0.1385426110893587,0.11125699288522173,0.00800147613150922,1.0272888322674647,1.0024952074604816,50.12476037302408,1.05547697783705,61.860687646970405,1.0605777999455883,0.5284073108770067,57.74712295484917,0.383312276526062,0.02385351473664782,7.615979665957288,7.615979665957288,18153.916,8.900805413131721,13.0,0.0,-0.16951023741007287,18152.77275978482,1.0,1.0,1.0,-1500000.0
25.230000000001144,0.11269359400510127,0.1385409712003819,0.11269359400510127,0.008778196946648165,1.0399493134678333,1.0024700873365964,50.12350436682982,1.0607156660833807,62.488613142083146,1.0661777224671696,0.5328240482488241,58.03458805632381,0.3861457248270027,0.02344630133437725,7.615676087343747,7.615676087343747,18153.788,8.90121351693463,13.0,0.0,-0.1717764066605698,18152.61187000958,1.0,1.0,1.0,-1500000.0
25.240000000001146,0.11463436668282734,0.13853979883249676,0.11463436668282734,0.010303435795224749,1.0493200754987093,1.0024433973465101,50.1221698673255,1.0650043881845932,63.05368710807288,1.0711944909945903,0.5403568163255273,57.91769382853101,0.38689474572769733,0.022366782575749422,7.615367657257189,7.615367657257189,18153.66,8.901630158474001,13.0,0.0,-0.17400897484715705,18152.45162420033,1.0,1.0,1.0,-1500000.0
25.250000000001148,0.1170806391938714,0.1385392318101436,0.1170806391938714,0.012846009922050596,1.0545758639149574,1.0024172517662115,50.12086258831058,1.0678057738153914,63.54354563627853,1.0752194772099337,0.5515200500494747,57.28213627467539,0.3847859081237379,0.02034388370342216,7.615054297022305,7.615054297022305,18153.534,8.902037408503263,13.0,0.0,-0.1761946681862424,18152.28779699874,1.0,1.0,1.0,-1500000.0
25.26000000000115,0.12003241469752166,0.13853931870819594,0.12003241469752166,0.0166062002923417,1.0550921555727553,1.0023944666142444,50.11972333071222,1.0684917018097577,63.9451233724103,1.0777272707685785,0.5670408300673837,56.068387767909265,0.37903234801552,0.017189368581718878,7.614736134956286,7.614736134956286,18153.408,8.902450634948048,13.0,0.0,-0.17837230309681876,18152.13437563651,1.0,1.0,1.0,-1500000.0
25.27000000000115,0.12336182624068485,0.13854007215499478,0.12336182624068485,0.021452423175861633,1.0505289525651995,1.002378319331782,50.11891596658909,1.0665517838078922,64.24957487417174,1.0781608516875199,0.58700011856046,54.38458277478603,0.369413609622644,0.01304133257780804,7.614413092411942,7.614413092411942,18153.284,8.902859592524603,13.0,0.0,-0.1804975795281908,18151.970229121584,1.0,1.0,1.0,-1500000.0
25.280000000001152,0.12673437416101693,0.13854140420622657,0.12673437416101693,0.026776315455829564,1.0409960518137473,1.002371844000489,50.118592200024445,1.0618527168397234,64.45893731286914,1.0761169588647879,0.609934540804852,52.52898861666592,0.3567332496475043,0.008475247551475426,7.614085165671574,7.614085165671574,18153.16,8.903265988780218,13.0,0.0,-0.18259186526516916,18151.81347571682,1.0,1.0,1.0,-1500000.0
25.290000000001154,0.1296321176660899,0.1385431901396873,0.1296321176660899,0.031587955749152984,1.0272208040748432,1.0023769059602667,50.11884529801334,1.054819408265403,64.59152073983516,1.0715558480842517,0.632455196913749,50.896922791978724,0.3428544700181953,0.004374777605903102,7.613752344712787,7.613752344712787,18153.038,8.903676653904066,13.0,0.0,-0.18465128557110153,18151.649672658037,1.0,1.0,1.0,-1500000.0
25.300000000001155,0.13148399342966022,0.13854521856671978,0.13148399342966022,0.03483721993200036,1.0106135828083294,1.0023934698712365,50.11967349356182,1.0464301304561727,64.68318208397811,1.0649306560482483,0.6499280216169683,49.84341367324614,0.33023501324615856,0.0016141651887170982,7.613414618819155,7.613414618819155,18152.916,8.904080488838742,13.0,0.0,-0.18667501993198574,18151.492714968314,1.0,1.0,1.0,-1500000.0
25.310000000001157,0.1318458586576508,0.13854727276351209,0.1318458586576508,0.03579401832288671,0.9931548970637875,1.0024194106232895,50.120970531164474,1.038006895436766,64.78295801000192,1.0571579924817158,0.658079613026521,49.59417210050665,0.32118914304450286,0.0007439952663271798,7.613071858820355,7.613071858820355,18152.796000000002,8.904486885094359,13.0,0.0,-0.1886466952716584,18151.32456455,1.0,1.0,1.0,-1500000.0
25.32000000000116,0.1305423907564931,0.1385490973022484,0.1305423907564931,0.034282334384047486,0.9771105394320537,1.002450931099862,50.1225465549931,1.0308891968698757,64.94391694891014,1.0494285064735596,0.654623524803486,50.22947177878225,0.3172511618536946,0.0018526034393502866,7.612724234501697,7.612724234501697,18152.676,8.904889012481743,13.0,0.0,-0.19061488221613537,18151.17061822286,1.0,1.0,1.0,-1500000.0
25.33000000000116,0.1277399633802965,0.13855049024119098,0.1277399633802965,0.030691294076886137,0.9646407860269457,1.002483403437479,50.12417017187395,1.0261123380266253,65.21085632772561,1.0429265909800831,0.6401601241864321,51.70083031589895,0.31883384759834466,0.004616472071572231,7.61237162587191,7.61237162587191,18152.558,8.90529028609548,13.0,0.0,-0.1925243887115432,18151.004257956425,1.0,1.0,1.0,-1500000.0
25.34000000000116,0.12391441625496646,0.1385512865364099,0.12391441625496646,0.025802322624397273,0.9574033627459194,1.0025123413506165,50.125617067530825,1.024201307545017,65.60916741843589,1.03856089596027,0.6179072435631979,53.84671963899606,0.32524795587191585,0.00844967855484774,7.61201403793213,7.61201403793213,18152.442,8.905689852161927,13.0,0.0,-0.194402704837441,18150.845790146537,1.0,1.0,1.0,-1500000.0
25.350000000001163,0.11972955602929726,0.13855139523736393,0.11972955602929726,0.02054108548388046,0.9562585978711218,1.0025342257426955,50.126711287134775,1.0251288541076335,66.13920035567064,1.036793555159501,0.592505106506865,56.40417515623038,0.33499827424101647,0.012662957478313447,7.611651448389166,7.611651448389166,18152.328,8.90608771068108,13.0,0.0,-0.19624384400629596,18150.68584317393,1.0,1.0,1.0,-1500000.0
25.360000000001165,0.11586841398145876,0.13855079497796993,0.11586841398145876,0.015743922759703214,0.961150582836763,1.0025470005625232,50.12735002812616,1.0284229959972468,66.7782835261427,1.0376077217064816,0.5685070526615364,59.04045837356081,0.34623620977669706,0.016606122698645254,7.611283834301761,7.611283834301761,18152.214,8.906481300332002,13.0,0.0,-0.19804753809421113,18150.526417734687,1.0,1.0,1.0,-1500000.0
25.370000000001166,0.112869591629341,0.13854959315444484,0.112869591629341,0.011986204065140851,0.9711855799145921,1.0025501590458377,50.127507952291886,1.0333677206527654,67.48918521059008,1.0406013696882463,0.5491958161550096,61.42736994726927,0.35724767754315273,0.019796436268073748,7.610911170647206,7.610911170647206,18152.104,8.906878305077509,13.0,0.0,-0.19981320667764405,18150.361448930544,1.0,1.0,1.0,-1500000.0
25.380000000001168,0.11101929388878842,0.13854790576857653,0.11101929388878842,0.00950059537451684,0.9848725750427259,1.0025444491180104,50.12722245590052,1.039221701758892,68.23116252780163,1.0451585325166226,0.5360986206972874,63.33993132518951,0.3668405618072212,0.022009430544440794,7.610533436705509,7.610533436705509,18151.994,8.907265064539262,13.0,0.0,-0.20154080245715714,18150.20908550094,1.0,1.0,1.0,-1500000.0
25.39000000000117,0.11033245404799585,0.13854594297558254,0.11033245404799585,0.00820609009344687,1.000444780294291,1.0025313438380294,50.12656719190147,1.0453809341370333,68.96919476759004,1.0506320071463227,0.5291717008350968,64.71559386897776,0.37450077980603447,0.023283468450396333,7.610150477408076,7.610150477408076,18151.886,8.907656092869242,13.0,0.0,-0.20321192816421757,18150.038746628765,1.0,1.0,1.0,-1500000.0
25.40000000000117,0.11062460874847897,0.1385439231593934,0.11062460874847897,0.00784214303087764,1.0161654172902839,1.0025125006728832,50.12562503364416,1.0514366190716682,69.67858971992165,1.0564764306387489,0.5273842564443312,65.62369362897094,0.3802607312060261,0.023817054581966368,7.6097623415543945,7.6097623415543945,18151.78,8.908041144783704,13.0,0.0,-0.20485936105800978,18149.88067589867,1.0,1.0,1.0,-1500000.0
25.410000000001173,0.111652400267149,0.1385420639660812,0.111652400267149,0.008171831664783615,1.0305245644433794,1.002489457639458,50.124472881972906,1.0571089230637454,70.34377168424558,1.062287611885717,0.529515200922918,66.1577612817703,0.3843110606444153,0.023788934405761297,7.609369015170566,7.609369015170566,18151.676,8.908424489150871,13.0,0.0,-0.20650267871144987,18149.722041021116,1.0,1.0,1.0,-1500000.0
25.420000000001174,0.1132388099301507,0.13854056139620027,0.1132388099301507,0.009147352887179707,1.0423001742853937,1.0024636828233893,50.12318414116946,1.0621089935119619,70.95375179309809,1.067746788080857,0.534821135597147,66.33546608888652,0.3865898091023582,0.023206173807305608,7.608970491770115,7.608970491770115,18151.574,8.9088052721971,13.0,0.0,-0.20804303998408508,18149.56235685175,1.0,1.0,1.0,-1500000.0
25.430000000001176,0.11532392494922342,0.13853958832959581,0.11532392494922342,0.010946419683804274,1.0505217185454336,1.0024368976663698,50.12184488331849,1.0660148013503061,71.49749558594907,1.0725139575908922,0.5433426953168122,66.0752884538442,0.3865790794122127,0.021873408572022135,7.608566793837611,7.608566793837611,18151.476,8.909183493922388,13.0,0.0,-0.20959074612305606,18149.405536231356,1.0,1.0,1.0,-1500000.0
25.440000000001177,0.11792135620888726,0.13853922044414926,0.11792135620888726,0.013844108007166858,1.0544196725361399,1.002411426208747,50.12057131043734,1.0682465051914398,71.96209521681205,1.076142675170718,0.5557295621700951,65.26615351243647,0.38344815435673274,0.019518851269806153,7.608157858769663,7.608157858769663,18151.378,8.909556593005801,13.0,0.0,-0.21108036683011486,18149.25301637121,1.0,1.0,1.0,-1500000.0
25.45000000000118,0.12100404258766828,0.1385395331109337,0.12100404258766828,0.017963721128362465,1.0534402371956713,1.0023902713758037,50.11951356879018,1.0681861841719658,72.3351292951278,1.0780835928812147,0.5726070254058868,63.89092673784598,0.3765230922135368,0.0160320962781961,7.607743518599907,7.607743518599907,18151.284,8.909929692089213,13.0,0.0,-0.21250638246035503,18149.08419607609,1.0,1.0,1.0,-1500000.0
25.46000000000118,0.12438506050232652,0.13854048785179363,0.12438506050232652,0.02303344273698127,1.0473589531777308,1.0023767235703975,50.11883617851988,1.0654131344994318,72.61038904309537,1.0778047008891625,0.593665171446951,62.11928066691588,0.36586399965951033,0.011683360705236342,7.6073240383492315,7.6073240383492315,18151.192,8.910294253436161,13.0,0.0,-0.21394492999411927,18148.941399715302,1.0,1.0,1.0,-1500000.0
25.470000000001182,0.12766654394293245,0.1385419914697864,0.12766654394293245,0.028307208541476794,1.0364568515865735,1.0023735529817541,50.11867764908771,1.0599526124508734,72.794453830118,1.0749938762948843,0.616853701341976,60.292649879255634,0.3526170464422494,0.00716614704894987,7.606899250435222,7.606899250435222,18151.102,8.91066137610405,13.0,0.0,-0.21530617731328802,18148.783518007516,1.0,1.0,1.0,-1500000.0
25.480000000001183,0.1302970059663738,0.13854388588023867,0.1302970059663738,0.032737539664256986,1.021667458761997,1.0023820997104316,50.11910498552158,1.0524082186032695,72.91109241924252,1.0697544790034084,0.638282625479445,58.80728955764968,0.3388925805589086,0.0033974030019533197,7.606469193918921,7.606469193918921,18151.014,8.911021668582768,13.0,0.0,-0.2166344296962769,18148.630652675733,1.0,1.0,1.0,-1500000.0
25.490000000001185,0.1317243970881624,0.1385459773115663,0.1317243970881624,0.03533599051220801,1.0045938244847081,1.0024016800895776,50.12008400447888,1.0438920623461798,73.0009243287782,1.0626917730462053,0.6532362634237883,57.9844713509423,0.3271839204174547,0.0011791312285013844,7.606033861219432,7.606033861219432,18150.93,8.911379399740548,13.0,0.0,-0.21792033941396763,18148.4783927798,1.0,1.0,1.0,-1500000.0
25.500000000001187,0.13157612340605404,0.13854802857890258,0.13157612340605404,0.035528203133845436,0.9873382848641817,1.0024295909460168,50.12147954730084,1.035766142374163,73.1153167318592,1.0548308749705744,0.6579110858381167,58.004666136488105,0.3196186079076706,0.0009251924550175428,7.605593263448572,7.605593263448572,18150.850000000002,8.911731154482803,13.0,0.0,-0.2191632307784945,18148.333327944532,1.0,1.0,1.0,-1500000.0
25.510000000001188,0.12977972152448744,0.13854977302848273,0.12977972152448744,0.03332007005582696,0.9721748115014611,1.0024616859004845,50.12308429502422,1.029304996726531,73.3060199426763,1.047389692644803,0.6508703339793124,58.90672359293317,0.3174038266469775,0.00258652495309597,7.605147372804087,7.605147372804087,18150.77,8.912082055451412,13.0,0.0,-0.22036528561305385,18148.188209314183,1.0,1.0,1.0,-1500000.0
25.52000000000119,0.12660408171759296,0.13855103723066434,0.12660408171759296,0.029243147583950566,0.9611460045508202,1.0024932865071792,50.12466432535896,1.025401089152477,73.61278598673016,1.0414916942487036,0.6335935582057772,60.60664536128919,0.32059895055063126,0.00574328247467093,7.604696323099403,7.604696323099403,18150.694,8.912426126230852,13.0,0.0,-0.22151565336742177,18148.0379117231,1.0,1.0,1.0,-1500000.0
25.53000000000119,0.12259733351628749,0.13855167684578704,0.12259733351628749,0.02414791555764944,0.9556882228340865,1.0025201326725663,50.126006633628315,1.024407235407942,74.05354985237157,1.0379198543825379,0.6098790542128923,62.910679822849374,0.3282303864346613,0.009763261185983363,7.604240098395758,7.604240098395758,18150.622,8.912766781915707,13.0,0.0,-0.22262582068009618,18147.900884890634,1.0,1.0,1.0,-1500000.0
25.540000000001193,0.11844640782715757,0.1385516106971506,0.11844640782715757,0.018953637059480458,0.9563855306611366,1.0025391207816852,50.126956039084256,1.0261440491196556,74.62106176199703,1.0369867314159735,0.5844856310998732,65.5297416384432,0.3386465135373027,0.013955606813290694,7.603778761553896,7.603778761553896,18150.552,8.913103168732329,13.0,0.0,-0.22368914935518358,18147.764231078818,1.0,1.0,1.0,-1500000.0
25.550000000001194,0.11480473687000751,0.13855087350287046,0.11480473687000751,0.014430658982185167,0.962911450642099,1.0025486781024862,50.127433905124306,1.0300425759137384,75.28714035708279,1.0385437219614573,0.5616667382319946,68.12278304691684,0.34999282965662093,0.017708910843500514,7.603312375982905,7.603312375982905,18150.486,8.91343784800166,13.0,0.0,-0.22470555843045845,18147.625654941286,1.0,1.0,1.0,-1500000.0
25.560000000001196,0.11214104986509899,0.13854956449390607,0.11214104986509899,0.011053661170071965,0.9741624748485752,1.0025487253392082,50.127436266960416,1.0353581830505947,76.01237523019222,1.0421043906708223,0.5441812818817783,70.38295682392354,0.36068326927422434,0.020612374320988197,7.6028410186463615,7.6028410186463615,18150.424,8.913763135760881,13.0,0.0,-0.22567476300753656,18147.497411982822,1.0,1.0,1.0,-1500000.0
25.570000000001198,0.1106565759488005,0.13854783129024834,0.1106565759488005,0.008952118441355024,0.9885326544038211,1.0025402912720909,50.12701456360455,1.0413788760941889,76.7570162746985,1.0470259480815627,0.5330341395768202,72.13185967288914,0.3697284084552258,0.022525416564093126,7.60236477609018,7.60236477609018,18150.364,8.914085008425518,13.0,0.0,-0.22659538944409746,18147.371597385416,1.0,1.0,1.0,-1500000.0
25.5800000000012,0.11029514867444203,0.1385458928862606,0.11029514867444203,0.00797311304984301,1.0042392115518255,1.0025249562697094,50.12624781348547,1.0475594003822575,77.4889627088396,1.0526821310833427,0.5278123457338255,73.35430695612979,0.3768054001601846,0.023549730881057884,7.601884470134456,7.601884470134456,18150.308,8.914406881090153,13.0,0.0,-0.22750077506461236,18147.26713107027,1.0,1.0,1.0,-1500000.0
25.5900000000012,0.11083885351797772,0.1385439688420628,0.11083885351797772,0.00784204684165775,1.019602980255055,1.0025043609886881,50.12521804943441,1.0535412149100007,78.1866320229856,1.0585707653512657,0.5273449440988689,74.13959720573182,0.3820403156865514,0.023897136881358527,7.601399032644714,7.601399032644714,18150.256,8.914715947150098,13.0,0.0,-0.22828864463583623,18147.129606152608,1.0,1.0,1.0,-1500000.0
25.600000000001202,0.11205371268163873,0.1385422559135197,0.11205371268163873,0.008366902808492059,1.0332042490284272,1.0024800045746127,50.12400022873064,1.0590568930561142,78.83639857428743,1.0643226455161687,0.5304986541334998,74.56612276881532,0.3855839657203385,0.023705735901319136,7.600909242676044,7.600909242676044,18150.206000000002,8.915026720757334,13.0,0.0,-0.22906912502395957,18147.02480665107,1.0,1.0,1.0,-1500000.0
25.610000000001204,0.11379689217563865,0.13854096951079198,0.11379689217563865,0.00957109482681595,1.0439070272054776,1.0024533946460021,50.12266973230011,1.063787227139501,79.42768352867559,1.069623962731714,0.5367552699257594,74.62003273029715,0.3872441832896296,0.022918131414480847,7.600415127118437,7.600415127118437,18150.162,8.915326395307169,13.0,0.0,-0.22978589424587328,18146.913097885823,1.0,1.0,1.0,-1500000.0
25.620000000001205,0.1160390407847672,0.13854022135386493,0.1160390407847672,0.011681040926357996,1.05080903610546,1.0024264077041232,50.12132038520616,1.067259612587558,79.94892881564226,1.0741086601402952,0.546378275691638,74.200627949701,0.38637862443890647,0.021297159774426255,7.599916857523317,7.599916857523317,18150.12,8.915626923630649,13.0,0.0,-0.23044899961194132,18146.81916235926,1.0,1.0,1.0,-1500000.0
25.630000000001207,0.11879444018706259,0.13854011433965746,0.11879444018706259,0.014953064385938894,1.0532039967185742,1.0024015842748564,50.12007921374282,1.0688654213748165,80.3869981976928,1.0772944556976425,0.5600884644568572,73.21271286118592,0.3821478822848743,0.018594237710297667,7.599414650430439,7.599414650430439,18150.082000000002,8.915916352896728,13.0,0.0,-0.23105705330507495,18146.718286992455,1.0,1.0,1.0,-1500000.0
25.64000000000121,0.12199763801118904,0.13854068774796865,0.12199763801118904,0.019410437971788028,1.0506257460597628,1.0023820741275915,50.119103706379576,1.0680211146533194,80.7307308716604,1.0786213927571016,0.578322539433005,71.69045892033378,0.3740473078345544,0.014797638160928689,7.598908718326923,7.598908718326923,18150.05,8.916204074615516,13.0,0.0,-0.23160904861853937,18146.63194773923,1.0,1.0,1.0,-1500000.0
25.65000000000121,0.12539839424461646,0.1385418660386816,0.12539839424461646,0.02463488301639743,1.042987318709698,1.002371100890141,50.118555044507055,1.0644200897906524,80.97721300831797,1.0776032054257905,0.6003047374126353,69.8628282226059,0.3624498757823105,0.010312531948499896,7.598399310375245,7.598399310375245,18150.02,8.91648325859784,13.0,0.0,-0.2321039078918399,18146.557159447813,1.0,1.0,1.0,-1500000.0
25.66000000000121,0.12854183988904427,0.1385435504476911,0.12854183988904427,0.02976098983270668,1.0307586222710352,1.0023710833431316,50.11855416715658,1.0582583148010374,81.13797501256222,1.0740380979823299,0.6233927525455085,68.10210810478544,0.3488296695825512,0.0059296028404552115,7.597886680495669,7.597886680495669,18149.994,8.916757319938286,13.0,0.0,-0.23254058838955785,18146.477726319983,1.0,1.0,1.0,-1500000.0
25.670000000001213,0.13085957017560354,0.13854556559195325,0.13085957017560354,0.0337201348577479,1.015082972946966,1.0023827815482143,50.119139077410715,1.0503098613712218,81.24213697712045,1.0681804039723024,0.6433067447996939,66.79240147210851,0.33548369919279647,0.0025653848013368896,7.597371103464399,7.597371103464399,18149.972,8.917027966184149,13.0,0.0,-0.23291891086507371,18146.414152889847,1.0,1.0,1.0,-1500000.0
25.680000000001215,0.13184038866704548,0.13854770672811031,0.13184038866704548,0.035622520429001533,0.997736260352254,1.0024048748190906,50.12024374095453,1.0417915775909103,81.33419986838625,1.0607772327319318,0.6554483895819625,66.21424954973179,0.32485869458383254,0.000922211535513584,7.596852873429653,7.596852873429653,18149.956000000002,8.917290074693547,13.0,0.0,-0.233235893365404,18146.356751180185,1.0,1.0,1.0,-1500000.0
25.690000000001216,0.13119189103839762,0.1385497190031204,0.13119189103839762,0.03506307189620829,0.9809071977190296,1.0024341494199136,50.12170747099568,1.0340713036167095,81.46675401498655,1.0529377576689751,0.6566116557905396,66.50330661720831,0.31884655196117695,0.0012720502023949587,7.596332288066129,7.596332288066129,18149.944,8.91754449924013,13.0,0.0,-0.23349216765249595,18146.313434012616,1.0,1.0,1.0,-1500000.0
25.700000000001218,0.12894498875663765,0.13855137350456959,0.12894498875663765,0.03222152439903213,0.9668377504314991,1.0024662042540653,50.12331021270327,1.028330397246739,81.68903754728827,1.0458781986635646,0.6462411422274768,67.65895138926238,0.31831193680844416,0.0034388820139754084,7.5958096652121005,7.5958096652121005,18149.936,8.917798070013067,13.0,0.0,-0.23368618695858195,18146.27269591825,1.0,1.0,1.0,-1500000.0
25.71000000000122,0.1254636914233407,0.13855248249863347,0.1254636914233407,0.02775106399052648,0.9574170317091649,1.0024964045327458,50.12482022663729,1.0253040383865835,82.03485392330684,1.0406373138377984,0.6266245948880396,69.56252614915942,0.3229745842301507,0.006921507947235672,7.595285333389459,7.595285333389459,18149.932,8.918039687954955,13.0,0.0,-0.23381765105622515,18146.24267507586,1.0,1.0,1.0,-1500000.0
25.72000000000122,0.12135483233528684,0.1385529246691897,0.12135483233528684,0.022547846445601035,0.9538366523634022,1.0025207892879406,50.12603946439703,1.0251741977008013,82.51442854068253,1.0378603319256499,0.6020038627564869,71.98884284204175,0.3316101633342611,0.011054839057833638,7.594759615932065,7.594759615932065,18149.932,8.918276183254967,13.0,0.0,-0.23388495615561136,18146.22103658769,1.0,1.0,1.0,-1500000.0
25.730000000001223,0.1173124157761029,0.13855267576312266,0.1173124157761029,0.017504887526095962,0.9563982413560292,1.002536709425849,50.12683547129245,1.0276233956561824,83.11340828330546,1.0377115880280938,0.5771142955905083,74.62658006264357,0.3424545540360237,0.015158585824668246,7.59423284993604,7.59423284993604,18149.938000000002,8.918508409686748,13.0,0.0,-0.23388744222737995,18146.208206919546,1.0,1.0,1.0,-1500000.0
25.740000000001224,0.11394618112622026,0.13855176582309828,0.11394618112622026,0.013312788788977735,0.9645159792377942,1.002543076163515,50.12715380817575,1.032006592785082,83.79912714418715,1.0399229370852439,0.5558164027039968,77.1352432017346,0.35369181602608046,0.018671863831994873,7.593705379912935,7.593705379912935,18149.948,8.918728683287481,13.0,0.0,-0.23382737972071932,18146.210377043906,1.0,1.0,1.0,-1500000.0
25.750000000001226,0.11164694667826945,0.13855033114517631,0.11164694667826945,0.010339945899257035,0.976900724728203,1.0025402046028218,50.12701023014109,1.037571342017742,84.53113216732766,1.0439414375515181,0.5403229924198006,79.2398981445331,0.3638968697985363,0.021263881363994527,7.5931775435578,7.5931775435578,18149.964,8.918948103114568,13.0,0.0,-0.23370147763116314,18146.21515911314,1.0,1.0,1.0,-1500000.0
25.760000000001227,0.11053154412052352,0.138548534597279,0.11053154412052352,0.008617221774192982,0.9918605660098991,1.0025293527837948,50.12646763918974,1.043649244221108,85.27151683044244,1.0491149480201536,0.5311503950715182,80.81366026260469,0.3722926939944131,0.02287707905741182,7.592649636103551,7.592649636103551,18149.984,8.919157277657899,13.0,0.0,-0.23351492827913958,18146.235464807014,1.0,1.0,1.0,-1500000.0
25.77000000000123,0.11048129494397979,0.1385465874992529,0.11048129494397979,0.007934679502197249,1.0076214745287753,1.0025121610825283,50.12560805412642,1.0497568415274656,85.99144723408386,1.054849514464821,0.5275786510796661,81.88356265323094,0.3787289165455846,0.023664382453621458,7.592122073527165,7.592122073527165,18150.008,8.919360475785707,13.0,0.0,-0.23325538802496276,18146.26099794799,1.0,1.0,1.0,-1500000.0
25.78000000000123,0.11125751766792619,0.138544724804255,0.11125751766792619,0.008022036178069531,1.0225755808801835,1.0024902305160088,50.12451152580044,1.0555787300089088,86.67230885409538,1.0606885481298305,0.5283658494336367,82.54823003684068,0.38338894654698286,0.023834299749379062,7.591595069942007,7.591595069942007,18150.038,8.919554282403407,13.0,0.0,-0.2329271773656025,18146.292839958864,1.0,1.0,1.0,-1500000.0
25.790000000001232,0.11264619477839455,0.13854315223900662,0.11264619477839455,0.008744181976995294,1.0353948226553462,1.0024650297561772,50.123251487808865,1.060848201141574,87.30201930278228,1.0662921213602778,0.532522321850687,82.86332477065386,0.38635085102982447,0.023473439815278996,7.591069083851495,7.591069083851495,18150.074,8.919743820152874,13.0,0.0,-0.23255105596669942,18146.344402004022,1.0,1.0,1.0,-1500000.0
25.800000000001234,0.11454155883279656,0.13854202801841622,0.11454155883279656,0.010195791170560652,1.0450231028705559,1.0024381337806383,50.12190668903192,1.065206888260275,87.87005463536579,1.0713426521760745,0.5397751757877318,82.78334024223042,0.38728109808853195,0.02246038385215393,7.590544370166652,7.590544370166652,18150.114,8.919923112618587,13.0,0.0,-0.23209668608398193,18146.401052737798,1.0,1.0,1.0,-1500000.0
25.810000000001235,0.11693910593730157,0.13854147907393372,0.11693910593730157,0.012637284621369236,1.0506206750562075,1.0024115973985175,50.120579869925876,1.0681330048639177,88.3642654447735,1.0754426333723406,0.5505866847139977,82.19640575367153,0.3854344122450607,0.020530694115581838,7.590021271580631,7.590021271580631,18150.158,8.92009557489513,13.0,0.0,-0.2315801955791834,18146.46308675288,1.0,1.0,1.0,-1500000.0
25.820000000001237,0.11984299503880395,0.13854159000544372,0.11984299503880395,0.01628255363542243,1.051545876200752,1.0023881699358335,50.11940849679167,1.0690034285893055,88.77157935303134,1.0780774047433843,0.5656860124767212,81.03442345164768,0.38001058818391037,0.017481652319895707,7.589500027377153,7.589500027377153,18150.208,8.920262914529795,13.0,0.0,-0.2310048782630105,18146.533186481927,1.0,1.0,1.0,-1500000.0
