t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
25.830000000001238,0.12314000001790561,0.1385423645330618,0.12314000001790561,0.02103539304954146,1.047430177098221,1.0023710964349133,50.11855482174566,1.067291731851592,89.08262442534063,1.07868997390375,0.585237205939699,79.38864291514224,0.370724384702636,0.013417224061036896,7.588980955699691,7.588980955699691,18150.264,8.920420008880706,13.0,0.0,-0.23036318694754307,18146.618291157047,1.0,1.0,1.0,-1500000.0
25.84000000000124,0.12651479487693626,0.1385437367711308,0.12651479487693626,0.026330174451450427,1.0383379164622133,1.0023634501726444,50.11817250863222,1.0628259770733863,89.29830625017408,1.0768588915967003,0.6079342412979648,77.54176921643314,0.3582827490327699,0.008874788096988273,7.588464309184535,7.588464309184535,18150.326,8.920570273042445,13.0,0.0,-0.22965950790689063,18146.710077439733,1.0,1.0,1.0,-1500000.0
25.85000000000124,0.12946367202263911,0.13854555806388627,0.12946367202263911,0.031204754329187234,1.024936612832167,1.0023672170170133,50.118360850850664,1.055979779124337,89.43537659826916,1.072508311663319,0.6305577164884839,75.88380335702531,0.3444621124853047,0.004717498364183975,7.587950340986195,7.587950340986195,18150.392,8.92071029192043,13.0,0.0,-0.22889334527980243,18146.810922043653,1.0,1.0,1.0,-1500000.0
25.860000000001243,0.13141614837062984,0.1385476531297004,0.13141614837062984,0.034605826752121864,1.0085741922282045,1.0023825365648336,50.119126828241676,1.0476847243299037,89.52812870798427,1.0660465936895436,0.6485546677598516,74.77533896030502,0.33168296340910264,0.0018281071683386996,7.587439277631673,7.587439277631673,18150.464,8.920847749477478,13.0,0.0,-0.22806408234959788,18146.914137297277,1.0,1.0,1.0,-1500000.0
25.870000000001244,0.13191344334393176,0.1385497936996984,0.13191344334393176,0.035768985095144694,0.9911820296569798,1.0024074624369963,50.120373121849816,1.0392375846668336,89.62450451798809,1.058351496900967,0.6575825813705128,74.45326907453915,0.3222863744894834,0.0007896238733821059,7.586931341523072,7.586931341523072,18150.542,8.920971546656185,13.0,0.0,-0.2271768255095219,18147.031994111236,1.0,1.0,1.0,-1500000.0
25.880000000001246,0.1307551724881246,0.1385517255627253,0.1307551724881246,0.03446795759694728,0.9750046941510034,1.0024383296582409,50.12191648291204,1.0319821326229124,89.77736103188695,1.0505938199726343,0.655156081770603,75.00974425856664,0.31788300294930527,0.0017305409301201502,7.586426772089465,7.586426772089465,18150.624,8.92108851364572,13.0,0.0,-0.2262472056356222,18147.157530223227,1.0,1.0,1.0,-1500000.0
25.890000000001248,0.12807811979408165,0.13855324524008755,0.12807811979408165,0.03104645619746037,0.962215951023261,1.0024705661373303,50.12352830686652,1.026983695440848,90.03238806906099,1.0439630109131035,0.6416230401062439,76.40656991559453,0.3189824446534446,0.004359077080831608,7.585925810805625,7.585925810805625,18150.712,8.921199504219734,13.0,0.0,-0.2252368248380943,18147.285583166056,1.0,1.0,1.0,-1500000.0
25.90000000000125,0.12433344733382451,0.1385541988820621,0.12433344733382451,0.026257878942170826,0.9545204057961216,1.0024996607207117,50.12498303603559,1.024811605172306,90.41677442898005,1.0393943716627,0.6199963553191442,78.49175371856639,0.3249836220555822,0.008107787931301735,7.585428516260746,7.585428516260746,18150.808,8.921301957057281,13.0,0.0,-0.2241623474435523,18147.42302993285,1.0,1.0,1.0,-1500000.0
25.91000000000125,0.12017202695616921,0.1385544590726537,0.12017202695616921,0.021020810613678755,0.9528481633190693,1.0025220058137099,50.12610029068549,1.0254833790928826,90.93302738307915,1.0373886167920958,0.5948252550440809,81.0110815133826,0.33445056407282026,0.012293245478845222,7.584935112260698,7.584935112260698,18150.908,8.921394164611078,13.0,0.0,-0.22304413736698878,18147.57504394807,1.0,1.0,1.0,-1500000.0
25.920000000001252,0.11627858472640586,0.1385540129007783,0.11627858472640586,0.016182850655564532,0.9572201958443086,1.0025354232060808,50.12677116030404,1.028560677083307,91.56032990444474,1.0379676620348781,0.5706969714757195,83.63719211570323,0.34555445175501054,0.016259599916476464,7.584445740716745,7.584445740716745,18151.012,8.921478688202058,13.0,0.0,-0.22186599611916974,18147.721737597887,1.0,1.0,1.0,-1500000.0
25.930000000001254,0.11320643146968516,0.13855296114096344,0.11320643146968516,0.012343219679248127,0.9668103337838888,1.0025392847900343,50.12696423950172,1.0333436919074441,92.2625180508547,1.0407586505420996,0.5510139194300966,86.03997651602587,0.3565612490101506,0.019508108317348345,7.5839603208204185,7.5839603208204185,18151.124,8.921554674056575,13.0,0.0,-0.2206065246948829,18147.870109420346,1.0,1.0,1.0,-1500000.0
25.940000000001255,0.11126376348318574,0.1385514295467531,0.11126376348318574,0.009762945077244477,0.9801734885282173,1.0025342474554113,50.12671237277056,1.039090006160492,92.99900556602105,1.0451600281606315,0.5374475309159259,87.98437621188381,0.366230901558591,0.021792213300246388,7.583479331476059,7.583479331476059,18151.242000000002,8.921622122174627,13.0,0.0,-0.21934381241306608,18148.049296785215,1.0,1.0,1.0,-1500000.0
25.950000000001257,0.1104868090001027,0.13854959396416044,0.1104868090001027,0.008384289660021643,0.9955624140529425,1.002521738137286,50.126086906864295,1.0451833145774754,93.73424861282386,1.0505247324724631,0.530071957866195,89.3946764393853,0.37399538646125285,0.023130458095875717,7.583002692949092,7.583002692949092,18151.364,8.921681032556219,13.0,0.0,-0.21799343565525794,18148.217731391258,1.0,1.0,1.0,-1500000.0
25.96000000000126,0.11070416244751435,0.1385477015218555,0.11070416244751435,0.007956184798493944,1.0112370515300066,1.0025034074841168,50.125170374205844,1.051201034211028,94.44278603760745,1.0562986218792108,0.5279185030941171,90.33206995635443,0.37985227190510873,0.023712932058693736,7.582530611867978,7.582530611867978,18151.494,8.921731405201347,13.0,0.0,-0.21659129035332436,18148.392505201715,1.0,1.0,1.0,-1500000.0
25.97000000000126,0.11167404183367272,0.1385459394780578,0.11167404183367272,0.008234423550587198,1.0256713443906353,1.002480801445784,50.1240400722892,1.056857517527905,95.10845393769844,1.0620681452380758,0.5297649689827959,90.89131065895435,0.383991951335572,0.023725132343216715,7.5820631112956285,7.5820631112956285,18151.628,8.921773240110014,13.0,0.0,-0.21514918883560363,18148.583247271934,1.0,1.0,1.0,-1500000.0
25.98000000000126,0.11321191949896851,0.1385445209369488,0.11321191949896851,0.009152470721422234,1.0376247302644253,1.0024553816814603,50.12276908407301,1.0618703076946667,95.72007032905479,1.067511739627488,0.5348170862563685,91.09811913061972,0.3863837212890777,0.023191328797452837,7.581600318513946,7.581600318513946,18151.768,8.921806537282219,13.0,0.0,-0.21364922381458698,18148.767708156516,1.0,1.0,1.0,-1500000.0
25.990000000001263,0.11524845871198153,0.1385436220350592,0.11524845871198153,0.010870295361602436,1.0461118481804368,1.002428830650448,50.121441532522404,1.0658325576238008,96.26673572424085,1.0722958378884382,0.5430495097477391,90.87850841434398,0.386550325658236,0.02193204339251964,7.581142300993875,7.581142300993875,18151.916,8.921828735397021,13.0,0.0,-0.21210074091344974,18148.96577372088,1.0,1.0,1.0,-1500000.0
26.000000000001265,0.11779389989828955,0.1385433228951173,0.11779389989828955,0.01366010942710172,1.0503507249187438,1.0024034063258087,50.120170316290434,1.0681781943398423,96.73571324764984,1.0759859763371826,0.5550726965049039,90.12088697464044,0.383679976545964,0.01967684582289808,7.580689117879918,7.580689117879918,18152.068,8.9218449570963,13.0,0.0,-0.21050221454816587,18149.1734253126,1.0,1.0,1.0,-1500000.0
26.010000000001266,0.12082848002015517,0.13854368905433542,0.12082848002015517,0.01766533354250242,1.0497702233573205,1.002382048764155,50.119102438207754,1.0682890907861258,97.11443303101946,1.0780414843590505,0.5715353850738757,88.79662079028725,0.37707138004745466,0.016294873599700666,7.5802408412636435,7.5802408412636435,18152.226,8.921851787285469,13.0,0.0,-0.20885598326257865,18149.37529906478,1.0,1.0,1.0,-1500000.0
26.020000000001268,0.12418170911000036,0.13854470344511424,0.12418170911000036,0.02265294590467647,1.044115288490837,1.0023680308450973,50.118401542254865,1.0657221596699353,97.39598260391804,1.0779258113513306,0.5922319867414427,87.05788712933011,0.3667092897764493,0.012019628863297629,7.579797520113197,7.579797520113197,18152.39,8.921847518417238,13.0,0.0,-0.20716185692881953,18149.59061316763,1.0,1.0,1.0,-1500000.0
26.03000000000127,0.12747403839251648,0.138546294550467,0.12747403839251648,0.02791698409795418,1.0336195952432325,1.0023641814783062,50.11820907391531,1.0604599159606316,97.58568320722136,1.0753036159452516,0.6152762800359747,85.23285404006397,0.35364349565362174,0.0075098857350392595,7.579359197473802,7.579359197473802,18152.562,8.921837273133484,13.0,0.0,-0.2054198248391855,18149.809350505675,1.0,1.0,1.0,-1500000.0
26.04000000000127,0.1301648318546122,0.1385482797802955,0.1301648318546122,0.03242979695801046,1.019157654442009,1.0023719752153404,50.11859876076702,1.053055431657926,97.70574189073899,1.0702393645726214,0.6369268700986951,83.7156637061414,0.3399097136458549,0.0036696613700967773,7.578925921630994,7.578925921630994,18152.738,8.921815075018682,13.0,0.0,-0.20363280360562108,18150.03985208935,1.0,1.0,1.0,-1500000.0
26.050000000001273,0.131698826088741,0.1385504701915461,0.131698826088741,0.03519058125134902,1.0022748153264311,1.0023909039120995,50.11954519560498,1.0445802478260473,97.7953468477661,1.0632949439741535,0.6525076613590924,82.83513850371577,0.3279816819979463,0.0013167020366753879,7.578497725990892,7.578497725990892,18152.920000000002,8.921786900488355,13.0,0.0,-0.20179977947879232,18150.26361035036,1.0,1.0,1.0,-1500000.0
26.060000000001274,0.1316855359652014,0.13855263146796598,0.1316855359652014,0.03558575678386932,0.9850330050760155,1.0024184293217544,50.12092146608772,1.0363799748116946,97.90505528498953,1.0554620836763502,0.6581034192180417,82.78304643430681,0.32002819748551936,0.0008994118408703344,7.5780746509672285,7.5780746509672285,18153.108,8.92174677312698,13.0,0.0,-0.19992172467003533,18150.500972834023,1.0,1.0,1.0,-1500000.0
26.070000000001276,0.13002516146127696,0.13855454314571317,0.13002516146127696,0.033572571618177505,0.9696957215228694,1.0024505147013678,50.12252573506839,1.0297413384458254,98.08679590966631,1.0479463461913763,0.6520543515289846,83.60919313284678,0.31733895289828506,0.002405445844350651,7.577656711676919,7.577656711676919,18153.304,8.921700669350082,13.0,0.0,-0.19799973106692456,18150.74117554313,1.0,1.0,1.0,-1500000.0
26.080000000001277,0.12695817697977932,0.1385559685481121,0.12695817697977932,0.029642258859264654,0.9583296998480186,1.0024825135796127,50.12412567898063,1.025591524844667,98.38155231526414,1.0418829482952854,0.6355976129598461,85.23953352020825,0.32006753470732374,0.005442463387431706,7.577243944064043,7.577243944064043,18153.504,8.921642612742138,13.0,0.0,-0.19603458847981423,18150.99307622567,1.0,1.0,1.0,-1500000.0
26.09000000000128,0.1230114086885841,0.1385567894760384,0.1230114086885841,0.024623189494842226,0.9524253906683913,1.0025101221164796,50.12550610582398,1.0243282345814482,98.80921994247163,1.0380854370813521,0.6123604351028238,87.48992399143567,0.32732039535116036,0.009393530293683394,7.576836366836883,7.576836366836883,18153.712,8.92157857971867,13.0,0.0,-0.19402641506923435,18151.238033227983,1.0,1.0,1.0,-1500000.0
26.10000000000128,0.11886318777783636,0.13855690367215942,0.11886318777783636,0.019432386876010253,0.9526386589832097,1.002530137568769,50.12650687843845,1.025813817570804,99.36463743850246,1.0369053347774744,0.5870517945453121,90.07975724165266,0.33749451631989,0.013571494218237529,7.576433999590966,7.576433999590966,18153.924,8.921500032543214,13.0,0.0,-0.1919759871081021,18151.502191913292,1.0,1.0,1.0,-1500000.0
26.110000000001282,0.1151726064069746,0.13855633961175612,0.1151726064069746,0.014854587345862648,0.9587164613282871,1.0025408636940294,50.12704318470147,1.0295078223148892,100.02121886342327,1.0382301289318794,0.5639908747930719,92.6719683662691,0.3487444659344708,0.017357473580777234,7.576036859660525,7.576036859660525,18154.142,8.921418070273173,13.0,0.0,-0.1898841987918194,18151.75753530325,1.0,1.0,1.0,-1500000.0
26.120000000001284,0.11242551976578849,0.13855520613895475,0.11242551976578849,0.011389488109359065,0.969615090842992,1.0025421066712814,50.12710533356407,1.0346763913501094,100.74028598331348,1.0415981171796733,0.5460691151857321,94.95556036693279,0.3594561548482892,0.020323335241484136,7.575644971539789,7.575644971539789,18154.368,8.92132586271938,13.0,0.0,-0.18775148154538554,18152.026312325106,1.0,1.0,1.0,-1500000.0
26.130000000001285,0.11084527311495522,0.13855363136399867,0.11084527311495522,0.009193746242784375,0.983764681208602,1.00253481571087,50.1267407855435,1.0406024951280874,101.4819615281346,1.0463763454083252,0.5344302686504021,96.74057863779,0.36858965215251516,0.022306704739090216,7.575258340356773,7.575258340356773,18154.598,8.921222556108182,13.0,0.0,-0.18557819303948742,18152.30388522313,1.0,1.0,1.0,-1500000.0
26.140000000001287,0.11039555764776798,0.13855184717638339,0.11039555764776798,0.008135234574974677,0.9993923201271174,1.0025205368847339,50.12602684423669,1.0467265420462242,102.21344003837822,1.051935185428022,0.5287670510221532,97.99883561635417,0.3757700760602931,0.02339115932082153,7.574876985012919,7.574876985012919,18154.836,8.921110711760523,13.0,0.0,-0.1833655494512003,18152.574854839288,1.0,1.0,1.0,-1500000.0
26.150000000001288,0.11086830226058517,0.13855004224070697,0.11086830226058517,0.007944468515006438,1.014808527743104,1.0025009106231781,50.125045531158904,1.0526772931549018,102.91235116290962,1.0577623944557448,0.5279518051691271,98.8137240511537,0.38109707675561766,0.023783846010986653,7.574500917306592,7.574500917306592,18155.078,8.920989475902756,13.0,0.0,-0.18111389878186848,18152.864943568264,1.0,1.0,1.0,-1500000.0
26.16000000000129,0.11202684248601305,0.13854846056968537,0.11202684248601305,0.008416649277655869,1.0285739669243859,1.002477441896401,50.12387209482006,1.0581853990340675,103.56459731694375,1.0634804915027767,0.5308265065389113,99.26800034833734,0.3847344491876522,0.02363451571020131,7.57413015241872,7.57413015241872,18155.328,8.920861409855817,13.0,0.0,-0.178824666312477,18153.14632115195,1.0,1.0,1.0,-1500000.0
26.17000000000129,0.1137189948918174,0.13854725952472485,0.1137189948918174,0.009554528503103012,1.0395341716912838,1.0024516201686597,50.12258100843299,1.062942098300205,104.15954610767044,1.0687759758744741,0.5368103728961422,99.35690563998787,0.38652898365618116,0.022904651770465134,7.57376469686304,7.57376469686304,18155.582000000002,8.920721390977832,13.0,0.0,-0.1764965150470178,18153.446670326553,1.0,1.0,1.0,-1500000.0
26.180000000001293,0.11590677123942605,0.13854661615474076,0.11590677123942605,0.011569153032975503,1.0467730020509471,1.0024252683575057,50.121263417875284,1.0664918057514763,104.68584746506734,1.0732922257665687,0.546102291053129,98.9857891022087,0.38587792338622257,0.021370595826191663,7.57340456166648,7.57340456166648,18155.844,8.920572834363385,13.0,0.0,-0.17413151753172612,18153.738254847125,1.0,1.0,1.0,-1500000.0
26.190000000001294,0.11860398633270051,0.13854659287820068,0.11860398633270051,0.014720034906172326,1.0495713516614007,1.002400851392444,50.1200425696222,1.068237793470855,105.1305010182439,1.076559926889807,0.5593977010439783,98.0556540908153,0.38195053789032074,0.01877928273920698,7.573049770041854,7.573049770041854,18156.11,8.920414886238827,13.0,0.0,-0.17173006223951115,18154.049434596036,1.0,1.0,1.0,-1500000.0
26.200000000001296,0.12175594742619518,0.13854725037259127,0.12175594742619518,0.019057573603564165,1.04744279440786,1.0023814579631531,50.119072898157654,1.0675909844871085,105.48206594890415,1.0780257182475237,0.5771798195858467,96.58615341784318,0.3741997545845597,0.015092047034013248,7.572700343264255,7.572700343264255,18156.384000000002,8.920250107925101,13.0,0.0,-0.16929252904275932,18154.352037871948,1.0,1.0,1.0,-1500000.0
26.210000000001298,0.1251310646337629,0.13854851976358623,0.1251310646337629,0.024206274718070225,1.040264835558561,1.0023703080818547,50.11851540409273,1.0642157739849638,105.736756545034,1.0771940982102581,0.5988018789654678,94.78827315312846,0.36291116963208525,0.010674300706718817,7.572356211347806,7.572356211347806,18156.662,8.920075938101265,13.0,0.0,-0.16681226258201712,18154.671116285564,1.0,1.0,1.0,-1500000.0
26.2200000000013,0.12829255387572833,0.13855032420761393,0.12829255387572833,0.029338980333035513,1.0284551304137308,1.0023698993858592,50.11849496929296,1.0582606791368288,105.90471416062836,1.0738346954925402,0.6217964219403888,93.02335991108026,0.34946045346880106,0.006284753330739967,7.572017536845623,7.572017536845623,18156.948,8.91988810789909,13.0,0.0,-0.16432253654253776,18154.987414193,1.0,1.0,1.0,-1500000.0
26.2300000000013,0.1306802482184564,0.1385524637479574,0.1306802482184564,0.03339994918846329,1.0130956423293433,1.0023811432703773,50.11905716351887,1.050448894664216,106.0134686163214,1.0681594800864473,0.6420159973718038,91.67643397194142,0.3360789634222158,0.002833764540150163,7.571684338384076,7.571684338384076,18157.238,8.919699423923268,13.0,0.0,-0.1617903105979434,18155.321836305993,1.0,1.0,1.0,-1500000.0
26.240000000001302,0.13177596104618503,0.13855475330832323,0.13177596104618503,0.03547901501764449,0.9959064977698044,1.0024029008347275,50.12014504173637,1.0419609819951388,106.10619966437986,1.0608723634848622,0.6548640002350911,91.03735812562918,0.3252084094792197,0.0010456293270456607,7.571356481515167,7.571356481515167,18157.536,8.919492810700877,13.0,0.0,-0.15919050548064298,18155.6417552784,1.0,1.0,1.0,-1500000.0
26.250000000001304,0.13126609042164308,0.13855692492577862,0.13126609042164308,0.03512694485819849,0.9790422946997124,1.002432117391076,50.1216058695538,1.034155386270117,106.23492619692816,1.0530529880765545,0.6569846183333903,91.25353820459713,0.3187948436806972,0.0012294311463076912,7.57103405373389,7.57103405373389,18157.838,8.919283636157543,13.0,0.0,-0.156588980330413,18155.985401620746,1.0,1.0,1.0,-1500000.0
26.260000000001305,0.1291525200624445,0.13855876441441045,0.1291525200624445,0.032474430736375064,0.9647437435876236,1.002464487042339,50.12322435211695,1.0282325141281075,106.44936707231106,1.0459111528612304,0.6475805612373217,92.33536334524229,0.31779244356595504,0.0032451113758560357,7.570717056852321,7.570717056852321,18158.146,8.919064216330458,13.0,0.0,-0.15394554074809685,18156.31961242052,1.0,1.0,1.0,-1500000.0
26.270000000001307,0.12577116720991233,0.13856008086266755,0.12577116720991233,0.028137184801298776,0.954933979181955,1.002495389403741,50.12476947018705,1.024966742850938,106.78481653118756,1.0405030972500215,0.6287039553818659,94.17440469988615,0.3220159046707065,0.006617029931280272,7.570405493605254,7.570405493605254,18158.46,8.91883369744597,13.0,0.0,-0.15127071401276465,18156.6668478122,1.0,1.0,1.0,-1500000.0
26.28000000000131,0.12170963326005796,0.1385607476513169,0.12170963326005796,0.022993330814570386,0.9508669798730235,1.002520803840998,50.126040192049906,1.0245860671181684,107.25357660740285,1.0375083407318881,0.6044515978132116,96.5553688903906,0.3303168034928192,0.010693448224387322,7.570099373015459,7.570099373015459,18158.78,8.918597202145959,13.0,0.0,-0.1485637057948445,18157.01739069966,1.0,1.0,1.0,-1500000.0
26.29000000000131,0.11765638885842333,0.13856071872461645,0.11765638885842333,0.017937674417727173,0.9529211873881815,1.0025379713468907,50.12689856734453,1.0268128006113733,107.84331345994813,1.0371310780337637,0.5795404305463344,99.17485581069785,0.3409721040918646,0.014795603959794262,7.569798711264014,7.569798711264014,18159.106,8.918348754014898,13.0,0.0,-0.14582693716350087,18157.373517623382,1.0,1.0,1.0,-1500000.0
26.30000000000131,0.11422992925995143,0.13856001743921098,0.11422992925995143,0.013678552371660917,0.9605853184332153,1.0025456760938125,50.12728380469063,1.0310264453207705,108.52274442565997,1.0391375399867466,0.5579196794577939,101.69433021417322,0.35216585518751353,0.018352409929362136,7.569503278418215,7.569503278418215,18159.436,8.918094329468316,13.0,0.0,-0.14304245471002613,18157.727260025873,1.0,1.0,1.0,-1500000.0
26.310000000001313,0.11184027932205723,0.1385587895167514,0.11184027932205723,0.010611303582076102,0.9726277284736692,1.0025441224897824,50.12720612448912,1.036480900683613,109.25189132871202,1.0429961526736329,0.5419421950734024,103.83194475363555,0.36243723975773606,0.02101335716232551,7.569213489675514,7.569213489675514,18159.774,8.917830513411626,13.0,0.0,-0.1402621083561402,18158.095672570584,1.0,1.0,1.0,-1500000.0
26.320000000001315,0.11062664928822626,0.13855717838275894,0.11062664928822626,0.008793582217562292,0.9873884155194291,1.0025344975170534,50.126724875852666,1.0424995242517987,109.99251978898374,1.0480609803490306,0.5322572918600674,105.44770170316674,0.37095581358225715,0.02269868059306479,7.568929141589881,7.568929141589881,18160.116,8.91755559829753,13.0,0.0,-0.13743117351568876,18158.471452177182,1.0,1.0,1.0,-1500000.0
26.330000000001316,0.11048769896639168,0.13855540847896827,0.11048769896639168,0.00803205669723916,1.0030996445546088,1.0025184141697125,50.12592070848563,1.0485847338429592,110.71504704933066,1.0537325535291917,0.5282322994102,106.55716498065087,0.3775257540499095,0.02354660308475459,7.568650293071058,7.568650293071058,18160.464,8.917277268088853,13.0,0.0,-0.13457623825428733,18158.841031708642,1.0,1.0,1.0,-1500000.0
26.340000000001318,0.11119144896122152,0.13855369946176682,0.11119144896122152,0.008056474024881948,1.0181417923588278,1.0024974728032572,50.12487364016286,1.0544113852435377,111.40014399224646,1.0595445024221453,0.5286500975989228,107.25596997861824,0.38231479594438555,0.02376560493838953,7.5683769576806466,7.5683769576806466,18160.818,8.91698442372819,13.0,0.0,-0.131693748586561,18159.224170892245,1.0,1.0,1.0,-1500000.0
26.35000000000132,0.11251971010955712,0.13855225894523943,0.11251971010955712,0.008716540116144544,1.0311679424944147,1.002473138817289,50.12365694086445,1.0597145288940923,112.03536497468492,1.0651510907486068,0.5324869254332947,107.60569201833025,0.3854213327285616,0.023456242329667643,7.568109139885797,7.568109139885797,18161.178,8.916686456725648,13.0,0.0,-0.12878410838042562,18159.610567588923,1.0,1.0,1.0,-1500000.0
26.36000000000132,0.11435706560911213,0.13855124866637752,0.11435706560911213,0.010086432401467955,1.0411046715892256,1.0024469556726945,50.12234778363472,1.064149146700548,112.61022581794009,1.070238007842954,0.539402874175041,107.56971212509218,0.3865537664608118,0.022515702010337868,7.567846859074966,7.567846859074966,18161.542,8.916379098212996,13.0,0.0,-0.1258481549826044,18160.00276113997,1.0,1.0,1.0,-1500000.0
26.370000000001323,0.11669223951781042,0.13855081568080815,0.11669223951781042,0.012415448073343369,1.047098396169753,1.0024209124491463,50.121045622457316,1.0672105208978049,113.11280084971507,1.0744191752053158,0.5498017879712371,107.03967442802175,0.3850004959781801,0.020688788459016505,7.567590119281896,7.567590119281896,18161.912,8.916063201963883,13.0,0.0,-0.12288546517403054,18160.394164334404,1.0,1.0,1.0,-1500000.0
26.380000000001324,0.11953238366120185,0.1385510353107607,0.11953238366120185,0.015928102003370283,1.0484917637053517,1.0023976797830392,50.11988398915196,1.068283461649076,113.53006212230157,1.0771922710918878,0.5644052146991618,105.93991606981409,0.37995539692247315,0.01776104444180618,7.567338935081892,7.567338935081892,18162.288,8.91573876797831,13.0,0.0,-0.11989810846605457,18160.797250578737,1.0,1.0,1.0,-1500000.0
26.390000000001326,0.1227784969968402,0.13855190287384767,0.1227784969968402,0.020562562171633058,1.0448896803330494,1.002380452845885,50.119022642294254,1.0668287885027359,113.85218435949871,1.0780029577611132,0.5834510083854737,104.34469976958646,0.3710732601216774,0.013802904181628543,7.567093340128399,7.567093340128399,18162.668,8.915408357577208,13.0,0.0,-0.11688807527927389,18161.204590252582,1.0,1.0,1.0,-1500000.0
26.400000000001327,0.12613551460097153,0.138553375061346,0.12613551460097153,0.025798598403257694,1.036312477250073,1.0023723253988086,50.11861626994043,1.062637862954587,114.07900605550343,1.0764142441236453,0.6057886400659498,102.51968088588416,0.3589623082211594,0.00931059442319375,7.5668534641690615,7.5668534641690615,18163.054,8.915066848118709,13.0,0.0,-0.1138620331980775,18161.615055502956,1.0,1.0,1.0,-1500000.0
26.41000000000133,0.12911654574003853,0.1385553256458012,0.12911654574003853,0.03070785687994656,1.0233674668304737,1.0023753905402173,50.11876952701086,1.056032180355364,114.22574515541169,1.072315457392691,0.6283802461285256,100.8476010948865,0.3453021666516736,0.0051208294848705815,7.566619444028005,7.566619444028005,18163.446,8.914717654697391,13.0,0.0,-0.11082027688886388,18162.03993427335,1.0,1.0,1.0,-1500000.0
26.42000000000133,0.1311543581520918,0.13855755500565256,0.1311543581520918,0.03423876248864801,1.0073373050249406,1.0023899589805003,50.11949794902502,1.0478942540366072,114.32512184708978,1.0660695459626732,0.6467725023123889,99.69419368795525,0.3324652321410919,0.0021206961744468233,7.566391393625841,7.566391393625841,18163.842,8.914359923539612,13.0,0.0,-0.10775699832938186,18162.470046788436,1.0,1.0,1.0,-1500000.0
26.430000000001332,0.13177794839961726,0.13855985446758948,0.13177794839961726,0.03559626100275004,0.9900992940453418,1.0024142690064628,50.12071345032314,1.0394913723524446,114.42391274074298,1.0585128686895764,0.6565758892555799,99.30776675553638,0.3228084953094018,0.0009232880278597366,7.566169360376335,7.566169360376335,18164.244,8.913996215966309,13.0,0.0,-0.1046686396839654,18162.89949687797,1.0,1.0,1.0,-1500000.0
26.440000000001334,0.1307633389270487,0.1385619716394884,0.1307633389270487,0.034506027736966316,0.9738704142215766,1.0024448020837935,50.12224010418967,1.0321660684735945,114.57462571022691,1.0507924168141896,0.6551246132608567,99.79229475579598,0.31800973032982904,0.001696287529771634,7.565953371156904,7.565953371156904,18164.65,8.913621409335605,13.0,0.0,-0.1015566340536175,18163.34044095296,1.0,1.0,1.0,-1500000.0
26.450000000001335,0.12821716747831752,0.13856370199130544,0.12821716747831752,0.0312634278570581,0.9608315453277905,1.0024770607064442,50.123853035322206,1.0270098709681972,114.82368619899734,1.044098149417827,0.6425140227699286,101.12054316573361,0.3186747623378945,0.004182677842773375,7.565743439299665,7.565743439299665,18165.062,8.913241480063022,13.0,0.0,-0.09842263146564427,18163.778940687585,1.0,1.0,1.0,-1500000.0
26.460000000001337,0.12456356370557625,0.1385648574272358,0.12456356370557625,0.026588615033450808,0.9527296349743867,1.0025065251546172,50.12532625773086,1.0246352978280135,115.19996062274801,1.0393888525901385,0.6215366682740338,103.15076230000788,0.32429662096731304,0.007837693003074298,7.5655395728662915,7.5655395728662915,18165.478,8.912853013053978,13.0,0.0,-0.09526728726755831,18164.229044586948,1.0,1.0,1.0,-1500000.0
26.47000000000134,0.12043715536099492,0.13856535055503058,0.12043715536099492,0.021387944795088272,0.9505630854745114,1.002529508908289,50.12647544541446,1.0251058818758454,115.70806448492644,1.0372028112324656,0.5966286765641291,105.6381219018043,0.3335078605142051,0.011987517004970666,7.565341765323865,7.565341765323865,18165.9,8.912456862082117,13.0,0.0,-0.09209087862635994,18164.676362110495,1.0,1.0,1.0,-1500000.0
26.48000000000134,0.11652117829786801,0.13856514637447742,0.11652117829786801,0.016516689776138124,0.9544315996487946,1.0025437130419443,50.12718565209722,1.028019570808286,116.32906019864944,1.0376016816427642,0.5723916497383176,108.26122363785535,0.34450879494365777,0.015973245402701508,7.5651500030079175,7.5651500030079175,18166.326,8.912050465826502,13.0,0.0,-0.08889436967559157,18165.134808243536,1.0,1.0,1.0,-1500000.0
26.49000000000134,0.11338148185088062,0.13856430832284655,0.11338148185088062,0.012596517917813379,0.9635810923166602,1.002548382571404,50.1274191285702,1.0326955839103462,117.02791759010806,1.0402439336318186,0.5523363569470098,110.6884369230955,0.35555220627218753,0.019281187445823727,7.564964270650745,7.564964270650745,18166.756,8.911641508249946,13.0,0.0,-0.08567854444640757,18165.5904334204,1.0,1.0,1.0,-1500000.0
26.500000000001343,0.11134760664269003,0.13856298688337376,0.11134760664269003,0.009917535870010511,0.9766182817024927,1.0025440738515132,50.12720369257566,1.038392401251875,117.76427248249078,1.0445447470286662,0.5382762949949484,112.67446901468716,0.3653526459429195,0.02164206637317137,7.564784585445446,7.564784585445446,18167.192,8.911218890295052,13.0,0.0,-0.08244306311857207,18166.052227038173,1.0,1.0,1.0,-1500000.0
26.510000000001344,0.11047825844065874,0.13856136907405556,0.11047825844065874,0.008447236268230861,0.9918212260935667,1.0025321579421764,50.12660789710882,1.0444821841091572,118.50208370092852,1.0498588549458236,0.5304098527073059,114.12972017411681,0.37328639428502486,0.023052977678352404,7.564610925397734,7.564610925397734,18167.634000000002,8.910794564792866,13.0,0.0,-0.0791897412452169,18166.52275385788,1.0,1.0,1.0,-1500000.0
26.520000000001346,0.11061778987818587,0.13855963890229023,0.11061778987818587,0.007947121114127485,1.0074500274988665,1.0025142724504643,50.125713622523214,1.0505277829310131,119.21506272124594,1.0556239546274946,0.527843704074725,115.10581843467683,0.3793101575539093,0.023692963111599352,7.564443297401346,7.564443297401346,18168.078,8.910359140233277,13.0,0.0,-0.075921279097132,18166.997213066315,1.0,1.0,1.0,-1500000.0
26.530000000001348,0.11152623839649504,0.13855804456339244,0.11152623839649504,0.008167126374067999,1.0219647331072885,1.002491969000432,50.124598450021594,1.0562367185121133,119.8864488551537,1.0614166482560285,0.529355200952668,115.6981243782633,0.38361162754741807,0.023752775886689392,7.564281685048366,7.564281685048366,18168.528000000002,8.909916885484519,13.0,0.0,-0.07263516645357178,18167.46467703282,1.0,1.0,1.0,-1500000.0
26.54000000000135,0.11301181217694405,0.13855677029459992,0.11301181217694405,0.009021704930425202,1.0341081343212324,1.0024667016562543,50.123335082812716,1.0613326062214326,120.5048714934512,1.0669120036666342,0.5340990178560526,115.94064282915407,0.38619106839593775,0.023274145249113476,7.564126078350549,7.564126078350549,18168.982,8.909469508093883,13.0,0.0,-0.0693335594807169,18167.94954748648,1.0,1.0,1.0,-1500000.0
26.55000000000135,0.11499558167975399,0.13855598010675985,0.11499558167975399,0.010651392791195582,1.042881525583048,1.0024401117175146,50.122005585875726,1.0654246985565472,121.05959246360926,1.0717829101156755,0.5419801961807017,115.76770628340383,0.38661441249571477,0.0220950586929482,7.563976472020011,7.563976472020011,18169.44,8.90901444674043,13.0,0.0,-0.06601760866339187,18168.4299952325,1.0,1.0,1.0,-1500000.0
26.560000000001352,0.11748399484557759,0.13855580430498438,0.11748399484557759,0.013323810848014666,1.0474918117549927,1.002414386104444,50.1207193052222,1.067962591887295,121.53809926583588,1.0756078459641776,0.553563888006966,115.06785383059196,0.3840924550716819,0.01994792871172993,7.563832852898177,7.563832852898177,18169.904,8.90854999387687,13.0,0.0,-0.06268772768678949,18168.915740178494,1.0,1.0,1.0,-1500000.0
26.570000000001354,0.12046463225465238,0.138556268124898,0.12046463225465238,0.017202303057645994,1.0473515152309185,1.002392394629454,50.119619731472696,1.0683298403881487,121.9277348138197,1.0778564197747105,0.5695182813697689,113.80086269006894,0.37789808753965587,0.01668135283202707,7.563695207249198,7.563695207249198,18170.37,8.908078710824139,13.0,0.0,-0.05934470314545017,18169.410837478437,1.0,1.0,1.0,-1500000.0
26.580000000001355,0.1237845195001686,0.1385573912646452,0.1237845195001686,0.022094950630777294,1.0421749763803472,1.0023773860062606,50.11886930031303,1.066061496566955,122.22091586291302,1.0779888969169262,0.5897454351513836,112.10047325235702,0.3679373403546202,0.012489699772195877,7.563563529377674,7.563563529377674,18170.842,8.90760486645047,13.0,0.0,-0.055989458677832823,18169.897579629447,1.0,1.0,1.0,-1500000.0
26.590000000001357,0.12708452993070754,0.13855906305018975,0.12708452993070754,0.027340226945964288,1.0321466913194408,1.002372246488938,50.1186123244469,1.0610955004572298,122.42167805619579,1.075646740806158,0.6125375882643355,110.2804494660329,0.35515506468467484,0.007993073747847856,7.563437811095692,7.563437811095692,18171.316,8.907120776793045,13.0,0.0,-0.05262291198366923,18170.401847604935,1.0,1.0,1.0,-1500000.0
26.60000000000136,0.12983726586088506,0.13856116818954958,0.12983726586088506,0.03193461792824667,1.0180781734863393,1.0023785922297752,50.11892961148876,1.0539302482235404,122.55056071775121,1.070853524310435,0.6343251909942391,108.73244717064497,0.3415017416084833,0.004079398129270884,7.56331803446759,7.56331803446759,18171.796000000002,8.906630710720096,13.0,0.0,-0.04924532350102926,18170.895352342133,1.0,1.0,1.0,-1500000.0
26.61000000000136,0.13148591614710395,0.1385634923041418,0.13148591614710395,0.034866781577253377,1.0014514390044111,1.002396105938185,50.11980529690925,1.0455914637483121,122.64514486369798,1.0641239217004421,0.6504944346062634,107.79354784484563,0.32942368561488833,0.0015820028796850738,7.563204193031583,7.563204193031583,18172.28,8.906133814457977,13.0,0.0,-0.0458582377546567,18171.406575196444,1.0,1.0,1.0,-1500000.0
26.62000000000136,0.1316222414484105,0.13856578889503304,0.1316222414484105,0.035482112706445704,0.9842820172650912,1.0024224337550132,50.12112168775066,1.037403803724217,122.75496112007873,1.0564116805735957,0.6570292356059355,107.66806552045779,0.3211292695681427,0.0009869557103580062,7.5630962750388555,7.5630962750388555,18172.766,8.905630088006689,13.0,0.0,-0.04246191115198294,18171.913290789726,1.0,1.0,1.0,-1500000.0
26.630000000001363,0.1301176060641889,0.13856785321749626,0.1301176060641889,0.0336847558033242,0.9688181649724538,1.0024536666551098,50.12268333275549,1.030663716284874,122.93191058621369,1.0489061108949722,0.6520412259469919,108.41785590353916,0.3179951587571632,0.002323230838512602,7.562994266872042,7.562994266872042,18173.258,8.90512209268717,13.0,0.0,-0.03905710127438559,18172.419480809553,1.0,1.0,1.0,-1500000.0
26.640000000001365,0.12718144740502782,0.13856944639305216,0.12718144740502782,0.029920731041796503,0.9571484208515115,1.0024852026604465,50.124260133022325,1.0263331471705173,123.2180697700491,1.0427520657056606,0.6365069136064063,109.97939199159957,0.32027702301218675,0.0052297307410419935,7.562898159879008,7.562898159879008,18173.752,8.904607267178479,13.0,0.0,-0.03564505682760445,18172.941355318017,1.0,1.0,1.0,-1500000.0
26.650000000001366,0.12331641521638845,0.13857044561396584,0.12331641521638845,0.024992895051323058,0.9508178557022092,1.0025126997083034,50.12563498541517,1.0248566422668937,123.63526387084013,1.0387936601679773,0.613859605715212,112.17815190690251,0.3271693171568977,0.009106424300877825,7.562808293563267,7.562808293563267,18174.252,8.904083903933328,13.0,0.0,-0.03215334237553508,18173.46136840987,1.0,1.0,1.0,-1500000.0
26.660000000001368,0.11918989259192667,0.1385707425359554,0.11918989259192667,0.019814813423771168,0.9505571184681266,1.002532855448868,50.1266427724434,1.026141120156395,124.18049739341112,1.0374230287822908,0.5887383755310382,114.74164157250344,0.3371234615170229,0.013269549084000576,7.562724061959934,7.562724061959934,18174.754,8.90355712559359,13.0,0.0,-0.028800387908507027,18173.981855822538,1.0,1.0,1.0,-1500000.0
26.67000000000137,0.11546531867414052,0.1385703437693978,0.11546531867414052,0.0151862080828872,0.9561910556741611,1.0025438459097433,50.12719229548716,1.0296773589223271,124.82893069523344,1.0385661986906085,0.5655154730433335,117.33629091107188,0.34830599803803103,0.017091345960979165,7.56264577219995,7.56264577219995,18175.258,8.903023517064684,13.0,0.0,-0.025346235224426195,18174.50336543329,1.0,1.0,1.0,-1500000.0
26.68000000000137,0.11264550667437849,0.13856936738001813,0.11264550667437849,0.011633385176302309,0.9667405204376756,1.0025453572467096,50.12726786233548,1.0347442929425863,125.54278807624821,1.0417886217339452,0.5472106925817569,119.64651001525712,0.35907501006089626,0.020124629517094726,7.562573336914966,7.562573336914966,18175.768,8.902483932120251,13.0,0.0,-0.02191172172734842,18175.027699874674,1.0,1.0,1.0,-1500000.0
26.690000000001373,0.11097668871039694,0.1385679369549078,0.11097668871039694,0.009342023339647182,0.9806757826318423,1.0025382543359316,50.12691271679658,1.040620959664141,126.2822088933823,1.0464690273350106,0.5351093476588076,121.47039180348887,0.3683382927348048,0.02218365440918227,7.562506740543185,7.562506740543185,18176.28,8.901938370760297,13.0,0.0,-0.018474160133487003,18175.565609345653,1.0,1.0,1.0,-1500000.0
26.700000000001374,0.11044287769468773,0.13856626651747653,0.11044287769468773,0.008201177017060057,0.9962369445039281,1.0025240449815505,50.12620224907752,1.0467346301731293,127.0138132528958,1.0519758058054012,0.5290116236138109,122.76698445861668,0.37566898066687593,0.02333374955130252,7.562445974564244,7.562445974564244,18176.796000000002,8.90138683298482,13.0,0.0,-0.015034348358981504,18176.09336284357,1.0,1.0,1.0,-1500000.0
26.710000000001376,0.11084689925931283,0.1385645595306154,0.11084689925931283,0.007947042188519684,1.0117261371328132,1.0025043662094928,50.12521831047464,1.0527019666288975,127.71451542615897,1.0577876024304746,0.5278389075033794,123.61377611569061,0.38113912405159867,0.023777171601678804,7.562391017867953,7.562391017867953,18177.314000000002,8.900831880114755,13.0,0.0,-0.011591676975665764,18176.63251137863,1.0,1.0,1.0,-1500000.0
26.720000000001377,0.11195156886101147,0.13856304618828982,0.11195156886101147,0.008364213013768556,1.0256848560484015,1.0024807276743803,50.124036383719016,1.058250972731209,128.36974453207367,1.0635190608581824,0.5304204472257693,124.09695595704967,0.3849204488822211,0.02367360564467602,7.562341859238223,7.562341859238223,18177.836,8.900270950829167,13.0,0.0,-0.008148441559322801,18177.167510876283,1.0,1.0,1.0,-1500000.0
26.73000000000138,0.11359663312673791,0.1385619174743897,0.11359663312673791,0.009436324759038961,1.036938628270596,1.0024546038944568,50.12273019472284,1.063082011895129,128.96878462346595,1.0688563676083487,0.5361199308810922,124.22020100668121,0.3868943993340076,0.023002072264288742,7.562298477552583,7.562298477552583,18178.362,8.899702337580765,13.0,0.0,-0.004704407097451083,18177.712000025265,1.0,1.0,1.0,-1500000.0
26.74000000000138,0.11573629351662165,0.13856130908388667,0.11573629351662165,0.011360429949658796,1.0445547275868348,1.002427771043329,50.121388552166444,1.066754811485192,129.50045764446003,1.073451134215103,0.5450761204845724,123.89438378623763,0.3864935008132505,0.021551089215459007,7.562260855741515,7.562260855741515,18178.89,8.899131163011422,13.0,0.0,-0.0012608277140695235,18178.258200225195,1.0,1.0,1.0,-1500000.0
26.750000000001382,0.11838435477617747,0.13856131942094055,0.11838435477617747,0.014400337229896245,1.0477977350992849,1.0024026288840004,50.12013144420002,1.068682583330999,129.9518609623378,1.0768454035652217,0.5579625466491148,123.01644373529197,0.3828915832200964,0.019061993888561474,7.562228976593355,7.562228976593355,18179.420000000002,8.898556573347495,13.0,0.0,0.0021816476237416873,18178.802111168552,1.0,1.0,1.0,-1500000.0
26.760000000001384,0.12149699934495249,0.13856200011981262,0.12149699934495249,0.01863395008709165,1.0461571928361229,1.0023822185462654,50.11911092731327,1.068268745859228,130.31123699584566,1.0784905684146593,0.5753123232328136,121.59174805225256,0.37549608648680977,0.015468861266291808,7.562202830577011,7.562202830577011,18179.954,8.897971738399812,13.0,0.0,0.005622318462047893,18179.349974660632,1.0,1.0,1.0,-1500000.0
26.770000000001385,0.12486089798220792,0.13856330422967245,0.12486089798220792,0.023727679085879538,1.0394716684931695,1.0023697715555753,50.11848857777876,1.0651471131095342,130.57388964102955,1.077880087568519,0.5966097154140094,119.81410296940794,0.36450455110023494,0.01109836694305772,7.562182399821002,7.562182399821002,18180.49,8.897385195904837,13.0,0.0,0.00906021670370716,18179.90549225043,1.0,1.0,1.0,-1500000.0
26.780000000001387,0.1280563579582746,0.13856514612211895,0.1280563579582746,0.028890277426971766,1.0281043241192105,1.0023678786391406,50.11839393195703,1.0594180005851739,130.7485328514658,1.0747536164763545,0.6195610331633058,118.03510771565767,0.35119691037034134,0.006679775169420393,7.5621676857094675,7.5621676857094675,18181.03,8.896795238315278,13.0,0.0,0.012495443903881479,18180.457294999633,1.0,1.0,1.0,-1500000.0
26.79000000000139,0.13052948681896348,0.13856733148051095,0.13052948681896348,0.033075645316295796,1.013075451870685,1.0023776129209812,50.11888064604906,1.0517540299899526,130.86108156090086,1.0692801479195935,0.640144500761005,116.64185600453636,0.33774503407998957,0.0031205815879737364,7.562158662799345,7.562158662799345,18181.57,8.89620015808384,13.0,0.0,0.015926107638413328,18181.01847477447,1.0,1.0,1.0,-1500000.0
26.80000000000139,0.13175248451731755,0.13856967909243958,0.13175248451731755,0.03534977230169298,0.9960524371634423,1.002398021091662,50.1199010545831,1.0433008107953297,130.9534175741696,1.0621206577505609,0.653753586039792,115.9344302812683,0.3265941457339977,0.0011703918434419758,7.5621552581031715,7.5621552581031715,18182.114,8.895598247663234,13.0,0.0,0.019353747732464295,18181.567756059078,1.0,1.0,1.0,-1500000.0
26.81000000000139,0.13138993922938166,0.13857195305398154,0.13138993922938166,0.03521620399407956,0.9791604810480602,1.002426204380533,50.12131021902665,1.0354098502226663,131.0769720742291,1.0543266320714075,0.6568778549192748,116.07275059545893,0.3197518664431309,0.0011786444648193006,7.56215753637088,7.56215753637088,18182.662,8.894994629695333,13.0,0.0,0.022770603845614325,18182.13600008825,1.0,1.0,1.0,-1500000.0
26.820000000001393,0.12941452684649438,0.1385738922811459,0.12941452684649438,0.03275551188508344,0.9646441650676119,1.0024579435282404,50.12289717641202,1.029303262647138,131.28193194755644,1.047103584298556,0.6484749701998633,117.07835270497014,0.31826692493675846,0.0030423193916558344,7.562165423948661,7.562165423948661,18183.21,8.894385889085555,13.0,0.0,0.026184611020353157,18182.701719564662,1.0,1.0,1.0,-1500000.0
26.830000000001395,0.12613440387379252,0.13857531740208395,0.12613440387379252,0.0285472079668157,0.9544653035627568,1.0024886212914483,50.12443106457242,1.0257966589741985,131.60508782524542,1.0415275071369214,0.6303613720245076,118.85253562956736,0.32205012140012923,0.006309898240585032,7.562178905392855,7.562178905392855,18183.760000000002,8.893772879607548,13.0,0.0,0.0295904173185258,18183.25967038766,1.0,1.0,1.0,-1500000.0
26.840000000001396,0.12211902524295679,0.1385760961482743,0.12211902524295679,0.02345432345323755,0.9499433866091215,1.0025141468996903,50.12570734498452,1.0251649974804165,132.0608429853965,1.0383139824498815,0.6064924268837182,121.18893724241998,0.33002605932541046,0.010339880076981056,7.562197953958535,7.562197953958535,18184.312,8.893155601261308,13.0,0.0,0.03298807599555638,18183.827336666123,1.0,1.0,1.0,-1500000.0
26.850000000001398,0.11805294667332483,0.13857619105849944,0.11805294667332483,0.018376903412307775,0.9515344330355839,1.002531644666134,50.126582233306706,1.0271701904022474,132.63891886275957,1.0377079383957744,0.5815721749113751,123.79089112160369,0.3405072620329055,0.014451480611709866,7.562222544388294,7.562222544388294,18184.868,8.892536615367774,13.0,0.0,0.03637677013918492,18184.394783564636,1.0,1.0,1.0,-1500000.0
26.8600000000014,0.11456511001521295,0.13857560370969546,0.11456511001521295,0.014043837970371429,0.9587997886121403,1.0025397700145005,50.12698850072502,1.0312153109390654,133.30945335226403,1.039509917506303,0.5596439143273074,126.3207799039998,0.35167169612719773,0.018060579018127333,7.562252647141723,7.562252647141723,18185.424,8.891913360606011,13.0,0.0,0.0397557925110266,18184.969885378665,1.0,1.0,1.0,-1500000.0
26.8700000000014,0.11208602821346321,0.13857445906129093,0.11208602821346321,0.010878918704761271,0.9705611322864611,1.0025386196221466,50.12693098110733,1.036559382507598,134.0329716176415,1.0432089834221767,0.5432044664246911,128.4892849105891,0.3620180592095852,0.02079548045152653,7.562288233673085,7.562288233673085,18185.982,8.891284129428724,13.0,0.0,0.04312459982253579,18185.534720106196,1.0,1.0,1.0,-1500000.0
26.880000000001402,0.1107779206423459,0.13857294258936695,0.1107779206423459,0.00896680144361426,0.9851848493355763,1.0025293154752728,50.12646577376364,1.0425164374102418,134.77092628150456,1.0481644058634048,0.5330382729999148,130.14326918426602,0.37065987404024486,0.022554060466634496,7.562329270469877,7.562329270469877,18186.544,8.890651483156851,13.0,0.0,0.046482077765320096,18186.10917163605,1.0,1.0,1.0,-1500000.0
26.890000000001404,0.11055687811323323,0.13857121613674395,0.11055687811323323,0.008130282072787088,1.0009036721869418,1.0025134506717042,50.12567253358521,1.0485738875317459,135.49298607752522,1.0537702163850275,0.5286009131587309,131.28706214289696,0.377354866140723,0.023460376837683372,7.562375731327436,7.562375731327436,18187.104,8.890019690658626,13.0,0.0,0.04982759580026174,18186.689520664033,1.0,1.0,1.0,-1500000.0
26.900000000001405,0.11119747879987506,0.13856954549718517,0.11119747879987506,0.008098839443768867,1.0160808908686512,1.0024926330172457,50.124631650862284,1.0543958850850443,136.17908855413717,1.0595493234412448,0.5287009435168969,132.01342379904747,0.3822542844856358,0.023723238020306125,7.562427592854147,7.562427592854147,18187.668,8.88938106797123,13.0,0.0,0.05316066349728925,18187.253811054637,1.0,1.0,1.0,-1500000.0
26.910000000001407,0.11247737059689512,0.13856812522233533,0.11247737059689512,0.008707525865132026,1.0293462233186121,1.0024683339212883,50.12341669606442,1.0597177625384444,136.81638810099227,1.06514905641305,0.5322828452046726,132.38961879654883,0.3854746713957985,0.023456689278217258,7.562484815106695,7.562484815106695,18188.234,8.888742445283834,13.0,0.0,0.056480144802253746,18187.83952797806,1.0,1.0,1.0,-1500000.0
26.92000000000141,0.11427170917354591,0.13856712063524348,0.11427170917354591,0.010011344886689937,1.0396052033027927,1.0024420772121352,50.12210386060676,1.064205612016927,137.3943864548861,1.070256761000517,0.5389438683485793,132.38748704658374,0.38676242254982707,0.022575300823986177,7.562547373203321,7.562547373203321,18188.8,8.888095284859974,13.0,0.0,0.059785564822227556,18188.41727802746,1.0,1.0,1.0,-1500000.0
26.93000000000141,0.11656259632965088,0.13856666815327542,0.11656259632965088,0.012249704485176425,1.0459874805633764,1.0024158017541165,50.12079008770583,1.0673690330788754,137.90132050313014,1.0744955778028789,0.5490345578406545,131.902058547372,0.3854352601527221,0.020832048242561574,7.56261522773926,7.56261522773926,18189.366,8.887453247077993,13.0,0.0,0.06307620114327774,18188.99255574245,1.0,1.0,1.0,-1500000.0
26.94000000000141,0.1193597143536273,0.13856687896763348,0.1193597143536273,0.01565750000898733,1.047818231967604,1.0023921178104753,50.119605890523765,1.0685983452351928,138.32415479092546,1.0773730443749654,0.5632719855807834,130.85081794868535,0.38067920500483304,0.018001197507368533,7.56268835580452,7.56268835580452,18189.936,8.886801817785903,13.0,0.0,0.06635113510688082,18189.56997707014,1.0,1.0,1.0,-1500000.0
26.950000000001413,0.12257679085440981,0.13856773907333453,0.12257679085440981,0.02020451391925507,1.0446759956469958,1.002374188477485,50.11870942387425,1.067340680707768,138.65258999061615,1.0783355068262037,0.5819641457296788,129.2926046982211,0.372092281295779,0.014122532765317233,7.5627667094337125,7.5627667094337125,18190.506,8.88615124226746,13.0,0.0,0.06960938604811535,18190.158697050214,1.0,1.0,1.0,-1500000.0
