t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
26.960000000001415,0.1259364758212323,0.13856919590010236,0.1259364758212323,0.025410872972894488,1.0365402859450865,1.0023651403971705,50.118257019858525,1.063352152802352,138.88542566495337,1.076929923937068,0.6041015832464277,127.47772045130114,0.3601930265459703,0.009655888282560816,7.562850266430363,7.562850266430363,18191.076,8.88549725165443,13.0,0.0,0.07285002239796246,18190.73570222841,1.0,1.0,1.0,-1500000.0
26.970000000001416,0.12896564840406596,0.13857114398170456,0.12896564840406596,0.030376374664961264,1.0239650470402761,1.0023671767088578,50.11835883544289,1.0569060487374469,139.03643226015006,1.0730124013931277,0.6268048357090695,125.78264582539492,0.34657690295378224,0.005416301218295588,7.562938983797346,7.562938983797346,18191.648,8.884840699720463,13.0,0.0,0.07607373333180224,18191.316178299498,1.0,1.0,1.0,-1500000.0
26.980000000001418,0.13109878589227414,0.13857338806149555,0.13109878589227414,0.03404851836750978,1.008177373324171,1.0023807724452465,50.11903862226232,1.048840241239047,139.13685050109993,1.0669037959396048,0.6457042496720893,124.57784996254087,0.33357713543379375,0.0022969285391081784,7.56303282487808,7.56303282487808,18192.22,8.884184147786495,13.0,0.0,0.07927855342308841,18191.902492456626,1.0,1.0,1.0,-1500000.0
26.99000000000142,0.13185174941195987,0.13857570665722627,0.13185174941195987,0.03560118403229584,0.9910118512129836,1.0024043370268558,50.12021685134279,1.040397020054019,139.23241749751233,1.0594031975853402,0.6563529297919575,124.12235161603682,0.3235727926376838,0.0009405615205418383,7.563131753995376,7.563131753995376,18192.792,8.88352247321065,13.0,0.0,0.08246424114373045,18192.482672156733,1.0,1.0,1.0,-1500000.0
27.00000000000142,0.13097603499927563,0.13857787790772863,0.13097603499927563,0.03471297552072208,0.9746693842864321,1.0024344808012327,50.121724040061636,1.0329217819069851,139.37546211008052,1.0516379553123674,0.6558967902767685,124.53146672201949,0.3183130379461785,0.0015524985488629128,7.563235727425047,7.563235727425047,18193.366,8.882859091087512,13.0,0.0,0.08563002018945587,18193.064476873416,1.0,1.0,1.0,-1500000.0
27.010000000001423,0.1285495949334125,0.13857966429230598,0.1285495949334125,0.03163470248420525,0.9613482914519882,1.0024667623872285,50.12333811936143,1.0275343882152892,139.6132864216366,1.0448020821196327,0.6441870343576819,125.78811292436863,0.3184972084321166,0.003907087515592489,7.563344706634316,7.563344706634316,18193.94,8.882198270285315,13.0,0.0,0.088775060844442,18193.652151128055,1.0,1.0,1.0,-1500000.0
27.020000000001424,0.12497234146470508,0.13858090348933075,0.12497234146470508,0.027057826398876134,0.9528444164943065,1.002496639398328,50.12483196991639,1.0248905309692928,139.97651270042437,1.0398797285456312,0.6238127099330814,127.75993579124422,0.3237054526161465,0.0074786402210177405,7.563458656811816,7.563458656811816,18194.516,8.881532326841239,13.0,0.0,0.09189723472887718,18194.233839459295,1.0,1.0,1.0,-1500000.0
27.030000000001426,0.12086586255096854,0.1385814561933484,0.12086586255096854,0.02188019290193041,0.9502260394808569,1.0025203390002015,50.126016950010076,1.0250982326568117,140.47187626839278,1.037446851027732,0.5991151149243039,130.21082102011738,0.33263058470835527,0.011600274618648737,7.563577526562652,7.563577526562652,18195.09,8.880862968302576,13.0,0.0,0.0949988780055517,18194.822930394537,1.0,1.0,1.0,-1500000.0
27.040000000001427,0.11691454325789813,0.13858132646046076,0.11691454325789813,0.0169667163390796,0.9536682209219643,1.002535440714842,50.12677203574209,1.0277896479634836,141.0822770841119,1.0376036636046806,0.5747247972616103,132.8251187059555,0.3434952695275293,0.015608877194560618,7.563701274642674,7.563701274642674,18195.666,8.8801970248585,13.0,0.0,0.09807744026300387,18195.399936432656,1.0,1.0,1.0,-1500000.0
27.05000000000143,0.11369830407799497,0.13858055639578137,0.11369830407799497,0.012961602805357719,0.9624816806701904,1.0025410663426777,50.127053317133885,1.0323012361233301,141.7737520097066,1.040038267431941,0.5542700439064652,135.2701118627033,0.35453540646921605,0.018976222181546445,7.563829858225038,7.563829858225038,18196.242000000002,8.879528520093485,13.0,0.0,0.10113234860916674,18195.990780550772,1.0,1.0,1.0,-1500000.0
27.06000000000143,0.11156836047802701,0.13857926133174894,0.11156836047802701,0.010182850281720173,0.9753153569767767,1.0025376771009373,50.12688385504687,1.0378912968313263,142.506089038573,1.044181049756222,0.5397101398040504,137.29114866136143,0.3644195867725197,0.021411708026155468,7.563963224952751,7.563963224952751,18196.816,8.878856600233885,13.0,0.0,0.10416326634566818,18196.573173852055,1.0,1.0,1.0,-1500000.0
27.070000000001432,0.1106056337713639,0.13857765605285682,0.1106056337713639,0.008622657122598075,0.9904623215479004,1.0025265931789669,50.12632965894834,1.0439195108995256,143.24267843331629,1.0493875019555527,0.5313686950896099,138.7849973413671,0.3724680400441529,0.022891491567432143,7.564101321952088,7.564101321952088,18197.392,8.878186387921579,13.0,0.0,0.107169322737805,18197.15120836853,1.0,1.0,1.0,-1500000.0
27.080000000001434,0.11067024856898111,0.13857593925860034,0.11067024856898111,0.008055955538315545,1.0061722944624596,1.0025094469715028,50.12547234857514,1.0499318316325212,143.95630119316365,1.0550853936283435,0.5284298661450013,139.79294572599076,0.3785934646417466,0.02358260350335334,7.56424409673009,7.56424409673009,18197.968,8.877514468061978,13.0,0.0,0.11014970742442039,18197.740950042484,1.0,1.0,1.0,-1500000.0
27.090000000001435,0.11152335532738407,0.13857431474090537,0.11152335532738407,0.008226435766157803,1.0208818224361786,1.0024878041526148,50.12439020763074,1.0556274539716257,144.62952501711422,1.0608398729397888,0.529667695270611,140.41078581967065,0.3829804197968038,0.023681215711751025,7.564391525186136,7.564391525186136,18198.542,8.876841694428732,13.0,0.0,0.11310464002554174,18198.32324661367,1.0,1.0,1.0,-1500000.0
27.100000000001437,0.11296518278586767,0.13857301532477626,0.11296518278586767,0.009029625321178021,1.033309003079903,1.0024631202389325,50.12315601194663,1.060734354422423,145.2507250829986,1.066321022361873,0.5341841216039531,140.68062864775945,0.3856591531390333,0.0232462892014782,7.564543560560563,7.564543560560563,18199.118,8.876168067021839,13.0,0.0,0.11603271351506546,18198.901187756772,1.0,1.0,1.0,-1500000.0
27.11000000000144,0.11490660115581582,0.1385721785923231,0.11490660115581582,0.010586884385732395,1.042435532736843,1.0024370055759242,50.12185027879621,1.0648758504274205,145.80926568007234,1.071206377498413,0.5418156498310306,140.5451982811379,0.386237397067026,0.022133069631299462,7.564700153103883,7.564700153103883,18199.692,8.875493585841301,13.0,0.0,0.11893336365083124,18199.490820458228,1.0,1.0,1.0,-1500000.0
27.12000000000144,0.11734925502734976,0.1385719396944988,0.11734925502734976,0.013160086176505992,1.0474530501605919,1.0024115864527865,50.12057932263932,1.0675157588218178,146.29281748465857,1.075085570773386,0.5530825413723878,139.8941395310236,0.3839497183870736,0.020078175802588222,7.564861256950828,7.564861256950828,18200.266,8.874820812208053,13.0,0.0,0.12180609551663575,18200.066366001018,1.0,1.0,1.0,-1500000.0
27.13000000000144,0.12028631169931459,0.1385723598226055,0.12028631169931459,0.016929173356790454,1.0477563549562472,1.0023896698302481,50.119483491512405,1.0680395608881497,146.68863294021716,1.077437468777997,0.5686670509002367,138.677406583253,0.3780490917309112,0.016913154753107007,7.5650268227779955,7.5650268227779955,18200.84,8.874147184801162,13.0,0.0,0.12465005568519355,18200.64973446883,1.0,1.0,1.0,-1500000.0
27.140000000001443,0.12357999377328181,0.1385734187025883,0.12357999377328181,0.021738579347063122,1.0430312207068955,1.0023744806159327,50.118724030796635,1.0659630318110687,146.98851283986838,1.0777197389969468,0.5885636149762291,137.01185502103505,0.36837291898190894,0.01279774761520782,7.565196797816893,7.565196797816893,18201.412,8.87347099607333,13.0,0.0,0.12746474016855042,18201.23085492374,1.0,1.0,1.0,-1500000.0
27.150000000001445,0.12688932909038972,0.13857505703226938,0.12688932909038972,0.026967139875311474,1.0334185999571037,1.0023689534771185,50.118447673855925,1.0611841153223442,147.19532537573852,1.0755532338188196,0.6112194606148145,135.19706195680487,0.35577200608003623,0.008316499935621322,7.565371963375604,7.565371963375604,18201.984,8.872799929987378,13.0,0.0,0.1303633435226283,18201.827758049934,1.0,1.0,1.0,-1500000.0
27.160000000001446,0.12969880184624782,0.13857711872470266,0.12969880184624782,0.03163428038347277,1.0196755788906462,1.0023748292769872,50.11874146384936,1.054151809322754,147.32811969790765,1.070924801617296,0.6332150690828986,133.62098095610094,0.34211875257664764,0.0043409494875852606,7.565550864698296,7.565550864698296,18202.554,8.872125448806838,13.0,0.0,0.13300336235845553,18202.386922370686,1.0,1.0,1.0,-1500000.0
27.170000000001448,0.13145008736542374,0.13857942338331303,0.13145008736542374,0.03472051869670918,1.003230881939615,1.0023919612804328,50.119598064021645,1.045850396579398,147.42308057626173,1.0643065471668345,0.6499888937663443,132.62719266708348,0.3298328441154361,0.0017162800357553576,7.565734193506439,7.565734193506439,18203.124,8.871451821399946,13.0,0.0,0.1357642288569748,18202.96659564289,1.0,1.0,1.0,-1500000.0
27.18000000000145,0.1317186244006059,0.13858174116761204,0.1317186244006059,0.03553497635489442,0.986063347148952,1.0024181617211008,50.12090808605504,1.0375859759485944,147.52892362570603,1.0566180757849752,0.6574286452119444,132.431127812609,0.3211572388108517,0.0009609762609231742,7.565921718337056,7.565921718337056,18203.694,8.870780755313993,13.0,0.0,0.1384551452513204,18203.545005676377,1.0,1.0,1.0,-1500000.0
27.19000000000145,0.13034919819403665,0.13858382050118206,0.13034919819403665,0.03393356965811892,0.9704137866858579,1.0024496367447562,50.12248183723781,1.0306650254862249,147.69769675714838,1.0490346453990274,0.6534311615483149,133.10586920487458,0.3175477986489782,0.0021408792288042378,7.566113397962948,7.566113397962948,18204.262,8.870107127907099,13.0,0.0,0.14111416626475692,18204.121647986292,1.0,1.0,1.0,-1500000.0
27.200000000001452,0.1275224818938986,0.13858544937558176,0.1275224818938986,0.03032022170660664,0.9583975605681126,1.0024818228976278,50.12409114488139,1.0260832170065333,147.97267930572363,1.0427112325469277,0.6387272148930387,134.59815759659716,0.3193552305384647,0.004923946581850747,7.56630918588421,7.56630918588421,18204.828,8.869436915594791,13.0,0.0,0.14374056617614286,18204.692253765472,1.0,1.0,1.0,-1500000.0
27.210000000001454,0.12371857168021545,0.1385864840100981,0.12371857168021545,0.025472870640037178,0.951616547598114,1.002510338712959,50.12551693564795,1.0243306456922774,148.3776680379632,1.0385218782643255,0.6165670514443157,136.74341204589706,0.32585815456676526,0.008727450257291436,7.566509021248007,7.566509021248007,18205.394,8.868766703282484,13.0,0.0,0.14633228134561826,18205.26245626195,1.0,1.0,1.0,-1500000.0
27.220000000001455,0.11959453237633991,0.1385868244089779,0.11959453237633991,0.02030004839030978,0.9508761256635757,1.0025317826146616,50.12658913073308,1.0253580966228026,148.91181827729594,1.036898405501543,0.5915258769822548,139.27821831320637,0.3355626690237924,0.012873472462948565,7.566712838829076,7.566712838829076,18205.958,8.868097344743823,13.0,0.0,0.14888987343222013,18205.836256440194,1.0,1.0,1.0,-1500000.0
27.230000000001457,0.11581794031694936,0.13858647008874278,0.11581794031694936,0.015613819135310968,0.9560775881275735,1.0025442016673307,50.127210083366535,1.028687740260461,149.5519822928445,1.037804846223013,0.5680328112430246,141.87403052651595,0.34665065898135466,0.016728773292455895,7.566920575289811,7.566920575289811,18206.52,8.867428839978809,13.0,0.0,0.15141299025146543,18206.401811632324,1.0,1.0,1.0,-1500000.0
27.24000000000146,0.11290806489987179,0.1385855024030197,0.11290806489987179,0.011964824971948708,0.9663041700823831,1.002547157463868,50.127357873193404,1.0336119411209186,150.26120361826526,1.0408338570314468,0.5492402155028631,144.2121667811024,0.35745646042338053,0.01982997187375771,7.567132164662701,7.567132164662701,18207.08,8.866763750308378,13.0,0.0,0.15390047655928518,18206.967072830757,1.0,1.0,1.0,-1500000.0
27.25000000000146,0.11113388370285077,0.13858408614154652,0.11113388370285077,0.009567102094060533,0.9800635485355982,1.0025414233511156,50.12707116755578,1.0394060912810192,150.99952652378957,1.0453761555331935,0.5365800845365503,146.07927676072035,0.36683750880814214,0.021968927894930074,7.567347542139329,7.567347542139329,18207.64,8.866096953090656,13.0,0.0,0.15635199649918552,18207.530094082536,1.0,1.0,1.0,-1500000.0
27.26000000000146,0.11050035510204563,0.1385823872753023,0.11050035510204563,0.008332258572695685,0.9956052944198059,1.0025284617548986,50.12642308774493,1.0454834594579407,151.73285713560395,1.0507980576962335,0.5299656107085988,147.4206401855964,0.3743128920686499,0.023191377193344437,7.567566635651674,7.567566635651674,18208.196,8.865434424741165,13.0,0.0,0.1587669562593255,18208.09666044778,1.0,1.0,1.0,-1500000.0
27.270000000001463,0.1108223644530309,0.1385806548240703,0.1108223644530309,0.008004846524737439,1.0112184652979144,1.0025099025649609,50.12549512824804,1.051446323917785,152.43723263090422,1.0565680265867792,0.5283726147823969,148.3058573988996,0.3799216088526372,0.023691862480102466,7.567789384290449,7.567789384290449,18208.752,8.864772750165319,13.0,0.0,0.16114496901123548,18208.64917819911,1.0,1.0,1.0,-1500000.0
27.280000000001465,0.11186319310054467,0.13857909036265856,0.11186319310054467,0.008361160743581175,1.0254196872092858,1.002487261475841,50.124363073792054,1.0570169061163532,153.09744599328542,1.0622906829292906,0.5306217559627556,148.82284895402927,0.38383743402516723,0.023637518902278887,7.56801571539671,7.56801571539671,18209.306,8.864112783136767,13.0,0.0,0.1634852437703843,18209.21323188777,1.0,1.0,1.0,-1500000.0
27.290000000001466,0.1134544591128889,0.13857787309325023,0.1134544591128889,0.009365934880862577,1.0370086126857854,1.0024620031620426,50.12310015810213,1.0619019661903712,153.70256603404016,1.067649243864868,0.5360211978443885,148.98336431951554,0.3859740533416499,0.023024527122020688,7.568245561845345,7.568245561845345,18209.856,8.863454523655507,13.0,0.0,0.16578748557803716,18209.767071880025,1.0,1.0,1.0,-1500000.0
27.300000000001468,0.11554102253574858,0.1385771890168876,0.11554102253574858,0.011199520007711,1.045031307644046,1.0024358616142333,50.12179308071166,1.0656756325522263,154.24152000233414,1.0723014656690304,0.5446429520935456,148.7050725352157,0.3858030678863684,0.02165611347029428,7.568478854845247,7.568478854845247,18210.406,8.86279797172154,13.0,0.0,0.1680511658049716,18210.31464151491,1.0,1.0,1.0,-1500000.0
27.31000000000147,0.1181340838686407,0.13857712678149423,0.1181340838686407,0.014125091034866859,1.0487339992265088,1.0024111700423337,50.12055850211669,1.067762795671776,154.70152160720008,1.0758003371334104,0.5571253468193548,147.8831331652709,0.38251261701453365,0.019272710956198036,7.568715522155129,7.568715522155129,18210.954,8.862145688655803,13.0,0.0,0.17027558155278286,18210.871859756673,1.0,1.0,1.0,-1500000.0
27.32000000000147,0.12119809913236064,0.1385777135728615,0.12119809913236064,0.018243178523058016,1.0475832739117146,1.0023909110495124,50.11954555247562,1.067563417843593,155.0705895140111,1.0776038111117223,0.5740334556065912,146.51048423725476,0.3754765463202431,0.015785582794047903,7.568955495976002,7.568955495976002,18211.498,8.86149255181642,13.0,0.0,0.17246042054492267,18211.4189017415,1.0,1.0,1.0,-1500000.0
27.330000000001473,0.12453670178636674,0.13857893911540373,0.12453670178636674,0.023260229829475447,1.0413822754930944,1.002378307934388,50.1189153967194,1.0646854766482656,155.34325277442142,1.0771978633582768,0.5949657812359282,144.76378150736974,0.3648122151367339,0.011483843893928165,7.5691987013535815,7.5691987013535815,18212.04,8.860847098939855,13.0,0.0,0.17460529767993455,18211.95953189769,1.0,1.0,1.0,-1500000.0
27.340000000001474,0.1277481071090704,0.13858070844341797,0.1277481071090704,0.028423882360136505,1.0304438825172253,1.0023760218414846,50.11880109207423,1.059184298999643,155.52693288521039,1.0742960421210368,0.6177964478226443,142.98299008200297,0.35170264395178324,0.007063649060298716,7.569445071641571,7.569445071641571,18212.58,8.860198230968702,13.0,0.0,0.17670945192515494,18212.504073889544,1.0,1.0,1.0,-1500000.0
27.350000000001476,0.1302870484372454,0.13858286264528108,0.1302870484372454,0.032703814193618765,1.0157295926174237,1.002385270303794,50.11926351518971,1.051682365471412,155.64603515813533,1.0690267533540943,0.6386381878365978,141.55514875524176,0.3382510891439802,0.003423274652200853,7.569694523992909,7.569694523992909,18213.118,8.859555339413076,13.0,0.0,0.17877263789926048,18213.04398871246,1.0,1.0,1.0,-1500000.0
27.360000000001477,0.13161837609131538,0.13858517797704753,0.13161837609131538,0.03514812292241196,0.9988554139220002,1.0024052758678053,50.120263793390265,1.0432890608074101,155.7412470581173,1.062008871646336,0.652890200011015,140.78955594853838,0.3268955041642988,0.0013320763058173313,7.569946991476143,7.569946991476143,18213.652000000002,8.85891415540474,13.0,0.0,0.18079428332016756,18213.581897079155,1.0,1.0,1.0,-1500000.0
27.37000000000148,0.13138864163334035,0.13858743454281439,0.13138864163334035,0.03521893577244933,0.9819156468933185,1.0024332982880342,50.121664914401705,1.0353443167633445,155.86338801723477,1.0542638127100787,0.6569167955979072,140.85791361990562,0.3196901537013377,0.001175453726459219,7.570202395871375,7.570202395871375,18214.184,8.858278094038283,13.0,0.0,0.18277411128928456,18214.11136437821,1.0,1.0,1.0,-1500000.0
27.38000000000148,0.12954316634982938,0.1385893998162162,0.12954316634982938,0.03294780809054561,0.9671548459673082,1.0024652177857796,50.12326088928898,1.029087134247957,156.06302571166665,1.046988991764205,0.649446757649021,141.79306931455798,0.317769965430054,0.0028872748048901498,7.570460662165668,7.570460662165668,18214.714,8.857642032671826,13.0,0.0,0.18471142070404917,18214.644566911684,1.0,1.0,1.0,-1500000.0
27.390000000001482,0.1263616300075381,0.13859085942048593,0.1263616300075381,0.02887437699886375,0.956569459008699,1.002496436146093,50.124821807304656,1.0253717419439148,156.37835915771817,1.0412764014550777,0.6320568053010792,143.50692617192445,0.321142910047418,0.006043689845004141,7.570721709117034,7.570721709117034,18215.24,8.857011947720892,13.0,0.0,0.1866060458337495,18215.173317124565,1.0,1.0,1.0,-1500000.0
27.400000000001484,0.12239260910886976,0.13859168970025912,0.12239260910886976,0.02384055230204954,0.9515424889358949,1.0025228040716472,50.12614020358236,1.0245204470141267,156.82584880575212,1.0378756873347428,0.6085428258133689,145.8033687335408,0.32881509661023783,0.010018629028603607,7.570985463218787,7.570985463218787,18215.764,8.856384424090898,13.0,0.0,0.18845757569574792,18215.693911240727,1.0,1.0,1.0,-1500000.0
27.410000000001485,0.1183131980201532,0.1385918150029099,0.1183131980201532,0.018745734703678484,0.9526088647161111,1.0025413318070102,50.12706659035051,1.0263376189016875,157.39728766441368,1.037072920935192,0.5835752445561097,148.39409173917852,0.3391466524406381,0.014134414421931502,7.571251841464605,7.571251841464605,18216.284,8.85575775423455,13.0,0.0,0.19026544519146274,18216.218023234185,1.0,1.0,1.0,-1500000.0
27.420000000001487,0.11475982426493517,0.13859125963026359,0.11475982426493517,0.014335583586980536,0.9594071871477261,1.0025505385831486,50.127526929157426,1.0302537765057311,158.06428452521845,1.0387053272981697,0.5612779495309146,150.94388639964427,0.35032048608591304,0.017797454286189524,7.571520763099815,7.571520763099815,18216.8,8.855139622114663,13.0,0.0,0.19202939529745097,18216.73179215435,1.0,1.0,1.0,-1500000.0
27.43000000000149,0.11218230827823267,0.13859014178150755,0.11218230827823267,0.011061813128302003,0.9708190360548036,1.0025503986325721,50.127519931628605,1.035536179116889,158.7879035693714,1.0422857122089422,0.5442898572078905,153.1564188069693,0.3608005706540383,0.020615624728061943,7.571792153059114,7.571792153059114,18217.314000000002,8.854518928673837,13.0,0.0,0.19374904613712385,18217.243402661214,1.0,1.0,1.0,-1500000.0
27.44000000000149,0.11076690841369627,0.1385886267609736,0.11076690841369627,0.009038842210193281,0.9852435860324841,1.002541952577248,50.1270976288624,1.0414904758817338,159.52925913886656,1.0471809246047064,0.5335386858901904,154.86412439477834,0.36964268994228355,0.022462034479832332,7.572065918753144,7.572065918753144,18217.826,8.853907626743121,13.0,0.0,0.19542396166213732,18217.756282818027,1.0,1.0,1.0,-1500000.0
27.45000000000149,0.11045037476803772,0.13858688896243654,0.11045037476803772,0.00811064527886475,1.0009179473619845,1.0025267621410348,50.12633810705174,1.047587172173492,160.25714505420365,1.0527789650668036,0.5285849700674119,156.05731183036477,0.3765490228067724,0.023441926290588166,7.572341986258724,7.572341986258724,18218.332000000002,8.853298886133343,13.0,0.0,0.19705375836415698,18218.265145926765,1.0,1.0,1.0,-1500000.0
27.460000000001493,0.11101690100297762,0.13858517834634435,0.11101690100297762,0.00801104981396056,1.0161889579453864,1.0025064397839287,50.125321989196436,1.053475957688821,160.95059847294505,1.058590296720864,0.5282776797506937,156.8232527653388,0.3816436958542042,0.02376003912922492,7.572620266978929,7.572620266978929,18218.836,8.852691853070858,13.0,0.0,0.19863837630552117,18218.75942967591,1.0,1.0,1.0,-1500000.0
27.470000000001495,0.11224084498685351,0.13858370606294973,0.11224084498685351,0.008561984940198481,1.0296610840982516,1.0024824675728208,50.12412337864104,1.0588888912541068,161.59623697783772,1.0642522939305956,0.5315332703589246,157.23403372738377,0.38505583065927734,0.023542280299602203,7.572900669940774,7.572900669940774,18219.338,8.852091650197544,13.0,0.0,0.20017781202182575,18219.26314674571,1.0,1.0,1.0,-1500000.0
27.480000000001496,0.11398729591211332,0.13858262511721567,0.11398729591211332,0.009797158488091007,1.0402165912467112,1.002456356112932,50.122817805646605,1.0635016433854323,162.1834775749488,1.069451292975155,0.5378814065037534,157.27100320290236,0.3865710590241307,0.022722509572013272,7.57318311046453,7.57318311046453,18219.834,8.851494862418814,13.0,0.0,0.2016704320795299,18219.760586877434,1.0,1.0,1.0,-1500000.0
27.490000000001498,0.11622945723693123,0.1385820911515307,0.11622945723693123,0.011941294659656798,1.0469672599342967,1.0024299962176995,50.12149981088497,1.06683960389276,162.7007487436784,1.07381876664547,0.5476046481066925,156.8348204962019,0.3855446718848057,0.021066212656224104,7.573467490415443,7.573467490415443,18220.326,8.850902343508317,13.0,0.0,0.2031169926930058,18220.243278733877,1.0,1.0,1.0,-1500000.0
27.5000000000015,0.11897693132914963,0.13858220496030557,0.11897693132914963,0.015234762908267429,1.0492217594899376,1.002405931333452,50.12029656667259,1.0683026157647695,163.13512656328714,1.0768736725371124,0.5613969046451769,155.83822212974988,0.38116585501009426,0.018340672378247186,7.573753728156926,7.573753728156926,18220.816,8.850314093466048,13.0,0.0,0.2045167474802142,18220.729841064986,1.0,1.0,1.0,-1500000.0
27.5100000000015,0.12215489895284865,0.13858297324468885,0.12215489895284865,0.019677079185055776,1.0465347275510146,1.002387277929986,50.1193638964993,1.067328717811308,163.4759914296145,1.0780664611870086,0.5796226088148351,154.32522155550978,0.37298296139459897,0.014556300402371936,7.574041751231177,7.574041751231177,18221.302,8.849730112292013,13.0,0.0,0.20586940786817406,18221.216440462475,1.0,1.0,1.0,-1500000.0
27.520000000001502,0.12550490355231184,0.1385843491023521,0.12550490355231184,0.02483183117019002,1.0388469197647305,1.0023771788900868,50.11885894450434,1.0636412882620518,163.7212195178004,1.0769315746001689,0.6014145911808311,152.5294824968142,0.3614224059506853,0.010133194021662198,7.574331465378088,7.574331465378088,18221.784,8.849150399986208,13.0,0.0,0.207174616057726,18221.692299832528,1.0,1.0,1.0,-1500000.0
27.530000000001504,0.1285710578967386,0.13858621717942485,0.1285710578967386,0.02983421548738219,1.0266582709293777,1.0023779374926824,50.118896874634125,1.0574638654863395,163.88314607280677,1.0732934007435377,0.6240738564412676,150.819171919901,0.34798289974941654,0.005858135465382719,7.574622776237798,7.574622776237798,18222.262,8.848577517869574,13.0,0.0,0.2084319428165565,18222.165594645416,1.0,1.0,1.0,-1500000.0
27.540000000001505,0.1307940268367949,0.1385884017569838,0.1307940268367949,0.03363875733321663,1.0111355167880016,1.002390196802344,50.1195098401172,1.0495838606195083,163.99140276327972,1.0674287164749339,0.6433526986930816,149.5681611988322,0.3349406729803241,0.0026242770773986512,7.574915587016049,7.574915587016049,18222.736,8.84800890462117,13.0,0.0,0.20964099521815394,18222.634331546138,1.0,1.0,1.0,-1500000.0
27.550000000001507,0.1316799823516538,0.13859066862307615,0.1316799823516538,0.035392558081634815,0.9940619835446003,1.0024125553541512,50.12062776770756,1.04121054667069,164.0904358698176,1.0600940378426016,0.6547830548753574,149.046189325126,0.32468226299862735,0.0011021921894631137,7.575209790194732,7.575209790194732,18223.204,8.847442852693705,13.0,0.0,0.21080127005559562,18223.0982353219,1.0,1.0,1.0,-1500000.0
27.56000000000151,0.1309567066751133,0.13859281113660432,0.1309567066751133,0.034725695220088976,0.9776122388019215,1.0024417791861737,50.122088959308684,1.0336849857849693,164.23208762931753,1.0523901476587716,0.6553379152689109,149.38079850697576,0.3190228611870174,0.0015376626439375096,7.575505272114021,7.575505272114021,18223.670000000002,8.846887046049995,13.0,0.0,0.21191234189896652,18223.55123103106,1.0,1.0,1.0,-1500000.0
27.57000000000151,0.12867160957848134,0.13859458911745462,0.12867160957848134,0.0318387955118877,0.9639931231836473,1.0024735101886355,50.12367550943178,1.0281512874289258,164.4642622247701,1.0455090351195466,0.6446143934911912,150.56602811307718,0.3187592560256972,0.003741591221322116,7.575801923228831,7.575801923228831,18224.132,8.846330385632639,13.0,0.0,0.21297359543196293,18224.011539566436,1.0,1.0,1.0,-1500000.0
27.58000000000151,0.1251964716221814,0.13859580460924031,0.1251964716221814,0.027387604926206816,0.9550443061832129,1.002503203969328,50.1251601984664,1.0253082028182001,164.81918734359047,1.0404568097101057,0.6249685735808564,152.4797171432777,0.32356916499167043,0.0072123647354953024,7.576099622160219,7.576099622160219,18224.588,8.845784824272684,13.0,0.0,0.2139775790103718,18224.45898385219,1.0,1.0,1.0,-1500000.0
27.590000000001513,0.12113513633944707,0.1385963569589353,0.12113513633944707,0.022255589063520095,0.9519041622156753,1.002527011770374,50.1263505885187,1.0253114550318025,165.30573660013658,1.0378470514431337,0.6006107979594352,154.8951526460043,0.33221853696847037,0.01129349715024841,7.576398199656528,7.576398199656528,18225.04,8.845238409139084,13.0,0.0,0.21493520419438156,18224.895913150835,1.0,1.0,1.0,-1500000.0
27.600000000001515,0.11716910437740279,0.13859622711451455,0.11716910437740279,0.017313949599427714,0.9548285310628708,1.0025423913376343,50.12711956688172,1.0278323637056976,165.90881529370358,1.037821298206877,0.5761709409140815,157.50311012138445,0.3429638780286124,0.015319371783677392,7.576697449931719,7.576697449931719,18225.49,8.844703093062883,13.0,0.0,0.2158357901390988,18225.33198450164,1.0,1.0,1.0,-1500000.0
27.610000000001516,0.11389008118619003,0.13859541922798935,0.11389008118619003,0.013228913513682631,0.9632020898946896,1.002548332917344,50.12741664586719,1.0322295337616958,166.5957640785123,1.040101527251188,0.5553794294608804,159.97025787784435,0.35403146947688824,0.018747207855213704,7.576997178659222,7.576997178659222,18225.932,8.844172045854915,13.0,0.0,0.216681546663424,18225.765951760386,1.0,1.0,1.0,-1500000.0
27.620000000001518,0.11167091995544536,0.13859410321445848,0.11167091995544536,0.010348354520266863,0.9757265436402842,1.0025451905480431,50.12725952740216,1.0377644792237146,167.32673819225226,1.0441375171857994,0.5403411826051341,162.03235606855205,0.3640453652457267,0.021263356287414506,7.577297240232232,7.577297240232232,18226.372,8.843644413741531,13.0,0.0,0.21747853457021282,18226.177103238097,1.0,1.0,1.0,-1500000.0
27.63000000000152,0.11061603168642618,0.13859242866353974,0.11061603168642618,0.008692038364417932,0.9907194645360909,1.0025342228097667,50.12671114048833,1.0437859328163173,168.06470927284258,1.0492884088862593,0.531512287102575,163.57172690827437,0.37226728801899445,0.022820643516433953,7.577597574287439,7.577597574287439,18226.806,8.84312531936461,13.0,0.0,0.21823173905186544,18226.605352769424,1.0,1.0,1.0,-1500000.0
27.64000000000152,0.11060304418989331,0.13859062263685962,0.11060304418989331,0.008051039384484369,1.0064284252972675,1.0025170472579765,50.125852362898826,1.0498235764306398,168.78163625182765,1.0549740030288068,0.5281634266513526,164.6182932468051,0.3785622480384844,0.023571803162375504,7.577898154247451,7.577898154247451,18227.236,8.842608786308627,13.0,0.0,0.21894042366333868,18227.014779025205,1.0,1.0,1.0,-1500000.0
27.650000000001523,0.11139770441952787,0.13858890422476783,0.11139770441952787,0.008165881640115825,1.0212708399258834,1.0024952402365401,50.12476201182701,1.0555668889473078,169.45938581460558,1.0607481472421885,0.5290834712710598,165.26688274008788,0.3831039544739826,0.023716012932789188,7.578198907164363,7.578198907164363,18227.662,8.842103352310048,13.0,0.0,0.2195994925247386,18227.427561337918,1.0,1.0,1.0,-1500000.0
27.660000000001524,0.11279429598015492,0.13858746248803291,0.11279429598015492,0.008914804400037456,1.0339409571402793,1.002470260975053,50.123513048752656,1.0607464391856314,170.0860218625655,1.066274938656135,0.5333321817695579,165.56698949451567,0.3859472319727666,0.023328169407828114,7.578499767817117,7.578499767817117,18228.082000000002,8.841597918311466,13.0,0.0,0.22020873691278295,18227.83429217908,1.0,1.0,1.0,-1500000.0
27.670000000001526,0.11469344712348663,0.1385864840287338,0.11469344712348663,0.010399174913883178,1.043399893093983,1.0024436933907361,50.12218466953681,1.0649990224422419,170.65099426555884,1.0712354550991665,0.5406762011318706,165.47019187169738,0.38674150016779246,0.02228151334217049,7.578800660756072,7.578800660756072,18228.498,8.841104437143933,13.0,0.0,0.2207704804641528,18228.230735332705,1.0,1.0,1.0,-1500000.0
27.680000000001527,0.1170908340762189,0.1385860780454147,0.1170908340762189,0.012872972079662162,1.0488227492564266,1.0024176059761096,50.12088029880548,1.0678037164594987,171.14220316311432,1.0752302915339076,0.5515823481323812,164.86829854782465,0.3847486679566814,0.020318665210738607,7.579101587412135,7.579101587412135,18228.908,8.840610955976398,13.0,0.0,0.22128461383028702,18228.631341377797,1.0,1.0,1.0,-1500000.0
27.69000000000153,0.11998408848051716,0.13858632627273906,0.11998408848051716,0.016530968344946807,1.0495855735291484,1.0023947422022685,50.11973711011343,1.0685499991423761,171.54689726032166,1.0777485725869536,0.5667377436784241,163.70228210980537,0.3792057533452914,0.017255465224516986,7.57940244332412,7.57940244332412,18229.314000000002,8.840129427639914,13.0,0.0,0.22174820408730533,18229.018335774017,1.0,1.0,1.0,-1500000.0
27.70000000000153,0.12325053888302795,0.13858721435588964,0.12325053888302795,0.02125406405276263,1.0453442803005777,1.0023783003379705,50.11891501689853,1.06673608979233,171.85633974156738,1.0782469844450453,0.5862260781167343,162.0721399381271,0.36988230631222424,0.013216650367295538,7.579703160305659,7.579703160305659,18229.714,8.839653021945304,13.0,0.0,0.22216151840940343,18229.407540540535,1.0,1.0,1.0,-1500000.0
27.710000000001532,0.12656863779691904,0.13858868899161197,0.12656863779691904,0.02646382929176902,1.0361936217805494,1.0023712621017298,50.11856310508649,1.0622198609354745,172.07224786372666,1.0763268575963651,0.6086577138029572,160.26259141792627,0.3575309398078801,0.00874905856534422,7.580003637197059,7.580003637197059,18230.11,8.839180885118926,13.0,0.0,0.2225242203506458,18229.78393140751,1.0,1.0,1.0,-1500000.0
27.720000000001534,0.12943687262884637,0.13859061482794055,0.12943687262884637,0.031206015310688718,1.0228313081601106,1.002375496936991,50.11877484684955,1.0553983706304368,172.21209569806445,1.071937782096277,0.6307830566380225,158.6572926454777,0.3439384265323415,0.004705474424072931,7.580303818423439,7.580303818423439,18230.502,8.838715578481722,13.0,0.0,0.222838532556857,18230.16305847603,1.0,1.0,1.0,-1500000.0
27.730000000001535,0.13129708295473894,0.13859277004264872,0.13129708295473894,0.034455310224190586,1.0066256548292967,1.0023910389515487,50.119551947577435,1.0472099672457849,172.31049243463838,1.065506720518905,0.6481161738333392,157.60634218717655,0.33149095424206654,0.0019422792223040553,7.580603618695067,7.580603618695067,18230.886,8.838261370901915,13.0,0.0,0.22310189811649422,18230.53574106319,1.0,1.0,1.0,-1500000.0
27.740000000001537,0.13170923176643112,0.13859497254670203,0.13170923176643112,0.03548417624567566,0.9895103522644811,1.0024158811503694,50.12079405751847,1.03893730683568,172.41507375306117,1.0579151115276024,0.6564662533449571,157.33685187794927,0.3224630432460087,0.0010124258882764914,7.5809029605592855,7.5809029605592855,18231.268,8.837808017095755,13.0,0.0,0.2233149281620179,18230.892329211052,1.0,1.0,1.0,-1500000.0
27.75000000000154,0.13049160036228882,0.13859693990611624,0.13049160036228882,0.03409738472670363,0.9737104694520023,1.0024463600271694,50.122318001358465,1.031893226164284,172.5777307865187,1.0503199118863282,0.6535214131508499,157.93379747534087,0.31839111387597185,0.0020223538914455053,7.581201747975133,7.581201747975133,18231.642,8.83736490857335,13.0,0.0,0.22347720450901482,18231.26226775653,1.0,1.0,1.0,-1500000.0
27.76000000000154,0.127794632742886,0.13859848731084154,0.127794632742886,0.030653365506981594,0.9613613402497919,1.0024779631368297,50.123898156841484,1.0271053836185553,172.84269680802007,1.0438830026047292,0.6397568727152371,159.35431729801056,0.319725317123425,0.004671753405512569,7.58149990415754,7.58149990415754,18232.012,8.83692521514553,13.0,0.0,0.22358897204928743,18231.60629421757,1.0,1.0,1.0,-1500000.0
27.77000000000154,0.12407377829408796,0.13859943496001673,0.12407377829408796,0.02590282873908269,0.9541176690993239,1.002506277982693,50.125313899134646,1.025109533814628,173.2356131020331,1.0395067841830008,0.6182207781817752,161.44337171047468,0.3258330827403003,0.008395765898995156,7.581797329660952,7.581797329660952,18232.376,8.836497474548759,13.0,0.0,0.22364968581525194,18231.95961582243,1.0,1.0,1.0,-1500000.0
27.780000000001543,0.11997379562113614,0.13859970610046898,0.11997379562113614,0.02074865804743763,0.9528588372511093,1.002527808673114,50.1263904336557,1.0259016256056652,173.757806127483,1.0376627978287378,0.5934036172774975,163.94594184249013,0.33527834260937467,0.012521092256424837,7.582093940002455,7.582093940002455,18232.736,8.836073149046571,13.0,0.0,0.22365950101041374,18232.298830711978,1.0,1.0,1.0,-1500000.0
27.790000000001545,0.11616499318240914,0.1385992773104925,0.11616499318240914,0.016015896668814276,0.9575647634365622,1.0025404762484378,50.12702381242189,1.029036968494562,174.38796326461005,1.0383541844992967,0.5697748037521041,166.53797085006627,0.3462596984764349,0.016407153182434173,7.5823895696434835,7.5823895696434835,18233.09,8.8356565075072,13.0,0.0,0.22362709263556174,18232.637179882317,1.0,1.0,1.0,-1500000.0
27.800000000001546,0.11318240828040532,0.1385982227395311,0.11318240828040532,0.01228055779482682,0.9673853680984494,1.0025437200066831,50.127186000334156,1.0338230480863335,175.09015424064197,1.0412023664827659,0.550610154280485,168.89765238074918,0.3570879336162954,0.019572909761225495,7.582684235315502,7.582684235315502,18233.438000000002,8.835249257477939,13.0,0.0,0.22352333070757807,18232.96764442099,1.0,1.0,1.0,-1500000.0
27.810000000001548,0.11131769662197166,0.13859670136888036,0.11131769662197166,0.009785821948407557,0.9808712665886394,1.0025382240542149,50.126911202710744,1.0395330196908368,175.82453805097325,1.045611609869588,0.5374865317488516,170.80064114046394,0.36656986529192764,0.021787177137175567,7.582977775900529,7.582977775900529,18233.782,8.83484371499597,13.0,0.0,0.2233826374136775,18233.290492423177,1.0,1.0,1.0,-1500000.0
27.82000000000155,0.11059706795835664,0.13859487538035123,0.11059706795835664,0.00846617519665686,0.9962874751576537,1.0025254079075907,50.126270395379535,1.0455672415995034,176.5564772004534,1.0509474875939098,0.5304328211281888,172.17903807861583,0.3741703186249077,0.023076141859586397,7.5832700414291105,7.5832700414291105,18234.118,8.834453540439632,13.0,0.0,0.22319448928889263,18233.611452674853,1.0,1.0,1.0,-1500000.0
27.83000000000155,0.11084793498084267,0.1385929920378473,0.11084793498084267,0.008074498913980767,1.0119158347080037,1.0025068968572863,50.125344842864315,1.051514447265403,177.2612509744447,1.0566693338221504,0.5284836154792631,173.09501150601045,0.379895206632337,0.02362704451628167,7.5835610301220555,7.5835610301220555,18234.45,8.834061658336003,13.0,0.0,0.22293949123753126,18233.91787158049,1.0,1.0,1.0,-1500000.0
27.840000000001552,0.11183447784672554,0.13859125318454557,0.11183447784672554,0.00837867587341163,1.0262535063049116,1.0024842151262605,50.124210756313026,1.0570917540186224,177.92309234178444,1.0623725695592945,0.5304549240452309,173.63847831874344,0.38392040537056726,0.023614880653264003,7.583850567332366,7.583850567332366,18234.776,8.833683436610714,13.0,0.0,0.22264349434719802,18234.228538419367,1.0,1.0,1.0,-1500000.0
27.850000000001554,0.11338051957009408,0.13858987033940193,0.11338051957009408,0.009324527084756862,1.038079058936423,1.002458819997617,50.122940999880846,1.0620129342906537,178.53090777278373,1.0677381220818256,0.5356022462072563,173.82942625159893,0.386191798200487,0.023053195941526827,7.584138566927419,7.584138566927419,18235.098,8.833311191300949,13.0,0.0,0.22229343408283306,18234.52558438888,1.0,1.0,1.0,-1500000.0
27.860000000001556,0.11542180062377413,0.13858897187386712,0.11542180062377413,0.011075788770746666,1.0464214425901563,1.002432405796159,50.12162028980796,1.065867160609046,179.07377476815358,1.0724305200704616,0.5439326744243326,173.59249813471314,0.3862199205453021,0.021759953589123915,7.58442483658535,7.58442483658535,18235.412,8.83294406863306,13.0,0.0,0.22190225637633454,18234.821104112827,1.0,1.0,1.0,-1500000.0
27.870000000001557,0.11796700853140965,0.13858869630895984,0.11796700853140965,0.013895021647733007,1.0505118685914894,1.0024072417398193,50.120362086990966,1.0680917313114198,179.53906289987287,1.0760143521830559,0.5560501740277076,172.82129770809075,0.383207247140566,0.019474729044114375,7.58470938064106,7.58470938064106,18235.722,8.832589752569866,13.0,0.0,0.22143871346442018,18235.102657992687,1.0,1.0,1.0,-1500000.0
27.88000000000156,0.12098891311277347,0.13858907589544486,0.12098891311277347,0.0179051816693421,1.0497964695125157,1.0023862542664177,50.11931271332089,1.0680839474158779,179.91459823660358,1.0779548477048964,0.5725515953746645,171.49648101352645,0.376494427227485,0.01608620673628848,7.584992018660754,7.584992018660754,18236.026,8.832237144053963,13.0,0.0,0.22093760037403506,18235.3881971855,1.0,1.0,1.0,-1500000.0
27.89000000000156,0.12430813494947407,0.13859009066605726,0.12430813494947407,0.02285237285518641,1.0440444973747074,1.002372660266369,50.118633013318444,1.065426671252144,-179.80585454487348,1.0777312351712245,0.5931484294071855,169.77739810023675,0.3661194044657278,0.011846293147735321,7.585272634620894,7.585272634620894,18236.324,8.831893073274523,13.0,0.0,0.22038181304519922,18235.659257822852,1.0,1.0,1.0,-1500000.0
27.90000000000156,0.12754083496126425,0.13859165118119576,0.12754083496126425,0.028022758348815086,1.0335189756280738,1.002369192355851,50.11845961779255,1.0601306610160317,-179.61618878080623,1.0750315730153706,0.6158819858380702,167.99191601648337,0.3531691836395776,0.007418359590692147,7.585551108745574,7.585551108745574,18236.616,8.831560955326133,13.0,0.0,0.2197744847533698,18235.925529760647,1.0,1.0,1.0,-1500000.0
27.910000000001563,0.13015092230196706,0.13859361857473082,0.13015092230196706,0.03240174549279967,1.0191218310505183,1.0023772127546606,50.11886063773303,1.0527680901453003,-179.49358111712039,1.0699439907440542,0.6370044119415581,166.52653195912734,0.3396785700491381,0.0036917701800075475,7.585827314929369,7.585827314929369,18236.904,8.831233106245971,13.0,0.0,0.2191157211436674,18236.18475522255,1.0,1.0,1.0,-1500000.0
27.920000000001565,0.13159668999745797,0.13859575730677517,0.13159668999745797,0.03501898684309026,1.0024147071458043,1.002396120498264,50.1198060249132,1.0444116227112028,-179.39868060179634,1.0630450307276704,0.6519288962345272,165.6997682152744,0.32807891034145886,0.001456763669838046,7.586101115659905,7.586101115659905,18237.184,8.830911233581334,13.0,0.0,0.2184054522014056,18236.44261692772,1.0,1.0,1.0,-1500000.0
27.930000000001566,0.1315062570184369,0.13859786389816217,0.1315062570184369,0.035295918994940306,0.9854573436216559,1.0024233334505355,50.121166672526776,1.036388290723635,-179.2814087015504,1.055325435892546,0.6568993452420234,165.69464135048847,0.32047122755977464,0.0011343471252309167,7.5863723804043115,7.5863723804043115,18237.46,8.830602167521391,13.0,0.0,0.217643974771268,18236.681430229633,1.0,1.0,1.0,-1500000.0
27.940000000001568,0.12979749278820893,0.1385996741114278,0.12979749278820893,0.03321574797086787,0.9704902518369299,1.002454831132765,50.12274155663825,1.0299523916337316,-179.0909451442962,1.0479733423554123,0.6504190406701378,166.5548596518664,0.31807601397877594,0.0026947494054372356,7.586641700971018,7.586641700971018,18237.728,8.83029737032968,13.0,0.0,0.2168489183184766,18236.94841727476,1.0,1.0,1.0,-1500000.0
27.95000000000157,0.12672208208643798,0.1386010153478759,0.12672208208643798,0.029279479384713827,0.9595400509932738,1.0024860355118959,50.124301775594795,1.0259949630562568,-178.7877961162796,1.0420952498886495,0.6338269668421551,168.2021675907765,0.3209957611537023,0.005740324594729285,7.586907708541448,7.586907708541448,18237.992000000002,8.83000111087443,13.0,0.0,0.21596549459343697,18237.15145410015,1.0,1.0,1.0,-1500000.0
27.96000000000157,0.12280845504312761,0.13860172765470546,0.12280845504312761,0.024309534811792332,0.9540483055377036,1.0025127428239453,50.12563714119727,1.0248837771185624,-178.35351220044163,1.0384731836453778,0.610758687041235,170.44971758844625,0.3283139057595351,0.009658276280473554,7.5871709328851535,7.5871709328851535,18238.25,8.829712535381997,13.0,0.0,0.2150567452488618,18237.38979398424,1.0,1.0,1.0,-1500000.0
27.970000000001573,0.1187267558619753,0.138601728322438,0.1187267558619753,0.019205980913959753,0.9546237167372872,1.0025318568660684,50.12659284330342,1.0264640271436252,-177.7942336245107,1.0374326707820116,0.5858469486162213,173.0168446266715,0.33843411030223447,0.013772166208092379,7.587431083489782,7.587431083489782,18238.5,8.82943164385238,13.0,0.0,0.21409065562028615,18237.60588809062,1.0,1.0,1.0,-1500000.0
27.980000000001574,0.11512078049353341,0.13860106481129605,0.11512078049353341,0.014731386499955944,0.9609774572837686,1.00254177088179,50.1270885440895,1.0301927870113792,-177.13681630159613,1.0388462463069126,0.563290205465499,175.57098205696258,0.34954231564355087,0.017478466913257905,7.587688010105067,7.587688010105067,18238.746,8.82915843628558,13.0,0.0,0.21307353263607154,18237.810301039874,1.0,1.0,1.0,-1500000.0
27.990000000001576,0.11245869808147307,0.1385998184877306,0.11245869808147307,0.011363957425179799,0.9720476170161342,1.0025423469424406,50.12711734712203,1.03534586058837,-176.41953516949522,1.0422498130728965,0.5458630219968643,177.81030996895763,0.36006939842001245,0.02036601688304178,7.587941561595758,7.587941561595758,18238.986,8.828895474002534,13.0,0.0,0.21200538130414961,18238.019163247252,1.0,1.0,1.0,-1500000.0
28.000000000001577,0.11094919369542243,0.13859814980278015,0.11094919369542243,0.009245287571969874,0.986264797115308,1.0025345516662403,50.12672758331201,1.0412221496208596,-175.68145702681244,1.0470182162787656,0.5346300390470192,179.5551467182985,0.3690183035766059,0.022285851308460586,7.588191587619284,7.588191587619284,18239.22,8.828637634361368,13.0,0.0,0.21088658963592463,18238.21254742328,1.0,1.0,1.0,-1500000.0
28.01000000000158,0.11054818293688598,0.13859626067425854,0.11054818293688598,0.008238257611784303,1.0018713221619497,1.0025199181430113,50.12599590715057,1.047277561549052,-174.95450559144234,1.0525348564458055,0.5292518774156417,-179.21641650544328,0.37604108004857506,0.023326784573888093,7.588437928213412,7.588437928213412,18239.448,8.8283908937776,13.0,0.0,0.20971723241944232,18238.40015876948,1.0,1.0,1.0,-1500000.0
28.02000000000158,0.1110484925375496,0.13859436970046043,0.1110484925375496,0.008079613618241343,1.0172002092373678,1.0025000618749256,50.12500309374628,1.053149806668891,-174.2604066859373,1.0582997972024046,0.5286144014011304,-178.42177325869676,0.38123921731821314,0.023690963662446052,7.588680317470573,7.588680317470573,18239.670000000002,8.828149275835711,13.0,0.0,0.20851552302010964,18238.576387808356,1.0,1.0,1.0,-1500000.0
28.030000000001582,0.11222088976637938,0.13859270403339288,0.11222088976637938,0.008577892059106185,1.0308342749402315,1.0024764710427612,50.123823552138056,1.058569780542104,-173.61297619087662,1.063942627057998,0.5316052421684607,-177.9840266266223,0.38475690646657795,0.02351648100689513,7.588918692372406,7.588918692372406,18239.888,8.827916195630284,13.0,0.0,0.20724152059519685,18238.749418470234,1.0,1.0,1.0,-1500000.0
28.040000000001584,0.11392110526029338,0.1385914189182235,0.11392110526029338,0.009746736877005337,1.041636230012127,1.0024506377997968,50.122531889989844,1.0632237677779997,-173.02283077622064,1.069150428933523,0.537691588523145,-177.91297147410518,0.3864181723840382,0.022755480510927184,7.589152963304245,7.589152963304245,18240.098,8.827690799387673,13.0,0.0,0.20591256781941225,18238.92242330442,1.0,1.0,1.0,-1500000.0
28.050000000001585,0.11611458235305687,0.13859067328680727,0.11611458235305687,0.011797753280456715,1.048702983653084,1.0024244012407162,50.12122006203581,1.0666529875870006,-172.5013497277018,1.0735639215150283,0.5470963690242661,-178.3029439249885,0.38561346510621286,0.021184774048848942,7.589382920874439,7.589382920874439,18240.302,8.827475648428818,13.0,0.0,0.20454737246893914,18239.072944289717,1.0,1.0,1.0,-1500000.0
28.060000000001587,0.11881170765064882,0.13859055688715907,0.11881170765064882,0.014977475158402278,1.051328808672983,1.0024002361403845,50.120011807019225,1.0682664823602974,-172.06137799247713,1.0767136670552273,0.5604969518800912,-179.24621952559983,0.38153363760944214,0.018564359666141173,7.589608429514989,7.589608429514989,18240.5,8.82726818143278,13.0,0.0,0.20312795566003267,18239.224792953242,1.0,1.0,1.0,-1500000.0
28.07000000000159,0.12194925039884046,0.13859111162220505,0.12194925039884046,0.019314416514604547,1.049046023871403,1.0023812106745758,50.119060533728785,1.0674933073429138,-171.71389496285124,1.0780541962693861,0.5783141324154734,179.2863100313296,0.37367848185779223,0.014876158719628343,7.589829199164369,7.589829199164369,18240.694,8.827066690852265,13.0,0.0,0.2016814215217921,18239.36232647619,1.0,1.0,1.0,-1500000.0
28.08000000000159,0.125287069141993,0.13859226528911375,0.125287069141993,0.024413985421193156,1.0417581980992523,1.002370480209204,50.1185240104602,1.0640251199897415,-171.46196928512109,1.0771078033322006,0.599814855496381,177.5113084259511,0.3623857794577049,0.010501841743386158,7.5900453022906555,7.5900453022906555,18240.88,8.826873738008212,13.0,0.0,0.2001421827951456,18239.50750102657,1.0,1.0,1.0,-1500000.0
