t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
28.09000000000159,0.1283856419953684,0.13859393779485,0.1283856419953684,0.029445495198801942,1.0299131000197232,1.0023704410585474,50.118522052927375,1.058037473619279,-171.2946896734185,1.0736682283380852,0.6224687752147954,175.78781672187333,0.3490613886107735,0.006200418637422156,7.590256465701425,7.590256465701425,18241.062,8.826691030447913,13.0,0.0,0.19858457791648443,18239.626959284313,1.0,1.0,1.0,-1500000.0
28.100000000001593,0.1306912626105439,0.13859592697394385,0.1306912626105439,0.03337064990323108,1.0146190345099542,1.0023818945661418,50.11909472830709,1.0502691503899755,-171.18398808345242,1.0679697578156615,0.6421421528548488,174.49219387580715,0.3359265391581947,0.0028639921598389573,7.5904625668334464,7.5904625668334464,18241.236,8.826513445529493,13.0,0.0,0.1969716718176784,18239.75436125477,1.0,1.0,1.0,-1500000.0
28.110000000001595,0.13170055354928123,0.13859804647458548,0.13170055354928123,0.03531151704108344,0.9976095212023762,1.0024036182077702,50.12018091038851,1.0418975181274235,-171.0866466317078,1.060727882198918,0.6543458376908421,173.90423713842046,0.32537419234850373,0.0011886772972890536,7.590663459312672,7.590663459312672,18241.406,8.826344398347535,13.0,0.0,0.19531201897863704,18239.860280726203,1.0,1.0,1.0,-1500000.0
28.120000000001596,0.1311185278861329,0.13860002878973934,0.1311185278861329,0.03485228308909447,0.9810331072743881,1.002432525683976,50.1216262841988,1.0342592144268836,-170.95125429427748,1.0530177045247842,0.6558872103217865,174.16329886225446,0.3192817590509761,0.001458206771849213,7.590859004875911,7.590859004875911,18241.568,8.826185596449331,13.0,0.0,0.19360557166583248,18239.972916224528,1.0,1.0,1.0,-1500000.0
28.130000000001598,0.12896350329789083,0.13860167668981183,0.12896350329789083,0.032145958733316354,0.9671039010427178,1.0024643381218146,50.123216906090725,1.0285213160324667,-170.7292812316735,1.0460290440986835,0.6461195579404817,175.2741712721912,0.31853816700835524,0.003517956176561421,7.591049075327779,7.591049075327779,18241.726,8.826034478513945,13.0,0.0,0.19185341852894655,18240.064454070165,1.0,1.0,1.0,-1500000.0
28.1400000000016,0.1255806300826183,0.13860278714876165,0.1255806300826183,0.0278143242628466,0.9577025930309923,1.002494509708853,50.124725485442646,1.0254235942314474,-170.386907338276,1.0407888141483281,0.6271749187345141,177.1245004019949,0.3229134118550139,0.006889168399890011,7.591233491773397,7.591233491773397,18241.878,8.825889336994083,13.0,0.0,0.19006301628718414,18240.161051757586,1.0,1.0,1.0,-1500000.0
28.1500000000016,0.1215570268493725,0.13860323740562905,0.1215570268493725,0.022726969766303506,0.9540338123762699,1.0025191202654011,50.125956013270056,1.0251673411941598,-169.91315854160635,1.0379464315197287,0.6031374210851665,179.49677380231927,0.33124286468774417,0.01092564403725202,7.591412230184156,7.591412230184156,18242.024,8.825752733210683,13.0,0.0,0.18821387299432968,18240.24636378965,1.0,1.0,1.0,-1500000.0
28.160000000001602,0.11757144413517931,0.13860298542926275,0.11757144413517931,0.017760514910094585,0.9564302155600845,1.0025355122633475,50.126775613167375,1.0274614936229032,-169.32116514126656,1.0376829176777114,0.5786364879806776,-177.91140080338917,0.3418159778796533,0.014960415988705095,7.591585140952612,7.591585140952612,18242.164,8.825626374711037,13.0,0.0,0.18633081073725152,18240.324674404652,1.0,1.0,1.0,-1500000.0
28.170000000001604,0.11422657282311982,0.1386020734176151,0.11422657282311982,0.01360119685541001,0.9643473673072523,1.0025425502800962,50.12712751400481,1.0316862967425586,-168.64230433679484,1.0397528067839878,0.5575022397619412,-175.43266144384657,0.3528516845426579,0.018438409433917124,7.591752145721067,7.591752145721067,18242.298,8.82550513885327,13.0,0.0,0.18440259212706137,18240.39714718167,1.0,1.0,1.0,-1500000.0
28.180000000001606,0.11191551233139214,0.138600619222213,0.11191551233139214,0.010624276678549552,0.9765382991713404,1.0025404840707217,50.12702420353609,1.0371070733505474,-167.91604618876522,1.0436248382160411,0.5419819802512549,-173.33895338808935,0.36293401180593643,0.021025614438042392,7.591913162675239,7.591913162675239,18242.426,8.825395002052904,13.0,0.0,0.18243273763046436,18240.463263068268,1.0,1.0,1.0,-1500000.0
28.190000000001607,0.11076467736854365,0.13859879822803833,0.11076467736854365,0.008874977430612658,0.9913454536910855,1.0025305093970962,50.12652546985481,1.0430629513182414,-167.17980955026997,1.0486622757577961,0.5326603753037071,-171.76082540320073,0.37127118013548077,0.022653679645649627,7.592068132881643,7.592068132881643,18242.548,8.825287426573475,13.0,0.0,0.18042220909502213,18240.523587984186,1.0,1.0,1.0,-1500000.0
28.20000000000161,0.11066766059945848,0.13859683497614636,0.11066766059945848,0.008158634613611958,1.0070163606440312,1.0025142231370623,50.125711156853114,1.0490695130085954,-166.46239423614477,1.054278283719722,0.5288876804482293,-170.67872280821396,0.37768607256434217,0.023462722175816964,7.59221700151912,7.59221700151912,18242.666,8.825193511472389,13.0,0.0,0.17837239284071307,18240.577987992867,1.0,1.0,1.0,-1500000.0
28.21000000000161,0.11139535677325439,0.13859493292674932,0.11139535677325439,0.008213758041908714,1.0219519527143972,1.0024932042659531,50.12466021329766,1.054807393741467,-165.7826212278493,1.060016877424014,0.5294699698927214,-169.9997050007675,0.38234090906875406,0.02365374997812114,7.592359743555743,7.592359743555743,18242.778000000002,8.82510642656047,13.0,0.0,0.176283930671142,18240.633252910524,1.0,1.0,1.0,-1500000.0
28.220000000001612,0.11273701657137707,0.1385932977197813,0.11273701657137707,0.008902914977110371,1.0348244816988406,1.0024689092668755,50.12344546334377,1.0600096527324578,-165.1527591064619,1.0655368811989885,0.5334291267048691,-169.6680729829096,0.3853127710928863,0.023316003285344944,7.592496339046047,7.592496339046047,18242.884000000002,8.825022756743138,13.0,0.0,0.17415862413119346,18240.677213245795,1.0,1.0,1.0,-1500000.0
28.230000000001613,0.11458387862530549,0.13859210359544294,0.11458387862530549,0.010308535239035284,1.0445754339444726,1.0024428912018963,50.12214456009482,1.064325941733019,-164.5833177374412,1.07052290642997,0.5404671781298831,-169.72409136246353,0.3862907164327235,0.02233981136949037,7.592626788843471,7.592626788843471,18242.984,8.824952747304144,13.0,0.0,0.1719976065765309,18240.718350915526,1.0,1.0,1.0,-1500000.0
28.240000000001615,0.11692594594293747,0.13859147897184523,0.11692594594293747,0.012676403084717534,1.0503637481727623,1.0024171572179326,50.12085786089663,1.0672502052471582,-164.08622025740252,1.0745861620381063,0.5510005407409896,-170.27371552122966,0.38456424126181454,0.020474296994616947,7.5927510712047654,7.5927510712047654,18243.078,8.824887006733384,13.0,0.0,0.16979847571018813,18240.75386180361,1.0,1.0,1.0,-1500000.0
28.250000000001616,0.11976493206746683,0.13859149530711182,0.11976493206746683,0.016214476761022625,1.0515471130724077,1.0023943822529424,50.11971911264712,1.0681764347169604,-163.67425702783063,1.0772259526100787,0.5657190584585627,-171.38441539111315,0.37935761007512925,0.017521322885923257,7.5928693086924754,7.5928693086924754,18243.166,8.824829803899085,13.0,0.0,0.16757397805688068,18240.78790285275,1.0,1.0,1.0,-1500000.0
28.260000000001618,0.1229924919804562,0.13859217420670075,0.1229924919804562,0.020838191148324203,1.047752426654513,1.0023777293536293,50.11888646768147,1.0665868889839614,-163.35670418265488,1.0778986704135038,0.5847872073147873,-172.9728119796598,0.3703772490095107,0.013572304969275847,7.592981517187547,7.592981517187547,18243.25,8.824780285027602,13.0,0.0,0.16531297193764172,18240.81633801902,1.0,1.0,1.0,-1500000.0
28.27000000000162,0.12630592648188932,0.13859343774386168,0.12630592648188932,0.02601123372222536,1.039029453849894,1.002370215141095,50.11851075705474,1.0623014916031959,-163.13295664138568,1.0761876169119566,0.6069673805103354,-174.76966837337915,0.35828078751414116,0.009136340440768081,7.5930877845913,7.5930877845913,18243.328,8.824741011439874,13.0,0.0,0.16302343794116997,18240.847692900632,1.0,1.0,1.0,-1500000.0
28.28000000000162,0.12921784320565327,0.13859515593335925,0.12921784320565327,0.030807398299081853,1.0260174963774,1.0023738244570808,50.11869122285404,1.0556670061481954,-162.98704474449832,1.0720069121993545,0.629173555882508,-176.39684841097446,0.34476847856159265,0.005044971291427586,7.593188212648567,7.593188212648567,18243.4,8.824704299173085,13.0,0.0,0.1607057217219513,18240.8700167422,1.0,1.0,1.0,-1500000.0
28.290000000001623,0.13117066281678394,0.1385971567297826,0.13117066281678394,0.03419867526253566,1.010024632315656,1.002388761339394,50.1194380669697,1.0475765116100335,-162.88582936900517,1.065739769829699,0.6469956767303512,-177.4986223887073,0.3321890006562339,0.002162114438425511,7.5932829197812834,7.5932829197812834,18243.468,8.824678685963699,13.0,0.0,0.15836155339364033,18240.891513033155,1.0,1.0,1.0,-1500000.0
28.300000000001624,0.13171008197399842,0.13859919943308122,0.13171008197399842,0.03542451833948021,0.9929380895328751,1.002413193558526,50.120659677926305,1.0392883987226447,-162.78266176298166,1.0582299065111394,0.6561738318171385,-177.83659213277983,0.32284168178960804,0.0010717052590958898,7.593372068503153,7.593372068503153,18243.53,8.82465990294348,13.0,0.0,0.15599109159136876,18240.917303907387,1.0,1.0,1.0,-1500000.0
28.310000000001626,0.13062995492473164,0.13860104685847827,0.13062995492473164,0.0342411910193728,0.9769642769546558,1.0024435881004716,50.12217940502358,1.032119772466263,-162.62577627463222,1.0506151665596806,0.6542027567996033,-177.31390117837302,0.3183359731520886,0.0019189354107374545,7.593455808018562,7.593455808018562,18243.586,8.82464624256514,13.0,0.0,0.1535966935205341,18240.934492811768,1.0,1.0,1.0,-1500000.0
28.320000000001627,0.12805154013771816,0.13860249586151754,0.12805154013771816,0.03096188247517047,0.9642541196845507,1.0024754888575806,50.12377444287903,1.027128047721045,-162.36999961668565,1.0440625925234068,0.6413102382062753,-175.96279425306162,0.31921744905570293,0.004435537513258869,7.593534301518735,7.593534301518735,18243.638,8.824645388791495,13.0,0.0,0.1511802188120439,18240.95146965096,1.0,1.0,1.0,-1500000.0
28.33000000000163,0.12440562854811152,0.1386033610461618,0.12440562854811152,0.026308366137663883,0.9565108426091926,1.002504459391618,50.125222969580896,1.0248931182062113,-161.98789271029597,1.0395010909523936,0.620342502743558,-173.92845102121558,0.3249422523232604,0.008076381376063979,7.59360772457378,7.59360772457378,18243.684,8.82464624256514,13.0,0.0,0.14874244292682492,18240.972518815313,1.0,1.0,1.0,-1500000.0
28.34000000000163,0.12032373774031102,0.13860355827116982,0.12032373774031102,0.02117514483666762,0.954684880984567,1.0025269152079965,50.12634576039983,1.025455670250384,-161.4760135312484,1.0374406301063015,0.5956999672677036,-171.45699620060668,0.334135349928736,0.012175428529477006,7.593676270158286,7.593676270158286,18243.726,8.824655634075249,13.0,0.0,0.14628380421973886,18240.986036102062,1.0,1.0,1.0,-1500000.0
28.350000000001632,0.11647743135078788,0.1386030559693365,0.11647743135078788,0.016397463623169482,0.9588340391669212,1.0025406534082848,50.12703267041424,1.0284047235555727,-160.8538872762352,1.037923056119849,0.5718855978762774,-168.86721404124773,0.3450171780432486,0.016087480662898154,7.593740144200901,7.593740144200901,18243.762,8.824674417095467,13.0,0.0,0.14380712082396352,18241.006152680526,1.0,1.0,1.0,-1500000.0
28.360000000001634,0.11341609004214825,0.1386019204310635,0.11341609004214825,0.012574726288173141,0.9681765624335692,1.0025449886460622,50.12724943230311,1.0330639774676909,-160.15645298244527,1.0405989607370485,0.5522942383808294,-166.4831401115,0.3558800514914217,0.01931590152381986,7.593799560981671,7.593799560981671,18243.792,8.824700030304854,13.0,0.0,0.14131283738932143,18241.018947996963,1.0,1.0,1.0,-1500000.0
28.370000000001635,0.11145323794704254,0.13860030398756412,0.11145323794704254,0.00997865798255484,0.981309445957281,1.0025405099083617,50.12702549541809,1.0387053060784694,-159.42346808893663,1.0448869672419325,0.5386467723769954,-164.53964617213583,0.3654832479173573,0.021607182852841883,7.59385473725228,7.59385473725228,18243.818,8.824730766156119,13.0,0.0,0.1388021510391094,18241.03236155249,1.0,1.0,1.0,-1500000.0
28.380000000001637,0.11063679058015531,0.13859839440767507,0.11063679058015531,0.008567737443211642,0.9965173050312409,1.002528586677906,50.126429333895295,1.0447162823004688,-158.69016326186144,1.0501525757482693,0.5310917438446913,-163.11832329125065,0.37323656808058137,0.02296697066074474,7.593905893185559,7.593905893185559,18243.84,8.8247691859702,13.0,0.0,0.13627604502291896,18241.050439096765,1.0,1.0,1.0,-1500000.0
28.39000000000164,0.11080832471081699,0.13859639059974693,0.11080832471081699,0.008106078865039787,1.0120775636647161,1.0025108359966675,50.12554179983337,1.0506704147156534,-157.9821202534212,1.0558456160884166,0.5287311026717512,-162.16608626164393,0.37910724777712346,0.023572409422064733,7.5939532527143925,7.5939532527143925,18243.856,8.824816997294391,13.0,0.0,0.13373596846311334,18241.067232432157,1.0,1.0,1.0,-1500000.0
28.40000000000164,0.1117332350502667,0.1385945088212971,0.1117332350502667,0.00835425650568887,1.0264698890269666,1.0024887903508477,50.124439517542385,1.0562782011619083,-157.3157314473724,1.0615511725071716,0.5303769504630774,-161.59176112207743,0.3832706357599289,0.023605090814681207,7.593997042164393,7.593997042164393,18243.866,8.824869077486813,13.0,0.0,0.1311815895360791,18241.07879175977,1.0,1.0,1.0,-1500000.0
28.41000000000164,0.11322756324459701,0.1385929766914936,0.11322756324459701,0.009239012261162041,1.0384533325403358,1.0024639008457927,50.12319504228964,1.0612593742531846,-156.70229814479683,1.06694667090995,0.5352314325973405,-161.36711860858242,0.3857041040425819,0.023095977898323905,7.59403747503319,7.59403747503319,18243.874,8.824926280321112,13.0,0.0,0.12861413599625723,18241.09067170443,1.0,1.0,1.0,-1500000.0
28.420000000001643,0.11521744661648697,0.1385919097221155,0.11521744661648697,0.010905868273009609,1.047041250480732,1.0024378227588262,50.12189113794131,1.0652181401645198,-156.15261131471271,1.0717026551467312,0.543233526209999,-161.55981364658675,0.385959345350865,0.02187927705342535,7.594074764756185,7.594074764756185,18243.874,8.824995435986457,13.0,0.0,0.1260338345602586,18241.112978713092,1.0,1.0,1.0,-1500000.0
28.430000000001645,0.11770807752435002,0.13859146509721362,0.11770807752435002,0.013614228376162664,1.0514518143990323,1.0024127587626137,50.120637938130685,1.0676055534173723,-155.67912588923954,1.075395509347067,0.5549464352585134,-162.2766949847834,0.3832581763176306,0.01969610813999878,7.594109126705751,7.594109126705751,18243.872,8.825068006746388,13.0,0.0,0.12344148907430487,18241.115790396754,1.0,1.0,1.0,-1500000.0
28.440000000001646,0.12067959351349788,0.13859166431990955,0.12067959351349788,0.017507319528552577,1.051113270081673,1.002391571906151,50.119578595307544,1.0678186040548567,-155.29415662927082,1.077499046171047,0.5709907009138363,-163.5486257991008,0.3769135547972862,0.016414492016326748,7.594140751683791,7.594140751683791,18243.864,8.825145700148198,13.0,0.0,0.12083762986197198,18241.138338163903,1.0,1.0,1.0,-1500000.0
28.450000000001648,0.12396941324911195,0.13859250773723567,0.12396941324911195,0.022370725501498784,1.0457635559845824,1.0023774618562213,50.118873092811064,1.0654173560369515,-155.00463860373068,1.0774877545632435,0.5911846739786913,-165.23378343888763,0.3668865357281611,0.012248976492726462,7.594169832787944,7.594169832787944,18243.852,8.825235346381055,13.0,0.0,0.11822240738745207,18241.14490000887,1.0,1.0,1.0,-1500000.0
28.46000000000165,0.12721261494586614,0.13859391126526682,0.12721261494586614,0.02753171558623576,1.0356172640170542,1.0023732220719814,50.118661103599074,1.060369010929422,-154.8057277720811,1.0750259993447728,0.6137380826990811,-167.01750602965453,0.35416516314635355,0.007827362981312674,7.594196551852599,7.594196551852599,18243.836,8.825323285066618,13.0,0.0,0.11559612302862692,18241.15917307423,1.0,1.0,1.0,-1500000.0
28.47000000000165,0.1298845481766598,0.1385957105683926,0.1298845481766598,0.031996329163743356,1.0215158549034233,1.0023803537014022,50.11901768507011,1.0531941310405581,-154.67617638140425,1.070162218940371,0.6350565349131537,-168.51512028587854,0.34070691540302944,0.004025580230740067,7.5942210636425616,7.5942210636425616,18243.814000000002,8.825426591677815,13.0,0.0,0.11295991226483704,18241.170406894005,1.0,1.0,1.0,-1500000.0
28.480000000001652,0.1314405583095361,0.13859773457156468,0.1314405583095361,0.034781859959333035,1.0049616918533153,1.0023984376439803,50.119921882199016,1.0449238168394022,-154.57808463966813,1.0634286046611294,0.6505962076402897,-169.399990234414,0.3289221047724499,0.0016500064259035718,7.59424353979672,7.59424353979672,18243.79,8.82552989828901,13.0,0.0,0.11031129946213278,18241.175443395943,1.0,1.0,1.0,-1500000.0
28.490000000001654,0.13149061691447256,0.13859972066639045,0.13149061691447256,0.03526943524460772,0.9879728511029394,1.0024250633613834,50.12125316806917,1.0368682295403207,-154.46220347875473,1.0557816740565835,0.6564893448514659,-169.47709467406494,0.3209537513880393,0.001157615843976223,7.594264124003608,7.594264124003608,18243.760000000002,8.825640888863024,13.0,0.0,0.10765363753713914,18241.191263707326,1.0,1.0,1.0,-1500000.0
28.500000000001656,0.12992446709159103,0.13860144931790663,0.12992446709159103,0.033391758860058164,0.9727789394485545,1.0024563250805396,50.12281625402698,1.0302941506657257,-154.27754961160406,1.0483968555976344,0.651012370922376,-168.69112934722747,0.3181077346475186,0.002557287944896125,7.59428295500256,7.59428295500256,18243.726,8.825760417173498,13.0,0.0,0.10498497265516071,18241.191970519758,1.0,1.0,1.0,-1500000.0
28.510000000001657,0.12696430872781747,0.1386027139926865,0.12696430872781747,0.029607642980271676,0.9614314222221225,1.0024876788189625,50.12438394094813,1.0261283532009824,-153.98340283881305,1.0423926996737982,0.6352558626252705,-167.1099942709428,0.3205846580621352,0.0054804976997188115,7.594300152041102,7.594300152041102,18243.688000000002,8.825883360578558,13.0,0.0,0.1023050715321306,18241.199087305227,1.0,1.0,1.0,-1500000.0
28.52000000000166,0.12311627411866921,0.13860336413916954,0.12311627411866921,0.024716251761561846,0.9554278040584785,1.0025148759078553,50.125743795392765,1.0247848633718641,-153.559345671143,1.0385826963971572,0.6126784881107957,-164.91088638266476,0.3275514808355218,0.009330405105470618,7.594315813793738,7.594315813793738,18243.646,8.82601313417279,13.0,0.0,0.09961488716590278,18241.202159394867,1.0,1.0,1.0,-1500000.0
28.53000000000166,0.1190412793786356,0.13860330979074523,0.1190412793786356,0.019615313603738912,0.9554512302700688,1.0025347174825747,50.126735874128734,1.0261518687531432,-153.00941285768843,1.0373325186225368,0.5878590683547453,-162.366382009017,0.3374624717677466,0.013433914966641786,7.59433003308631,7.59433003308631,18243.598,8.826148884182544,13.0,0.0,0.09691384005315641,18241.203256905927,1.0,1.0,1.0,-1500000.0
28.540000000001662,0.11538867052674746,0.13860259071062472,0.11538867052674746,0.015082586560798805,0.9612892007637687,1.0025454688230127,50.127273441150635,1.0297157382463489,-152.358844695187,1.0385518839916748,0.5650599605028382,-159.80582226765947,0.3485128345590427,0.017178930037154483,7.594342889246973,7.594342889246973,18243.548,8.82629061060782,13.0,0.0,0.09420203474845606,18241.19607112442,1.0,1.0,1.0,-1500000.0
28.550000000001663,0.11264409675910747,0.13860128119815435,0.11264409675910747,0.011622535412928308,0.9719421820646362,1.002546873525566,50.1273436762783,1.0347632651426748,-151.64516867417348,1.0418021418883172,0.5471884996441311,-157.53605953217212,0.35910417190160326,0.020135608584151234,7.594354443175952,7.594354443175952,18243.494,8.826435752127685,13.0,0.0,0.09147997684670907,18241.1981568367,1.0,1.0,1.0,-1500000.0
28.560000000001665,0.1110389758625651,0.13859953608987952,0.1110389758625651,0.009405116405367958,0.9858787052637582,1.0025398160995846,50.12699080497923,1.0405880713767468,-150.907573132332,1.0464682114956538,0.5354499952345565,-155.74902917746022,0.3681870036164766,0.02213204868168339,7.59436474263605,7.59436474263605,18243.436,8.826591992704948,13.0,0.0,0.0887453822922105,18241.189366446055,1.0,1.0,1.0,-1500000.0
28.570000000001667,0.11054927885079452,0.13859755364289886,0.11054927885079452,0.008314134789888586,1.001352137006328,1.002525793800339,50.12628969001695,1.0466317493420147,-150.17867001599882,1.0519301444288476,0.5296107285055379,-154.47964548392792,0.3753610429364299,0.02323885365428935,7.594373830526958,7.594373830526958,18243.374,8.826748233282212,13.0,0.0,0.08600080002566608,18241.179642166935,1.0,1.0,1.0,-1500000.0
28.580000000001668,0.11097800295140622,0.13859555087487738,0.11097800295140622,0.008091469067717827,1.0166857088013859,1.002506420751916,50.1253210375958,1.052519318542571,-149.4809648258325,1.0576779173965674,0.5286011705722843,-153.65105368699085,0.38070101210242313,0.02365358346200125,7.59438172401903,7.59438172401903,18243.308,8.826913865369585,13.0,0.0,0.08324493731088084,18241.166313184945,1.0,1.0,1.0,-1500000.0
28.59000000000167,0.11209406810689451,0.13859374008183192,0.11209406810689451,0.00853370059867635,1.0304424475883731,1.002483190540805,50.12415952704025,1.0579792842726365,-148.82875822760528,1.0633327516092095,0.5312884429475352,-153.18227761191673,0.3843619768518741,0.023525316878578673,7.5943884491819444,7.5943884491819444,18243.238,8.827084620098836,13.0,0.0,0.08047901745096545,18241.14984594748,1.0,1.0,1.0,-1500000.0
28.60000000000167,0.11374430744427089,0.13859230887322,0.11374430744427089,0.009634532028087011,1.0414655231515753,1.0024575786507277,50.12287893253639,1.0627076341977195,-148.2327389765759,1.0685815774504366,0.5370791241765263,-153.07433067476535,0.3862049204599258,0.02282438295976008,7.594393947922451,7.594393947922451,18243.164,8.82725878992267,13.0,0.0,0.07770874297269165,18241.12752835247,1.0,1.0,1.0,-1500000.0
28.610000000001673,0.11588593203193671,0.13859141948614118,0.11588593203193671,0.011591204528028354,1.0488363588657195,1.0024313740793613,50.121568703968066,1.0662614706633364,-147.7040981216243,1.0730737832119703,0.5461333049431452,-153.41596955230048,0.38565713308262256,0.02134004819677454,7.594398310332371,7.594398310332371,18243.088,8.827438936162029,13.0,0.0,0.07491396230164972,18241.10509828589,1.0,1.0,1.0,-1500000.0
28.620000000001674,0.11852925036802935,0.13859113568888104,0.11852925036802935,0.014654609511683132,1.0518343045227625,1.0024069821598744,50.120349107993725,1.068060147422844,-147.25557002785808,1.0763517463359213,0.5591058768960708,-154.30368490958975,0.3819147149147336,0.018826631332973603,7.594401480863956,7.594401480863956,18243.006,8.827624205043266,13.0,0.0,0.07211734265264906,18241.082427007503,1.0,1.0,1.0,-1500000.0
28.630000000001676,0.12162207816303676,0.13859151985185056,0.12162207816303676,0.01888115720193171,1.0499689551275249,1.0023874190355588,50.11937095177794,1.0675253371546378,-146.8984441120478,1.0778750679996554,0.5764685200604354,-155.72285604865777,0.3744318619707892,0.015238434101271264,7.594403442222476,7.594403442222476,18242.922,8.827817157887319,13.0,0.0,0.06930689950629484,18241.043892462298,1.0,1.0,1.0,-1500000.0
28.640000000001677,0.12494288994959898,0.13859253597138946,0.12494288994959898,0.023918739232995066,1.0431057704994509,1.0023758475414004,50.11879237707002,1.0643180588579777,-146.63669341779968,1.0771551318059471,0.5976209778512129,-157.47412574070998,0.3634575259926127,0.010917879657139815,7.594404173819437,7.594404173819437,18242.836,8.828010110731372,13.0,0.0,0.0664863514970511,18241.015308032285,1.0,1.0,1.0,-1500000.0
28.65000000000168,0.1280697261299254,0.13859404897637081,0.1280697261299254,0.02897324834612655,1.0316379915696807,1.0023747539728927,50.11873769864464,1.0585655390584823,-146.46082420672556,1.0739556915586346,0.6202079169829405,-159.2082825460559,0.35030050539503704,0.006593900704832539,7.594403691462665,7.594403691462665,18242.744,8.828214162632825,13.0,0.0,0.06362755473431424,18240.982522850016,1.0,1.0,1.0,-1500000.0
28.66000000000168,0.1304559557028524,0.13859592253161895,0.1304559557028524,0.033016551363801654,1.016611114600206,1.0023850996648955,50.11925498324478,1.05095595165907,-146.34437394582918,1.0684679741759486,0.6402224729132867,-160.54689993399106,0.3371207391972694,0.0031552219197606146,7.5944019647682,7.5944019647682,18242.65,8.828419922081572,13.0,0.0,0.060791552396401216,18240.93409725931,1.0,1.0,1.0,-1500000.0
28.670000000001682,0.1315896932285915,0.13859792815582567,0.1315896932285915,0.035147123891491126,0.9997029553975866,1.0024058475655664,50.12029237827832,1.0426320258736321,-146.2454311085212,1.0613646607724574,0.6531675028496552,-161.1998292438512,0.32631286785576585,0.0013230541380245264,7.594398830311584,7.594398830311584,18242.552,8.828629096624905,13.0,0.0,0.05795353029952137,18240.89102839526,1.0,1.0,1.0,-1500000.0
28.680000000001684,0.13115370440545637,0.1385998450609737,0.13115370440545637,0.03490297666697972,0.9830292607099868,1.002434068699204,50.121703434960196,1.0349231971119033,-146.11313817950287,1.0536927168354955,0.6556935964964392,-161.01545308697575,0.31981420088049384,0.0014202353319159866,7.594394324705198,7.594394324705198,18242.452,8.828845955131053,13.0,0.0,0.05508621904303881,18240.83941814989,1.0,1.0,1.0,-1500000.0
28.690000000001685,0.12913670907411023,0.13860142882918128,0.12913670907411023,0.03238732922639543,0.9688051125757691,1.002465573398593,50.12327866992965,1.0290178584235592,-145.89846118590557,1.0466374689050841,0.6469087366110745,-159.97777117140373,0.3186072840049241,0.003328864838067047,7.594388375646968,7.594388375646968,18242.348,8.829067082505432,13.0,0.0,0.052215614561565094,18240.789853482827,1.0,1.0,1.0,-1500000.0
28.700000000001687,0.12585579239869052,0.13860248735076808,0.12585579239869052,0.02818525649020078,0.9589478730876584,1.0024958218777655,50.12479109388828,1.025696691509321,-145.56606801748376,1.041245276406057,0.6287102810164137,-158.1891127006919,0.3225584370486728,0.006594989127185147,7.594380755960813,7.594380755960813,18242.24,8.82929077120075,13.0,0.0,0.04935380284166494,18240.723756203883,1.0,1.0,1.0,-1500000.0
28.71000000000169,0.12187958006096702,0.13860290664118977,0.12187958006096702,0.02315032156390241,0.9547269785255955,1.0025208260985787,50.12604130492894,1.0252077404392708,-145.1028957796017,1.0382013243963386,0.6050419289449207,-155.8577781391971,0.330577188136663,0.010583724063169639,7.594371691349387,7.594371691349387,18242.13,8.829519582537944,13.0,0.0,0.046449197718685546,18240.665794032473,1.0,1.0,1.0,-1500000.0
28.72000000000169,0.11788254331473676,0.1386026370228324,0.11788254331473676,0.018163504862638326,0.956553522597762,1.0025378130141123,50.12689065070561,1.027299406775892,-144.52005589239437,1.037727139484683,0.5805204559983261,-153.27938349508318,0.34098994075134104,0.014626954062585185,7.594360975023887,7.594360975023887,18242.018,8.82975522406431,13.0,0.0,0.0435581155291597,18240.6017801557,1.0,1.0,1.0,-1500000.0
28.73000000000169,0.114477485597419,0.13860169770951086,0.114477485597419,0.01393107280676179,0.9639580839727796,1.0025455185216359,50.12727592608179,1.0313753984297769,-143.8475523776152,1.0396114023952203,0.5590691099688484,-150.78591363214287,0.35201067578489736,0.01815695797359799,7.59434857906425,7.59434857906425,18241.902000000002,8.829995134458906,13.0,0.0,0.040654626412660926,18240.534456394365,1.0,1.0,1.0,-1500000.0
28.740000000001693,0.11207770691420249,0.13860019964897285,0.11207770691420249,0.010856539705906658,0.9757505991654087,1.00254408391006,50.127204195503,1.0367060987792405,-143.12439322087863,1.0433433776637335,0.5430772286506748,-148.65715505037366,0.3621837348508226,0.020818571740175068,7.5943344432283855,7.5943344432283855,18241.782,8.830235044853504,13.0,0.0,0.03774220141647901,18240.45824394114,1.0,1.0,1.0,-1500000.0
28.750000000001695,0.11083234952219385,0.13859832817068993,0.11083234952219385,0.009011989037171968,0.9903041875262262,1.0025346385523273,50.12673192761636,1.042621422629225,-142.3883317297939,1.0482915179620658,0.5332622871206142,-147.0369335468227,0.37066213762930217,0.02252110924923295,7.594318498514303,7.594318498514303,18241.66,8.830485200531855,13.0,0.0,0.034822825490809485,18240.378813376137,1.0,1.0,1.0,-1500000.0
28.760000000001696,0.11065210458849277,0.13859628942522736,0.11065210458849277,0.008218540630503193,1.0058713515917936,1.0025187571530192,50.12593785765096,1.0486224113154257,-141.66891230511163,1.0538626808332194,0.5290602904678452,-145.91668193995622,0.3772236291267592,0.02339080633509638,7.594300679712473,7.594300679712473,18241.536,8.830736209983852,13.0,0.0,0.03189774986584149,18240.30031523954,1.0,1.0,1.0,-1500000.0
28.770000000001698,0.11131408059969815,0.13859428578330435,0.11131408059969815,0.008213846969911736,1.0208402562791112,1.002498022500149,50.12490112500745,1.0543799069270352,-140.9856605719237,1.0595906865791518,0.5293002913189571,-145.20585786105104,0.38201583976980086,0.023629553424406813,7.5942809437305545,7.5942809437305545,18241.408,8.83098978075679,13.0,0.0,0.028966131145327357,18240.217424641705,1.0,1.0,1.0,-1500000.0
28.7800000000017,0.11260309364505554,0.1385925389052517,0.11260309364505554,0.00884522333340363,1.0338636395616243,1.0024738917237248,50.12369458618624,1.0596284996029237,-140.3512026210503,1.0651283241677376,0.5329696464364704,-144.84269045824928,0.38513610837089063,0.02334063226077865,7.59425923183169,7.59425923183169,18241.278000000002,8.831252743039835,13.0,0.0,0.026028870421257476,18240.125431610784,1.0,1.0,1.0,-1500000.0
28.7900000000017,0.11440096370596739,0.13859122548393682,0.11440096370596739,0.010175752716900527,1.0438650859788452,1.0024478913611123,50.12239456805562,1.064030200686051,-139.77601921809958,1.0701629983002092,0.5397056829416823,-144.85899517717047,0.3863128954378502,0.0224318706825411,7.59423549072087,7.59423549072087,18241.146,8.831513997775588,13.0,0.0,0.023086271155388367,18240.036566152554,1.0,1.0,1.0,-1500000.0
28.800000000001702,0.1166915233941982,0.13859047775116026,0.1166915233941982,0.01244202025562656,1.0499888696452155,1.0024219709876434,50.12109854938217,1.0670940321272062,-139.27184271015057,1.0743161927691482,0.5498716567410828,-145.35790677191955,0.3848646692714538,0.020659809386295303,7.594209648118388,7.594209648118388,18241.012,8.831782936474157,13.0,0.0,0.02014021242958328,18239.942199003657,1.0,1.0,1.0,-1500000.0
28.810000000001704,0.11947996369790266,0.13859035691753574,0.11947996369790266,0.015864072384102444,1.0515758292061834,1.0023987391915141,50.1199369595757,1.0682193111107514,-138.8514684324723,1.0770976247068706,0.564156373282453,-146.41473478570575,0.38000505226820624,0.017813305988613526,7.5941816610790385,7.5941816610790385,18240.874,8.832052728946373,13.0,0.0,0.01718879119534097,18239.84543802439,1.0,1.0,1.0,-1500000.0
28.820000000001706,0.12267194593360799,0.1385908904143437,0.12267194593360799,0.020391303721939966,1.0482251636722675,1.0023813243488815,50.11906621744407,1.0668733021856946,-138.52467450745075,1.077964066464019,0.5828020203375732,-147.9624457515258,0.3713788335618582,0.013950907226225766,7.594151467375662,7.594151467375662,18240.734,8.83232935160776,13.0,0.0,0.014234245232921034,18239.73942766276,1.0,1.0,1.0,-1500000.0
28.830000000001707,0.12598377961942528,0.1385920218062325,0.12598377961942528,0.025529867280166645,1.0399422351822798,1.002372777950128,50.11863889750639,1.062838501655546,-138.29194846807619,1.076481510376128,0.604722605836528,-149.74747457771656,0.3595484545148039,0.00954357301186819,7.594119010485359,7.594119010485359,18240.592,8.83260682804279,13.0,0.0,0.011277459964798928,18239.63640839676,1.0,1.0,1.0,-1500000.0
28.84000000000171,0.12894276356876222,0.1385936120615545,0.12894276356876222,0.03038266592249777,1.0273072113531,1.002375201142852,50.118760057142595,1.0564110377858005,-138.13883763649991,1.072528897493689,0.6269999426521891,-151.3975418251039,0.34612578308833825,0.005400737532832406,7.594084252333114,7.594084252333114,18240.446,8.832891134666992,13.0,0.0,0.00830338829538473,18239.52934265717,1.0,1.0,1.0,-1500000.0
28.85000000000171,0.13099257992820315,0.13859550952690994,0.13099257992820315,0.03391928366339221,1.0115655959711887,1.0023889701668955,50.119448508344774,1.0484380980975665,-138.03372456694137,1.0664454695503167,0.6453069284116241,-152.55106484154985,0.3334208780329282,0.002394119801266026,7.594047234668928,7.594047234668928,18240.3,8.83317629506484,13.0,0.0,0.005328132966983564,18239.416003259645,1.0,1.0,1.0,-1500000.0
28.860000000001712,0.13166503393466372,0.13859746170096263,0.13166503393466372,0.03534598769763013,0.9945545824348208,1.0024124306687099,50.1206215334355,1.040152768110745,-137.93103020334104,1.0590364634396616,0.6553214622389885,-152.95800561137767,0.3237575098089436,0.0011395272806697943,7.594007717731372,7.594007717731372,18240.15,8.83346572433092,13.0,0.0,0.00238833013106747,18239.304146641938,1.0,1.0,1.0,-1500000.0
28.870000000001713,0.13072926846775482,0.1385992475415457,0.13072926846775482,0.034370680798238705,0.9784577389647344,1.002442183139132,50.1221091569566,1.0328750738046633,-137.77920696410118,1.0514196683229677,0.6543485348919345,-152.50975155304192,0.31881800416243256,0.0018211856627542988,7.593965754462215,7.593965754462215,18239.998,8.833758568691584,13.0,0.0,-0.0005836588620544132,18239.180770335923,1.0,1.0,1.0,-1500000.0
28.880000000001715,0.12827697345105676,0.13860066211807734,0.12827697345105676,0.03126046146737336,0.9654376803081887,1.0024738304617016,50.12369152308508,1.0276914039377436,-137.53222936842909,1.044766212817298,0.6423672041516147,-151.22797366390236,0.3192444854924451,0.004203613277969642,7.593921274747295,7.593921274747295,18239.846,8.834054828146833,13.0,0.0,-0.0035472305597476963,18239.06120171543,1.0,1.0,1.0,-1500000.0
28.890000000001717,0.12471379208178489,0.13860150050459744,0.12471379208178489,0.02670749602183011,0.9572430002056275,1.0025029138186061,50.1251456909303,1.0252256718192636,-137.1609130642027,1.040030873938514,0.6220164440124241,-149.24825190746103,0.32458299203049273,0.007761464306048849,7.593874231334024,7.593874231334024,18239.69,8.834354502696668,13.0,0.0,-0.006509997577587539,18238.942682985693,1.0,1.0,1.0,-1500000.0
28.900000000001718,0.12065756987958118,0.13860167234162823,0.12065756987958118,0.02159781530488776,0.954893111216627,1.0025257608752192,50.12628804376096,1.0255636393956256,-136.65970233005217,1.0377619428483702,0.5975998886492359,-146.8082194855038,0.33352009761095147,0.01183531524462722,7.593824578004579,7.593824578004579,18239.532,8.834655031020148,13.0,0.0,-0.0094708643866655,18238.809220488103,1.0,1.0,1.0,-1500000.0
28.91000000000172,0.11678084846361418,0.1386011693057785,0.11678084846361418,0.01677719007768218,0.9585227425288928,1.0025400453020332,50.12700226510166,1.0283285833982538,-136.0462897213431,1.0380402649347338,0.5736485086035398,-144.22168526480888,0.34429808607136764,0.015774529734248706,7.593772272572659,7.593772272572659,18239.374,8.834964097080091,13.0,0.0,-0.012430614463764377,18238.680955983058,1.0,1.0,1.0,-1500000.0
28.92000000000172,0.1136472383195844,0.13860002027636964,0.1136472383195844,0.012868783561111399,0.9674184436506825,1.002544957679409,50.12724788397045,1.0328610064826145,-135.35455001433698,1.0405460986965698,0.5536733007163165,-141.81488881801477,0.3551906473685042,0.01906636188126172,7.5937172751993245,7.5937172751993245,18239.212,8.835270601819095,13.0,0.0,-0.015387305647672751,18238.55387183491,1.0,1.0,1.0,-1500000.0
28.930000000001723,0.11159213609197777,0.1385983716416004,0.11159213609197777,0.010173064516284058,0.9802242194447476,1.0025409925251787,50.12704962625894,1.038432042068203,-134.62408145666356,1.044712971057199,0.5395388201916258,-139.83293392827073,0.364909457649644,0.021434869611071244,7.593659544047393,7.593659544047393,18239.048,8.835581375426331,13.0,0.0,-0.01834119932758669,18238.411883134264,1.0,1.0,1.0,-1500000.0
28.940000000001724,0.110685428486266,0.1385964221271162,0.110685428486266,0.008672415272383936,0.995245232566997,1.0025294699598288,50.12647349799144,1.0444169639674854,-133.8906510311967,1.0499068015612874,0.531515011002443,-138.37073225818452,0.3728093103322786,0.02286544266256993,7.593599046993381,7.593599046993381,18238.884000000002,8.835897271675444,13.0,0.0,-0.021291332521269673,18238.27526815578,1.0,1.0,1.0,-1500000.0
28.950000000001726,0.1107831315890709,0.13859436837066152,0.1107831315890709,0.008141014753476637,1.0107551426566352,1.002511998693577,50.12559993467885,1.0503752548087548,-133.18067055987848,1.0555686578522134,0.5287722356450081,-137.38355647102713,0.37882055996071357,0.023526497890473785,7.593535745014836,7.593535745014836,18238.718,8.836213167924557,13.0,0.0,-0.024236727098557977,18238.13971175123,1.0,1.0,1.0,-1500000.0
28.960000000001727,0.11165171178999295,0.138592426277702,0.11165171178999295,0.008333468287701989,1.0252169193321474,1.0024901189802222,50.12450594901111,1.056010656763527,-132.5111289153315,1.061273874991599,0.530119067177011,-136.77966062425915,0.38311668163096946,0.023604879403120615,7.59346960630012,7.59346960630012,18238.55,8.836535040589194,13.0,0.0,-0.027177416997305474,18237.995470155325,1.0,1.0,1.0,-1500000.0
28.97000000000173,0.113099796054612,0.13859079440433125,0.113099796054612,0.009158319071581884,1.0373707547768898,1.0024652767319213,50.12326383659607,1.0610483729931988,-131.8935323385329,1.0666963411601746,0.5347069609989883,-136.52298916316386,0.38570476617296245,0.02314817411468656,7.593400600540708,7.593400600540708,18238.38,8.836854351932892,13.0,0.0,-0.03011201631925599,18237.85050488602,1.0,1.0,1.0,-1500000.0
28.98000000000173,0.11504437609430421,0.1385896365683087,0.11504437609430421,0.010743476987678292,1.046214681837918,1.0024390907155514,50.12195453577757,1.0651069848061363,-131.33855408386006,1.0715122266367747,0.5424099705574547,-136.67367626842528,0.38617584780557657,0.02200634288226,7.593328694725742,7.593328694725742,18238.208,8.837182201013052,13.0,0.0,-0.03304070046620046,18237.70271030289,1.0,1.0,1.0,-1500000.0
28.990000000001732,0.11748741091446606,0.13858908346975224,0.11748741091446606,0.013345444171002328,1.0509538395346252,1.002413700966922,50.120685048346104,1.0676506324307575,-130.85849079254382,1.0753091371660923,0.5537529568396697,-137.33896556828165,0.38376974103198247,0.019921899160929818,7.593253867230952,7.593253867230952,18238.036,8.837509196319568,13.0,0.0,-0.03596205588395695,18237.552410555283,1.0,1.0,1.0,-1500000.0
29.000000000001734,0.12041632332844576,0.13858917666986964,0.12041632332844576,0.017127469528998747,1.0509986059423244,1.002391911764689,50.119595588234446,1.0680755123259724,-130.46581367109275,1.07756888967888,0.5693805796115234,-138.56100483188797,0.3777713937775611,0.016742506277783897,7.593176086805094,7.593176086805094,18237.862,8.837837045399727,13.0,0.0,-0.03887623751530995,18237.405226237166,1.0,1.0,1.0,-1500000.0
29.010000000001735,0.12368493888404376,0.13858990689349487,0.12368493888404376,0.021913881869566606,1.0460558757040601,1.0023769099042896,50.11884549521448,1.0659187427214691,-130.16816738687874,1.0777608272017092,0.5892158090231365,-140.21528463243448,0.36806582543844935,0.01264603955567458,7.593095332574083,7.593095332574083,18237.686,8.838172578442705,13.0,0.0,-0.04178210650846858,18237.24949710583,1.0,1.0,1.0,-1500000.0
29.020000000001737,0.12694664068560577,0.13859121108328146,0.12694664068560577,0.02707208941509674,1.03629243859956,1.0023715528636112,50.118577643180565,1.0611041773135452,-129.9619746148695,1.0755255036985005,0.6116326167366255,-142.00029296118632,0.35554387505550644,0.008225517682459452,7.593011585235212,7.593011585235212,18237.510000000002,8.838504696391096,13.0,0.0,-0.04467945876137828,18237.09319735362,1.0,1.0,1.0,-1500000.0
29.03000000000174,0.12968753728637325,0.1385929303210875,0.12968753728637325,0.03162784962692914,1.0224902580066868,1.0023774821483598,50.11887410741799,1.0541012415889164,-129.82756067578518,1.0708718532810348,0.6331863077589557,-143.5331635158362,0.34208789770874765,0.004344142595715084,7.592924865520104,7.592924865520104,18237.332000000002,8.838840229434073,13.0,0.0,-0.047570357538388154,18236.941547692804,1.0,1.0,1.0,-1500000.0
29.04000000000174,0.13135941870124693,0.13859486734941348,0.13135941870124693,0.034585374220318224,1.0060936212623997,1.0023944599822359,50.119722999111794,1.0459000936612817,-129.72846897929034,1.0642881414155785,0.6493741461461511,-144.47900963057202,0.3300894824082474,0.0018250757849345711,7.592835298241459,7.592835298241459,18237.152000000002,8.83918003134528,13.0,0.0,-0.05046075176826783,18236.785467981674,1.0,1.0,1.0,-1500000.0
29.05000000000174,0.1315536740607836,0.1385968073563254,0.1315536740607836,0.035285007204936686,0.9890802646308067,1.0024202449530797,50.12101224765399,1.0377946987449373,-129.61627101673145,1.056697232062022,0.6562161457558556,-144.63061707098012,0.32173575852154934,0.0011617909604911825,7.592742998313277,7.592742998313277,18236.972,8.839521540803782,13.0,0.0,-0.0533468937337438,18236.631499983374,1.0,1.0,1.0,-1500000.0
29.060000000001743,0.1301318039655136,0.13859850010037275,0.1301318039655136,0.0336088457536954,0.9736701907732624,1.0024510419838382,50.12255209919191,1.0310649635700426,-129.43980876650704,1.0492624751147712,0.6517619832874069,-143.92101868967453,0.31841937322212677,0.002401997362524444,7.592647968711478,7.592647968711478,18236.79,8.839863050262283,13.0,0.0,-0.056217043079463166,18236.47975807053,1.0,1.0,1.0,-1500000.0
29.070000000001745,0.12728672132741714,0.13859975130740076,0.12728672132741714,0.029973899068970074,0.9619408354429069,1.0024823364132112,50.12411682066056,1.0266739116118415,-129.15712197349177,1.0431150705557695,0.6368540309394862,-142.40791298785962,0.3204392851577996,0.005205869914852335,7.5925503359461235,7.5925503359461235,18236.608,8.840207121041722,13.0,0.0,-0.05908271494165799,18236.323344216948,1.0,1.0,1.0,-1500000.0
29.080000000001746,0.12350274902107167,0.1386003900400625,0.12350274902107167,0.02515687835860633,0.9554464392246864,1.0025098302457933,50.12549151228966,1.0250821501314709,-128.7458027506693,1.039100461807472,0.614774499449666,-140.2591488352926,0.32704505353327257,0.008991634492075795,7.592450040584499,7.592450040584499,18236.424,8.840552899368454,13.0,0.0,-0.061927792396946624,18236.16949709697,1.0,1.0,1.0,-1500000.0
29.090000000001748,0.11943218416024066,0.13860035009324215,0.11943218416024066,0.02005405547015473,0.9549449591690139,1.0025302186136833,50.12651093068416,1.0262210288130589,-128.20774889364964,1.037624803836016,0.5900489884274817,-137.73946161956462,0.33674006118975863,0.013088640477248836,7.5923470854005535,7.5923470854005535,18236.24,8.84090038524248,13.0,0.0,-0.06476025288436378,18236.007692189047,1.0,1.0,1.0,-1500000.0
29.10000000000175,0.1157304923245509,0.1385996337970088,0.1157304923245509,0.015458960199041204,0.9603001408206913,1.0025416367295952,50.12708183647976,1.0296063255382362,-127.56654752214936,1.0386352072590972,0.5670051120367315,-135.17492139176377,0.34772747173530694,0.016875766486710617,7.592241479262293,7.592241479262293,18236.056,8.841252139984734,13.0,0.0,-0.0675772248708222,18235.85194303289,1.0,1.0,1.0,-1500000.0
29.11000000000175,0.1129012189631924,0.13859830903925618,0.1129012189631924,0.011902475808006949,0.9705743328179666,1.0025437084737268,50.127185423686335,1.0345359611962766,-126.85894538492795,1.0417186203034186,0.5486850709238877,-132.87705457840832,0.358378911625962,0.019904547391442977,7.592133198536752,7.592133198536752,18235.87,8.841600479632405,13.0,0.0,-0.07037740157946142,18235.693032407064,1.0,1.0,1.0,-1500000.0
29.120000000001752,0.11119882838448936,0.13859652573404752,0.11119882838448936,0.009582899176314068,0.9842731063692653,1.0025372354458117,50.12686177229059,1.0402983680329332,-126.12423351542834,1.0462701582951446,0.5364373617346623,-131.04970336884114,0.36759206546428536,0.021980358272825296,7.592022026688421,7.592022026688421,18235.682,8.841953941921952,13.0,0.0,-0.07315283134175372,18235.52113674959,1.0,1.0,1.0,-1500000.0
29.130000000001754,0.11061930910873037,0.1385945096004396,0.11061930910873037,0.008404626301905799,0.9996597157187478,1.0025236782018252,50.12618391009126,1.046321055240919,-125.39569934948152,1.051666677486016,0.5301342841299578,-129.74056653760476,0.3749147320256121,0.023155968273327387,7.591908282666384,7.591908282666384,18235.496,8.842305696664209,13.0,0.0,-0.0759286423338564,18235.360886361177,1.0,1.0,1.0,-1500000.0
29.140000000001756,0.11097618330085995,0.13859244642571653,0.11097618330085995,0.008115174080948242,1.0150459532552694,1.0025046491419543,50.12523245709771,1.0522159713827257,-124.69664613497937,1.0573880193043876,0.5287531422710361,-128.87897686093578,0.3803935846592992,0.023623874202220674,7.591791760154859,7.591791760154859,18235.308,8.842661720274696,13.0,0.0,-0.07867499899488498,18235.201324063037,1.0,1.0,1.0,-1500000.0
29.150000000001757,0.11203764438251078,0.1385905648212055,0.11203764438251078,0.008501127912890614,1.0289726674031514,1.0024816490923356,50.12408245461678,1.0577076248820572,-124.04192254931168,1.063046434481404,0.5311472693230094,-128.38106411781442,0.384190014538316,0.023542305729298163,7.591672493836375,7.591672493836375,18235.12,8.843018597658828,13.0,0.0,-0.08140665083744177,18235.029360702145,1.0,1.0,1.0,-1500000.0
29.16000000000176,0.11364242261989277,0.1385890399398106,0.11364242261989277,0.009538015296255224,1.040260069204211,1.0024561429736882,50.12280714868441,1.0624992639691595,-123.44237415775554,1.0683271185951198,0.5366685284689733,-128.23996826834173,0.38619711202542717,0.022898107803598133,7.591550459181025,7.591550459181025,18234.93,8.843374621269316,13.0,0.0,-0.0841191573172071,18234.86426277288,1.0,1.0,1.0,-1500000.0
29.17000000000176,0.11573978696479185,0.13858805326908716,0.11573978696479185,0.011409690515312123,1.0479703399082756,1.0024298795841422,50.12149397920711,1.0661611666829136,-122.90909115468232,1.0728858922198001,0.5454185426159197,-128.53914910806435,0.3858751492270348,0.021492128609736316,7.591425644898219,7.591425644898219,18234.742000000002,8.843732352427095,13.0,0.0,-0.08681288440278025,18234.6905369979,1.0,1.0,1.0,-1500000.0
29.180000000001762,0.1183395129197592,0.1385876736241389,0.1183395129197592,0.014370877625768544,1.0513646061211266,1.0024052068847384,50.120260344236925,1.0681208261245043,-122.45476529325131,1.0762745758338823,0.5580309811955914,-129.378729329699,0.3824243528546085,0.019073638363580364,7.591298035041926,7.591298035041926,18234.552,8.844090937358521,13.0,0.0,-0.08948697291591451,18234.527940561846,1.0,1.0,1.0,-1500000.0
29.190000000001763,0.12139918292480165,0.13858795399196513,0.12139918292480165,0.018503592382706206,1.049927762645038,1.0023851003109459,50.119255015547296,1.067791696347538,-122.09102620861245,1.0779560422025838,0.5750243255375735,-130.75731533771602,0.37525608881103,0.015571626424204663,7.591167624271228,7.591167624271228,18234.362,8.844452937384531,13.0,0.0,-0.09214144795351761,18234.35080566508,1.0,1.0,1.0,-1500000.0
29.200000000001765,0.12471397795067794,0.1385888645568222,0.12471397795067794,0.023494730488945872,1.0434871898055085,1.0023727374767817,50.11863687383909,1.0648050883014046,-121.82273350497645,1.0774301900948746,0.5959201260546385,-132.491581968535,0.364536744336934,0.01129248559041924,7.591034400469351,7.591034400469351,18234.172,8.84481066854231,13.0,0.0,-0.09477506772821842,18234.18080695159,1.0,1.0,1.0,-1500000.0
