t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
29.210000000001767,0.12787743382239877,0.13859030667210234,0.12787743382239877,0.028583388128618513,1.0323838726737298,1.0023706957706242,50.11853478853121,1.0592424067792032,-121.64174273478544,1.0744317393216536,0.6185222723343415,-134.2414846067665,0.3514857983714321,0.006937797614209179,7.590898353441463,7.590898353441463,18233.982,8.84517522988926,13.0,0.0,-0.09738771808597552,18234.008034408205,1.0,1.0,1.0,-1500000.0
29.220000000001768,0.13034787340942725,0.13859210357756638,0.13034787340942725,0.032749832807800174,1.0176046665141891,1.0023800913219596,50.11900456609798,1.0517444546956618,-121.52307210288492,1.0691111262369601,0.6389342260973564,-135.62667341752206,0.33820869309147894,0.003393707317772665,7.590759491658745,7.590759491658745,18233.79,8.845534668594333,13.0,0.0,-0.09997809381229594,18233.835016724,1.0,1.0,1.0,-1500000.0
29.23000000000177,0.13160298586325558,0.13859407589114367,0.13160298586325558,0.035069930539886426,1.000778168849792,1.0024000628504328,50.12000314252164,1.0434217025930312,-121.42592327181696,1.0621008245192964,0.6526393692187588,-136.34750396149352,0.327104856998081,0.0014046270364002078,7.590617798540004,7.590617798540004,18233.600000000002,8.845898376167636,13.0,0.0,-0.10254714623969054,18233.654855443736,1.0,1.0,1.0,-1500000.0
29.24000000000177,0.13130463708010506,0.1385959736096266,0.13130463708010506,0.035035724010572825,0.9839933930876528,1.0024278276141922,50.12139138070961,1.0355990549370508,-121.29986140004706,1.0544222380409038,0.6561348548966885,-136.23989616441557,0.3201723833390516,0.001332374454496077,7.590473278424138,7.590473278424138,18233.41,8.846262083740939,13.0,0.0,-0.10509377193703145,18233.486325877882,1.0,1.0,1.0,-1500000.0
29.250000000001773,0.12941351397830428,0.13859756602734566,0.12941351397830428,0.03270205969241632,0.9694706073074287,1.0024592742573761,50.12296371286881,1.0294880338989227,-121.09524993057383,1.0472585511665384,0.6482901632719272,-135.27669333503195,0.31848619661760846,0.0030947700285592905,7.590325929613976,7.590325929613976,18233.22,8.84662408376695,13.0,0.0,-0.1076172358342737,18233.309106120665,1.0,1.0,1.0,-1500000.0
29.260000000001774,0.12622006890082704,0.13859864178344336,0.12622006890082704,0.028618976926078066,0.9591662309001989,1.0024898596913043,50.124492984565215,1.0259111623663153,-120.77517437259905,1.0416772374961427,0.6307754849162484,-133.5503435159809,0.3220067773761338,0.006261537556327468,7.590175751970894,7.590175751970894,18233.028000000002,8.846986937566607,13.0,0.0,-0.1101172939395198,18233.133243200366,1.0,1.0,1.0,-1500000.0
29.270000000001776,0.12227567151816537,0.1385990960474137,0.12227567151816537,0.023625227394767228,0.954415252456019,1.0025155205897105,50.12577602948552,1.0251636104372104,-120.32444474881258,1.0384002200154285,0.6074011334091156,-131.25997393140128,0.329715756098267,0.010208457788589365,7.5900227510023806,7.5900227510023806,18232.838,8.847352352687201,13.0,0.0,-0.1125933168735441,18232.950885245093,1.0,1.0,1.0,-1500000.0
29.280000000001777,0.11825149285016563,0.1385988567902408,0.11825149285016563,0.018606704203359522,0.9557065766450819,1.002533362470382,50.1266681235191,1.0270333691069666,-119.75214565250297,1.0376900033058631,0.5827776161072338,-128.69423825556635,0.3399751334970307,0.014266258371736118,7.589866932386169,7.589866932386169,18232.648,8.847715206486859,13.0,0.0,-0.11504504739780021,18232.779979374554,1.0,1.0,1.0,-1500000.0
29.29000000000178,0.11477121471494911,0.1385979512568615,0.11477121471494911,0.014289836528241862,0.9626440716783863,1.0025419875592498,50.127099377962494,1.0309475813360016,-119.08693085765267,1.0393695923595068,0.5609275827389748,-126.1841415750912,0.3509931306471765,0.01785491556684377,7.589708299232574,7.589708299232574,18232.458,8.848081475381099,13.0,0.0,-0.11747170860908475,18232.600410668696,1.0,1.0,1.0,-1500000.0
29.30000000000178,0.11226908421084135,0.13859649942382063,0.11226908421084135,0.011106662973690505,0.9740918980527984,1.0025414245042834,50.12707122521417,1.036181321301978,-118.36740252762962,1.0429486980922096,0.5443889476680922,-124.01723036949784,0.36127321143868807,0.020598176702828583,7.589546865915299,7.589546865915299,18232.27,8.848442621633467,13.0,0.0,-0.11987408584485147,18232.42256362955,1.0,1.0,1.0,-1500000.0
29.310000000001782,0.11091789084085456,0.1385946365731275,0.11091789084085456,0.009157075016334249,0.9884501744588624,1.0025327337489052,50.126636687445256,1.0420541998708202,-117.63174153530066,1.047800452316749,0.5340184819305932,-122.35122023584461,0.36991048618608025,0.022382220236238815,7.589382630523032,7.589382630523032,18232.08,8.848807182980414,13.0,0.0,-0.12225062840124822,18232.249813483933,1.0,1.0,1.0,-1500000.0
29.320000000001784,0.11064687314032076,0.13859259691158982,0.11064687314032076,0.008280195796097733,1.0039714396058679,1.00251746892395,50.1258734461975,1.0480502361209862,-116.91038078185609,1.0533240556627268,0.5293461068547163,-121.19010065330342,0.3766317475525992,0.02331723592086904,7.589215615775564,7.589215615775564,18231.892,8.849170890553717,13.0,0.0,-0.12460010165527721,18232.064987088233,1.0,1.0,1.0,-1500000.0
29.330000000001785,0.11124051983396616,0.13859058253893125,0.11124051983396616,0.00821514315096323,1.0190250026590144,1.0024972230866964,50.12486115433482,1.0538269645830276,-116.22371425439079,1.0590407275306648,0.5292303974110966,-120.4473561621606,0.3815633518085675,0.023603629400978543,7.589045824253123,7.589045824253123,18231.704,8.84953459812702,13.0,0.0,-0.1269231209880604,18231.893315718193,1.0,1.0,1.0,-1500000.0
29.340000000001787,0.11247938690562106,0.1385888014776883,0.11247938690562106,0.008794994098733496,1.032237568902063,1.0024734655881444,50.12367327940722,1.0591168426918585,-115.58487475335991,1.0645940019988436,0.5326263718226195,-120.0558522998765,0.38481825331142877,0.023357585712328877,7.588873575512665,7.588873575512665,18231.516,8.849898305700323,13.0,0.0,-0.12915798081155913,18231.720766238643,1.0,1.0,1.0,-1500000.0
29.35000000000179,0.11423532566954758,0.1385874334346241,0.11423532566954758,0.010063179174921152,1.0425091223376768,1.0024477108510141,50.12238554255071,1.0635911001185265,-115.00443154565527,1.0696707728635664,0.5391061947595019,-120.03871631368419,0.3861621611229557,0.022504639358170098,7.588698375069198,7.588698375069198,18231.328,8.850259451952688,13.0,0.0,-0.13148631458756,18231.5349723047,1.0,1.0,1.0,-1500000.0
29.36000000000179,0.1164844110913619,0.13858662997621202,0.1164844110913619,0.012244815360056959,1.0489654475800463,1.0024218652493257,50.12109326246629,1.0667721736297773,-114.4939862268541,1.0739000978570683,0.5489748980202996,-120.49486699220712,0.3849447592739037,0.020810914091565214,7.588520509202362,7.588520509202362,18231.142,8.850623159525991,13.0,0.0,-0.13370614569728972,18231.358439459567,1.0,1.0,1.0,-1500000.0
29.37000000000179,0.11923289305289224,0.13858645728214045,0.11923289305289224,0.015568011089639637,1.0509296277690905,1.0023984813395155,50.11992406697578,1.0680652210752575,-114.06632747178702,1.0768008197423067,0.5629101027273892,-121.50524548286859,0.3803759937533181,0.018056150283215916,7.588339936527151,7.588339936527151,18230.956000000002,8.85098345200471,13.0,0.0,-0.13591763101527451,18231.185242168685,1.0,1.0,1.0,-1500000.0
29.380000000001793,0.12239780994737198,0.13858694834911012,0.12239780994737198,0.020011541506604894,1.0479756459014804,1.0023806557275803,50.119032786379016,1.0669252126308677,-113.73165671182888,1.077830727872848,0.5812165769217522,-123.01712768522765,0.37204886180817587,0.014270303901853784,7.588156667599644,7.588156667599644,18230.772,8.851343744483428,13.0,0.0,-0.13810004481688765,18231.005327965733,1.0,1.0,1.0,-1500000.0
29.390000000001795,0.12571243506626287,0.1385880373112359,0.12571243506626287,0.025120767385986502,1.0400699387351202,1.0023714693144654,50.11857346572327,1.063101254794721,-113.49142886733391,1.0765409612547712,0.6029424456156863,-124.79184263677908,0.36043971795736707,0.009888856994811235,7.587970716641312,7.587970716641312,18230.588,8.851705744509438,13.0,0.0,-0.14025334260660757,18230.832896376432,1.0,1.0,1.0,-1500000.0
29.400000000001796,0.1287179058213582,0.1385896057756453,0.1287179058213582,0.030027267728813936,1.0277408165430566,1.0023731280152102,50.11865640076051,1.0568428077393075,-113.33256503998255,1.0727787712716013,0.6253242432442658,-126.46367017607213,0.347076850689824,0.005698805261985601,7.5877821037850985,7.5877821037850985,18230.404,8.852064329440866,13.0,0.0,-0.1423767038252226,18230.65410574699,1.0,1.0,1.0,-1500000.0
29.410000000001798,0.13086048457110502,0.13859149130163417,0.13086048457110502,0.03370172221599927,1.0121782672402666,1.002386168206635,50.119308410331755,1.0489529368203936,-113.22487195840021,1.066842494349752,0.6441212518053715,-127.666950662035,0.33422833629619714,0.0025759090169336085,7.58759087017501,7.58759087017501,18230.222,8.85242035305135,13.0,0.0,-0.14446896270699364,18230.477497867716,1.0,1.0,1.0,-1500000.0
29.4200000000018,0.1316598928591751,0.1385934743894537,0.1316598928591751,0.035321448694034,0.9951750189884268,1.002409105450899,50.12045527254495,1.0406393392212736,-113.1237759786827,1.0595005509129898,0.6549606366802289,-128.14135018539028,0.32423609012348253,0.0011638467820279108,7.587397036820858,7.587397036820858,18230.042,8.85278064553007,13.0,0.0,-0.14653097014370287,18230.306276343625,1.0,1.0,1.0,-1500000.0
29.4300000000018,0.13086130996396694,0.13859530382017995,0.13086130996396694,0.034548149439588796,0.9788954524479332,1.0024386709135902,50.12193354567951,1.0332241915504115,-112.9778898294655,1.051850825689714,0.6549641257002755,-127.76687999504456,0.3188513902212855,0.0016839460062029188,7.587200635135282,7.587200635135282,18229.862,8.853136669140556,13.0,0.0,-0.14856181357663473,18230.134851535586,1.0,1.0,1.0,-1500000.0
29.440000000001803,0.128527812975784,0.13859675706537472,0.128527812975784,0.03160394076712505,0.9655164133812552,1.0024705265496343,50.12352632748171,1.0278217606390327,-112.74030612744514,1.0450680246176949,0.6438682837417171,-126.55480216514131,0.3188095508589275,0.00393271737441192,7.5870016867584145,7.5870016867584145,18229.682,8.853490131430105,13.0,0.0,-0.1505616031824655,18229.958897963363,1.0,1.0,1.0,-1500000.0
29.450000000001804,0.12504034429697583,0.1385976699937762,0.12504034429697583,0.027150863876677537,0.9568332805024174,1.0025001931004187,50.12500965502093,1.0250993764727534,-112.38008054470284,1.0401320482092185,0.6241059357511919,-124.630931140905,0.32374567349419325,0.007405223821843998,7.586800221686266,7.586800221686266,18229.504,8.853845301266944,13.0,0.0,-0.15252966983167474,18229.784724334797,1.0,1.0,1.0,-1500000.0
29.460000000001806,0.12100289730799836,0.1385979304988126,0.12100289730799836,0.022064736825407577,0.9539353016839808,1.0025239118184064,50.12619559092032,1.0251882849370275,-111.8895255745145,1.037629186189125,0.5998809576885897,-122.22380030288113,0.33240994034781707,0.011450412238881269,7.586596268950752,7.586596268950752,18229.328,8.854196202235554,13.0,0.0,-0.15446528916328786,18229.616231166314,1.0,1.0,1.0,-1500000.0
29.470000000001807,0.117088411687878,0.13859749253053924,0.117088411687878,0.017199713565560062,0.9570349160476774,1.0025392317661765,50.12696158830883,1.0277473837249052,-111.28447729698729,1.0376797529586195,0.5757491972477393,-119.64118093097522,0.3430704083928248,0.015414504924045648,7.586389850757621,7.586389850757621,18229.152000000002,8.854548810751457,13.0,0.0,-0.15636810746614127,18229.44718945494,1.0,1.0,1.0,-1500000.0
29.48000000000181,0.11387424335160778,0.13859642354880658,0.11387424335160778,0.013201166883438885,0.9654877841047295,1.002545214830655,50.12726074153275,1.0321356979238778,-110.59773157463584,1.0399948418858282,0.5553382155839646,-117.2103758793814,0.3539860287354825,0.01877054352118477,7.586181003534502,7.586181003534502,18228.978,8.854897150399127,13.0,0.0,-0.15823824162970887,18229.27409129634,1.0,1.0,1.0,-1500000.0
29.49000000000181,0.11171783114709917,0.1385948489723611,0.11171783114709917,0.010398231508124552,0.9779853092170749,1.0025422540709867,50.12711270354934,1.0376247823454603,-109.8687434123454,1.0440242172379426,0.5406612371633855,-115.1862763422648,0.3638223389549286,0.02122062054332266,7.585969750979235,7.585969750979235,18228.806,8.85524719759409,13.0,0.0,-0.16007504305904197,18229.108426661183,1.0,1.0,1.0,-1500000.0
29.500000000001812,0.11071204349469255,0.13859293324802024,0.11071204349469255,0.008799498815065053,0.9928523805240462,1.0025316136776723,50.12658068388362,1.0435771126438336,-109.1338828140516,1.049134968565192,0.5321177893268905,-113.67825282139307,0.37187588458381937,0.02272780567604399,7.585756129077824,7.585756129077824,18228.634000000002,8.855590414599883,13.0,0.0,-0.16187865131714815,18228.94264661182,1.0,1.0,1.0,-1500000.0
29.510000000001813,0.1107301282078465,0.1385909169088709,0.1107301282078465,0.008195459529882298,1.0083557441412094,1.0025148949763625,50.12574474881812,1.0495334353770764,-108.42056145361583,1.0547577525240286,0.5289636098305681,-112.65347118333361,0.37802728147666576,0.023445773289111738,7.5855401738523565,7.5855401738523565,18228.466,8.855937900473908,13.0,0.0,-0.16364756106576697,18228.772631462896,1.0,1.0,1.0,-1500000.0
29.520000000001815,0.11154063167017478,0.13858897058791939,0.11154063167017478,0.008335202577831215,1.0229360421739244,1.0024936546632592,50.12468273316296,1.0551874424446794,-107.74652167165095,1.0604550108083575,0.5300083657621684,-112.02017447163907,0.3824436448872253,0.023566141666367058,7.585321943222048,7.585321943222048,18228.296000000002,8.856280263706054,13.0,0.0,-0.1653817223125433,18228.617009614936,1.0,1.0,1.0,-1500000.0
29.530000000001817,0.11294447108052258,0.1385873405541801,0.11294447108052258,0.009108585936108821,1.0353084874216303,1.0024693445783972,50.12346722891986,1.0602671050841777,-107.12359016102815,1.065894103733937,0.5343519734296276,-111.73432054975729,0.38516003389272446,0.02315346935424878,7.585101464641907,7.585101464641907,18228.13,8.856621773164555,13.0,0.0,-0.16708105089838024,18228.44265755345,1.0,1.0,1.0,-1500000.0
29.540000000001818,0.11484776087769813,0.13858617890917324,0.11484776087769813,0.010623405882772037,1.0444506922775612,1.002443557534437,50.12217787672185,1.064404273712061,-106.56236423805605,1.0707545448976004,0.5417962384139361,-111.84717939552218,0.3858100316914185,0.022075750533647298,7.58487876676922,7.58487876676922,18227.966,8.856959013754825,13.0,0.0,-0.16874568709299065,18228.289835611497,1.0,1.0,1.0,-1500000.0
29.55000000000182,0.11724643566032754,0.1385855905374758,0.11724643566032754,0.01312863321784329,1.0495520948837775,1.0024183761928747,50.12091880964373,1.0670776279567082,-106.0749375844568,1.0746345124286043,0.5528144353312239,-112.46400067109847,0.38366035235827545,0.02008125217853654,7.584653877489342,7.584653877489342,18227.802,8.857299669439678,13.0,0.0,-0.17037475945534192,18228.128576800795,1.0,1.0,1.0,-1500000.0
29.56000000000182,0.12013233204369912,0.13858565285337648,0.12013233204369912,0.016802308290250086,1.0500056041587758,1.0023965420755687,50.119827103778434,1.0676865386989178,-105.67381784600757,1.077025420797059,0.5680584330820402,-113.63584170495794,0.37797999749197864,0.017002166743435382,7.5844268338925565,7.5844268338925565,18227.64,8.857632641161716,13.0,0.0,-0.1719681128312969,18227.96517325311,1.0,1.0,1.0,-1500000.0
29.570000000001823,0.12337393605399498,0.1385863778358316,0.12337393605399498,0.021504253488874952,1.045489984375519,1.0023812153250706,50.11906076625353,1.065750360661149,-105.36720178160273,1.077395056593026,0.5875392099975428,-115.25460692422897,0.3685880028744898,0.012982442945415017,7.584197657571304,7.584197657571304,18227.482,8.857964759110109,13.0,0.0,-0.17352544449896784,18227.80905884596,1.0,1.0,1.0,-1500000.0
29.580000000001824,0.12664318592963497,0.13858766305624118,0.12664318592963497,0.026642930917282193,1.0361280014852077,1.0023752979945233,50.118764899726166,1.0611538675799106,-105.15263333536802,1.0753645210377538,0.6097861518329842,-117.03314990676019,0.356280774964445,0.008578841497073511,7.583966320667468,7.583966320667468,18227.324,8.858296877058502,13.0,0.0,-0.17504437167222972,18227.656789231165,1.0,1.0,1.0,-1500000.0
29.590000000001826,0.1294392128020693,0.13858938581568567,0.1294392128020693,0.03126901396087854,1.0226446826466622,1.002380554212429,50.11902771062145,1.0543167844380263,-105.01192324535307,1.0709066055209122,0.6315110323426179,-118.5928416870467,0.34285912180473943,0.0046364779457784555,7.5837329722339195,7.5837329722339195,18227.168,8.858623872365015,13.0,0.0,-0.17653096674587496,18227.49833868084,1.0,1.0,1.0,-1500000.0
29.600000000001828,0.13121367116116706,0.13859135346642368,0.13121367116116706,0.034380693195446566,1.006426001988197,1.0023969183864463,50.119845919322316,1.0461863089752286,-104.9100520990012,1.0644665713740324,0.6482742698988849,-119.59265946804024,0.33068322138096784,0.001988883101029071,7.583497581922751,7.583497581922751,18227.014,8.858951721445177,13.0,0.0,-0.1779777175652963,18227.346640407402,1.0,1.0,1.0,-1500000.0
29.61000000000183,0.1315426207939688,0.13859333861297635,0.1315426207939688,0.03528309025424627,0.9894059544413488,1.0024223205785325,50.12111602892663,1.038035719647352,-104.79948739683141,1.0569317557164009,0.6560099636218794,-119.81425918062337,0.32197109847020533,0.0011616707469318532,7.583260209105075,7.583260209105075,18226.862,8.85927444788346,13.0,0.0,-0.1793891570563249,18227.19564229812,1.0,1.0,1.0,-1500000.0
29.62000000000183,0.1302611790415279,0.13859510625501578,0.1302611790415279,0.03380954630638471,0.9737893521930935,1.0024530883232323,50.122654416161616,1.0311530843864114,-104.62902342880746,1.0494496380778213,0.6525575159076621,-119.17919248153449,0.3181935551080204,0.0022404071656565994,7.58302088573006,7.58302088573006,18226.712,8.859595466774449,13.0,0.0,-0.1807624973003279,18227.04610006263,1.0,1.0,1.0,-1500000.0
29.630000000001832,0.12753285304852643,0.13859644420300174,0.12753285304852643,0.030333296724856282,0.9616737495782129,1.0024847525900706,50.12423762950353,1.0265342324188464,-104.35558093893881,1.0431599988399833,0.6385104640667648,-117.73461382502167,0.3197462150293783,0.004915829830697327,7.58277965330547,7.58277965330547,18226.564000000002,8.859913924344502,13.0,0.0,-0.1820978810781806,18226.898386049797,1.0,1.0,1.0,-1500000.0
29.640000000001834,0.12381819704141972,0.1385971915474716,0.12381819704141972,0.025604242236500777,0.9546660878968781,1.0025129809046027,50.12564904523013,1.024685529768465,-103.95482255235599,1.0389374683360195,0.616959152543921,-115.63828277967902,0.3259659961728942,0.00862465322788386,7.582536550605052,7.582536550605052,18226.418,8.860227259272676,13.0,0.0,-0.18339543769639988,18226.75236884332,1.0,1.0,1.0,-1500000.0
29.650000000001835,0.11975786792211035,0.13859725999951708,0.11975786792211035,0.020512267600098995,0.9535984314515874,1.002534371184443,50.12671855922215,1.0255832516208163,-103.42648223104382,1.0372280929632256,0.5923548958947213,-113.14585614699044,0.33541435481683285,0.012702600223985477,7.5822916160344755,7.5822916160344755,18226.274,8.860543155521789,13.0,0.0,-0.18465469948818877,18226.608028824445,1.0,1.0,1.0,-1500000.0
29.660000000001837,0.11601044306682812,0.13859665953582143,0.11601044306682812,0.015862724220153265,0.9584138509914137,1.0025469290715825,50.12734645357912,1.028775967215783,-102.79239860203707,1.0380179027379954,0.5690739375215909,-110.57847030863978,0.3463124011339135,0.0165230268052928,7.582044897058438,7.582044897058438,18226.134000000002,8.860853075355378,13.0,0.0,-0.1858754759990108,18226.46564185716,1.0,1.0,1.0,-1500000.0
29.67000000000184,0.11309546941738954,0.13859543568549132,0.11309546941738954,0.012211073606389738,0.9682426850464724,1.0025501516121336,50.127507580606675,1.0335762667427217,-102.08842455576453,1.040922251712516,0.5502873185929971,-108.25085594518976,0.35700925739797207,0.019620857325006538,7.581796425341749,7.581796425341749,18225.994,8.861158726320738,13.0,0.0,-0.18705691238609903,18226.330629317545,1.0,1.0,1.0,-1500000.0
29.68000000000184,0.11129031550845463,0.13859376299233295,0.11129031550845463,0.00978472919611165,0.9816349771714581,1.0025447461817436,50.12723730908718,1.0392696874986609,-101.35388139972765,1.0453493094034338,0.5374910343959682,-106.37844976008441,0.36635202000348827,0.021778421417350508,7.581546247197811,7.581546247197811,18225.858,8.861464377286094,13.0,0.0,-0.1881998773027941,18226.185575259984,1.0,1.0,1.0,-1500000.0
29.69000000000184,0.11061250501501985,0.1385918177413913,0.11061250501501985,0.00851159303361146,0.9968706287920008,1.002532125967551,50.12660629837755,1.045269914837914,-100.62273222621853,1.05067451494335,0.5306739538145995,-105.02295088314366,0.373833106808129,0.023028156416227102,7.581294404386223,7.581294404386223,18225.724000000002,8.861764051835928,13.0,0.0,-0.18930367375781126,18226.0562344586,1.0,1.0,1.0,-1500000.0
29.700000000001843,0.11088832315632281,0.13858981448387722,0.11088832315632281,0.008148325619490892,1.0122546285603709,1.0025138955754198,50.12569477877099,1.0511742846730867,-99.91914491449478,1.0563677185387903,0.5288718553092817,-104.12181536513187,0.37946447050372867,0.02355425774724662,7.581040934139184,7.581040934139184,18225.592,8.862063726385763,13.0,0.0,-0.1903679910419667,18225.92046701164,1.0,1.0,1.0,-1500000.0
29.710000000001845,0.11188690935982415,0.13858796708076915,0.11188690935982415,0.008473540894293762,1.026307890003151,1.0024915624385629,50.124578121928145,1.0567012194900993,-99.25860460106657,1.062031024430262,0.5309320753387519,-103.58952341142542,0.3834084432358465,0.02352220182638548,7.580785881387156,7.580785881387156,18225.462,8.862357424520074,13.0,0.0,-0.19139283204481658,18225.788553187143,1.0,1.0,1.0,-1500000.0
29.720000000001846,0.11343893854699719,0.1385864833483848,0.11343893854699719,0.0094436241384662,1.037828484549868,1.0024665826619374,50.123329133096874,1.061560338714905,-98.65216740111326,1.0673465026139066,0.5361510767654831,-103.41098332301277,0.3855904003798589,0.022936258849590496,7.580529277527867,7.580529277527867,18225.336,8.862651122654384,13.0,0.0,-0.19237806488644194,18225.65802812593,1.0,1.0,1.0,-1500000.0
29.730000000001848,0.11548405641312412,0.13858550290681118,0.11548405641312412,0.011225064473949522,1.0458603222729037,1.0024406633320657,50.12203316660329,1.065336781409586,-98.1107967063351,1.0719762106915887,0.5445616577222258,-103.66251339386957,0.38551087656570104,0.021612585836074838,7.580271165032057,7.580271165032057,18225.212,8.862936283052232,13.0,0.0,-0.1933234725217635,18225.53532226488,1.0,1.0,1.0,-1500000.0
29.74000000000185,0.1180290224708271,0.1385851299285105,0.1180290224708271,0.014071231524353444,1.0496485943395852,1.0024160850275217,50.120804251376086,1.06747060889483,-97.64703263391681,1.0754833990203263,0.5567593007450821,-104.44565545309919,0.38238613087647744,0.019300160446824893,7.580011607602277,7.580011607602277,18225.09,8.863224004771018,13.0,0.0,-0.19422800289534006,18225.408980585402,1.0,1.0,1.0,-1500000.0
29.75000000000185,0.12103953164112624,0.13858542333479293,0.12103953164112624,0.018086457377419218,1.048656982904432,1.002395762537541,50.119788126877054,1.0673727977559753,-97.27269026800798,1.0773382893774253,0.5732925075247179,-105.77129108859008,0.375595089464673,0.015905383555104124,7.579750659318362,7.579750659318362,18224.972,8.863504896300636,13.0,0.0,-0.19509244594364647,18225.286511297283,1.0,1.0,1.0,-1500000.0
29.760000000001853,0.1243280578328277,0.13858634467955475,0.1243280578328277,0.022998144969997608,1.0426778739317721,1.002382862793595,50.11914313967974,1.0646493777328367,-96.99338265261368,1.077034075118661,0.5937976498601799,-107.47346643329469,0.3652235175509907,0.011696604285207982,7.579488358855283,7.579488358855283,18224.856,8.863783226509314,13.0,0.0,-0.1959165293834495,18225.17146387979,1.0,1.0,1.0,-1500000.0
29.770000000001854,0.12750685409421653,0.1385878020423641,0.12750685409421653,0.02808552906723692,1.0320002702388145,1.0023800323785306,50.11900161892653,1.0593364462517285,-96.80227166256901,1.0742797052988082,0.6162507438060861,-109.22427117838745,0.352391614898402,0.007341188005809074,7.579224758953971,7.579224758953971,18224.742000000002,8.864055580302468,13.0,0.0,-0.1967000433402969,18225.05242685606,1.0,1.0,1.0,-1500000.0
29.780000000001856,0.13004386179626767,0.1385896552234311,0.13004386179626767,0.03234570768704062,1.0175478629803638,1.002388533225473,50.11942666127365,1.0520235702201954,-96.675939463213,1.0691845863042215,0.6368971349160107,-110.64363483885536,0.3391333571992561,0.003715406425123857,7.578959904550666,7.578959904550666,18224.632,8.864329641642914,13.0,0.0,-0.19744272181765884,18224.93708942809,1.0,1.0,1.0,-1500000.0
29.790000000001857,0.1314096059077881,0.13859168394141774,0.1314096059077881,0.03483556660378656,1.0008913276103166,1.0024076816012217,50.120384080061086,1.0437848817203847,-96.57484154747469,1.0623386623275521,0.6512286514020267,-111.42196585868854,0.32784203040193394,0.001584939135811203,7.578693848035451,7.578693848035451,18224.524,8.864594311473253,13.0,0.0,-0.1981447058436274,18224.829715912398,1.0,1.0,1.0,-1500000.0
29.80000000000186,0.1312485555173752,0.13859365588659195,0.1312485555173752,0.035007220429440954,0.9840807976977178,1.0024348559827416,50.12174279913708,1.0359317789990812,-96.44926155551956,1.0547323548461272,0.6556271188422945,-111.38377845181303,0.32055926464993034,0.0013467933352007688,7.578426628618855,7.578426628618855,18224.418,8.864858981303591,13.0,0.0,-0.19880560896291358,18224.71784309858,1.0,1.0,1.0,-1500000.0
29.81000000000186,0.1294941125940761,0.13859535532258208,0.1294941125940761,0.03286650250379804,0.9693280000611948,1.0024660491224622,50.123302456123106,1.029690797657449,-96.24930202978537,1.0475391402418135,0.6487379327838318,-110.49065099404793,0.3184451020249849,0.00295604858136167,7.578158301587331,7.578158301587331,18224.316,8.865116820944758,13.0,0.0,-0.19942551575419296,18224.61005761297,1.0,1.0,1.0,-1500000.0
29.820000000001862,0.1264077905166516,0.1385965678215923,0.1264077905166516,0.028922707031500926,0.9586165104301059,1.002496741648527,50.12483708242635,1.0259219200495784,-95.93674013098502,1.0418409679025118,0.6319896621249576,-108.82444740636333,0.3215578176767372,0.006010732026635934,7.577888907774045,7.577888907774045,18224.216,8.865373806812281,13.0,0.0,-0.20000421789225037,18224.509807067345,1.0,1.0,1.0,-1500000.0
29.830000000001863,0.12251935150224977,0.1385971678781452,0.12251935150224977,0.023992681972694968,0.9533396484099391,1.0025228155654262,50.12614077827131,1.0249672325766457,-95.49438235435613,1.0383928178321722,0.6090266247805634,-106.5742703561003,0.3289616004872871,0.009902143395841043,7.577618500865072,7.577618500865072,18224.12,8.865623962490632,13.0,0.0,-0.2005416342283018,18224.40556550701,1.0,1.0,1.0,-1500000.0
29.840000000001865,0.11849173779071955,0.1385970915927771,0.11849173779071955,0.01896135940740158,0.954063016407434,1.0025412653282635,50.127063266413174,1.0266572670323,-94.92923925603921,1.037497922967301,0.5844173854216234,-104.02078036085761,0.3390668608032329,0.013963657207935382,7.577347123291809,7.577347123291809,18224.028000000002,8.865873264395338,13.0,0.0,-0.20103857355564198,18224.310934243313,1.0,1.0,1.0,-1500000.0
29.850000000001867,0.11495545686820856,0.1385963434025983,0.11495545686820856,0.01457191765678008,0.960468539315115,1.0025505593684518,50.12752796842259,1.0304470109993058,-94.2684406305448,1.0390160236632493,0.5622577073554466,-101.49280497612371,0.35008735236403804,0.017605267188729356,7.577074827557566,7.577074827557566,18223.938000000002,8.866115736110872,13.0,0.0,-0.20149396838972122,18224.21825891142,1.0,1.0,1.0,-1500000.0
29.860000000001868,0.11236350676394778,0.13859502104023186,0.11236350676394778,0.01128422806162111,0.9714836415052149,1.0025506056861182,50.12753028430591,1.0356204057332854,-93.54996612327933,1.0424809485676432,0.5452224586072264,-99.28472989524835,0.36049263351805627,0.020430184163192998,7.576801656441505,7.576801656441505,18223.850000000002,8.866354792731823,13.0,0.0,-0.2019075153117758,18224.12317443551,1.0,1.0,1.0,-1500000.0
29.87000000000187,0.11091226194533217,0.13859329979238685,0.11091226194533217,0.00922757698906393,0.9855464029249312,1.0025423842328334,50.12711921164167,1.0414895343933985,-92.81224095919254,1.0472740275095358,0.5343090356715129,-97.56812999928955,0.3693213913055359,0.022300228650190046,7.576527673490054,7.576527673490054,18223.766,8.866592141805482,13.0,0.0,-0.20227938774577875,18224.03237503132,1.0,1.0,1.0,-1500000.0
29.88000000000187,0.11055119805035435,0.1385913797934277,0.11055119805035435,0.008261178483554734,1.0009198734802263,1.0025274164361073,50.12637082180537,1.0475229542903526,-92.0864781592473,1.0527893994444848,0.5291503882580217,-96.36008676421365,0.3762475109240817,0.02330798890815089,7.576252945287036,7.576252945287036,18223.686,8.866820099369031,13.0,0.0,-0.20260932594701606,18223.949779367515,1.0,1.0,1.0,-1500000.0
29.890000000001873,0.11107423993957005,0.13858946155782167,0.11107423993957005,0.008127775518452188,1.0159632952368838,1.002507297141218,50.125364857060895,1.0533652211045563,-91.39389116392235,1.058537065046614,0.5286448265514674,-95.57900847429592,0.3813724082268579,0.023650649988746497,7.575978292739037,7.575978292739037,18223.608,8.867049764479873,13.0,0.0,-0.20280206436415602,18223.889389638356,1.0,1.0,1.0,-1500000.0
29.900000000001874,0.11225885105878425,0.13858776868027323,0.11225885105878425,0.008647868168083744,1.029283966748415,1.0024835023110188,50.12417511555094,1.0587464715158532,-90.74809209426108,1.0641518813740451,0.5317205578653886,-95.1531762370173,0.3848217470243893,0.023455806433384963,7.575702449186604,7.575702449186604,18223.534,8.86726918430696,13.0,0.0,-0.20314576090125366,18223.785373945128,1.0,1.0,1.0,-1500000.0
29.910000000001876,0.11396739753548882,0.1385864828960366,0.11396739753548882,0.009844294643780277,1.0397634283414057,1.0024575295336793,50.12287647668396,1.0633480531230486,-90.15970398166012,1.0693206153642403,0.5378849057744002,-95.09655434484816,0.386399634596319,0.02266768924569279,7.575426154172143,7.575426154172143,18223.464,8.867490311681339,13.0,0.0,-0.20331959269565933,18223.71824724326,1.0,1.0,1.0,-1500000.0
29.920000000001878,0.11616780298191014,0.13858572878195577,0.11616780298191014,0.011928531141793076,1.046513143963215,1.0024312347231212,50.12156173615606,1.0667082167706905,-89.64012828159152,1.0736811366180985,0.5473785035633097,-95.50291863900976,0.3854914302932071,0.02106399115476898,7.575149293350674,7.575149293350674,18223.396,8.867701193771962,13.0,0.0,-0.20348412304683997,18223.646364431446,1.0,1.0,1.0,-1500000.0
29.93000000000188,0.118866967900503,0.1385856075276453,0.118866967900503,0.015135281218854981,1.0488418811289257,1.0024071031368806,50.120355156844035,1.068241161076872,-89.20205383327114,1.0767637137233663,0.5608596752857967,-96.45845397775193,0.38130775794466787,0.018416441752837243,7.574871899627543,7.574871899627543,18223.332000000002,8.86791122208894,13.0,0.0,-0.20360705983410754,18223.571809452158,1.0,1.0,1.0,-1500000.0
29.94000000000188,0.12199395719725309,0.13858614247145049,0.12199395719725309,0.019473862324875843,1.0463004998670347,1.0023881863863724,50.11940931931862,1.0673919339613878,-88.8560292134964,1.0780298051599984,0.5786931659002565,-97.92561952042153,0.3733896065638397,0.014724906870554583,7.574594023221608,7.574594023221608,18223.272,8.86811612776404,13.0,0.0,-0.20368870429612781,18223.507236613426,1.0,1.0,1.0,-1500000.0
29.950000000001882,0.1253012158938967,0.13858727388815947,0.1253012158938967,0.02453330781501077,1.03881597954621,1.0023775848850753,50.11887924425377,1.0638759819151868,-88.60447175822375,1.0770173040259408,0.6000717007401447,-99.68253648203107,0.36211976034019455,0.010384987615650786,7.5743157037221485,7.5743157037221485,18223.214,8.868314203249971,13.0,0.0,-0.2037288346379009,18223.44420877289,1.0,1.0,1.0,-1500000.0
29.960000000001884,0.12834707327710657,0.13858890478134167,0.12834707327710657,0.02948017669346321,1.0268604433366233,1.0023776086513392,50.11888043256696,1.0578922304419467,-88.43578333847441,1.073540930883065,0.6224132355901594,-101.37173568155599,0.3489295506572107,0.006155884539392115,7.574036984936798,7.574036984936798,18223.16,8.868510571188608,13.0,0.0,-0.20372746988794488,18223.378907322138,1.0,1.0,1.0,-1500000.0
29.970000000001885,0.13058368044197524,0.13859086295281364,0.13058368044197524,0.03329131203471893,1.0115600092180985,1.0023889656870706,50.11944828435353,1.0501927773195159,-88.32142661819267,1.0678542393334929,0.6415991656568545,-102.62387767939116,0.33603103033555726,0.002914274947990722,7.573757914071957,7.573757914071957,18223.11,8.86869925516443,13.0,0.0,-0.2036847903935841,18223.32342538743,1.0,1.0,1.0,-1500000.0
29.980000000001887,0.1315206285936558,0.13859291752877592,0.1315206285936558,0.035116251563865185,0.994651687694044,1.0024103630389027,50.120518151945134,1.041952091148382,-88.21816467080605,1.0606825988640396,0.6532353114017855,-103.16751011835055,0.32577532939097464,0.0013327443698158414,7.573478531886708,7.573478531886708,18223.062,8.86888623159296,13.0,0.0,-0.20360173129876677,18223.269556426858,1.0,1.0,1.0,-1500000.0
29.99000000000189,0.13087898660133473,0.1385948491882661,0.13087898660133473,0.03456737116230319,0.9782686906124173,1.0024386883363936,50.12193441681968,1.034487994266141,-88.07514046063379,1.0530970884511759,0.6542703005071865,-102.87008712414752,0.3199815641906154,0.0016740643667133015,7.5731988879804435,7.5731988879804435,18223.018,8.869065524058673,13.0,0.0,-0.2034765235784292,18223.213565763777,1.0,1.0,1.0,-1500000.0
30.00000000000189,0.12869110337619197,0.13859643413243877,0.12869110337619197,0.031816340005544716,0.9645918064544862,1.002469686296203,50.12348431481015,1.0289389820253523,-87.8448845567705,1.0462702965387733,0.6441866718909947,-101.73167363748169,0.31948351801946273,0.003771648382302595,7.57291902097667,7.57291902097667,18222.978,8.869243108977093,13.0,0.0,-0.20331010365695723,18223.167086396243,1.0,1.0,1.0,-1500000.0
30.01000000000189,0.12530988957248404,0.13859748908462438,0.12530988957248404,0.027489926667311534,0.9554564644034246,1.0024988748314294,50.12494374157147,1.0260152236065199,-87.49488001140963,1.041203977432324,0.6251845232603787,-99.86816776428428,0.32401346951770404,0.007144102355273185,7.572638980165624,7.572638980165624,18222.942,8.869413009932696,13.0,0.0,-0.2031025701003072,18223.122520075045,1.0,1.0,1.0,-1500000.0
30.020000000001893,0.12132191993446335,0.1385978959074917,0.12132191993446335,0.022450555952766175,0.9520194185566001,1.0025224193671807,50.12612096835903,1.0258951582432037,-87.01531933937598,1.0385217807306675,0.6013366272216042,-97.49927761304937,0.3323929834961833,0.01114953911100608,7.572358804084054,7.572358804084054,18222.91,8.86957864202007,13.0,0.0,-0.20285379284712285,18223.081471053174,1.0,1.0,1.0,-1500000.0
30.030000000001895,0.11739757765537312,0.13859760137430802,0.11739757765537312,0.017559702167562644,0.9545726976793931,1.0025377490350504,50.12688745175252,1.0282761785347712,-86.42003078152659,1.0383848822502852,0.5771968621106236,-94.92696069794755,0.34292171498580937,0.01513036061517272,7.57207853917254,7.57207853917254,18222.88,8.869739151465565,13.0,0.0,-0.2025639514948189,18223.04425351074,1.0,1.0,1.0,-1500000.0
30.040000000001896,0.11412608422402684,0.13859666574492543,0.11412608422402684,0.013485237320006015,0.9625462038710624,1.002543797641478,50.1271898820739,1.0325389410856567,-85.74047760444837,1.0405377173614805,0.5564925043111152,-92.47934994950077,0.3538475338268282,0.018544378975703917,7.571798228557394,7.571798228557394,18222.854,8.869897099590121,13.0,0.0,-0.20223300289149745,18223.004720951038,1.0,1.0,1.0,-1500000.0
30.050000000001898,0.11188618616520446,0.13859522343431455,0.11188618616520446,0.010585746802388578,0.9746858196333242,1.0025408550390844,50.12704275195422,1.0379582152425613,-85.01569314680269,1.0444490987615205,0.5413793967118463,-90.42045817655209,0.3637917461107934,0.021071000017501076,7.571517916619379,7.571517916619379,18222.834,8.870044802430922,13.0,0.0,-0.20186117419474278,18222.97492823397,1.0,1.0,1.0,-1500000.0
30.0600000000019,0.11079348908261327,0.13859341919427146,0.11079348908261327,0.008896139079447378,0.9893438895672808,1.002530126682731,50.12650633413654,1.0438862576031303,-84.28239250705532,1.0494898788071654,0.5323859339391345,-88.87309574425726,0.37199469607139146,0.022651217913928295,7.571237638965535,7.571237638965535,18222.816,8.87019335904537,13.0,0.0,-0.20144847562134788,18222.952605744085,1.0,1.0,1.0,-1500000.0
30.0700000000019,0.11073729937390427,0.1385914607742955,0.11073729937390427,0.008220687369672637,1.004789206805888,1.0025131984856712,50.12565992428356,1.04984958954841,-83.56869909914263,1.0550837133932707,0.5288472580146579,-87.81431733951996,0.3782947151105345,0.023426690876565848,7.570957448764143,7.570957448764143,18222.8,8.870333377923355,13.0,0.0,-0.20099492854146367,18222.92236136663,1.0,1.0,1.0,-1500000.0
30.080000000001903,0.11149091740675048,0.13858959460078338,0.11149091740675048,0.008305295566822557,1.0194477963291073,1.0024916342400747,50.12458171200373,1.0555335499087952,-82.89299134739893,1.0607832095725982,0.5295891956278085,-87.15325847018795,0.38284914207101983,0.023592196001684385,7.570677380005513,7.570677380005513,18222.79,8.870466566612173,13.0,0.0,-0.20050061923371862,18222.897484305216,1.0,1.0,1.0,-1500000.0
30.090000000001904,0.11284986221736538,0.13858800778025204,0.11284986221736538,0.009023421126430129,1.0320146158673054,1.0024668859736652,50.12334429868326,1.0606693164377072,-82.26737537422257,1.0662508546147045,0.5336726531989828,-86.83899220002132,0.38571676116542364,0.023227461672176375,7.5703974740086,7.5703974740086,18222.784,8.870597193980048,13.0,0.0,-0.19996598742239732,18222.886332821017,1.0,1.0,1.0,-1500000.0
30.100000000001906,0.1147109744990888,0.1385868556940744,0.1147109744990888,0.010464586982947761,1.0414490296454857,1.0024405182572016,50.12202591286008,1.0649018024077865,-81.70236997897601,1.071170137921128,0.5408353372023904,-86.91478907309092,0.38656979853333895,0.022216925808584698,7.570117775367347,7.570117775367347,18222.78,8.87072440625334,13.0,0.0,-0.1993908123949376,18222.870982247663,1.0,1.0,1.0,-1500000.0
30.110000000001907,0.11706530045803884,0.13858629348128865,0.11706530045803884,0.012871766290516042,1.0469248389894341,1.0024145573697154,50.12072786848577,1.0677235760847694,-81.20988170280104,1.0751497434751631,0.5515042771316497,-87.4845607262502,0.38469806673783036,0.02031317699657864,7.569838324059551,7.569838324059551,18222.782,8.870841373242877,13.0,0.0,-0.19877530224225542,18222.85525561288,1.0,1.0,1.0,-1500000.0
30.12000000000191,0.11990987529350206,0.13858635865738564,0.11990987529350206,0.016438929707940097,1.0478158302833247,1.002391686190515,50.119584309525756,1.0685362202560018,-80.8024818147327,1.077690132011158,0.5663423811886237,-88.60872909582734,0.3793511160217994,0.017331828150348838,7.569559151419501,7.569559151419501,18222.786,8.87095663268512,13.0,0.0,-0.19811983561946914,18222.85493006792,1.0,1.0,1.0,-1500000.0
30.13000000000191,0.12312824715607978,0.13858706973851947,0.12312824715607978,0.021061924497591526,1.0437697229489662,1.0023750449482474,50.11875224741237,1.0668401649359818,-80.48896178586031,1.0782566473404134,0.5854515791731936,-90.19584648702472,0.3702793664523139,0.013382389428908209,7.5692803030031985,7.5692803030031985,18222.794,8.8710633543909,13.0,0.0,-0.19742429687850982,18222.844522065177,1.0,1.0,1.0,-1500000.0
30.140000000001912,0.12641090304571892,0.13858837680460906,0.12641090304571892,0.026189980438822907,1.0348616445483705,1.0023675885990297,50.11837942995149,1.0624798777312388,-80.26804763535749,1.07644984541494,0.6075194376509582,-91.97306335618534,0.3581836925976065,0.008985741639849956,7.5690018040029,7.5690018040029,18222.808,8.871170076096682,13.0,0.0,-0.19668913546199585,18222.84532805678,1.0,1.0,1.0,-1500000.0
30.150000000001913,0.12926958653887174,0.13859011809858476,0.12926958653887174,0.03089748173122179,1.0217559772041376,1.0023712122465087,50.11856061232544,1.055824273105152,-80.12311552236507,1.0722052219357596,0.6294172334046191,-93.56552098515515,0.3447843312271282,0.004970385860003146,7.568723685632237,7.568723685632237,18222.824,8.871263137424124,13.0,0.0,-0.195914581892359,18222.85368058531,1.0,1.0,1.0,-1500000.0
30.160000000001915,0.13115444058184397,0.13859212160204687,0.13115444058184397,0.034174960219987234,1.005777504647111,1.002386028917007,50.119301445850354,1.0477765741425515,-80.02066057905542,1.0659239217116747,0.6467686862632803,-94.62548268132184,0.3324132585847903,0.0021821670786899006,7.5684459831416415,7.5684459831416415,18222.844,8.87135961384615,13.0,0.0,-0.1951005178839635,18222.853694742287,1.0,1.0,1.0,-1500000.0
30.170000000001917,0.13162507937046597,0.13859416336503322,0.13162507937046597,0.03529027658347481,0.9888144964831231,1.0024101433671762,50.120507168358806,1.0395888312825425,-79.91414401649743,1.0584568926488045,0.6554219163932343,-94.92285238126826,0.3233237126600389,0.0011812885486671143,7.568168753768276,7.568168753768276,18222.868,8.871444137437129,13.0,0.0,-0.194247701439783,18222.866003785533,1.0,1.0,1.0,-1500000.0
30.180000000001918,0.13049059543476346,0.13859600926101767,0.13049059543476346,0.03402602313958216,0.9730553578782277,1.0024400053521372,50.12200026760686,1.0325573260107312,-79.752445456968,1.0509352328364934,0.6530091101263945,-94.36715200539602,0.31906805779727954,0.002093637092448808,7.567892007978134,7.567892007978134,18222.896,8.871526953480815,13.0,0.0,-0.19335623175660707,18222.87898089142,1.0,1.0,1.0,-1500000.0
30.19000000000192,0.12788517970529348,0.1385974452078749,0.12788517970529348,0.03071160356550808,0.960616235820617,1.0024711890211988,50.12355945105994,1.0277106533475067,-79.49148514231133,1.0445071494745937,0.639874576309617,-92.99533497549923,0.32013980763095395,0.004640462427918657,7.567615776185904,7.567615776185904,18222.928,8.87160123178804,13.0,0.0,-0.1924267148160452,18222.89560564304,1.0,1.0,1.0,-1500000.0
30.20000000000192,0.12424609216738586,0.1385983059292872,0.12424609216738586,0.02607176513508671,0.9531550267770865,1.002499325270518,50.124966263525906,1.025600453092977,-79.10507606478178,1.040076258052091,0.6189158298212246,-90.9560593907493,0.325961202532964,0.00827482674088137,7.5673400760343865,7.5673400760343865,18222.964,8.871670387453387,13.0,0.0,-0.19145912951832522,18222.915447048526,1.0,1.0,1.0,-1500000.0
30.210000000001923,0.1202031120140849,0.13859849702506183,0.1202031120140849,0.020992573745995752,0.951575620384836,1.0025209154990256,50.12604577495128,1.026246908205771,-78.5908139758416,1.0381279740104006,0.5945082064227003,-88.49718450693572,0.3351472669199509,0.012335657965687974,7.567064923427595,7.567064923427595,18223.004,8.871736128024148,13.0,0.0,-0.19045458079931668,18222.93855928601,1.0,1.0,1.0,-1500000.0
30.220000000001924,0.11641860634166354,0.13859800641553888,0.11641860634166354,0.01629343772000488,0.955897569789439,1.0025338405704072,50.12669202852036,1.0292301401795032,-77.96875651082667,1.0386863679960974,0.571073715644431,-85.93587273760366,0.345932188360501,0.016188082293689926,7.5667902938956955,7.5667902938956955,18223.048,8.871795892179385,13.0,0.0,-0.18941506948176287,18222.963816232812,1.0,1.0,1.0,-1500000.0
30.230000000001926,0.11342827331629789,0.13859690352418327,0.11342827331629789,0.01255524428944295,0.9653162350100226,1.0025374788567318,50.12687394283659,1.0338765277587783,-77.27378146438788,1.041394232441918,0.551908364069699,-83.59007295071872,0.3566396949600662,0.01934933007534031,7.566516135018349,7.566516135018349,18223.096,8.871847972371807,13.0,0.0,-0.18834199519382136,18222.9907866261,1.0,1.0,1.0,-1500000.0
30.240000000001928,0.11153182570072978,0.13859532717422082,0.11153182570072978,0.010033669289574046,0.978423809956717,1.00253245270733,50.1266226353665,1.0394687063512777,-76.54512505861796,1.045672182593684,0.5386513415064105,-81.68575187070341,0.366066654585693,0.02157950425879182,7.5662423663872085,7.5662423663872085,18223.148,8.87189492992235,13.0,0.0,-0.18723733290280947,18223.01904834697,1.0,1.0,1.0,-1500000.0
30.25000000000193,0.11076728926847153,0.138593465347895,0.11076728926847153,0.008678242646932226,0.9935159239160021,1.0025201354954472,50.12600677477236,1.0454074830225277,-75.81729995774269,1.050894356895751,0.5314039093669694,-80.29707962283548,0.3736530778846485,0.02289264651397735,7.565968928186817,7.565968928186817,18223.204,8.87193591105737,13.0,0.0,-0.18609892827264088,18223.049491079313,1.0,1.0,1.0,-1500000.0
30.26000000000193,0.11097266812004992,0.13859153108289948,0.11097266812004992,0.008252911274782011,1.0088914601426529,1.002502128728105,50.125106436405254,1.051277053276115,-75.11522255488505,1.056521406587636,0.5292568901982336,-79.36841504288223,0.37937994568422206,0.023466572783841178,7.56569583839253,7.56569583839253,18223.264,8.871973477097805,13.0,0.0,-0.18492011935044592,18223.08413289567,1.0,1.0,1.0,-1500000.0
30.270000000001932,0.11191755293247475,0.13858973862861462,0.11191755293247475,0.008527584436493459,1.023053569499868,1.0024799483012174,50.12399741506087,1.0567911195631663,-74.45492563344195,1.0621465081730121,0.531050845028833,-78.81217182203956,0.3834127515838358,0.023474825142898614,7.565423186665624,7.565423186665624,18223.328,8.872002505401777,13.0,0.0,-0.18369761977484705,18223.124236044863,1.0,1.0,1.0,-1500000.0
30.280000000001934,0.11342488090939178,0.13858829783425827,0.11342488090939178,0.009440289743320052,1.034780986376049,1.002455042740002,50.122752137000106,1.0616661936197003,-73.8476295117779,1.0674496155145703,0.5360303390612249,-78.60535976722016,0.38570838358315496,0.022938479717396154,7.565151061388342,7.565151061388342,18223.398,8.872026411063873,13.0,0.0,-0.18243509050573894,18223.16895462052,1.0,1.0,1.0,-1500000.0
30.290000000001935,0.11542563341727483,0.13858733649627697,0.11542563341727483,0.011141986287817127,1.0431019289769305,1.0024290805922953,50.12145402961477,1.0655016372241148,-73.30417263113738,1.0720992965893845,0.5441669350821199,-78.81782637230761,0.38580411681658455,0.02168745204111061,7.564879499860737,7.564879499860737,18223.47,8.872046901631382,13.0,0.0,-0.18113631795408044,18223.222661174077,1.0,1.0,1.0,-1500000.0
30.300000000001937,0.11792449583985935,0.1385869785012124,0.11792449583985935,0.013886222066511588,1.0472475633214264,1.0024042815709913,50.120214078549566,1.0677486853716815,-72.83698026900419,1.075669619146606,0.5560262921426206,-79.55292819349329,0.382928337807974,0.01946925459721227,7.564608652513454,7.564608652513454,18223.546000000002,8.87205885446243,13.0,0.0,-0.1797972272227934,18223.271164073733,1.0,1.0,1.0,-1500000.0
30.31000000000194,0.12089544927883508,0.13858727295898504,0.12089544927883508,0.017799482457539165,1.0466618847385434,1.0023835086282238,50.119175431411186,1.06781465703614,-72.45810054318177,1.0776370664230124,0.5721907627747139,-80.83360759358703,0.3764263649473957,0.01616814430289079,7.564338545502056,7.564338545502056,18223.626,8.8720656846516,13.0,0.0,-0.1784225851161407,18223.330050651766,1.0,1.0,1.0,-1500000.0
30.32000000000194,0.12416728357147246,0.13858820262098345,0.12416728357147246,0.022647291153493367,1.041104298397788,1.002369925780581,50.118496289029046,1.0652803951452994,-72.17392910902228,1.0774873839681265,0.5924062099656411,-82.51067444349543,0.3663068749238666,0.012016766978312611,7.564069256347413,7.564069256347413,18223.71,8.872066538425246,13.0,0.0,-0.1770107032141457,18223.39167357666,1.0,1.0,1.0,-1500000.0
