t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
30.33000000000194,0.127369068138519,0.1385896968828737,0.127369068138519,0.02774523809348726,1.0308152659485563,1.0023662515755527,50.11831257877763,1.0601386080848128,-71.9789213638034,1.0749041694632313,0.6148062364638162,-84.26788042325595,0.35359846737909995,0.007651489327904354,7.563800822868694,7.563800822868694,18223.8,8.872061415783369,13.0,0.0,-0.17556378429611094,18223.456766052856,1.0,1.0,1.0,-1500000.0
30.340000000001943,0.12997712698287933,0.13859157546394768,0.12997712698287933,0.032104903349462977,1.0166605932605453,1.0023738891126697,50.11869445563348,1.0529305120485146,-71.85118529611418,1.0699577321590663,0.6357658417029253,-85.72576834723718,0.34027032905150917,0.003940317713073016,7.563533279995545,7.563533279995545,18223.892,8.872050316725968,13.0,0.0,-0.17408084707938695,18223.53147873963,1.0,1.0,1.0,-1500000.0
30.350000000001945,0.13145603458549857,0.13859366791236155,0.13145603458549857,0.03476606778483386,1.0001571872409625,1.002392327466803,50.11961637334015,1.0446942898194533,-71.75248618065515,1.063196840554934,0.6507914258644969,-86.56629065047777,0.32870769091377616,0.001668189666029718,7.563266717246589,7.563266717246589,18223.99,8.872035802573981,13.0,0.0,-0.17256893562406997,18223.59974805734,1.0,1.0,1.0,-1500000.0
30.360000000001946,0.1314308457121178,0.13859571363873766,0.1314308457121178,0.03513995673978725,0.9833209101642423,1.002419098809746,50.120954940487294,1.0367301663380952,-71.63374642145091,1.055582563928977,0.656136779617735,-86.6024914035053,0.32100121724527986,0.0012673839942115017,7.563001146631427,7.563001146631427,18224.09,8.872010189364595,13.0,0.0,-0.1710166332389667,18223.68443227412,1.0,1.0,1.0,-1500000.0
30.370000000001948,0.12980744972855598,0.1385975117592185,0.12980744972855598,0.03318494298554444,0.968359867245874,1.002450289731312,50.12251448656559,1.030281167027387,-71.44471179342553,1.0482805458916404,0.6502212529605885,-85.78508926846732,0.3183964451398711,0.00272841747804653,7.562736592612705,7.562736592612705,18224.196,8.871984576155207,13.0,0.0,-0.1694327342141924,18223.7586790212,1.0,1.0,1.0,-1500000.0
30.38000000000195,0.12682021606245983,0.13859882976830767,0.12682021606245983,0.029373150604954844,0.9572877828021045,1.0024813966820076,50.12406983410038,1.0262442823508482,-71.14579850907326,1.04238817266878,0.6342416619078436,-84.18628107328637,0.3210439365630786,0.0056744728443710035,7.562473123327583,7.562473123327583,18224.304,8.871947010114772,13.0,0.0,-0.1678138507882746,18223.851803674712,1.0,1.0,1.0,-1500000.0
30.39000000000195,0.1229799453979782,0.13859955244580952,0.1229799453979782,0.02450317533133572,0.9515558506512143,1.0025082451474083,50.125412257370414,1.0250064525431972,-70.71781178138755,1.0386929530998585,0.6116900957821517,-81.98615987173488,0.32808226927052786,0.0095094238584994,7.562210762626606,7.562210762626606,18224.418,8.871909444074337,13.0,0.0,-0.16616187192090853,18223.934118463938,1.0,1.0,1.0,-1500000.0
30.400000000001953,0.11894367494509651,0.1385995945222737,0.11894367494509651,0.019461204639319662,0.9518022378083733,1.0025277234508083,50.126386172540414,1.0264380365283776,-70.16572754783309,1.0375370657974148,0.5871043716374731,-79.45795439111345,0.33796294013912537,0.013567732729863835,7.561949554594109,7.561949554594109,18224.536,8.871862486523792,13.0,0.0,-0.16447716726363862,18224.03449734781,1.0,1.0,1.0,-1500000.0
30.410000000001954,0.11534982937119033,0.13859895405587871,0.11534982937119033,0.01500715989308372,0.957780080680965,1.0025381758987173,50.126908794935865,1.0300196581228427,-69.51519635284848,1.0388147346921506,0.564658923682388,-76.92781461300513,0.3489016305249997,0.01724989549633228,7.561689524685113,7.561689524685113,18224.656,8.87181040633137,13.0,0.0,-0.16275988263856941,18224.130308968266,1.0,1.0,1.0,-1500000.0
30.420000000001956,0.11266970549163996,0.13859775358371368,0.11266970549163996,0.011626632100086704,0.9684722110738563,1.0025394004398467,50.126970021992335,1.0350432944493881,-68.80359331489281,1.0420821247971792,0.5471655450660678,-74.69521598365542,0.359335295923659,0.02014099025099257,7.561430707596714,7.561430707596714,18224.782,8.871749788402488,13.0,0.0,-0.1610105957293021,18224.225981648106,1.0,1.0,1.0,-1500000.0
30.430000000001957,0.11112163392003246,0.13859613387441935,0.11112163392003246,0.009475074349841668,0.9823475427753043,1.0025323041809258,50.126615209046285,1.0408142721951226,-68.06956449006198,1.046728134296955,0.5357577413234398,-72.94324908454725,0.36825140076447865,0.022081798166803196,7.561173123365025,7.561173123365025,18224.912,8.871688316699958,13.0,0.0,-0.15922944325778782,18224.337037573147,1.0,1.0,1.0,-1500000.0
30.44000000000196,0.11067382185104817,0.13859429289355596,0.11067382185104817,0.008430457315760795,0.9976741796775639,1.0025183800862991,50.12591900431496,1.0467863895181861,-67.34507019858849,1.0521420909519552,0.5301676108997619,-71.70110128763615,0.37527429350437935,0.023148572453410787,7.5609168087066845,7.5609168087066845,18225.046000000002,8.871617453487318,13.0,0.0,-0.1574203787188014,18224.44419670935,1.0,1.0,1.0,-1500000.0
30.45000000000196,0.11112854201959906,0.13859244617746247,0.11112854201959906,0.008238565090044924,1.0127975281088528,1.0024992256882008,50.12496128441004,1.052592108715458,-66.65210757504023,1.0578235223622232,0.529329013253712,-70.89200006742057,0.3804829161990389,0.023535674786539063,7.560661772701775,7.560661772701775,18225.184,8.871541467632802,13.0,0.0,-0.1555779812588105,18224.556359574566,1.0,1.0,1.0,-1500000.0
30.460000000001962,0.11225947769176269,0.13859080369302224,0.11225947769176269,0.008706156641985248,1.0263031218309133,1.0024763227054208,50.123816135271035,1.0579604487473462,-66.00473555078224,1.0633993583260988,0.532139787338571,-70.43936819959916,0.3840186432240716,0.023383141925649054,7.560407944466507,7.560407944466507,18225.326,8.871459505362761,13.0,0.0,-0.153692957375232,18224.669072239776,1.0,1.0,1.0,-1500000.0
30.470000000001964,0.11391961381707041,0.1385895502136197,0.11391961381707041,0.009836367728422713,1.0370527330291133,1.0024511497047004,50.12255748523502,1.0625831008650422,-65.41362553946497,1.0685570350620495,0.5380449059517947,-70.34857912134899,0.3857235436867781,0.022653096179241883,7.5601554962658515,7.5601554962658515,18225.472,8.871371566677198,13.0,0.0,-0.15180560878077054,18224.791551071397,1.0,1.0,1.0,-1500000.0
30.480000000001965,0.11606914239503492,0.1385888297215798,0.11606914239503492,0.01182778294070862,1.0441426291675087,1.002425510755366,50.1212755377683,1.0660136802163818,-64.89000639277856,1.0729433908231913,0.5472266954366038,-70.70852807731812,0.3850177228224299,0.021134387621960626,7.559904272765822,7.559904272765822,18225.622,8.871275090255171,13.0,0.0,-0.14985917222661682,18224.910405510516,1.0,1.0,1.0,-1500000.0
30.490000000001967,0.11871562244423689,0.13858873331276678,0.11871562244423689,0.014920888129145368,1.0468668881190313,1.0024018222806022,50.12009111403011,1.0676752982165472,-64.44650596758488,1.0760999500636639,0.5603277590912001,-71.61021754998856,0.38111409555600584,0.018591946347377958,7.559654438871842,7.559654438871842,18225.776,8.8711777600595,13.0,0.0,-0.1479128394078341,18225.039169286563,1.0,1.0,1.0,-1500000.0
30.500000000001968,0.12179935637368726,0.13858929012824914,0.12179935637368726,0.019152996574354767,1.0447539771251622,1.0023830863040257,50.119154315201285,1.0670042760865752,-64.09403868274944,1.0774921225004248,0.5777674522746286,-73.0306415157834,0.3735070783071921,0.01499818314563027,7.559405929354799,7.559405929354799,18225.934,8.871071038353717,13.0,0.0,-0.14592256664754047,18225.1676707186,1.0,1.0,1.0,-1500000.0
30.51000000000197,0.12509065727975113,0.13859046180597037,0.12509065727975113,0.0241538896226146,1.0376938910749818,1.0023724123969955,50.11862061984977,1.0636852466066478,-63.835951813570574,1.0766460022605535,0.5988673235677591,-74.7647564229255,0.3624934031755735,0.010711162787466038,7.559158755583693,7.559158755583693,18226.096,8.870959194006058,13.0,0.0,-0.14390900441647084,18225.300076329142,1.0,1.0,1.0,-1500000.0
30.52000000000197,0.1281639448016674,0.1385921421171971,0.1281639448016674,0.029123894912768032,1.0261068838783611,1.0023721983875076,50.11860991937538,1.0578704469414715,-63.66202971987585,1.0733465242046498,0.6212071793923939,-76.46447876976805,0.3494132264324291,0.006462236486502043,7.558912815732573,7.558912815732573,18226.262,8.870841373242875,13.0,0.0,-0.14185320992503775,18225.43230902395,1.0,1.0,1.0,-1500000.0
30.530000000001973,0.13047706156832795,0.13859417915889413,0.13047706156832795,0.033047828495280644,1.011060693538989,1.0023833047311999,50.119165236559994,1.0502645485168056,-63.5452350108573,1.0678058875237997,0.64077789162853,-77.75846386617293,0.3364233127126894,0.0031257568400363256,7.558668279319215,7.558668279319215,18226.434,8.870717576064168,13.0,0.0,-0.1398022568814235,18225.574729614054,1.0,1.0,1.0,-1500000.0
30.540000000001974,0.13153047879004964,0.1385963302642593,0.13153047879004964,0.03505178431793285,0.9942420291473952,1.0024046127076713,50.120230635383564,1.0420108170852738,-63.44348287617326,1.0607094630745277,0.6531644368151427,-78.36554173780009,0.32587908500735663,0.001398024544953358,7.558425040812375,7.558425040812375,18226.608,8.870587802469938,13.0,0.0,-0.13770478463542146,18225.721454797625,1.0,1.0,1.0,-1500000.0
30.550000000001976,0.13102309775057974,0.1385983771906071,0.13102309775057974,0.03470379808326205,0.977756965183558,1.0024331551263153,50.12165775631576,1.0344227505883343,-63.3062770651512,1.0531032653455925,0.6551536051608025,-78.14142576542226,0.3196590843122469,0.0015783287424231962,7.5581831217845545,7.5581831217845545,18226.786,8.870449491139246,13.0,0.0,-0.13558761237410555,18225.860769181658,1.0,1.0,1.0,-1500000.0
30.560000000001978,0.12895873444355377,0.1386000945597619,0.12895873444355377,0.03212872245305562,0.9637920402891226,1.0024647556771802,50.12323778385901,1.028661508692565,-63.08547235438118,1.046157844959126,0.6459887499642146,-77.07530687146082,0.3186870445084079,0.003534083591906767,7.5579425243700085,7.5579425243700085,18226.968,8.870310326034907,13.0,0.0,-0.13344570642943715,18226.011509076365,1.0,1.0,1.0,-1500000.0
30.57000000000198,0.12566395572036718,0.13860131019079533,0.12566395572036718,0.02791921305081525,0.9542222344020974,1.002494931905026,50.1247465952513,1.0254778992998566,-62.74694055436622,1.040895560986596,0.6276490960989533,-75.27309332089675,0.3227867162576922,0.006807195735828386,7.557703245981588,7.557703245981588,18227.156,8.87016176942046,13.0,0.0,-0.1312792645706036,18226.16347716484,1.0,1.0,1.0,-1500000.0
30.58000000000198,0.12170856049684137,0.1386018694705095,0.12170856049684137,0.022922987223838245,0.9502696430730265,1.0025197789396896,50.12598894698448,1.0250957231481235,-62.278783503494786,1.0379756179837143,0.6040823361315093,-72.94510606270222,0.3308497096070193,0.010767065848397067,7.557465131692381,7.557465131692381,18227.346,8.870008090164134,13.0,0.0,-0.1290715636064495,18226.31966164985,1.0,1.0,1.0,-1500000.0
30.590000000001982,0.11775984668972514,0.13860174251503912,0.11775984668972514,0.01800586269519434,0.9523031268153754,1.002536610778479,50.12683053892395,1.0272500397506348,-61.69289488752121,1.0375985110894868,0.5798416466799162,-70.38627411646138,0.34121026029339224,0.01475590807322738,7.557228363946911,7.557228363946911,18227.54,8.869848434492285,13.0,0.0,-0.12687782283568563,18226.475131259773,1.0,1.0,1.0,-1500000.0
30.600000000001984,0.1144175924664749,0.13860096735046706,0.1144175924664749,0.013854820552590297,0.9598245169539,1.0025442341518953,50.12721170759477,1.0313433700727326,-61.019494609813044,1.0395412566313333,0.5587536749838936,-67.92382309014282,0.35211081168900293,0.01822022618062249,7.556992793042155,7.556992793042155,18227.738,8.869685363725852,13.0,0.0,-0.1246371515174022,18226.635589063284,1.0,1.0,1.0,-1500000.0
30.610000000001985,0.11208046308866212,0.13859965720127734,0.11208046308866212,0.010855407535166122,0.9716328754810859,1.002542831767464,50.127141588373206,1.0366545044615196,-60.29728439023858,1.0432917758272244,0.5431169628356709,-65.82933761873007,0.3621340775754465,0.020819573044136896,7.556758407066162,7.556758407066162,18227.94,8.869511193902015,13.0,0.0,-0.12238107671555017,18226.798112492976,1.0,1.0,1.0,-1500000.0
30.620000000001987,0.11088603202206747,0.13859799823041208,0.11088603202206747,0.009068157874489082,0.9861076191651549,1.0025335426554942,50.12667713277471,1.0425260958847513,-59.563413101303,1.0482251650283638,0.5335895542033716,-64.2386055797148,0.37046722078513367,0.02247364243640615,7.556525157525427,7.556525157525427,18228.148,8.86933446275724,13.0,0.0,-0.12010383813724605,18226.963037498725,1.0,1.0,1.0,-1500000.0
30.63000000000199,0.1107398337859677,0.13859616566596106,0.1107398337859677,0.008312236745285475,1.0015195100096017,1.0025179287168429,50.125896435842144,1.0484702508222015,-58.846805930724116,1.0537583846930805,0.529587547674063,-63.139431691596585,0.3769055883612361,0.02331083693288205,7.556293004147222,7.556293004147222,18228.358,8.869153462744237,13.0,0.0,-0.11780651954861317,18227.136725575023,1.0,1.0,1.0,-1500000.0
30.64000000000199,0.11142069991529087,0.13859439072823507,0.11142069991529087,0.008332255298323123,1.0162795368125206,1.002497554092819,50.124877704640944,1.0541628975961637,-58.16657028283597,1.0594339030088895,0.5299551752729864,-62.443298969479095,0.38159359538841586,0.023526999416899286,7.556061900046159,7.556061900046159,18228.572,8.86896136367383,13.0,0.0,-0.11548916955098075,18227.300922475202,1.0,1.0,1.0,-1500000.0
30.65000000000199,0.1127193676066434,0.13859287762553316,0.1127193676066434,0.008986358732141805,1.0290614790266037,1.0024738669094295,50.12369334547147,1.0593371197257564,-57.53517919183227,1.0649084554553312,0.5337158925173374,-62.09334656221314,0.3846112481704077,0.02321578801994778,7.555831790350983,7.555831790350983,18228.79,8.868769264603422,13.0,0.0,-0.1131526486536905,18227.475443066294,1.0,1.0,1.0,-1500000.0
30.660000000001993,0.11452322150243799,0.13859180040423613,0.11452322150243799,0.010344860324855463,1.0388054971079006,1.002448400135328,50.1224200067664,1.0636503845140906,-56.963132461244214,1.0698686158061315,0.5405417916405406,-62.1246410989011,0.385670580041943,0.022278934803741435,7.555603123165005,7.555603123165005,18229.012,8.868567774022907,13.0,0.0,-0.1107587342366275,18227.66446207758,1.0,1.0,1.0,-1500000.0
30.670000000001995,0.11681727708935591,0.13859128850616378,0.11681727708935591,0.012641713462742742,1.0446695995654245,1.0024231172290978,50.121155861454895,1.0666103151040502,-56.46216326473509,1.0739335001796102,0.5508071403790049,-62.63855285932871,0.38409049942676954,0.02047627610856867,7.555375014853561,7.555375014853561,18229.238,8.868361160800514,13.0,0.0,-0.10842669430661407,18227.828587518397,1.0,1.0,1.0,-1500000.0
30.680000000001996,0.11960222288839863,0.13859141560714391,0.11960222288839863,0.016083154308480438,1.0460097104876438,1.002400629450991,50.120031472549556,1.0676236580056568,-56.04486978388886,1.0766139754927857,0.5651745557365633,-63.703606754885435,0.3791099335342188,0.01761027266815829,7.555147857579205,7.555147857579205,18229.468,8.868148571162598,13.0,0.0,-0.10602296622311422,18228.013296672856,1.0,1.0,1.0,-1500000.0
30.690000000001998,0.12277579799905915,0.13859217628237291,0.12277579799905915,0.02059923080093839,1.042445016982836,1.0023840371828427,50.11920185914214,1.0661756730023617,-55.7205608929027,1.0773756565735821,0.5838243635186592,-65.24489511467756,0.37041749068907387,0.013757338013871974,7.554921492093853,7.554921492093853,18229.7,8.867930005109157,13.0,0.0,-0.10361596490878257,18228.196010813615,1.0,1.0,1.0,-1500000.0
30.700000000002,0.1260477083765384,0.1385935425980495,0.1260477083765384,0.025682075644913913,1.0340056915381142,1.0023763254384146,50.11881627192073,1.0620733028377725,-55.48905538357949,1.0758016733502427,0.6055959162291087,-67.00537018739351,0.358618217011524,0.00939972919072296,7.554695791862089,7.554695791862089,18229.938000000002,8.867708023961132,13.0,0.0,-0.10118229670026883,18228.37277470191,1.0,1.0,1.0,-1500000.0
30.710000000002,0.1289446955857334,0.13859535927217842,0.1289446955857334,0.03043594053522629,1.0212967801510056,1.002379501741898,50.118975087094896,1.0556348021157105,-55.33522483767967,1.0717922781986269,0.6275278187540172,-68.61616241987016,0.345342488127982,0.005342926162201278,7.554470643489509,7.554470643489509,18230.178,8.867477505076645,13.0,0.0,-0.09872323861437862,18228.56267898625,1.0,1.0,1.0,-1500000.0
30.720000000002003,0.13091821163173256,0.13859747481818505,0.13091821163173256,0.03384967325845701,1.0055808123757153,1.0023938488157256,50.11969244078628,1.047717700260243,-55.22702759995963,1.065704687573606,0.645323827182013,-69.72371372109885,0.33288214017056716,0.0024395103686336572,7.55424624110174,7.55424624110174,18230.424,8.86724186355028,13.0,0.0,-0.09629538578811207,18228.750617066024,1.0,1.0,1.0,-1500000.0
30.730000000002004,0.1315142547744202,0.13859963824740837,0.1315142547744202,0.03515889036584534,0.9886967959475231,1.0024176484652343,50.12088242326171,1.0395488636746562,-55.118921525072885,1.0583515256530767,0.6547687774383282,-70.0862974840881,0.3235125317499029,0.0012803570972084732,7.554022379675239,7.554022379675239,18230.672,8.867002806929328,13.0,0.0,-0.0938152255841436,18228.947444942507,1.0,1.0,1.0,-1500000.0
30.740000000002006,0.13051790005794076,0.13860163141950121,0.13051790005794076,0.03409854847552265,0.9728112796676023,1.0024474853479826,50.12237426739913,1.0324273145583847,-54.95994635062586,1.0508438616997187,0.6533079939979914,-69.60153390191115,0.3188562031860023,0.0020297524496001307,7.553799054545887,7.553799054545887,18230.924,8.866752651250977,13.0,0.0,-0.09133022584313844,18229.135210488294,1.0,1.0,1.0,-1500000.0
30.750000000002007,0.12803384381369629,0.13860323819222672,0.12803384381369629,0.03095165662216386,0.96005305417417,1.0024789955858113,50.12394977929057,1.027410464825275,-54.70512848445047,1.0443338661900035,0.6410385492861014,-68.29540877069624,0.31950254325619465,0.0044422623633185165,7.553576212774406,7.553576212774406,18231.18,8.866505056893564,13.0,0.0,-0.08883108027298425,18229.33349238299,1.0,1.0,1.0,-1500000.0
30.76000000000201,0.1244737974525238,0.13860428862072763,0.1244737974525238,0.02641215056045313,0.9521266553942263,1.0025077903735045,50.12538951867522,1.0250940241278106,-54.32652209565841,1.0397509254050727,0.6206511111489096,-66.30645047671867,0.3249650863358313,0.007992220294135488,7.553353824529754,7.553353824529754,18231.44,8.866242948384164,13.0,0.0,-0.08631784979712749,18229.533041951545,1.0,1.0,1.0,-1500000.0
30.77000000000201,0.12045317922095147,0.13860468171698867,0.12045317922095147,0.02135608106085268,0.9500066586285448,1.0025302841533417,50.126514207667086,1.0255435296900577,-53.81962804642348,1.0376188251991363,0.5964238474139525,-63.87356445223632,0.33392317496046214,0.012026915259426202,7.5531318403793515,7.5531318403793515,18231.704,8.865981693648411,13.0,0.0,-0.08379069449498842,18229.73508545087,1.0,1.0,1.0,-1500000.0
30.780000000002012,0.11663463589140143,0.13860438269410494,0.11663463589140143,0.016612180773001545,0.9537916313087925,1.0025442328545087,50.127211642725435,1.0283737116038285,-53.20271737503124,1.0380008374830378,0.5728059989780583,-61.308790749490065,0.34463561506647117,0.0159072935675917,7.5529102440704845,7.5529102440704845,18231.97,8.86571104740255,13.0,0.0,-0.08125007133650605,18229.940752455084,1.0,1.0,1.0,-1500000.0
30.790000000002014,0.11356764416474711,0.1386034840673091,0.11356764416474711,0.012784679437192956,0.962747475065963,1.002548887340882,50.127444367044106,1.032927941866982,-52.50966579530063,1.0405696580940496,0.5532088953745191,-58.93259727251089,0.35540923221917725,0.019134828685398477,7.552689006612308,7.552689006612308,18232.242000000002,8.86543783983575,13.0,0.0,-0.07869585998622781,18230.143406507603,1.0,1.0,1.0,-1500000.0
30.800000000002015,0.11157373712517973,0.13860208808372484,0.11157373712517973,0.010158368256632943,0.9755154424982706,1.002544771275539,50.127238563776956,1.0384879863329155,-51.77961405338529,1.044760906943301,0.5394151149682844,-56.98183601350629,0.36499349290974376,0.021446716439581473,7.552468120114024,7.552468120114024,18232.516,8.865156094532486,13.0,0.0,-0.07612856348748052,18230.361730011195,1.0,1.0,1.0,-1500000.0
30.810000000002017,0.11071315796438753,0.13860039356901196,0.11071315796438753,0.008707394084032658,0.9904132883546569,1.002533204834877,50.12666024174385,1.0444419692991371,-51.047667643630525,1.0499490056276097,0.5316477312012491,-55.54462258466659,0.37277256756933175,0.02283595036743477,7.552247579731336,7.552247579731336,18232.794,8.864871787908285,13.0,0.0,-0.07354779307594021,18230.569643549352,1.0,1.0,1.0,-1500000.0
30.82000000000202,0.11083896630758205,0.13859861128233114,0.11083896630758205,0.00820740920539676,1.0057370321854189,1.0025157788673031,50.12578894336516,1.050358933933965,-50.33962699158009,1.055585352756098,0.5290687717985285,-54.57453879653968,0.3786876014396156,0.02346996118854139,7.552027399120976,7.552027399120976,18233.076,8.86457894354762,13.0,0.0,-0.0709539257323505,18230.789641447216,1.0,1.0,1.0,-1500000.0
30.83000000000202,0.11172188663788195,0.1385969400088101,0.11172188663788195,0.00842175078606465,1.0199734413315167,1.0024940161597349,50.12470080798674,1.0559456084853318,-49.67214709869799,1.0612527189932126,0.5305143452315003,-53.98302945132361,0.3829026388198099,0.023528100175726485,7.551807593864133,7.551807593864133,18233.36,8.864283537866017,13.0,0.0,-0.06834744404210708,18231.011619967543,1.0,1.0,1.0,-1500000.0
30.84000000000202,0.11317721762754938,0.13859560629518033,0.11317721762754938,0.009269559700981962,1.0318826010452566,1.0024693583148612,50.123467915743056,1.0609242292491936,-49.05665360868405,1.066627353311078,0.5351757582717708,-53.7389018826112,0.3854054678885551,0.02304865601572126,7.551588207135528,7.551588207135528,18233.65,8.863979594447951,13.0,0.0,-0.0657268842998241,18231.23231098199,1.0,1.0,1.0,-1500000.0
30.850000000002023,0.1151264994806166,0.13859474092923038,0.1151264994806166,0.010883469016795475,1.0404776032249892,1.002443434402639,50.122171720131945,1.0649091752574344,-48.50384930125195,1.0713837006185791,0.542956111200209,-53.90424919901063,0.38577432456928795,0.02187786195387137,7.551369282855102,7.551369282855102,18233.942,8.863673089708946,13.0,0.0,-0.06309296210605823,18231.469507491063,1.0,1.0,1.0,-1500000.0
30.860000000002024,0.11757107605449996,0.13859447199655123,0.11757107605449996,0.01351394967762862,1.0449766487216596,1.0024183973973437,50.12091986986719,1.0673654477510914,-48.025976933942786,1.0751075851427794,0.5543799149520132,-54.58293925123389,0.3832565013191277,0.019764622503407242,7.551150894608687,7.551150894608687,18234.238,8.863358047233481,13.0,0.0,-0.06044513644626889,18231.69801691686,1.0,1.0,1.0,-1500000.0
30.870000000002026,0.12049256841167494,0.1385948386256706,0.12049256841167494,0.017308305853886298,1.044805488134341,1.0023970474058206,50.11985237029103,1.067699800752143,-47.635222017817746,1.077283986993225,0.5700542300489188,-55.809627843282094,0.3771683053126066,0.016571935186673048,7.5509330707631275,7.5509330707631275,18234.536,8.863043004758014,13.0,0.0,-0.05778665383684272,18231.938304658324,1.0,1.0,1.0,-1500000.0
30.880000000002028,0.12373703533303279,0.1385958447141536,0.12373703533303279,0.0220725017037875,1.0396913083862036,1.0023825333809755,50.119126669048775,1.0654695249774888,-47.33868887785555,1.0773935521722648,0.5898352229926167,-57.45286091668097,0.36743912728155154,0.012494181547929955,7.550716003713875,7.550716003713875,18234.838,8.862714301904207,13.0,0.0,-0.055106754360574856,18232.179355321743,1.0,1.0,1.0,-1500000.0
30.89000000000203,0.12695303077115436,0.13859741064534464,0.12695303077115436,0.02716420113125454,1.0298246314662158,1.0023776392101118,50.11888196050559,1.0606224929882822,-47.132123491043515,1.0750953854689687,0.6120305623689892,-59.209610893304,0.3549957018191283,0.008131412699726545,7.550499754438694,7.550499754438694,18235.144,8.862389014144984,13.0,0.0,-0.052416634445440605,18232.43016923117,1.0,1.0,1.0,-1500000.0
30.90000000000203,0.12962872380390492,0.13859939231161986,0.12962872380390492,0.03161597669073055,1.0160088461266308,1.0023839136768382,50.11919568384191,1.0536467693105063,-46.99525725758541,1.070418888108917,0.6331749245771076,-60.7018906849074,0.3417277076052653,0.0043382466059514735,7.55028448890769,7.55028448890769,18235.454,8.862051773554715,13.0,0.0,-0.04971002054927721,18232.686485383554,1.0,1.0,1.0,-1500000.0
30.910000000002032,0.13122573547238833,0.13860157810600932,0.13122573547238833,0.034454530021621625,0.9996996035531623,1.0024010355496402,50.12005177748201,1.0455376484574204,-46.89136698742712,1.063867098082748,0.6488218568693056,-61.60284650267181,0.3299991132884251,0.0019169830437913427,7.550070355859674,7.550070355859674,18235.766,8.861712825417154,13.0,0.0,-0.04698730386049322,18232.949195625835,1.0,1.0,1.0,-1500000.0
30.920000000002034,0.13135041097872813,0.1386037706338409,0.13135041097872813,0.03504903017130204,0.9828696750273285,1.0024267155518103,50.12133577759052,1.0375778406762761,-46.772269003656085,1.0563657219185965,0.6551131818893082,-61.71274861217773,0.3219447637535754,0.0013379784748602241,7.549857529570379,7.549857529570379,18236.084,8.861367900864067,13.0,0.0,-0.04424951509987832,18233.213039948012,1.0,1.0,1.0,-1500000.0
30.930000000002035,0.12987958802039007,0.13860569272981305,0.12987958802039007,0.0333052234878025,0.9677158494216059,1.0024571592786304,50.12285796393152,1.0310230881537914,-46.58759733507118,1.0490671630685795,0.6502369441038016,-60.97013644816003,0.31889934874694204,0.002632548945215585,7.549646183367956,7.549646183367956,18236.402000000002,8.861015292348165,13.0,0.0,-0.04149473484998334,18233.49573382068,1.0,1.0,1.0,-1500000.0
30.940000000002037,0.12701711099666121,0.1386071849294873,0.12701711099666121,0.029651431761902526,0.9562774639580423,1.00248789814191,50.12439490709551,1.0268070482272564,-46.29657148679845,1.0430810651143918,0.6351348163264465,-59.436628076227024,0.3211154121985549,0.005454241096348178,7.549436527789812,7.549436527789812,18236.726,8.860662683832263,13.0,0.0,-0.038723370520429005,18233.76637757826,1.0,1.0,1.0,-1500000.0
30.95000000000204,0.12325072010423294,0.1386080658942993,0.12325072010423294,0.024862491271604416,0.9500633563075972,1.0025147108259553,50.125735541297765,1.0253641057411664,-45.8780256320756,1.0392271889245464,0.6131157791174972,-57.282844120444516,0.3278175697166467,0.00922282510529987,7.549228794824783,7.549228794824783,18237.052,8.86029897625896,13.0,0.0,-0.03593572514450978,18234.065303736083,1.0,1.0,1.0,-1500000.0
30.96000000000204,0.11922789647469248,0.13860827399515568,0.11922789647469248,0.01982285998683909,0.9497882490508387,1.0025343797480668,50.12671898740334,1.0266086197486206,-45.334800084328094,1.0378888744577555,0.5886592897576401,-54.77446424314891,0.33750853594599206,0.013274975827144098,7.549023206614305,7.549023206614305,18237.382,8.859933561138366,13.0,0.0,-0.033130433948309855,18234.35589455128,1.0,1.0,1.0,-1500000.0
30.97000000000204,0.11559275115823324,0.1386078001328649,0.11559275115823324,0.01530889024132521,0.9552835246631854,1.0025451182144336,50.12725591072168,1.0300510885582357,-44.69088097699531,1.0389984176440845,0.5660014651553316,-52.23512418092825,0.3484122503439913,0.0170010617965919,7.5488200141459005,7.5488200141459005,18237.714,8.859562169602246,13.0,0.0,-0.03030734049123021,18234.663051998585,1.0,1.0,1.0,-1500000.0
30.980000000002043,0.11283448629509216,0.13860674514151378,0.11283448629509216,0.011833677693768313,0.9655956614776552,1.0025466038871151,50.12733019435576,1.0349946528658318,-43.982842783723456,1.0421379935648851,0.5480865330230611,-49.96993260395862,0.3589346577361202,0.019966141639891598,7.548619472187995,7.548619472187995,18238.05,8.859188216745187,13.0,0.0,-0.027465430412544515,18234.970651238815,1.0,1.0,1.0,-1500000.0
30.990000000002045,0.11119465384772836,0.13860524486100265,0.11119465384772836,0.009581842122483242,0.9792319533019329,1.0025396614000863,50.126983070004314,1.0407393111332057,-43.249406620956975,1.0467068115900038,0.5361896649888837,-48.17451982175978,0.368009222126698,0.021987313099496253,7.548421842394729,7.548421842394729,18238.388,8.858804018604372,13.0,0.0,-0.02460767211079699,18235.29289211585,1.0,1.0,1.0,-1500000.0
31.000000000002046,0.11066152916968727,0.13860352475957047,0.11066152916968727,0.008451993488093496,0.9944714708941655,1.0025257480233556,50.12628740116778,1.04672488554555,-42.523169369242666,1.052091036422757,0.530148037124796,-46.89076847787874,0.37520830649494163,0.023122967060790645,7.548227390484809,7.548227390484809,18238.732,8.858418112916269,13.0,0.0,-0.021730848694403407,18235.615743430462,1.0,1.0,1.0,-1500000.0
31.010000000002048,0.11104770734741351,0.13860175404085787,0.11104770734741351,0.008194780025155368,1.0096493479866677,1.0025064599241058,50.12532299620529,1.0525714562088253,-41.82687313830771,1.057780335181944,0.5289411164679165,-46.047372521844714,0.38058433615318754,0.023563267404970445,7.548036389072107,7.548036389072107,18239.076,8.858026230812639,13.0,0.0,-0.01883626492306116,18235.959408949464,1.0,1.0,1.0,-1500000.0
31.02000000000205,0.11212580998582684,0.13860018951550257,0.11212580998582684,0.008605872574919727,1.0233304394677434,1.0024832846093155,50.12416423046577,1.0580053292794476,-41.175060666551296,1.0633934127557676,0.5314509322342551,-45.56401770991221,0.3842875328784422,0.02345856146270464,7.547849116704429,7.547849116704429,18239.426,8.857629226067132,13.0,0.0,-0.01592400864465227,18236.292006750795,1.0,1.0,1.0,-1500000.0
31.03000000000205,0.1137405845209604,0.13859897327447646,0.1137405845209604,0.009669626448592051,1.0343552807325653,1.0024576866039514,50.12288433019757,1.0627269528734484,-40.57849385120453,1.0686171439246663,0.5370658690918709,-45.43779536503114,0.3861940693420177,0.02278810040603746,7.547665841737542,7.547665841737542,18239.776,8.857229660000687,13.0,0.0,-0.012994958784221326,18236.653189812954,1.0,1.0,1.0,-1500000.0
31.040000000002053,0.1158446528347772,0.1385982991399323,0.1158446528347772,0.011571816230408385,1.0418023412452124,1.002431425461329,50.12157127306644,1.0663041709173218,-40.0482492971954,1.073106041423019,0.545909790395535,-45.75264819546585,0.3857568529192875,0.021351701569966908,7.547486838811013,7.547486838811013,18240.132,8.856819848650485,13.0,0.0,-0.01004788458656836,18237.001195532088,1.0,1.0,1.0,-1500000.0
31.050000000002054,0.11844603910009834,0.13859823311017172,0.11844603910009834,0.014558684084033113,1.0449479705693536,1.0024068574075977,50.120342870379886,1.068168208997468,-39.596890543957,1.0764118326795742,0.5586077994181625,-46.60420023325045,0.3821896712876499,0.018907310644662084,7.547312360526584,7.547312360526584,18240.49,8.856410891073931,13.0,0.0,-0.007083709536450263,18237.377363930555,1.0,1.0,1.0,-1500000.0
31.060000000002056,0.12149619674666613,0.13859881039103655,0.12149619674666613,0.01869579145954956,1.0432950066787923,1.0023869448596872,50.11934724298436,1.0677458068291505,-39.23569023520526,1.0780029909311875,0.5756343453792957,-47.983726946557056,0.37493847338604536,0.015399517554402775,7.5471426809621365,7.5471426809621365,18240.850000000002,8.855995957081852,13.0,0.0,-0.004105713924636058,18237.74662234183,1.0,1.0,1.0,-1500000.0
31.070000000002057,0.1247834482663091,0.13860001426129634,0.1247834482663091,0.023654020528254268,1.0366930660868456,1.0023748183390035,50.11874091695018,1.0646895258602693,-38.96893809912724,1.0773928089948042,0.5964442864924574,-49.702602518972334,0.36421162080617175,0.011148656548159105,7.546978046172918,7.546978046172918,18241.214,8.855571631579666,13.0,0.0,-0.0011117175178969097,18238.125931240524,1.0,1.0,1.0,-1500000.0
31.08000000000206,0.12789842436083534,0.13860172954469585,0.12789842436083534,0.028667236545400866,1.0255071361723487,1.0023729769558092,50.11864884779046,1.059103261334323,-38.78785132679863,1.0743351081108365,0.6187867003356283,-51.4213618406413,0.3512566458953212,0.006858996988194338,7.546818686596838,7.546818686596838,18241.58,8.855148159851124,13.0,0.0,0.001899649938652448,18238.51697847096,1.0,1.0,1.0,-1500000.0
31.09000000000206,0.13030395518906124,0.13860380962298297,0.13030395518906124,0.03272687009623251,1.010743628498426,1.0023824472438643,50.11912236219322,1.0516425783983812,-38.666973745695365,1.068999165430963,0.6387670072465929,-52.76564142002779,0.33817636044636673,0.0034046783821770343,7.546664847035741,7.546664847035741,18241.95,8.854716150386121,13.0,0.0,0.004920998343009331,18238.90860960374,1.0,1.0,1.0,-1500000.0
31.100000000002062,0.13148962038676784,0.13860603058010346,0.13148962038676784,0.034932744639359296,0.9940381268833552,1.0024022953746587,50.12011476873294,1.0434184707573473,-38.56544456692516,1.0620288148831676,0.6519473817100067,-53.44349307949505,0.3273356306596976,0.0015091590152403467,7.54651673013383,7.54651673013383,18242.322,8.854282433373825,13.0,0.0,0.007955256254225404,18239.313393347224,1.0,1.0,1.0,-1500000.0
31.110000000002064,0.13113162836443662,0.13860816007773638,0.13113162836443662,0.03480464327319582,0.977470003281734,1.002429704821776,50.121485241088806,1.0357405592683977,-38.433253493117604,1.0544442898890436,0.6549512266421259,-53.29783544062752,0.32067910938927413,0.0015127281037768392,7.546374549827032,7.546374549827032,18242.696,8.853841032398714,13.0,0.0,0.011000953240868017,18239.71804358337,1.0,1.0,1.0,-1500000.0
31.120000000002065,0.12920437504243046,0.13860998632437047,0.12920437504243046,0.03241769703274534,0.963232938291062,1.0024605777590512,50.12302888795256,1.0297942984984205,-38.22168690775655,1.0474145216039021,0.6467755262942213,-52.30658620691138,0.31922731804303217,0.0033195268916504928,7.546238431150957,7.546238431150957,18243.074,8.85339792387631,13.0,0.0,0.014067415671422143,18240.127630586958,1.0,1.0,1.0,-1500000.0
31.130000000002067,0.1260072096821208,0.1386113177671585,0.1260072096821208,0.028329775555441583,0.9532437708950896,1.002490425912605,50.12452129563025,1.026373255116257,-37.895051233721965,1.0419838673527226,0.629169726699718,-50.56597932471984,0.3228998490102415,0.006494650619812858,7.54610868118442,7.54610868118442,18243.456000000002,8.852949692712027,13.0,0.0,0.0171244289399886,18240.553232420305,1.0,1.0,1.0,-1500000.0
31.14000000000207,0.1220929066761258,0.13861199373563204,0.1220929066761258,0.02337544053110739,0.9487925572208465,1.0025152665219912,50.12576332609956,1.025748451959073,-37.439331638911426,1.0388489212706575,0.6059499977445872,-48.2778027107505,0.33065890286980637,0.010416332842522358,7.545985398299689,7.545985398299689,18243.838,8.852494631358574,13.0,0.0,0.020200797680468802,18240.980355753043,1.0,1.0,1.0,-1500000.0
31.15000000000207,0.1181262443103143,0.1386119925038155,0.1181262443103143,0.018427753492242557,0.9503270127013782,1.0025322919216075,50.12661459608038,1.0276936981832345,-36.86440368944045,1.0382511490439092,0.5816663745844225,-45.73110785082825,0.3408703807225099,0.014423062319647961,7.545868748305298,7.545868748305298,18244.224000000002,8.85203786245783,13.0,0.0,0.02328110275482324,18241.402826860125,1.0,1.0,1.0,-1500000.0
31.16000000000207,0.11471871071596029,0.13861134523091687,0.11471871071596029,0.01419585579775041,0.957421573515397,1.0025401786292583,50.12700893146291,1.0316335742153457,-36.199136735366174,1.0400011742691504,0.5602459491269591,-43.25333678829341,0.3517664760725995,0.017946720140018045,7.5457588712681085,7.5457588712681085,18244.614,8.85157340959427,13.0,0.0,0.026367793341534537,18241.843729036016,1.0,1.0,1.0,-1500000.0
31.170000000002073,0.11229021777800284,0.13861012903692335,0.11229021777800284,0.01109452195193744,0.9689275262834717,1.0025390033029336,50.12695016514668,1.03685041612776,-35.481803374939545,1.0436063040685348,0.5441333030922074,-41.1244398000838,0.36188636004111036,0.02062476190227487,7.545655869477554,7.545655869477554,18245.004,8.851109810504354,13.0,0.0,0.029458949139016012,18242.286097024262,1.0,1.0,1.0,-1500000.0
31.180000000002075,0.11100140286242015,0.13860854139635934,0.11100140286242015,0.009211038978239985,0.9832490139418394,1.0025298433819598,50.12649216909799,1.0426764514310358,-34.74992015181207,1.0484455472970033,0.534120239258497,-39.49352945066523,0.37036019648166024,0.02235461840229888,7.545559863267316,7.545559863267316,18245.398,8.850638527451624,13.0,0.0,0.03255175402304838,18242.72290685353,1.0,1.0,1.0,-1500000.0
31.190000000002076,0.11077468804241858,0.13860677103391378,0.11077468804241858,0.008379684865589937,0.9986556267587536,1.0025142441639434,50.12571220819717,1.0486084210176618,-34.033184909765886,1.053928464126165,0.5297076552772984,-38.3591542327906,0.3769379605590465,0.0232514238434271,7.545470928849018,7.545470928849018,18245.794,8.850161267983369,13.0,0.0,0.03564601174578336,18243.176759812388,1.0,1.0,1.0,-1500000.0
31.200000000002078,0.111394729711452,0.13860504952304215,0.111394729711452,0.008343700353151915,1.0135400316360736,1.0024937791413766,50.12468895706883,1.0543117701308375,-33.35143507440775,1.0595864675741473,0.5297615762480227,-37.63501107911872,0.38174951029255677,0.023512365178563144,7.545389143466676,7.545389143466676,18246.194,8.849684862288761,13.0,0.0,0.038740465679472195,18243.626058684025,1.0,1.0,1.0,-1500000.0
31.21000000000208,0.11264761208041194,0.13860355285279216,0.11264761208041194,0.008946176599388874,1.026551839603953,1.0024699029748108,50.12349514874054,1.0595201346408176,-32.717531765550646,1.0650694216917935,0.5332711049931667,-37.258281293462574,0.3848940680127897,0.023244924023041236,7.5453145706753055,7.5453145706753055,18246.594,8.849200772631336,13.0,0.0,0.04183343035460989,18244.086525257557,1.0,1.0,1.0,-1500000.0
31.22000000000208,0.1144113513699255,0.1386024890492161,0.1144113513699255,0.010239010767178227,1.0366095044965082,1.0024441295430693,50.12220647715346,1.0639017672258069,-32.14198755041599,1.0700655666015975,0.5398458810646177,-37.255933115398925,0.3861204812829558,0.022367434380543505,7.545247244092321,7.545247244092321,18246.998,8.848713267879326,13.0,0.0,0.04492502287683105,18244.53737162218,1.0,1.0,1.0,-1500000.0
31.230000000002082,0.11666491511147167,0.1386019618546645,0.11666491511147167,0.012447975536423047,1.0428533206659316,1.002418374734057,50.12091873670285,1.0669772898147871,-31.636394264633264,1.0742026957718736,0.549810793512552,-37.7267277964976,0.3847733970068603,0.02064624571937096,7.545186992020258,7.545186992020258,18247.402000000002,8.848221494259086,13.0,0.0,0.04803644737898878,18244.998129359697,1.0,1.0,1.0,-1500000.0
31.240000000002084,0.11941221600425397,0.13860208081907546,0.11941221600425397,0.015791429648127412,1.0446202769725188,1.0023951956937034,50.11975978468517,1.0681567925899358,-31.21340118936867,1.0770001902635435,0.5638303489137825,-38.74665550415618,0.3800793560990391,0.017870955439061254,7.545134202488494,7.545134202488494,18247.81,8.847728013091553,13.0,0.0,0.051092690300345606,18245.461638104967,1.0,1.0,1.0,-1500000.0
31.250000000002085,0.12256401520026948,0.13860284652968136,0.12256401520026948,0.020231570884895193,1.0415013707794984,1.002377670343765,50.11888351718825,1.066909575660368,-30.882842617164656,1.0779224119654025,0.5821608623593639,-40.256099718977296,0.3716672280840112,0.014087037439558803,7.545088696990494,7.545088696990494,18248.22,8.847230263055788,13.0,0.0,0.05417694276410536,18245.932036112434,1.0,1.0,1.0,-1500000.0
31.260000000002087,0.1258472588182296,0.13860420673255472,0.1258472588182296,0.025299423597963045,1.033484323315867,1.002368827199378,50.1184413599689,1.0630059864064545,-30.645613587570114,1.0765345767541916,0.6037834225452151,-42.01243245383568,0.3600531046615538,0.009741998740185803,7.545050513214248,7.545050513214248,18248.632,8.8467265366045,13.0,0.0,0.05724407379336865,18246.398614466023,1.0,1.0,1.0,-1500000.0
31.27000000000209,0.12880120918030274,0.13860604214296257,0.12880120918030274,0.03012423714572332,1.0211200652869326,1.002370791987404,50.1185395993702,1.0567164319702245,-30.488036061014203,1.072702756064389,0.6258872203943988,-43.65184793814646,0.3467879705243899,0.005622644712033359,7.545019649623834,7.545019649623834,18249.046000000002,8.846219395058625,13.0,0.0,0.06030359210055222,18246.869434130997,1.0,1.0,1.0,-1500000.0
31.28000000000209,0.13087732873832972,0.13860817521817365,0.13087732873832972,0.03369032816941159,1.005616251298746,1.0023840145623766,50.11920072811883,1.0488560235510846,-30.379500420870563,1.0667426129704831,0.6442449858779851,-44.815120101695406,0.3341317722498704,0.0025906520093155194,7.544996082496338,7.544996082496338,18249.462,8.845713107286398,13.0,0.0,0.06335362670764581,18247.34187519452,1.0,1.0,1.0,-1500000.0
31.29000000000209,0.1316069969901337,0.13861038778607923,0.1316069969901337,0.035199798257771954,0.9887713608087921,1.0024069444541297,50.120347222706485,1.0406299869851665,-30.27541258021758,1.0594315381935333,0.6545697860882423,-45.24933582376226,0.3243888353683647,0.0012683475555428925,7.54497979682037,7.54497979682037,18249.88,8.845197428004063,13.0,0.0,0.06639201357776246,18247.81643081254,1.0,1.0,1.0,-1500000.0
31.300000000002093,0.1307500735088209,0.1386124464643905,0.1307500735088209,0.034340052448304764,0.9727391054254493,1.0024362869128238,50.12181434564119,1.0333435891654332,-30.124878393748602,1.051863890889558,0.6541115531555461,-44.840626148576995,0.31925735341143535,0.0018578023739381222,7.544970753114396,7.544970753114396,18250.3,8.844681748721726,13.0,0.0,0.06941895138196888,18248.29232187209,1.0,1.0,1.0,-1500000.0
31.310000000002095,0.12838274528419305,0.13861411733405912,0.12838274528419305,0.03135071009590038,0.9596691939575123,1.0024677236141757,50.123386180708785,1.0280850673515147,-29.881946754075614,1.0451988185223666,0.6427250137875421,-43.60484830804692,0.3194213919474357,0.004144031629891909,7.544968920412082,7.544968920412082,18250.72,8.84416180057116,13.0,0.0,0.07243260769433213,18248.770046617137,1.0,1.0,1.0,-1500000.0
31.320000000002096,0.12489354130085166,0.13861525605144248,0.12489354130085166,0.02689922185404718,0.9513179807964242,1.0024968328756627,50.124841643783135,1.0254943685962594,-29.516858701648353,1.040393218156746,0.6229066149803285,-41.67139464060834,0.3244797336872036,0.007618864108779211,7.544974320166075,7.544974320166075,18251.144,8.843640998646945,13.0,0.0,0.07539806281211542,18249.246122012868,1.0,1.0,1.0,-1500000.0
31.330000000002098,0.12088643257162081,0.13861572504646585,0.12088643257162081,0.021855681069164738,0.9487316113203889,1.0025199352659842,50.125996763299206,1.0256811063228768,-29.022998035027722,1.0380094656262697,0.5988520512488071,-39.27109475676572,0.3331678317331488,0.011634567042200283,7.5449869071530316,7.5449869071530316,18251.568,8.84311165898627,13.0,0.0,0.0783883529306985,18249.73401521948,1.0,1.0,1.0,-1500000.0
31.3400000000021,0.11702690038057945,0.13861551331920235,0.11702690038057945,0.017060728158143044,0.952084144782874,1.0025346616682205,50.126733083411025,1.0282927101133104,-28.416852474626197,1.038149050776414,0.5750500671810593,-36.71126733512067,0.3437616860958723,0.015545908227799846,7.545006475345374,7.545006475345374,18251.994,8.842584880646532,13.0,0.0,0.08137548103916435,18250.204123715957,1.0,1.0,1.0,-1500000.0
31.3500000000021,0.11387975405439957,0.1386146770083772,0.11387975405439957,0.013142551043309409,0.960704985231139,1.0025401404531964,50.12700702265982,1.0326878548018599,-27.731309717488525,1.0405130451095523,0.5550351830808987,-34.31453509049868,0.3545467223294958,0.018838398182515467,7.545033068465454,7.545033068465454,18252.422,8.842053833438564,13.0,0.0,0.0843178678717283,18250.688748299526,1.0,1.0,1.0,-1500000.0
31.360000000002103,0.11178866812851516,0.13861334429940023,0.11178866812851516,0.010414035996494432,0.9732754066541068,1.0025368038561346,50.12684019280673,1.038146486842708,-27.005429961209003,1.044550679259979,0.5407362945218959,-32.327643423214674,0.36422406539474383,0.021227550124786054,7.545066584908144,7.545066584908144,18252.852,8.841517663588718,13.0,0.0,0.08725211639492018,18251.170724696094,1.0,1.0,1.0,-1500000.0
31.370000000002104,0.1108357161126063,0.1386116811675113,0.1108357161126063,0.0088730092138464,0.9881258305772218,1.0025259257280128,50.12629628640064,1.0440434623839001,-26.27492697828886,1.049635797352269,0.532498499803037,-30.85200819667387,0.3721222858486335,0.022686281538025377,7.545106975230217,7.545106975230217,18253.282,8.840981493738873,13.0,0.0,0.09016878346245064,18251.654478570676,1.0,1.0,1.0,-1500000.0
31.380000000002106,0.11088873287299184,0.1386099132423464,0.11088873287299184,0.008306822137730773,1.0035401058474962,1.0025090946601396,50.12545473300698,1.0499312043153495,-25.566533534885547,1.0552092918256655,0.5295558159827304,-29.850634664662344,0.3781413144254374,0.023371598541781557,7.545154181997415,7.545154181997415,18253.714,8.840439347473502,13.0,0.0,0.09306616787870546,18252.13363496168,1.0,1.0,1.0,-1500000.0
31.390000000002107,0.11171868071880815,0.13860824093697974,0.11171868071880815,0.008471504974680499,1.0179805118945475,1.0024878481450064,50.12439240725032,1.0555087182423397,-24.897558442189204,1.0608425765395613,0.530736557891703,-29.23393581791732,0.382444459311406,0.0234692253008148,7.545208125802129,7.545208125802129,18254.146,8.839899762529072,13.0,0.0,0.09594378180905638,18252.619545394205,1.0,1.0,1.0,-1500000.0
31.40000000000211,0.11313257194202038,0.1386068787443461,0.11313257194202038,0.009267354695919033,1.0301819879265337,1.0024636285993045,50.12318142996522,1.0605029024090524,-24.279665669067494,1.0662072560420957,0.5351777389682588,-28.96264421015536,0.38504995890822213,0.02303455071412419,7.545268748471102,7.545268748471102,18254.58,8.839354201169117,13.0,0.0,0.09880007190572078,18253.099104351422,1.0,1.0,1.0,-1500000.0
31.41000000000211,0.11504213474954259,0.1386059921858114,0.11504213474954259,0.0108092276073252,1.0391375844147142,1.0024380343408756,50.121901717043784,1.064541551979945,-23.723463888901847,1.070982424846671,0.5427163929033544,-29.091151125850796,0.3855754449473503,0.02192969525583699,7.545335968879624,7.545335968879624,18255.016,8.838804370940931,13.0,0.0,0.1016348762008243,18253.58550194791,1.0,1.0,1.0,-1500000.0
31.420000000002112,0.11744476752079089,0.1386056841371616,0.11744476752079089,0.013343986553856522,1.0440493170206617,1.0024131610788778,50.12065805394389,1.0671020603427745,-23.24105121279636,1.0747642358413247,0.5538383249591775,-29.723156938271952,0.3832872647059803,0.019905761463041655,7.54540971357744,7.54540971357744,18255.452,8.838257102033683,13.0,0.0,0.10444723328710714,18254.071148045048,1.0,1.0,1.0,-1500000.0
31.430000000002114,0.12032840654967973,0.1386060298790193,0.12032840654967973,0.017037159869910255,1.0443237033842712,1.002391753653163,50.11958768265815,1.0675905597189326,-22.844764393504857,1.0770451857461236,0.5691721240545914,-30.903639275701064,0.3774770778142739,0.01680730239950276,7.5454899120808445,7.5454899120808445,18255.89,8.837706418031852,13.0,0.0,0.1072365445721513,18254.552130848286,1.0,1.0,1.0,-1500000.0
31.440000000002115,0.12355432892088394,0.13860700897517625,0.12355432892088394,0.02173087762827226,1.0396576688629418,1.002376947747158,50.1188473873579,1.0655428335889539,-22.542382962233095,1.0773011377881958,0.5886708450987073,-32.51760718582914,0.3680037898754783,0.012794509595717669,7.545576480860011,7.545576480860011,18256.328,8.837148903840848,13.0,0.0,0.11000197900028755,18255.040034515325,1.0,1.0,1.0,-1500000.0
