t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
31.450000000002117,0.12678829537193415,0.13860854771098097,0.12678829537193415,0.026820718634573977,1.030197079413696,1.0023715857980098,50.11857928990049,1.0608659850462452,-22.330850341928727,1.0751688459467779,0.6107937812234587,-34.27507843685544,0.35570284762668386,0.008434358561606917,7.5456693352971715,7.5456693352971715,18256.766,8.836597366065371,13.0,0.0,0.11274346765041567,18255.520930055733,1.0,1.0,1.0,-1500000.0
31.46000000000212,0.12952864507613654,0.1386105071135743,0.12952864507613654,0.03135836551756663,1.0166911286159663,1.0023773472052926,50.11886736026463,1.053999976432285,-22.19136800356337,1.0706405777373726,0.6322128487298462,-35.80059798500252,0.34239257250808314,0.004568479430447636,7.545768405509618,7.545768405509618,18257.204,8.83603729055343,13.0,0.0,0.1154599420191093,18256.0033357461,1.0,1.0,1.0,-1500000.0
31.47000000000212,0.13123362868419605,0.13861270960863578,0.13123362868419605,0.03435888381495094,1.0005441247516742,1.0023940806620255,50.11970403310128,1.0459017528374388,-22.088529686403067,1.0641781322713906,0.6485165226304636,-36.760089982924086,0.33041832388150716,0.0020136924347997076,7.545873601029092,7.545873601029092,18257.644,8.835478922588779,13.0,0.0,0.11815011541666706,18256.484537401127,1.0,1.0,1.0,-1500000.0
31.48000000000212,0.13149192626964032,0.1386149289045574,0.13149192626964032,0.035153433543254155,0.9836955772259219,1.0024196560286605,50.12098280143302,1.037839347492071,-21.97484165271497,1.056675848844351,0.6557365923072822,-36.942426013348715,0.32195594388614757,0.001273746971800771,7.545984848450627,7.545984848450627,18258.086,8.834920554624132,13.0,0.0,0.12081349738094045,18256.971202549987,1.0,1.0,1.0,-1500000.0
31.490000000002123,0.13015341258886884,0.1386169020474657,0.13015341258886884,0.03359993601387292,0.9683389990781636,1.0024503830267106,50.12251915133553,1.031081982416289,-21.79965371694537,1.0492754494732874,0.6518418819001842,-36.27488337486464,0.3184224063254668,0.0024162394835220424,7.546102067210307,7.546102067210307,18258.526,8.834355356470313,13.0,0.0,0.12344900608079575,18257.457042662823,1.0,1.0,1.0,-1500000.0
31.500000000002125,0.12739387623321538,0.13861845081679092,0.12739387623321538,0.030086610123596317,0.956544456480126,1.002481819521851,50.12409097609255,1.0265991441523497,-21.52087355429422,1.0430996662224419,0.6375343736173333,-34.808935221601715,0.32016474944428674,0.005122281780974625,7.546225169474776,7.546225169474776,18258.968,8.833794427184726,13.0,0.0,0.12605800170717402,18257.931825059528,1.0,1.0,1.0,-1500000.0
31.510000000002126,0.12368004722124294,0.13861938838454235,0.12368004722124294,0.025366079632747486,0.9498803136111802,1.0025096945318992,50.12548472659496,1.0248711742749226,-21.115318960316763,1.038999991909976,0.6159528956441553,-32.70563325571859,0.32648828942951114,0.008827070861706088,7.546354079287466,7.546354079287466,18259.408,8.83322837525726,13.0,0.0,0.12863804688694017,18258.420054173745,1.0,1.0,1.0,-1500000.0
31.520000000002128,0.11965101680765716,0.13861966163252654,0.11965101680765716,0.020320406845467823,0.9491369632725537,1.0025306847891855,50.126534239459275,1.0258552129478251,-20.583706576695707,1.0373998119222132,0.5915272604494058,-30.22231968166214,0.33594521894824625,0.012871173480898557,7.546488710999395,7.546488710999395,18259.850000000002,8.83266146955615,13.0,0.0,0.1311895822287345,18258.893342611995,1.0,1.0,1.0,-1500000.0
31.53000000000213,0.11595677526442535,0.13861925475993503,0.11595677526442535,0.015740253737476617,0.9542212897118211,1.0025428727934818,50.12714363967409,1.0290911728676517,-19.94841074860218,1.0382685159638454,0.5685609404602421,-27.67863077864408,0.34676944582586333,0.016637807604381646,7.546628983851877,7.546628983851877,18260.292,8.832095417628686,13.0,0.0,0.13371146184557176,18259.379923782784,1.0,1.0,1.0,-1500000.0
31.54000000000213,0.11310403251770172,0.13861824765562786,0.11310403251770172,0.012163905120501943,0.9642397293901822,1.0025458138307133,50.12729069153566,1.033893537168802,-19.245283636095813,1.041213829408487,0.5501351862557688,-25.383631894079695,0.3573392785388773,0.019674953311858773,7.546774822880712,7.546774822880712,18260.734,8.831527658153929,13.0,0.0,0.13620248362128667,18259.85798259587,1.0,1.0,1.0,-1500000.0
31.550000000002132,0.11135719286576615,0.13861678738593708,0.11135719286576615,0.009803914188285127,0.9777338561537879,1.0025402453917673,50.12701226958837,1.0395571712438543,-18.513219637005374,1.0456452201910211,0.537670906365562,-23.54458117916126,0.36653659092754665,0.021777566634823914,7.546926140312082,7.546926140312082,18261.176,8.830959044905525,13.0,0.0,0.13866392680378686,18260.337035097917,1.0,1.0,1.0,-1500000.0
31.560000000002134,0.11072474906528981,0.13861506724660547,0.11072474906528981,0.00858005289671099,0.9929892415493379,1.0025275835886922,50.12637917943461,1.0455073789456533,-17.785570030146275,1.0509455510706673,0.5311138285441307,-22.21656114128622,0.3738811591631265,0.022985648541423764,7.547082855914983,7.547082855914983,18261.618,8.830392139204413,13.0,0.0,0.1410940223757983,18260.815454948744,1.0,1.0,1.0,-1500000.0
31.570000000002135,0.11103028242032259,0.1386132873219492,0.11103028242032259,0.008249746558493082,1.0083257358882252,1.0025094197219664,50.12547098609832,1.051350176374216,-17.08595745674452,1.0565938481458603,0.5294922113770265,-21.33532688726996,0.3793951755546923,0.023483062396172927,7.547244890561939,7.547244890561939,18262.058,8.82981925708778,13.0,0.0,0.14349200464988618,18261.29326471329,1.0,1.0,1.0,-1500000.0
31.580000000002137,0.11204606255176353,0.13861169163043247,0.11204606255176353,0.008599531287977014,1.022281980538042,1.0024872473854067,50.12436236927034,1.0568066434990477,-16.429547156444247,1.0621989449366518,0.5316752385465807,-20.818392096640878,0.38323302300535617,0.023428317533731702,7.547412156776664,7.547412156776664,18262.5,8.829248936292084,13.0,0.0,0.1458585404299285,18261.764167612506,1.0,1.0,1.0,-1500000.0
31.59000000000214,0.11360858047095845,0.13861044151029647,0.11360858047095845,0.00959536482012194,1.0336717941801976,1.002462520513872,50.1231260256936,1.061583633156469,-15.82731108940225,1.0674449933857393,0.536995241922169,-20.65504687133613,0.3853027569289841,0.022817278505342375,7.54758457676058,7.54758457676058,18262.94,8.828679469270034,13.0,0.0,0.14819203709348702,18262.246567062488,1.0,1.0,1.0,-1500000.0
31.60000000000214,0.1156616933143492,0.13860970554501917,0.1156616933143492,0.011408046735124602,1.0415515277165301,1.0024369573472813,50.12184786736407,1.0652622929509068,-15.290242621526874,1.0719923723672395,0.5455132349810017,-20.92327104906053,0.38509308369109785,0.021462810324044845,7.5477620713038425,7.5477620713038425,18263.38,8.828109148474336,13.0,0.0,0.1504929946264357,18262.714342402007,1.0,1.0,1.0,-1500000.0
31.61000000000214,0.1182116544193486,0.1386095861160744,0.1182116544193486,0.014285228182479596,1.0451778194456687,1.0024128520512254,50.12064260256127,1.0672833541245146,-14.83084168272856,1.0754025684152544,0.5578259567618199,-21.72130969081991,0.38182726486776947,0.019120085145463622,7.547944552872417,7.547944552872417,18263.82,8.82753882767864,13.0,0.0,0.15275965273372263,18263.189278524722,1.0,1.0,1.0,-1500000.0
31.620000000002143,0.12121867883652403,0.13861010974172916,0.12121867883652403,0.018316099419766817,1.0440288355451468,1.0023931168545452,50.11965584272726,1.067067577761202,-14.460669354826102,1.077148644694131,0.5744465020763629,-23.053043638545212,0.3749139113374277,0.015710135515113632,7.548131941256644,7.548131941256644,18264.258,8.826965945562007,13.0,0.0,0.15499256714402995,18263.661656863074,1.0,1.0,1.0,-1500000.0
31.630000000002145,0.12448768467134474,0.13861126630494547,0.12448768467134474,0.02321049658810694,1.0379172676103268,1.0023808840884985,50.119044204424924,1.0642399719451627,-14.184839881065718,1.0767343298537773,0.5949455951358069,-24.74626345373998,0.3644811789923825,0.011517005776304481,7.548324157475583,7.548324157475583,18264.696,8.82639562476631,13.0,0.0,0.15719097599282777,18264.12749513909,1.0,1.0,1.0,-1500000.0
31.640000000002146,0.12762590273985053,0.13861296205378754,0.12762590273985053,0.028238076889822578,1.027157348303819,1.0023787313082786,50.11893656541393,1.0588595315598959,-13.995870582481894,1.0738860947055942,0.6172325280611776,-26.471946556759864,0.3516842177836591,0.007214787920620275,7.54852107802529,7.54852107802529,18265.134000000002,8.825827011517905,13.0,0.0,0.1593591810352736,18264.597307562246,1.0,1.0,1.0,-1500000.0
31.650000000002148,0.13010296065393134,0.1386150251392316,0.13010296065393134,0.03240227181379207,1.0126978766728087,1.0023878321530124,50.11939160765062,1.0515338435604737,-13.869761920628514,1.0687329689511655,0.6375314075649989,-27.854818464965085,0.33856466099794946,0.0036715057282007413,7.548722719000721,7.548722719000721,18265.57,8.825255836948564,13.0,0.0,0.16148154077135138,18265.06811530076,1.0,1.0,1.0,-1500000.0
31.66000000000215,0.1313993867130813,0.13861726532508048,0.1313993867130813,0.03478226435536361,0.9961260045149622,1.002407424810318,50.1203712405159,1.0433412922439156,-13.766735654752436,1.0618787322389742,0.6513927789654935,-28.593245679497283,0.3274874940841821,0.001632166494848264,7.548928938834612,7.548928938834612,18266.006,8.824685516152869,13.0,0.0,0.1635750193869948,18265.5295698753,1.0,1.0,1.0,-1500000.0
31.67000000000215,0.13117241039747168,0.13861943595694,0.13117241039747168,0.03485570115387248,0.9794944023082461,1.0024348421091211,50.12174210545606,1.035583832682749,-13.637242499177429,1.0543167493999388,0.6553039292946031,-28.51824059006553,0.3204488661848228,0.0014730849885618569,7.549139703118376,7.549139703118376,18266.44,8.824117756678111,13.0,0.0,0.1656309051843625,18265.998174694247,1.0,1.0,1.0,-1500000.0
31.680000000002153,0.12936916221865527,0.13862132335182353,0.12936916221865527,0.032649903822198144,0.9650012572844809,1.0024660739102162,50.12330369551081,1.0294668606922277,-13.432040549347256,1.0472112412643142,0.6480326183639717,-27.596435712368894,0.31855686185706555,0.003134148664794889,7.549355017380487,7.549355017380487,18266.874,8.823547435882414,13.0,0.0,0.1676415924928061,18266.460779675213,1.0,1.0,1.0,-1500000.0
31.690000000002154,0.12626158052517386,0.13862271631853143,0.12626158052517386,0.028685183168694575,0.9546019085654944,1.002496639453399,50.124831972669945,1.0258240758996402,-13.113927954072567,1.0416252021984713,0.6310977730083387,-25.91360685671733,0.32182645262314225,0.006206520648762037,7.54957472478115,7.54957472478115,18267.306,8.822983091502243,13.0,0.0,0.16961795120417236,18266.92560244169,1.0,1.0,1.0,-1500000.0
31.700000000002156,0.12238327341187766,0.13862347813111836,0.12238327341187766,0.023777533086049605,0.9496523165509375,1.002522488509492,50.12612442547461,1.024973727733131,-12.66680820407488,1.0382906080449399,0.6081702989402887,-23.66168092140615,0.32929736234524903,0.010082218209557223,7.549799218805253,7.549799218805253,18267.736,8.822413624480193,13.0,0.0,0.1715308462073548,18267.397328713334,1.0,1.0,1.0,-1500000.0
31.710000000002157,0.11839341742738484,0.13862356437252482,0.11839341742738484,0.01880154287338569,0.9506796193734434,1.0025406943131026,50.12703471565513,1.026730697859926,-12.098535679195372,1.0374899818396943,0.5837802340275864,-21.12207674495649,0.33937815255969916,0.01410131142824167,7.550028268400124,7.550028268400124,18268.166,8.821850987647313,13.0,0.0,0.173424298658087,18267.85942051995,1.0,1.0,1.0,-1500000.0
31.72000000000216,0.11491247734448605,0.13862296845712477,0.11491247734448605,0.01448450575030003,0.9573342224534006,1.0025497962852006,50.12748981426003,1.0305450176645112,-11.4366067208006,1.0390694643109728,0.5619441680491036,-18.620746355803057,0.35030143778216216,0.017685062733006716,7.5502618703095585,7.5502618703095585,18268.592,8.821285789493494,13.0,0.0,0.17527713568818948,18268.327485537317,1.0,1.0,1.0,-1500000.0
31.73000000000216,0.11238039147215835,0.13862183715029472,0.11238039147215835,0.011269461103779138,0.9685247586571062,1.0025497509045014,50.127487545225065,1.0357053727709513,-10.718862419045394,1.0425584274468611,0.5452517171066579,-16.4453166055968,0.36056888552290506,0.02045009196236637,7.550499944967253,7.550499944967253,18269.02,8.820722298886968,13.0,0.0,0.17709323812972405,18268.780748871974,1.0,1.0,1.0,-1500000.0
31.740000000002162,0.1109817081749121,0.13862028761107592,0.1109817081749121,0.009272775557690998,0.9826851127042695,1.0025415578544477,50.12707789272238,1.0415343853741421,-9.983239562275374,1.0473418787888358,0.534636286698274,-14.759339642554767,0.36925253674485087,0.02226957184304676,7.550742413368696,7.550742413368696,18269.444,8.820162223375027,13.0,0.0,0.17887098043841598,18269.25160103519,1.0,1.0,1.0,-1500000.0
31.750000000002164,0.11065874557469012,0.13861853677245312,0.11065874557469012,0.008348634652214616,0.9980864499239523,1.002526734073451,50.12633670367255,1.0475115054571582,-9.26035597217621,1.05282230341613,0.5296993348220095,-13.57485504587591,0.3760484164533774,0.02324090352634428,7.550989190556676,7.550989190556676,18269.866,8.819603001636732,13.0,0.0,0.18061105485871012,18269.69988328018,1.0,1.0,1.0,-1500000.0
31.760000000002165,0.11120486324054603,0.13861681623107733,0.11120486324054603,0.008243468942426904,1.0131028662279133,1.0025068589897568,50.12534294948784,1.0532879226869303,-8.570961734031727,1.0585182806082987,0.5293423619335318,-12.810467737066183,0.38106146511356365,0.023558193917347425,7.551240180590574,7.551240180590574,18270.288,8.819042926124789,13.0,0.0,0.18231261040971736,18270.15530102354,1.0,1.0,1.0,-1500000.0
31.770000000002167,0.11240228145816085,0.13861530395354982,0.11240228145816085,0.008786899960263139,1.026357277942978,1.00248339771867,50.1241698859335,1.0585942112725755,-7.928454225831827,1.0640697413447846,0.5325232713682841,-12.39838550388483,0.3844045898969637,0.023341010697512266,7.551495285922478,7.551495285922478,18270.706000000002,8.81848968080202,13.0,0.0,0.18397533766345622,18270.611894680365,1.0,1.0,1.0,-1500000.0
31.78000000000217,0.11411900181899864,0.1386142113568867,0.11411900181899864,0.010010355256791701,1.0367437586623272,1.0024578507614006,50.12289253807003,1.0631077602058743,-7.343441152265186,1.0691638569428445,0.5387845512036475,-12.356513304903146,0.3858646270293711,0.022526115268026614,7.55175441522544,7.55175441522544,18271.124,8.817932166611017,13.0,0.0,0.18559918312259616,18271.053882621338,1.0,1.0,1.0,-1500000.0
31.79000000000217,0.11632565341412797,0.13861364675802804,0.11632565341412797,0.012126577421022699,1.0433835096355022,1.002432087901765,50.12160439508825,1.0663635510563019,-6.827356519145436,1.0734361115723472,0.548387197619684,-12.778761696943448,0.3848203241381788,0.020890782165268962,7.552017461451517,7.552017461451517,18271.538,8.817382336382831,13.0,0.0,0.1871829579131485,18271.50676446542,1.0,1.0,1.0,-1500000.0
31.80000000000217,0.11902668351797524,0.13861372501036637,0.11902668351797524,0.015360926943298317,1.0455954852351241,1.0024086047878804,50.12043023939402,1.067779018608099,-6.392791867356648,1.0764158856298853,0.5619785861931987,-13.746423688376042,0.38049731884903304,0.018216269201754703,7.5522843386113205,7.5522843386113205,18271.952,8.816830798607354,13.0,0.0,0.18872682596211052,18271.943287765385,1.0,1.0,1.0,-1500000.0
31.810000000002173,0.1221444547002373,0.13861443740547574,0.1221444547002373,0.019705589003049015,1.0429451822899827,1.0023904408733477,50.11952204366739,1.066812246486382,-6.049956487237942,1.0775697294591517,0.5798761583561515,-15.214530257235042,0.3724725615688505,0.014518647310581737,7.552554941228447,7.552554941228447,18272.362,8.816284383473752,13.0,0.0,0.19022967698094417,18272.390743371678,1.0,1.0,1.0,-1500000.0
31.820000000002175,0.12542416256098035,0.1386157528550636,0.12542416256098035,0.02473341393755682,1.035380482781687,1.0023806494583505,50.119032472917525,1.0631998014999766,-5.800700086800106,1.0764486387197745,0.60120212528808,-16.956190420401477,0.3611714360760558,0.010207413704520399,7.55282918229931,7.55282918229931,18272.77,8.815737114566506,13.0,0.0,0.19169049373971572,18272.821835454448,1.0,1.0,1.0,-1500000.0
31.830000000002176,0.12842096565703154,0.13861755764341438,0.12842096565703154,0.02960600541014262,1.0233984098973175,1.002381462095128,50.119073104756396,1.0571630660303044,-5.632764938311665,1.0728862890206543,0.6233165792576759,-18.614841742640397,0.3480531750619139,0.006043872066757161,7.553106958237901,7.553106958237901,18273.176,8.815197529622074,13.0,0.0,0.19311119670479485,18273.257891584133,1.0,1.0,1.0,-1500000.0
31.840000000002178,0.13059092655590254,0.1386196786464203,0.13059092655590254,0.03331162104992497,1.0081479259755293,1.002393497203463,50.11967486017315,1.0494691406724759,-5.517078837764675,1.0671551005324682,0.6420989268572311,-19.827135231112166,0.335327339270413,0.002892050345834743,7.553388477845164,7.553388477845164,18273.58,8.814654529583057,13.0,0.0,0.19455253304653214,18273.696753900833,1.0,1.0,1.0,-1500000.0
31.85000000000218,0.1314544564572909,0.13862188502571782,0.1314544564572909,0.03502379231772342,0.9913793825162059,1.0024153885555631,50.12076942777816,1.0412936577389358,-5.410217496753888,1.059992136006437,0.6532269460481328,-20.329129429923377,0.3253114312527642,0.0014030278661407714,7.553673142677149,7.553673142677149,18273.98,8.814117505959565,13.0,0.0,0.19582692963768208,18274.11845523162,1.0,1.0,1.0,-1500000.0
31.86000000000218,0.13074715672321027,0.13862395856910414,0.13074715672321027,0.03438138063957878,0.975224184482487,1.0024439883876801,50.122199419384,1.0339408877353229,-5.26162896525767,1.0524681957234572,0.6537708343833587,-19.99463150580446,0.31977286901503654,0.0018189867457411024,7.553961129248729,7.553961129248729,18274.378,8.813582189883366,13.0,0.0,0.19714193370243846,18274.54112164892,1.0,1.0,1.0,-1500000.0
31.870000000002182,0.12851500159159596,0.1386256778138832,0.12851500159159596,0.03157516943262177,0.9618446621752403,1.0024750514689587,50.12375257344793,1.0285256956831645,-5.024631953859265,1.0457433046529518,0.6433337480124119,-18.82835611061886,0.3194935635639876,0.003960439469053889,7.554252279934875,7.554252279934875,18274.774,8.813051996449044,13.0,0.0,0.19839319017714516,18274.96478048386,1.0,1.0,1.0,-1500000.0
31.880000000002184,0.1251194607923195,0.13862684765371502,0.1251194607923195,0.02723885373934463,0.9530443398636617,1.00250414465976,50.125207232988004,1.02573209118453,-4.667787974043223,1.0407983930417992,0.6241889404065009,-16.949601195024297,0.3241679799905593,0.007342082263782357,7.554546503422734,7.554546503422734,18275.166,8.81252436433566,13.0,0.0,0.19960131197260153,18275.383888428543,1.0,1.0,1.0,-1500000.0
31.890000000002185,0.12114824631815896,0.13862736909529116,0.12114824631815896,0.022230112320691605,0.9499414415980317,1.00252750547986,50.126375273993,1.0257170605746575,-4.18234152562218,1.0382343507417724,0.600413722826402,-14.580167492252478,0.3326013426001507,0.011325375516402364,7.5548437035934874,7.5548437035934874,18275.556,8.811997585995924,13.0,0.0,0.2007661890407911,18275.794284005937,1.0,1.0,1.0,-1500000.0
31.900000000002187,0.11726545206776684,0.1386271930729742,0.11726545206776684,0.017397472321066965,0.9527911759939276,1.002542639100537,50.12713195502685,1.0281659150890776,-3.582838243260001,1.0381937316872467,0.5765070027904199,-12.021670017358431,0.3430995643639114,0.01526143399303171,7.5551437885389205,7.5551437885389205,18275.942,8.811474222750771,13.0,0.0,0.20188697731579897,18276.208154953903,1.0,1.0,1.0,-1500000.0
31.91000000000219,0.11404878945235791,0.1386263835872298,0.11404878945235791,0.013392120801859293,0.9609957927767404,1.0025485416173918,50.127427080869595,1.032457785389167,-2.9009605313675757,1.0404104007951311,0.5561117396821392,-9.598218785678636,0.35393500678239964,0.018620331195139016,7.555446668146939,7.555446668146939,18276.326,8.810958543468436,13.0,0.0,0.2029639727016221,18276.61152294628,1.0,1.0,1.0,-1500000.0
31.92000000000219,0.11186406294823162,0.13862506289324045,0.11186406294823162,0.010557008293572166,0.9732871930673959,1.0025455397387202,50.12727698693601,1.0378742975435178,-2.175499399096143,1.0443515530800862,0.5413040389435142,-7.5667376738874195,0.36376223372681693,0.02109423652164008,7.555752249390314,7.555752249390314,18276.708,8.81044030286516,13.0,0.0,0.2039964126334876,18277.018294149406,1.0,1.0,1.0,-1500000.0
31.93000000000219,0.11081666985906512,0.13862337792085688,0.11081666985906512,0.008917005798199502,0.9880177611170782,1.0025348482791094,50.12674241395547,1.043778364085295,-1.4426618995288227,1.049393385269386,0.5325596601666392,-6.0431284701463595,0.37185107364493153,0.022633093519399183,7.556060434425592,7.556060434425592,18277.084,8.809931453771995,13.0,0.0,0.2049840484813946,18277.42034963629,1.0,1.0,1.0,-1500000.0
31.940000000002193,0.11079140106053702,0.138621567842591,0.11079140106053702,0.008274774279432242,1.0034667645961741,1.0025180432606466,50.12590216303233,1.0497056967185072,-0.7300461845140522,1.0549679173772828,0.529195870414926,-5.0014156689325056,0.37805471125817636,0.023380293129647678,7.55637114037111,7.55637114037111,18277.458,8.809422604678828,13.0,0.0,0.2059268627057587,18277.808193870118,1.0,1.0,1.0,-1500000.0
31.950000000002195,0.11156311832493725,0.13861984882027428,0.11156311832493725,0.008382410136633694,1.0180753957617665,1.0024966739887538,50.12483369943769,1.0553455841911368,-0.05567698495394802,1.0606348392999738,0.5300518963757994,-4.35258075345094,0.38252703025757206,0.0235251877737081,7.556684258309645,7.556684258309645,18277.83,8.808920585774832,13.0,0.0,0.20682411129178355,18278.20494236865,1.0,1.0,1.0,-1500000.0
31.960000000002196,0.11293252508935775,0.138618407387318,0.11293252508935775,0.00912288898061427,1.030553271376938,1.0024721869489255,50.123609347446276,1.0604274031264862,0.568463983438337,1.0660596050427114,0.5342204808526182,-4.049961632319765,0.3853111245242534,0.02313903719386362,7.556999701148891,7.556999701148891,18278.198,8.808419420644483,13.0,0.0,0.20767588858521674,18278.595444681338,1.0,1.0,1.0,-1500000.0
31.970000000002198,0.1148012395191242,0.13861741290184468,0.1148012395191242,0.01059196119963783,1.0398715805457623,1.0024461549984005,50.122307749920026,1.064591694882988,1.131837634178508,1.0709245222699006,0.5414697023420175,-4.139546206559058,0.38606462991927026,0.02210104231542953,7.557317395051265,7.557317395051265,18278.562,8.807925085703303,13.0,0.0,0.2084833486476317,18278.977939304532,1.0,1.0,1.0,-1500000.0
31.9800000000022,0.11716113609182573,0.1386169883573539,0.11716113609182573,0.013029998988075909,1.0452144220228232,1.002420619201923,50.12103096009615,1.067329593510329,1.6225412723629535,1.074835848531786,0.5522355582578831,-4.723493130401958,0.38407800655466895,0.02016695872302504,7.557637257709663,7.557637257709663,18278.922,8.80743160453577,13.0,0.0,0.2092444201140623,18279.35805063345,1.0,1.0,1.0,-1500000.0
31.9900000000022,0.12000501177172289,0.1386171995888021,0.12000501177172289,0.016618407358404162,1.0459680196265917,1.0023982669544484,50.119913347722424,1.0680492448687198,2.02818978256671,1.0772948815217844,0.5671564978018552,-5.856040492059436,0.37862372316100895,0.01716473764826834,7.557959193732213,7.557959193732213,18279.278000000002,8.806944953557405,13.0,0.0,0.20995976312654527,18279.733395212294,1.0,1.0,1.0,-1500000.0
32.0000000000022,0.12320918005128004,0.13861806274237856,0.12320918005128004,0.021235559763257347,1.0417980063920032,1.0023822153422222,50.11911076711111,1.0662671840890279,2.340425848148107,1.0777747847910848,0.5862780145175899,-7.438638236030432,0.3694916301909652,0.013219977151018435,7.558283122255726,7.558283122255726,18279.632,8.806464278994566,13.0,0.0,0.21062882484360496,18280.10457428998,1.0,1.0,1.0,-1500000.0
32.0100000000022,0.12645812363545705,0.13861948003714958,0.12645812363545705,0.026317958983697598,1.0328032405999596,1.002375361540052,50.1187680770026,1.061849869949713,2.5611401451053504,1.0758914547236185,0.6082201124086567,-9.195214022610736,0.35742100246531855,0.008863795287260182,7.5586089547185145,7.5586089547185145,18279.98,8.80598275065808,13.0,0.0,0.21125150165933576,18280.47727743832,1.0,1.0,1.0,-1500000.0
32.0200000000022,0.1292629750004823,0.13862134848585633,0.1292629750004823,0.030940846368533444,1.019673876144929,1.002379518187777,50.11897590938885,1.0551863197745925,2.7075812272444617,1.0715995924105615,0.6298151035422233,-10.753667968057417,0.34414931231164975,0.004921519730125612,7.558936597981639,7.558936597981639,18280.326,8.80551146760535,13.0,0.0,0.2118281679409662,18280.833388787967,1.0,1.0,1.0,-1500000.0
32.0300000000022,0.13108081225641646,0.13862346441535198,0.13108081225641646,0.03411095498909366,1.0037555445455943,1.0023947148530599,50.11973574265299,1.0471899036041894,2.813652329550179,1.0653168715062284,0.6467138096695134,-11.772822944134624,0.33199410654674644,0.002223032450403395,7.559265970203866,7.559265970203866,18280.668,8.805043599647204,13.0,0.0,0.21235790895430987,18281.199328782324,1.0,1.0,1.0,-1500000.0
32.040000000002195,0.13148385081173294,0.13862560363010692,0.13148385081173294,0.03512149361796171,0.9869455636182368,1.0024189976942506,50.12094988471253,1.0391082250770212,2.925876568289824,1.0579016000659407,0.6548586398146167,-12.029595307606481,0.3231674327126627,0.0013072498911714248,7.559596979800314,7.559596979800314,18281.006,8.804575731689058,13.0,0.0,0.21284087149377984,18281.552711853696,1.0,1.0,1.0,-1500000.0
32.05000000000219,0.13029514023738553,0.13862753297721744,0.13029514023738553,0.0337793487472089,0.9714253652897922,1.0024487992315392,50.12243996157696,1.0322196665669787,3.094866276704094,1.0504798444846057,0.65200574181122,-11.439229174004998,0.31916935322252304,0.0022821110706508496,7.559929533788693,7.559929533788693,18281.34,8.804120670335607,13.0,0.0,0.21327710338045994,18281.90355012654,1.0,1.0,1.0,-1500000.0
32.06000000000219,0.12766061237465856,0.13862902538537705,0.12766061237465856,0.03042840585953941,0.9592886194944269,1.002479719645563,50.12398598227815,1.027527611124432,3.3637654062924325,1.0441836825160828,0.6386051479769542,-10.042757122993265,0.32044661739488434,0.004859676977661043,7.5602635534221685,7.5602635534221685,18281.668,8.803663901434861,13.0,0.0,0.21366616832870097,18282.250320687897,1.0,1.0,1.0,-1500000.0
32.07000000000219,0.12402328351691796,0.13862994905951087,0.12402328351691796,0.025795705286444995,0.9521594500818457,1.002507448870446,50.125372443522295,1.0255587891724915,3.757646370584575,1.0398946402185063,0.6176024141618139,-7.9918334129346995,0.32639173288421086,0.008491998953124413,7.56059894094166,7.56059894094166,18281.994,8.80321567027058,13.0,0.0,0.2140081836576896,18282.58632575554,1.0,1.0,1.0,-1500000.0
32.08000000000219,0.12001121556196404,0.13863019815650396,0.12001121556196404,0.020759362925748374,0.9509039817060563,1.0025285632947147,50.126428164735735,1.026315120075507,4.277950527778928,1.0380764746375355,0.5933530630697916,-5.535876139495689,0.33561175049441144,0.012523093969013188,7.5609356139700425,7.5609356139700425,18282.316,8.802771707974529,13.0,0.0,0.214302932556331,18282.930165727517,1.0,1.0,1.0,-1500000.0
32.090000000002185,0.11627837448633774,0.13862974924832602,0.11627837448633774,0.016124464755853146,0.95550802743038,1.0025410161937551,50.12705080968776,1.0293684891189545,4.90407595814571,1.0387373753851754,0.5702090735151869,-2.9908512388527644,0.3463537985294399,0.016327633054699947,7.561273481170991,7.561273481170991,18282.632,8.802335429641294,13.0,0.0,0.2145503386725356,18283.26148323811,1.0,1.0,1.0,-1500000.0
32.10000000000218,0.11334814660520251,0.13862869037685097,0.11334814660520251,0.012455572734915061,0.9651437102108463,1.0025442402110165,50.12721201055083,1.0340470304507776,5.6011127273148045,1.0415128547314991,0.5513794203604722,-0.6698310926550483,0.3569695860096719,0.019435018040050222,7.5616124581880335,7.5616124581880335,18282.944,8.80189915130806,13.0,0.0,0.21475031046588672,18283.58453595672,1.0,1.0,1.0,-1500000.0
32.11000000000218,0.11150797320574275,0.1386271631069979,0.11150797320574275,0.009994556385295643,0.9783936436768166,1.002538885308034,50.1269442654017,1.039642085567676,6.330203521224255,1.0458246964845013,0.5384304326555839,1.2084194447992733,0.366288660889988,0.021616862924314056,7.561952452183128,7.561952452183128,18283.252,8.801473972032227,13.0,0.0,0.21490247040877647,18283.90903425525,1.0,1.0,1.0,-1500000.0
32.12000000000218,0.11078739961098068,0.13862535726699052,0.11078739961098068,0.008683559942655567,0.9935565982748337,1.0025263271317462,50.12631635658731,1.0455652683404804,7.057399880530473,1.0510539373591108,0.5314215779899748,2.575696926282028,0.3737764759082435,0.022893989501016065,7.562293384327901,7.562293384327901,18283.556,8.801050500303685,13.0,0.0,0.21500738512906276,18284.227445989553,1.0,1.0,1.0,-1500000.0
32.13000000000218,0.11102200497491563,0.13862348682078493,0.11102200497491563,0.008287538489982094,1.0089431004829077,1.0025081543418812,50.12540771709406,1.0514088015774259,7.7582952857197744,1.056669787383194,0.5294367803603802,3.4892142793246848,0.3794231789212643,0.02344364282996453,7.562635158864783,7.562635158864783,18283.856,8.800635566311607,13.0,0.0,0.2150648267106619,18284.54116200266,1.0,1.0,1.0,-1500000.0
32.140000000002175,0.11198445742700824,0.13862175095204052,0.11198445742700824,0.008584096706862374,1.0230705947293786,1.0024858700878783,50.12429350439391,1.0568886453905741,8.417156665714984,1.0622715773995712,0.5313378104923463,4.033757509085035,0.38338621207808454,0.023432619296597623,7.562977694785632,7.562977694785632,18284.15,8.800223193640468,13.0,0.0,0.21507456094962277,18284.85074998358,1.0,1.0,1.0,-1500000.0
32.15000000000217,0.11350326726883825,0.1386203588680443,0.11350326726883825,0.00952050877099347,1.0347304012794873,1.0024609216226907,50.12304608113454,1.061718401287086,9.02284312858242,1.0675409863034113,0.53640330303428,4.228169994868573,0.38560550883922107,0.02287385657439639,7.56332090101471,7.56332090101471,18284.44,8.79981935870579,13.0,0.0,0.2150368187222011,18285.149810680938,1.0,1.0,1.0,-1500000.0
32.16000000000217,0.115513399683572,0.13861945245876733,0.115513399683572,0.011251999848100989,1.0429604088287323,1.0024349893049236,50.12174946524618,1.0654933445899801,9.564493820321518,1.07214471772051,0.5446309321319106,4.00094366794422,0.3856065621107755,0.021593905486300413,7.563664692930764,7.563664692930764,18284.724000000002,8.79942064641299,13.0,0.0,0.21495144970427163,18285.450598540938,1.0,1.0,1.0,-1500000.0
32.17000000000217,0.11801904734722438,0.13861916909059782,0.11801904734722438,0.014026969260854293,1.047000737622822,1.0024103075382151,50.12051537691076,1.0676649853374849,10.02973201245892,1.0756548617553308,0.5565870499152389,3.2517280952117087,0.3826236079249471,0.01934578690988678,7.564008984958267,7.564008984958267,18285.006,8.799027910535717,13.0,0.0,0.2148183954383844,18285.73905021473,1.0,1.0,1.0,-1500000.0
32.18000000000217,0.12098903347436776,0.13861951037890094,0.12098903347436776,0.017957818436841487,1.0463074629492677,1.0023897394068444,50.11948697034222,1.0676494991360004,10.406763226593108,1.0775502371481527,0.5728212754294579,1.9642632587852158,0.3760291796334644,0.016027328061763005,7.564353688200794,7.564353688200794,18285.28,8.798641151073964,13.0,0.0,0.21463776765344716,18286.035057100966,1.0,1.0,1.0,-1500000.0
32.190000000002165,0.12424505340958426,0.1386205023283974,0.12424505340958426,0.022793436870066356,1.0406579575869588,1.0023764193805038,50.118820969025194,1.0650453276365701,10.689675307861338,1.0773261849413227,0.5930195586715149,0.2940463005354965,0.3658715076992505,0.01188614137730077,7.5646987209771845,7.5646987209771845,18285.552,8.798262929348674,13.0,0.0,0.21440968365693328,18286.30686383343,1.0,1.0,1.0,-1500000.0
32.20000000000216,0.12741147531378405,0.13862202658400358,0.12741147531378405,0.027839901211361887,1.0303159150204386,1.0023730040592682,50.11865020296341,1.059866661098604,10.884628361525905,1.074682568589788,0.6152546392412971,-1.4410003435640002,0.35321243193656043,0.007565634720752112,7.565043998655023,7.565043998655023,18285.818,8.797885561397031,13.0,0.0,0.21413375142001367,18286.594337344373,1.0,1.0,1.0,-1500000.0
32.21000000000216,0.12996586509907548,0.13862393141116672,0.12996586509907548,0.03211354584531051,1.016171099316413,1.0023808158547984,50.11904079273992,1.052672060958685,11.014069604419701,1.0697081123342191,0.6358798491320901,-2.865260142682633,0.3400302797106387,0.003927393211289765,7.565389440406213,7.565389440406213,18286.078,8.797520146276435,13.0,0.0,0.21381057717962057,18286.86158287056,1.0,1.0,1.0,-1500000.0
32.22000000000216,0.13138093486839986,0.13862602993157683,0.13138093486839986,0.03467275065286595,0.9997582400429245,1.0023992687487815,50.119963437439075,1.0445056768031515,11.116511063979985,1.0629655102739686,0.6504472695862876,-3.667349117719735,0.3286891101700933,0.0017390824499283752,7.565734987592259,7.565734987592259,18286.334,8.797157292476777,13.0,0.0,0.21344024630775948,18287.127238193727,1.0,1.0,1.0,-1500000.0
32.23000000000216,0.13129462364932995,0.13862809181405697,0.13129462364932995,0.034953416710377855,0.9830985516030908,1.0024258486035107,50.12129243017554,1.0366594876114792,11.240860042766933,1.0554196721815967,0.6553147688429384,-3.6667274437018005,0.3212362154946008,0.0014132327024929947,7.566080550348777,7.566080550348777,18286.586,8.796801268866291,13.0,0.0,0.21302250717106402,18287.39215864345,1.0,1.0,1.0,-1500000.0
32.240000000002155,0.12962640497530986,0.13862985642780468,0.12962640497530986,0.03293486184374812,0.9683898632068139,1.0024566367039485,50.122831835197424,1.0303567207311752,11.436713108349059,1.04822809357491,0.6490225234952574,-2.8190786569767083,0.318867402510575,0.0029257438898847576,7.566426044382961,7.566426044382961,18286.83,8.796456344313205,13.0,0.0,0.2125564776362927,18287.650758873708,1.0,1.0,1.0,-1500000.0
32.25000000000215,0.1266207154956099,0.1386311692745891,0.1266207154956099,0.029100101911497016,0.9576212077005878,1.00248716379574,50.124358189787,1.026469447683249,11.742641574995647,1.0424704811112169,0.6328566227512412,-1.2003829495512768,0.32169197704961583,0.0058930693140663015,7.566771384665442,7.566771384665442,18287.072,8.796112273533765,13.0,0.0,0.21204350852116816,18287.89302069379,1.0,1.0,1.0,-1500000.0
32.26000000000215,0.12279207027535793,0.1386318421777625,0.12279207027535793,0.024247449385901024,0.9522097732608582,1.0025133175756378,50.12566587878189,1.0253617600165152,12.176756847865425,1.0389125561449735,0.6103368762917522,1.0064100060695684,0.32882481158129273,0.009719251176542265,7.567116469053249,7.567116469053249,18287.306,8.795778448038082,13.0,0.0,0.21148334057569018,18288.1484420435,1.0,1.0,1.0,-1500000.0
32.27000000000215,0.1187940095428453,0.1386318539522904,0.1187940095428453,0.019253989274205758,0.9527577910788054,1.0025320597032508,50.126602985162535,1.026888689919556,12.73324487461256,1.0378766419951033,0.5859652924981479,3.5268728956954214,0.33871452823630527,0.013744160571857733,7.567461216751655,7.567461216751655,18287.538,8.795448037636982,13.0,0.0,0.21087612842665734,18288.37781109109,1.0,1.0,1.0,-1500000.0
32.28000000000215,0.11525558666168828,0.13863117574507708,0.11525558666168828,0.01486538530436006,0.9589880675987303,1.0025418016476948,50.12709008238474,1.030525492736361,13.386082447639776,1.039243634135868,0.5638399248054641,6.036785283841745,0.3495930026542797,0.017377783693291557,7.567805522851162,7.567805522851162,18287.762,8.79512958006693,13.0,0.0,0.21022155350360552,18288.622257918425,1.0,1.0,1.0,-1500000.0
32.290000000002145,0.11263585927474824,0.1386299329059561,0.11263585927474824,0.011551921326987147,0.9698643140278489,1.0025423886596103,50.127119432980514,1.03556793509535,14.098015937211613,1.042564893261917,0.5466888637605696,8.242241206653654,0.35992591828008225,0.020216878309788043,7.568149253033356,7.568149253033356,18287.982,8.794811976270525,13.0,0.0,0.20952179898785245,18288.8389966982,1.0,1.0,1.0,-1500000.0
32.30000000000214,0.1111419594616698,0.1386282684054036,0.1111419594616698,0.009457027837521647,0.9838496740982613,1.0025347490956513,50.126737454782564,1.04133077951417,14.83086761649497,1.047232209113472,0.5355818894970406,9.967306342237489,0.3687313071595196,0.022112525503399733,7.568492427048822,7.568492427048822,18288.196,8.794507179078813,13.0,0.0,0.20877278451901485,18289.069096124265,1.0,1.0,1.0,-1500000.0
32.31000000000214,0.11073500127645913,0.13862638145974363,0.11073500127645913,0.0084530290120393,0.9992182282677617,1.0025203741568647,50.12601870784324,1.0472783596631108,15.55326818685668,1.0526425332713196,0.5302179949007282,11.188023065570867,0.375655610901086,0.023146351456753034,7.5688349216545046,7.5688349216545046,18288.404,8.794205796981686,13.0,0.0,0.20797915900134017,18289.282814622708,1.0,1.0,1.0,-1500000.0
32.32000000000214,0.11121635006214045,0.1386245031208623,0.11121635006214045,0.008288365391667664,1.0143282888246017,1.002500848271431,50.12504241357155,1.0530498778222541,16.243694157793023,1.058303573752572,0.5295322128381725,11.981622006530852,0.3807825715956285,0.02351068198626216,7.569176658012993,7.569176658012993,18288.608,8.793912098847375,13.0,0.0,0.20713866207140713,18289.492403973047,1.0,1.0,1.0,-1500000.0
32.33000000000214,0.11236415431898238,0.13862282776305698,0.11236415431898238,0.008778850880169763,1.0277796420404797,1.0024776435421925,50.12388217710962,1.0583748426126638,16.888316710305475,1.063847357570368,0.5324511107983505,12.420954250676845,0.3842410932025706,0.02333760796087697,7.569517558364173,7.569517558364173,18288.806,8.793627792223173,13.0,0.0,0.20625189060665866,18289.701858463122,1.0,1.0,1.0,-1500000.0
32.340000000002135,0.11403701402007817,0.1386215390734445,0.11403701402007817,0.009936365924687695,1.0384456311799473,1.002452242812359,50.12261214061795,1.06294092044097,17.476491168820303,1.0689616924460135,0.5384546076004261,12.496725597734839,0.3858555793008105,0.022581623453966526,7.569857542771752,7.569857542771752,18288.998,8.793347754467204,13.0,0.0,0.20531918604564106,18289.899046534436,1.0,1.0,1.0,-1500000.0
32.35000000000213,0.11619817407010691,0.13862079456770432,0.11619817407010691,0.011961854625696468,1.0454313785426919,1.0024264665303675,50.12132332651837,1.0662977990353792,17.99695513234094,1.073290788572061,0.5477468375304683,12.11942694198073,0.3850371536313677,0.0210300363088034,7.570196525745059,7.570196525745059,18289.186,8.793075400674049,13.0,0.0,0.20434064678786534,18290.091787296475,1.0,1.0,1.0,-1500000.0
32.36000000000213,0.11885338330106149,0.13862066810794318,0.11885338330106149,0.015088247670338319,1.0480399931781363,1.0024027469260457,50.120137346302286,1.0678702917556,18.43715917401005,1.0763744744047228,0.5609635875450806,11.202251286623753,0.3810094613178432,0.01845553225072652,7.570534427555272,7.570534427555272,18289.368,8.792812438391003,13.0,0.0,0.20331636363039512,18290.28429985424,1.0,1.0,1.0,-1500000.0
32.37000000000213,0.12193679939535801,0.13862118641434695,0.12193679939535801,0.019337196553783177,1.0458130870092333,1.0023840831589057,50.11920415794528,1.0671055728465852,18.786491295538998,1.0776817387429176,0.5784833503166331,9.77535074016788,0.37329841908654454,0.014845417342295067,7.570871168967822,7.570871168967822,18289.544,8.792553744976189,13.0,0.0,0.20224671585255913,18290.464552306727,1.0,1.0,1.0,-1500000.0
32.38000000000213,0.1252115161145122,0.1386223085266194,0.1252115161145122,0.02432219767136635,1.0386601472916672,1.0023735498820696,50.11867749410348,1.0637073206858945,19.042126723193142,1.0767498411283316,0.5995630590485117,8.049382673510419,0.3622413260538355,0.010572080446584779,7.571207454461313,7.571207454461313,18289.714,8.792307858166069,13.0,0.0,0.20124488174579247,18290.661005262125,1.0,1.0,1.0,-1500000.0
32.390000000002125,0.12824800283471333,0.13862392570962864,0.12824800283471333,0.029236348499200714,1.0270257969343324,1.0023734785478238,50.118673927391185,1.057849209050897,19.21489980947347,1.0733809749822854,0.6217250087548798,6.372798999409483,0.3492085155946661,0.006371549650417613,7.571541881985915,7.571541881985915,18289.878,8.792061117582302,13.0,0.0,0.19997189577609245,18290.810386506837,1.0,1.0,1.0,-1500000.0
32.40000000000212,0.13050655532927188,0.13862586879263905,0.13050655532927188,0.033072092201173665,1.0120017504238816,1.0023846483031826,50.11923241515913,1.0502515443944798,19.33236091939382,1.0678054933683119,0.6409503072298476,5.112204009635727,0.3363605374601023,0.003109300546091265,7.57187507265696,7.57187507265696,18290.036,8.791830598697814,13.0,0.0,0.1988050140299668,18290.980255852486,1.0,1.0,1.0,-1500000.0
32.41000000000212,0.1314967893995841,0.1386279394439135,0.1314967893995841,0.034975821580257485,0.9952911922207173,1.0024058691197049,50.12029345598524,1.0420609187265073,19.436788491719422,1.0607211427801886,0.6528830541160395,4.541984368683213,0.3260271201763282,0.001463421582878932,7.572206792809316,7.572206792809316,18290.19,8.791600933586972,13.0,0.0,0.19755575522119637,18291.137597753128,1.0,1.0,1.0,-1500000.0
32.42000000000212,0.1309308464388915,0.13862988892857017,0.1309308464388915,0.034539960083111734,0.9790031801185171,1.002434133951602,50.1217066975801,1.0345801875730252,19.57840870061666,1.0531755726211498,0.6544205195544365,4.800279355106985,0.3200417800756351,0.0017142269437498414,7.572536948590518,7.572536948590518,18290.338,8.791384928854471,13.0,0.0,0.19626227214001246,18291.294085435493,1.0,1.0,1.0,-1500000.0
32.43000000000212,0.12882569554954099,0.13863149298160554,0.12882569554954099,0.031908570988352584,0.9653112650199882,1.0024652676929928,50.12326338464964,1.0289495040478425,19.804628287445254,1.046329252546868,0.6449226206789584,5.893131405750947,0.3192797976951506,0.003715957216783805,7.572865473240949,7.572865473240949,18290.48,8.791170631669262,13.0,0.0,0.19492478995693266,18291.438724116055,1.0,1.0,1.0,-1500000.0
32.440000000002115,0.1255169884502262,0.1386325664745254,0.1255169884502262,0.027683165578517643,0.9560633826140185,1.0024948267446143,50.12474133723072,1.0258950381745795,20.14854072066737,1.0411859292953014,0.6264458821622835,7.710896375146268,0.32352664989635477,0.007004920289701844,7.573192277840295,7.573192277840295,18290.616,8.790967433541454,13.0,0.0,0.19354359114720313,18291.57866698887,1.0,1.0,1.0,-1500000.0
32.45000000000211,0.12157702435905515,0.13863298832100532,0.12157702435905515,0.022709616171847254,0.9524461408684493,1.002518970124157,50.12594850620785,1.0256192316249129,20.62101120782587,1.0383833276768306,0.6029519671154692,10.040548379925998,0.3316538279446979,0.01095137565574636,7.573517292508575,7.573517292508575,18290.746,8.790773626923755,13.0,0.0,0.19211885449383032,18291.71261855029,1.0,1.0,1.0,-1500000.0
32.46000000000211,0.11766858145882048,0.13863271694769203,0.11766858145882048,0.017843730269658683,0.9547920538553787,1.0025350838123126,50.12675419061563,1.0278439262313073,21.209417853506576,1.0381034082290548,0.5789489801814732,12.58655495777365,0.3419961135059212,0.014903575584480862,7.57384043802163,7.57384043802163,18290.87,8.790582381626994,13.0,0.0,0.19065100403458277,18291.840165925303,1.0,1.0,1.0,-1500000.0
32.47000000000211,0.11438151405635104,0.1386317938191097,0.11438151405635104,0.013757953649777699,0.9625731470694191,1.002542037748736,50.1271018874368,1.031968342905951,21.883291583216938,1.0401116887296797,0.5581855087938371,15.024631947737115,0.3528147295632338,0.018318124355090573,7.5741616324339125,7.5741616324339125,18290.988,8.790404796708573,13.0,0.0,0.18914032081707505,18291.96125852908,1.0,1.0,1.0,-1500000.0
32.48000000000211,0.11210241882348333,0.13863035024113002,0.11210241882348333,0.010822978047003577,0.9745703812397424,1.0025400565189853,50.12700282594926,1.0372764767131573,22.60414507860087,1.043893036403513,0.5428815950353697,17.089589863880246,0.3627218961645318,0.020866383032048824,7.574480807880368,7.574480807880368,18291.102,8.790228919337446,13.0,0.0,0.1875870030802183,18292.076360531144,1.0,1.0,1.0,-1500000.0
32.490000000002105,0.1109585767604052,0.13862852895737984,0.1109585767604052,0.009088588905111931,0.989158269653434,1.002530295381952,50.1265147690976,1.0431207434337681,23.33533124385124,1.0488265776845445,0.5336399320276249,18.6527020345964,0.37093364091060466,0.022477529389793027,7.574797876539411,7.574797876539411,18291.208,8.790066702344658,13.0,0.0,0.185991388030355,18292.19074639958,1.0,1.0,1.0,-1500000.0
32.5000000000021,0.11085013152597846,0.13862656707289944,0.11085013152597846,0.008370655194122292,1.0046134800061375,1.0025143124277114,50.12571562138557,1.0490225357073255,24.048471138877016,1.054336941802351,0.5298538697777763,19.73007559178381,0.37726235987640644,0.023283268459518836,7.575112773900332,7.575112773900332,18291.31,8.789908754220102,13.0,0.0,0.18435390870178692,18292.287248132743,1.0,1.0,1.0,-1500000.0
32.5100000000021,0.11155640121008968,0.1386246504788665,0.11155640121008968,0.008418359927531432,1.01935873803761,1.002493660948136,50.124683047406805,1.0546624948489685,24.724851380183967,1.059973739102125,0.5303762454670786,20.409330013931278,0.38185213895468006,0.023475579877629216,7.575425413640971,7.575425413640971,18291.404,8.789761905152947,13.0,0.0,0.18267467294852371,18292.39104645411,1.0,1.0,1.0,-1500000.0
32.5200000000021,0.1128726851673058,0.13862301303379002,0.1128726851673058,0.009098885859204115,1.0320802401339277,1.0024697850168043,50.123489250840215,1.0597725747123683,25.3521610650894,1.0653971719646806,0.5342600545289937,20.7434030256078,0.38476886418402134,0.02314012112892283,7.575735728262706,7.575735728262706,18291.494,8.789620178727668,13.0,0.0,0.18095430541327143,18292.474830461728,1.0,1.0,1.0,-1500000.0
32.5300000000021,0.11469135782760631,0.13862181222097608,0.11469135782760631,0.010489927665520683,1.0417283693421588,1.0024442274037166,50.12221137018583,1.0640056243247336,25.91989285872125,1.0702929401737151,0.5412098969446912,20.69403260421214,0.38570825998349867,0.02217229535347326,7.576043634770109,7.576043634770109,18291.578,8.789486990038853,13.0,0.0,0.17919287976349876,18292.566014594122,1.0,1.0,1.0,-1500000.0
32.540000000002095,0.1169991338033471,0.1386211754397408,0.1169991338033471,0.012825164858253628,1.0474697753618858,1.002418970760664,50.120948538033204,1.066866244325088,26.416291870525015,1.0742772190932306,0.5516153844947352,20.160641950824353,0.38398504923461607,0.020332934099776157,7.576349062111129,7.576349062111129,18291.656,8.789361485312854,13.0,0.0,0.17739096044093222,18292.643039024046,1.0,1.0,1.0,-1500000.0
32.55000000000209,0.11979336895883538,0.13862115862476132,0.11979336895883538,0.01630039625563727,1.0486708188861629,1.0023966399305126,50.11983199652563,1.067765139575395,26.828889578590385,1.0768601313179667,0.5661230320388313,19.08018835050638,0.37885545218413763,0.01743496594840771,7.5766519341225695,7.5766519341225695,18291.726,8.789246225870611,13.0,0.0,0.1755487960036204,18292.715671758346,1.0,1.0,1.0,-1500000.0
32.56000000000209,0.12296470610688816,0.13862179887366718,0.12296470610688816,0.020828439852343707,1.0449666770816697,1.0023803249974363,50.11901624987182,1.066201135497925,27.148746046259582,1.0775128512738155,0.5848626736952399,17.534922782429838,0.3700447080053758,0.013570953371320957,7.5769521799397275,7.5769521799397275,18291.792,8.789136089070244,13.0,0.0,0.17366686835886927,18292.776077172744,1.0,1.0,1.0,-1500000.0
32.57000000000209,0.12621577347637106,0.13862301949510789,0.12621577347637106,0.025886111568095335,1.0364104341630094,1.0023729660582041,50.11864830291021,1.0620020756672242,27.376617744007792,1.0758318671355973,0.6066041588118091,15.786317043607006,0.35819906558935105,0.009236125793422353,7.577249719488811,7.577249719488811,18291.852,8.789037051327279,13.0,0.0,0.17174537074532886,18292.841934339966,1.0,1.0,1.0,-1500000.0
