t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
32.58000000000209,0.12907055847322033,0.1386246925584894,0.12907055847322033,0.03057376782533534,1.0236343051895642,1.0023764960538426,50.11882480269213,1.0555076150309848,27.52826618731431,1.0717360346811744,0.6283338937534886,14.20187495696573,0.3449745150084573,0.005237189364958567,7.5775444861465875,7.5775444861465875,18291.906,8.788943136226191,13.0,0.0,0.16978408658177657,18292.89372645659,1.0,1.0,1.0,-1500000.0
32.590000000002085,0.13098526846474998,0.13862663364377215,0.13098526846474998,0.0338925979156521,1.0079257259544352,1.002391114335444,50.119555716772204,1.0475882982096616,27.636188521535292,1.0656002819672314,0.6457646991882013,13.12901204061916,0.33265746059482554,0.0024137488727300482,7.57783640041652,7.57783640041652,18291.954,8.788860320182504,13.0,0.0,0.16778486095562578,18292.940918582342,1.0,1.0,1.0,-1500000.0
32.60000000000208,0.13151675923917178,0.1386286205790325,0.13151675923917178,0.03510130212543095,0.9911389958244368,1.0024150366091054,50.12075183045527,1.0394706149907633,27.74602275932215,1.0582473930041019,0.654758218373096,12.802336708598306,0.3234899878740847,0.0013365502596075496,7.578125394215905,7.578125394215905,18291.996,8.788782626780696,13.0,0.0,0.16574719249593714,18292.981949987407,1.0,1.0,1.0,-1500000.0
32.61000000000208,0.13046330527072258,0.1386304196366725,0.13046330527072258,0.033958527348902125,0.9754410758362722,1.0024448172867368,50.122240864336845,1.0324400739182997,27.908372070335478,1.0507870691603212,0.6528729687474616,13.31849721085628,0.31904775895337356,0.002151804458836837,7.578411396718055,7.578411396718055,18292.032,8.78871603243629,13.0,0.0,0.16367195981646057,18293.016642398718,1.0,1.0,1.0,-1500000.0
32.62000000000208,0.12794209667244943,0.13863183075201313,0.12794209667244943,0.030764361088420025,0.9629452739466602,1.0024761032786216,50.12380516393108,1.0275317013250589,28.167416546153092,1.0443590355051526,0.6403152914668259,14.647017331921093,0.31987289182839007,0.004602513969839073,7.578694357907708,7.578694357907708,18292.064000000002,8.78865456073376,13.0,0.0,0.1615598591710175,18293.045600839985,1.0,1.0,1.0,-1500000.0
32.63000000000208,0.12437260054901608,0.1386326557516593,0.12437260054901608,0.02621889642656475,0.9553273039355836,1.0025045520278966,50.125227601394826,1.0253169759550622,28.550075523342745,1.0398729697594387,0.6198383360293304,16.645894643571644,0.3254443561129155,0.008159124958821318,7.5789742041027495,7.5789742041027495,18292.088,8.788604188088629,13.0,0.0,0.15941074445827813,18293.07393012292,1.0,1.0,1.0,-1500000.0
32.640000000002075,0.1203710673302841,0.13863281172173422,0.1203710673302841,0.02119384181675697,0.9535258542871171,1.002526645351689,50.12633226758445,1.0258419886336951,29.05989542056809,1.0378316020829137,0.5957186266431619,19.074126119889772,0.33442662344440344,0.012171530052665053,7.579250863865156,7.579250863865156,18292.106,8.788558938085378,13.0,0.0,0.15722498351038633,18293.083848094215,1.0,1.0,1.0,-1500000.0
32.65000000000207,0.11659409264209365,0.1386322823626939,0.11659409264209365,0.016506031958268372,0.9576043838323887,1.0025402099295881,50.12701049647941,1.028710991932444,29.678004551748735,1.0382813628831598,0.5723505595009518,21.62028141564725,0.34508468798347525,0.016008539136973685,7.57952425680084,7.57952425680084,18292.118,8.788524787139526,13.0,0.0,0.15500308018715603,18293.095120164853,1.0,1.0,1.0,-1500000.0
32.66000000000207,0.11358034921170702,0.138631148098294,0.11358034921170702,0.012744236555099773,0.9668015800262348,1.002544554212526,50.1272277106263,1.0332667617968918,30.370406064170812,1.040885808178006,0.5530667298840051,23.968334069250936,0.35574861577479433,0.019183173108667323,7.579794311598867,7.579794311598867,18292.126,8.788498320156494,13.0,0.0,0.15274550769030049,18293.098095966496,1.0,1.0,1.0,-1500000.0
32.67000000000207,0.11163943440302973,0.13862951389470785,0.11163943440302973,0.010178813932646429,0.979743731429805,1.0025402355013628,50.12701177506814,1.0387980820138725,31.09825463021972,1.0450797637522204,0.5395779346906565,25.888670451215305,0.3651989381752956,0.021444673056679547,7.580060948674221,7.580060948674221,18292.126,8.788475268268046,13.0,0.0,0.15045277421291883,18293.10044925257,1.0,1.0,1.0,-1500000.0
32.68000000000207,0.1108222850980717,0.138627595510274,0.1108222850980717,0.008775125835632369,0.9947462737035218,1.0025285822892764,50.126429114463825,1.0447031158563975,31.826960476778346,1.0502431219735007,0.5320610056137831,27.29961436661929,0.3728464608859525,0.022793962637642162,7.580324090829031,7.580324090829031,18292.122,8.788468438078876,13.0,0.0,0.14812554298662484,18293.08427790086,1.0,1.0,1.0,-1500000.0
32.690000000002065,0.1109780365253961,0.13862557430496344,0.1109780365253961,0.008308372259266816,1.0101126593427545,1.0025111770471513,50.125558852357564,1.0505587630987385,32.53123235794806,1.0558349895662509,0.5296638754480611,28.249769972911718,0.37864407989409665,0.02339906146500903,7.580583671668881,7.580583671668881,18292.11,8.788463315436998,13.0,0.0,0.14576398406696575,18293.075896329523,1.0,1.0,1.0,-1500000.0
32.70000000000206,0.11187990377098869,0.13862369461820045,0.11187990377098869,0.008548236809632553,1.0243408108053849,1.002489531958921,50.12447659794606,1.0560745026928657,33.19470951564,1.0614441864848752,0.5312409034442341,28.825487475194628,0.3827500713843783,0.0234338522464152,7.580839606202928,7.580839606202928,18292.094,8.788470145626167,13.0,0.0,0.14336903855218774,18293.046614125422,1.0,1.0,1.0,-1500000.0
32.71000000000206,0.11334839929352963,0.13862213668789328,0.11334839929352963,0.009423136005024445,1.0362010296529953,1.0024650883071764,50.12325441535882,1.0609697540811045,33.80604096912104,1.0667488410488049,0.5360163056311577,29.053726508976602,0.38513571187007145,0.022928406875938945,7.581091825407755,7.581091825407755,18292.072,8.788482098457216,13.0,0.0,0.14094080431323874,18293.025046068662,1.0,1.0,1.0,-1500000.0
32.72000000000206,0.11530915126626037,0.13862106027409513,0.11530915126626037,0.011071160633721426,1.0447142693023241,1.0024394886079586,50.121974430397934,1.0648539815101812,34.354478971551735,1.071421331584144,0.5439216121587661,28.870158808734207,0.3853655367017347,0.021724453400947474,7.581340242289538,7.581340242289538,18292.044,8.788502589024725,13.0,0.0,0.13848011964529167,18292.98853472324,1.0,1.0,1.0,-1500000.0
32.73000000000206,0.11776336300608396,0.1386205762213564,0.11776336300608396,0.013738939620604226,1.0491061464237947,1.0024149043575377,50.12074521787688,1.0671908617377577,34.82778601590695,1.0750446180287676,0.5554867915114227,28.17341828033568,0.3826897829002376,0.01957527147400895,7.5815848151612215,7.5815848151612215,18292.010000000002,8.788535886196929,13.0,0.0,0.13598760039389082,18292.948553042836,1.0,1.0,1.0,-1500000.0
32.740000000002055,0.12068752692451117,0.13862073630171357,0.12068752692451117,0.017559904354221233,1.0488132964439723,1.002394141620431,50.119707081021545,1.0673943803107984,35.21398101806757,1.077104631933356,0.5712898265325274,26.935598628126076,0.3764505397501759,0.016357438222797893,7.581825482142622,7.581825482142622,18291.97,8.788569183369134,13.0,0.0,0.13346358327533597,18292.902113748474,1.0,1.0,1.0,-1500000.0
32.75000000000205,0.12391989896053808,0.13862152627827226,0.12391989896053808,0.022321755873362683,1.043580526530768,1.0023803253824952,50.119016269124764,1.0650388107823208,35.506416549708824,1.0770903930816629,0.5911252424679555,25.29519942306815,0.3666188663524682,0.012282031867718203,7.582062166108726,7.582062166108726,18291.924,8.788616994693323,13.0,0.0,0.13090873836896483,18292.84879770792,1.0,1.0,1.0,-1500000.0
32.76000000000205,0.12710286492196898,0.13862287863092054,0.12710286492196898,0.027369523710076997,1.0336227381233378,1.0023761796235744,50.11880898117872,1.0600946754463259,35.70998209452504,1.0746770439391702,0.6132294962006807,23.557831119922074,0.3541606344718481,0.007958974392571427,7.582294814314903,7.582294814314903,18291.874,8.788671636206683,13.0,0.0,0.12832347240433323,18292.789518205806,1.0,1.0,1.0,-1500000.0
32.77000000000205,0.12972413692447055,0.13862461610485266,0.12972413692447055,0.03173739201117007,1.0197702477863468,1.0023831685420332,50.11915842710166,1.053070343357189,35.84558423716005,1.0699137104308953,0.6340983912933001,22.09804389830728,0.34098211988361976,0.0042387551167647475,7.582523353747797,7.582523353747797,18291.816,8.788732254135567,13.0,0.0,0.12570788049920317,18292.729505406758,1.0,1.0,1.0,-1500000.0
32.78000000000205,0.13125222186433458,0.1386265704072004,0.13125222186433458,0.0344692033244593,1.0035010127485693,1.0024008860744833,50.120044303724164,1.0449709826748184,35.95036307900336,1.0633201051731294,0.64931410800628,21.235731306757312,0.32943187139066454,0.0019066691356450782,7.582747720451326,7.582747720451326,18291.754,8.788801409800914,13.0,0.0,0.1230630909345011,18292.651121385752,1.0,1.0,1.0,-1500000.0
32.790000000002046,0.13130610881843904,0.13862849737872085,0.13130610881843904,0.0349597715526086,0.9867982400597783,1.0024269836424962,50.12134918212481,1.0370746470460723,36.072506073434575,1.055829217416059,0.6551138260686705,21.163575054661013,0.32160314118760824,0.0014114569887069828,7.582967845949839,7.582967845949839,18291.686,8.788880810750015,13.0,0.0,0.12038972790755402,18292.580177035506,1.0,1.0,1.0,-1500000.0
32.80000000000204,0.12977705793549624,0.13863016545992846,0.12977705793549624,0.03313853459860908,0.9718529604720236,1.002457648843157,50.122882442157845,1.0306195210483071,36.26188713918688,1.0485884090798119,0.6498091944624598,21.937523109651607,0.3187787056539654,0.0027670137990802868,7.5831836641030135,7.5831836641030135,18291.612,8.788965334340993,13.0,0.0,0.1176880039602596,18292.494758685025,1.0,1.0,1.0,-1500000.0
32.81000000000204,0.1268806328935599,0.13863137078931106,0.1268806328935599,0.029447803841160577,0.9606827885743922,1.0024884377465075,50.124421887325376,1.0265148684022636,36.55838951029588,1.0426915947148268,0.6344432832705648,23.491911961417685,0.32116532564804434,0.005617885663928013,7.5833951002083735,7.5833951002083735,18291.532,8.789060956989374,13.0,0.0,0.11495851623680378,18292.40457802431,1.0,1.0,1.0,-1500000.0
32.82000000000204,0.12311016490471614,0.13863197976419353,0.12311016490471614,0.024664392274771796,0.9547635013241751,1.0025151857625292,50.12575928812646,1.0251713292267166,36.98212591477003,1.0389372450915633,0.6123685732630458,25.65323880949996,0.32795907522812023,0.009382961140764257,7.583602086010543,7.583602086010543,18291.448,8.789159140958693,13.0,0.0,0.11220167538654847,18292.307889991116,1.0,1.0,1.0,-1500000.0
32.83000000000204,0.11911128171958635,0.13863188797320428,0.11911128171958635,0.019664644665793988,0.9547729018961827,1.0025347469532484,50.12673734766242,1.026486251885742,37.5293657403573,1.037688111603304,0.5880431095249601,28.154697053493496,0.337655936509561,0.013404362117307889,7.583804536255066,7.583804536255066,18291.356,8.789270985306352,13.0,0.0,0.10941791062526622,18292.21013519131,1.0,1.0,1.0,-1500000.0
32.840000000002036,0.11551972727469292,0.13863113463386248,0.11551972727469292,0.015210568200078923,0.9605096681158461,1.002545402728,50.12727013640001,1.0299629386399312,38.17563771878814,1.0388617153879605,0.5656359718877617,30.67461020554976,0.3484937894873359,0.017082567822906902,7.584002358093087,7.584002358093087,18291.260000000002,8.78938965984318,13.0,0.0,0.1066057955705411,18292.09326232158,1.0,1.0,1.0,-1500000.0
32.850000000002034,0.11281275945307218,0.1386298077782259,0.11281275945307218,0.011799220747221588,0.9709981389620461,1.0025468802316893,50.12734401158446,1.0349068024055528,38.88435913483688,1.0420338163755962,0.5480113190238519,32.9134348378679,0.35890663406906964,0.019995138419773108,7.584195433933005,7.584195433933005,18291.16,8.789511749474595,13.0,0.0,0.103766334212205,18291.98261253228,1.0,1.0,1.0,-1500000.0
32.86000000000203,0.11122038965365057,0.13862802977846042,0.11122038965365057,0.009602225353978146,0.9847368824882834,1.0025400275211773,50.127001376058864,1.0406262916515348,39.617163324998664,1.0466051471552222,0.5363795131621978,34.68276116028313,0.36785913117541535,0.021970284411482605,7.5843836753566185,7.5843836753566185,18291.052,8.78964749948435,13.0,0.0,0.10090263658110428,18291.863227896134,1.0,1.0,1.0,-1500000.0
32.87000000000203,0.11072343384063206,0.13862602673929922,0.11072343384063206,0.008512145915146605,1.0000083722153408,1.0025263019145478,50.12631509572739,1.0465709155855778,40.34194907104203,1.0519684333075379,0.53054287392579,35.94583709041154,0.3749459088373166,0.023071978948186855,7.584566958792843,7.584566958792843,18290.94,8.789784957041395,13.0,0.0,0.09801087739531761,18291.725951635104,1.0,1.0,1.0,-1500000.0
32.88000000000203,0.11113291134546051,0.13862401323127002,0.11113291134546051,0.008281862538268646,1.0151587709130636,1.0025072876816263,50.125364384081315,1.0523670608163362,41.036391853037564,1.0576208037176111,0.5294781607208078,36.77446562403908,0.3802249955786205,0.023488540557088267,7.5847451006627455,7.5847451006627455,18290.824,8.789936074976781,13.0,0.0,0.09508923432772358,18291.593255163727,1.0,1.0,1.0,-1500000.0
32.890000000002026,0.11222478681762266,0.13862216906756003,0.11222478681762266,0.008715068030447493,1.0287661227179359,1.0024844628662373,50.124223143311866,1.0577417182289253,41.68616593347825,1.063185686449841,0.532089593911877,37.245645506106634,0.38383653739547385,0.023363129372728386,7.584917922079716,7.584917922079716,18290.7,8.7900914617804,13.0,0.0,0.09213814015336101,18291.449896609553,1.0,1.0,1.0,-1500000.0
32.900000000002024,0.11384875446795086,0.13862071044217014,0.11384875446795086,0.009804249317291559,1.039682540215287,1.0024592944591033,50.12296472295517,1.0623917237186051,42.28053871255732,1.0683504460671711,0.5377965850433659,37.358573408909535,0.3856408637709367,0.022667835487026833,7.58508531756084,7.58508531756084,18290.572,8.790252824999541,13.0,0.0,0.08916681893857363,18291.289962184066,1.0,1.0,1.0,-1500000.0
32.91000000000202,0.1159601222592534,0.1386197680280116,0.1159601222592534,0.011737095090975442,1.0469960238302967,1.002433555179613,50.12167775898065,1.0658814699448278,42.8084077926556,1.0727672999916376,0.5467427977235308,37.02880428728863,0.3850834516143469,0.021201332182064048,7.585247249378673,7.585247249378673,18290.438000000002,8.790426994823378,13.0,0.0,0.08617878647805133,18291.138692978493,1.0,1.0,1.0,-1500000.0
32.92000000000202,0.1185648939459245,0.13861945050020116,0.1185648939459245,0.01475194826434686,1.0499930817380658,1.0024096125988304,50.120480629941525,1.0676443951585828,43.25729469077719,1.075986715966692,0.5595453653550901,36.16495140449743,0.38139025914655517,0.018729664319246414,7.585403734898255,7.585403734898255,18290.3,8.790602872194505,13.0,0.0,0.08317597840882934,18290.9748201642,1.0,1.0,1.0,-1500000.0
32.93000000000202,0.12160832166626395,0.13861977468633443,0.12160832166626395,0.01889853987820382,1.0481910512903747,1.0023904207158416,50.11952103579208,1.0671186370281214,43.61623900570586,1.077481242545353,0.5766370319462971,34.782847655970485,0.3740398868260572,0.015212488705946325,7.58555476531622,7.58555476531622,18290.156,8.790789848623033,13.0,0.0,0.0801555188702892,18290.812915289593,1.0,1.0,1.0,-1500000.0
32.940000000002016,0.12487162241251411,0.1386207204626567,0.12487162241251411,0.023831657385617225,1.0414603121896067,1.0023790688965748,50.11895344482874,1.063976345445209,43.88148906787596,1.0767758698129102,0.5974071274088902,33.07656538688999,0.36328172219448607,0.010984230717518861,7.585700342085582,7.585700342085582,18290.008,8.790983655240733,13.0,0.0,0.07711712792853413,18290.639413045436,1.0,1.0,1.0,-1500000.0
32.950000000002014,0.12794183047427055,0.13862216947928713,0.12794183047427055,0.02877867238256664,1.0301910132454104,1.0023779837816025,50.118899189080125,1.0583432790631369,44.062470490995324,1.0736421875860425,0.6195464666886202,31.38559910688312,0.3503927047640535,0.006752981620167103,7.58584045160616,7.58584045160616,18289.854,8.791185145821249,13.0,0.0,0.07406172903741132,18290.467885570833,1.0,1.0,1.0,-1500000.0
32.96000000000201,0.13028507190248134,0.13862397238640597,0.13028507190248134,0.03273976129799341,1.0154134782227155,1.0023881058388415,50.11940529194207,1.0508908661794263,44.18517872793295,1.0682680016146844,0.6391517313199601,30.07921654381565,0.337477180388307,0.003382764840227176,7.585975095835401,7.585975095835401,18289.696,8.791391759043641,13.0,0.0,0.07099048674674883,18290.28495260567,1.0,1.0,1.0,-1500000.0
32.97000000000201,0.13140132449478467,0.13862590349411666,0.13140132449478467,0.03483619837116321,0.9987780276048961,1.0024084275574092,50.120421377870464,1.0427335739739512,44.290677058347555,1.0613098312709845,0.6518476270412411,29.44240097416277,0.32687121057128177,0.0015776574908092367,7.586104270377795,7.586104270377795,18289.532,8.79160605622885,13.0,0.0,0.06790362243339457,18290.104338169825,1.0,1.0,1.0,-1500000.0
32.98000000000201,0.13098007478911552,0.1386277449465167,0.13098007478911552,0.034613875656447295,0.9823645872533102,1.002436092998099,50.12180464990495,1.0351697140830873,44.42874398548613,1.0537894470996696,0.6543688720683016,29.625698927812614,0.3204711366171128,0.001657118407912106,7.586227954119931,7.586227954119931,18289.364,8.791829744924168,13.0,0.0,0.06480076097010336,18289.91156726855,1.0,1.0,1.0,-1500000.0
32.990000000002006,0.12900886844919618,0.13862925512250918,0.12900886844919618,0.032167834090487145,0.9683514570429943,1.0024670084485487,50.123350422427436,1.0293628275860978,44.64738839420251,1.046865148895568,0.6458308652895488,30.646422279271714,0.319246746424081,0.0035114984405889005,7.58634612105185,7.58634612105185,18289.19,8.792060263808656,13.0,0.0,0.061682489856614425,18289.720637145107,1.0,1.0,1.0,-1500000.0
33.000000000002004,0.12579599067990133,0.1386302592024643,0.12579599067990133,0.02806425606499282,0.9586264769728029,1.002496728587433,50.124836429371655,1.0260810957558333,44.981280508688045,1.0415619456189835,0.6280617349526839,32.404915360210786,0.3230789427607843,0.0067010427770411995,7.5864587404989,7.5864587404989,18289.012,8.792295905335022,13.0,0.0,0.058549511205797426,18289.51748251741,1.0,1.0,1.0,-1500000.0
33.010000000002,0.12189629342884307,0.13863062917659957,0.12189629342884307,0.023134496879750124,0.9544432240941038,1.0025213382025702,50.12606691012851,1.0255738050192065,45.44338913571173,1.0385543150225216,0.6048916291845744,34.69712641677311,0.3309111888113187,0.010606373896285534,7.5865657770389054,7.5865657770389054,18288.83,8.792539230824204,13.0,0.0,0.0554021420155217,18289.316008159756,1.0,1.0,1.0,-1500000.0
33.020000000002,0.11796940843698271,0.13863030025589565,0.11796940843698271,0.01824006574963593,0.9562134522141065,1.002538103595964,50.1269051797982,1.0276015596753818,46.02307782268362,1.0380648341379524,0.5808243001925468,37.23378039303233,0.34111235600914996,0.014573613755327425,7.586667210272669,7.586667210272669,18288.642,8.792789386502555,13.0,0.0,0.052235083671387864,18289.108857303294,1.0,1.0,1.0,-1500000.0
33.030000000002,0.11461625065605066,0.13862932097465508,0.11461625065605066,0.014074398475352858,0.9634836531475659,1.0025457643389255,50.127288216946276,1.031585902675529,46.69118635398239,1.0398925865567368,0.5597069323691655,39.69054985683641,0.35193590893247895,0.018045869083282116,7.586762991860444,7.586762991860444,18288.45,8.793046372370076,13.0,0.0,0.049061556801837755,18288.890692681678,1.0,1.0,1.0,-1500000.0
33.040000000001996,0.11224418066339048,0.13862780037467604,0.11224418066339048,0.011036865694975116,0.9750900758053086,1.0025444369625272,50.12722184812636,1.0368147041146891,47.409618054047364,1.0435420020904322,0.5439038300565885,41.793829960277584,0.3619523506411059,0.02067287414670589,7.586853087279274,7.586853087279274,18288.254,8.793310188426767,13.0,0.0,0.04587271611092852,18288.67437697749,1.0,1.0,1.0,-1500000.0
33.050000000001994,0.11100330147027862,0.13862589098186076,0.11100330147027862,0.009203986218534245,0.9894356858478724,1.0025352119687605,50.126760598438025,1.0426302467150594,48.14133074928565,1.0483963858224468,0.5341501869258347,43.40141771167743,0.3703216799675111,0.022361498267472274,7.586937456606774,7.586937456606774,18288.052,8.793583395993569,13.0,0.0,0.042672083172885095,18288.451598806805,1.0,1.0,1.0,-1500000.0
33.06000000000199,0.110810590865284,0.13862381147778774,0.110810590865284,0.008406939488963094,1.0047997748180144,1.0025196271348045,50.125981356740226,1.0485388415611008,48.857160008570375,1.0538732510111333,0.5299233383723415,44.51857508971943,0.37681135828528656,0.023229937128938005,7.587016062538614,7.587016062538614,18287.846,8.793858311107662,13.0,0.0,0.03946008998704654,18288.2184419624,1.0,1.0,1.0,-1500000.0
33.07000000000199,0.11145119721930749,0.13862177692780675,0.11145119721930749,0.008393615606208276,1.0195901623660153,1.002499241061576,50.124962053078804,1.0542110476657973,49.53766422508966,1.0595114802603172,0.5300969889163716,45.230733464259366,0.3815513972187011,0.023471398394921794,7.5870888561035965,7.5870888561035965,18287.636,8.794140910184572,13.0,0.0,0.03623722872568874,18287.98652185642,1.0,1.0,1.0,-1500000.0
33.08000000000199,0.11271574158851097,0.13861999163988895,0.11271574158851097,0.009015928473148077,1.0324717036405802,1.0024754997376637,50.123774986883184,1.0593800074646245,50.17015951146886,1.0649648637789295,0.5336883355271982,45.59691045113982,0.38462785574835234,0.023185529532906757,7.587155798794702,7.587155798794702,18287.422,8.794434608318882,13.0,0.0,0.03300410880315954,18287.74823550531,1.0,1.0,1.0,-1500000.0
33.090000000001986,0.11448718054237808,0.13861863061562274,0.11448718054237808,0.010332780671112278,1.04237528076315,1.00244992123804,50.122496061902,1.06371021943044,50.74414868287262,1.0699214262356156,0.5403375543293707,45.5870203972291,0.38577462299570997,0.02228463963690519,7.587216808731371,7.587216808731371,18287.204,8.794729160226838,13.0,0.0,0.029759656810124838,18287.504244641492,1.0,1.0,1.0,-1500000.0
33.100000000001984,0.11674624984982337,0.13861782492374122,0.11674624984982337,0.012569546227983872,1.0484513809527423,1.0024244340015285,50.121221700076426,1.0667201636127681,51.2480413151039,1.0740068293241498,0.5503831164633262,45.10293262821412,0.3843331711290022,0.020536099327326474,7.587271900107745,7.587271900107745,18286.982,8.795031396097613,13.0,0.0,0.0265096618764177,18287.25764469145,1.0,1.0,1.0,-1500000.0
33.11000000000198,0.11949392958096026,0.13861765038871598,0.11949392958096026,0.015934753284780716,1.0500481061663258,1.0024016018418547,50.120080092092735,1.0678244001859343,51.66933302081848,1.0767404543949224,0.5644734903742853,44.073639386486676,0.3795469117357556,0.0177392763225728,7.587320994311226,7.587320994311226,18286.756,8.795342169704847,13.0,0.0,0.023248876400847888,18287.005031839286,1.0,1.0,1.0,-1500000.0
33.12000000000198,0.12263471838432931,0.13861810415594036,0.12263471838432931,0.020374910119800593,1.0467718104714085,1.0023844867866942,50.119224339334714,1.066505537286266,51.9985566285873,1.0775925676983131,0.5828182200803234,42.56542527768941,0.37107875269829715,0.013954261631338366,7.58736405096357,7.58736405096357,18286.524,8.795656358406669,13.0,0.0,0.01998079161723125,18286.74803363187,1.0,1.0,1.0,-1500000.0
33.13000000000198,0.12588965913266212,0.13861916090665477,0.12588965913266212,0.025407866870323793,1.03863069530185,1.0023760699841417,50.11880349920709,1.0625536044158626,52.23536749668732,1.0761413751421294,0.6043368402909419,40.82484580330904,0.3594814510782385,0.009639614030442969,7.58740101575714,7.58740101575714,18286.29,8.795979938618597,13.0,0.0,0.01670550024623638,18286.480120129167,1.0,1.0,1.0,-1500000.0
33.140000000001976,0.12879650780192897,0.13862068319112475,0.12879650780192897,0.030160939659044407,1.026198352356984,1.002378404449812,50.1189202224906,1.0562583972748598,52.39403002658893,1.072270354057655,0.6261765500423113,39.21427490307532,0.34632635526494693,0.005581866708304878,7.587431839844728,7.587431839844728,18286.052,8.796304372604173,13.0,0.0,0.013423800148099085,18286.21949453491,1.0,1.0,1.0,-1500000.0
33.150000000001974,0.13081180016425528,0.13862247601391617,0.13081180016425528,0.03363101270829823,1.0107012574814906,1.0023918619588605,50.119593097943024,1.048446319170959,52.505569169051405,1.0663112346752548,0.6441236141639043,38.08738735229501,0.3338655284596052,0.0026298819418248964,7.587457255608767,7.587457255608767,18285.808,8.796638198099858,13.0,0.0,0.010151580608032949,18285.969194435824,1.0,1.0,1.0,-1500000.0
33.16000000000197,0.1314777787717896,0.13862435023767333,0.1314777787717896,0.03504258493885222,0.9939462486852815,1.0024148328660278,50.12074164330139,1.0403208098769703,52.614628496316705,1.0590499194293737,0.6539693755394947,37.690598392256355,0.32436908399035913,0.0013868504733521858,7.587475874539102,7.587475874539102,18285.562,8.796979707558357,13.0,0.0,0.006841110000639384,18285.663550913843,1.0,1.0,1.0,-1500000.0
33.17000000000197,0.13056767508191083,0.13862605718615373,0.13056767508191083,0.034105940892340515,0.9780805683533957,1.0024439994198364,50.12219997099182,1.033172462248581,52.771681155908986,1.0515780514929127,0.6530789186993305,38.13239877455743,0.3194877365873765,0.0020378602967888737,7.5874883540245355,7.5874883540245355,18285.312,8.797322070790505,13.0,0.0,0.003548297917711534,18285.395739184656,1.0,1.0,1.0,-1500000.0
33.18000000000197,0.1281693365109603,0.13862739426863815,0.1281693365109603,0.03107593667560009,0.9652323718638536,1.0024750607752793,50.123753038763965,1.0280668094157512,53.021833858794075,1.0450413363380788,0.6414119859649514,39.392904254235816,0.319860531203656,0.0043580804182843935,7.587494461629449,7.587494461629449,18285.06,8.797671264211822,13.0,0.0,0.0002454836069578211,18285.107115117895,1.0,1.0,1.0,-1500000.0
33.190000000001966,0.12467777073479613,0.13862815825969035,0.12467777073479613,0.026624324414741284,0.9571253527319287,1.0025036456191014,50.12518228095507,1.0256200164387301,53.393791529545766,1.040376673689882,0.6215207658237124,41.33961286103389,0.32505520289920065,0.007836929959464556,7.587494138911578,7.587494138911578,18284.802,8.798028141595955,13.0,0.0,-0.0030610568911328185,18284.821511095797,1.0,1.0,1.0,-1500000.0
33.200000000001964,0.12069651678298382,0.13862827454326204,0.12069651678298382,0.021615668038468944,0.9547688170805437,1.0025261430192598,50.12630715096299,1.0259230840674893,53.893212170875564,1.0381257210411738,0.5975926895670113,43.73969005210996,0.3337956346856526,0.011829992920853044,7.587487325236238,7.587487325236238,18284.542,8.798390141621965,13.0,0.0,-0.0063704061968846305,18284.51880896414,1.0,1.0,1.0,-1500000.0
33.21000000000196,0.11688413239946854,0.13862770394080204,0.11688413239946854,0.01687847084535995,0.9583036237786842,1.0025402534390644,50.12701267195322,1.0286137504707902,54.50301895374993,1.0383737901813077,0.5740565854120467,46.28611106183652,0.34436600153805097,0.015699701668370772,7.587473951728489,7.587473951728489,18284.278000000002,8.798755556742561,13.0,0.0,-0.009682373486854374,18284.224761747188,1.0,1.0,1.0,-1500000.0
33.22000000000196,0.11379426609812261,0.13862651938930898,0.11379426609812261,0.013026011451991257,0.9670361493056999,1.0025451606731268,50.12725803365634,1.0330505546099336,55.190222185520845,1.0408134624714305,0.5543648464581031,48.6600070291207,0.35507535385142047,0.018942234792028462,7.587453951681031,7.587453951681031,18284.012,8.79912694827868,13.0,0.0,-0.01299605102789763,18283.917487976487,1.0,1.0,1.0,-1500000.0
33.23000000000196,0.11175874486855662,0.13862481950047656,0.11175874486855662,0.010357604250007386,0.9796382872062407,1.0025413286403315,50.127066432016576,1.038520577928413,55.91607990078205,1.0448935945995732,0.5403729271942764,50.62113297330563,0.3646551509735506,0.021284118307336494,7.587427257155827,7.587427257155827,18283.74,8.799506023777615,13.0,0.0,-0.01631108021511613,18283.6129451733,1.0,1.0,1.0,-1500000.0
33.240000000001956,0.11085044064697935,0.13862283063748218,0.11085044064697935,0.008862295278913395,0.9944442450769053,1.0025300382929563,50.12650191464781,1.0444090080093626,56.64542345739714,1.0499936846703843,0.5323783013681375,52.07445018885067,0.3724607789676021,0.022706158338521742,7.587393800962679,7.587393800962679,18283.468,8.799885099276551,13.0,0.0,-0.019626577781960548,18283.291136565695,1.0,1.0,1.0,-1500000.0
33.250000000001954,0.11093270522408796,0.13862071643109242,0.11093270522408796,0.008325067437484733,1.0097518611472496,1.0025128658412543,50.12564329206272,1.0502781954770628,57.35210145205661,1.055563392549314,0.5295961063090632,53.06032128980485,0.37840823410732255,0.02336786454149664,7.587353501409714,7.587353501409714,18283.19,8.80027271251195,13.0,0.0,-0.02294231172207416,18282.983610434938,1.0,1.0,1.0,-1500000.0
33.26000000000195,0.11177939754725623,0.13861873578282288,0.11177939754725623,0.008509106193158734,1.0240407435878889,1.0024913328834508,50.12456664417254,1.0558307136267615,58.01914417973905,1.0611813622403643,0.5308748944487812,53.66595023940823,0.3826546824877922,0.023448821948924725,7.587306294427568,7.587306294427568,18282.912,8.80066459461558,13.0,0.0,-0.026257279835225043,18282.65099825669,1.0,1.0,1.0,-1500000.0
33.27000000000195,0.11320336056416094,0.1386170548238849,0.11320336056416094,0.009324614838331661,1.0360610427638142,1.0024668767701868,50.123343838509335,1.0607912179979808,58.63498925235041,1.0665219240704926,0.5353869164496133,53.926139033493506,0.3852011331138248,0.02299568016475728,7.5872520975848685,7.5872520975848685,18282.63,8.801059038040147,13.0,0.0,-0.02957128551638299,18282.33462090759,1.0,1.0,1.0,-1500000.0
33.28000000000195,0.1151211103587019,0.1386158357679262,0.1151211103587019,0.010892662309421392,1.0448172741467663,1.002441105307516,50.1220552653758,1.0647829095407928,59.18899550516348,1.0712627081598622,0.5429993678103653,53.78380935929208,0.38565021751867035,0.021865311410222354,7.5871908353118585,7.5871908353118585,18282.344,8.801461165427533,13.0,0.0,-0.03288330679167859,18281.998774702373,1.0,1.0,1.0,-1500000.0
33.290000000001946,0.11753080842115748,0.13861520822563164,0.11753080842115748,0.013457808640022767,1.0495209325715127,1.0024161306295407,50.12080653147704,1.0672814607765946,59.669063267530476,1.0749971952024182,0.5542061471710626,53.13688688901148,0.3832681107910605,0.019811594575673414,7.587122433737879,7.587122433737879,18282.056,8.80186500036221,13.0,0.0,-0.03619297097614801,18281.661481827465,1.0,1.0,1.0,-1500000.0
33.300000000001944,0.12041636036059691,0.13861522850650318,0.12041636036059691,0.017173951711758385,1.049589713550662,1.00239470501445,50.1197352507225,1.0676988016796871,60.06303080572632,1.0772182995825414,0.5696123361992903,51.94616497154533,0.37736714933085713,0.0166904146579267,7.587046814174444,7.587046814174444,18281.766,8.802276519259703,13.0,0.0,-0.0394992499508648,18281.324538736328,1.0,1.0,1.0,-1500000.0
33.31000000000194,0.12363224482916975,0.13861587240081577,0.12363224482916975,0.021867037770880143,1.0447365167123912,1.0023799464102434,50.11899732051217,1.0655853453743382,60.363521694388766,1.077408822442713,0.5891183777446913,50.333258891719815,0.3678422307531587,0.01267679681680749,7.586963918153402,7.586963918153402,18281.472,8.802687184383549,13.0,0.0,-0.042800979245266144,18280.982555425173,1.0,1.0,1.0,-1500000.0
33.32000000000194,0.126838584821286,0.13861707778727075,0.126838584821286,0.026920733542675955,1.0351281059986872,1.0023746478043198,50.11873239021599,1.0608681958285677,60.57415568439489,1.0752194030005924,0.6111220930152681,48.59128896572462,0.35556405906485467,0.00834736585715326,7.5868736646552515,7.5868736646552515,18281.176,8.80310809479115,13.0,0.0,-0.04609856701226429,18280.630691531438,1.0,1.0,1.0,-1500000.0
33.33000000000194,0.12953302603418856,0.13861870264783144,0.12953302603418856,0.031387006332741677,1.0215357689652014,1.0023804162382177,50.119020811910886,1.054005547525699,60.71428821554428,1.0706597260422406,0.632261688002286,47.09353479159086,0.34236738239983433,0.004541548795693434,7.586775980066803,7.586775980066803,18280.878,8.803527297651462,13.0,0.0,-0.049391163825661194,18280.28129681961,1.0,1.0,1.0,-1500000.0
33.340000000001936,0.13117971180041996,0.13862055202496587,0.13117971180041996,0.034295075488602396,1.0053807329130902,1.00239702619086,50.119851309542994,1.045963387148798,60.81966613975978,1.064206507112475,0.6481517597095596,46.16841958804377,0.3305858381746447,0.0020625269996171758,7.586670692463106,7.586670692463106,18280.578,8.803954184474588,13.0,0.0,-0.05266637983265427,18279.9230703369,1.0,1.0,1.0,-1500000.0
33.350000000001934,0.13137851358294317,0.13862239852606806,0.13137851358294317,0.034998358287182625,0.9886079080562057,1.0024222945293613,50.121114726468065,1.0380056087637681,60.93772650550852,1.0567606578297553,0.6549111256158145,46.02093220758926,0.32235963694796155,0.0013958181583147433,7.586557874632268,7.586557874632268,18280.276,8.804384486392298,13.0,0.0,-0.055959123362172625,18279.567215385356,1.0,1.0,1.0,-1500000.0
33.36000000000193,0.1299923386436367,0.13862400965596372,0.1299923386436367,0.033376012145586054,0.9734010910205894,1.0024525140766105,50.12262570383052,1.03138528027264,61.11859110835542,1.0494592492335775,0.6506233390561911,46.71873484220446,0.31905966803374197,0.002593810894334192,7.586437293166007,7.586437293166007,18279.972,8.804813934536362,13.0,0.0,-0.059218029331433,18279.201158740412,1.0,1.0,1.0,-1500000.0
33.37000000000193,0.12720781561732936,0.13862516282597845,0.12720781561732936,0.029829489968155497,0.9618061067203032,1.0024832642853092,50.12416321426546,1.0270490165908461,61.40343961447621,1.0434103865875097,0.6360866600013662,48.20635717568341,0.3209908715283215,0.0053291105416901074,7.586309020368344,7.586309020368344,18279.664,8.805255335511474,13.0,0.0,-0.06249443979312382,18278.83759279093,1.0,1.0,1.0,-1500000.0
33.38000000000193,0.12349716435237595,0.13862573383052354,0.12349716435237595,0.02511435535130007,0.9553571638178018,1.0025103260158588,50.12551630079294,1.0254543520323278,61.8143981479704,1.0394454680351235,0.6144833248686039,50.31948887790123,0.3274305103350091,0.009034870230839931,7.5861729282502575,7.5861729282502575,18279.356,8.80569161384471,13.0,0.0,-0.0657476819303486,18278.46140490378,1.0,1.0,1.0,-1500000.0
33.390000000001926,0.11949826522600715,0.13862562622611269,0.11949826522600715,0.020106683845237058,0.9548077530847991,1.0025304436986107,50.126522184930536,1.0265414128219925,62.349860690554266,1.0379680189953084,0.5902247345914602,52.79878150559108,0.33692145258338657,0.013054761939005899,7.586028954210445,7.586028954210445,18279.046000000002,8.80613557614076,13.0,0.0,-0.06899491233549304,18278.094094243806,1.0,1.0,1.0,-1500000.0
33.400000000001924,0.11585378397469387,0.13862484137709635,0.11585378397469387,0.015585198209907043,0.9600327779169576,1.0025417670721186,50.12708835360593,1.0298420792174123,62.98697040035474,1.0389326430140051,0.5675500315669435,55.325268265500206,0.34770712375241036,0.016779404593335115,7.585876960753279,7.585876960753279,18278.734,8.80658209975775,13.0,0.0,-0.07221861034807425,18277.712804132883,1.0,1.0,1.0,-1500000.0
33.41000000000192,0.11305939934415057,0.13862346047241783,0.11305939934415057,0.012073873106890152,0.9701176859602432,1.002543903831339,50.127195191566955,1.034671946823445,63.68987724127545,1.041940007340363,0.5494604850330796,57.594231993537335,0.35818966337482727,0.019767215555218515,7.585717049853312,7.585717049853312,18278.420000000002,8.807032038469325,13.0,0.0,-0.07545712060836893,18277.336378866108,1.0,1.0,1.0,-1500000.0
33.42000000000192,0.11136830001912056,0.13862164605674776,0.11136830001912056,0.009772626142306704,0.9835968676002601,1.0025376205493535,50.126881027467675,1.0403335280226598,64.4200703219153,1.0464002544700612,0.5373096765021038,59.40518140560708,0.3672800846539307,0.021823662759614143,7.585549096529876,7.585549096529876,18278.106,8.807482830954545,13.0,0.0,-0.07866527812694332,18276.952748467644,1.0,1.0,1.0,-1500000.0
33.43000000000192,0.11078110692980882,0.13861956029053765,0.11078110692980882,0.008594133430631585,0.9987613778763252,1.0025243394647387,50.126216973236936,1.0462618751394275,65.1447476821823,1.0517022882507934,0.5310045490438287,60.70876285559213,0.3745213952832165,0.022995297440810053,7.585373085243159,7.585373085243159,18277.788,8.807939599855292,13.0,0.0,-0.08186424404736904,18276.5731662107,1.0,1.0,1.0,-1500000.0
33.440000000001916,0.11111896137005413,0.13861744692296707,0.11111896137005413,0.008296329713175921,1.0139448213191407,1.002505644179368,50.1252822089684,1.0520702620463713,65.84077587237809,1.0573327636610768,0.5295665317667195,61.57089820420473,0.37994447855378555,0.02346589016439976,7.585189000740251,7.585189000740251,18277.47,8.808396368756034,13.0,0.0,-0.08504850449272443,18276.179095835978,1.0,1.0,1.0,-1500000.0
33.450000000001914,0.11215679267138486,0.13861551688340004,0.11215679267138486,0.008672619609472321,1.027702219616253,1.002483020334691,50.12415101673455,1.0574817295156322,66.49327942700025,1.0629060343013679,0.531884375162069,62.071633186969684,0.3836964231732446,0.023387987966639212,7.584996829593299,7.584996829593299,18277.152000000002,8.808856552751363,13.0,0.0,-0.08821702978864734,18275.79636850433,1.0,1.0,1.0,-1500000.0
33.46000000000191,0.11373613392066283,0.13861392815096654,0.11373613392066283,0.009697568069092832,1.0388620498349428,1.0024579245966225,50.12289622983113,1.0622001869835749,67.09136558156493,1.0681076537137792,0.5373224939382966,62.217900244152496,0.38566928716460974,0.0227499132532063,7.5847964837033635,7.5847964837033635,18276.83,8.809319298067631,13.0,0.0,-0.09135368303900941,18275.406231327863,1.0,1.0,1.0,-1500000.0
33.47000000000191,0.11580453462871443,0.1386128757999087,0.11580453462871443,0.011546217826918512,1.0464923822402352,1.0024320905641417,50.12160452820709,1.0658025597944218,67.6240195132818,1.0725959722015788,0.5459675165968357,61.930197678288174,0.38534000659982404,0.02136118941920495,7.584588172694641,7.584588172694641,18276.510000000002,8.80978460470484,13.0,0.0,-0.09450233055943184,18275.011524248985,1.0,1.0,1.0,-1500000.0
33.48000000000191,0.11836775295933301,0.13861242776315874,0.11836775295933301,0.014461565140531122,1.0498606825745629,1.0024078311287594,50.12039155643797,1.067729360714755,68.07878295570207,1.0759302308638417,0.5584181957860025,61.11319923170214,0.38193657727470004,0.01898206014450085,7.584371825777624,7.584371825777624,18276.188000000002,8.810249911342046,13.0,0.0,-0.09761063761629361,18274.62989030634,1.0,1.0,1.0,-1500000.0
33.490000000001906,0.12138093242857394,0.13861262151034823,0.12138093242857394,0.01851925564035309,1.0484586852625084,1.0023880638727507,50.11940319363754,1.0674093566447276,68.44432849731918,1.0775852839774056,0.5751568439653454,59.769530599476745,0.3748932968998052,0.015546673665027197,7.584147512280749,7.584147512280749,18275.864,8.810717779300193,13.0,0.0,-0.10070282097568163,18274.233927455694,1.0,1.0,1.0,-1500000.0
33.500000000001904,0.12464179492117733,0.1386134427765902,0.12464179492117733,0.023412464767644848,1.0421179306646742,1.0023758978163086,50.11879489081543,1.0644842506251153,68.71599851217705,1.0770736794885083,0.5956950940166721,58.07763643463028,0.3643771683643602,0.011354125348652986,7.5839152947153545,7.5839152947153545,18275.54,8.811189916126569,13.0,0.0,-0.10377222171933838,18273.840726276212,1.0,1.0,1.0,-1500000.0
33.5100000000019,0.12775231721605812,0.13861479403610819,0.12775231721605812,0.028400330481826483,1.0311759916867187,1.0023738545632757,50.11869272816378,1.0590340606581594,68.90186754341119,1.0741374311829028,0.6178793532938878,56.36839002282403,0.3515778834680352,0.007086512326133838,7.583675248697524,7.583675248697524,18275.216,8.8116611991793,13.0,0.0,-0.10681741834938492,18273.45245665531,1.0,1.0,1.0,-1500000.0
33.5200000000019,0.13018280239722557,0.13861650036963005,0.13018280239722557,0.03248965255911917,1.0166048974675603,1.0023830308996937,50.11915154498469,1.051683887801458,69.02647408962413,1.0689237272552299,0.6379092622704542,55.01344967359274,0.33854870132878034,0.0036067434427129175,7.583427313184738,7.583427313184738,18274.89,8.812135043552969,13.0,0.0,-0.10981547704510429,18273.05822043799,1.0,1.0,1.0,-1500000.0
33.5300000000019,0.13142204311023145,0.1386183694749535,0.13142204311023145,0.034777755956391834,1.000006883572861,1.0024025933318645,50.12012966659323,1.0435177753121572,69.12982157065233,1.0620499464942794,0.6513820307373965,54.307591860960805,0.3276340624463111,0.0016430285667035083,7.58317175073698,7.58317175073698,18274.564000000002,8.812610595473933,13.0,0.0,-0.11281119936350334,18272.666203652465,1.0,1.0,1.0,-1500000.0
33.540000000001896,0.13113825153957795,0.1386201842198231,0.13113825153957795,0.034764358081831315,0.9834367987324669,1.0024298280908914,50.12149140454457,1.0358312728051877,69.26133078254394,1.054513819408608,0.65487491329903,54.413910424272494,0.3207931567676001,0.0015538100199347094,7.582908785633458,7.582908785633458,18274.24,8.813085293621247,13.0,0.0,-0.11578499945655521,18272.28416863064,1.0,1.0,1.0,-1500000.0
33.550000000001894,0.1292909927160969,0.13862168583355916,0.1292909927160969,0.03249669777651039,0.9690799512251311,1.0024607145720767,50.12303572860384,1.029812390095478,69.46967441591693,1.0474730461871966,0.6472654724310224,55.36090203676204,0.319088762510775,0.0032647097577270245,7.582638438775752,7.582638438775752,18273.914,8.813561699315857,13.0,0.0,-0.11871618966504435,18271.90287415051,1.0,1.0,1.0,-1500000.0
33.56000000000189,0.12616234014968683,0.13862269497583843,0.12616234014968683,0.028506859717799305,0.9588648599284645,1.0024907989554424,50.12453994777212,1.0262718496661118,69.7911438699794,1.0419749380089327,0.6301588929640979,57.058755778957135,0.32249536881124896,0.006359045221259851,7.582361022675114,7.582361022675114,18273.588,8.81404152010505,13.0,0.0,-0.1216125628010933,18271.51718947035,1.0,1.0,1.0,-1500000.0
33.57000000000189,0.122290581471401,0.13862307711209074,0.122290581471401,0.023612464844590595,0.9541117807303489,1.0025160864915823,50.125804324579114,1.025506067259009,70.24084172081223,1.038731332002831,0.6072578739502628,59.31237818843787,0.33002696916731034,0.010227363173500162,7.582076523469114,7.582076523469114,18273.262,8.81451963334695,13.0,0.0,-0.12445717358939724,18271.13489861085,1.0,1.0,1.0,-1500000.0
33.58000000000189,0.1183328186893516,0.13862277502195133,0.1183328186893516,0.01868094901825541,0.9553107401229798,1.0025337194269153,50.126685971345765,1.0273146712719925,70.81013434548056,1.038005796767314,0.5830652873914526,61.83901013120027,0.3400858765256567,0.014213803032560202,7.581785379795861,7.581785379795861,18272.936,8.814999454136144,13.0,0.0,-0.1273037388924306,18270.763323768584,1.0,1.0,1.0,-1500000.0
33.590000000001886,0.11490148962089063,0.13862181450224081,0.11490148962089063,0.014426647346317531,0.9620813173610703,1.002542302907492,50.1271151453746,1.0311417707056592,71.47117043573334,1.0396312664094989,0.561531072684183,64.31475261426732,0.35091767633577997,0.017748463606156395,7.58148780436334,7.58148780436334,18272.61,8.815480128698983,13.0,0.0,-0.13010027410890765,18270.392946790547,1.0,1.0,1.0,-1500000.0
33.600000000001884,0.11242522406317558,0.13862029803809214,0.11242522406317558,0.011277719025763968,0.9733132985460128,1.0025418415904668,50.12709207952334,1.0362790812431701,72.18621582115388,1.043131893069002,0.545169064581523,66.4578634192185,0.3610506191420531,0.020459672349177185,7.581184019324568,7.581184019324568,18272.284,8.81595909571453,13.0,0.0,-0.13285368352035623,18270.025112293504,1.0,1.0,1.0,-1500000.0
33.61000000000188,0.11107771201928669,0.13861840368876369,0.11107771201928669,0.009338229669711533,0.9874357752654066,1.0025333584969978,50.12666792484989,1.0420580354920315,72.91776900749221,1.0478949637909745,0.5348528896121076,68.11225076488908,0.3695865694776873,0.02223135439801055,7.5808743058160095,7.5808743058160095,18271.96,8.816438916503724,13.0,0.0,-0.13557077939855255,18269.66222050253,1.0,1.0,1.0,-1500000.0
33.62000000000188,0.11079421357851253,0.1386163019463973,0.11079421357851253,0.008456773449969151,1.0027272613556928,1.002518371562813,50.12591857814065,1.047967766261219,73.63576106245543,1.053329875470052,0.5301522408946973,69.27091469472455,0.37624270125637826,0.023166198841638674,7.580558948530894,7.580558948530894,18271.634000000002,8.816921298613856,13.0,0.0,-0.13824694474982438,18269.3098657243,1.0,1.0,1.0,-1500000.0
33.63000000000188,0.1113668707229678,0.13861423764459302,0.1113668707229678,0.008382164258375447,1.0175761536132513,1.0024984500946448,50.12492250473224,1.0536656433044913,74.31987897059301,1.0589627546982785,0.5299682725902702,70.01555753770677,0.3811287557804227,0.023456411577083003,7.580238128135587,7.580238128135587,18271.31,8.817398558082111,13.0,0.0,-0.1408980350494875,18268.947160954587,1.0,1.0,1.0,-1500000.0
33.640000000001876,0.11258174969917896,0.13861241635286514,0.11258174969917896,0.008951938034709696,1.030620931381143,1.0024750520885202,50.12375260442601,1.0588827789446604,74.95693587332559,1.064438160808024,0.5332842210390512,70.41062730891379,0.38434691900068196,0.02321462200520269,7.579912342214398,7.579912342214398,18270.988,8.817881793965888,13.0,0.0,-0.1434686324816045,18268.60903667065,1.0,1.0,1.0,-1500000.0
33.650000000001874,0.11431192025610352,0.13861100063638318,0.11431192025610352,0.010205811720702314,1.0407686198242279,1.0024496833834893,50.12248416917446,1.0632926468586306,75.53634291596352,1.0694435756047604,0.5396755338127043,70.43448085785698,0.3856675507619306,0.022370366001824682,7.579581798545385,7.579581798545385,18270.666,8.818359053434143,13.0,0.0,-0.1460192385271384,18268.269847901673,1.0,1.0,1.0,-1500000.0
33.66000000000187,0.1165306971321208,0.1386101254379069,0.1165306971321208,0.012358616308776032,1.0471507806270128,1.0024242303228472,50.12121151614236,1.0664263630063946,76.04662392016574,1.0736118850130743,0.5494247553126722,69.99277239966698,0.3844613525628314,0.02069970646238012,7.579246826557899,7.579246826557899,18270.344,8.818837166676044,13.0,0.0,-0.14851735012118736,18267.932124496074,1.0,1.0,1.0,-1500000.0
33.67000000000187,0.11924048187822739,0.1386098864926219,0.11924048187822739,0.01562782231830058,1.0490970430731743,1.0024012037324026,50.12006018662013,1.0677031260569256,76.47525329516138,1.076470817619617,0.5631725736055101,69.00854726003183,0.3799657020095331,0.017992102473378985,7.5789077420484015,7.5789077420484015,18270.024,8.819316987465237,13.0,0.0,-0.1509690944628815,18267.60128670554,1.0,1.0,1.0,-1500000.0
33.68000000000187,0.12235727949783336,0.13861030143654726,0.12235727949783336,0.019989528634762995,1.046187654266898,1.0023836386144906,50.11918193072453,1.0665920378944609,76.81231057730747,1.077490588508761,0.5811939771138254,67.53385705392293,0.37179027066916603,0.014278968580488285,7.578564857974952,7.578564857974952,18269.706000000002,8.819793393159847,13.0,0.0,-0.15337313699936023,18267.281143192955,1.0,1.0,1.0,-1500000.0
33.69000000000187,0.12561882652013295,0.13861130500254124,0.12561882652013295,0.024999985088311933,1.0383911096234784,1.0023745507075426,50.118727535377126,1.0628490530499575,77.05646361669855,1.0762335572157304,0.6025425312558209,65.80082715938262,0.3604021981231472,0.009984258495171074,7.578218472391994,7.578218472391994,18269.388,8.820269798854454,13.0,0.0,-0.15572976898018864,18266.965257976368,1.0,1.0,1.0,-1500000.0
33.700000000001864,0.12857606489210557,0.13861279528168882,0.12857606489210557,0.02981358507655225,1.0262288136515467,1.0023761016773014,50.11880508386507,1.0567175176786048,77.22060317247004,1.0725510222212262,0.6245156541202497,64.16584420987908,0.34729168199416877,0.005873537951409491,7.577868890697787,7.577868890697787,18269.072,8.820745350775416,13.0,0.0,-0.15803783190182683,18266.649964356508,1.0,1.0,1.0,-1500000.0
