t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
33.71000000000186,0.1306872928680117,0.13861459658747563,0.1306872928680117,0.03342660663866324,1.0108720786071366,1.0023888247115673,50.119441235578364,1.0489808435673642,77.33435734354309,1.0667340954613733,0.6429785074038137,62.987093644697666,0.33467224675271573,0.0028010779506674605,7.577516405813694,7.577516405813694,18268.758,8.821217487601794,13.0,0.0,-0.16029659949568006,18266.34684717595,1.0,1.0,1.0,-1500000.0
33.72000000000186,0.13148196505868648,0.13861647661814236,0.13148196505868648,0.03503347705012504,0.9940843235043036,1.0024112784333983,50.12056392166991,1.04081877103936,77.44141664783935,1.0595328999573785,0.6536646612815941,62.52154628500919,0.32483536689284465,0.0013987018538270668,7.57716131388341,7.57716131388341,18268.444,8.821691331975465,13.0,0.0,-0.1625056198900968,18266.048085952618,1.0,1.0,1.0,-1500000.0
33.73000000000186,0.13070895957276052,0.13861823214384214,0.13070895957276052,0.03429802891812304,0.9779951598642669,1.002440271804428,50.12201359022141,1.0335257694405633,77.59215739388524,1.052020658085025,0.6537522483187138,62.889214701247134,0.31950284220298675,0.0018886989543166477,7.576804005257986,7.576804005257986,18268.134000000002,8.822160907480901,13.0,0.0,-0.16464949820127275,18265.752090402315,1.0,1.0,1.0,-1500000.0
33.74000000000186,0.12842757973536353,0.1386196123638317,0.12842757973536353,0.03143064388608534,0.9647487000950707,1.002471557901823,50.12357789509115,1.0281965490248153,77.83262650995067,1.045348150378596,0.6429594223064686,64.08068391518614,0.31940757980123513,0.00407787649023883,7.576444581074689,7.576444581074689,18267.824,8.822629629212694,13.0,0.0,-0.1667742312554084,18265.468545831096,1.0,1.0,1.0,-1500000.0
33.750000000001855,0.12500860341633177,0.13862045445882887,0.12500860341633177,0.02707392520275889,0.9561169400327327,1.0025007398668024,50.125036993340125,1.0254913029905883,78.19332243581222,1.0404785267519572,0.6236366666440908,65.97313463375332,0.32420566823953595,0.0074754123549705676,7.576083399143833,7.576083399143833,18267.516,8.823096643397195,13.0,0.0,-0.16882826837388543,18265.180129758584,1.0,1.0,1.0,-1500000.0
33.76000000000185,0.12104245690366139,0.13862066184358082,0.12104245690366139,0.02208337393607195,0.9531800282963732,1.0025241163555665,50.12620581777833,1.0255464117826245,78.68203619880985,1.0379919783178613,0.5998775204938728,68.34252824269852,0.3326828081072616,0.011444407201450763,7.575720686720712,7.575720686720712,18267.212,8.823559388713463,13.0,0.0,-0.17083752817568348,18264.90410404179,1.0,1.0,1.0,-1500000.0
33.77000000000185,0.1171888849675687,0.1386201725850981,0.1171888849675687,0.01729692563032748,0.9561568719295435,1.002539261020829,50.12696305104145,1.0280345889937283,79.28352110616869,1.0380132092680334,0.5761406787487666,70.8873601838104,0.34314663880841584,0.015343248671207219,7.575356677522698,7.575356677522698,18266.908,8.824022987803376,13.0,0.0,-0.17279703674241945,18264.637044551848,1.0,1.0,1.0,-1500000.0
33.78000000000185,0.11401588720062474,0.1386190524048291,0.11401588720062474,0.013350751817276272,0.9644226588915455,1.0025452286744343,50.12726143372171,1.0323320198456296,79.96582672708658,1.0402651044008566,0.5559978793387139,73.28716024805205,0.3538894035843368,0.018653227997660844,7.574991602056251,7.574991602056251,18266.606,8.824484025572353,13.0,0.0,-0.17470618213559524,18264.363014305043,1.0,1.0,1.0,-1500000.0
33.79000000000185,0.11187756963960017,0.1386174394753078,0.11187756963960017,0.010572966230637897,0.976695958580748,1.002542382868245,50.127119143412244,1.037725444576792,80.69031633806266,1.0442120405765334,0.5414537036782916,75.29162480824763,0.3635953118000096,0.021078716873041595,7.574625673134285,7.574625673134285,18266.308,8.824940794473097,13.0,0.0,-0.17656466465680795,18264.101534078483,1.0,1.0,1.0,-1500000.0
33.800000000001845,0.11086960387948257,0.1386154954766805,0.11086960387948257,0.008978355314930854,0.9913298595278859,1.0025319501409224,50.12659750704612,1.0435868836593203,81.42119633402072,1.0492340652233818,0.532933819951492,76.79141744260093,0.3715617470926834,0.022578601543797067,7.5742590780097405,7.5742590780097405,18266.012,8.825393294505611,13.0,0.0,-0.17837613642998915,18263.848090409483,1.0,1.0,1.0,-1500000.0
33.81000000000184,0.11087202958305092,0.13861342770623147,0.11087202958305092,0.008367296796079672,1.006614733640578,1.0025154998452908,50.12577499226454,1.0494601985916434,82.1313171006793,1.0547702141569415,0.5297357311517426,77.8154969437761,0.3776565910487504,0.023298484784444073,7.5738920023377245,7.5738920023377245,18265.718,8.825848355859064,13.0,0.0,-0.18013723642727228,18263.592810162587,1.0,1.0,1.0,-1500000.0
33.82000000000184,0.11166057798620542,0.13861144984095786,0.11166057798620542,0.00849717762258737,1.0210075147385844,1.0024945695785425,50.124728478927125,1.0550381239097428,82.80295721189081,1.060386311532519,0.5307079385088266,78.45123436380969,0.3820313190351198,0.023422980458059017,7.573524615826087,7.573524615826087,18265.426,8.82629744079699,13.0,0.0,-0.1818494996482749,18263.343332886383,1.0,1.0,1.0,-1500000.0
33.83000000000184,0.11304039993219134,0.1386097755662262,0.11304039993219134,0.009259803111689056,1.0332330268852867,1.0024706020306453,50.12353010153227,1.0600480320497099,83.424231395166,1.065750240415236,0.5349711750161167,78.74125347463006,0.38471455600991755,0.023015406416144024,7.573157067449542,7.573157067449542,18265.138,8.82674225686669,13.0,0.0,-0.18351297022838978,18263.09717174186,1.0,1.0,1.0,-1500000.0
33.84000000000184,0.11491741537381824,0.13860855539624828,0.11491741537381824,0.010756990602322644,1.0422748452025925,1.0024451793423381,50.122258967116906,1.0641258203230106,83.98456060288487,1.0705427988109326,0.5423220450527814,78.63689904738133,0.38534980723991896,0.021949817229583835,7.572789499250835,7.572789499250835,18264.852,8.827184511615446,13.0,0.0,-0.18512462265218566,18262.86024746945,1.0,1.0,1.0,-1500000.0
33.850000000001835,0.11728419345494132,0.13860790838532153,0.11728419345494132,0.013226896549749742,1.0473279277326497,1.0024203584721545,50.121017923607724,1.0667605449655622,84.47202049029767,1.074367407464186,0.5532060535048102,78.03759202701818,0.3832275015297154,0.01998477352144723,7.572422086295805,7.572422086295805,18264.568,8.827625912590559,13.0,0.0,-0.18671396238343646,18262.62247458878,1.0,1.0,1.0,-1500000.0
33.86000000000183,0.12012937472332608,0.13860791151276966,0.12012937472332608,0.016838973179380764,1.0477913694704837,1.0023988334099392,50.11994167049696,1.067365850250532,84.87437746377896,1.0767254939732658,0.5682392024096126,76.89500903192327,0.3776415764746698,0.01696003680095362,7.572054941893098,7.572054941893098,18264.288,8.828061337150148,13.0,0.0,-0.18822668979036275,18262.38819850841,1.0,1.0,1.0,-1500000.0
33.87000000000183,0.12332203613746823,0.1386085618341615,0.12332203613746823,0.021454436224723247,1.0433487592194777,1.0023837013860524,50.11918506930262,1.0654731726380802,85.18367115415197,1.077097046027519,0.5874120125626036,75.31465086250007,0.368420116140455,0.013017051057274916,7.571688074561557,7.571688074561557,18264.012,8.828494200388796,13.0,0.0,-0.18968859213595904,18262.159438086404,1.0,1.0,1.0,-1500000.0
33.88000000000183,0.12654031100396104,0.13860977317266507,0.12654031100396104,0.026496630801980007,1.03412200212218,1.002377805570107,50.11889027850535,1.0609701394944726,85.40238543896498,1.0751122898843701,0.609275648578956,73.57593061153935,0.356340956101843,0.008697564584305817,7.571321645116304,7.571321645116304,18263.738,8.82892364853286,13.0,0.0,-0.19111785939509557,18261.93638781705,1.0,1.0,1.0,-1500000.0
33.89000000000183,0.12929397043295446,0.13861140935314759,0.12929397043295446,0.03104041461813539,1.0208253260120426,1.002382878969005,50.11914394845025,1.05426594269504,85.54840344686356,1.0707445459677927,0.6306179647756586,72.04853809470244,0.3431608138907692,0.004824710136404148,7.570955716018063,7.570955716018063,18263.466,8.829347120261401,13.0,0.0,-0.19249208070788829,18261.710397358966,1.0,1.0,1.0,-1500000.0
33.900000000001825,0.1310459683433817,0.13861329520883528,0.1310459683433817,0.03410711085220378,1.0048224433287443,1.0023988681245717,50.119943406228586,1.0462852882281022,85.65608151595862,1.0644282466681494,0.6471071851141946,71.06746740453617,0.33118624597797514,0.002213464922299624,7.570590357081042,7.570590357081042,18263.198,8.829769738216296,13.0,0.0,-0.1938230773655204,18261.488451987214,1.0,1.0,1.0,-1500000.0
33.91000000000182,0.1313801265497537,0.1386152059419018,0.1313801265497537,0.03501396975818502,0.9880161454661509,1.0024237578799524,50.12118789399762,1.0382734669671263,85.77203054215435,1.0570302676865138,0.6547690309797636,70.84905425936944,0.32259178933814436,0.001382063088420371,7.570225646150136,7.570225646150136,18262.934,8.83018552598202,13.0,0.0,-0.19510553755904794,18261.27477519949,1.0,1.0,1.0,-1500000.0
33.92000000000182,0.13013284613000056,0.13861690906512622,0.13013284613000056,0.0335915947430133,0.9725770670652524,1.0024539579917937,50.12269789958969,1.0314935308339672,85.94649199149916,1.049673614945618,0.651475173561035,71.47251384372372,0.31882806764712845,0.0024205270305446835,7.569861630949859,7.569861630949859,18262.674,8.830600459974098,13.0,0.0,-0.19633979590111383,18261.062416510762,1.0,1.0,1.0,-1500000.0
33.93000000000182,0.12746169174728528,0.1386181792290511,0.12746169174728528,0.03019859245409286,0.9605730840399639,1.0024850872718982,50.124254363594915,1.0269260518691896,86.22181927959434,1.0434765543352744,0.6377782518777618,72.8929052864026,0.320296621258509,0.0050313902626112905,7.569498374472704,7.569498374472704,18262.416,8.831008563777008,13.0,0.0,-0.19753077187289517,18260.854209039775,1.0,1.0,1.0,-1500000.0
33.94000000000182,0.12381586250100071,0.138618871888984,0.12381586250100071,0.02556500696249234,0.9535925632085026,1.002512886546925,50.12564432734625,1.0250746316756767,86.62208977892175,1.0393006730920349,0.6166750864142513,74.95582795501457,0.3263605560961151,0.008665418511381584,7.56913584504121,7.56913584504121,18262.162,8.831410691164391,13.0,0.0,-0.19866667916564787,18260.640915723812,1.0,1.0,1.0,-1500000.0
33.950000000001815,0.11982254159020522,0.13861889890320506,0.11982254159020522,0.020561850175257305,0.9524638083919927,1.00253399923086,50.126699961543,1.0259238683940812,87.14784564390774,1.0375896643994318,0.5925097258773228,77.4105853461854,0.3356183373777542,0.012671640568500897,7.568774207102491,7.568774207102491,18261.912,8.831813672325422,13.0,0.0,-0.19977234534758062,18260.441930897105,1.0,1.0,1.0,-1500000.0
33.96000000000181,0.11612839740422283,0.1386182541317776,0.11612839740422283,0.0159807347532976,0.9571409227904789,1.0025464439653164,50.12732219826582,1.029037491580567,87.7779367141177,1.0383366752618892,0.5695750488031469,79.94252654365137,0.3463286050275083,0.016434193988695736,7.568413434001312,7.568413434001312,18261.666,8.832206408202698,13.0,0.0,-0.20082185077783177,18260.241265806093,1.0,1.0,1.0,-1500000.0
33.97000000000181,0.11324568763321546,0.13861701171875368,0.11324568763321546,0.012370774967906678,0.9667765304401168,1.0025497022023395,50.12748511011698,1.0337447131310151,88.47735600378655,1.0411699928954272,0.5510033767257834,82.24317722997925,0.3568688665261015,0.019494285691765437,7.568053569595186,7.568053569595186,18261.424,8.832598290306327,13.0,0.0,-0.20182916790317387,18260.044603818973,1.0,1.0,1.0,-1500000.0
33.98000000000181,0.11145063641577062,0.13861529820487617,0.11145063641577062,0.00996093399551697,0.9799483134800397,1.0025444481802714,50.12722240901357,1.039344343246731,89.20752026406232,1.0455119408957727,0.5382955248885186,84.10026279956247,0.3660986624213975,0.021634321206953577,7.567694643244354,7.567694643244354,18261.184,8.83298504976808,13.0,0.0,-0.20279008002744875,18259.851239448864,1.0,1.0,1.0,-1500000.0
33.99000000000181,0.11076510837248003,0.1386133327864506,0.11076510837248003,0.008686815814752481,0.9949628065723533,1.0025320588143132,50.12660294071566,1.0452572471649768,89.93492685261937,1.0507493350226422,0.5314730929094326,85.45065175824315,0.37350606559308797,0.02288101112531679,7.567336682144872,7.567336682144872,18260.95,8.833364979040661,13.0,0.0,-0.20370683454653737,18259.655183357074,1.0,1.0,1.0,-1500000.0
34.000000000001805,0.11102255810713331,0.13861131224080053,0.11102255810713331,0.008314796776133632,1.0101459198409382,1.0025141112327334,50.12570556163667,1.0510821100879342,90.63557181554172,1.0563585115315808,0.5296136291844465,86.3525229325838,0.3790883459977441,0.023410458541477053,7.566979698235017,7.566979698235017,18260.72,8.833740639445013,13.0,0.0,-0.2045776043886307,18259.473938946798,1.0,1.0,1.0,-1500000.0
34.0100000000018,0.1119984982745372,0.13860943296692224,0.1119984982745372,0.008629964300875361,1.0240321756222037,1.0024920981381844,50.12460490690922,1.056536005263736,91.29394411997369,1.0619436234983812,0.5315980407547629,86.88776534409827,0.3829943129012393,0.023382746543583854,7.566623716770192,7.566623716770192,18260.492000000002,8.834111177207486,13.0,0.0,-0.20540381901968008,18259.28808427854,1.0,1.0,1.0,-1500000.0
34.0200000000018,0.1135263623449182,0.13860791611569492,0.1135263623449182,0.009588068107427421,1.0354275211432482,1.0024674676772052,50.12337338386026,1.0613290345757165,91.89893742874173,1.0671870663323169,0.5367352053039656,87.07137833121682,0.38514784144702346,0.022803270119250485,7.566268759374151,7.566268759374151,18260.27,8.834476592328082,13.0,0.0,-0.20618478345576238,18259.101409041345,1.0,1.0,1.0,-1500000.0
34.0300000000018,0.11554436333224975,0.13860688486962333,0.11554436333224975,0.011347726109748737,1.0433812843589303,1.0024419130950837,50.12209565475418,1.0650522344275912,92.43964853752323,1.0717531095391668,0.545044919058964,86.83056121681622,0.3850641875351951,0.021495943124161754,7.565914855722652,7.565914855722652,18260.05,8.834839446127738,13.0,0.0,-0.20691953149345726,18258.9301218952,1.0,1.0,1.0,-1500000.0
34.0400000000018,0.1180556339483395,0.13860647306516816,0.1180556339483395,0.014151644401670136,1.0471442811145164,1.0024176833139562,50.12088416569781,1.0671574002902453,92.9037420650094,1.0752116386144037,0.5570912327407704,86.06816050050895,0.3819847055818658,0.01921973151583989,7.565562049393913,7.565562049393913,18259.836,8.83519205464364,13.0,0.0,-0.20762483891944464,18258.749030719417,1.0,1.0,1.0,-1500000.0
34.050000000001795,0.1210236208575774,0.13860670917156817,0.1210236208575774,0.01809823525998162,1.0461861420211052,1.0023976407600548,50.119882038002736,1.0670694040595772,93.279672185583,1.0770436892229218,0.5733899331937206,84.77451631650621,0.37530928890357956,0.015885877901389886,7.5652104466092736,7.5652104466092736,18259.626,8.83554039429131,13.0,0.0,-0.20828115776178688,18258.58732239681,1.0,1.0,1.0,-1500000.0
34.06000000000179,0.12426306849791524,0.13860757058269824,0.12426306849791524,0.022920461714182595,1.0403026494561431,1.002384890077153,50.11924450385765,1.0644037417902612,93.56200331737908,1.0767539269653663,0.5935681918739981,83.11119615507157,0.3651244750844188,0.01175625861773134,7.564859876793267,7.564859876793267,18259.420000000002,8.835887880165336,13.0,0.0,-0.20885928273131574,18258.413273749808,1.0,1.0,1.0,-1500000.0
34.07000000000179,0.12739391605168912,0.13860896673285278,0.12739391605168912,0.02791578109410339,1.0297791691480218,1.0023820271100778,50.119101355503894,1.0591952150334305,93.75750130697283,1.0740579192441633,0.6156402559354673,81.39765803079376,0.3525233502299867,0.007480495362946926,7.564510259967999,7.564510259967999,18259.218,8.836224266981956,13.0,0.0,-0.20940354051850982,18258.24317562474,1.0,1.0,1.0,-1500000.0
34.08000000000179,0.12989514304536898,0.13861075941715428,0.12989514304536898,0.032105747421209634,1.0155251863838384,1.0023902964106877,50.119514820534384,1.0520188714635956,93.88916677208769,1.0690620390381391,0.6359394606121637,80.0058144873438,0.3394917618168643,0.003913371499116941,7.564161937867859,7.564161937867859,18259.022,8.83655638493035,13.0,0.0,-0.20993264083787697,18258.088202069535,1.0,1.0,1.0,-1500000.0
34.09000000000179,0.13124743340722117,0.13861271570241004,0.13124743340722117,0.034566972592812446,0.999086402281786,1.002409040519669,50.120452025983454,1.0439244424939158,93.99580422959085,1.062342232953864,0.6500619730730864,79.240739155831,0.32837239857164746,0.0018056155214087877,7.563814741825932,7.563814741825932,18258.828,8.836885087784157,13.0,0.0,-0.21039089108825884,18257.933408952864,1.0,1.0,1.0,-1500000.0
34.100000000001785,0.1311010567799026,0.13861463632329493,0.1311010567799026,0.03475890086751257,0.9824809009071752,1.0024357020579109,50.121785102895544,1.0361960907301517,94.12619163238179,1.0548670400142128,0.6544641163872643,79.27697337190884,0.32117071980674305,0.0015508932630799999,7.563468737857255,7.563468737857255,18258.64,8.837202691580563,13.0,0.0,-0.2108103277089185,18257.77204746976,1.0,1.0,1.0,-1500000.0
34.11000000000178,0.12938826103607387,0.13861629279772675,0.12938826103607387,0.03268033242449144,0.9678877538974536,1.0024663581560511,50.12331790780256,1.0300385332098614,94.32933768497104,1.0477863082905698,0.6477990058318359,80.15428210214706,0.3190356572168602,0.003111560406574121,7.563123933239921,7.563123933239921,18258.458,8.837520295376969,13.0,0.0,-0.2111844582959645,18257.627433578866,1.0,1.0,1.0,-1500000.0
34.12000000000178,0.12636273874150186,0.13861745740029477,0.12636273874150186,0.028823856480143215,0.95726462534488,1.0024965722992087,50.124828614960435,1.0263008111212348,94.64289255703127,1.0421632858642491,0.6314351126695646,81.79334108127587,0.32203865791095,0.006098364253949273,7.562780359388464,7.562780359388464,18258.278000000002,8.837828507663264,13.0,0.0,-0.2115139185356655,18257.48443425923,1.0,1.0,1.0,-1500000.0
34.13000000000178,0.12254210855355804,0.1386180207438123,0.12254210855355804,0.02398665287369358,0.9519913233818127,1.0025222900078876,50.12611450039438,1.025326216524454,95.08397302102368,1.0387436151721934,0.6089166523385888,84.0088066583004,0.32927407378440954,0.009916351534580883,7.562438026118063,7.562438026118063,18258.104,8.838131597307685,13.0,0.0,-0.21179759801389011,18257.334188588273,1.0,1.0,1.0,-1500000.0
34.14000000000178,0.11857630149932386,0.13861790366728644,0.11857630149932386,0.019036508260439355,0.952634789631544,1.002540539630486,50.1270269815243,1.0269561755017005,95.64599337536913,1.0378315723740703,0.5847117199882736,86.52542493549215,0.3391897447198106,0.013911290584227548,7.562096958981432,7.562096958981432,18257.934,8.83842871053658,13.0,0.0,-0.212036692717999,18257.201333273006,1.0,1.0,1.0,-1500000.0
34.150000000001775,0.1150854350919075,0.13861713993198305,0.1150854350919075,0.014705384884416634,0.9588919025663513,1.0025497921101538,50.12748960550769,1.030661558114918,96.30257691128942,1.0392962090285094,0.5628479226881471,89.02089647761,0.35003410540875063,0.01750250318254134,7.5617571788068965,7.5617571788068965,18257.77,8.838719847349951,13.0,0.0,-0.2122304143478566,18257.063614585975,1.0,1.0,1.0,-1500000.0
34.16000000000177,0.11251732275591352,0.1386158102301853,0.11251732275591352,0.011449524907707896,0.9697142604463485,1.002549932937354,50.1274966468677,1.0357419317494363,97.01656066936089,1.0426848942103648,0.5459775199325884,91.20626275668234,0.3602998302325016,0.020297483037409886,7.56141870800849,7.56141870800849,18257.61,8.83900244642686,13.0,0.0,-0.21237897023298227,18256.937093330325,1.0,1.0,1.0,-1500000.0
34.17000000000177,0.11106917155368974,0.13861407230977663,0.11106917155368974,0.009402004837920842,0.9835671966253036,1.0025419069210684,50.127095346053416,1.0415205717104474,97.7501612729252,1.0473922730573335,0.5351137754001442,92.9116088901539,0.3690321406338913,0.02215609328963955,7.561081565298774,7.561081565298774,18257.454,8.839281630409186,13.0,0.0,-0.21248199513663593,18256.807641758875,1.0,1.0,1.0,-1500000.0
34.18000000000177,0.11069607656683667,0.13861213902827468,0.11069607656683667,0.008430877035823318,0.9987381511018262,1.0025272017797837,50.12636008898919,1.047470918803387,98.47250954513089,1.0528221271171454,0.5299272188551245,94.11713484534617,0.3758960478009543,0.02316396816089833,7.560745781766744,7.560745781766744,18257.304,8.83955398420234,13.0,0.0,-0.21254018513854026,18256.683684953754,1.0,1.0,1.0,-1500000.0
34.19000000000177,0.11119913860637404,0.1386102086250535,0.11119913860637404,0.008287958125060902,1.0136042088009358,1.002507389765628,50.1253694882814,1.053237441137097,99.16246957904343,1.0584891337781714,0.5293562872378654,94.89994885998703,0.3809774680414911,0.02351063977120793,7.560411378487064,7.560411378487064,18257.158,8.83981780025903,13.0,0.0,-0.21255310116615428,18256.568807748663,1.0,1.0,1.0,-1500000.0
34.200000000001765,0.11236100135840978,0.13860850273351044,0.11236100135840978,0.008797979618180952,1.0267835541800914,1.002483935843659,50.12419679218295,1.0585490362846601,99.8063771441731,1.0640291667222208,0.5323556891984563,95.32919490627829,0.384391922226894,0.02332031425860326,7.560078378599161,7.560078378599161,18257.018,8.8400756399002,13.0,0.0,-0.21252057044660522,18256.451124532206,1.0,1.0,1.0,-1500000.0
34.21000000000176,0.1140452925062026,0.13860718644981648,0.1140452925062026,0.009980608429815973,1.0371640602738619,1.0024583294709406,50.12291647354703,1.0630889744097176,100.3935841149784,1.0691295125838935,0.5384365084717396,95.39211919081616,0.3859472846215256,0.022540669381061362,7.5597468127819445,7.5597468127819445,18256.882,8.840329210673136,13.0,0.0,-0.21244330560763003,18256.34488958357,1.0,1.0,1.0,-1500000.0
34.22000000000176,0.11621750884220444,0.13860641382784367,0.11621750884220444,0.012038062920795768,1.0438621762249147,1.002432408360591,50.12162041802956,1.0664032587640135,100.91279450278688,1.0734314304014358,0.5478195460523027,94.99906258521165,0.3850477239772292,0.020958359335930432,7.559416711171059,7.559416711171059,18256.752,8.840573389935964,13.0,0.0,-0.21232081604556574,18256.23600438474,1.0,1.0,1.0,-1500000.0
34.23000000000176,0.11888105636918284,0.13860625532767346,0.11888105636918284,0.015195287080609545,1.0461922409042974,1.002408619956042,50.1204309978021,1.0679187811133404,101.35155174929558,1.076473166680443,0.561129971379939,94.06754512567854,0.3809288413768353,0.01835407119737334,7.559088097178714,7.559088097178714,18256.626,8.840811592783268,13.0,0.0,-0.21215403941317384,18256.13827398353,1.0,1.0,1.0,-1500000.0
34.24000000000176,0.12196399213298698,0.1386067345848793,0.12196399213298698,0.019458938382064563,1.0437103877245755,1.0023899597986772,50.11949798993386,1.067093472560026,101.69955616244852,1.0777274314125307,0.5787053530745329,92.63461136731617,0.37314715761546124,0.014729252714824101,7.558761005488083,7.558761005488083,18256.504,8.841042965441403,13.0,0.0,-0.2119417221666569,18256.038065214365,1.0,1.0,1.0,-1500000.0
34.250000000001755,0.12522276634208396,0.1386078384336512,0.12522276634208396,0.0244277654047783,1.0363450237505567,1.0023794686513998,50.11897343256999,1.0636491000704578,101.95449599417357,1.0767423486888419,0.5997426093326207,90.91617625694354,0.3620774503058307,0.010469194766086556,7.558435467370871,7.558435467370871,18256.39,8.841270069231305,13.0,0.0,-0.21168553290570183,18255.943241482502,1.0,1.0,1.0,-1500000.0
34.26000000000175,0.12822465235212555,0.1386094107826047,0.12822465235212555,0.02928915081976329,1.0245614823502367,1.0023794157495887,50.118970787479434,1.05777905543072,102.12779209010301,1.0733363712796737,0.6217141613433109,89.26100407686769,0.34911633975407774,0.006313453328671947,7.55811151036274,7.55811151036274,18256.278000000002,8.84148522019016,13.0,0.0,-0.21138340795469807,18255.863635514062,1.0,1.0,1.0,-1500000.0
34.27000000000175,0.13043283310701873,0.13861132724826508,0.13043283310701873,0.03304362047393278,1.0094682815623237,1.002390505982863,50.119525299143156,1.0502173952911158,102.24745954360215,1.0677564567669287,0.6405976210912496,88.03134350457871,0.3364255855937008,0.00311865906915032,7.557789169571304,7.557789169571304,18256.174,8.84169951737537,13.0,0.0,-0.21103741887229932,18255.76957262704,1.0,1.0,1.0,-1500000.0
34.28000000000175,0.13136587241061254,0.1386133444266709,0.13136587241061254,0.034856789365100393,0.9927750646528134,1.0024114861195272,50.12057430597636,1.0421127768661218,102.35592497289466,1.0607111445355795,0.6520968539457184,87.49542836789789,0.32630940699028665,0.0015460779796251378,7.557468484939044,7.557468484939044,18256.074,8.841901007955885,13.0,0.0,-0.2106470529817949,18255.70113025898,1.0,1.0,1.0,-1500000.0
34.29000000000175,0.1307482552991849,0.1386152304450438,0.1307482552991849,0.03434326295875973,0.9765827036203566,1.0024393159228937,50.121965796144686,1.0347573415763063,102.50311997172625,1.053248733752394,0.6532133071361137,87.78586036082557,0.3205593105274426,0.0018591367867908937,7.557149479327574,7.557149479327574,18255.978,8.842099083441816,13.0,0.0,-0.2102109192806459,18255.621691424527,1.0,1.0,1.0,-1500000.0
34.300000000001745,0.12860881149296197,0.13861677898849586,0.12860881149296197,0.03166391736394553,0.9630416611750705,1.0024698247720494,50.12349123860247,1.0292714208829747,102.73572727622081,1.0465196509149945,0.6434131286225606,88.90440321832361,0.3200067542301629,0.0039008053177223,7.556832215254697,7.556832215254697,18255.888,8.84228947496493,13.0,0.0,-0.2097307739399043,18255.55063835551,1.0,1.0,1.0,-1500000.0
34.31000000000174,0.12529100836485016,0.13861780836222434,0.12529100836485016,0.027427388606284707,0.9539658738765954,1.0024986071253497,50.124930356267484,1.0263585791715923,103.08586020758435,1.0415101179731638,0.6248203097738814,90.7380533520309,0.32440362976836357,0.00720296129896153,7.55651673660979,7.55651673660979,18255.804,8.842473036298873,13.0,0.0,-0.20920658702688286,18255.489097465303,1.0,1.0,1.0,-1500000.0
34.32000000000174,0.12136881443111952,0.13861818586778094,0.12136881443111952,0.022477064497676832,0.9505040158259818,1.0025218815657515,50.12609407828757,1.0262021193035906,103.56342996665423,1.038838165013529,0.601404932455503,93.07133307168333,0.33260474830547965,0.011137039818237243,7.556203157233606,7.556203157233606,18255.724000000002,8.842649767443648,13.0,0.0,-0.20864617103903213,18255.43344477963,1.0,1.0,1.0,-1500000.0
34.33000000000174,0.11750034755329843,0.1386178882742588,0.11750034755329843,0.01765920428490294,0.9529546128126616,1.0025370996632341,50.12685498316171,1.0285124315600365,104.15516149699657,1.0386691442857987,0.5776300834402035,95.60810968910688,0.34294682546586785,0.015056861691685346,7.555891636047364,7.555891636047364,18255.65,8.842817107078313,13.0,0.0,-0.20804972336449024,18255.380451326815,1.0,1.0,1.0,-1500000.0
34.34000000000174,0.11426614678337753,0.13861694412391168,0.11426614678337753,0.013633035105371885,0.9607662489854412,1.0025431880066265,50.12715940033132,1.032686317701337,104.83038314398347,1.0407585982021743,0.5571708767368071,98.02661488838082,0.3537089294941922,0.018427993889975812,7.55558227180792,7.55558227180792,18255.58,8.842980177844748,13.0,0.0,-0.2074061762559694,18255.33941882946,1.0,1.0,1.0,-1500000.0
34.350000000001735,0.11204187615645854,0.13861550100776637,0.11204187615645854,0.010756147479353299,0.9727105616054456,1.0025404081693892,50.127020408469456,1.0380128611210422,105.55082666446906,1.0445891001835805,0.5421753305248463,100.06717168140294,0.36352995842014724,0.020932043276316106,7.555275289170056,7.555275289170056,18255.518,8.843133003327427,13.0,0.0,-0.20672845068905163,18255.300907180328,1.0,1.0,1.0,-1500000.0
34.36000000000173,0.11094578894057591,0.13861368622115897,0.11094578894057591,0.009069222612347255,0.9871665116270555,1.002529929594434,50.1264964797217,1.0438533511504662,106.28031499979522,1.0495437244458947,0.5331967932531114,101.60708327690179,0.3716511675201919,0.02250615603144912,7.554970672252119,7.554970672252119,18255.458,8.843281559941873,13.0,0.0,-0.20599577739604993,18255.276175070532,1.0,1.0,1.0,-1500000.0
34.37000000000173,0.11087358884985753,0.13861175074483023,0.11087358884985753,0.008385829770171138,1.0024250882465626,1.0025133074366204,50.12566537183102,1.049737279221996,106.99096647656445,1.0550540518285403,0.5296099622600454,102.66568391721462,0.37789896874030016,0.023284419054466765,7.5546685022059625,7.5546685022059625,18255.406,8.843419871272566,13.0,0.0,-0.2052194303995274,18255.238336334045,1.0,1.0,1.0,-1500000.0
34.38000000000173,0.11160540384789577,0.13860987814306772,0.11160540384789577,0.00845978907097761,1.016927466709003,1.002492086893343,50.12460434466715,1.0553490445903004,107.66441680280556,1.0606758870873112,0.5302775178920419,103.32963519962765,0.38241579229584655,0.023454911510725984,7.5543688046349065,7.5543688046349065,18255.358,8.843553913735029,13.0,0.0,-0.20439916961502125,18255.225506223727,1.0,1.0,1.0,-1500000.0
34.39000000000173,0.11294082547078205,0.13860828427907987,0.11294082547078205,0.009166618883316702,1.0293773098842163,1.0024677110420723,50.12338555210361,1.0604190907800943,108.28849421109845,1.0660721465132794,0.5342803194234597,103.64836651812915,0.3852539076973518,0.02309595614739257,7.554071621369554,7.554071621369554,18255.316,8.843680272234673,13.0,0.0,-0.2035335244661034,18255.202427196884,1.0,1.0,1.0,-1500000.0
34.400000000001725,0.11477663071232476,0.13860712343425827,0.11477663071232476,0.010590490756210795,1.0387391062773206,1.0024417345669188,50.12208672834594,1.0645958273577445,108.85268457187819,1.0709273481088855,0.5413518766752761,103.58090472217009,0.3860942128012591,0.022097421756315128,7.55377697636754,7.55377697636754,18255.278000000002,8.843794677903272,13.0,0.0,-0.20262331028768804,18255.19249119022,1.0,1.0,1.0,-1500000.0
34.41000000000172,0.11710077283718831,0.1386065349460029,0.11710077283718831,0.012964387992201369,1.044191259126317,1.0024161602740451,50.12080801370226,1.0673811963684536,109.34522667098953,1.0748548159670082,0.5518939258878107,103.02765959943608,0.38424824243118005,0.02022141793966642,7.553484889451749,7.553484889451749,18255.246,8.843909937345515,13.0,0.0,-0.20166831728587134,18255.179660299233,1.0,1.0,1.0,-1500000.0
34.42000000000172,0.11990725430165494,0.1386065867800828,0.11990725430165494,0.016474162812777356,1.0451127675108272,1.002393627388233,50.11968136941165,1.0681898634269544,109.75379380019837,1.0773640892306646,0.5665362850644531,101.93085366065588,0.3789888003569112,0.017290756450317468,7.553195396780706,7.553195396780706,18255.22,8.844008975088478,13.0,0.0,-0.2006694586552931,18255.178511157817,1.0,1.0,1.0,-1500000.0
34.43000000000172,0.12308006631620348,0.1386072677304002,0.12308006631620348,0.021016680780177155,1.041155361482125,1.0023772179709252,50.11886089854626,1.066533445556147,110.06980782487724,1.077931701410632,0.5853615665532083,100.37965933646099,0.37007511903568796,0.013412914989413917,7.552908505264179,7.552908505264179,18255.198,8.844107159057799,13.0,0.0,-0.19962648911333858,18255.18001398495,1.0,1.0,1.0,-1500000.0
34.44000000000172,0.12631535654494622,0.1386085292028561,0.12631535654494622,0.026054776782516217,1.0323929767622,1.0023698321805041,50.118491609025206,1.0622591327308177,110.29456516318587,1.0761666505538419,0.6070764294328886,98.63975238537043,0.35819122750168775,0.0090950079781799,7.552624255260855,7.552624255260855,18255.182,8.844194243969717,13.0,0.0,-0.1985401528284119,18255.181409001998,1.0,1.0,1.0,-1500000.0
34.450000000001715,0.1291347228984082,0.13861024186093465,0.1291347228984082,0.030685338182707057,1.0194796233424872,1.0023733359207965,50.118666796039825,1.0557261254903996,110.44440467153638,1.07200496274421,0.6286215015840042,97.07753299270664,0.3450164114008624,0.005144968367218256,7.5523426593427745,7.5523426593427745,18255.172,8.844277060013404,13.0,0.0,-0.1974106435275539,18255.193635529155,1.0,1.0,1.0,-1500000.0
34.46000000000171,0.13099885339574643,0.13861222098527984,0.13099885339574643,0.033920765334424424,1.003719089067108,1.0023878534830684,50.11939267415342,1.0478166560778626,110.5522183620976,1.065837726136032,0.645720401273562,96.03493661354338,0.3328322090444558,0.002390925053697368,7.55206375131058,7.55206375131058,18255.168,8.844349630773335,13.0,0.0,-0.19623842065217142,18255.20951059541,1.0,1.0,1.0,-1500000.0
34.47000000000171,0.13147460429948032,0.13861423019321856,0.13147460429948032,0.03504058370141492,0.9869703381792624,1.0024115411051322,50.12057705525661,1.0397565642273345,110.66369392245582,1.0584967990214855,0.6543070367560655,95.74013383734713,0.323850725747892,0.0013858126107101354,7.551787329613605,7.551787329613605,18255.168,8.844415371344096,13.0,0.0,-0.19501730709557433,18255.22365786359,1.0,1.0,1.0,-1500000.0
34.48000000000171,0.13037228399393594,0.13861605318222586,0.13037228399393594,0.03382484138440873,0.9713898267321636,1.0024409260013198,50.12204630006599,1.0328187174371957,110.8290616364946,1.0510903685895339,0.6520443595845263,96.28446869105004,0.31960531977770323,0.0022597355497723237,7.551513808040447,7.551513808040447,18255.174,8.84447342795204,13.0,0.0,-0.19376956324474906,18255.251301415192,1.0,1.0,1.0,-1500000.0
34.49000000000171,0.12782045527079397,0.13861746282289275,0.12782045527079397,0.03058910328019059,0.9590661124664239,1.0024716649804173,50.12358324902087,1.0280174798361696,111.09173407272124,1.0447465250579846,0.6392385698496177,97.63322218248315,0.32059527004908794,0.004745213069229759,7.551243004332107,7.551243004332107,18255.184,8.84452636191811,13.0,0.0,-0.19246886409423228,18255.280831019463,1.0,1.0,1.0,-1500000.0
34.500000000001705,0.12424564532809697,0.13861831034654046,0.12424564532809697,0.02603924219229608,0.9516401132237962,1.0024994576542656,50.12497288271328,1.0259020560689407,111.47766473796528,1.0403567455351985,0.6186992113954811,99.6410061295965,0.3262678542400183,0.008308771915418789,7.550974999125786,7.550974999125786,18255.2,8.844569050600422,13.0,0.0,-0.19112972689678034,18255.31024544371,1.0,1.0,1.0,-1500000.0
34.5100000000017,0.1202649175275795,0.13861850167465178,0.1202649175275795,0.021043382865011236,0.9500128127003422,1.002520847613672,50.1260423806836,1.0265006681724242,111.9895242017099,1.0384043963586802,0.5947004080703556,102.06465516301564,0.3352733462705705,0.01230203409345787,7.550709819843193,7.550709819843193,18255.222,8.844604909093563,13.0,0.0,-0.189749745746468,18255.35103826428,1.0,1.0,1.0,-1500000.0
34.5200000000017,0.11652942721019921,0.1386180088578847,0.11652942721019921,0.01640791971765854,0.9542148364711939,1.0025337270159014,50.12668635079507,1.029407915454091,112.60790584153808,1.0389204374263525,0.5715854428664416,104.59306701654567,0.3458815639368291,0.01610033389207939,7.550447495875738,7.550447495875738,18255.248,8.84463308362389,13.0,0.0,-0.18832898840661227,18255.395289419954,1.0,1.0,1.0,-1500000.0
34.5300000000017,0.11356805070013966,0.13861693017026258,0.11356805070013966,0.012707788223397997,0.9634631650342999,1.0025374584225513,50.126872921127564,1.0339659903932545,113.29872856181676,1.0415600221163377,0.5526139844126379,106.91412940532848,0.356443098754533,0.01922680230497356,7.550188057161468,7.550188057161468,18255.282,8.84465613551234,13.0,0.0,-0.1868678695581358,18255.439018084486,1.0,1.0,1.0,-1500000.0
34.5400000000017,0.11167950650189638,0.13861535680025838,0.11167950650189638,0.010200221786748412,0.9763765085544936,1.0025326318102716,50.12663159051358,1.0394701191987146,114.02344873597534,1.045757238589308,0.5394304003480496,108.80483118649357,0.3657665092785616,0.021441559796294363,7.549931535355888,7.549931535355888,18255.318,8.844666380796093,13.0,0.0,-0.18536707967049468,18255.500286857194,1.0,1.0,1.0,-1500000.0
34.550000000001695,0.11090613688741496,0.13861351999839966,0.11090613688741496,0.008842300560145597,0.991275846215368,1.0025205853259673,50.12602926629837,1.04532780140758,114.74797871335365,1.050897018796361,0.5321683154161964,110.18955541392192,0.37328719955094714,0.022753025028565577,7.549677959403957,7.549677959403957,18255.362,8.844674918532556,13.0,0.0,-0.1838266214618156,18255.546996514193,1.0,1.0,1.0,-1500000.0
34.56000000000169,0.11109297491529685,0.13861160023297764,0.11109297491529685,0.008407536008230257,1.0064795375646591,1.0025028945040455,50.125144725202276,1.051124119732756,115.44753691711983,1.0564459393725798,0.5299595951221869,111.11963227415265,0.3789713288886388,0.023331022800196166,7.549427363748398,7.549427363748398,18255.41,8.844674918532556,13.0,0.0,-0.18224714368626044,18255.6193510196,1.0,1.0,1.0,-1500000.0
34.57000000000169,0.11201565336670159,0.1386098098794011,0.11201565336670159,0.008672023140747841,1.0205031622744294,1.0024810616361464,50.12405308180732,1.0565712415884205,116.10605310871897,1.0619988754981704,0.5316765809149402,111.67916102089845,0.38297129000391106,0.02334391294884247,7.549180086324518,7.549180086324518,18255.462,8.84466296570151,13.0,0.0,-0.18056520316984243,18255.688701972405,1.0,1.0,1.0,-1500000.0
34.58000000000169,0.11349967086039069,0.13860837253078104,0.11349967086039069,0.009573154268743268,1.0321324047871168,1.0024565282538858,50.12282641269429,1.061385923235435,116.71225016319679,1.0672358512249618,0.5365752350592238,111.89103653847327,0.38524243036167183,0.02281384080457005,7.548935637810152,7.548935637810152,18255.522,8.84464930532317,13.0,0.0,-0.17897111560668721,18255.750580543827,1.0,1.0,1.0,-1500000.0
34.59000000000169,0.11547462967219994,0.13860741513714012,0.11547462967219994,0.011254444578511422,1.0404001077499898,1.0024309504878863,50.121547524394316,1.0651728827242783,117.25533820602165,1.0718273028457235,0.5446147680587835,111.68873023985523,0.3853357667900372,0.02157804411753772,7.548694330847091,7.548694330847091,18255.586,8.844624545887427,13.0,0.0,-0.1772556081344643,18255.838079343248,1.0,1.0,1.0,-1500000.0
34.600000000001685,0.11794174364303159,0.13860704603876356,0.11794174364303159,0.013959308380909008,1.044542281785244,1.0024065189052846,50.120325945264234,1.0673942531274834,117.72307895093321,1.0753533582623827,0.556331298391293,110.9730870390908,0.38250334279862774,0.019393539065063775,7.5484561260295235,7.5484561260295235,18255.654,8.844592956262517,13.0,0.0,-0.17552376462306346,18255.914524750056,1.0,1.0,1.0,-1500000.0
34.61000000000168,0.12087278905752623,0.13860732979464424,0.12087278905752623,0.01780848170969198,1.044008134255151,1.002386047700786,50.1193023850393,1.0674703658847475,118.10367342541805,1.0773005463020162,0.5722764463800818,109.72244326866844,0.37611045769740015,0.016149340259219616,7.5482210587630405,7.5482210587630405,18255.728,8.844556243995727,13.0,0.0,-0.17375551033064457,18255.998731542346,1.0,1.0,1.0,-1500000.0
34.62000000000168,0.1240986356337228,0.13860825006803207,0.1240986356337228,0.02257252922367324,1.038559944663686,1.002372642543705,50.11863212718525,1.0649909867309455,118.39089077441008,1.0771653485376385,0.5921872211037643,108.08195908446018,0.3661668226803174,0.012072210562756053,7.547989154282892,7.547989154282892,18255.808,8.844509286445184,13.0,0.0,-0.17195048784018518,18256.092324328227,1.0,1.0,1.0,-1500000.0
34.63000000000168,0.1272555823358924,0.13860970743970527,0.1272555823358924,0.027584124985648613,1.028434461500639,1.0023689743091964,50.11844871545982,1.0599476443735691,118.59020569762556,1.0746375897684757,0.6142324921942559,106.35988715872317,0.3536756327735946,0.007781849524602771,7.547760435180733,7.547760435180733,18255.892,8.84445549870547,13.0,0.0,-0.1701094120463591,18256.189313085128,1.0,1.0,1.0,-1500000.0
34.64000000000168,0.12983038855138399,0.13861156942186686,0.12983038855138399,0.031878016373445894,1.0144838342021518,1.0023764298854698,50.11882149427349,1.0528678792607826,118.72311617248882,1.069784734797329,0.6348693765529994,104.92785501040477,0.34056050967999857,0.0041258100533621556,7.547534962792452,7.547534962792452,18255.982,8.84439402700294,13.0,0.0,-0.1682322103710375,18256.28691301543,1.0,1.0,1.0,-1500000.0
34.650000000001675,0.13129744329568155,0.13861363776116956,0.13129744329568155,0.03451305636382301,0.9982011054482458,1.0023945237969627,50.11972618984814,1.044766639307564,118.827154465979,1.063142293685022,0.6497037515672027,104.09946957456233,0.32915797847777883,0.0018744510359050004,7.54731276909764,7.54731276909764,18256.078,8.844327432658533,13.0,0.0,-0.16632006226572893,18256.39592821826,1.0,1.0,1.0,-1500000.0
34.66000000000167,0.13128713177780443,0.1386156698517934,0.13128713177780443,0.034907376942508186,0.9815716391811345,1.002420849916249,50.12104249581245,1.0369183731861469,118.95051867813957,1.0556505646855043,0.6550591673513363,104.06088256635753,0.321524543298369,0.0014568810076183714,7.5470938889375105,7.5470938889375105,18256.178,8.84425059303037,13.0,0.0,-0.16437288560611607,18256.50859644359,1.0,1.0,1.0,-1500000.0
34.67000000000167,0.12970409533039823,0.13861743689817557,0.12970409533039823,0.03301255277295171,0.9667727618373472,1.0024515754902623,50.122578774513116,1.0305455352945696,119.14263427639817,1.0484528414912218,0.6493618207512734,104.86279770712456,0.3188955248865283,0.00287067188922685,7.546878358701723,7.546878358701723,18256.282,8.844169484533976,13.0,0.0,-0.16239124141717173,18256.62103241522,1.0,1.0,1.0,-1500000.0
34.68000000000167,0.12677511428641672,0.13861875390447312,0.12677511428641672,0.029284602340539766,0.9557940910507753,1.0024822757826388,50.12411378913194,1.0265349638976302,119.44255678243623,1.0426289060528522,0.6337508415866788,106.43557972647574,0.32143458208525333,0.005751353058024156,7.546666216869419,7.546666216869419,18256.392,8.844078130753827,13.0,0.0,-0.16037637496269616,18256.739332926903,1.0,1.0,1.0,-1500000.0
34.69000000000167,0.12299932734657135,0.1386194762553066,0.12299932734657135,0.024503184865093827,0.9500747159257315,1.0025088361739878,50.12544180869939,1.0252750659875596,119.86942334763397,1.0389576349351277,0.6116225461104073,108.60280120256508,0.328309605797573,0.009516095401086333,7.546457489947779,7.546457489947779,18256.508,8.843979946784508,13.0,0.0,-0.15832785540979424,18256.86709991475,1.0,1.0,1.0,-1500000.0
34.700000000001666,0.1190213285328705,0.13861951873399117,0.1190213285328705,0.01953805097877188,0.950254936560103,1.0025281762133655,50.12640881066828,1.026646899430321,120.41867369494786,1.0377824984207629,0.5874186700963061,111.09637763419667,0.3380082049437808,0.013511243629429598,7.54625221214367,7.54625221214367,18256.628,8.843876640173312,13.0,0.0,-0.15624630485393043,18256.99868145258,1.0,1.0,1.0,-1500000.0
34.71000000000166,0.11546967297086112,0.1386189088833628,0.11546967297086112,0.015138464950843353,0.9561029567939829,1.002538641249403,50.12693206247015,1.0301464836508203,121.06538198543663,1.0390068834843125,0.5652487239074867,113.5963100156774,0.34877932184593957,0.017146146366767836,7.546050416430188,7.546050416430188,18256.754,8.843765649599298,13.0,0.0,-0.15413234713718374,18257.130019697983,1.0,1.0,1.0,-1500000.0
34.72000000000166,0.11281081533662643,0.13861772199688874,0.11281081533662643,0.011786685426374779,0.9666252933425964,1.0025400063481955,50.127000317409774,1.035080852647045,121.77295400806877,1.0422000958415076,0.5479035343141623,115.80822532932183,0.3590819314803728,0.02000987554494256,7.545852131228509,7.545852131228509,18256.884000000002,8.843645267515177,13.0,0.0,-0.15198646798150203,18257.272981278675,1.0,1.0,1.0,-1500000.0
34.73000000000166,0.11126401925185193,0.1386161119989679,0.11126401925185193,0.00964194908412945,0.9803172166792004,1.0025331437818361,50.12665718909181,1.0407660585054501,122.5033526754735,1.0467638757361342,0.5365327506344276,117.5505718551929,0.36790954450333185,0.021941237695602467,7.545657386641524,7.545657386641524,18257.018,8.843520616562824,13.0,0.0,-0.14980903856802535,18257.413665912325,1.0,1.0,1.0,-1500000.0
34.74000000000166,0.11080292350135586,0.1386142898986549,0.11080292350135586,0.00859070857873563,0.9954701928537875,1.002519513151578,50.125975657578905,1.046660604798103,123.22494273469724,1.0520968255729202,0.5309049034948888,118.79158823941799,0.3748780236074434,0.0230098395357467,7.545466216333335,7.545466216333335,18257.158,8.843385720326717,13.0,0.0,-0.14760071004133263,18257.56019655948,1.0,1.0,1.0,-1500000.0
34.750000000001656,0.11123677551691052,0.1386124692848975,0.11123677551691052,0.00838753328660788,1.0104464746874966,1.002500689343768,50.1250344671884,1.0523968395030312,123.91579423246549,1.0577029661868673,0.5299927922076787,119.60370784904178,0.3800512811026698,0.02340263507347856,7.545278643886624,7.545278643886624,18257.304,8.843246555222377,13.0,0.0,-0.1453619864914454,18257.716246791035,1.0,1.0,1.0,-1500000.0
34.760000000001654,0.11234444745496613,0.1386108281959929,0.11234444745496613,0.008843514992565244,1.0238415368366967,1.002478142868689,50.12390714343445,1.0577024004275877,124.56178556549723,1.0632101371461355,0.5327206460667546,120.06086549867337,0.38356031945571706,0.023256153141272884,7.545094703016623,7.545094703016623,18257.452,8.843097144834283,13.0,0.0,-0.14309334968663026,18257.876214648517,1.0,1.0,1.0,-1500000.0
34.77000000000165,0.11398024471211549,0.13860959588658128,0.11398024471211549,0.009958992956857314,1.0345224814637728,1.0024533444066877,50.122667220334385,1.0622705300067472,125.15220736985904,1.0683060882023574,0.5385374836118589,120.15868583221499,0.385250205075955,0.022535566079850466,7.544914418980718,7.544914418980718,18257.608,8.842946026898897,13.0,0.0,-0.14079516454277025,18258.029790843386,1.0,1.0,1.0,-1500000.0
34.78000000000165,0.11610209315072118,0.13860887024851884,0.11610209315072118,0.011923869498884474,1.041589504717846,1.00242808100575,50.1214040502875,1.0656619179192386,125.67591982531292,1.072640632817454,0.5476070095272498,119.81211093647539,0.3845584922958091,0.02103811227309088,7.544737826543853,7.544737826543853,18257.766,8.842782102358816,13.0,0.0,-0.13846918463383043,18258.20736032628,1.0,1.0,1.0,-1500000.0
34.79000000000165,0.11871418626721013,0.13860877276677394,0.11871418626721013,0.014969356815340508,1.0443411587818918,1.0024047336966329,50.120236684831646,1.067311476448999,126.12050615857109,1.0757626134547287,0.5605404474135334,118.93368102352484,0.38072163715143925,0.018537229512753994,7.544564950063568,7.544564950063568,18257.93,8.842614762724152,13.0,0.0,-0.13611476940595482,18258.36852476482,1.0,1.0,1.0,-1500000.0
34.800000000001646,0.12175581918552618,0.13860931801691706,0.12175581918552618,0.01913013588876764,1.042310155255901,1.0023862518492148,50.119312592460744,1.0666675729349655,126.47528212839451,1.0771478936918193,0.5777315851661173,117.54603365915703,0.3732488028235878,0.015006955617942394,7.544395837937017,7.544395837937017,18258.098,8.84243973912667,13.0,0.0,-0.13373182354086333,18258.550076239982,1.0,1.0,1.0,-1500000.0
34.810000000001644,0.12500107866112145,0.13861048407002527,0.12500107866112145,0.024045081608333487,1.0353871526423253,1.0023756889478987,50.11878444739494,1.0634207171399375,126.73699527809298,1.076332103239436,0.5985059074959149,115.84863376598668,0.3624291756400887,0.01079570836308504,7.544230530035742,7.544230530035742,18258.272,8.84225532401908,13.0,0.0,-0.13132162260496663,18258.72759999977,1.0,1.0,1.0,-1500000.0
34.82000000000164,0.1280328864617484,0.1386121513879119,0.1280328864617484,0.028934251122898158,1.0239853425753047,1.0023754046532434,50.11877023266217,1.0577177892849867,126.91568737261919,1.073103586350331,0.6204944919275871,114.18128354467942,0.34956986793935796,0.006616202656547221,7.544069040157188,7.544069040157188,18258.45,8.842069201364195,13.0,0.0,-0.12888527497658456,18258.916353910834,1.0,1.0,1.0,-1500000.0
34.83000000000164,0.13031960401063178,0.13861415525682885,0.13031960401063178,0.03280503126125074,1.0091552231780176,1.0023862571994444,50.11931285997222,1.0502462041875773,127.03789596173499,1.0676681581751954,0.6397792829991144,112.90853292950023,0.33677958152674364,0.0033236309610531756,7.543911399570861,7.543911399570861,18258.632,8.841872833425558,13.0,0.0,-0.1264226493894899,18259.103120320633,1.0,1.0,1.0,-1500000.0
