t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
34.84000000000164,0.13137021769158644,0.1386162861253563,0.13137021769158644,0.034798877938954274,0.9925571294877114,1.002407166598489,50.12035832992445,1.0421245740519016,127.14493360860043,1.0606950772017552,0.6520384205110743,112.3085056362595,0.326368900500949,0.0016034429068614853,7.543757621883783,7.543757621883783,18258.818,8.841670489071397,13.0,0.0,-0.12393455904035917,18259.295316634914,1.0,1.0,1.0,-1500000.0
34.850000000001636,0.13088679191849015,0.1386183284016143,0.13088679191849015,0.03448587591171151,0.976266274970807,1.0024352353039858,50.12176176519929,1.0346419174099442,127.28641873765952,1.0532086017356017,0.6541089814720605,112.52566933959913,0.3201901745610909,0.00175566880895911,7.543607728830127,7.543607728830127,18259.010000000002,8.841461314528066,13.0,0.0,-0.12142086289835974,18259.491299235287,1.0,1.0,1.0,-1500000.0
34.860000000001634,0.12886962295755514,0.13862004380342885,0.12886962295755514,0.03198033490459241,0.9624405767924377,1.0024663683154795,50.12331841577398,1.0289421917033834,127.50975380047161,1.0463581774024113,0.64521830762477,113.57275538281294,0.3191654406353983,0.003657138794453507,7.543461740158662,7.543461740158662,18259.206000000002,8.841245309795564,13.0,0.0,-0.11888356611674457,18259.69702328383,1.0,1.0,1.0,-1500000.0
34.87000000000163,0.12563606857213422,0.13862124649212382,0.12563606857213422,0.027857290264612457,0.9529351596358011,1.0024961561774628,50.12480780887314,1.025770156010215,127.84869057261899,1.041151481253465,0.6272721650488634,115.34675867625603,0.32313792280479087,0.006862737378979078,7.543319676431792,7.543319676431792,18259.406,8.841022474873892,13.0,0.0,-0.11632223298893246,18259.900495148726,1.0,1.0,1.0,-1500000.0
34.88000000000163,0.12174373261853122,0.13862181287645486,0.12174373261853122,0.02294606533954259,0.9489653428043718,1.0025207440615858,50.126037203079285,1.0253545838693485,128.31523548262464,1.0382425960411097,0.6041192128012042,117.64143485169329,0.3310316554692495,0.01075473423472173,7.543181495742999,7.543181495742999,18259.61,8.84079537108399,13.0,0.0,-0.1137357926998157,18260.10779762393,1.0,1.0,1.0,-1500000.0
34.89000000000163,0.11784814335403553,0.13862169747451103,0.11784814335403553,0.018097919604951773,0.9509072607323092,1.0025374662164481,50.126873310822404,1.0274432619867904,128.89803292280803,1.0378363016043597,0.5802251908360508,120.16733730463397,0.34121664011639974,0.01468619623383044,7.543047326302628,7.543047326302628,18259.818,8.840558875783978,13.0,0.0,-0.11113074498274064,18260.32278939038,1.0,1.0,1.0,-1500000.0
34.900000000001626,0.11454082305151408,0.13862095223236967,0.11454082305151408,0.013991716996621382,0.9582816150034791,1.002545121127146,50.127256056357304,1.031454359777409,129.5676264474974,1.0397205027984973,0.5593666632106168,122.60317309641468,0.35196516442961556,0.018110855512453,7.542917125591112,7.542917125591112,18260.032,8.840316404068442,13.0,0.0,-0.10850097585360671,18260.538797738485,1.0,1.0,1.0,-1500000.0
34.910000000001624,0.11221762295407033,0.13861967331282546,0.11221762295407033,0.011012269589919495,0.9699129017013194,1.0025438632192636,50.12719316096318,1.036680452019224,130.2860499347871,1.0433964713175734,0.5438351927984568,124.68137945885869,0.3618765363348565,0.0206901766409283,7.542790926729859,7.542790926729859,18260.25,8.840069663484675,13.0,0.0,-0.10585055972645484,18260.765281163847,1.0,1.0,1.0,-1500000.0
34.92000000000162,0.111018809457547,0.13861801432406962,0.111018809457547,0.009225833553607739,0.9842065076979057,1.0025347960896995,50.12673980448498,1.0424728268629457,131.0166681238468,1.048251085843477,0.5343136411135266,126.26621612071544,0.37013846676004875,0.022340026284394326,7.542668748136767,7.542668748136767,18260.47,8.83981609271174,13.0,0.0,-0.10317928476409936,18260.989550121783,1.0,1.0,1.0,-1500000.0
34.93000000000162,0.1108561915381324,0.13861620914258146,0.1108561915381324,0.008460620791814245,0.9994546347420661,1.00251945151895,50.1259725759475,1.0483463559731585,131.73078177487477,1.0537088909827015,0.5302569247053833,127.36638932170493,0.37653455659769375,0.02318145844723951,7.542550602685691,7.542550602685691,18260.696,8.83955398420234,13.0,0.0,-0.10048786634582581,18261.213454421053,1.0,1.0,1.0,-1500000.0
34.94000000000162,0.11151526815883607,0.1386144567559346,0.11151526815883607,0.008468941186896001,1.0140826989060467,1.0024993754645308,50.12496877322654,1.0539759394940282,132.40928921052816,1.0593153473027164,0.5305452678009039,128.06634189757057,0.38119459677768575,0.023403808867392295,7.542436495246063,7.542436495246063,18260.926,8.839288460598356,13.0,0.0,-0.09777715271652124,18261.452826307835,1.0,1.0,1.0,-1500000.0
34.950000000001616,0.11279078200016171,0.13861295997766365,0.11279078200016171,0.009111044533733754,1.0267725191006074,1.0024760074233712,50.12380037116856,1.0590937760781864,133.03964588233788,1.064727476434956,0.5342216781696326,128.42141920994203,0.38419194972623494,0.023099262468291526,7.542326453545872,7.542326453545872,18261.16,8.839016106805202,13.0,0.0,-0.09504716303320977,18261.688444042953,1.0,1.0,1.0,-1500000.0
34.960000000001614,0.1145701238472926,0.13861187680329617,0.1145701238472926,0.010452286944183885,1.0364687078769375,1.0024508712186622,50.12254356093311,1.063360434145996,133.61134719267622,1.0696326553597495,0.5409544861265002,128.39865573488794,0.3852464681302792,0.02217457309161036,7.5422205121485355,7.5422205121485355,18261.396,8.838735215275584,13.0,0.0,-0.09229847393232872,18261.930343188116,1.0,1.0,1.0,-1500000.0
34.97000000000161,0.11683538265267827,0.1386113667236932,0.11683538265267827,0.012717231395868086,1.042333118373829,1.0024259085963765,50.12129542981882,1.066292203335441,134.11279029895798,1.073654199970924,0.5510940777568663,127.90074772609103,0.38369732599807005,0.020398509505221762,7.542118685111088,7.542118685111088,18261.638,8.838453469972322,13.0,0.0,-0.08953206460407007,18262.169801374315,1.0,1.0,1.0,-1500000.0
34.98000000000161,0.1195843605516515,0.13861148850395022,0.1195843605516515,0.01610443822712154,1.0437260400112656,1.0024036902175322,50.12018451087661,1.06730802211828,134.5316037801875,1.076311375643494,0.5652720614389436,126.8617201746095,0.37880525560734496,0.01758034551725135,7.542020994446519,7.542020994446519,18261.884000000002,8.838159771838011,13.0,0.0,-0.08674874441431894,18262.42524098705,1.0,1.0,1.0,-1500000.0
34.99000000000161,0.12271519656116378,0.13861225281284562,0.12271519656116378,0.020544866291028502,1.0402698541041504,1.0023872622582193,50.11936311291096,1.0659035677949236,134.85867513426004,1.0770802039406735,0.5836508881092394,125.35441263512517,0.37026710430609533,0.013794651189363745,7.541927448472901,7.541927448472901,18262.134000000002,8.837866073703701,13.0,0.0,-0.0839487481060091,18262.676251921734,1.0,1.0,1.0,-1500000.0
35.000000000001606,0.1259429768955184,0.13861358765431397,0.1259429768955184,0.02554345554855915,1.0319929808186292,1.0023795587985551,50.11897793992775,1.0618881961546067,135.09420000336485,1.0755516324316068,0.6050882039216064,123.62912306880773,0.3586718685916769,0.009510746325722602,7.541838072673808,7.541838072673808,18262.386,8.837560422738342,13.0,0.0,-0.08113393069457016,18262.933517400405,1.0,1.0,1.0,-1500000.0
35.010000000001604,0.12880380402403863,0.13861538546710445,0.12880380402403863,0.03022573741080961,1.0194900226377688,1.0023825607789079,50.11912803894539,1.0555707869186493,135.25302709777776,1.0716262426631462,0.6266881487204444,122.04666989048455,0.3456109789734781,0.005514652540563214,7.541752870390832,7.541752870390832,18262.642,8.837254771772985,13.0,0.0,-0.07830306433787615,18263.1882131811,1.0,1.0,1.0,-1500000.0
35.0200000000016,0.13075906209387383,0.13861746694513852,0.13075906209387383,0.0336010835804146,1.0040030933139383,1.0023965626552436,50.11982813276218,1.0477889549712263,135.3666106755497,1.0656516026126708,0.6442484311850896,120.95515750426365,0.3333286940122217,0.0026423242963322657,7.541671863158737,7.541671863158737,18262.902000000002,8.836939729297518,13.0,0.0,-0.07545782581493396,18263.45308461305,1.0,1.0,1.0,-1500000.0
35.0300000000016,0.1313615233627448,0.1386196143026715,0.1313615233627448,0.03491602191875413,0.9873431004928522,1.00241989594679,50.1209947973395,1.0397447183572153,135.4796813672539,1.0584221688236577,0.6536349276848857,120.5945812831469,0.32406162781938164,0.00147790046081836,7.5415950546467405,7.5415950546467405,18263.166,8.836622125501112,13.0,0.0,-0.07259855878184358,18263.71949149442,1.0,1.0,1.0,-1500000.0
35.0400000000016,0.13039732296567974,0.1386215968456016,0.13039732296567974,0.033903140612081197,0.9716462286201141,1.0024492194271004,50.12246097135502,1.0327148427960429,135.6423527474913,1.0510272758636492,0.6523225786393229,121.06820378339509,0.31941437861931354,0.002189698373173621,7.541522461617227,7.541522461617227,18263.434,8.836295983968244,13.0,0.0,-0.06972604067441256,18263.98996599664,1.0,1.0,1.0,-1500000.0
35.050000000001596,0.12796564676970276,0.13862320057969624,0.12796564676970276,0.030832082991437203,0.9590152886775406,1.0024802480343975,50.124012401719874,1.027743316350013,135.89896526289775,1.0446000045511301,0.6403719399427918,122.35230113795703,0.3199823621062401,0.004543254074220016,7.541454088272122,7.541454088272122,18263.706000000002,8.835964719793498,13.0,0.0,-0.06684081947149699,18264.264067981087,1.0,1.0,1.0,-1500000.0
35.060000000001594,0.12446784157009465,0.13862424172857718,0.12446784157009465,0.026378610810648677,0.9511391639259102,1.002508657992933,50.12543289964665,1.0254237543304616,136.2772474642139,1.0400583225844195,0.6203892021376105,124.31153716546055,0.3253035534936314,0.008025896855282821,7.541390745998379,7.541390745998379,18263.98,8.835630040524167,13.0,0.0,-0.06383294857288499,18264.56315529577,1.0,1.0,1.0,-1500000.0
35.07000000000159,0.12050712990823992,0.1386246348722106,0.12050712990823992,0.021401629679892994,0.9489903131427175,1.0025309030809086,50.12654515404543,1.0258296108441531,136.78195945797808,1.0379242754219309,0.5965552233935068,126.71143685954125,0.3340912462651803,0.011996969439042632,7.541331099117106,7.541331099117106,18264.258,8.835289384839314,13.0,0.0,-0.06103507348862787,18264.818381830723,1.0,1.0,1.0,-1500000.0
35.08000000000159,0.11673549173578177,0.13862434468328044,0.11673549173578177,0.016717592019822803,0.9526784884679584,1.0025447489547052,50.12723744773526,1.0285896281034317,137.39546001118708,1.0382679310538192,0.573243542745986,129.24559276995296,0.34463822454363924,0.01582693275986658,7.541275872127066,7.541275872127066,18264.538,8.834943606512581,13.0,0.0,-0.05807907080175589,18265.11097681178,1.0,1.0,1.0,-1500000.0
35.09000000000159,0.11369599587952553,0.13862344709787813,0.11369599587952553,0.012925260757374967,0.9614906811060472,1.002549430464819,50.12747152324095,1.0330623872243085,138.08464260874507,1.0407739623636854,0.5538306671938513,131.59895139654986,0.3552767059477426,0.019022642346630186,7.54122490254799,7.54122490254799,18264.822,8.834590144223032,13.0,0.0,-0.0551497865942344,18265.392626863202,1.0,1.0,1.0,-1500000.0
35.100000000001586,0.1117093381833402,0.1386220729187628,0.1117093381833402,0.010311086934407916,0.9740936841709549,1.0025454396784792,50.12727198392396,1.0385417252322027,138.81103402843067,1.0448909656422285,0.5401044434237431,133.53741487542828,0.36476705638215423,0.02132115783626716,7.541178191696287,7.541178191696287,18265.11,8.834236681933485,13.0,0.0,-0.05221127777333957,18265.683986669974,1.0,1.0,1.0,-1500000.0
35.110000000001584,0.110839952794454,0.1386203885561583,0.110839952794454,0.008856340586268807,0.9888294588455249,1.0025340626428647,50.126703132143234,1.0444222571990882,139.5399407406083,1.0500037283348203,0.5323192273359622,134.9715953729995,0.3724891388737721,0.02271023519641807,7.541135749943261,7.541135749943261,18265.4,8.833874681907474,13.0,0.0,-0.049264101741661896,18265.97739554223,1.0,1.0,1.0,-1500000.0
35.12000000000158,0.1109476730391465,0.1386186180312489,0.1109476730391465,0.00834559181895972,1.0040125237080437,1.002516864403035,50.125843220151744,1.050274182441837,140.245694756991,1.0555695250161143,0.5296765069281737,135.94395168523536,0.378370375333154,0.023349936546159078,7.541097574091466,7.541097574091466,18265.694,8.833505851692294,13.0,0.0,-0.04630881141262287,18266.268393828497,1.0,1.0,1.0,-1500000.0
35.13000000000158,0.11180901022001118,0.13861695856558767,0.11180901022001118,0.008548312363359633,1.0181412899073619,1.002495353847767,50.12476769238835,1.0558027778500914,140.91160683057225,1.0611728811335415,0.5310428960010611,136.53958668964017,0.38256207790911234,0.023414438260860204,7.5410636666754485,7.5410636666754485,18265.99,8.833137021477112,13.0,0.0,-0.043346328932489686,18266.56927844581,1.0,1.0,1.0,-1500000.0
35.14000000000158,0.11324189130084657,0.1386156203417034,0.11324189130084657,0.009383408257298838,1.0299821520178483,1.0024709653748263,50.12354826874132,1.0607303337294054,141.52619125512047,1.066490109078965,0.5356214719620478,136.78939054869585,0.38504984084643357,0.022942691220228517,7.541034034137247,7.541034034137247,18266.29,8.832762214846408,13.0,0.0,-0.04037717763547181,18266.866164843563,1.0,1.0,1.0,-1500000.0
35.150000000001576,0.11516673580237119,0.138614748744157,0.11516673580237119,0.01097679660955647,1.0385521158138058,1.0024453163816898,50.12226581908449,1.0646760046797783,142.0787804339886,1.0711972693869087,0.543304554694452,136.6342398924526,0.385424087514249,0.021787538607995316,7.541008670263493,7.541008670263493,18266.592,8.832380578026534,13.0,0.0,-0.037402074604766744,18267.17264272193,1.0,1.0,1.0,-1500000.0
35.160000000001574,0.11758174052486128,0.13861447173433672,0.11758174052486128,0.013569645841655067,1.0430733542339712,1.0024205330595672,50.121026652978365,1.0671147107361185,142.55729622033218,1.0748856445208221,0.5545896758738212,135.97413881401803,0.3829536524814484,0.019706606502061408,7.5409875752065965,7.5409875752065965,18266.898,8.831994672338428,13.0,0.0,-0.03442263441722736,18267.475047128577,1.0,1.0,1.0,-1500000.0
35.17000000000157,0.12046650977107545,0.13861482892726207,0.12046650977107545,0.017303973315256033,1.0429758569104062,1.0023993708403076,50.11996854201538,1.0674650799316519,142.94977593892077,1.0770493522466456,0.5700558732418555,134.77564473346416,0.3769730685233266,0.01656727681946016,7.540970745786069,7.540970745786069,18267.206000000002,8.831606205329384,13.0,0.0,-0.03143780633839461,18267.787226109893,1.0,1.0,1.0,-1500000.0
35.18000000000157,0.12366905456712442,0.13861581007550647,0.12366905456712442,0.021990449176416228,1.0379888534651938,1.0023849253598118,50.11924626799059,1.0652924471192844,143.24925770623378,1.0771787957982597,0.5895516136505128,133.16648629921602,0.36741238880660065,0.012558471087148172,7.540958179789419,7.540958179789419,18267.516,8.831212615678462,13.0,0.0,-0.028449133834551135,18268.095266464294,1.0,1.0,1.0,-1500000.0
35.19000000000157,0.12684467302900657,0.13861735239817816,0.12684467302900657,0.027002642746236257,1.0282988048746355,1.0023799373773687,50.118996868868436,1.0605432840809057,143.45991618555678,1.0749386103443883,0.6114176848747108,131.44220891903,0.3551743991340681,0.008264735242495658,7.540949880997288,7.540949880997288,18267.83,8.830814757159308,13.0,0.0,-0.0254569231360579,18268.407352088994,1.0,1.0,1.0,-1500000.0
35.200000000001566,0.12949125874232412,0.1386192988094753,0.12949125874232412,0.03139470764413507,1.014695864972558,1.0023859421070376,50.119297105351876,1.053692574746643,143.60163688421437,1.0703552429173993,0.6322654759212586,129.97343538657196,0.3421060326837235,0.00452162460094277,7.540945859914679,7.540945859914679,18268.146,8.830410068450986,13.0,0.0,-0.022461733074971606,18268.727642501162,1.0,1.0,1.0,-1500000.0
35.210000000001564,0.1310795067201692,0.1386214554670211,0.1310795067201692,0.0342110682533726,0.9986131139105744,1.0024026437604456,50.12013218802228,1.045713625791987,143.71047157807394,1.0639190503401996,0.647741480561171,129.0828801333307,0.3305257359088831,0.0021178997508820574,7.540946106411691,7.540946106411691,18268.464,8.83000623351631,13.0,0.0,-0.01946477326553246,18269.043469359833,1.0,1.0,1.0,-1500000.0
35.22000000000156,0.13122057693910125,0.13862359722236467,0.13122057693910125,0.03482713358973328,0.9819948423306897,1.0024278122586665,50.121390612933325,1.0378648762264457,143.8337716179991,1.0565360776556652,0.6540526350186909,128.96964578795252,0.3225367396509873,0.0015211923080293288,7.540950614210992,7.540950614210992,18268.784,8.829592153297876,13.0,0.0,-0.01646679176878438,18269.3631386999,1.0,1.0,1.0,-1500000.0
35.23000000000156,0.1297898916321596,0.13862551007929674,0.1297898916321596,0.03314194009655087,0.9670094443784251,1.0024577296621477,50.122886483107386,1.0313828306569428,144.02112333239918,1.0493376918694821,0.6493926475941554,129.6967060831928,0.3194649031199429,0.002769795050879098,7.540959361082841,7.540959361082841,18269.108,8.829179780626736,13.0,0.0,-0.013468238742206432,18269.6842105045,1.0,1.0,1.0,-1500000.0
35.24000000000156,0.126983956410847,0.138626975594749,0.126983956410847,0.02956836299230938,0.9556744311799601,1.0024880014053599,50.124400070267995,1.027191844432116,144.3128174199324,1.0434170920281918,0.6346479084032767,131.20499734073806,0.3215759198495486,0.005529164049182189,7.540972340420009,7.540972340420009,18269.434,8.828762285313719,13.0,0.0,-0.01046995356227302,18270.01332046803,1.0,1.0,1.0,-1500000.0
35.250000000001556,0.12327939494377604,0.1386278286270409,0.12327939494377604,0.024863272892107543,0.9494882688689006,1.0025144617473558,50.12572308736779,1.0257280157833049,144.7299760765012,1.0395861517817553,0.6130360284302602,133.32739178876355,0.3281226296086868,0.009231661644965306,7.540989530739748,7.540989530739748,18269.760000000002,8.82833625226424,13.0,0.0,-0.007472461417086956,18270.337929088702,1.0,1.0,1.0,-1500000.0
35.260000000001554,0.11931196611457719,0.13862802274489577,0.11931196611457719,0.01989571926008229,0.9491686881503762,1.0025339213197955,50.126696065989776,1.026916106405125,145.27016581146046,1.0382297297659029,0.5889450666602913,135.80298831963933,0.33764197041111643,0.0132249961978535,7.541010913565874,7.541010913565874,18270.09,8.827914488082993,13.0,0.0,-0.004476331223989733,18270.66022870084,1.0,1.0,1.0,-1500000.0
35.27000000000155,0.11571659256740816,0.13862754806837985,0.11571659256740816,0.015432233293786958,0.9545620432906109,1.0025445931933705,50.12722965966853,1.0302813752443492,145.910100411382,1.0392890501490926,0.5665495821751557,138.31382522254813,0.34838906711073714,0.0169076061675196,7.541036479250886,7.541036479250886,18270.422,8.827482478617988,13.0,0.0,-0.0014825952104446842,18270.996517008152,1.0,1.0,1.0,-1500000.0
35.28000000000155,0.11297807556642273,0.13862648878547165,0.11297807556642273,0.011983011666063977,0.9647375624174244,1.002546132460979,50.12730662304895,1.0351413207413633,146.61395652221705,1.042358910209556,0.5487742815598633,140.5595196457923,0.35879030515380256,0.019848083077825963,7.541066198171714,7.541066198171714,18270.756,8.827050469152985,13.0,0.0,0.0015084884084959331,18271.32611289685,1.0,1.0,1.0,-1500000.0
35.29000000000155,0.11133902304590021,0.1386249941465117,0.11133902304590021,0.009736414434425156,0.9782274297805705,1.0025393301937595,50.126966509687975,1.0408061445124697,147.34359846073875,1.0468507881646125,0.5369104014203586,142.34589042275172,0.3677845370605422,0.021861547038009882,7.5411000595591675,7.5411000595591675,18271.092,8.826611629498812,13.0,0.0,0.004496069286960432,18271.659760166473,1.0,1.0,1.0,-1500000.0
35.300000000001546,0.11079298921432575,0.13862325739781,0.11079298921432575,0.00859915845564128,0.9933324394969848,1.0025256117306696,50.126280586533476,1.0467201309377483,148.06674109760937,1.0521596843564063,0.5308305208815971,143.62864701813044,0.37493585177607325,0.023000074834279516,7.5411380365488,7.5411380365488,18271.43,8.82617449739193,13.0,0.0,0.007479537028855932,18271.99487355052,1.0,1.0,1.0,-1500000.0
35.310000000001544,0.11115928248326146,0.13862147656678286,0.11115928248326146,0.008330300600880212,1.0084030334843723,1.0025065516628755,50.12532758314377,1.0525031878147875,148.7607035134664,1.0577795193741948,0.5295517582194001,144.4749564306744,0.3802821629473204,0.023446760529596267,7.541180114316437,7.541180114316437,18271.768,8.82573053509588,13.0,0.0,0.010458200502527689,18272.33193304393,1.0,1.0,1.0,-1500000.0
35.32000000000154,0.11221557425084243,0.13861989200809502,0.11221557425084243,0.008729821112863169,1.0220126490850816,1.002483627092729,50.124181354636455,1.0578801143992755,149.41087589869238,1.0633297728261164,0.5319819756488862,144.96250488663594,0.38396332510213954,0.023348442104539124,7.541226263114808,7.541226263114808,18272.11,8.82528401147889,13.0,0.0,0.013431573166897687,18272.664430087352,1.0,1.0,1.0,-1500000.0
35.33000000000154,0.11380802935335314,0.1386186603278113,0.11380802935335314,0.009779779784295605,1.0330058759081635,1.0024582959070873,50.12291479535437,1.0625524369529151,150.00644739203346,1.068497392975436,0.5375144404040938,145.09495794027538,0.3858574391309383,0.02268692029913555,7.541276458683857,7.541276458683857,18272.452,8.824834072767315,13.0,0.0,0.016398682284827,18273.010663465546,1.0,1.0,1.0,-1500000.0
35.34000000000154,0.11588727502442131,0.1386179598664757,0.11588727502442131,0.011658135928867209,1.0404637844318312,1.0024323032601192,50.12161516300596,1.066094120142364,150.5364082009853,1.072939314230116,0.5462566328753473,144.79184065514082,0.38543279628223714,0.021269569599699112,7.541330671018725,7.541330671018725,18272.798,8.824383280282095,13.0,0.0,0.01935928045835561,18273.344454800597,1.0,1.0,1.0,-1500000.0
35.350000000001536,0.11845822623290023,0.13861785694702833,0.11845822623290023,0.014602601197648574,1.0436657923249968,1.0024079745186354,50.12039872593177,1.0679468999409534,150.98837628690805,1.0762136479526725,0.5588053103235234,143.96085557624988,0.3819244822696826,0.01886218481769339,7.541388865678947,7.541388865678947,18273.144,8.82392651138135,13.0,0.0,0.022312336523311344,18273.693738891845,1.0,1.0,1.0,-1500000.0
35.360000000001534,0.12147129838243714,0.13861838757483366,0.12147129838243714,0.018676114538968953,1.0421176868189268,1.002388225478277,50.11941127391385,1.067548361481876,151.35128005936534,1.0777981745646281,0.575611540297601,142.61054467074257,0.374792079703109,0.015411085380285586,7.5414510399763754,7.5414510399763754,18273.49,8.823469742480606,13.0,0.0,0.02525780849906595,18274.0315240145,1.0,1.0,1.0,-1500000.0
35.37000000000153,0.12471812519574767,0.13861955151757027,0.12471812519574767,0.02355758967435649,1.0356689415271132,1.0023761366580868,50.11880683290434,1.064556369174429,151.62090833812917,1.0772147422982858,0.5961332234125706,140.92452110197644,0.3642374150226245,0.01122807207983572,7.541517172477534,7.541517172477534,18273.84,8.823009558485277,13.0,0.0,0.02819460518049675,18274.37299606123,1.0,1.0,1.0,-1500000.0
35.38000000000153,0.12779698749881355,0.1386212203203093,0.12779698749881355,0.028498738120537697,1.0246775707396074,1.0023741732409368,50.11870866204684,1.0590698824312588,151.80587670612408,1.0742201995450682,0.6181652786389776,139.23460548261113,0.3514781147820667,0.007000513866677105,7.541587230741956,7.541587230741956,18274.19,8.822544251848068,13.0,0.0,0.03112200257094182,18274.72592047542,1.0,1.0,1.0,-1500000.0
35.39000000000153,0.13018015266092708,0.13862323446374863,0.13018015266092708,0.03251166964498149,1.0101339681540713,1.0023833605305226,50.119168026526125,1.0517285850517097,151.9311785304335,1.068977918475198,0.6378952835469132,137.90875837260631,0.3385731245741154,0.003584878505686756,7.541661188299261,7.541661188299261,18274.54,8.8220815065318,13.0,0.0,0.03403979866468849,18275.06663230199,1.0,1.0,1.0,-1500000.0
35.400000000001526,0.13136471097923294,0.1386254029180349,0.13136471097923294,0.034710461912315325,0.9936498334197609,1.0024028009309875,50.12014004654938,1.0436206770962166,152.0369728292779,1.0621168470519304,0.6509698315938076,137.2359910415731,0.327846206692856,0.001694387908563022,7.54173902090265,7.54173902090265,18274.892,8.821612784800008,13.0,0.0,0.03694700316300281,18275.41122005153,1.0,1.0,1.0,-1500000.0
35.410000000001524,0.13102983907694457,0.13862749579542244,0.13102983907694457,0.03461661766323592,0.9772767526162693,1.0024297424520137,50.12148712260068,1.0360333103116497,152.17246556968325,1.0546371743072642,0.6540589952182985,137.37367509340683,0.321218143804304,0.0016702013116103864,7.541820688574509,7.541820688574509,18275.246,8.821142355520925,13.0,0.0,0.03984302221273273,18275.761190290912,1.0,1.0,1.0,-1500000.0
35.42000000000152,0.1291466632673333,0.13862928816197062,0.1291466632673333,0.03229534769642526,0.9631827725875837,1.0024601622313167,50.12300811156584,1.030136287225046,152.38569454493054,1.0476884789266265,0.646144791928307,138.34582599869944,0.3197083836905438,0.0034253816144894644,7.5419061609243405,7.5419061609243405,18275.602,8.820669364920903,13.0,0.0,0.04272722154122319,18276.11097710011,1.0,1.0,1.0,-1500000.0
35.43000000000152,0.12600594618276037,0.13863055948851977,0.12600594618276037,0.02828808032716589,0.9532672767231487,1.0024896388066693,50.12448194033347,1.0267179220431089,152.712021694144,1.0423017914908,0.6289080038643077,140.0590188039349,0.32325510263853574,0.006537187383832854,7.541995399514161,7.541995399514161,18275.956000000002,8.820196374320878,13.0,0.0,0.04559892896368036,18276.462310826104,1.0,1.0,1.0,-1500000.0
35.44000000000152,0.12214913711147087,0.138631210332266,0.12214913711147087,0.023412286103793492,0.948814955390247,1.0025142345305937,50.12571172652969,1.0260542464578593,153.1655823836761,1.0391693024688198,0.6060723071989552,142.3153111836705,0.3308509841157518,0.010395815197295932,7.542088368594239,7.542088368594239,18276.312,8.819718261078977,13.0,0.0,0.048457683420923506,18276.80333255875,1.0,1.0,1.0,-1500000.0
35.450000000001516,0.11823016627237859,0.13863118816791759,0.11823016627237859,0.018527588220444823,0.9502810152158738,1.0025311589648465,50.12655794824232,1.027931259336311,153.73702127698647,1.0385368267887587,0.5821063867786559,144.83075951449337,0.3408952886266985,0.01434975851817799,7.5421850192532345,7.5421850192532345,18276.670000000002,8.819241001610722,13.0,0.0,0.05130243416282261,18277.15766505478,1.0,1.0,1.0,-1500000.0
35.460000000001514,0.11485301114589712,0.1386305078005915,0.11485301114589712,0.014335748145156379,0.9572578375481219,1.0025390793673545,50.12695396836773,1.0317883662264393,154.3981947171649,1.0402254428378126,0.5608913532710321,147.28343372163815,0.3516478452471471,0.01783749934121267,7.542285309669851,7.542285309669851,18277.028000000002,8.818761180821529,13.0,0.0,0.05413251443519795,18277.509653018362,1.0,1.0,1.0,-1500000.0
35.47000000000151,0.11243518454981614,0.13862927502450456,0.11243518454981614,0.011251069717001632,0.9686203588273903,1.002538044690554,50.126902234527705,1.0369208666926624,155.1115220162097,1.0437551196710741,0.5448666203681741,149.39711896031952,0.36166294405172206,0.020498141064101263,7.5423891856613166,7.5423891856613166,18277.386,8.818277091164104,13.0,0.0,0.05694738007506352,18277.856908962865,1.0,1.0,1.0,-1500000.0
35.48000000000151,0.11114009362907172,0.13862767014962213,0.11114009362907172,0.009366413934439875,0.9827964509531804,1.0025290983799058,50.126454918995286,1.042668997003813,155.83996292909126,1.0485159440137728,0.5348489135929919,151.02270174335555,0.3700707227832044,0.022225390549547946,7.542496587480372,7.542496587480372,18277.746,8.817796416601263,13.0,0.0,0.059746039539768286,18278.205385023437,1.0,1.0,1.0,-1500000.0
35.49000000000151,0.11089630628984526,0.13862588004191775,0.11089630628984526,0.008524820679563604,0.9980748199615103,1.002513757265504,50.1256878632752,1.048531828323185,156.55401697261303,1.053924482999006,0.5303772410650146,152.15822099763554,0.37660936103695863,0.02312726389714953,7.54260745218523,7.54260745218523,18278.106,8.817310619396547,13.0,0.0,0.06252741158331528,18278.55909354904,1.0,1.0,1.0,-1500000.0
35.500000000001506,0.11149491367276605,0.13862411948058218,0.11149491367276605,0.008477025249882246,1.012860400582442,1.0024935782926787,50.12467891463393,1.0541734280913218,157.23383042686794,1.0595146906273312,0.530352515921056,152.88596286014143,0.38139415897683426,0.023394582223163873,7.54272169201815,7.54272169201815,18278.466,8.816823968418184,13.0,0.0,0.06529045358092309,18278.90536068008,1.0,1.0,1.0,-1500000.0
35.510000000001504,0.1127258529114432,0.1386225936503741,0.1127258529114432,0.009068307836874477,1.025808988503765,1.0024700092090164,50.12350046045082,1.0593261103979033,157.86645225785324,1.064936315984041,0.5337828298134303,153.26715873127833,0.3845173268514851,0.023133221233937462,7.542839209782444,7.542839209782444,18278.826,8.816338171213467,13.0,0.0,0.06803359063952162,18279.252175943828,1.0,1.0,1.0,-1500000.0
35.5200000000015,0.11446716701816691,0.13862147946406003,0.11446716701816691,0.01034605096417533,1.0358418981581323,1.0024445571223062,50.12222785611531,1.0636605061528723,158.44134395057142,1.0698778860568194,0.5402747226965897,153.27673025078198,0.3857343786054984,0.022266082217455907,7.542959876536715,7.542959876536715,18279.186,8.815848105140518,13.0,0.0,0.07075546257117293,18279.596771952445,1.0,1.0,1.0,-1500000.0
35.5300000000015,0.11669497068649992,0.13862092595954834,0.11669497068649992,0.012527156329329943,1.0421019044703033,1.0024191197704717,50.12095598852358,1.0667049084100022,158.94701864727108,1.0739706497496118,0.5501307633901236,152.81980529990994,0.3844086994422917,0.020567957447146068,7.5430835347267475,7.5430835347267475,18279.548,8.815359746614861,13.0,0.0,0.07345192170002075,18279.93871372057,1.0,1.0,1.0,-1500000.0
35.5400000000015,0.1194102332049177,0.13862098219614297,0.1194102332049177,0.015822434834746105,1.0439293041185198,1.002396218398619,50.11981091993095,1.0678805865128091,159.37102975929383,1.076741465862802,0.5639860302071598,151.82303099197844,0.3797876375447486,0.01783520111344411,7.543210046656022,7.543210046656022,18279.908,8.814867119220974,13.0,0.0,0.07612580903317474,18280.284853639536,1.0,1.0,1.0,-1500000.0
35.550000000001496,0.12252375161848433,0.13862169501662241,0.12252375161848433,0.020194341381647343,1.0409177672907106,1.0023788816629633,50.118944083148165,1.0666666464559538,159.70372419714437,1.077664249034678,0.582078826641053,150.3443899297553,0.3715088004191541,0.014112160895605894,7.543339362124864,7.543339362124864,18280.27,8.81437876069532,13.0,0.0,0.07877581132359125,18280.61973868929,1.0,1.0,1.0,-1500000.0
35.560000000001494,0.12576718181695482,0.13862298308556545,0.12576718181695482,0.02518528424261857,1.0330535623111787,1.0023700908575628,50.11850454287814,1.0628360104678267,159.94422514811714,1.0763115930470872,0.603404999794852,148.62034244550537,0.3600745239774281,0.009834775577760673,7.5434714819286635,7.5434714819286635,18280.63,8.813883571980494,13.0,0.0,0.08141941809522016,18280.969539942693,1.0,1.0,1.0,-1500000.0
35.57000000000149,0.12868831856573673,0.13862475919142217,0.12868831856573673,0.029944117230251747,1.0208784758209852,1.0023719462995873,50.11859731497936,1.0566507477086915,160.1059591792172,1.0725501497421042,0.6252122718102324,147.0070541793533,0.34700028627544754,0.005771794536778924,7.543606429390286,7.543606429390286,18280.992000000002,8.813390944586605,13.0,0.0,0.08404448437197051,18281.3065241444,1.0,1.0,1.0,-1500000.0
35.58000000000149,0.13074796788054782,0.13862681756740977,0.13074796788054782,0.03347466792695741,1.0055819254846292,1.0023849079609364,50.11924539804682,1.0489075636690999,160.2189944556192,1.0666868666194131,0.6433604253555965,145.85834675135973,0.3345013349273271,0.0027688875728509865,7.5437442206272545,7.5437442206272545,18281.352,8.812899170966364,13.0,0.0,0.0866497454392341,18281.658155262005,1.0,1.0,1.0,-1500000.0
35.59000000000149,0.13148393360854396,0.1386289726209352,0.13148393360854396,0.03498972258060563,0.9889370672255752,1.0024074713346083,50.120373566730414,1.0407884954408757,160.3271768546433,1.05948235033699,0.6536387268901084,145.42532405988638,0.32484518613137947,0.0014415323189276297,7.543884842497107,7.543884842497107,18281.714,8.812403982251539,13.0,0.0,0.08923439076129469,18281.99563079871,1.0,1.0,1.0,-1500000.0
35.60000000000149,0.13065697779755397,0.13863096271891806,0.13065697779755397,0.03417465765518568,0.9730702123063633,1.0024364108683368,50.12182054341684,1.033578036995144,160.48062663480204,1.0520107164969221,0.653324682715003,145.82271286006673,0.31971313415463054,0.0019953644613154298,7.544028278517506,7.544028278517506,18282.074,8.811908793536713,13.0,0.0,0.09179811767174079,18282.347216654678,1.0,1.0,1.0,-1500000.0
35.610000000001484,0.12833812267472655,0.13863258589145203,0.12833812267472655,0.03125664463951143,0.9601078720323468,1.0024674818564288,50.123374092821436,1.02835192101426,160.7247214610302,1.0454133290169505,0.6422390826687903,147.0368657649461,0.31979485101242755,0.004225659388548353,7.544174513416069,7.544174513416069,18282.434,8.81141531236918,13.0,0.0,0.09434036287677382,18282.68513025137,1.0,1.0,1.0,-1500000.0
35.62000000000148,0.12490619744330864,0.13863366826049275,0.12490619744330864,0.026885978971310873,0.9517928285877693,1.002496323243665,50.12481616218325,1.025748284785759,161.08903547821916,1.0406364929317597,0.6227991417042,148.94150002055812,0.3247122400780339,0.007636597558816793,7.544323520226006,7.544323520226006,18282.794,8.810920977428,13.0,0.0,0.09686008943482505,18283.031062538244,1.0,1.0,1.0,-1500000.0
35.63000000000148,0.12095374629492447,0.13863410259949974,0.12095374629492447,0.021916451522581867,0.9491702122560254,1.0025192918591714,50.125964592958574,1.025884434352412,161.5804459116787,1.038241127783563,0.5991089426919439,151.31005742574263,0.33323301561291,0.01159199803471167,7.544475245158664,7.544475245158664,18283.154,8.810424081165882,13.0,0.0,0.09935543465242762,18283.374342954587,1.0,1.0,1.0,-1500000.0
35.64000000000148,0.11713627219820318,0.13863384665722778,0.11713627219820318,0.017176970513526308,0.9524253477487414,1.002534026680206,50.126701334010306,1.0284212902171093,162.18306925932433,1.0383353572425464,0.5755860851911401,153.84062189065034,0.34366553825264856,0.015455803899179152,7.544629637402126,7.544629637402126,18283.512,8.80993230754564,13.0,0.0,0.10182355212467475,18283.71740003882,1.0,1.0,1.0,-1500000.0
35.65000000000148,0.11401263475148479,0.1386329701501187,0.11401263475148479,0.013290484682371673,0.9609079324036232,1.002539639642692,50.1269819821346,1.0327321362408681,162.86474726036522,1.0406317990548288,0.5557329661888933,156.2157707021021,0.3543194455368915,0.01871876242409883,7.5447866802136785,7.5447866802136785,18283.87,8.809434557509876,13.0,0.0,0.10427151092498024,18284.055107701606,1.0,1.0,1.0,-1500000.0
35.660000000001475,0.11192586361075518,0.13863159925426116,0.11192586361075518,0.010571493758656072,0.9733233738907406,1.0025365317201946,50.126826586009734,1.038108471815945,163.58704651308162,1.0445921458901068,0.5414848327151699,158.19141777074555,0.36390617088790383,0.021096306415529995,7.544946314764758,7.544946314764758,18284.228,8.808942783889634,13.0,0.0,0.10669266930689852,18284.398052470828,1.0,1.0,1.0,-1500000.0
35.67000000000147,0.11096220545258088,0.13862989784236535,0.11096220545258088,0.009024890092765431,0.9880245777881632,1.0025259432419267,50.126297162096336,1.0439312028612535,164.31462925938848,1.049600143991927,0.5332181418298507,159.66482597184503,0.37174967228015054,0.02255614284583357,7.54510850471225,7.54510850471225,18284.584,8.808447595174808,13.0,0.0,0.10908777921794958,18284.739157125918,1.0,1.0,1.0,-1500000.0
35.68000000000147,0.11099636154948601,0.13862808954667374,0.11099636154948601,0.00844733685506809,1.0033119519866256,1.0025094383825846,50.125471919129225,1.0497531211450717,165.02085697864786,1.055101961536881,0.5302072264771381,160.66877232949923,0.3777349797348617,0.023247492512510404,7.5452731939452296,7.5452731939452296,18284.94,8.80795326023363,13.0,0.0,0.11145666027421641,18285.073735284364,1.0,1.0,1.0,-1500000.0
35.69000000000147,0.11180484278983403,0.13862637317131235,0.11180484278983403,0.0086006609743308,1.0176574718027587,1.0024885424742334,50.12442712371167,1.0552714040478066,165.6883624770666,1.0606702106865666,0.5313095766618431,161.289510170808,0.3820128720051783,0.023351169992712473,7.545440317556447,7.545440317556447,18285.294,8.80745892529245,13.0,0.0,0.11379777372960502,18285.413699448818,1.0,1.0,1.0,-1500000.0
35.70000000000147,0.11319708711846509,0.13862496198958263,0.11319708711846509,0.009384887997094539,1.0298006853859978,1.002464692389065,50.12323461945325,1.0602125993286233,166.30540452994524,1.0659761253203064,0.5356730327955183,161.56599362954054,0.38459925010329576,0.022923202625484307,7.545609796749195,7.545609796749195,18285.648,8.80696971299315,13.0,0.0,0.11611072156388258,18285.744768552835,1.0,1.0,1.0,-1500000.0
35.710000000001465,0.11508357469021441,0.1386240056348521,0.11508357469021441,0.010908336332903343,1.0387371245717818,1.0024394767513347,50.121973837566735,1.0642087281224089,166.86139503701187,1.0706999518978493,0.5431237105152352,161.44672226209485,0.38512339030460235,0.021832114601706476,7.545781597935321,7.545781597935321,18286.0,8.806475378051967,13.0,0.0,0.11839659493257015,18286.082428004298,1.0,1.0,1.0,-1500000.0
35.72000000000146,0.11745841665245585,0.13862363708168027,0.11745841665245585,0.013408637036002084,1.0436716474802543,1.0024149669189555,50.120748345947774,1.0667465119566946,167.34438766023555,1.0744427654052073,0.5541207741831518,160.8318962624561,0.38287275248998676,0.019837670998125473,7.545955611955498,7.545955611955498,18286.352,8.80598275065808,13.0,0.0,0.12065221553234944,18286.410109934986,1.0,1.0,1.0,-1500000.0
35.73000000000146,0.12030730169312819,0.1386239166690145,0.12030730169312819,0.017045708557505857,1.044014270622425,1.0023938655864673,50.119693279323364,1.0672435536856653,167.7422616604285,1.0767056871547431,0.5692649040872283,159.6780004398669,0.3771574877443564,0.016789175571357368,7.546132687416418,7.546132687416418,18286.704,8.805495245906071,13.0,0.0,0.12290767291294719,18286.77035469891,1.0,1.0,1.0,-1500000.0
35.74000000000146,0.12349309548763569,0.13862480958721832,0.12349309548763569,0.02166560260836052,1.0394637287425648,1.0023792569872496,50.11896284936248,1.0652437043974878,168.04738272421014,1.0769740366271623,0.5885000596568677,158.09668975386202,0.36783843081231693,0.012842155413851964,7.546311287445786,7.546311287445786,18287.052,8.805005179833122,13.0,0.0,0.12507644489326625,18287.077202388748,1.0,1.0,1.0,-1500000.0
35.75000000000146,0.12668787980479038,0.13862627373497424,0.12668787980479038,0.02667882609204389,1.0301621599468875,1.0023739408777683,50.11869704388842,1.0606532160625264,168.26274425740615,1.07489018738933,0.6103150096502883,156.37075446978233,0.35572902353832525,0.008548946031044877,7.546492116518468,7.546492116518468,18287.4,8.804516821307466,13.0,0.0,0.12725243326293323,18287.404605291656,1.0,1.0,1.0,-1500000.0
35.760000000001455,0.12939937048272918,0.13862817189940022,0.12939937048272918,0.031157941122252657,1.0168463735935473,1.0023795818664534,50.11897909332267,1.0538999228867254,168.40679276061869,1.070443984530882,0.631453516535681,154.86832447209227,0.34260667267346817,0.004732558072695181,7.546674919254236,7.546674919254236,18287.748,8.804029316555457,13.0,0.0,0.12938774022704422,18287.735307452178,1.0,1.0,1.0,-1500000.0
35.77000000000145,0.1310947331948427,0.1386302830686433,0.1310947331948427,0.034135632551091505,1.0008992994140724,1.0023960516250159,50.119802581250795,1.0459198519581083,168.5143066407192,1.0640854003244182,0.6475932297680783,153.91921314963622,0.3307722425297583,0.0021960915970293815,7.546859616247701,7.546859616247701,18288.092,8.803542665577094,13.0,0.0,0.1314914680998736,18288.061287513527,1.0,1.0,1.0,-1500000.0
35.78000000000145,0.1313675100570432,0.13863241338301083,0.1313675100570432,0.034949736402723725,0.984233273083272,1.0024212762897415,50.12106381448708,1.0379576663600807,168.6319954133072,1.0566900565077182,0.6548298988207977,153.73381014904206,0.3223700593771922,0.0014400010981249767,7.547046128268175,7.547046128268175,18288.436,8.803059429693315,13.0,0.0,0.13356312283580227,18288.374619684855,1.0,1.0,1.0,-1500000.0
35.79000000000145,0.13006639547623142,0.13863431691954115,0.13006639547623142,0.03345210620575724,0.9690146236202206,1.0024516393508447,50.12258196754223,1.0312639260986167,168.80977436975118,1.0493794441292141,0.6511394845075661,154.3863313792004,0.31880774510274934,0.002538312345783611,7.547234371075608,7.547234371075608,18288.778000000002,8.802577047583183,13.0,0.0,0.13560185233708563,18288.6991895649,1.0,1.0,1.0,-1500000.0
35.80000000000145,0.1273601446766753,0.13863580146949026,0.1273601446766753,0.030016040308466257,0.9572925751387316,1.002482770543752,50.1241385271876,1.0267990673440377,169.08927577627117,1.0432603892657548,0.6371714685924423,155.8278927113751,0.3204448201224014,0.005183748314640746,7.547424176962755,7.547424176962755,18289.12,8.802093811699404,13.0,0.0,0.13761893623150498,18289.010221824792,1.0,1.0,1.0,-1500000.0
35.810000000001445,0.12370468249997418,0.13863668063498355,0.12370468249997418,0.025376481734397195,0.9506258385856857,1.0025104528532451,50.125522642662254,1.0250451630118165,169.49364938132513,1.0391767585133842,0.61597625652826,157.90095739511753,0.32661425813908385,0.008824034833133876,7.547615588316969,7.547615588316969,18289.458,8.801614844683858,13.0,0.0,0.1395787205715766,18289.331782486337,1.0,1.0,1.0,-1500000.0
35.82000000000144,0.1197276207206524,0.13863690071345186,0.1197276207206524,0.02040017090396286,0.949808292351255,1.0025313900257857,50.12656950128929,1.0259696446045783,170.02257816206713,1.0375535040072452,0.5918945111846271,160.35291809668996,0.3359021020533746,0.012810818499506271,7.547808442869337,7.547808442869337,18289.796000000002,8.801136731441957,13.0,0.0,0.1415199896294183,18289.634974238117,1.0,1.0,1.0,-1500000.0
35.83000000000144,0.11606991281158756,0.13863642938345527,0.11606991281158756,0.015867931425086315,0.954762086999809,1.0025436633709173,50.12718316854586,1.0291270207722016,170.65436804150258,1.0383688630032417,0.5691695130706513,162.86971342594458,0.3465732487021528,0.016535460952237763,7.548002586225755,7.548002586225755,18290.13,8.800660325747348,13.0,0.0,0.143432161227199,18289.947587583953,1.0,1.0,1.0,-1500000.0
35.84000000000144,0.11323393737983534,0.13863537483992347,0.11323393737983534,0.012315102950432985,0.9646165717095305,1.0025468047657837,50.127340238289186,1.033845954976028,171.35389267492062,1.041243040930592,0.550863750455412,165.14691104723875,0.3570263741271152,0.01954954595361998,7.548198038821971,7.548198038821971,18290.464,8.800185627600033,13.0,0.0,0.14528903566061835,18290.24805477565,1.0,1.0,1.0,-1500000.0
35.85000000000144,0.11148518941451532,0.13863386664622238,0.11148518941451532,0.009957955634106435,0.9779382603057287,1.002541517352253,50.127075867612646,1.0394313349165483,172.08281806790697,1.0455976090627346,0.5384147506525969,166.97865370161816,0.3661486834293685,0.021646092921324384,7.54839462935245,7.54839462935245,18290.796000000002,8.799715198320948,13.0,0.0,0.1471233119377574,18290.556191540556,1.0,1.0,1.0,-1500000.0
35.860000000001435,0.11083745888231833,0.13863209573864588,0.11083745888231833,0.00872440670979906,0.9930343741508375,1.0025291846058964,50.12645923029482,1.0453127290143642,172.80808103541892,1.0508240874838983,0.531803975832315,168.3074082684499,0.373451542025665,0.0228587515727533,7.548592178874287,7.548592178874287,18291.126,8.799241353947279,13.0,0.0,0.14893088960894751,18290.85108103007,1.0,1.0,1.0,-1500000.0
35.87000000000143,0.11112107954212744,0.13863027526571017,0.11112107954212744,0.008380400935629185,1.0082398549560114,1.002511375737041,50.12556878685205,1.051095743796772,173.50609974388766,1.0564055551988303,0.5300974902440131,169.19319744052055,0.3789423302554189,0.023364187686511995,7.548790720045728,7.548790720045728,18291.454,8.798775193536425,13.0,0.0,0.1506750393069121,18291.150659118306,1.0,1.0,1.0,-1500000.0
35.88000000000143,0.11211340548209447,0.13862860202323227,0.11211340548209447,0.008716927577376214,1.0221015690015713,1.0024895737318362,50.124478686591814,1.0564996685153072,174.16162401555098,1.0619513840254384,0.5321902745460282,169.7157651173846,0.3827646631958187,0.02331722705668071,7.54899006470626,7.54899006470626,18291.778000000002,8.798309886899217,13.0,0.0,0.15239964178668083,18291.443259080497,1.0,1.0,1.0,-1500000.0
35.89000000000143,0.11365233355604872,0.13862729681382388,0.11365233355604872,0.009697753417502581,1.0334369484920565,1.0024652260199163,50.123261300995814,1.061232127416898,174.763617976364,1.0671455275244501,0.5374193182366054,169.88648380118104,0.3848281753674597,0.022716143730600324,7.549190108312625,7.549190108312625,18292.102,8.79784458026201,13.0,0.0,0.15408206908857347,18291.72737693778,1.0,1.0,1.0,-1500000.0
35.90000000000143,0.11567965419882477,0.1386264971853388,0.11567965419882477,0.011485853475760335,1.0413045152105216,1.0024400367990158,50.12200183995079,1.0648801151200409,175.30114545530228,1.071650505116655,0.54582891668998,169.63082226528618,0.3846368166338086,0.02138133954551752,7.549390726493187,7.549390726493187,18292.424,8.797384396266681,13.0,0.0,0.15572583538161436,18292.02012965549,1.0,1.0,1.0,-1500000.0
35.910000000001425,0.1181983651705042,0.1386262901856595,0.1181983651705042,0.014320182950071456,1.0449636516835918,1.002416269714086,50.120813485704296,1.0668947054161355,175.76188369882016,1.0750339485039908,0.5579870106935588,168.85394889086774,0.3814353500297876,0.019075983106465577,7.549591798375093,7.549591798375093,18292.742000000002,8.796925919818644,13.0,0.0,0.15733091101948832,18292.301668429704,1.0,1.0,1.0,-1500000.0
35.92000000000142,0.12116747476801124,0.13862673302676762,0.12116747476801124,0.0182870215811477,1.0438953046090447,1.0023967904054865,50.119839520274326,1.0667074950874589,176.13447372900987,1.076778090891063,0.5743827440038297,167.55196580906625,0.3746465252005519,0.015723117760940902,7.549793193306616,7.549793193306616,18293.058,8.796467443370608,13.0,0.0,0.15889681215461018,18292.57568343642,1.0,1.0,1.0,-1500000.0
35.93000000000142,0.12439511343546991,0.13862780132519611,0.12439511343546991,0.023103968179575808,1.037911959554989,1.0023846807794097,50.11923403897048,1.0639489308490946,176.41388566382574,1.0763952141842184,0.5945890584413956,165.89220261934653,0.3643924877595806,0.011598505044506043,7.549994675787563,7.549994675787563,18293.372,8.796016650885386,13.0,0.0,0.16043821696852387,18292.848691282274,1.0,1.0,1.0,-1500000.0
35.94000000000142,0.1274961828359798,0.13862940277827124,0.1274961828359798,0.028058472754239033,1.0273207875908732,1.0023824837340862,50.11912418670431,1.058673260153227,176.60744254154372,1.073614925341168,0.6165600860921969,164.19603229956232,0.35179864318191756,0.007359333920723854,7.550196293161504,7.550196293161504,18293.684,8.79556500462652,13.0,0.0,0.16190864011604494,18293.123452073633,1.0,1.0,1.0,-1500000.0
35.95000000000142,0.12994984395116238,0.13863138260048863,0.12994984395116238,0.03217465971083413,1.0130543091204014,1.0023913710754928,50.11956855377464,1.0514724174122516,176.73869125499277,1.068560487117957,0.6366011577249726,162.83232463739827,0.33886270488252945,0.0038558674767379952,7.550397808144996,7.550397808144996,18293.994,8.795116773462237,13.0,0.0,0.16335944077494127,18293.389714958375,1.0,1.0,1.0,-1500000.0
35.960000000001415,0.13124408978936686,0.13863352233422815,0.13124408978936686,0.034545657142073916,0.996675485586356,1.0024106160160378,50.12053080080189,1.043402685622018,176.8467315286721,1.061821225382855,0.6503455364829998,162.10000911644426,0.3279093054305301,0.0018231198583170127,7.55059910871844,7.55059910871844,18294.3,8.794671103618894,13.0,0.0,0.16476419055493433,18293.6537577257,1.0,1.0,1.0,-1500000.0
