t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
35.97000000000141,0.13103938145410873,0.1386356228522382,0.13103938145410873,0.03465164066840554,0.9802087326197915,1.002437615127564,50.121880756378204,1.0357434967480965,176.98031718631125,1.0543707630279089,0.6543297489549766,162.16824348201257,0.32090950022279674,0.0016376229564544764,7.550800067026449,7.550800067026449,18294.606,8.794227995096488,13.0,0.0,0.16612842876412873,18293.908552581997,1.0,1.0,1.0,-1500000.0
35.98000000000141,0.12927975624213464,0.13863741144648226,0.12927975624213464,0.03251036202043009,0.9658259802059649,1.0024684333656133,50.12342166828066,1.0296843498029493,177.18801348589352,1.047353958568246,0.647309221239975,163.07236796852663,0.31896952494890896,0.0032480491703215653,7.55100055325924,7.55100055325924,18294.906,8.79379000921596,13.0,0.0,0.16745149354938946,18294.171974719626,1.0,1.0,1.0,-1500000.0
35.99000000000141,0.1262285366006701,0.13863873846634253,0.1262285366006701,0.028625507129117794,0.9554645825388801,1.002498657192989,50.12493285964945,1.0260535306182068,177.5066816759264,1.0418203416498917,0.6307352417846777,164.7295222550704,0.3221230103979126,0.006258010682138826,7.551200427972026,7.551200427972026,18295.206000000002,8.793354584656376,13.0,0.0,0.1687326664169724,18294.411744655492,1.0,1.0,1.0,-1500000.0
36.00000000000141,0.12240786318174163,0.13863943684825059,0.12240786318174163,0.023795608396181726,0.9504749329508998,1.0025242816252995,50.126214081264976,1.0251742741507466,177.95252783178057,1.0384973766620276,0.6081858726755669,166.95165729474354,0.32944067435331964,0.010071809642043184,7.551399407959641,7.551399407959641,18295.502,8.79292001387043,13.0,0.0,0.16999316806190223,18294.66305025679,1.0,1.0,1.0,-1500000.0
36.010000000001405,0.11846585584036246,0.1386394611695108,0.11846585584036246,0.018881535074201327,0.9513919038279481,1.0025423967673364,50.127119838366816,1.026873726243829,178.51820599510765,1.0376719190349615,0.5841084513694281,169.46235828382046,0.33936502263340507,0.014039657830743763,7.551597474093756,7.551597474093756,18295.796000000002,8.792491419500013,13.0,0.0,0.17118526024125083,18294.900489429656,1.0,1.0,1.0,-1500000.0
36.0200000000014,0.11501530470520095,0.13863881822606372,0.11501530470520095,0.014603108876781578,0.9578845206104243,1.0025515320016678,50.12757660008339,1.0306168392153843,179.176937919117,1.0392006193523262,0.5624721425250689,171.9410009014496,0.35015669659155774,0.01758937946811845,7.551794557439174,7.551794557439174,18296.086,8.792062825129594,13.0,0.0,0.17232920170213012,18295.14401097276,1.0,1.0,1.0,-1500000.0
36.0300000000014,0.11249366920748237,0.1386376220185067,0.11249366920748237,0.011402954119229251,0.9688860372456193,1.0025516150963087,50.12758075481544,1.0357053269374696,179.8915710406196,1.0426255872305816,0.5458604933529356,174.1035372107082,0.36033263727807197,0.020339126219625886,7.551990440941908,7.551990440941908,18296.374,8.791642768495638,13.0,0.0,0.1734469402292531,18295.372253853304,1.0,1.0,1.0,-1500000.0
36.0400000000014,0.11108825380563891,0.1386360325870166,0.11108825380563891,0.009403126207713096,0.9828551582147065,1.0025436106814007,50.127180534070035,1.0414698417418626,-179.375357336489,1.0473429647987529,0.5352315805245484,175.78634322822774,0.3689648543461493,0.022158229445724376,7.552184858711122,7.552184858711122,18296.66,8.791220150540745,13.0,0.0,0.1745418982324694,18295.59905552495,1.0,1.0,1.0,-1500000.0
36.0500000000014,0.11074763254786962,0.13863423394334265,0.11074763254786962,0.008466605771315205,0.9980831597074639,1.0025290062205212,50.12645031102606,1.0473922048868998,-178.65427014763432,1.052762284007312,0.5302254236771041,176.97399743476984,0.37573752926493764,0.02313697626121769,7.552377953056992,7.552377953056992,18296.942,8.790806924095959,13.0,0.0,0.1755418802938625,18295.831641437122,1.0,1.0,1.0,-1500000.0
36.060000000001395,0.11127170707828819,0.1386324402172792,0.11127170707828819,0.008347401196564798,1.0129572408931578,1.0025093636288356,50.12546818144178,1.0531222343233766,-177.9659356786498,1.058404694632201,0.52977882145824,177.7438750571093,0.38074089422919943,0.023463048214547644,7.552569470925484,7.552569470925484,18297.22,8.790391136330234,13.0,0.0,0.1765343013871178,18296.04819590011,1.0,1.0,1.0,-1500000.0
36.07000000000139,0.1124465686171911,0.13863087302759539,0.1124465686171911,0.008877527615810149,1.0261070778444077,1.0024861403778154,50.12430701889077,1.0583890911092957,-177.3238418556878,1.0639099985846798,0.5328685854394203,178.16208515323535,0.3840805474469344,0.023254186590934645,7.552759322645076,7.552759322645076,18297.496,8.789984740074619,13.0,0.0,0.1774756534130513,18296.26319554805,1.0,1.0,1.0,-1500000.0
36.08000000000139,0.11414036525556943,0.13862971210131456,0.11414036525556943,0.010084083523361684,1.0364299874932237,1.002460829787274,50.12304148936369,1.0628723960564712,-176.73862449101708,1.0689655721909557,0.5390343873401465,178.21251157175203,0.385549527503371,0.022451524961507596,7.552947400582412,7.552947400582412,18297.77,8.789578343819002,13.0,0.0,0.1783749174604984,18296.479397294457,1.0,1.0,1.0,-1500000.0
36.09000000000139,0.11632099947230115,0.1386290801357869,0.11632099947230115,0.012171190885976332,1.04304978807208,1.0024352835667614,50.12176417833807,1.0661145610600737,-176.22161600619634,1.0732102023922112,0.548515298641753,177.8050044568023,0.38454466421217826,0.020840512918787413,7.553133616999494,7.553133616999494,18298.04,8.789176216431619,13.0,0.0,0.1792319630728692,18296.69130526373,1.0,1.0,1.0,-1500000.0
36.10000000000139,0.11899009109327272,0.13862906136894912,0.11899009109327272,0.015356946458219653,1.0452886443304124,1.0024119621776273,50.12059810888137,1.067543851672036,-175.7852103395723,1.076180503067225,0.5619300206466501,176.86080643955788,0.38031159899953226,0.0182088741142184,7.553317893919963,7.553317893919963,18298.306,8.788780065459758,13.0,0.0,0.1800474524625816,18296.894980831174,1.0,1.0,1.0,-1500000.0
36.110000000001385,0.1220701571077575,0.13862969288654006,0.1220701571077575,0.019634007135562927,1.04271438687605,1.0023938572302027,50.11969286151013,1.0666277332192302,-175.43944209365438,1.077352240232471,0.5795792548019346,175.42324881379656,0.3724352098483436,0.014571367303338578,7.5535001543674145,7.5535001543674145,18298.57,8.788384768261542,13.0,0.0,0.18082185127652217,18297.096293708433,1.0,1.0,1.0,-1500000.0
36.12000000000138,0.1253112006098117,0.138630929305968,0.1253112006098117,0.024586652787661648,1.0352728385429297,1.0023839768472453,50.119198842362266,1.063104917233913,-175.186152031785,1.076283390509472,0.600601269727108,173.71315555598582,0.3613265123989591,0.010325932506699526,7.553680271515923,7.553680271515923,18298.832000000002,8.787993739931558,13.0,0.0,0.18156359233668298,18297.297483544382,1.0,1.0,1.0,-1500000.0
36.13000000000138,0.12827696316902393,0.1386326280279986,0.12827696316902393,0.029395934347340245,1.023451006300524,1.0023845295973426,50.11922647986713,1.0571880905353095,-175.01334557566537,1.0728078130620735,0.6224155083218083,172.0796148334084,0.3484089631685112,0.006216037608310243,7.553858303087,7.553858303087,18299.088,8.7876086880171,13.0,0.0,0.1822487227831151,18297.499223584786,1.0,1.0,1.0,-1500000.0
36.14000000000138,0.13043279940378796,0.13863464805707412,0.13043279940378796,0.03306928002120017,1.0083785519273363,1.002396146478255,50.119807323912745,1.0496257281076755,-174.8925059237715,1.067188883428742,0.64098859483743,170.88078321309365,0.33584761335416013,0.0030901076672851246,7.55403416537518,7.55403416537518,18299.342,8.787227051197226,13.0,0.0,0.18290561756182583,18297.68495998874,1.0,1.0,1.0,-1500000.0
36.15000000000138,0.1313053998855346,0.13863677570705227,0.1313053998855346,0.03479042174545351,0.9917793971992782,1.0024175093159333,50.120875465796665,1.0415702305189534,-174.78096946285743,1.060146676378875,0.652074274022219,170.3790497386616,0.3259238216546344,0.0015929441094457153,7.554207851416079,7.554207851416079,18299.594,8.786847121924644,13.0,0.0,0.183520298533257,18297.882153637816,1.0,1.0,1.0,-1500000.0
36.160000000001375,0.1306310283522498,0.13863876424850236,0.1306310283522498,0.03419564128692351,0.9757565987839574,1.0024455408722937,50.12227704361468,1.034305235746865,-174.62896941851574,1.0527317057651417,0.6527696640380768,170.70171679462553,0.3203891815231231,0.0019709374242774524,7.55437936075481,7.55437936075481,18299.842,8.786474022841231,13.0,0.0,0.1840963273876633,18298.074576446026,1.0,1.0,1.0,-1500000.0
36.17000000000137,0.12845022882856363,0.13864039350575902,0.12845022882856363,0.0314628133368456,0.9624486883759652,1.0024760698737132,50.12380349368566,1.028933378621801,-174.39040717446673,1.0460863311218669,0.6426430720927748,171.84644509205168,0.3200323758586241,0.004055360767685645,7.55454871972212,7.55454871972212,18300.086,8.786104338852406,13.0,0.0,0.18463561263196338,18298.26079574616,1.0,1.0,1.0,-1500000.0
36.18000000000137,0.12511456166478666,0.13864148403307422,0.12511456166478666,0.027208292806155616,0.9536454710768228,1.002504723264829,50.125236163241446,1.0261371632074343,-174.03403580294636,1.0411811212792244,0.6238875529057206,173.69704727297474,0.324571812878974,0.007373380668416252,7.554715964102011,7.554715964102011,18300.326,8.78573892373181,13.0,0.0,0.1851380474963502,18298.44681743869,1.0,1.0,1.0,-1500000.0
36.19000000000137,0.12120024125110058,0.13864193636456879,0.12120024125110058,0.022273633461499246,0.9504644489391084,1.0025277738510832,50.12638869255416,1.0260814848939914,-173.55084025644186,1.0386157640228109,0.6004879826382656,176.03579406598638,0.33284513187112974,0.011297676551540708,7.5548811528305855,7.5548811528305855,18300.564000000002,8.785375216158506,13.0,0.0,0.18560475067791105,18298.63115951574,1.0,1.0,1.0,-1500000.0
36.20000000000137,0.1173614319930123,0.1386417152305727,0.1173614319930123,0.01749607384587026,0.9531727222900993,1.0025427340629123,50.12713670314562,1.028465212504741,-172.9547582409041,1.0385396342944517,0.5768712873909646,178.56611572901718,0.34319014542004966,0.01518791460181379,7.55504435914054,7.55504435914054,18300.8,8.785018338774373,13.0,0.0,0.18603654287209856,18298.82000876248,1.0,1.0,1.0,-1500000.0
36.210000000001365,0.11417001755117885,0.13864083703904087,0.11417001755117885,0.013522033329643723,0.9611936518155295,1.0025485832570757,50.12742916285379,1.0326820355406785,-172.27673228607566,1.040698219934811,0.556647565107528,-179.03124647856305,0.3539026978445129,0.018518807175191915,7.555205681959641,7.555205681959641,18301.03,8.784667437805764,13.0,0.0,0.18643449000002113,18299.00793786378,1.0,1.0,1.0,-1500000.0
36.22000000000136,0.11199123589657027,0.13863945177058756,0.11199123589657027,0.010696338845132342,0.9732841696680039,1.002545617119756,50.1272808559878,1.0380250754085345,-171.55491233606543,1.0445711741002122,0.5418986749448201,-177.01071127267386,0.36364715835907935,0.020982132818892385,7.555365234010431,7.555365234010431,18301.258,8.784315683063507,13.0,0.0,0.18679940404295814,18299.185082984965,1.0,1.0,1.0,-1500000.0
36.23000000000136,0.11093458150204986,0.138637718829692,0.11093458150204986,0.009050782099953286,0.9878200537472598,1.0025350174107883,50.12675087053942,1.043863392343504,-170.82510924218596,1.0495445918547919,0.5331309704754065,-175.48934989993506,0.37168895046512607,0.02252277272664216,7.555523137762262,7.555523137762262,18301.482,8.783971612284068,13.0,0.0,0.1871321078111514,18299.375536846972,1.0,1.0,1.0,-1500000.0
36.24000000000136,0.11089131905921647,0.13863584449366378,0.11089131905921647,0.008396590501100067,1.0030982792034315,1.002518335189441,50.12591675947205,1.0497337120732129,-170.1147902447033,1.0550560534718565,0.5296998398623212,-174.44491210979723,0.3778679949877928,0.02327706681490299,7.555679491549307,7.555679491549307,18301.702,8.783633517920153,13.0,0.0,0.1874301600265144,18299.556533090767,1.0,1.0,1.0,-1500000.0
36.25000000000136,0.11164210291084126,0.13863405788762154,0.11164210291084126,0.008491825118167085,1.0175707525977935,1.0024971064646748,50.12485532323374,1.055323770463133,-169.44202342395587,1.0606668297802342,0.5304750864425024,-173.7917325046412,0.3823254718150788,0.023429375424189547,7.555834531305496,7.555834531305496,18301.920000000002,8.78329456978259,13.0,0.0,0.1877064202695219,18299.742071292792,1.0,1.0,1.0,-1500000.0
36.260000000001355,0.11299036963966035,0.13863254386251783,0.11299036963966035,0.009219652321806257,1.029952256911166,1.0024727715001256,50.12363857500628,1.0603625637927905,-168.8188645940641,1.0660422053712624,0.5345619344658493,-173.48368219220072,0.3851013174859495,0.023051191693178152,7.555988383432638,7.555988383432638,18302.134000000002,8.782965866928784,13.0,0.0,0.1879461102630205,18299.932099518548,1.0,1.0,1.0,-1500000.0
36.27000000000135,0.11483685618994384,0.13863147060859402,0.11483685618994384,0.0106700282582655,1.0392165347239286,1.0024468937952964,50.122344689764816,1.0644944457056893,-168.2558400742019,1.0708655629837245,0.5417195573284402,-173.56421738099698,0.3858632590099623,0.022027414427688907,7.556141251702406,7.556141251702406,18302.344,8.782638017848623,13.0,0.0,0.18815925296965916,18300.117290817496,1.0,1.0,1.0,-1500000.0
36.28000000000135,0.11717054412000875,0.1386309604988971,0.11717054412000875,0.01307496241257736,1.0445501058047635,1.002421492003973,50.12107460019865,1.067219066515104,-167.76471838406925,1.074747650716332,0.5523598803613274,-174.1319647773903,0.38392074480883986,0.020121635385351916,7.556293323279186,7.556293323279186,18302.55,8.78231529141034,13.0,0.0,0.1883441856859004,18300.304787095254,1.0,1.0,1.0,-1500000.0
36.29000000000135,0.11998225383609572,0.13863109445804297,0.11998225383609572,0.01661085337892766,1.045341852261358,1.0023992151150285,50.11996075575142,1.0679550114264664,-167.3576927957762,1.0771976328580366,0.5670961492662158,-175.23986029695558,0.37856277389191667,0.017166020570006713,7.556444805651636,7.556444805651636,18302.754,8.781996833840289,13.0,0.0,0.1885015276774221,18300.493189244185,1.0,1.0,1.0,-1500000.0
36.30000000000135,0.12314989533564207,0.13863185883761314,0.12314989533564207,0.021159916405438878,1.0412581399194103,1.002383133752083,50.119156687604146,1.066225975371525,-167.04299891420303,1.0776972277491599,0.5859665294046631,-176.79249918130833,0.36958025791949717,0.013281669508746416,7.556595903230113,7.556595903230113,18302.954,8.781682645138467,13.0,0.0,0.18863173195229296,18300.688240521315,1.0,1.0,1.0,-1500000.0
36.310000000001345,0.12636393296878454,0.13863318728451016,0.12636393296878454,0.02617267684809871,1.0323930658282683,1.0023761074051318,50.118805370256595,1.0618971448385244,-166.81882604348678,1.0758672039190647,0.607619733412091,-178.52054962738603,0.3576912914517909,0.008985999736437086,7.556746828326503,7.556746828326503,18303.15,8.781375286625817,13.0,0.0,0.188735808594539,18300.878142871672,1.0,1.0,1.0,-1500000.0
36.32000000000134,0.12914426153474495,0.13863494807389054,0.12914426153474495,0.030743812938750628,1.0194236758146946,1.002379937505571,50.118996875278555,1.0553456706915085,-166.66828199733948,1.0716595338431574,0.6289561901176524,179.941244290141,0.3445947682852192,0.0050870732451591405,7.556897799191625,7.556897799191625,18303.342,8.78106963566046,13.0,0.0,0.18881473753290545,18301.07099225079,1.0,1.0,1.0,-1500000.0
36.33000000000134,0.13095606350221597,0.1386369697667372,0.13095606350221597,0.03389633933047571,1.0036740419692587,1.002394677811413,50.11973389057065,1.0474648185621536,-166.55807764276958,1.065480316034443,0.6457103376077845,178.9301129695914,0.3325667412241018,0.002402179351159328,7.557049014586451,7.557049014586451,18303.532,8.780771668657918,13.0,0.0,0.1888656031284624,18301.26421837308,1.0,1.0,1.0,-1500000.0
36.34000000000134,0.1313758169622383,0.13863901498493195,0.1313758169622383,0.03492927734657798,0.9870146183655861,1.0024184294904201,50.120921474521005,1.0394799568347635,-166.4424485289068,1.058169884275089,0.653884238912022,178.66859955480575,0.32379042982934714,0.0014676455798153798,7.557200684980396,7.557200684980396,18303.718,8.78047284788173,13.0,0.0,0.18889136651067184,18301.46425937191,1.0,1.0,1.0,-1500000.0
36.35000000000134,0.1302253097897725,0.1386408522524828,0.1302253097897725,0.03364315611143231,0.971600297979082,1.002447695657178,50.122384782858894,1.0326519402632728,-166.27149452489778,1.050835060629388,0.6512402634232034,179.24310467782763,0.31975821886713374,0.0023981720482796343,7.557353007475505,7.557353007475505,18303.9,8.780186833710236,13.0,0.0,0.1888908156228509,18301.658700470463,1.0,1.0,1.0,-1500000.0
36.360000000001335,0.12764360645078895,0.13864227072845403,0.12764360645078895,0.030367437654647843,0.9595045266657835,1.0024781443349058,50.12390721674529,1.0279758407691761,-166.00251565495384,1.0445929697831606,0.6381775349117846,-179.3848616370963,0.3209296556944996,0.004917084879668188,7.557506185569876,7.557506185569876,18304.078,8.77989655067051,13.0,0.0,0.18886406848686324,18301.855827002862,1.0,1.0,1.0,-1500000.0
36.37000000000133,0.12406340838804543,0.1386431236523519,0.12406340838804543,0.025812478465492176,0.9523422197364061,1.0025055157409704,50.125275787048515,1.0259802986561035,-165.61046847625602,1.0403181318202144,0.6175567745512099,-177.36367889665976,0.3267238226416245,0.008488139560602015,7.557660388360658,7.557660388360658,18304.254,8.779617366688186,13.0,0.0,0.18881167730951423,18302.05255894627,1.0,1.0,1.0,-1500000.0
36.38000000000133,0.12010197244282668,0.13864328933097356,0.12010197244282668,0.020842251423873765,0.9509830853120212,1.0025264109807663,50.12632054903832,1.0266771693166514,-165.09352220051807,1.0384760198242917,0.5936482401369605,-174.9384681051722,0.3357795355588398,0.012465341354710585,7.557815801857234,7.557815801857234,18304.424,8.779341597800446,13.0,0.0,0.1887325291650558,18302.255732618698,1.0,1.0,1.0,-1500000.0
36.39000000000133,0.11640487447338081,0.13864278821705192,0.11640487447338081,0.01625301000722001,0.9554279072561751,1.0025387817824858,50.12693908912429,1.0296522435633495,-164.47161613008603,1.0390833782998876,0.5707463864842348,-172.42014261016956,0.34637255295233144,0.01623048237743077,7.557972583571706,7.557972583571706,18304.592,8.779068390233645,13.0,0.0,0.18862697469569242,18302.446417943233,1.0,1.0,1.0,-1500000.0
36.40000000000133,0.11349158836243767,0.13864167580632802,0.11349158836243767,0.012606889039043168,0.9648711370517361,1.002542038828731,50.12710194143655,1.034247111325087,-163.77894918240665,1.0417876385885676,0.5520423527786419,-170.1175015088418,0.3568731611517437,0.019315986039782643,7.558130882466662,7.558130882466662,18304.756,8.778800305308723,13.0,0.0,0.18849447440612235,18302.650584534407,1.0,1.0,1.0,-1500000.0
36.410000000001325,0.11165068013195821,0.13864009108111902,0.11165068013195821,0.010149367369473033,0.9779196942910359,1.0025368001935762,50.12684000967881,1.0397626655316554,-163.05382480364608,1.0460221098828342,0.5391183878119862,-168.2479002559008,0.366115658063562,0.021491575124672896,7.558290832143005,7.558290832143005,18304.916,8.77853905057297,13.0,0.0,0.18833619592709236,18302.84587804379,1.0,1.0,1.0,-1500000.0
36.42000000000132,0.11091670394769246,0.13863823639718725,0.11091670394769246,0.008830145923722076,0.9928935825303433,1.0025244112949108,50.12622056474554,1.0456147078145892,-162.32989751619027,1.0511761161691673,0.5320680485223493,-166.8816492904502,0.3735577022789932,0.022772269424094688,7.558452558721044,7.558452558721044,18305.074,8.778279503384509,13.0,0.0,0.18814779589519118,18303.042354304755,1.0,1.0,1.0,-1500000.0
36.43000000000132,0.11113158190301213,0.13863629303057728,0.11113158190301213,0.008422021504055978,1.0081183668101148,1.0025064402789137,50.125322013945684,1.0513952857152171,-161.63151855863507,1.056722852473135,0.5300111895724512,-165.9653510718107,0.3791758048686835,0.023328768430328328,7.558616165879777,7.558616165879777,18305.226,8.778030201479803,13.0,0.0,0.18793202764663577,18303.243359586693,1.0,1.0,1.0,-1500000.0
36.44000000000132,0.11207278021752948,0.1386345036366893,0.11207278021752948,0.008706740123912376,1.022119988177047,1.0024843803731371,50.12421901865686,1.0568188343858345,-160.9744920833664,1.062262333355739,0.5318341874901443,-165.4167791725422,0.38311741183676096,0.023324481265945163,7.558781761337654,7.558781761337654,18305.376,8.777777484480513,13.0,0.0,0.18768895028968618,18303.43122586814,1.0,1.0,1.0,-1500000.0
36.45000000000132,0.11357025624578715,0.13863304562420425,0.11357025624578715,0.009629698466773246,1.0336937587359427,1.0024596728452253,50.12298364226127,1.0615996854707825,-160.37001673141845,1.067476162464032,0.5368208984847148,-165.21657192194036,0.38532360193173154,0.02277445908234582,7.558949407925307,7.558949407925307,18305.522,8.777538427859563,13.0,0.0,0.18741451037673165,18303.63072367463,1.0,1.0,1.0,-1500000.0
36.460000000001315,0.11555720516182755,0.13863207509122216,0.11555720516182755,0.011339127611809578,1.0418799675566603,1.0024339854638498,50.12169927319249,1.0653384084728186,-159.82890633554314,1.0720330250370775,0.544954547732172,-165.43315166129372,0.3853334332354317,0.021512013515374684,7.559119186526924,7.559119186526924,18305.664,8.777295102370381,13.0,0.0,0.18711044958246367,18303.820735808116,1.0,1.0,1.0,-1500000.0
36.47000000000131,0.11803493637031438,0.1386316986726612,0.11803493637031438,0.01407559482133802,1.045921424134558,1.002409525291334,50.120476264566705,1.0674958683403866,-159.36338294969195,1.075510585469626,0.5567760512166091,-166.16375664263705,0.38240044943519236,0.01929740035524244,7.559291146170845,7.559291146170845,18305.802,8.77706543725954,13.0,0.0,0.18677708974448817,18304.010238271567,1.0,1.0,1.0,-1500000.0
36.48000000000131,0.12097119921600832,0.1386319787768949,0.12097119921600832,0.01794883940615751,1.0452767223748525,1.0023891135970024,50.11945567985012,1.0674980371023945,-158.9850663260416,1.07739595995591,0.5728137485861959,-167.42463189143632,0.37590995989722925,0.016030332778300016,7.559465303482068,7.559465303482068,18305.938000000002,8.776834064601404,13.0,0.0,0.18641137613075012,18304.196574105612,1.0,1.0,1.0,-1500000.0
36.49000000000131,0.12419059709201699,0.13863288152181452,0.12419059709201699,0.02271472491226543,1.0397228428921383,1.0023758395445959,50.11879197722979,1.0649482362485327,-158.69980351125045,1.077192212268029,0.5927555457154847,-169.06475684566948,0.36590478972062485,0.011950993365126863,7.559641689683846,7.559641689683846,18306.07,8.776611229679734,13.0,0.0,0.18601405575252303,18304.386518221716,1.0,1.0,1.0,-1500000.0
36.50000000000131,0.1273244178684961,0.13863430504135046,0.1273244178684961,0.027695450838606757,1.0295166549322718,1.0023723286914739,50.118616434573696,1.0598562331158516,-158.50159493989793,1.0746019830122555,0.6147142572563891,-170.7733421896919,0.3534198066919316,0.0076874319897567295,7.559820319765565,7.559820319765565,18306.196,8.776392663626293,13.0,0.0,0.18558441521604974,18304.56755580437,1.0,1.0,1.0,-1500000.0
36.510000000001305,0.1298589588198722,0.13863612967058989,0.1298589588198722,0.03192638136568812,1.0155325212572757,1.0023799022412718,50.118995112063594,1.052766088389765,-158.368425000913,1.0697086325716796,0.6351173410636969,-172.18089177225133,0.3403929858750491,0.004084819890513985,7.560001189329035,7.560001189329035,18306.32,8.77617665889379,13.0,0.0,0.18512197446394835,18304.741204803184,1.0,1.0,1.0,-1500000.0
36.5200000000013,0.13127404894630643,0.13863814026155916,0.13127404894630643,0.034479230556701525,0.9992820356762148,1.0023980076486674,50.11990038243337,1.044701039268161,-158.26243687849959,1.0630612541859734,0.6495951159589646,-172.9788223023563,0.3291501440181748,0.0019011392294538965,7.560184282931376,7.560184282931376,18306.44,8.775968338124105,13.0,0.0,0.18462598902114202,18304.923346016334,1.0,1.0,1.0,-1500000.0
36.5300000000013,0.13121017494046222,0.13864010848387262,0.13121017494046222,0.03479192559818234,0.982759566082747,1.002424190681367,50.12120953406834,1.0369321935838034,-158.13546114312496,1.055606291457114,0.6545489191145986,-172.98634977961837,0.32171617540246567,0.0015492997439016665,7.560369588252136,7.560369588252136,18306.556,8.775764286222651,13.0,0.0,0.1840980477693032,18305.09417830809,1.0,1.0,1.0,-1500000.0
36.5400000000013,0.1295836382613092,0.13864182080321025,0.1295836382613092,0.032834760207131275,0.9681382723183228,1.0024546023589396,50.12273011794698,1.0306681548221104,-157.93851795068207,1.0484832875839842,0.6485058805727778,-172.15724040640237,0.3192858117447339,0.0030134187561237646,7.560557065148243,7.560557065148243,18306.670000000002,8.775565356963074,13.0,0.0,0.1835341155025126,18305.262968916228,1.0,1.0,1.0,-1500000.0
36.5500000000013,0.12663085972759983,0.1386430478945416,0.12663085972759983,0.029075395831014483,0.9573904051571559,1.0024848355526643,50.124241777633216,1.026776072712745,-157.63333513805736,1.0427595365398719,0.632688842830813,-170.56473940715782,0.3219857560744771,0.005921418087555641,7.560746659285607,7.560746659285607,18306.778000000002,8.775368989024438,13.0,0.0,0.1829377406946354,18305.43342281429,1.0,1.0,1.0,-1500000.0
36.560000000001295,0.12285582437580995,0.13864367744316936,0.12285582437580995,0.024296104719942545,0.9519280041961229,1.0025108197615418,50.12554098807709,1.0256247406278656,-157.20168353996453,1.0391966597673798,0.6105312738722108,-168.38821816684788,0.3289594038653807,0.009688573598876968,7.560938327564834,7.560938327564834,18306.884000000002,8.775180305048616,13.0,0.0,0.18230449665306053,18305.588193281597,1.0,1.0,1.0,-1500000.0
36.57000000000129,0.11890201133404471,0.13864362680854644,0.11890201133404471,0.01936138110422153,0.9523605536784535,1.002529532384053,50.126476619202656,1.0270806476595047,-156.64888676948667,1.038121078940611,0.5864585782413747,-165.8974592002721,0.3386865123249568,0.013664048139117368,7.561132008357993,7.561132008357993,18306.986,8.774998451261965,13.0,0.0,0.18163613803124318,18305.752607010876,1.0,1.0,1.0,-1500000.0
36.58000000000129,0.11539149468018818,0.13864289586133066,0.11539149468018818,0.01500996824975422,0.9584282554068491,1.0025393758857117,50.12696879428559,1.030633022191954,-156.00028388461968,1.039423532702589,0.5645250794831878,-163.411626609475,0.3494248140199403,0.017263962341788334,7.561327632119995,7.561327632119995,18307.082000000002,8.774816597475313,13.0,0.0,0.1809320280161199,18305.90456298187,1.0,1.0,1.0,-1500000.0
36.59000000000129,0.11278107563201921,0.138641607759877,0.11278107563201921,0.011711605185295161,0.9691178477571741,1.0025401691490217,50.12700845745108,1.0355899399814148,-155.2924719982166,1.0426673418719101,0.5474538181645582,-161.2210289528268,0.3596543971354253,0.020086753350842132,7.561525118260429,7.561525118260429,18307.176,8.774643281425124,13.0,0.0,0.18019184365393678,18306.04784338998,1.0,1.0,1.0,-1500000.0
36.60000000000129,0.11128039632867764,0.13863990308618906,0.11128039632867764,0.009614733437278956,0.982915758247354,1.0025328079213591,50.126640396067955,1.0412739279514147,-154.56317283501363,1.047254846020638,0.5363381438107128,-159.50131977963952,0.36839382421443806,0.02198030533782061,7.561724355515326,7.561724355515326,18307.266,8.774474234243165,13.0,0.0,0.1794226057175989,18306.197456444384,1.0,1.0,1.0,-1500000.0
36.610000000001286,0.11085639630178319,0.13863799385769554,0.11085639630178319,0.008599900344128409,0.998114982883928,1.0025187556789323,50.12593778394662,1.0471516518130652,-153.84356816362973,1.0525897481463793,0.5309138973410664,-158.27951504634098,0.37527859009989406,0.023019650568777028,7.561925361995333,7.561925361995333,18307.354,8.774307748382146,13.0,0.0,0.17860396333985676,18306.338148594587,1.0,1.0,1.0,-1500000.0
36.62000000000128,0.11131654185514714,0.1386360636251113,0.11131654185514714,0.008422663236197465,1.0130861448922837,1.0024995801756649,50.12497900878324,1.052861117975963,-153.15519677859862,1.0581823002790227,0.5301493791387112,-157.4821841291603,0.3803787544302911,0.023391083055995854,7.5621279884537564,7.5621279884537564,18307.436,8.774151507804882,13.0,0.0,0.1777586826038173,18306.479162411066,1.0,1.0,1.0,-1500000.0
36.63000000000128,0.11244253336902336,0.13863433545863335,0.11244253336902336,0.008900896767898226,1.0264353439346703,1.002476745968303,50.123837298415154,1.0581306688963272,-152.51197224861122,1.0636645033934427,0.5329884194175181,-157.03804050210718,0.38381677922287893,0.02322514359853406,7.562332177147832,7.562332177147832,18307.514,8.773996974774912,13.0,0.0,0.17687366405337093,18306.604754795597,1.0,1.0,1.0,-1500000.0
36.64000000000128,0.1140931386829494,0.13863300708642887,0.1140931386829494,0.010042571348467968,1.037038907740572,1.0024517286131842,50.12258643065921,1.0626500693138086,-151.92456998856716,1.0687244577197217,0.5389086534101084,-156.9548271625857,0.3854227584555591,0.022480282061872803,7.562537891935654,7.562537891935654,18307.59,8.773848418160464,13.0,0.0,0.1759177198148301,18306.73605199972,1.0,1.0,1.0,-1500000.0
36.65000000000128,0.11622913223080468,0.13863219000120175,0.11622913223080468,0.012040704403816955,1.0440042692639782,1.0024263312527282,50.12131656263641,1.065975854394966,-151.404166050322,1.07300946154902,0.5480947013813292,-157.318599071567,0.3846245144157579,0.020951365519642495,7.5627450488927614,7.5627450488927614,18307.66,8.773704984187892,13.0,0.0,0.1749649484780101,18306.865173979862,1.0,1.0,1.0,-1500000.0
36.660000000001276,0.11885362688414122,0.1386320034844223,0.11885362688414122,0.015121358807666168,1.046637352265199,1.0024029528605785,50.12014764302892,1.0675428820537456,-150.9631371663088,1.0760660425526976,0.5611563154541402,-158.21373856614642,0.3806645357484868,0.018417271207099767,7.562953409849868,7.562953409849868,18307.728,8.7735666728572,13.0,0.0,0.17398828599403704,18306.97256641339,1.0,1.0,1.0,-1500000.0
36.670000000001274,0.12190085363714022,0.13863245964901996,0.12190085363714022,0.019306308993349196,1.0444817781211553,1.0023845471746933,50.11922735873466,1.0668071625065956,-150.61194160657882,1.0773717769017348,0.5784561085923413,-159.6115337618219,0.37307677615650553,0.014864440975780449,7.563162969119964,7.563162969119964,18307.792,8.773433484168384,13.0,0.0,0.17294685025713916,18307.093886707655,1.0,1.0,1.0,-1500000.0
36.68000000000127,0.12513825446453591,0.13863350350639295,0.12513825446453591,0.024219383283000627,1.037444986735821,1.0023741452486352,50.11870726243176,1.0634746259417671,-150.35340146204575,1.0764705466315303,0.5992640870437357,-161.30705630404142,0.3621859664451747,0.010654749398177461,7.563373415568571,7.563373415568571,18307.850000000002,8.773305418121447,13.0,0.0,0.17189704714124768,18307.194746783884,1.0,1.0,1.0,-1500000.0
36.69000000000127,0.1281442077007665,0.13863505826550748,0.1281442077007665,0.02907179828161912,1.0259621280462377,1.0023740550670803,50.118702753354015,1.0577111446171057,-150.1769262046861,1.073164946256587,0.6211552257734217,-162.9591308513977,0.34932948610156667,0.006507413940150059,7.563584960362993,7.563584960362993,18307.906,8.773185036037328,13.0,0.0,0.1707744515281919,18307.29874070204,1.0,1.0,1.0,-1500000.0
36.70000000000127,0.13038769936985634,0.13863694167002646,0.13038769936985634,0.03287432636882324,1.0111066824715391,1.0023850654823583,50.119253274117916,1.0502198463891945,-150.0554724257811,1.067677146151828,0.6401903073575018,-164.20638541199912,0.33662593886276115,0.0032726637124060043,7.5637973365460764,7.5637973365460764,18307.958,8.773064653953204,13.0,0.0,0.16963911534810464,18307.40183124294,1.0,1.0,1.0,-1500000.0
36.710000000001266,0.13138431696024416,0.13863894245011332,0.13138431696024416,0.03478361461804018,0.9945567700320841,1.0024060299579935,50.120301497899675,1.0421256242271104,-149.94745331477637,1.0606891967273453,0.6520844090542469,-164.77613928984152,0.32637022142991123,0.0016218271417786645,7.564010476025857,7.564010476025857,18308.006,8.772955370926484,13.0,0.0,0.16846155377762556,18307.493753390296,1.0,1.0,1.0,-1500000.0
36.720000000001264,0.13084696664950887,0.1386408290880199,0.13084696664950887,0.034390323549265654,0.9783944311621013,1.002434006960693,50.12170034803465,1.0347118686143841,-149.80335327041448,1.0532297996821292,0.6537611442814529,-164.529268829209,0.3203798427496466,0.001838481843136397,7.564224285910126,7.564224285910126,18308.05,8.772847795447056,13.0,0.0,0.16724768158350076,18307.58303184092,1.0,1.0,1.0,-1500000.0
36.73000000000126,0.128787662520451,0.13864237887519365,0.128787662520451,0.03182670907461306,0.9647704005144009,1.0024648910056615,50.123244550283076,1.0291070663516468,-149.576286400751,1.0464427824573688,0.6445489793346825,-163.45741396853086,0.3195355977616777,0.0037867480318301006,7.564438655924754,7.564438655924754,18308.09,8.772746196383153,13.0,0.0,0.16599763698400447,18307.667025693267,1.0,1.0,1.0,-1500000.0
36.74000000000126,0.1255328120458791,0.13864340745980036,0.1255328120458791,0.02767787181894208,0.9555193471372156,1.0024942955442426,50.124714777212134,1.026035858451301,-149.23331840513282,1.041322042268719,0.6264296503084552,-161.66713959945668,0.32364524900850966,0.0070148786797662455,7.564653482188735,7.564653482188735,18308.126,8.772649719961127,13.0,0.0,0.16471253232678057,18307.746013872435,1.0,1.0,1.0,-1500000.0
36.75000000000126,0.12164386381382808,0.1386438087498096,0.12164386381382808,0.02277408967284042,0.951827081652727,1.0025184132341738,50.12592066170869,1.0257081720471835,-148.76332680347073,1.0385041088117062,0.6032777255610556,-159.367449419276,0.3316112019560331,0.010904201745599196,7.564868667473698,7.564868667473698,18308.16,8.772560927501917,13.0,0.0,0.16339082996528556,18307.820225541956,1.0,1.0,1.0,-1500000.0
36.760000000001256,0.11777413334935712,0.1386435098168356,0.11777413334935712,0.017959995765929937,0.9540375515336296,1.002534636757829,50.12673183789145,1.0278588259326507,-148.17835501440695,1.0381774171732336,0.5795332358812129,-156.84889043045942,0.341799142411793,0.014811653567241727,7.565084111362899,7.565084111362899,18308.188000000002,8.772474696363645,13.0,0.0,0.16203383760876708,18307.895455742302,1.0,1.0,1.0,-1500000.0
36.770000000001254,0.114507831849848,0.13864256546606038,0.114507831849848,0.013903060761851865,0.9616432738092496,1.0025418193263977,50.127090966319884,1.0319010728593287,-147.50817593833327,1.0401186145593169,0.5589138952206277,-154.4309041064509,0.3524934575109093,0.018198796400937845,7.565299728729386,7.565299728729386,18308.212,8.772394441640897,13.0,0.0,0.1606274775696484,18307.954558211706,1.0,1.0,1.0,-1500000.0
36.78000000000125,0.11223093619145409,0.13864110472684354,0.11223093619145409,0.010975472371287234,0.9734496614732756,1.0025401545309762,50.12700772654881,1.0371300509714234,-146.79067822622292,1.043824566175162,0.5436460200802112,-152.3760810372239,0.3623164326276144,0.0207370087177694,7.565515509080987,7.565515509080987,18308.234,8.772319309560027,13.0,0.0,0.15918743121779869,18308.019203957367,1.0,1.0,1.0,-1500000.0
36.79000000000125,0.11107461676438589,0.1386392679718091,0.11107461676438589,0.009233563424254585,0.987854197059993,1.002530764234069,50.126538211703455,1.0429041567259092,-146.06214733944694,1.0486839728458786,0.5343623642605267,-150.81418345208309,0.37048025306122495,0.022350750662085778,7.565731167221456,7.565731167221456,18308.25,8.772251861441973,13.0,0.0,0.15774888948609078,18308.07545757809,1.0,1.0,1.0,-1500000.0
36.80000000000125,0.11094527838103922,0.1386372749013373,0.11094527838103922,0.008501569033921054,1.0031509869408515,1.0025151807734427,50.125759038672136,1.0487457265224602,-145.35085620820672,1.0541268425494361,0.5304933788653089,-149.73278182195028,0.3767845015899398,0.023164812848931404,7.565946715581099,7.565946715581099,18308.262,8.772189535965797,13.0,0.0,0.15624353037725133,18308.120437969086,1.0,1.0,1.0,-1500000.0
36.810000000001246,0.1116279276407045,0.13863535501379062,0.1116279276407045,0.008534683392033234,1.0177732646684254,1.0024949431503025,50.124747157515124,1.0543337445926138,-144.67557969301816,1.0597042541036459,0.5309216313777523,-149.04770986486702,0.38136059424370466,0.023366065419674842,7.566162030274143,7.566162030274143,18308.272,8.772128064263267,13.0,0.0,0.1547134373075009,18308.166965937668,1.0,1.0,1.0,-1500000.0
36.820000000001244,0.11292061776073632,0.13863368021492606,0.11292061776073632,0.009200506848425388,1.0304121404775581,1.002471488397778,50.123574419888904,1.0593995510594145,-144.0487188216857,1.065076095476521,0.534712401408164,-148.70675499094574,0.38427086601380545,0.023040124018836983,7.566377012612182,7.566377012612182,18308.276,8.772077691618138,13.0,0.0,0.15314945995814813,18308.212498111563,1.0,1.0,1.0,-1500000.0
36.83000000000124,0.11471489358979557,0.13863245264000862,0.11471489358979557,0.010571179301310527,1.0400202214751737,1.0024463495392602,50.122317476963005,1.0635994429162163,-143.4807860328914,1.0699288970807095,0.5415616802679984,-148.74582306344823,0.3852205993815756,0.022087831601664776,7.566591579514318,7.566591579514318,18308.278000000002,8.7720290265203,13.0,0.0,0.15155209501165198,18308.241513903147,1.0,1.0,1.0,-1500000.0
36.84000000000124,0.11699458778352678,0.1386317691730399,0.11699458778352678,0.01287207604188227,1.0457662272864985,1.0024214868144152,50.12107434072076,1.0664461457697691,-142.98341866276607,1.073882992733949,0.5518355021331331,-149.26200976665746,0.38354321023726556,0.020277810189760548,7.566805624977977,7.566805624977977,18308.274,8.771988899158927,13.0,0.0,0.14992197586247222,18308.279169689347,1.0,1.0,1.0,-1500000.0
36.85000000000124,0.11975496969175872,0.13863173154737965,0.11975496969175872,0.016293756000547357,1.0470189083935046,1.0023994866841142,50.11997433420571,1.067360552197547,-142.56890607733342,1.0764560471313376,0.5661551922948287,-150.3169425077762,0.3785117255247903,0.017427457962215315,7.567019070271968,7.567019070271968,18308.268,8.771951333118492,13.0,0.0,0.1482586807725408,18308.29846278109,1.0,1.0,1.0,-1500000.0
36.860000000001236,0.12288808696811795,0.13863233235293554,0.12288808696811795,0.020752428023213313,1.0434140681703357,1.002383392322342,50.1191696161171,1.0658486697348493,-142.24606976037268,1.0771276062272839,0.5846422237708532,-151.83132127244198,0.36985324906151074,0.013625279776231965,7.567231817977769,7.567231817977769,18308.258,8.77192230481452,13.0,0.0,0.14656295950944884,18308.326624294015,1.0,1.0,1.0,-1500000.0
36.870000000001234,0.12610235871139786,0.13863349644953926,0.12610235871139786,0.025738536182167596,1.0350000690598349,1.002376104939955,50.11880524699775,1.061737375418306,-142.01422486649992,1.0754990821290928,0.6060928244255264,-153.55031152608097,0.35819373733571425,0.009353100689480542,7.567443786686598,7.567443786686598,18308.242000000002,8.771895837831487,13.0,0.0,0.14483507105503804,18308.342230582475,1.0,1.0,1.0,-1500000.0
36.88000000000123,0.12893044691082958,0.13863512824649293,0.12893044691082958,0.03037184194782288,1.0223960919794255,1.0023795445128862,50.118977225644315,1.0553549096973374,-141.8579459828183,1.071486877379938,0.6275588440387455,-155.11331490359245,0.3451509660035156,0.005400208307232146,7.56765488178093,7.56765488178093,18308.224000000002,8.771877908584914,13.0,0.0,0.1430755576978672,18308.348768164895,1.0,1.0,1.0,-1500000.0
36.89000000000123,0.1308366222275119,0.13863703056186957,0.1308366222275119,0.033669850266770496,1.0068680125936027,1.0023939325892897,50.119696629464485,1.0475523947779444,-141.74531351151737,1.065454823749078,0.6448341940686726,-156.17682638304836,0.3329701074247565,0.0025933783997608706,7.567865021272812,7.567865021272812,18308.202,8.771862540659281,13.0,0.0,0.14128444617668987,18308.362701066042,1.0,1.0,1.0,-1500000.0
36.90000000000123,0.13138212768048219,0.13863896850575322,0.13138212768048219,0.03489752001218937,0.9902431309310976,1.0024175380983569,50.12087690491784,1.0395345657302133,-141.63140790533137,1.0582082501743222,0.653839993951742,-156.5067405342628,0.32386387662924365,0.001500270098489409,7.568074113287121,7.568074113287121,18308.174,8.771853149149173,13.0,0.0,0.13946179381156093,18308.36364901726,1.0,1.0,1.0,-1500000.0
36.910000000001226,0.13036423972682795,0.13864074076363303,0.13036423972682795,0.033807969721034746,0.9746615421074636,1.0024469850180433,50.12234925090217,1.0325694168547848,-141.4663068120404,1.0508379907005407,0.6521435696750204,-156.0048114918989,0.31939889422699164,0.0022731880270772664,7.568282073456252,7.568282073456252,18308.144,8.77185144160188,13.0,0.0,0.13760983703977875,18308.355836716906,1.0,1.0,1.0,-1500000.0
36.920000000001224,0.12789345527714605,0.13864211844866092,0.12789345527714605,0.030686998446332985,0.9622158873851464,1.0024779880140924,50.123899400704616,1.0276835595976241,-141.20625696331848,1.044468884737805,0.6399026544606476,-154.69884252952338,0.3201295058657988,0.004666475791449076,7.5684888395719385,7.5684888395719385,18308.11,8.771854856696466,13.0,0.0,0.13572719101162783,18308.355925367305,1.0,1.0,1.0,-1500000.0
36.93000000000122,0.12437893632986023,0.1386429342907901,0.12437893632986023,0.026217701256273172,0.9545723590019539,1.002506254879754,50.125312743987706,1.0254503164830173,-140.82436788114578,1.0400035620901766,0.6197867640456799,-152.72743253097178,0.3255614570621155,0.008162725393223491,7.568694334292213,7.568694334292213,18308.072,8.771861686885636,13.0,0.0,0.13381539003612591,18308.34319659214,1.0,1.0,1.0,-1500000.0
36.94000000000122,0.12042602861957437,0.1386430898157916,0.12042602861957437,0.0212571709680664,0.952673242674726,1.002528291836026,50.12641459180131,1.0259257353676892,-140.31671633824516,1.037946431661877,0.5959873775360891,-150.32724255781443,0.3343916387690339,0.012122311101610383,7.568898476628002,7.568898476628002,18308.03,8.77187449349033,13.0,0.0,0.13187453123484857,18308.327610260083,1.0,1.0,1.0,-1500000.0
36.95000000000122,0.11668279073451583,0.138642567402929,0.11668279073451583,0.01661303099227303,0.956597383654155,1.0025419230939603,50.127096154698016,1.0287280503297906,-139.70153208622725,1.0383524934160422,0.5728409950157439,-147.80471372532563,0.3449144190213498,0.01592150596254774,7.569101197520897,7.569101197520897,18307.984,8.77189498405784,13.0,0.0,0.12990443501606683,18308.307609152194,1.0,1.0,1.0,-1500000.0
36.960000000001216,0.11368386099566816,0.13864143030203746,0.11368386099566816,0.012871468773069508,0.9656065594897484,1.0025464336737147,50.127321683685736,1.033213552661344,-139.01212515555125,1.040897271423228,0.553661943804697,-145.47173658061965,0.355478976327839,0.019076471229367727,7.569302439593526,7.569302439593526,18307.934,8.771918035946289,13.0,0.0,0.12790439309353552,18308.283480318983,1.0,1.0,1.0,-1500000.0
36.970000000001214,0.11173994114625252,0.1386398113990276,0.11173994114625252,0.010306534136556246,0.9783522987954605,1.002542347242665,50.127117362133255,1.038680554005639,-138.28681046166125,1.0450271473031387,0.5401769334688956,-143.5566786427045,0.36487072051055897,0.02133446279360278,7.569502222591853,7.569502222591853,18307.88,8.7719496255712,13.0,0.0,0.12586864808132833,18308.257557523793,1.0,1.0,1.0,-1500000.0
36.98000000000121,0.11090715774721557,0.13863789369861457,0.11090715774721557,0.008891357314428448,0.9931721474056073,1.0025309604129373,50.126548020646865,1.0445312837590146,-137.55990734846193,1.0501302601508429,0.5325977111097503,-142.143471132115,0.37249233125356673,0.022690410885567225,7.569700616871912,7.569700616871912,18307.822,8.771986337837989,13.0,0.0,0.12379754419061706,18308.230614455846,1.0,1.0,1.0,-1500000.0
36.99000000000121,0.11104129968025828,0.13863588667832707,0.11104129968025828,0.008409235968955413,1.0083850277677804,1.0025138339454434,50.12569169727217,1.0503422862056249,-136.85668101098432,1.055669604509377,0.5301093966692485,-141.18746422644028,0.37828244652685195,0.023305565194906286,7.569897667636601,7.569897667636601,18307.760000000002,8.772026465199362,13.0,0.0,0.12169577019090597,18308.20109196347,1.0,1.0,1.0,-1500000.0
37.00000000000121,0.11192034869122641,0.13863400260207726,0.11192034869122641,0.008634378635782584,1.0224975690076077,1.002492469436759,50.12462347183795,1.055821167332823,-136.19357739284035,1.0612344704906946,0.5315905693141565,-140.60506718421976,0.3823887319490948,0.023349983347367376,7.570093351501534,7.570093351501534,18307.694,8.77207256897626,13.0,0.0,0.11957102340395782,18308.166812466014,1.0,1.0,1.0,-1500000.0
37.010000000001206,0.11336629559135947,0.13863245078448558,0.11336629559135947,0.009493502120871015,1.0342841180514049,1.0024683020111989,50.123415100559946,1.060687736302525,-135.58201789142262,1.0665026189677274,0.5362704729495565,-140.36890305120707,0.38478310189811904,0.022855634843384376,7.57028762339539,7.57028762339539,18307.626,8.772126356715974,13.0,0.0,0.11742248645904461,18308.127892009667,1.0,1.0,1.0,-1500000.0
37.020000000001204,0.11530304728242696,0.13863136004587576,0.11530304728242696,0.011117730974834433,1.0427679100939686,1.0024429617964705,50.122148089823526,1.0645564640595047,-135.03271255956332,1.0711481105183809,0.544066036560611,-140.5402504866959,0.38504330442507007,0.021670948968032122,7.5704804297921635,7.5704804297921635,18307.552,8.772182705776626,13.0,0.0,0.11524925481541448,18308.090558147745,1.0,1.0,1.0,-1500000.0
37.0300000000012,0.11772891264086463,0.13863087146080735,0.11772891264086463,0.013745849297344861,1.047177021977315,1.0024185933960363,50.12092966980182,1.0669001395017539,-134.55775071431978,1.0747592076741481,0.5554815491225378,-141.21736577660292,0.38243865741775085,0.01955641723047921,7.570671703028254,7.570671703028254,18307.476,8.772247592573741,13.0,0.0,0.11305222851400526,18308.036519733785,1.0,1.0,1.0,-1500000.0
37.0400000000012,0.12061930759063148,0.1386310070600895,0.12061930759063148,0.017508646371355678,1.0469503057602332,1.0023979617186713,50.11989808593357,1.0671423162491818,-134.16894104684374,1.0768298954196582,0.571073915398676,-142.4280961988508,0.3763237590887346,0.016390469005824526,7.570861372189723,7.570861372189723,18307.394,8.772317602012734,13.0,0.0,0.1108316921285889,18307.991783511792,1.0,1.0,1.0,-1500000.0
37.0500000000012,0.12381541841240015,0.138631784065545,0.12381541841240015,0.022200882543625722,1.0418317710344218,1.0023841473897852,50.11920736948926,1.0648618995594288,-133.87286846366203,1.0768566786081732,0.5906402107955134,-144.03833790737224,0.36666386693773145,0.012376679707098796,7.57104936447135,7.57104936447135,18307.31,8.772391026546313,13.0,0.0,0.10858872456444353,18307.928287202998,1.0,1.0,1.0,-1500000.0
37.060000000001196,0.1269666578006539,0.1386330912736723,0.1269666578006539,0.027183844539180612,1.0320289076096538,1.0023798447301775,50.11899223650887,1.0600246982361181,-133.66480589928537,1.074517218534759,0.6124579592038161,-145.7495112505916,0.3543972808130571,0.008109523697933663,7.571235595372198,7.571235595372198,18307.22,8.772470427495414,13.0,0.0,0.10632384024000023,18307.873663340557,1.0,1.0,1.0,-1500000.0
37.070000000001194,0.12956956911543785,0.13863481427831917,0.12956956911543785,0.031510840395855805,1.0183558190135986,1.0023865186472758,50.11932593236379,1.0531242670388652,-133.52428301968843,1.0698549873578185,0.6330980771093273,-147.19305097235343,0.34138933226788865,0.004423053732586862,7.571420011227474,7.571420011227474,18307.128,8.772557512407332,13.0,0.0,0.10403704667118065,18307.800934401264,1.0,1.0,1.0,-1500000.0
37.08000000000119,0.13109980132916055,0.13863674183204983,0.13109980132916055,0.0342389461670683,1.0022663663415365,1.0024037988549908,50.12018994274954,1.0451446013977381,-133.4148202522622,1.0633758031191995,0.6482217723508873,-148.0516507737119,0.32995008095391654,0.0020930951290334954,7.571602550833935,7.571602550833935,18307.032,8.772647158640186,13.0,0.0,0.10172881816524793,18307.737603130154,1.0,1.0,1.0,-1500000.0
