t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
37.09000000000119,0.13117875600383178,0.13863864737671558,0.13117875600383178,0.034764593314998565,0.9857159973370786,1.0024293989141657,50.121469945708284,1.0373427908317756,-133.28897355461473,1.055993964927799,0.6541096970904814,-148.1321078408281,0.32215082342943646,0.0015693018889674226,7.571783128659199,7.571783128659199,18306.932,8.772742781288567,13.0,0.0,0.0993997216782873,18307.66089847665,1.0,1.0,1.0,-1500000.0
37.10000000000119,0.1296942308553951,0.1386403013796797,0.1296942308553951,0.03300753924145174,0.970870464108542,1.0024595776986953,50.12297888493477,1.0309425556105967,-133.09748950486141,1.048838821314043,0.6490593875039992,-147.3762876601825,0.3192744030418323,0.002874510708394673,7.571961616318653,7.571961616318653,18306.828,8.772846087899763,13.0,0.0,0.09705484354501472,18307.579630421475,1.0,1.0,1.0,-1500000.0
37.110000000001186,0.12685339034503818,0.138641516419333,0.12685339034503818,0.029394077061829154,0.9597305058924296,1.0024899537872725,50.12449768936362,1.0268486405067407,-132.80078544307216,1.0429920352532793,0.6340487386161227,-145.84694474592422,0.3215464689233637,0.005665344982673071,7.572138040188254,7.572138040188254,18306.722,8.772954517152838,13.0,0.0,0.09468095984307094,18307.497287710215,1.0,1.0,1.0,-1500000.0
37.120000000001184,0.1231387135858739,0.1386421138033088,0.1231387135858739,0.024684578186363448,0.9537672423608291,1.0025164035623524,50.12582017811762,1.0254769183348722,-132.3786263244652,1.0392483410608757,0.6123419121563355,-143.71398465285873,0.328192893800635,0.009372171896849246,7.572312269914393,7.572312269914393,18306.61,8.773066361500497,13.0,0.0,0.0922923807618615,18307.41348545756,1.0,1.0,1.0,-1500000.0
37.13000000000118,0.11918556038283848,0.13864204912379155,0.11918556038283848,0.019742791023523207,0.9536667165004129,1.0025357951322311,50.12678975661156,1.026736694287794,-131.83424546614768,1.03797505684182,0.588318638598957,-141.23974299329072,0.3377415098233207,0.01334621779322026,7.572484245148373,7.572484245148373,18306.496,8.77318418226368,13.0,0.0,0.08988365984352209,18307.313452172115,1.0,1.0,1.0,-1500000.0
37.14000000000118,0.11562271328847382,0.13864129954927168,0.11562271328847382,0.01532413504000826,0.9592462589734648,1.0025463989184475,50.12731994592238,1.0301455821968122,-131.19141853277398,1.0390999886996224,0.566103431886622,-138.7411533934435,0.3484560443196561,0.01699363024043585,7.572653896851045,7.572653896851045,18306.376,8.77330712566874,13.0,0.0,0.08745585917890027,18307.222668006812,1.0,1.0,1.0,-1500000.0
37.15000000000118,0.11292533776685422,0.13863998139684505,0.11292533776685422,0.011925615515603867,0.9695544882548233,1.002547913958376,50.1273956979188,1.0350214351423563,-130.48606296278717,1.0422111667125873,0.5485553117658811,-136.51450754899687,0.3587843859744419,0.019893103589962997,7.572821161432108,7.572821161432108,18306.254,8.773437753036616,13.0,0.0,0.08500966001394257,18307.11323062279,1.0,1.0,1.0,-1500000.0
37.160000000001176,0.11132622771626152,0.1386382299603928,0.11132622771626152,0.009724337156605279,0.9831142705752182,1.002541154533647,50.127057726682345,1.0406804145327992,-129.7560841480358,1.0467200078391876,0.5369089738591587,-134.74819505596116,0.3676909460360957,0.0218692010010888,7.572985973632969,7.572985973632969,18306.128,8.773570941725431,13.0,0.0,0.08254530622429214,18307.0130196683,1.0,1.0,1.0,-1500000.0
37.170000000001174,0.11081214146397793,0.13863625400875818,0.11081214146397793,0.00862117913183817,0.998227706777824,1.0025275495090564,50.12637747545282,1.0465743798410516,-129.0333880882139,1.052026027369579,0.5310038221612049,-133.48203570632396,0.37475919881789976,0.022979236647551415,7.573148269957726,7.573148269957726,18306.0,8.773710106829771,13.0,0.0,0.0800635367541713,18306.900068256964,1.0,1.0,1.0,-1500000.0
37.18000000000117,0.11120038976954724,0.13863423598639857,0.11120038976954724,0.0083762606703369,1.013253611770153,1.002508666047261,50.12543330236306,1.0523284510235407,-128.34031411158054,1.0576288802723008,0.5298508169380742,-132.6480307436665,0.38003310052828776,0.02340542688758329,7.573308075829056,7.573308075829056,18305.866,8.773856955896926,13.0,0.0,0.07762534495171733,18306.791374141412,1.0,1.0,1.0,-1500000.0
37.19000000000117,0.1122709157204493,0.13863241496959047,0.1122709157204493,0.008795858325754897,1.0267762532670643,1.0024859748116417,50.124298740582084,1.0576680778949668,-127.69128443369915,1.0631518421270294,0.5323737497573778,-132.17096855322998,0.38364504920379205,0.023288935127197097,7.573465201384759,7.573465201384759,18305.73,8.77400636628502,13.0,0.0,0.0750498654346739,18306.66459786426,1.0,1.0,1.0,-1500000.0
37.20000000000117,0.11387386640641967,0.13863096090020313,0.11387386640641967,0.009869055234806808,1.0376501108406189,1.0024609368969926,50.123046844849625,1.0622916017889792,-127.09707849829928,1.068282195254265,0.5379912853447845,-132.05032939050932,0.3854596590572067,0.022605325483333882,7.573619652544154,7.573619652544154,18305.59,8.774161753088638,13.0,0.0,0.0725386385576786,18306.54782943001,1.0,1.0,1.0,-1500000.0
37.210000000001166,0.11596227469499551,0.138630019390198,0.11596227469499551,0.011776168535306669,1.0449645472414983,1.0024353104024188,50.121765520120945,1.0657694611323338,-126.56873135755313,1.0726746618288596,0.5468287951494666,-132.36733768497695,0.3849374793557192,0.021160267924832332,7.573771361263027,7.573771361263027,18305.446,8.774322262534133,13.0,0.0,0.06999176189635,18306.418407326342,1.0,1.0,1.0,-1500000.0
37.220000000001164,0.11853963148319785,0.13862968431227893,0.11853963148319785,0.014749121160433152,1.0480077359914348,1.0024114337374777,50.12057168687388,1.06754420078951,-126.118566600742,1.0758856386385809,0.5594788315030867,-133.2110603313883,0.3813216886359582,0.01872555630412709,7.573920273841809,7.573920273841809,18305.298,8.774487894621506,13.0,0.0,0.06742834104707458,18306.28641020751,1.0,1.0,1.0,-1500000.0
37.23000000000116,0.1215512200676956,0.13863000373313203,0.1215512200676956,0.018837820988003618,1.046297828498159,1.0023922207268143,50.119611036340714,1.067061908663785,-125.75740745894203,1.0773953974481179,0.576359656220376,-134.56693528653943,0.37409791406689286,0.015259973022926601,7.574066332084198,7.574066332084198,18305.148,8.774661210671695,13.0,0.0,0.06485098842360151,18306.149616361985,1.0,1.0,1.0,-1500000.0
37.24000000000116,0.12478236472462609,0.13863092873356272,0.12478236472462609,0.023706823959413023,1.0397021127473207,1.0023807227555748,50.119036137778735,1.063996408273752,-125.4890141701769,1.0767347712214852,0.5968740887763422,-136.2461723260925,0.36350313344135066,0.011088060421980734,7.57420948288082,7.57420948288082,18304.994,8.774834526721884,13.0,0.0,0.06225986050144723,18306.014218055974,1.0,1.0,1.0,-1500000.0
37.25000000000116,0.12782754442635574,0.13863235814704006,0.12782754442635574,0.028600483912048853,1.028600591701647,1.002379347862948,50.11896739314739,1.0584655959369869,-125.30420950078312,1.0736752715077125,0.6187638445215116,-137.91600947036417,0.3507828649389957,0.006902255649206768,7.574349695816175,7.574349695816175,18304.836,8.775018941829474,13.0,0.0,0.05965569258329665,18305.86884937758,1.0,1.0,1.0,-1500000.0
37.260000000001156,0.1301608545463229,0.1386341298609008,0.1301608545463229,0.032536009392079256,1.0140052312140788,1.0023890492842429,50.119452464212145,1.0511241953540047,-125.17749801549775,1.0683965039122867,0.638201075000138,-139.2119996582305,0.33800205481852935,0.003552540056585035,7.574486930545918,7.574486930545918,18304.674,8.775205064484357,13.0,0.0,0.0570384687264386,18305.720992264844,1.0,1.0,1.0,-1500000.0
37.270000000001154,0.1312873961863605,0.1386360510088756,0.1312873961863605,0.03464392443617434,0.9975420709287053,1.0024088637370896,50.12044318685448,1.0430657450317098,-125.06848185930697,1.0615396713136038,0.6508763997767747,-139.8506527440537,0.32746468715552424,0.0017370745272484167,7.574621137313519,7.574621137313519,18304.510000000002,8.775394602233824,13.0,0.0,0.054408707099714605,18305.568372596987,1.0,1.0,1.0,-1500000.0
37.28000000000115,0.1308972324520511,0.13863787575047742,0.1308972324520511,0.0344674425722491,0.9812652528275505,1.0024359992731549,50.12179996365774,1.0355702662918431,-124.92807384545854,1.0541083804390883,0.6535486754565221,-139.6801521716949,0.3210535463973848,0.0017795035479892252,7.574752273981883,7.574752273981883,18304.342,8.775594385267048,13.0,0.0,0.0517669883607228,18305.4173198086,1.0,1.0,1.0,-1500000.0
37.29000000000115,0.12897291192616356,0.138639394569479,0.12897291192616356,0.03208958509383456,0.9673316235001969,1.002466428522938,50.1233214261469,1.0297907623266018,-124.70876845761845,1.0472453085939193,0.6453012556112564,-138.68075362763233,0.31974553434433484,0.0035803360007090057,7.574880303471462,7.574880303471462,18304.172,8.775793314526624,13.0,0.0,0.049113684451861345,18305.255948755337,1.0,1.0,1.0,-1500000.0
37.30000000000115,0.12581364078331966,0.13864038820144006,0.12581364078331966,0.02806059621317471,0.957617080083379,1.002495759091676,50.1247879545838,1.026494683459885,-124.37603951733193,1.041966589535909,0.6278887102432317,-136.94910875662922,0.3234442060902697,0.006711375764694993,7.575005173284994,7.575005173284994,18303.996,8.776003342843602,13.0,0.0,0.046449962895950055,18305.097699303762,1.0,1.0,1.0,-1500000.0
37.310000000001146,0.12196382168226119,0.13864077417562468,0.12196382168226119,0.02319717048173206,0.9533754408631464,1.0025201055127542,50.12600527563771,1.0259391421268422,-123.91665290381142,1.0389462104667335,0.6050565604547207,-134.68552152305972,0.3311230717363891,0.01056343235382115,7.575126855834651,7.575126855834651,18303.82,8.776212517386934,13.0,0.0,0.04377593223662281,18304.923438832473,1.0,1.0,1.0,-1500000.0
37.320000000001144,0.11807420489049186,0.13864045662298935,0.11807420489049186,0.01835074366514435,0.9550304095393836,1.0025367380564205,50.126836902821026,1.027897613752592,-123.34066501570202,1.0384135423434135,0.5812432278125215,-132.17473067336326,0.3411801323844524,0.014490211364921401,7.575245301081251,7.575245301081251,18303.638,8.776430229666728,13.0,0.0,0.04109183963132145,18304.76430004308,1.0,1.0,1.0,-1500000.0
37.33000000000114,0.11474066077911323,0.1386394977142347,0.11474066077911323,0.014210729131603969,0.9621488369550737,1.0025443785043777,50.127218925218884,1.0318052575539636,-122.676543850949,1.0401787401173415,0.5602671456095747,-129.73672293357737,0.3518899610522106,0.01793879239328381,7.57536047763561,7.57536047763561,18303.454,8.776649649493814,13.0,0.0,0.03839897873791078,18304.580947644135,1.0,1.0,1.0,-1500000.0
37.34000000000114,0.11237038386525738,0.1386379894181416,0.11237038386525738,0.011178558795291107,0.9735906869335973,1.002543112953859,50.127155647692945,1.03696056214951,-121.96179424240749,1.0437579078838162,0.5445001396953206,-127.64286332105867,0.3618314365028039,0.020558332840170737,7.575472343001463,7.575472343001463,18303.266,8.776879314604656,13.0,0.0,0.03569712202636267,18304.40893990962,1.0,1.0,1.0,-1500000.0
37.35000000000114,0.111117579667851,0.1386361125417226,0.111117579667851,0.009337417435526553,0.9877807430536453,1.0025340001891403,50.12670000945702,1.0427113308312306,-121.23310422666027,1.0485434959551303,0.5347079605208552,-126.03649050029519,0.37015977158609276,0.0222508571004629,7.575580875067486,7.575580875067486,18303.076,8.777108125941853,13.0,0.0,0.03298686202173849,18304.224932565678,1.0,1.0,1.0,-1500000.0
37.360000000001136,0.1109054940360512,0.13863405360957798,0.1109054940360512,0.008526677804270216,1.0030144168860204,1.0025185544049826,50.12592772024913,1.0485644846673472,-120.51953869959497,1.0539579933952157,0.530405084034785,-124.91592572831449,0.37662932517754744,0.02312782715127465,7.5756860290426395,7.5756860290426395,18302.882,8.777342913694572,13.0,0.0,0.030269085576010508,18304.044058392486,1.0,1.0,1.0,-1500000.0
37.370000000001134,0.1115248733885624,0.13863204137136706,0.1115248733885624,0.008500071072885716,1.0177087470682953,1.002498322199031,50.12491610995154,1.0541886401748612,-119.84060818010386,1.059541414002211,0.530494848155576,-124.19908379541685,0.38135733511776326,0.023377521415979707,7.575787780053373,7.575787780053373,18302.686,8.777587092957399,13.0,0.0,0.02754448921783125,18303.853052489005,1.0,1.0,1.0,-1500000.0
37.38000000000113,0.11276904398853498,0.13863026401232761,0.11276904398853498,0.009110033928454048,1.030532332898671,1.0024747450308802,50.12373725154401,1.059315919203218,-119.20909759504846,1.0649468931871675,0.5340069946346595,-123.8277005120841,0.3844257944939683,0.023099447770208614,7.575886098480194,7.575886098480194,18302.486,8.777827857125642,13.0,0.0,0.02481311072573676,18303.66565169997,1.0,1.0,1.0,-1500000.0
37.39000000000113,0.11452020394503862,0.13862891123366505,0.11452020394503862,0.01041036173377921,1.0404172155118745,1.0024493344837015,50.122466724185074,1.0636135924163854,-118.63552417373681,1.069862813558753,0.540574151174742,-123.8296722769507,0.3855769063862442,0.02221092286662546,7.575980947599166,7.575980947599166,18302.284,8.778082281672225,13.0,0.0,0.022075173928849483,18303.46763231106,1.0,1.0,1.0,-1500000.0
37.40000000000113,0.1167563058728335,0.13862809903048381,0.1167563058728335,0.012618679059944134,1.0465149752325955,1.0024240011072256,50.12120005536128,1.0666073266823048,-118.1313802346847,1.0739182990598266,0.5505129120405935,-124.29979732974165,0.38416918214862383,0.02048658843941492,7.576072309756684,7.576072309756684,18302.078,8.778332437350576,13.0,0.0,0.01933257438442561,18303.273588743235,1.0,1.0,1.0,-1500000.0
37.410000000001126,0.11947620948617456,0.1386279189743954,0.11947620948617456,0.01593846173415202,1.048175302489898,1.0024012761181231,50.120063805906156,1.0677208994487695,-117.70900993110561,1.0766394007009188,0.5644482516397787,-125.3075642917034,0.37946165904757734,0.017730165599475572,7.576160142921088,7.576160142921088,18301.87,8.77859369208633,13.0,0.0,0.016585205855062773,18303.068641008365,1.0,1.0,1.0,-1500000.0
37.420000000001124,0.12258547075505993,0.13862836934862752,0.12258547075505993,0.020318984829275525,1.0450047820402455,1.0023841808037162,50.11920904018581,1.0664434957465618,-117.37777457287288,1.0775039329631273,0.5825814193385631,-126.78918909873892,0.37111945501468635,0.013998383861980546,7.576244433689567,7.576244433689567,18301.658,8.778855800595728,13.0,0.0,0.013832951637939876,18302.867825201694,1.0,1.0,1.0,-1500000.0
37.43000000000112,0.1258102369957936,0.13862941130325868,0.1258102369957936,0.025290232807702564,1.037007206965191,1.002375662419855,50.11878312099275,1.0625643109500136,-117.138088709492,1.0760945856630038,0.6038550803671288,-128.50414234867364,0.3596773608952091,0.009737865815138344,7.576325146871075,7.576325146871075,18301.444,8.779125593067944,13.0,0.0,0.011077532820750923,18302.656241941615,1.0,1.0,1.0,-1500000.0
37.44000000000112,0.12869603324403747,0.138630924631844,0.12869603324403747,0.02999704278685034,1.024744385568441,1.0023777633005728,50.11888816502864,1.056362721929956,-116.9760043638495,1.0722926066969343,0.62547512394903,-130.0965016846464,0.34667230208762645,0.005719387644086277,7.576402263443583,7.576402263443583,18301.228,8.779397093087452,13.0,0.0,0.008318857948564623,18302.448506473105,1.0,1.0,1.0,-1500000.0
37.45000000000112,0.13070682555769392,0.1386327167092949,0.13070682555769392,0.033451389570097856,1.0094233202258878,1.002390876560725,50.11954382803625,1.048647120907467,-116.86104564095687,1.0664195031489914,0.6433026456438362,-131.21645012132893,0.3343184049854213,0.0027798981913430554,7.576475754345771,7.576475754345771,18301.008,8.779671154427898,13.0,0.0,0.005557706234618677,18302.236201154225,1.0,1.0,1.0,-1500000.0
37.460000000001116,0.1313888101231443,0.13863458559979708,0.1313888101231443,0.03488355968198317,0.9928265170700639,1.0024134423143214,50.12067211571607,1.0406007812138027,-116.7492453350216,1.059245031757665,0.6531838759902977,-131.618168167656,0.32485893731688587,0.0015196920515075374,7.576545598517887,7.576545598517887,18300.786,8.779954607278455,13.0,0.0,0.002794458783373945,18302.01561215582,1.0,1.0,1.0,-1500000.0
37.470000000001114,0.13051391959964878,0.1386362847144948,0.13051391959964878,0.03399844879593686,0.9770772175525412,1.0024422072235193,50.12211036117596,1.033498262762757,-116.59075735835921,1.0518434016921736,0.652490134315449,-131.19162855606874,0.3199372603239541,0.0021296691755902653,7.576611777743121,7.576611777743121,18300.56,8.780238913902656,13.0,0.0,2.9664272596634463e-05,18301.798760906007,1.0,1.0,1.0,-1500000.0
37.48000000000111,0.12816365657895296,0.13863761292873683,0.12816365657895296,0.031037659665242474,0.9642855999107643,1.0024729324164623,50.123646620823116,1.0283975659677684,-116.34085783802351,1.045346715012943,0.6411350274846938,-129.95420618608654,0.32020429357730307,0.004395470339157659,7.576674267218375,7.576674267218375,18300.332000000002,8.780528343168736,13.0,0.0,-0.0027355485380365285,18301.571373633433,1.0,1.0,1.0,-1500000.0
37.49000000000111,0.12472351520865363,0.13863839800942426,0.12472351520865363,0.026657323497371557,0.9561676948940354,1.0025012921283347,50.125064606416736,1.025916864464007,-115.97084743419177,1.0406855958099395,0.6215925544323403,-128.03523200798057,0.32525272382495296,0.007817603440911536,7.576733050043775,7.576733050043775,18300.102,8.780822041303047,13.0,0.0,-0.005501157678907067,18301.347737783737,1.0,1.0,1.0,-1500000.0
37.50000000000111,0.12078709779964657,0.13863853479572208,0.12078709779964657,0.021708668216689708,0.953737077532949,1.002523696946942,50.1261848473471,1.0261566983060917,-115.47469194498444,1.0384035496425288,0.5979710875163473,-125.66349822844322,0.33383630577323525,0.011761146368938241,7.5767881067019935,7.5767881067019935,18299.87,8.781117446984648,13.0,0.0,-0.00826636189669796,18301.11970161768,1.0,1.0,1.0,-1500000.0
37.51000000000111,0.1170052883902077,0.13863798309859057,0.1170052883902077,0.017011862208987438,0.9571494234774991,1.0025378441611914,50.12689220805957,1.0287680623904436,-114.86884484405617,1.0385941319718723,0.5746462009647033,-123.14133826623677,0.3442661315165114,0.015595290808289274,7.576839417309011,7.576839417309011,18299.634000000002,8.781422244176362,13.0,0.0,-0.011030638084872434,18300.889245031278,1.0,1.0,1.0,-1500000.0
37.520000000001104,0.11392824296988158,0.13863681423541668,0.11392824296988158,0.013177917754559263,0.9657326169462217,1.0025428952107427,50.127144760537135,1.0331222858270908,-114.18563446876865,1.0409613013079244,0.5550545552948112,-120.78363464768783,0.3548686960718332,0.018819105441851693,7.576886973815877,7.576886973815877,18299.396,8.78172533382078,13.0,0.0,-0.013793819996241356,18300.650728723427,1.0,1.0,1.0,-1500000.0
37.5300000000011,0.11188902517133609,0.13863515524715617,0.11188902517133609,0.010509621560106899,0.9781816114633577,1.002539282385608,50.1269641192804,1.0385154833304462,-113.46329452993776,1.0449648690679665,0.5410681019109483,-118.82928463029829,0.3643798037554907,0.021157356028830954,7.576930751220082,7.576930751220082,18299.156,8.782033546107078,13.0,0.0,-0.016555167573854324,18300.415517325742,1.0,1.0,1.0,-1500000.0
37.5400000000011,0.11096555817239855,0.13863318512375467,0.11096555817239855,0.009003506588146068,0.9928503986594652,1.0025282567644482,50.126412838222414,1.0443365960919193,-112.73673942438576,1.0499921540830945,0.5330188656186574,-117.3754340965112,0.3721467258215734,0.022585117052709686,7.576970738477874,7.576970738477874,18298.914,8.782350296129836,13.0,0.0,-0.01931341096501265,18300.17611832367,1.0,1.0,1.0,-1500000.0
37.5500000000011,0.11102782341946231,0.13863111137478654,0.11102782341946231,0.00845296510376548,1.0080499017475624,1.0025113756119013,50.12556878059507,1.050146845496379,-112.03211968797841,1.055496118778611,0.5301598388175623,-116.38586355043205,0.3780701474130067,0.023254803354788967,7.577006933907886,7.577006933907886,18298.670000000002,8.782662777284365,13.0,0.0,-0.02206842699003844,18299.93473063317,1.0,1.0,1.0,-1500000.0
37.5600000000011,0.11185403291072639,0.13862913107608132,0.11185403291072639,0.008625045475460846,1.022266325987617,1.0024901525814283,50.12450762907142,1.055646782324781,-111.36649976779417,1.0610554312984313,0.5313618145647665,-115.77584219831,0.3822974766469775,0.023342768133763903,7.577039331254893,7.577039331254893,18298.422,8.782985503722648,13.0,0.0,-0.02481925456374445,18299.691071225065,1.0,1.0,1.0,-1500000.0
37.570000000001095,0.11325819034453445,0.13862745515751893,0.11325819034453445,0.009428089302228609,1.0342522477669474,1.0024660209667466,50.12330104833733,1.060561256929563,-110.75151812745361,1.0663437976446228,0.5358008746645655,-115.51008896863969,0.38483062671919277,0.02289767184039526,7.577067925294433,7.577067925294433,18298.172,8.78331079148187,13.0,0.0,-0.02756601146307829,18299.439183579012,1.0,1.0,1.0,-1500000.0
37.58000000000109,0.1151549804601502,0.13862626082108392,0.1151549804601502,0.010976461822160279,1.0430132488980384,1.0024405784488453,50.12202892244226,1.0645180192437789,-110.1977868402004,1.0710402190349877,0.5433300722080242,-115.64271476056372,0.38528488451198967,0.021782837883155937,7.577092681885488,7.577092681885488,18297.922,8.783635225467446,13.0,0.0,-0.030308221194741573,18299.190190781297,1.0,1.0,1.0,-1500000.0
37.59000000000109,0.1175396155554755,0.13862563256058266,0.1175396155554755,0.013507036655413814,1.0477623946701689,1.0024159130705987,50.12079565352994,1.0670012759786573,-109.71726837926856,1.0747430220807472,0.5544189675472132,-116.27264456015239,0.38294493861286727,0.01975927552551024,7.577113608937508,7.577113608937508,18297.668,8.78396905096313,13.0,0.0,-0.03304445482516136,18298.943591087125,1.0,1.0,1.0,-1500000.0
37.60000000000109,0.12039469654690482,0.13862564270784097,0.12039469654690482,0.017170664362993117,1.0479191203912719,1.0023947388547483,50.11973694273741,1.06743216228884,-109.32196168712277,1.0769527006021988,0.569651988739388,-117.43873534655164,0.3771360628196246,0.016685219121894634,7.577130704749445,7.577130704749445,18297.412,8.784302876458813,13.0,0.0,-0.03577468194573014,18298.68279533208,1.0,1.0,1.0,-1500000.0
37.61000000000109,0.12357717310886054,0.13862628361355406,0.12357717310886054,0.021799272405724674,1.0431956672278433,1.0023801312851552,50.11900656425776,1.065365921879035,-109.01917875793319,1.0771593214589041,0.5889298683982357,-119.02335274155517,0.36774923663296155,0.012729278250072824,7.577143949597681,7.577143949597681,18297.154,8.78464097082273,13.0,0.0,-0.0384984568727999,18298.427216515203,1.0,1.0,1.0,-1500000.0
37.620000000001085,0.12675357540968035,0.13862747988874044,0.12675357540968035,0.026791427047847097,1.0337523149110668,1.002374853459308,50.118742672965396,1.0607258459050384,-108.80544312275973,1.0750163341002366,0.6106857918361381,-120.74017523695926,0.35563050625400505,0.008453788546512353,7.577153340363521,7.577153340363521,18296.894,8.784982480281231,13.0,0.0,-0.04121509211578894,18298.16750997521,1.0,1.0,1.0,-1500000.0
37.63000000000108,0.1294298307979848,0.13862910696611358,0.1294298307979848,0.031217271236366945,1.0203458517400013,1.0023805103794583,50.11902551897292,1.053956731902292,-108.66179564442972,1.0705286436173451,0.6316259056329019,-122.22201787593244,0.34257643633877066,0.0046822735950664,7.577158868287926,7.577158868287926,18296.634000000002,8.785327404834316,13.0,0.0,-0.04392413099124289,18297.905406524056,1.0,1.0,1.0,-1500000.0
37.64000000000108,0.13107694930273892,0.13863094208009566,0.13107694930273892,0.03411921804757733,1.0043756706479483,1.0023969076808983,50.119845384044915,1.0460049043617194,-108.55309359153901,1.064160347223471,0.6474385381201223,-123.1433631717745,0.33088368520773215,0.002208030316955767,7.577160526555544,7.577160526555544,18296.37,8.785675744481987,13.0,0.0,-0.04662488819309124,18297.64695717939,1.0,1.0,1.0,-1500000.0
37.65000000000108,0.13129733679835745,0.1386327754034648,0.13129733679835745,0.03485313565680324,0.9877613177462966,1.0024219191779953,50.121095958899765,1.0381144629114707,-108.43257914624202,1.0567949945021236,0.6542848494324992,-123.29899982246089,0.3226703803130855,0.001516420995203549,7.57715825109024,7.57715825109024,18296.104,8.786027499224243,13.0,0.0,-0.04931542899903424,18297.372377163076,1.0,1.0,1.0,-1500000.0
37.66000000000108,0.1299509030252532,0.13863439159781532,0.1299509030252532,0.03328973765719146,0.9726633871380812,1.0024519044703482,50.12259522351741,1.031524601157073,-108.25069335521682,1.0495526772612769,0.6502370257732242,-122.61925961648028,0.3193061266463877,0.002667631312891383,7.5771521425075505,7.5771521425075505,18295.838,8.786380107740143,13.0,0.0,-0.0519993384378513,18297.107234162628,1.0,1.0,1.0,-1500000.0
37.670000000001075,0.12721652798556704,0.13863555423825275,0.12721652798556704,0.02981555997654004,0.9611122472701541,1.002482502436551,50.12412512182755,1.0271774430674,-107.96651886454234,1.0435297976511333,0.6360329443348806,-121.15678215491464,0.32111293007388186,0.005345563623874783,7.57714213898816,7.57714213898816,18295.568,8.786736131350631,13.0,0.0,-0.054671547314961585,18296.841168074996,1.0,1.0,1.0,-1500000.0
37.68000000000107,0.12355620771387929,0.13863613952731876,0.12355620771387929,0.025170372585622186,0.9546380664102652,1.0025095333343648,50.125476666718235,1.0255354172956725,-107.55779547038385,1.0395540882036733,0.6147713060593744,-119.07230140637195,0.3273962414489562,0.008994559652059586,7.577128256934585,7.577128256934585,18295.298,8.787099838923934,13.0,0.0,-0.05733349814861,18296.561582691073,1.0,1.0,1.0,-1500000.0
37.69000000000107,0.11959801782915999,0.13863605056807993,0.11959801782915999,0.02021779566038596,0.9540024440513758,1.002529755201728,50.126487760086405,1.026550146199903,-107.02564266822637,1.0380333870073954,0.5907888132502949,-116.62066148283873,0.3367297740987108,0.012967530235220681,7.57711049785001,7.57711049785001,18295.026,8.78745842385536,13.0,0.0,-0.059984605279022364,18296.293728093162,1.0,1.0,1.0,-1500000.0
37.70000000000107,0.11597785470500738,0.1386353026508829,0.11597785470500738,0.015729715429589664,0.9590982615695424,1.0025413068812759,50.127065344063794,1.0297674324015036,-106.39224802582265,1.0389322045906058,0.5682821016996253,-114.11596796741078,0.347382564028208,0.016661179643571014,7.577088851447032,7.577088851447032,18294.754,8.787826400296895,13.0,0.0,-0.06262332795457819,18296.015197303263,1.0,1.0,1.0,-1500000.0
37.71000000000107,0.11318928190182662,0.13863394491562378,0.11318928190182662,0.01222961414762584,0.9690342833580055,1.0025437679857405,50.12718839928703,1.0345150817275064,-105.69282606148401,1.041863139256639,0.5502483505112598,-111.85946619536848,0.35777099808533763,0.019635597434860673,7.577063332211381,7.577063332211381,18294.478,8.788193522964782,13.0,0.0,-0.06525067287220837,18295.742875157768,1.0,1.0,1.0,-1500000.0
37.720000000001065,0.11148810276528075,0.1386321531216809,0.11148810276528075,0.009922484640640045,0.9823681639304411,1.002537870897206,50.126893544860295,1.040103227199858,-104.96545555705978,1.0462467946764753,0.5380657486403466,-110.05140182335205,0.3668064594911058,0.021693047304432417,7.577033935574978,7.577033935574978,18294.202,8.788564060727255,13.0,0.0,-0.06786491511254038,18295.455952237244,1.0,1.0,1.0,-1500000.0
37.73000000000106,0.11088071821079984,0.13863010279568763,0.11088071821079984,0.008729126318985248,0.9974096031627769,1.0025250085228046,50.12625042614023,1.0459692162424783,-104.24276842000124,1.051478741526226,0.5316781202650492,-108.74411625768876,0.3740212259924869,0.022873595629019,7.577000667558421,7.577000667558421,18293.924,8.788939721131607,13.0,0.0,-0.070466133510074,18295.180855249266,1.0,1.0,1.0,-1500000.0
37.74000000000106,0.11119449647873023,0.1386280058875529,0.11119449647873023,0.00841478625666545,1.0125039360860646,1.0025067463190167,50.12533731595084,1.0517249293105695,-103.5479343107188,1.0570480618197384,0.5301407178172242,-107.87561715025568,0.3794320723656395,0.023354782590439438,7.576964286954418,7.576964286954418,18293.644,8.789312820215018,13.0,0.0,-0.072952643290976,18294.91539993718,1.0,1.0,1.0,-1500000.0
37.75000000000106,0.11220835730055981,0.13862608751003105,0.11220835730055981,0.008775664178338933,1.0262115216992602,1.0024845617104303,50.124228085521516,1.0570916296622552,-102.8959447511737,1.0625688055501195,0.5323616109249529,-107.36786751598375,0.38317796929840564,0.02328688838101889,7.576923526541834,7.576923526541834,18293.364,8.789691895713954,13.0,0.0,-0.07562677716570988,18294.6100000264,1.0,1.0,1.0,-1500000.0
37.76000000000106,0.11376427012376877,0.13862453555029522,0.11376427012376877,0.009783036350901662,1.037362369192032,1.0024599049416583,50.12299524708291,1.0617744562169467,-102.29775734629149,1.0677262248670534,0.5377042907728046,-107.21275483593392,0.38515499316846136,0.022661555909606446,7.576879077306212,7.576879077306212,18293.084,8.790072678760183,13.0,0.0,-0.07815152147559934,18294.33471178136,1.0,1.0,1.0,-1500000.0
37.770000000001055,0.11580739571460348,0.13862346938430364,0.11580739571460348,0.011604384430905293,1.0450252251579002,1.0024344944866956,50.12172472433478,1.065356219025985,-101.76433145322164,1.0721809566989517,0.5462367673117493,-107.48650684018908,0.3848554426756011,0.021295487094043386,7.576830781699316,7.576830781699316,18292.8,8.79045602312735,13.0,0.0,-0.08069472078810651,18294.05050442069,1.0,1.0,1.0,-1500000.0
37.78000000000105,0.11834070383877356,0.1386230182498659,0.11834070383877356,0.014475750771794218,1.0484688285337689,1.0024106129777677,50.12053064888838,1.067286650288094,-101.30797584262281,1.0754980826687364,0.5585321091176022,-108.28190299764336,0.3815256409140833,0.018955206299361566,7.576778649739125,7.576778649739125,18292.516,8.790839367494517,13.0,0.0,-0.08322192958595492,18293.754099722424,1.0,1.0,1.0,-1500000.0
37.79000000000105,0.12131907187227384,0.1386232208111689,0.12131907187227384,0.018472295257959234,1.0471857272045655,1.0023911355518011,50.119556777590056,1.067002903652358,-100.93987523502305,1.0771603353773507,0.5750562102720297,-109.59735470007425,0.3746084842113576,0.01557462370574915,7.576722685071262,7.576722685071262,18292.232,8.79122783450356,13.0,0.0,-0.08573298160928726,18293.469262409122,1.0,1.0,1.0,-1500000.0
37.80000000000105,0.12454415410468908,0.13862403420242841,0.12454415410468908,0.023296598673944333,1.0410047146933181,1.002379129728564,50.1189564864282,1.0641489838298992,-100.66468232719528,1.0766865165908557,0.595331550348169,-111.25970133252245,0.3642598072615605,0.011443211242432649,7.576662900370839,7.576662900370839,18291.946,8.791618009059897,13.0,0.0,-0.08822726258014882,18293.18029216495,1.0,1.0,1.0,-1500000.0
37.81000000000105,0.12762547784485498,0.1386253782553849,0.12762547784485498,0.02822511380454737,1.0302537129930072,1.0023770944419654,50.11885472209827,1.0587975781229526,-100.47455215928586,1.0738190925957687,0.6172534633052476,-112.9451202449159,0.3516378686031195,0.0072269067692774525,7.576599302793956,7.576599302793956,18291.66,8.792005622295294,13.0,0.0,-0.09070412466407934,18292.884939955544,1.0,1.0,1.0,-1500000.0
37.820000000001045,0.13004164386248288,0.13862708060123943,0.13004164386248288,0.03228241320588656,1.0158867587950744,1.002386135901672,50.119306795083595,1.0515573827142997,-100.3454240403003,1.0686974614620008,0.6370966793580435,-114.2870828658594,0.33875543985660445,0.0037736733072865902,7.576531897559657,7.576531897559657,18291.372,8.792400919493511,13.0,0.0,-0.09316324901802756,18292.595165725706,1.0,1.0,1.0,-1500000.0
37.83000000000104,0.13128678489189174,0.1386289515575502,0.13128678489189174,0.03457544306437228,0.9994821007620577,1.0024054617928781,50.12027308964391,1.0434921402535466,-100.23792256053329,1.0619242459097926,0.6505239592652989,-114.99221482521695,0.327924397809114,0.0018053346133656278,7.5764607040028675,7.5764607040028675,18291.084,8.792794509144432,13.0,0.0,-0.09560403803122236,18292.29740961168,1.0,1.0,1.0,-1500000.0
37.84000000000104,0.13103033993146038,0.1386307460763586,0.13103033993146038,0.034602923742386105,0.9830687519401801,1.0024324211845033,50.12162105922516,1.0358785305310323,-100.10330271164867,1.0544791480592746,0.6541421813563749,-114.89644166695153,0.3210871833159441,0.0016830653237612236,7.576385724065782,7.576385724065782,18290.794,8.793190660116293,13.0,0.0,-0.09802607643386642,18292.00501641452,1.0,1.0,1.0,-1500000.0
37.85000000000104,0.12922730756522205,0.13863226791476957,0.12922730756522205,0.0324007696293202,0.9688101008050658,1.0024630610698908,50.12315305349454,1.029893157212466,-99.89339692223264,1.0475037975704427,0.6468014395559938,-113.9688351731823,0.31931152564059273,0.003342236010036914,7.576306974529428,7.576306974529428,18290.506,8.793588518635447,13.0,0.0,-0.10042875845209587,18291.70453456084,1.0,1.0,1.0,-1500000.0
37.86000000000104,0.1261506973953902,0.13863327814543866,0.1261506973953902,0.028484699861075838,0.9586221515534731,1.0024929828620772,50.12464914310386,1.0263453905467839,-99.57207035455116,1.0420359863731148,0.6300346291184512,-112.29601917558611,0.3225942439943986,0.006378280948730053,7.576224464265278,7.576224464265278,18290.214,8.793988084701892,13.0,0.0,-0.10281180553890296,18291.415629961804,1.0,1.0,1.0,-1500000.0
37.870000000001035,0.12232799188746615,0.13863368782658653,0.12232799188746615,0.02365666657203006,0.9538250841670283,1.0025182234842285,50.125911174211424,1.02553928473147,-99.12397213654688,1.0387865735633024,0.6074581727017282,-110.0691320754326,0.32998049743867014,0.010192887530167935,7.576138209139691,7.576138209139691,18289.924,8.79438935831563,13.0,0.0,-0.10517435852559015,18291.106526796968,1.0,1.0,1.0,-1500000.0
37.88000000000103,0.11840686034179557,0.1386334086200217,0.11840686034179557,0.01877297779579701,0.9549210552329841,1.0025359297712553,50.12679648856276,1.027287547589366,-98.55717057050933,1.0380257622159617,0.5835066234463261,-107.56622114031664,0.33990357246379643,0.014138704390923185,7.576048219211473,7.576048219211473,18289.632,8.794789778155723,13.0,0.0,-0.10751642933305391,18290.817003887354,1.0,1.0,1.0,-1500000.0
37.89000000000103,0.11499416383803851,0.13863247995361064,0.11499416383803851,0.014543207818050493,0.9615507248271797,1.0025446881020421,50.12723440510211,1.0310483231081071,-97.89883471495449,1.039597710631258,0.5620985276321789,-105.10671399204266,0.35063199150504176,0.017650454869591763,7.575954508730431,7.575954508730431,18289.34,8.795194466864045,13.0,0.0,-0.10983785119314428,18290.511219866734,1.0,1.0,1.0,-1500000.0
37.90000000000103,0.11251803839654873,0.13863100234996226,0.11251803839654873,0.011397317519384326,0.9726287076269834,1.0025444704140187,50.12722352070094,1.0361243463977263,-97.18611416724957,1.0430385673517921,0.5457539982243665,-102.97006185977658,0.3607035909940936,0.020356138565316442,7.575857094615718,7.575857094615718,18289.048,8.795600009346016,13.0,0.0,-0.11213748929343234,18290.213201329625,1.0,1.0,1.0,-1500000.0
37.91000000000103,0.11115624924004383,0.13862913663231213,0.11115624924004383,0.00944624321900851,0.9866071379334993,1.0025362651075764,50.12681325537882,1.0418527743511574,-96.45616469618285,1.0477450726558384,0.5353774960134094,-101.31358467373336,0.36921571654856483,0.022134662355089763,7.575756003073122,7.575756003073122,18288.756,8.7960021367334,13.0,0.0,-0.11441415509162624,18289.913161624132,1.0,1.0,1.0,-1500000.0
37.920000000001025,0.11085063939967292,0.13862708177403324,0.11085063939967292,0.008547219630884463,1.00178163355093,1.0025215638150298,50.126078190751485,1.0477233267883412,-95.73897274762683,1.0531317644358356,0.5305774341622987,-100.14808172902201,0.3758718513367473,0.023081585043455588,7.575651263524676,7.575651263524676,18288.464,8.796411094309954,13.0,0.0,-0.1166679056587937,18289.613104762706,1.0,1.0,1.0,-1500000.0
37.93000000000102,0.11139930980858019,0.13862503565096027,0.11139930980858019,0.008455411391302469,1.016550419906821,1.0025019218222324,50.12509609111162,1.0533911910673746,-95.05493727689615,1.0587258597960054,0.5302860917604858,-99.39546912229419,0.3807679875632408,0.023383694009175282,7.575542891454947,7.575542891454947,18288.170000000002,8.796820051886508,13.0,0.0,-0.11889911884808746,18289.31256620182,1.0,1.0,1.0,-1500000.0
37.94000000000102,0.11259113335232225,0.13862321806545183,0.11259113335232225,0.009009235729068752,1.0295559421712237,1.0024787913505515,50.12393956752758,1.0585861495999782,-94.41735909196638,1.06417107997978,0.5334993543909003,-98.99226386557419,0.3840015561279403,0.023153080360725553,7.575430894995323,7.575430894995323,18287.876,8.797225594368479,13.0,0.0,-0.12110673706136554,18289.005416508953,1.0,1.0,1.0,-1500000.0
37.95000000000102,0.11429848034701022,0.1386218215484326,0.11429848034701022,0.010243225848306486,1.0397064318818479,1.0024536708514917,50.122683542574585,1.0629843025666366,-93.83685482568386,1.0691550540377037,0.5397847925775702,-98.95791976798438,0.3853511309294587,0.022324328874272936,7.575315282145,7.575315282145,18287.584,8.797637967039618,13.0,0.0,-0.12329055521041346,18288.70376096561,1.0,1.0,1.0,-1500000.0
37.96000000000102,0.11649179299198736,0.1386209509125547,0.11649179299198736,0.012364147040627877,1.046134478305354,1.0024284277081517,50.12142138540759,1.066124041213298,-93.32480188421711,1.073314046436568,0.5494018551513502,-99.38335012328967,0.38420493836426495,0.020681029325619382,7.575196071393869,7.575196071393869,18287.29,8.79804521706888,13.0,0.0,-0.12545010155432454,18288.405931721554,1.0,1.0,1.0,-1500000.0
37.970000000001015,0.11917123715835742,0.13862071778359564,0.11917123715835742,0.01558416225457093,1.0481712018584024,1.0024055385956312,50.12027692978156,1.0674340230518893,-92.89355814983695,1.076182543745912,0.5629663968754868,-100.34391652677053,0.3798165565795137,0.01801717713996176,7.575073265781667,7.575073265781667,18286.998,8.798456735966372,13.0,0.0,-0.12758462904738394,18288.09534179368,1.0,1.0,1.0,-1500000.0
37.98000000000101,0.1222539270964959,0.13862111077382117,0.1222539270964959,0.01988225804926448,1.0453968874925805,1.0023879959799584,50.11939979899792,1.0663901009661663,-92.55292949611304,1.0772384839028093,0.5807448418478249,-101.79011893574973,0.37179780192283485,0.014360654500691072,7.574946884063702,7.574946884063702,18286.704,8.798868254863866,13.0,0.0,-0.12969405975785941,18287.798563656,1.0,1.0,1.0,-1500000.0
37.99000000000101,0.12548302714102738,0.13862211194551124,0.12548302714102738,0.024827463234253902,1.0377751461106015,1.0023787804668305,50.118939023341525,1.0627472385900738,-92.30431640125416,1.0760487797178582,0.6018155836475144,-103.49603603586166,0.36059663061966934,0.010122848912954917,7.574816936746219,7.574816936746219,18286.412,8.799278066214066,13.0,0.0,-0.1317776161871193,18287.48722223255,1.0,1.0,1.0,-1500000.0
38.00000000000101,0.12841781086119647,0.1386235913456493,0.12841781086119647,0.029592681957415094,1.025814642100838,1.0023800433498637,50.119002167493186,1.0567377187105402,-92.13515508449468,1.0724622576231022,0.623538765680972,-105.11189540653409,0.3476665369904528,0.006052719040868043,7.5746834336554025,7.5746834336554025,18286.12,8.799691292658853,13.0,0.0,-0.1338351235801112,18287.189327301054,1.0,1.0,1.0,-1500000.0
38.01000000000101,0.13052456996704012,0.13862536069239512,0.13052456996704012,0.033190131302008125,1.010665733541446,1.0023923415859357,50.11961707929679,1.0491258854896743,-92.01639325603345,1.0667591541422237,0.6418596450729148,-106.28334585371019,0.3351806262947049,0.0029920582901745985,7.574546387913337,7.574546387913337,18285.826,8.800101957782699,13.0,0.0,-0.1358659386767467,18286.882985282937,1.0,1.0,1.0,-1500000.0
38.020000000001005,0.13133702826535484,0.13862723574800648,0.13133702826535484,0.03482021992287668,0.99406570727199,1.002414287793119,50.12071438965595,1.041070148901088,-91.90505625528293,1.0596724795591765,0.6525709983812259,-106.75376737908691,0.32540193945127927,0.0015699500602116,7.574405812367787,7.574405812367787,18285.534,8.800513476680193,13.0,0.0,-0.13786958803324476,18286.57215191234,1.0,1.0,1.0,-1500000.0
38.030000000001,0.13060268821080656,0.1386289851602636,0.13060268821080656,0.034140752074018295,0.9781184253275867,1.0024427602843722,50.122138014218606,1.0338480600462159,-91.7514383590622,1.0522570057277763,0.6528585427061031,-106.4012604942582,0.320044891203519,0.0020153721784040846,7.574261749936493,7.574261749936493,18285.244,8.800927556898623,13.0,0.0,-0.13984575220795134,18286.273716505664,1.0,1.0,1.0,-1500000.0
38.040000000001,0.12837402058940864,0.13863035972295623,0.12837402058940864,0.0313476696703497,0.9649487587530641,1.002473578404567,50.12367892022836,1.0285464544743113,-91.509913940614,1.0456491540572932,0.6423919908207751,-105.2324322510827,0.31985569095996036,0.004146750717019143,7.574114221239531,7.574114221239531,18284.952,8.801339075796118,13.0,0.0,-0.14179520660595982,18285.97275229774,1.0,1.0,1.0,-1500000.0
38.050000000001,0.12501155796146765,0.13863121245147117,0.12501155796146765,0.027066754183810483,0.9563205792139574,1.0025023935392323,50.12511967696162,1.0258277586581377,-91.1500123039516,1.0408055072873217,0.623438800703788,-103.36678053248633,0.324517536054847,0.007485244231471733,7.573963244512323,7.573963244512323,18284.662,8.801748887146319,13.0,0.0,-0.14371506058271694,18285.661226710665,1.0,1.0,1.0,-1500000.0
38.060000000001,0.12109503846302307,0.13863141614431904,0.12109503846302307,0.022139388181303614,0.9533187378286666,1.002525526704129,50.126276335206455,1.0258384984700943,-90.66356629257093,1.0383082912771617,0.6000078841330602,-101.02432928847641,0.33284806551099244,0.011403811580403378,7.573808840427824,7.573808840427824,18284.372,8.802163821138397,13.0,0.0,-0.14560674538589247,18285.363338895262,1.0,1.0,1.0,-1500000.0
38.070000000000995,0.11727596693996159,0.13863093807785834,0.11727596693996159,0.01739495146398096,0.9561781475482423,1.0025405477045766,50.12702738522883,1.0282653658506822,-90.06517865891757,1.038290969248764,0.576500021814358,-98.5020596451184,0.3431832608634816,0.015267481571526353,7.573651035480108,7.573651035480108,18284.082000000002,8.802572778714952,13.0,0.0,-0.14746930454319718,18285.057241781757,1.0,1.0,1.0,-1500000.0
38.08000000000099,0.11411858671887185,0.13862984218296132,0.11411858671887185,0.013467576048010889,0.9642971449222195,1.0025464874620986,50.12732437310493,1.0324979544084902,-89.38610538458505,1.040488430455318,0.556468508151483,-96.11667111879062,0.35383341569445625,0.018560046091334218,7.573489839094183,7.573489839094183,18283.794,8.80298515138609,13.0,0.0,-0.14930243616364763,18284.75235213885,1.0,1.0,1.0,-1500000.0
38.09000000000099,0.11197827444491855,0.13862823419731585,0.11197827444491855,0.010689297615019498,0.9764190990218582,1.0025436761624769,50.127183808123846,1.0378324435775947,-88.66444093857814,1.0443765612809126,0.5419338701062277,-94.11729734865307,0.3634869953897116,0.020983662509315743,7.573325275339605,7.573325275339605,18283.506,8.803396670283584,13.0,0.0,-0.15110597126691092,18284.453239719158,1.0,1.0,1.0,-1500000.0
38.10000000000099,0.11095583894873952,0.1386263040627404,0.11095583894873952,0.00908265285152967,0.9909184292620651,1.0025333090113262,50.12666545056631,1.0436448981899598,-87.9356948428664,1.049343613029047,0.5333565257304913,-92.61539421652887,0.37143319705689526,0.02249127543719448,7.573157355700996,7.573157355700996,18283.22,8.80380562786014,13.0,0.0,-0.15287939070593118,18284.147423719663,1.0,1.0,1.0,-1500000.0
38.11000000000099,0.1109378303512594,0.13862424211890714,0.1109378303512594,0.008456056708921744,1.0061001995989378,1.0025169341216387,50.12584670608193,1.0494787841719913,-87.22697265738047,1.0548324639504687,0.5300709261762789,-91.58582218629755,0.3775257378700372,0.023221801815764775,7.572986089730255,7.572986089730255,18282.934,8.804214585436693,13.0,0.0,-0.1546227049330574,18283.848922703808,1.0,1.0,1.0,-1500000.0
38.120000000000985,0.11170501270593007,0.13862226071482617,0.11170501270593007,0.008571418941048216,1.0204290303072039,1.0024960790843411,50.12480395421706,1.0550248861900888,-86.5560828664813,1.0604093658103222,0.5309513797694787,-90.94394020712521,0.381905095977486,0.023356113382998867,7.5728114872135235,7.5728114872135235,18282.648,8.804625250560541,13.0,0.0,-0.15633553420641577,18283.543779382784,1.0,1.0,1.0,-1500000.0
38.13000000000098,0.11306426657811716,0.1386205727434187,0.11306426657811716,0.009319319916134168,1.0326324834638794,1.0024721816647777,50.12360908323888,1.0600105477991082,-85.93499163925156,1.0657416535184427,0.5351252827820097,-90.64694357807896,0.3845993730200259,0.022958991361132775,7.5726335497469925,7.5726335497469925,18282.364,8.805032500589803,13.0,0.0,-0.15801793699759906,18283.23975539198,1.0,1.0,1.0,-1500000.0
38.14000000000098,0.11492002392682404,0.138619343683201,0.11492002392682404,0.010795399048230996,1.0416949080532079,1.002446814168597,50.122340708429846,1.0640758329810522,-85.37425838353535,1.0705113268340436,0.5423765755850005,-90.74078167680226,0.3852634120707507,0.02191042994734721,7.572452262954637,7.572452262954637,18282.082000000002,8.805439750619065,13.0,0.0,-0.15967013212358697,18282.940446384,1.0,1.0,1.0,-1500000.0
38.15000000000098,0.11726212932002193,0.1386186777687804,0.11726212932002193,0.01323062372492644,1.0468121005696513,1.0024220109042903,50.12110054521452,1.066717805327659,-84.88568051814788,1.0743263001629513,0.553127407911782,-91.3231077912681,0.3832047688900937,0.019975599670462196,7.572267604958792,7.572267604958792,18281.8,8.80584614687468,13.0,0.0,-0.1612925523163122,18282.639804044047,1.0,1.0,1.0,-1500000.0
38.16000000000098,0.12007808051690605,0.13861865286161687,0.12007808051690605,0.016791805777051604,1.0473838337598362,1.0024004302438272,50.12002151219136,1.0673586738416625,-84.48133929217136,1.0766950793245555,0.5679744219264445,-92.4419991049269,0.3777289325269885,0.016996196619869508,7.572079528641053,7.572079528641053,18281.52,8.806249128035711,13.0,0.0,-0.16288609727564943,18282.333206402396,1.0,1.0,1.0,-1500000.0
38.170000000000975,0.12323950729132827,0.1386192522884977,0.12323950729132827,0.0213462896255653,1.0430917609258563,1.0023851306508686,50.11925653254343,1.0655340366254802,-84.1691433550404,1.0771043160019655,0.5869101053063079,-93.99583533377599,0.3686590183697603,0.013107145197862755,7.571887954191113,7.571887954191113,18281.24,8.806656378064973,13.0,0.0,-0.16445246473812428,18282.031964135764,1.0,1.0,1.0,-1500000.0
38.18000000000097,0.1264309096658279,0.13862042215019946,0.1264309096658279,0.026332057299330573,1.0340499735380968,1.0023789297006713,50.11894648503357,1.061127141978203,-83.94676846574218,1.0751864319603224,0.6085223684803382,-95.71170628197379,0.35674787911000627,0.008836259947183747,7.571692804669075,7.571692804669075,18280.962,8.807056797905066,13.0,0.0,-0.16599111525251956,18281.722506514583,1.0,1.0,1.0,-1500000.0
38.19000000000097,0.12917016079656723,0.13862202858777767,0.12917016079656723,0.030841452134584477,1.02095701366007,1.0023835625256419,50.119178126282094,1.0545334519383434,-83.79674660884847,1.0709094565895068,0.6296674377201,-97.22561289041258,0.3437146611808789,0.0049915800849702485,7.571494022137228,7.571494022137228,18280.686,8.807457217745156,13.0,0.0,-0.16749792086146031,18281.41934175901,1.0,1.0,1.0,-1500000.0
38.20000000000097,0.13092661433402475,0.13862388373756648,0.13092661433402475,0.033908093449155435,1.0051539977469963,1.002399010028316,50.1199505014158,1.046657940681485,-83.68534112092581,1.064694890327665,0.646086004265355,-98.20509735924144,0.3318304700850497,0.0023791859318075814,7.571291656936346,7.571291656936346,18280.412,8.807858491358896,13.0,0.0,-0.16896557612979843,18281.117321850725,1.0,1.0,1.0,-1500000.0
