t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
38.21000000000097,0.13128616342679364,0.13862574998676738,0.13128616342679364,0.03485070431965937,0.9885180829604303,1.0024233156857008,50.12116578428504,1.0387263461948946,-83.56663718473739,1.057392194105644,0.6538444430055337,-98.433275835373,0.3232497985714553,0.0015182298604889954,7.571085818843717,7.571085818843717,18280.138,8.808258057425341,13.0,0.0,-0.17039208520411855,18280.81910843158,1.0,1.0,1.0,-1500000.0
38.220000000000965,0.13008206048579485,0.1386274119120927,0.13008206048579485,0.03349060644961262,0.9731969265336992,1.002452955938235,50.12264779691174,1.0319883453611591,-83.39097910309334,1.0501076082935967,0.6508023959099963,-97.82866235220473,0.31942387536984296,0.0025074894515637047,7.570876562131856,7.570876562131856,18279.866,8.808651647076264,13.0,0.0,-0.1717842392325648,18280.516353112278,1.0,1.0,1.0,-1500000.0
38.23000000000096,0.12746395747225647,0.13862866050824021,0.12746395747225647,0.030171277842792596,0.961243372538839,1.0024836075793768,50.124180378968845,1.0274205067478095,-83.11629537526065,1.043948091894765,0.6374514132075025,-96.43335481042156,0.32077251889243685,0.005061002562861294,7.57066393876807,7.57066393876807,18279.596,8.809049505595418,13.0,0.0,-0.17314112668501264,18280.221304831113,1.0,1.0,1.0,-1500000.0
38.24000000000096,0.12387087064387499,0.13862932114328652,0.12387087064387499,0.02560739669384242,0.9542422737643309,1.0025110488403224,50.12555244201612,1.0255316091735966,-82.7183877073938,1.0397719585032035,0.6167047576886578,-94.39841555849739,0.3266870428900015,0.008640181132964997,7.570448062825944,7.570448062825944,18279.326,8.809442241472691,13.0,0.0,-0.17445886591326917,18279.927978776836,1.0,1.0,1.0,-1500000.0
38.25000000000096,0.11992042359145567,0.13862933535377486,0.11992042359145567,0.020658413028573356,0.9530304322460627,1.0025319352397966,50.12659676198983,1.0263177173769797,-82.1962330590251,1.038027440956495,0.5928320291804328,-91.97050984458228,0.33579561256118057,0.012602208571034501,7.5702289992150185,7.5702289992150185,18279.06,8.809831562255383,13.0,0.0,-0.175740210233321,18279.630494775873,1.0,1.0,1.0,-1500000.0
38.26000000000096,0.11625287466002439,0.13862868039651693,0.11625287466002439,0.01611009677903519,0.9575800052692299,1.0025442743082296,50.12721371541148,1.0293561820079338,-81.57030824036508,1.038717574480026,0.5700836181371006,-89.45999754719209,0.3463806849860768,0.01633612092227077,7.570006802788929,7.570006802788929,18278.796000000002,8.810224298132658,13.0,0.0,-0.17698541427529507,18279.34683805519,1.0,1.0,1.0,-1500000.0
38.270000000000955,0.11337865191328023,0.1386274132903322,0.11337865191328023,0.01251175619075141,0.9670666812166444,1.0025475206837504,50.12737603418752,1.0339880331753866,-80.8749721549205,1.041482354068707,0.5515872456683794,-87.17229433382208,0.3568324109285765,0.01938397625656736,7.569781536143915,7.569781536143915,18278.532,8.810609350047118,13.0,0.0,-0.17819380948055522,18279.05744314447,1.0,1.0,1.0,-1500000.0
38.28000000000095,0.11157667483547375,0.13862568875982578,0.11157667483547375,0.01009755838447826,0.9800909872933199,1.0025423166876224,50.12711583438112,1.039519446587144,-80.14835522364068,1.0457542828887643,0.5388675127406841,-85.31946965252723,0.3660099680630152,0.021524796771150073,7.569553240938226,7.569553240938226,18278.27,8.81099354818793,13.0,0.0,-0.17936558037297992,18278.765670337903,1.0,1.0,1.0,-1500000.0
38.29000000000095,0.11087443983233396,0.1386237087306357,0.11087443983233396,0.008810848532866594,0.9949777629617834,1.0025300123249947,50.126500616249736,1.0453736089410008,-79.42376363070098,1.050926676108555,0.531981931401497,-83.96733373005166,0.3733910159785916,0.02277920122154048,7.569321969513234,7.569321969513234,18278.012,8.811380307649685,13.0,0.0,-0.18050049244580432,18278.481996069557,1.0,1.0,1.0,-1500000.0
38.30000000000095,0.11111136238796476,0.1386216530681119,0.11111136238796476,0.008424752383745493,1.0100645851585168,1.002512168410908,50.1256084205454,1.051148085509591,-78.72521050399907,1.0564783404014826,0.530040911934823,-83.06122882257351,0.3789596365845497,0.023317657980571782,7.569087767014902,7.569087767014902,18277.754,8.81175682182768,13.0,0.0,-0.18159862801358098,18278.20415032457,1.0,1.0,1.0,-1500000.0
38.31000000000095,0.11206677582383547,0.1386197623897115,0.11206677582383547,0.008726857126457793,1.0238915424694548,1.0024902705354763,50.12451352677382,1.0565584726354038,-78.0683001433211,1.0620133288149396,0.5319442975043088,-82.5210475523172,0.3828571608601035,0.02329831423811307,7.568850666908471,7.568850666908471,18277.5,8.812137604873909,13.0,0.0,-0.18265948621300057,18277.915797057616,1.0,1.0,1.0,-1500000.0
38.320000000000945,0.11357463418717056,0.13861821152818718,0.11357463418717056,0.009669899223824637,1.0352664644267717,1.0024657614036265,50.123288070181324,1.0613161326282137,-77.46419109048732,1.0672139112363141,0.5370009064777123,-82.33069535118103,0.3850110596280196,0.022729651728400024,7.568610719057265,7.568610719057265,18277.248,8.812512411504613,13.0,0.0,-0.18368371587502932,18277.64356236169,1.0,1.0,1.0,-1500000.0
38.33000000000094,0.1155710732638077,0.13861713859280136,0.1155710732638077,0.011405739897196019,1.0432395716751581,1.0024403210177772,50.12201605088886,1.0650175440840988,-76.92373392987516,1.0717465623031066,0.5452141509907752,-82.56001820283983,0.38495030175129524,0.021442014037116208,7.56836795324572,7.56836795324572,18276.996,8.812885510588025,13.0,0.0,-0.18467027616954376,18277.364695374174,1.0,1.0,1.0,-1500000.0
38.34000000000094,0.11805684062753016,0.13861667764063731,0.11805684062753016,0.014171032375649852,1.047062867291177,1.0024161716624425,50.12080858312212,1.0671228441764704,-76.45912888018721,1.0751865361224449,0.5571257057480176,-83.3039172101983,0.3819322934222191,0.01919983920770965,7.56812242515325,7.56812242515325,18276.748,8.813258609671436,13.0,0.0,-0.18562603857068166,18277.084298206137,1.0,1.0,1.0,-1500000.0
38.35000000000094,0.12099529629126128,0.138616857913298,0.12099529629126128,0.018064057403414418,1.046206468232812,1.0023961386606481,50.11980693303241,1.0670643058512561,-76.08180117290831,1.0770219613856853,0.5732377414154668,-84.57308797725106,0.3753639410883252,0.015913892469162264,7.567874157694526,7.567874157694526,18276.502,8.813624024792032,13.0,0.0,-0.18653817209534831,18276.816845294168,1.0,1.0,1.0,-1500000.0
38.36000000000094,0.12420487519712274,0.13861767323572224,0.12420487519712274,0.0228265155016727,1.0404631579051404,1.002383291071879,50.119164553593954,1.0644591235435297,-75.7972007113183,1.0767629581619118,0.5931885764964627,-86.21088052144275,0.3653209169183159,0.011837173645605319,7.56762313793329,7.56762313793329,18276.260000000002,8.813990293686274,13.0,0.0,-0.18741657016069796,18276.541760233216,1.0,1.0,1.0,-1500000.0
38.370000000000935,0.12731239298758862,0.13861900441389335,0.12731239298758862,0.027771550163230713,1.0301088861841732,1.002380206718757,50.11901033593785,1.0593349501884308,-75.5987977083812,1.0741251328755104,0.6150377403767303,-87.90436517160498,0.3528674136112683,0.00760471213813789,7.5673694817413155,7.5673694817413155,18276.018,8.814350586164993,13.0,0.0,-0.18825629746316136,18276.279193905804,1.0,1.0,1.0,-1500000.0
38.38000000000093,0.1298043887132261,0.1386207304211166,0.1298043887132261,0.03193676918622814,1.0160361744601376,1.002388141310248,50.1194070655124,1.052251359788143,-75.4640640092499,1.0692073379190035,0.6351880113492184,-89.28643861989687,0.3399522953312424,0.004057862046662225,7.567113168071391,7.567113168071391,18275.78,8.81471087864371,13.0,0.0,-0.18905821649118673,18276.003990473415,1.0,1.0,1.0,-1500000.0
38.39000000000093,0.13116664622954347,0.13862263562759516,0.13116664622954347,0.034407729696349316,0.9997680184122679,1.002406478297751,50.12032391488756,1.0442386028298907,-75.35482899410191,1.06257135014597,0.6492984532984972,-90.05352291181059,0.32888768452633854,0.0019414915338173966,7.566854236356287,7.566854236356287,18275.544,8.815067756027844,13.0,0.0,-0.1898228281097626,18275.744852283202,1.0,1.0,1.0,-1500000.0
38.40000000000093,0.1310498097275746,0.13862449230180623,0.1310498097275746,0.034641987809158545,0.9832984989408448,1.0024327202567203,50.121636012836014,1.0365634638532482,-75.22295841222882,1.0551687002177694,0.6538488750968486,-90.02996068156057,0.3216656708755026,0.0016525839398602304,7.566592705368195,7.566592705368195,18275.31,8.8154195107701,13.0,0.0,-0.19054873991441973,18275.478925630905,1.0,1.0,1.0,-1500000.0
38.41000000000093,0.1293813500766605,0.13862608852346,0.1293813500766605,0.0326273396773929,0.9687869319114478,1.0024630069501332,50.12315034750666,1.0304204623318534,-75.01990994548633,1.0481344179840748,0.6474634579056963,-89.17362995884417,0.3194414355155384,0.0031628614066602223,7.566328596738184,7.566328596738184,18275.08,8.815768704191417,13.0,0.0,-0.1912376645834758,18275.216419532357,1.0,1.0,1.0,-1500000.0
38.420000000000925,0.12640642429095675,0.13862721241236323,0.12640642429095675,0.02884133670021429,0.9581801859749213,1.002492952114456,50.12464760572281,1.0266577271339095,-74.70816568346467,1.0425231963051502,0.6314419569784502,-87.56095510373227,0.3223075860382706,0.006094053590593895,7.566061929481145,7.566061929481145,18274.852,8.816117043839087,13.0,0.0,-0.1918885523516231,18274.96122340309,1.0,1.0,1.0,-1500000.0
38.43000000000092,0.12263284877898484,0.1386277240051147,0.12263284877898484,0.024067179447951812,0.9528586402421122,1.0025185297489938,50.12592648744969,1.0256258176784274,-74.27035626740933,1.0390800418418689,0.6092483908559233,-85.3737624243908,0.3293867643816565,0.0098609325270122,7.565792722092329,7.565792722092329,18274.626,8.816456845750295,13.0,0.0,-0.19250149073990996,18274.701339227624,1.0,1.0,1.0,-1500000.0
38.44000000000092,0.11870217351345386,0.1386275734675083,0.11870217351345386,0.01916297628093266,0.9534006923692911,1.0025367723341407,50.12683861670703,1.0271783168507902,-73.7125170869835,1.0381155483446642,0.585288033842134,-82.88308002336927,0.33915439737268693,0.01381651572123313,7.565520982297591,7.565520982297591,18274.404,8.816799208982442,13.0,0.0,-0.19307651015480035,18274.444450432144,1.0,1.0,1.0,-1500000.0
38.45000000000092,0.11522969491870222,0.13862677770157916,0.11522969491870222,0.01485668321347199,0.9595224819440875,1.0025461342268491,50.127306711342456,1.0307990888836376,-73.06036255557677,1.0395092337770873,0.5635603118582397,-80.40703686593825,0.3498791796760358,0.017384069699703665,7.565246729527005,7.565246729527005,18274.186,8.81713218070448,13.0,0.0,-0.1936138004266116,18274.19501303302,1.0,1.0,1.0,-1500000.0
38.46000000000092,0.11266292046299282,0.13862541535866751,0.11266292046299282,0.011606197853922515,0.9701979832621501,1.002546471953807,50.127323597690356,1.0357980044059603,-72.3504838101794,1.0428196281987108,0.5467241691387872,-78.23217609180472,0.3600623816113267,0.020170905055050536,7.564969961993461,7.564969961993461,18273.97,8.817467713747456,13.0,0.0,-0.1941130911455155,18273.946302846114,1.0,1.0,1.0,-1500000.0
38.470000000000915,0.11120275118747493,0.13862364205298913,0.11120275118747493,0.009550564137008166,0.9839131475231709,1.0025386994517713,50.126934972588565,1.0415039427069237,-71.62031445719994,1.047450274539702,0.5358218754606804,-76.52907360102319,0.36874561100888076,0.02203273734384531,7.564690697032632,7.564690697032632,18273.756,8.817793855280325,13.0,0.0,-0.19457450382028182,18273.695058631438,1.0,1.0,1.0,-1500000.0
38.48000000000091,0.11081029694206057,0.13862166868114095,0.11081029694206057,0.008565674531960506,0.9989705995596878,1.0025242808213155,50.12621404106577,1.0473910996829054,-70.90062629767253,1.0528099233224748,0.5305604979027696,-75.3208199273888,0.375581541960729,0.023048834225895765,7.564409711140669,7.564409711140669,18273.546000000002,8.818117435492255,13.0,0.0,-0.19498844482340333,18273.469737853848,1.0,1.0,1.0,-1500000.0
38.49000000000091,0.11129203592372114,0.13861969191827736,0.11129203592372114,0.008409027682294637,1.0137560128583396,1.0025047756098315,50.12523878049158,1.0531022023408296,-70.21262006082316,1.0584145179143907,0.5299071121009631,-74.53357657913448,0.380643903550838,0.023403922055265536,7.564125685083637,7.564125685083637,18273.338,8.818439308156892,13.0,0.0,-0.19538477423249695,18273.205105742043,1.0,1.0,1.0,-1500000.0
38.50000000000091,0.112433040577116,0.1386179322761697,0.112433040577116,0.008905749435244765,1.0268909118033336,1.0024816431794674,50.12408215897337,1.0583653443893004,-69.5700523898289,1.0638994319915565,0.5328273409303524,-74.09895869890174,0.3840447704122031,0.023222120120092338,7.563839327710719,7.563839327710719,18273.134000000002,8.818756911953297,13.0,0.0,-0.19572915564369409,18272.966220719016,1.0,1.0,1.0,-1500000.0
38.51000000000091,0.11409632255730127,0.13861656942106887,0.11409632255730127,0.010070851201792321,1.037264103279747,1.0024563653742498,50.122818268712486,1.0628664422379623,-68.98359240716529,1.0689524100388113,0.5388255460171649,-74.02780175215831,0.38559968256337845,0.022455665879446585,7.5635504634049635,7.5635504634049635,18272.934,8.819068539334179,13.0,0.0,-0.19603949520711692,18272.72842739232,1.0,1.0,1.0,-1500000.0
38.520000000000906,0.11624489253931007,0.13861572692716526,0.11624489253931007,0.012099407439806198,1.0439927753275082,1.0024307617778692,50.12153808889346,1.0661581928965769,-68.46445111365493,1.073217996389341,0.5481029149393581,-74.40671338399538,0.38472859453593766,0.02089794717929505,7.563259082840398,7.563259082840398,18272.736,8.819376751620476,13.0,0.0,-0.19631226276124117,18272.491393678534,1.0,1.0,1.0,-1500000.0
38.5300000000009,0.11888025014782685,0.1386155059709531,0.11888025014782685,0.015211616870373104,1.0463923490464488,1.0024072480094461,50.12036240047231,1.0676760706651587,-68.02494514317759,1.0762406681392784,0.5612634867434875,-75.31674432302704,0.38068176844099083,0.018333802525135695,7.562965177909287,7.562965177909287,18272.542,8.81968069503854,13.0,0.0,-0.19654728551492479,18272.251187715032,1.0,1.0,1.0,-1500000.0
38.5400000000009,0.1219315041974272,0.13861593103179726,0.1219315041974272,0.01941663802219729,1.0440186918757346,1.00238878007339,50.1194390036695,1.0668841466092958,-67.67528652119819,1.0775001772392194,0.578637333923994,-76.7232221232085,0.37301795376471003,0.014761659965907073,7.562668733226329,7.562668733226329,18272.352,8.819980369588377,13.0,0.0,-0.19674479100523834,18272.019590531367,1.0,1.0,1.0,-1500000.0
38.5500000000009,0.12515998581267065,0.13861694471068628,0.12515998581267065,0.024324636888631398,1.0367955437142626,1.0023783655632452,50.11891827816226,1.0635033721130178,-67.41786440767562,1.0765488244201082,0.5994424055675025,-78.41610001163265,0.3620949966350225,0.010555529290732689,7.562369733273926,7.562369733273926,18272.164,8.820278336590915,13.0,0.0,-0.19690476492625972,18271.78865659799,1.0,1.0,1.0,-1500000.0
38.5600000000009,0.1281404184110486,0.13861845333929246,0.1281404184110486,0.029139811850240713,1.0251765940161495,1.002378262659183,50.11891313295915,1.0577172147387677,-67.24156546083643,1.0732029070845197,0.6212054064226152,-80.053054762368,0.34927648490570473,0.006439660388584956,7.5620681622910855,7.5620681622910855,18271.98,8.82056691208335,13.0,0.0,-0.1970273531947494,18271.55440071748,1.0,1.0,1.0,-1500000.0
38.570000000000896,0.13034317635723888,0.13862028890525518,0.13034317635723888,0.0328775175404731,1.0102514254071018,1.0023891961854428,50.119459809272136,1.0502424782537974,-67.11889580895381,1.0676996098088514,0.6399746961264979,-81.27576708827809,0.33668717931558134,0.0032587026360194893,7.561763993225156,7.561763993225156,18271.8,8.820854633802137,13.0,0.0,-0.19711246718135345,18271.32848197387,1.0,1.0,1.0,-1500000.0
38.580000000000894,0.13129068730880092,0.1386222402767177,0.13129068730880092,0.034709393586466096,0.993706156376033,1.0024099607833343,50.12049803916672,1.0422083871869612,-67.00806531934053,1.0607319801096793,0.6515073075636484,-81.81658973495158,0.32660466468708305,0.0016705973530705687,7.561457121425685,7.561457121425685,18271.624,8.821134671558108,13.0,0.0,-0.19714584429305723,18271.10027694548,1.0,1.0,1.0,-1500000.0
38.59000000000089,0.1307062262947404,0.1386240619858469,0.1307062262947404,0.03424511173174377,0.9776185295767549,1.002437578820826,50.121878941041295,1.034891559618709,-66.85972722853553,1.053331517125265,0.6528118463711409,-81.54125971146938,0.32081278476525543,0.0019441933049699767,7.561147610125514,7.561147610125514,18271.45,8.821413001766786,13.0,0.0,-0.19715733864503926,18270.87838880746,1.0,1.0,1.0,-1500000.0
38.60000000000089,0.12861247214576926,0.13862556384670302,0.12861247214576926,0.0316326716232621,0.9641217908497047,1.0024679401953405,50.123397009767025,1.0294050263165977,-66.62755076858994,1.0466354978632253,0.6433106215712754,-80.44537130447578,0.3201544131982923,0.003932778199829401,7.560835503266392,7.560835503266392,18271.282,8.821686209333587,13.0,0.0,-0.19713852434586485,18270.654693678483,1.0,1.0,1.0,-1500000.0
38.61000000000089,0.12534360693139918,0.13862653397023575,0.12534360693139918,0.02746528928449237,0.9550227532982495,1.0024966838499005,50.12483419249503,1.0264543612692119,-66.2794157760765,1.0416240888184738,0.6250517861616043,-78.63873201427734,0.32440595872877603,0.007179318405046764,7.560520706440441,7.560520706440441,18271.116,8.821952586711216,13.0,0.0,-0.19707031366174022,18270.442199513967,1.0,1.0,1.0,-1500000.0
38.620000000000886,0.12146383199638762,0.1386268692930936,0.12146383199638762,0.02257308779917254,0.9514746555954428,1.0025200491571313,50.126002457856565,1.0262322642336916,-65.80504116539808,1.038917185580697,0.6019277815098796,-76.33290172992837,0.33245176981506663,0.011064752025329222,7.560203211676147,7.560203211676147,18270.954,8.822217256541554,13.0,0.0,-0.19696935617293984,18270.219225564466,1.0,1.0,1.0,-1500000.0
38.630000000000884,0.1176236731179495,0.1386265298809347,0.1176236731179495,0.017793969964490963,0.9537909402521382,1.0025354840064404,50.126774200322025,1.028462195106515,-65.21709395463087,1.0386882740322154,0.5783488466505654,-73.81950451283855,0.3426553150820395,0.014949685823000658,7.559882881778172,7.559882881778172,18270.796000000002,8.822471681088139,13.0,0.0,-0.19681582017501406,18270.00301732765,1.0,1.0,1.0,-1500000.0
38.64000000000088,0.11440012362229704,0.13862555736956228,0.11440012362229704,0.013784764041933562,0.9614417008466529,1.0025418921332012,50.12709460666006,1.0325536149061785,-64.5456013195575,1.040704128320614,0.557974103863157,-71.41639170302807,0.35331327757777653,0.018302714403067515,7.559559869333124,7.559559869333124,18270.642,8.822726959408367,13.0,0.0,-0.19665727340068503,18269.794573060448,1.0,1.0,1.0,-1500000.0
38.65000000000088,0.11216993640980757,0.1386240514294913,0.11216993640980757,0.010906297022907843,0.9732216496932469,1.002539502691626,50.1269751345813,1.0378046327023651,-63.828335450936414,1.0444581815429643,0.5429677992880445,-69.38175508239995,0.3630694100691239,0.020803956647900232,7.559234054842494,7.559234054842494,18270.49,8.822973699992133,13.0,0.0,-0.19644019554215017,18269.583901355305,1.0,1.0,1.0,-1500000.0
38.66000000000088,0.11105609414035991,0.1386222129151429,0.11105609414035991,0.009206299981296661,0.987529620455733,1.0025294539608052,50.12647269804026,1.0435804984820398,-63.101223121777885,1.0493413306744082,0.5339167976584273,-67.84007877411334,0.3711579190473919,0.022385271796250855,7.558905436582111,7.558905436582111,18270.344,8.823216171707669,13.0,0.0,-0.19619176900801122,18269.37094053877,1.0,1.0,1.0,-1500000.0
38.670000000000876,0.11096042562623262,0.1386202300044043,0.11096042562623262,0.008505951830435616,1.0026702415701376,1.0025132790906952,50.12566395453476,1.0494103944227708,-62.39212224818345,1.0547888775414622,0.5302309338568248,-66.77570190951099,0.3773920317983111,0.02317439424438883,7.558574007153997,7.558574007153997,18270.202,8.823453520781326,13.0,0.0,-0.19590673088381613,18269.173009146485,1.0,1.0,1.0,-1500000.0
38.680000000000874,0.11166787692420817,0.13861831500898902,0.11166787692420817,0.008563570767711899,1.0170916637997898,1.002492511937019,50.12462559685095,1.0549768104237485,-61.7194986691029,1.0603570617645321,0.5307972432421217,-66.10480625289493,0.38190353253039855,0.023355583894492882,7.5582396232322075,7.5582396232322075,18270.064000000002,8.823683185892168,13.0,0.0,-0.19556581224360484,18268.96533934881,1.0,1.0,1.0,-1500000.0
38.69000000000087,0.11297977172574283,0.1386166675031082,0.11297977172574283,0.009253722637282214,1.029499759068652,1.002468589335761,50.12342946678805,1.0600100064074824,-61.095619700376965,1.0657082195892476,0.5347029996933359,-65.77803640866446,0.38474384612475593,0.02300829774600255,7.557902487948993,7.557902487948993,18269.93,8.82391285100301,13.0,0.0,-0.19522510719440178,18268.771083691372,1.0,1.0,1.0,-1500000.0
38.70000000000087,0.1147914952927886,0.13861545638493958,0.1147914952927886,0.010654694677004164,1.0388593261364012,1.0024430552437043,50.12215276218521,1.064162213351204,-60.530998938667665,1.0705278944379448,0.5416698042351704,-65.83387393690576,0.38560465417215595,0.02202805456083945,7.557562479287302,7.557562479287302,18269.8,8.824131417056451,13.0,0.0,-0.19482167119208477,18268.573966022963,1.0,1.0,1.0,-1500000.0
38.71000000000087,0.11708830729078994,0.13861480576064542,0.11708830729078994,0.01299229614486199,1.0443492244639836,1.002417889276388,50.1208944638194,1.0669430102361197,-60.03729159487949,1.074433605493247,0.5520769309293565,-66.36901658974882,0.38381445954027127,0.02018360707311212,7.557219612066473,7.557219612066473,18269.674,8.82434571424166,13.0,0.0,-0.19438669327317662,18268.38094530784,1.0,1.0,1.0,-1500000.0
38.720000000000866,0.11986292948523607,0.13861478406425717,0.11986292948523607,0.016449336670943827,1.045348960250014,1.0023956942980687,50.11978471490344,1.0677754728040354,-59.62668812979797,1.0769416942243788,0.5665347090911943,-67.44083784849009,0.3786582912683257,0.017300147846015967,7.556873895356586,7.556873895356586,18269.552,8.824556596332284,13.0,0.0,-0.1939135583786815,18268.191269385738,1.0,1.0,1.0,-1500000.0
38.730000000000864,0.12300162636429272,0.1386153962487854,0.12300162636429272,0.020928153457091234,1.0415085099836519,1.0023795119578922,50.11897559789461,1.0661756114256427,-59.307718767396295,1.0775352931726856,0.5851256426452989,-68.963857319711,0.369891795472671,0.013479255003590693,7.556525344297989,7.556525344297989,18269.434,8.824761502007384,13.0,0.0,-0.1934021349894391,18268.00493784424,1.0,1.0,1.0,-1500000.0
38.74000000000086,0.12620664141818266,0.13861657997593782,0.12620664141818266,0.025905738464719674,1.0328945561248366,1.002372213958606,50.1186106979303,1.0619868290840189,-59.079232758596724,1.0758258547175048,0.6065893228536994,-70.67889972784616,0.358175364691677,0.009214406442636575,7.556173981366393,7.556173981366393,18269.32,8.82495616239873,13.0,0.0,-0.192852151657471,18267.822050074275,1.0,1.0,1.0,-1500000.0
38.75000000000086,0.12900755927354063,0.1386182228846257,0.12900755927354063,0.030496587329838527,1.0201462265349879,1.00237566467974,50.118783233986996,1.0555553193785685,-58.925275094871814,1.071744648649635,0.6279309126726824,-72.22548228792733,0.34515114198585706,0.005298016440120151,7.555819528228833,7.555819528228833,18269.212,8.825150822790075,13.0,0.0,-0.19221704750195945,18267.632196834664,1.0,1.0,1.0,-1500000.0
38.76000000000086,0.13087148360908793,0.13862012703677629,0.13087148360908793,0.03372579818038197,1.0045455546995923,1.0023900190675694,50.11950095337847,1.047744422297178,-58.81352273621405,1.0656705384061496,0.644943702320102,-73.26432295488205,0.333065061025629,0.0025486119296624365,7.555462576921903,7.555462576921903,18269.108,8.82533865299225,13.0,0.0,-0.19163560643713884,18267.474097663668,1.0,1.0,1.0,-1500000.0
38.770000000000856,0.13136761846599704,0.13862207306078878,0.13136761846599704,0.03487531537814455,0.9879265527854462,1.0024134889817395,50.12067444908698,1.0397609030487578,-58.6989278085955,1.0584186399607705,0.653602825077609,-73.56678400893372,0.3241078160091574,0.0015190079298944004,7.55510289927089,7.55510289927089,18269.008,8.825516237910671,13.0,0.0,-0.19095150000767575,18267.299721929532,1.0,1.0,1.0,-1500000.0
38.780000000000854,0.13030358966059785,0.13862383084282573,0.13030358966059785,0.03371709752301329,0.9724230011879453,1.0024426668872526,50.12213334436263,1.0328641086657901,-58.5318012545971,1.051080733111735,0.651562968999354,-73.03934238864817,0.31981112400089085,0.0023470544674994986,7.554740638466543,7.554740638466543,18268.912,8.825691261508153,13.0,0.0,-0.19024238038638558,18267.13538001822,1.0,1.0,1.0,-1500000.0
38.79000000000085,0.1278003740830375,0.13862520425832806,0.1278003740830375,0.030551875503129097,0.9601083489924938,1.0024732677358965,50.123663386794824,1.028064075081752,-58.268988479417594,1.0447735422055768,0.6390724932244306,-71.71375139885623,0.32069132328784333,0.004776743618969237,7.554375612142878,7.554375612142878,18268.822,8.825859454916465,13.0,0.0,-0.1894513723415159,18266.966489964227,1.0,1.0,1.0,-1500000.0
38.80000000000085,0.12427440469723017,0.13862599873502726,0.12427440469723017,0.026069743118075733,0.9526197868957648,1.0025010292455179,50.12505146227589,1.0259149250281172,-57.8844132960848,1.0403850454683812,0.6188591375040424,-69.73188008528838,0.3262238721453229,0.00828586093286815,7.554008407974949,7.554008407974949,18268.734,8.826021671909253,13.0,0.0,-0.1887009338250112,18266.827889638753,1.0,1.0,1.0,-1500000.0
38.81000000000085,0.12033303768631796,0.13862616452817556,0.12033303768631796,0.02112649015227262,0.9508667199561228,1.0025225074182742,50.12612537091371,1.026456274194039,-57.37494147464605,1.0384029493114706,0.5951228574151544,-67.33269594358701,0.33508966265805384,0.012235051025284438,7.553638919313869,7.553638919313869,18268.654,8.826175351165578,13.0,0.0,-0.1878535182638457,18266.670645380276,1.0,1.0,1.0,-1500000.0
38.820000000000846,0.11662074366422231,0.1386256413566242,0.11662074366422231,0.01652191095166299,0.9548980744668705,1.0025355826229927,50.12677913114963,1.0292964391058006,-56.759334518212526,1.0388680316133292,0.5721640149999981,-64.8228884152869,0.34558366870184176,0.016005339900710958,7.5532673528866585,7.5532673528866585,18268.576,8.826328176648257,13.0,0.0,-0.18697603306269941,18266.542166102103,1.0,1.0,1.0,-1500000.0
38.830000000000844,0.11366430867013219,0.13862452494944805,0.11366430867013219,0.012830670867319522,0.9639544944414574,1.0025395888400006,50.12697944200003,1.0337895804300548,-56.07105835660774,1.041447205899182,0.5532373091309822,-62.511465762214634,0.3560703045542687,0.01912119390816782,7.552893887544224,7.552893887544224,18268.504,8.82646648797895,13.0,0.0,-0.18605447174723722,18266.400196763105,1.0,1.0,1.0,-1500000.0
38.84000000000084,0.11176504183013933,0.13862293414085639,0.11176504183013933,0.010315166194778276,0.9766783459262631,1.0025350816315914,50.12675408157957,1.0392383469617068,-55.34823694065746,1.0455848256245013,0.540011072640179,-60.62131608903377,0.3653582964523388,0.021339404839285467,7.552518644005837,7.552518644005837,18268.436,8.82660736063058,13.0,0.0,-0.18509214887737474,18266.278808201598,1.0,1.0,1.0,-1500000.0
38.85000000000084,0.11097115825268274,0.13862105198429547,0.11097115825268274,0.008940642570751042,0.9914096859926221,1.002523369663659,50.12616848318295,1.0450523752069971,-54.624797551218656,1.0506723258818678,0.5326562566492755,-59.23101247893071,0.37287207711196635,0.0226618985194727,7.55214193418416,7.55214193418416,18268.372,8.826732865356579,13.0,0.0,-0.18407552118853518,18266.159846590224,1.0,1.0,1.0,-1500000.0
38.86000000000084,0.11113445003213238,0.13861910220250326,0.11113445003213238,0.008488782522778049,1.0064785862444572,1.002506011311474,50.1253005655737,1.0508145652407668,-53.92559124254204,1.0561783264707403,0.5303418012578455,-58.29353313674635,0.3785616363947859,0.023251505093683233,7.551763906106842,7.551763906106842,18268.314000000002,8.826860931403518,13.0,0.0,-0.1830173350132692,18266.047170626123,1.0,1.0,1.0,-1500000.0
38.870000000000836,0.11203420725553423,0.13861729536254996,0.11203420725553423,0.008738126409698198,1.020405899247394,1.002484502366413,50.12422511832065,1.056235020716116,-53.266809391929755,1.061696912793035,0.5319576334059721,-57.726574473866975,0.38257161045284704,0.023274597290402765,7.551384834750975,7.551384834750975,18268.262,8.826973629524822,13.0,0.0,-0.18191171840453904,18265.9494115892,1.0,1.0,1.0,-1500000.0
38.880000000000834,0.11349627145646979,0.13861580824614297,0.11349627145646979,0.009622819841878759,1.031978978720253,1.0024602795220252,50.12301397610126,1.0610313949454708,-52.65979715314232,1.0669074633945448,0.5367582831379133,-57.506048901498104,0.3848610418578452,0.022756560378879853,7.551004958770289,7.551004958770289,18268.214,8.827086327646128,13.0,0.0,-0.18075783312298158,18265.85873791348,1.0,1.0,1.0,-1500000.0
38.89000000000083,0.11544795822782934,0.13861479746110356,0.11544795822782934,0.011279163852286016,1.040231444810597,1.002434985977957,50.12174929889785,1.0648137525395038,-52.115298010842125,1.0714822955910803,0.544685075579054,-57.69533613836861,0.3849952744310967,0.021541456888520993,7.550624560940673,7.550624560940673,18268.170000000002,8.827186219162739,13.0,0.0,-0.1795560613627014,18265.772554647574,1.0,1.0,1.0,-1500000.0
38.90000000000083,0.11788784261342025,0.13861438635702047,0.11788784261342025,0.013943972159051268,1.044400543979723,1.0024107852589488,50.12053926294744,1.0670527478428096,-51.64541132366164,1.075006828079026,0.5562500857156221,-58.3911102431655,0.3822434300565154,0.019392265410555082,7.55024391613465,7.55024391613465,18268.132,8.827285256905704,13.0,0.0,-0.17830444084551259,18265.69624043866,1.0,1.0,1.0,-1500000.0
38.91000000000083,0.12078744270594084,0.1386146095162428,0.12078744270594084,0.017737488446890857,1.0439361663083744,1.0023904531968355,50.11952265984178,1.0671764492408253,-51.26180457154711,1.076974831806305,0.5719900421399168,-59.615910415018845,0.37597872361214557,0.0161978368454926,7.549863329674039,7.549863329674039,18268.098,8.827374049364915,13.0,0.0,-0.1770034940205652,18265.634709368678,1.0,1.0,1.0,-1500000.0
38.920000000000826,0.12398136634596209,0.13861546670640504,0.12398136634596209,0.022439124535596218,1.038597764791666,1.002377058171025,50.11885290855125,1.064776587162999,-50.97071098694317,1.0768884972096409,0.5916527965250219,-61.22950022133348,0.3662000923521659,0.012175916498273738,7.549483099653327,7.549483099653327,18268.07,8.827454304087661,13.0,0.0,-0.17565242303547066,18265.57547504751,1.0,1.0,1.0,-1500000.0
38.930000000000824,0.1271131143060696,0.13861685993950887,0.1271131143060696,0.02739791006862236,1.028612541354447,1.002373251791009,50.118662589550446,1.0598375024911848,-50.76688404476876,1.0744378516458801,0.6134537712036063,-62.93031186287205,0.3538807042193047,0.007930954044884142,7.549103543988772,7.549103543988772,18268.046000000002,8.827532851263117,13.0,0.0,-0.17425077495441346,18265.533125918737,1.0,1.0,1.0,-1500000.0
38.94000000000082,0.12967750817455637,0.13861865849506574,0.12967750817455637,0.03166561750486452,1.0148150076171036,1.002380432297845,50.11902161489225,1.0528708133964155,-50.629297599729924,1.0696827309561872,0.6339225267327542,-64.35166956324815,0.34090511479284535,0.00429620842653064,7.548724988829126,7.548724988829126,18268.028000000002,8.827598591833878,13.0,0.0,-0.17279833906086864,18265.4937547275,1.0,1.0,1.0,-1500000.0
38.95000000000082,0.13115448083913775,0.13862065083510589,0.13115448083913775,0.03431079240590699,0.9986742560721491,1.0023981571893104,50.11990785946552,1.04487125146903,-50.52106117839447,1.0631440398659657,0.6487314506143871,-65.18143141217764,0.3295771958448771,0.002035642194507137,7.548347746199092,7.548347746199092,18268.014,8.827660917310055,13.0,0.0,-0.1712951088727535,18265.470824579344,1.0,1.0,1.0,-1500000.0
38.96000000000082,0.13117495193481538,0.13862262640608541,0.13117495193481538,0.034749742052775597,0.9821500798309805,1.0024240837580682,50.12120418790341,1.0370951720090906,-50.39463429185326,1.0557444313166429,0.6542298066246094,-65.23211871012236,0.321939018497588,0.0015818391572430257,7.547972152199417,7.547972152199417,18268.006,8.827715558823416,13.0,0.0,-0.16974076131713023,18265.45116400312,1.0,1.0,1.0,-1500000.0
38.970000000000816,0.1296385779516405,0.13862434239727006,0.1296385779516405,0.03292234088807447,0.9673985931094596,1.0024544456232858,50.122722281164286,1.0307544620135891,-50.201070860176145,1.0486117978529055,0.6488143607615893,-64.45038013496455,0.319232579965238,0.0029425166426567118,7.547598520718425,7.547598520718425,18268.002,8.827760808826666,13.0,0.0,-0.16813574627078523,18265.447950199214,1.0,1.0,1.0,-1500000.0
38.980000000000814,0.1267630544580084,0.1386256293487126,0.1267630544580084,0.029268439712483316,0.9563977368302511,1.002484871086891,50.12424355434455,1.0267351956195139,-49.90145481921299,1.042817091820522,0.6335523148632675,-62.902691803749775,0.32164440890448676,0.00576517877839422,7.547227176384442,7.547227176384442,18268.006,8.827799228640748,13.0,0.0,-0.1664785710940924,18265.447611732932,1.0,1.0,1.0,-1500000.0
38.99000000000081,0.12303701219706589,0.13862629655753442,0.12303701219706589,0.024552631828032325,0.9505871923619932,1.0025112750346996,50.12556375173498,1.0254336598992548,-49.47639245352866,1.0391387145886681,0.6117553003102232,-60.761798276102155,0.3283729806624237,0.009477529944227014,7.546858436835683,7.546858436835683,18268.012,8.82783508713389,13.0,0.0,-0.16477449812179923,18265.470044909012,1.0,1.0,1.0,-1500000.0
39.00000000000081,0.11909602317934449,0.13862631807318082,0.11909602317934449,0.01963430581337914,0.9506197099356386,1.0025305802495121,50.12652901247561,1.0267439216971677,-48.92987892883263,1.0379269981364354,0.587798171573643,-58.29151846646048,0.33793561799428773,0.013433584395999149,7.546492609659127,7.546492609659127,18268.026,8.8278555777014,13.0,0.0,-0.16301789591918084,18265.482836994117,1.0,1.0,1.0,-1500000.0
39.01000000000081,0.11556344916581099,0.1386256737413457,0.11556344916581099,0.015258577680071814,0.9562845159294486,1.0025411130878146,50.12705565439073,1.0301758041524043,-48.28615724164275,1.0390965346085164,0.565759939753854,-55.80777539957759,0.3486028940443182,0.017046641910292384,7.546129981432359,7.546129981432359,18268.044,8.827875214495265,13.0,0.0,-0.16121267765749636,18265.525568251367,1.0,1.0,1.0,-1500000.0
39.020000000000806,0.11290542051902466,0.13862445146972835,0.11290542051902466,0.011909714424799602,0.9666126266867595,1.0025426165269844,50.12713082634922,1.0350471802064112,-47.581233445321146,1.0422284880113846,0.5484379221438455,-53.60275329052347,0.3588427097923849,0.019905234289884347,7.545770844737738,7.545770844737738,18268.066,8.827883752231727,13.0,0.0,-0.15935753947042222,18265.562605750438,1.0,1.0,1.0,-1500000.0
39.030000000000804,0.11134522153894233,0.13862283288160718,0.11134522153894233,0.009753602808570188,0.9801219405860848,1.002535929027885,50.12679645139425,1.0406798498817542,-46.85278919416316,1.04673395675906,0.5370124276026601,-51.85899794411168,0.3676442585516138,0.021843411244522992,7.545415476628068,7.545415476628068,18268.096,8.827888021099957,13.0,0.0,-0.1574541731647229,18265.611530713533,1.0,1.0,1.0,-1500000.0
39.0400000000008,0.11086281723186428,0.1386209810091813,0.11086281723186428,0.008684987090661699,0.995120714422604,1.002522484253373,50.12612421266866,1.046533089409952,-46.1323596024169,1.0520167221440386,0.5312898785114389,-50.61175923342223,0.37461042999454797,0.022924019909166093,7.545064135925204,7.545064135925204,18268.13,8.827879483363496,13.0,0.0,-0.15550038243332198,18265.67985152414,1.0,1.0,1.0,-1500000.0
39.0500000000008,0.1112732789638576,0.13861910743470404,0.1112732789638576,0.008464598088338587,1.0099807633317357,1.0025038428830755,50.12519214415377,1.0522372834560252,-45.44194865450384,1.0575820542799825,0.5302737738012163,-49.79208101358429,0.3797918854112168,0.02332879986651354,7.5447170707152456,7.5447170707152456,18268.168,8.82786923807974,13.0,0.0,-0.15350400404025744,18265.743653029665,1.0,1.0,1.0,-1500000.0
39.0600000000008,0.11235853186355607,0.13861744945566895,0.11235853186355607,0.008904616497874305,1.0233011772715788,1.0024814694146387,50.124073470731936,1.057518731118604,-44.79579236276555,1.0630570689231482,0.5329023008861845,-49.327115314907495,0.38331440170274234,0.023193584648367238,7.54437452624968,7.54437452624968,18268.214,8.827847893738584,13.0,0.0,-0.1514604447372886,18265.818868144455,1.0,1.0,1.0,-1500000.0
39.070000000000796,0.1139725146246277,0.13861615954230794,0.1139725146246277,0.010000974610780464,1.0339495700887353,1.002456827800596,50.122841390029805,1.0620727948518223,-44.204639818707186,1.06812953221457,0.5386187347071205,-49.2194425718659,0.38502968183306185,0.022487862774178247,7.544036701166378,7.544036701166378,18268.264,8.827819719208257,13.0,0.0,-0.14937072181848005,18265.912167973973,1.0,1.0,1.0,-1500000.0
39.080000000000794,0.11607064309637981,0.13861538083423133,0.11607064309637981,0.011936438003266072,1.0410261556033322,1.0024316884605913,50.12158442302956,1.0654664535276621,-43.67955784813725,1.072452094194972,0.547566685171857,-49.551083810097445,0.3843905961046858,0.021015541818927286,7.54370381729849,7.54370381729849,18268.318,8.827786422036054,13.0,0.0,-0.14723920629859014,18266.00078878021,1.0,1.0,1.0,-1500000.0
39.09000000000079,0.11865510688569483,0.1386152350580163,0.11865510688569483,0.014937419885681312,1.0438297605685989,1.00240840239883,50.1204201199415,1.0671429037764344,-43.23282587333885,1.075579451904738,0.5603356488404848,-50.40801144590384,0.3806479792300261,0.018554200226721662,7.543376064298379,7.543376064298379,18268.38,8.827740318259156,13.0,0.0,-0.14506466188590336,18266.099633521797,1.0,1.0,1.0,-1500000.0
39.10000000000079,0.12166619141882544,0.13861572243238904,0.12166619141882544,0.019041104071756104,1.0418919819161152,1.002389881506194,50.1194940753097,1.0665563797809288,-42.87504010473909,1.0769942002718473,0.5773120556544136,-51.76983993331677,0.37331286331260405,0.015074829447412605,7.543053598389491,7.543053598389491,18268.446,8.827689945614027,13.0,0.0,-0.14284711542041936,18266.215915760582,1.0,1.0,1.0,-1500000.0
39.11000000000079,0.12488290205670191,0.13861682235420447,0.12488290205670191,0.02389784791760202,1.0350978590582436,1.0023791485449989,50.118957427249946,1.0633962424818295,-42.609532905181155,1.0762358409691501,0.5978435367634178,-53.44280168144726,0.36265695892950534,0.010914547337011127,7.542736604000377,7.542736604000377,18268.518,8.827631035232436,13.0,0.0,-0.14058948949841457,18266.326931546155,1.0,1.0,1.0,-1500000.0
39.120000000000786,0.12789571695473742,0.13861841706135622,0.12789571695473742,0.028744548406327432,1.0238478009823273,1.0023785550643538,50.11892775321769,1.0577990303719091,-42.42657897492972,1.0730902066660328,0.6196171866943587,-55.09332203866449,0.3499537749360706,0.00677086547793318,7.542425218404723,7.542425218404723,18268.594,8.827564440888029,13.0,0.0,-0.1382934291891848,18266.453139044275,1.0,1.0,1.0,-1500000.0
39.130000000000784,0.13018015026749744,0.13862035903801564,0.13018015026749744,0.03260316827906127,1.009172064549749,1.0023889825208856,50.11944912604428,1.0504345126808172,-42.30017819990622,1.0677529299145314,0.638786790018294,-56.36049903054034,0.3372749997474361,0.003487417972800305,7.54211957711466,7.54211957711466,18268.676,8.827490162580805,13.0,0.0,-0.13595934384577818,18266.57883060189,1.0,1.0,1.0,-1500000.0
39.14000000000078,0.13124892357744927,0.13862244073608396,0.13124892357744927,0.03462063542931865,0.9927062768485233,1.0024094016341156,50.12047008170578,1.042401672112028,-42.189672875198,1.0608774607540843,0.6510841178191549,-56.96648213359811,0.3269052707756883,0.0017470857000112527,7.541819790438341,7.541819790438341,18268.764,8.827408200310764,13.0,0.0,-0.13358737918885272,18266.71737186172,1.0,1.0,1.0,-1500000.0
39.15000000000078,0.13080259106194084,0.13862443303862373,0.13080259106194084,0.03436132220855752,0.9765015239216784,1.0024369795301877,50.12184897650938,1.0349740376680796,-42.04605149336804,1.053471061280038,0.6533525923239835,-56.764862873259446,0.32069065697235144,0.001856239304666829,7.541525971200638,7.541525971200638,18268.858,8.827318554077909,13.0,0.0,-0.13118085267525664,18266.86116537976,1.0,1.0,1.0,-1500000.0
39.16000000000078,0.1288349368642648,0.13862609867499243,0.1288349368642648,0.03192592053154357,0.9626979959570413,1.0024676824267804,50.12338412133902,1.0292885843777193,-41.82228236323977,1.0466700748697082,0.6447740042780598,-55.740089697638524,0.31956627512414804,0.0037027716871488314,7.541238146307143,7.541238146307143,18268.956000000002,8.827221223882235,13.0,0.0,-0.1287297835027305,18267.009381056607,1.0,1.0,1.0,-1500000.0
39.170000000000776,0.12565365379369736,0.13862726711478182,0.12565365379369736,0.027873587132806032,0.9531438001596348,1.0024971446506834,50.12485723253417,1.0260926163253579,-41.48461512404727,1.0414764233432428,0.6271758899710084,-53.99193512455855,0.3234013692605891,0.006852944984785336,7.540956505161048,7.540956505161048,18269.06,8.827116209723746,13.0,0.0,-0.1262639821996637,18267.1624800701,1.0,1.0,1.0,-1500000.0
39.180000000000774,0.12180635623432581,0.13862779877949594,0.12180635623432581,0.023020405249601913,0.9490595323310055,1.0025215304635677,50.126076523178384,1.0256248715648875,-41.02066777318037,1.0385465306337285,0.6043272184222832,-51.722872886551215,0.3311502791035333,0.01069825361268717,7.540681062920495,7.540681062920495,18269.168,8.827003511602442,13.0,0.0,-0.12375381947388715,18267.32515522211,1.0,1.0,1.0,-1500000.0
39.19000000000077,0.11794097709307547,0.13862767687731709,0.11794097709307547,0.018209745709675793,0.9508373810324833,1.0025381684621988,50.12690842310994,1.027646627970269,-40.44117235116642,1.0380938112919638,0.5806395916862221,-49.21816949203451,0.3412096278500121,0.014597851601799272,7.540411895063446,7.540411895063446,18269.284,8.826880568197382,13.0,0.0,-0.12121537141855047,18267.486775739606,1.0,1.0,1.0,-1500000.0
39.20000000000077,0.11464571484682723,0.13862690553800366,0.11464571484682723,0.01411876112153031,0.9580208504757373,1.0025458327477466,50.12729163738733,1.0315888973393452,-39.77492008907201,1.0399177829454802,0.5598732937823184,-46.795615898988956,0.3518684631647796,0.01800767968217458,7.540149117071607,7.540149117071607,18269.404,8.826755063471381,13.0,0.0,-0.11868025483557008,18267.669308307017,1.0,1.0,1.0,-1500000.0
39.21000000000077,0.11231783288006054,0.13862559352420192,0.11231783288006054,0.01113614148839077,0.969458706597691,1.002544644667152,50.1272322333576,1.0367532413808251,-39.05936378621181,1.0435307606511315,0.544336607540847,-44.72164695052572,0.3617298143901867,0.02058704254121957,7.539892780854875,7.539892780854875,18269.528000000002,8.826615898367043,13.0,0.0,-0.11607598518035947,18267.84236274639,1.0,1.0,1.0,-1500000.0
39.220000000000766,0.11110266347524071,0.13862392224284864,0.11110266347524071,0.009335611816404221,0.9835771381195435,1.0025356769336182,50.12678384668091,1.0424947300705318,-38.330876729076294,1.0483274383702124,0.5347470428732111,-43.133980237518934,0.36997330260592476,0.02224614458077867,7.539642771647405,7.539642771647405,18269.658,8.826475025715412,13.0,0.0,-0.11343484406100561,18268.01824619681,1.0,1.0,1.0,-1500000.0
39.230000000000764,0.11091837819596914,0.13862209294468614,0.11091837819596914,0.008553169218550826,0.998682589507371,1.0025204403486263,50.12602201743132,1.0483276904846572,-37.618131020206754,1.0537359420307175,0.5305958605113403,-42.027613082499315,0.37636862031550367,0.023099580402177133,7.53939922186059,7.53939922186059,18269.794,8.826320492685442,13.0,0.0,-0.11079075650520583,18268.209009663107,1.0,1.0,1.0,-1500000.0
39.24000000000076,0.11155543832488642,0.13862031802037852,0.11155543832488642,0.008545675402865332,1.0132077573904772,1.0025004710572616,50.12502355286308,1.0539248495792966,-36.94033188848188,1.0593019542855535,0.5307886952059814,-41.32090475866364,0.3810343989094127,0.023332877952299602,7.539162113869833,7.539162113869833,18269.936,8.826161690787238,13.0,0.0,-0.10811198943734154,18268.401515412974,1.0,1.0,1.0,-1500000.0
39.25000000000076,0.11281040139298265,0.13861878389753535,0.11281040139298265,0.009172546621470183,1.0258367321495112,1.0024772042863193,50.12386021431596,1.05901788950259,-36.31012531744007,1.0646816478418177,0.5343757426360702,-40.95858506403752,0.38404256352272514,0.0230392749262055,7.538931463085779,7.538931463085779,18270.082000000002,8.82599691247351,13.0,0.0,-0.10540761509373785,18268.599653773523,1.0,1.0,1.0,-1500000.0
39.26000000000076,0.11456934260560461,0.13861766312895696,0.11456934260560461,0.010493555069140044,1.035514305441497,1.0024521557421626,50.12260778710813,1.0632707277290991,-35.73802311454916,1.069563068936857,0.5410141328024168,-40.971216962282526,0.3851228043700268,0.022130883503215792,7.538707276806325,7.538707276806325,18270.232,8.82581932755509,13.0,0.0,-0.10267958620644639,18268.797239259537,1.0,1.0,1.0,-1500000.0
39.270000000000756,0.11681173348292528,0.13861711514544614,0.11681173348292528,0.012726504199228694,1.0414024970142828,1.002427247544839,50.12136237724195,1.0662066546131022,-35.23553076931136,1.0735732417843016,0.5510327517274275,-41.453316132740284,0.3836299908388042,0.020382703176561212,7.5384895500459965,7.5384895500459965,18270.39,8.825640035089377,13.0,0.0,-0.09992792166123453,18268.99995541909,1.0,1.0,1.0,-1500000.0
39.280000000000754,0.11953411541284753,0.13861716889225392,0.11953411541284753,0.01606717116819604,1.0428617036816037,1.0024050186213034,50.12025093106517,1.0672523083035894,-34.81489215738427,1.0762376221051198,0.5650449970530389,-42.47041600431132,0.37883593081770883,0.017606159232746832,7.538278308260213,7.538278308260213,18270.55,8.825447082245326,13.0,0.0,-0.0971531492838142,18269.218853037622,1.0,1.0,1.0,-1500000.0
39.29000000000075,0.12263675815756457,0.1386178816363634,0.12263675815756457,0.0204517620382661,1.0395121441766006,1.002388480013009,50.11942400065045,1.065907182564055,-34.48518039185104,1.0770381932943782,0.5832140203142148,-43.95309481146666,0.37043356336688643,0.013870206825555245,7.538073312090259,7.538073312090259,18270.718,8.82525242185398,13.0,0.0,-0.09433346352836486,18269.415117494606,1.0,1.0,1.0,-1500000.0
39.30000000000075,0.12584049275949488,0.13861916780288724,0.12584049275949488,0.02539851967679265,1.0313747120470145,1.00238054232827,50.11902711641349,1.0619766425679449,-34.2463510971939,1.0755678778668671,0.6044295544030495,-45.65712472993928,0.3589892336000481,0.009631426394475458,7.5378749530102285,7.5378749530102285,18270.89,8.825046662405233,13.0,0.0,-0.0915400396769357,18269.65200375605,1.0,1.0,1.0,-1500000.0
39.31000000000075,0.12868886652342282,0.13862090663770466,0.12868886652342282,0.03004928790827044,1.0190291391926485,1.0023831885376406,50.119159426882035,1.055756874458164,-34.083940287561816,1.0717223700206155,0.6258572144397848,-47.22720324211454,0.34605946894769024,0.005661577541708568,7.5376830048798835,7.5376830048798835,18271.066,8.824834072767317,13.0,0.0,-0.0886943823667462,18269.86776477809,1.0,1.0,1.0,-1500000.0
39.320000000000746,0.1306492762212952,0.13862293618694196,0.1306492762212952,0.033425084556186355,1.0036960750959412,1.0023967452635125,50.119837263175626,1.0480672089131282,-33.96706624531729,1.0658372761471864,0.6433615056647866,-48.31770583737985,0.3338552089140174,0.002788006154649969,7.537497513057209,7.537497513057209,18271.248,8.824613799166583,13.0,0.0,-0.08583822089657996,18270.093563296232,1.0,1.0,1.0,-1500000.0
39.330000000000744,0.13127640565407558,0.13862502557072778,0.13127640565407558,0.03477403991749621,0.9871620072780837,1.0024195991444995,50.120979957224975,1.0400914564898682,-33.85163466479234,1.0586908722351414,0.652846473015853,-48.68806753398669,0.32459406207023545,0.0015954632307514371,7.537318457456867,7.537318457456867,18271.434,8.824388402923972,13.0,0.0,-0.08296307463350978,18270.328328936186,1.0,1.0,1.0,-1500000.0
