t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
39.34000000000074,0.1303531955281601,0.13862696092894006,0.1303531955281601,0.03382023019569211,0.9715412354037152,1.0024484716788595,50.122423583942975,1.0330938969930492,-33.68805625744453,1.0513569066540664,0.6517756492252659,-48.23278974819804,0.31988122857663914,0.0022603313417002835,7.5371458288590825,7.5371458288590825,18271.626,8.824152761397608,13.0,0.0,-0.08007065969622322,18270.560541234805,1.0,1.0,1.0,-1500000.0
39.35000000000074,0.1279712379494464,0.1386285292269874,0.1279712379494464,0.03081883340808502,0.9589224165753505,1.0024791321120985,50.123956605604924,1.0281149766802087,-33.43222970674408,1.0449579809064917,0.640151792775798,-46.97271694226803,0.3203298718031353,0.004559274398068747,7.536979603612211,7.536979603612211,18271.824,8.823910289682072,13.0,0.0,-0.07716135746188224,18270.803710221837,1.0,1.0,1.0,-1500000.0
39.36000000000074,0.12452217008454629,0.13862953160839633,0.12452217008454629,0.026430747457775582,0.9509914190785044,1.002507290986609,50.125364549330456,1.0257535885503248,-33.05628927694171,1.0404092430500411,0.6205015021992307,-45.039886495926986,0.32550538113039995,0.007990040673902243,7.536819764915432,7.536819764915432,18272.024,8.823662695324659,13.0,0.0,-0.07423601881306735,18271.050167002322,1.0,1.0,1.0,-1500000.0
39.370000000000736,0.12060015421056111,0.13862989701693051,0.12060015421056111,0.02150366511122534,0.9487293165866093,1.0025294118374224,50.12647059187112,1.0260945056426696,-32.555001885687396,1.0382374048817247,0.5969346090015705,-42.66490450549916,0.3341498572501036,0.011919939283473568,7.536666309849006,7.536666309849006,18272.23,8.82340485568349,13.0,0.0,-0.07130896666639557,18271.290696946242,1.0,1.0,1.0,-1500000.0
39.380000000000734,0.11685116742413244,0.13862960374348654,0.11685116742413244,0.01684840665754935,0.9522637310720705,1.0025432475977802,50.127162379889015,1.028779819109063,-31.945359543531726,1.03852232001098,0.573784480215641,-40.15011319145571,0.34457911330240676,0.015724186146973664,7.536519295741938,7.536519295741938,18272.442,8.823142747174092,13.0,0.0,-0.06836501828487326,18271.550539213895,1.0,1.0,1.0,-1500000.0
39.39000000000073,0.11381671119901188,0.138628695305899,0.11381671119901188,0.01306399762378381,0.9609043279174914,1.0025480052610165,50.12740026305082,1.0331796386099195,-31.259850576773445,1.0409601470742076,0.5544244344226138,-37.80766351485874,0.35513749321293897,0.018910456851778546,7.536378527695113,7.536378527695113,18272.658,8.822872954701875,13.0,0.0,-0.06537435378817169,18271.804706831706,1.0,1.0,1.0,-1500000.0
39.40000000000073,0.11182028614758066,0.13862730025214223,0.11182028614758066,0.010442058526924898,0.9733402294426499,1.002544144246141,50.12720721230705,1.038594918002043,-30.536525205777597,1.045009411098084,0.5406669082687298,-35.87147712266896,0.364584778068698,0.021212491257906446,7.536244080278914,7.536244080278914,18272.878,8.822593770719552,13.0,0.0,-0.062400299256699064,18272.063168250024,1.0,1.0,1.0,-1500000.0
39.41000000000073,0.11093212503081143,0.1386255980262277,0.11093212503081143,0.00897168624646972,0.9879310938695836,1.0025329230994633,50.126646154973166,1.0444223105582604,-29.809911966831926,1.0500611613047117,0.5328032884916238,-34.43367072320407,0.37228998127772306,0.022611902406907247,7.536115903974211,7.536115903974211,18273.102,8.822310317868997,13.0,0.0,-0.059405114326201644,18272.325424811203,1.0,1.0,1.0,-1500000.0
39.42000000000073,0.1110182830032932,0.1386238108400816,0.1110182830032932,0.008444291915471873,1.0030020390440992,1.0025158907410934,50.12579453705467,1.050230510616848,-29.105728332408567,1.0555747963638857,0.5300691815849816,-33.45539449811216,0.37816667294089745,0.0232630522392116,7.5359939766583635,7.5359939766583635,18273.332000000002,8.822019181055625,13.0,0.0,-0.05639868062546892,18272.59097995743,1.0,1.0,1.0,-1500000.0
39.430000000000724,0.11185893523778283,0.13862213459492248,0.11185893523778283,0.008632308396657058,1.0170559639482852,1.0024945495218984,50.12472747609492,1.0557227259022985,-28.440780855313108,1.0611343477994988,0.5313493856805264,-32.853628972753995,0.3823578617933985,0.02333763252875809,7.535878274348308,7.535878274348308,18273.566,8.821721214053083,13.0,0.0,-0.05338168178726883,18272.86577231983,1.0,1.0,1.0,-1500000.0
39.44000000000072,0.11327251725032486,0.13862076349808297,0.11327251725032486,0.00945198693850215,1.0288600984889718,1.0024703298112267,50.123516490561336,1.060621785328276,-27.82663248131567,1.0664154341095387,0.5358469609500343,-32.59660879699646,0.384851729499993,0.02287727575324716,7.535768773132765,7.535768773132765,18273.804,8.821416416861371,13.0,0.0,-0.05035412467979779,18273.13781188047,1.0,1.0,1.0,-1500000.0
39.45000000000072,0.1151774430350072,0.1386198578432728,0.1151774430350072,0.011022812216516045,1.0374313005265299,1.0024448381506346,50.12224190753173,1.0645514234108453,-27.273924632559314,1.0710956082499952,0.5434387463048519,-32.74064594577398,0.3852512253867684,0.02174093003666383,7.535665446801023,7.535665446801023,18274.046000000002,8.821104789480488,13.0,0.0,-0.0473165596455318,18273.415047585688,1.0,1.0,1.0,-1500000.0
39.46000000000072,0.11756947847400745,0.13861954583410138,0.11756947847400745,0.013579949945911239,1.041992004212133,1.002420177350158,50.121008867507896,1.0669940586471058,-26.794623962740022,1.0747707160556281,0.5546008435436443,-33.38341743144897,0.3828404732967067,0.019691675904420836,7.535568270365241,7.535568270365241,18274.294,8.820786331910437,13.0,0.0,-0.044270166472449204,18273.695570519154,1.0,1.0,1.0,-1500000.0
39.47000000000072,0.12042789044642806,0.13861985267687543,0.12042789044642806,0.017264857433123216,1.0419720689283538,1.0023990692541902,50.11995346270951,1.0673751447955404,-26.40058779813719,1.0769412257065472,0.5698988038148302,-34.5590703988236,0.37696121360842305,0.016596893475814528,7.535477218116992,7.535477218116992,18274.544,8.820463605472154,13.0,0.0,-0.041216119937770655,18273.985386473956,1.0,1.0,1.0,-1500000.0
39.480000000000715,0.12360394713570261,0.13862079971640512,0.12360394713570261,0.02189607031191451,1.037097574577918,1.0023845767853978,50.119228839269894,1.0652616208996726,-26.09879482529696,1.0771025226048052,0.5891903705868291,-36.144356189802366,0.36753389330141073,0.01263748952985061,7.5353922720190125,7.5353922720190125,18274.8,8.820131487523762,13.0,0.0,-0.038154520663397445,18274.266732128814,1.0,1.0,1.0,-1500000.0
39.49000000000071,0.12675932802792414,0.1386222955139469,0.12675932802792414,0.026861870444795617,1.0275459102119593,1.0023794241780248,50.11897120890124,1.0605932420611774,-25.88529291904944,1.0749192358708106,0.6108574379061134,-37.84997468393467,0.35543423321747214,0.008384239278398278,7.535313397104835,7.535313397104835,18275.06,8.819793393159848,13.0,0.0,-0.035085366994538354,18274.565028007193,1.0,1.0,1.0,-1500000.0
39.50000000000071,0.1293990564808656,0.13862418498434703,0.1293990564808656,0.03123181485830582,1.0140909981745034,1.0023851577644571,50.119257888222855,1.0538303229590364,-25.740639241710326,1.0704106902604336,0.6315759160674809,-39.31005264819453,0.3424738444766523,0.004659644008245367,7.535240571855702,7.535240571855702,18275.322,8.8194510299277,13.0,0.0,-0.03201008647402575,18274.858850697077,1.0,1.0,1.0,-1500000.0
39.51000000000071,0.1309986407806777,0.13862630670285545,0.1309986407806777,0.034059111708662757,0.9981441682138062,1.0024015214546396,50.120076072731976,1.0459276197025036,-25.6293727755534,1.0640537848141014,0.6470517453810258,-40.20336983660291,0.3309416867055554,0.0022465249973169787,7.53517377165414,7.53517377165414,18275.59,8.819099275185444,13.0,0.0,-0.02892912621497026,18275.152044394385,1.0,1.0,1.0,-1500000.0
39.52000000000071,0.13116948818552238,0.13862842221624558,0.13116948818552238,0.034717428647067054,0.9816267413937229,1.0024263432252087,50.121317161260436,1.0381270579700304,-25.504735657195567,1.0567383903648935,0.6535142335410945,-40.32962098033055,0.32292821783005266,0.0016156298421089454,7.535112962558784,7.535112962558784,18275.862,8.818744105348603,13.0,0.0,-0.025843389065213825,18275.460347591517,1.0,1.0,1.0,-1500000.0
39.530000000000705,0.12978223842397688,0.13863030370676838,0.12978223842397688,0.03309497235122314,0.9666883993348582,1.00245596546147,50.1227982730735,1.0316556725668695,-25.317559855314542,1.049581859368141,0.6491286793895716,-39.62331960653469,0.31976597337264523,0.002814561755628442,7.535058126408822,7.535058126408822,18276.138,8.818382105322593,13.0,0.0,-0.02275285176117173,18275.76432165358,1.0,1.0,1.0,-1500000.0
39.5400000000007,0.1270249310364969,0.1386317333425485,0.1270249310364969,0.029589654472725924,0.9553369135277282,1.002486041191903,50.12430205959515,1.0274375090996684,-25.027649692070195,1.0436695389477622,0.634713868587837,-38.140497243535094,0.32174222790442064,0.005519841728932828,7.535009228087546,7.535009228087546,18276.416,8.818014128881059,13.0,0.0,-0.019659359450375554,18276.073391479506,1.0,1.0,1.0,-1500000.0
39.5500000000007,0.12336451801276127,0.13863259124323335,0.12336451801276127,0.02494439234984504,0.9490724098601668,1.0025124301715882,50.12562150857941,1.0259164321538627,-24.613607241810055,1.0398132602485253,0.6134083530170387,-36.04472962302353,0.3281384622821052,0.009173630103056885,7.534966241695445,7.534966241695445,18276.7,8.817640176024,13.0,0.0,-0.01656246208310262,18276.379933311913,1.0,1.0,1.0,-1500000.0
39.5600000000007,0.11942858447652398,0.13863276921000536,0.11942858447652398,0.02001862924254053,0.9486251663590143,1.0025319439750626,50.12659719875313,1.0270297504206107,-24.077304625681272,1.0384046872137664,0.5895385429263627,-33.592768936130994,0.3375193530673888,0.01313086614877415,7.534929134485015,7.534929134485015,18276.986,8.817260246751419,13.0,0.0,-0.013463183513748691,18276.701727956297,1.0,1.0,1.0,-1500000.0
39.5700000000007,0.1158474735703164,0.1386322860008171,0.1158474735703164,0.015575054416346167,0.9538618062456508,1.0025427758744885,50.12713879372443,1.030315971569306,-23.441367941584684,1.0393958845726186,0.5672520761837017,-31.098554681710414,0.3481602157802226,0.016793825157279063,7.534897880823996,7.534897880823996,18277.276,8.816874341063313,13.0,0.0,-0.010361499287995839,18277.01303109788,1.0,1.0,1.0,-1500000.0
39.580000000000695,0.1131059988649823,0.1386312237463027,0.1131059988649823,0.01212579210807532,0.9638747079246882,1.0025445489936102,50.12722744968051,1.0351029700525427,-22.7410608368754,1.0423930436544953,0.5494821871191051,-28.860216457585842,0.35849563981102567,0.01973073482507611,7.5348724724719665,7.5348724724719665,18277.57,8.816485020280622,13.0,0.0,-0.0072589031541988765,18277.336356381307,1.0,1.0,1.0,-1500000.0
39.59000000000069,0.111450854453981,0.13862971443843083,0.111450854453981,0.00986558018504369,0.9772170134551427,1.0025380210511476,50.12690105255738,1.040706380860564,-22.014192597035848,1.0468165872172133,0.5375514788516808,-27.072804464147243,0.367460037459826,0.02175225242295295,7.534852898474537,7.534852898474537,18277.866,8.81608460044053,13.0,0.0,-0.00415596072699067,18277.661458635714,1.0,1.0,1.0,-1500000.0
39.60000000000069,0.11088183907324539,0.13862796465341698,0.11088183907324539,0.008709228635469503,0.9922045364393515,1.0025245919165438,50.12622959582719,1.04657100923759,-21.2929760973762,1.0520663713859177,0.5313702841780467,-25.784060109885647,0.37460454766578954,0.022903862800380675,7.53483914511462,7.53483914511462,18278.166,8.815686741921377,13.0,0.0,-0.0010531515662019744,18277.984239743255,1.0,1.0,1.0,-1500000.0
39.61000000000069,0.11122403382972683,0.13862618619723088,0.11122403382972683,0.008422041752863867,1.0071955023733064,1.0025058225714543,50.12529112857271,1.052314437390279,-20.600193063289694,1.0576372589168896,0.5299862787231704,-24.93044727614606,0.3799534562416986,0.023363309066521676,7.534831175410183,7.534831175410183,18278.47,8.815276930571176,13.0,0.0,0.0020494431382007267,18278.316035837506,1.0,1.0,1.0,-1500000.0
39.62000000000069,0.11225821034156676,0.13862458822404874,0.11225821034156676,0.008805491441218232,1.020765180846395,1.00248318530032,50.124159265016,1.0576595014282033,-19.950597507990157,1.0631475799781671,0.5323217458323026,-24.435673212947574,0.3836403733338036,0.023276291899969326,7.53482919571109,7.53482919571109,18278.778000000002,8.814865411673683,13.0,0.0,0.005129706213655304,18278.65699981631,1.0,1.0,1.0,-1500000.0
39.630000000000685,0.11383024350895407,0.13862334222139933,0.11383024350895407,0.009837766084214062,1.0317569160347007,1.0024581335318679,50.122906676593395,1.062308935957114,-19.35507514317317,1.068283649674781,0.5377652521240427,-24.294582732028815,0.3855486029282703,0.022628380701774864,7.534833249435477,7.534833249435477,18279.088,8.814447916360665,13.0,0.0,0.008210064680934432,18279.00147978285,1.0,1.0,1.0,-1500000.0
39.64000000000068,0.11588826094192228,0.13862261158438524,0.11588826094192228,0.011690007732331911,1.039250180121445,1.0024323992512427,50.121619962562136,1.0658419570746804,-18.8245963231358,1.0727043741992426,0.5464054568790435,-24.584714618672386,0.3851605029123959,0.021233328264847973,7.534843395111853,7.534843395111853,18279.402000000002,8.81402529840577,13.0,0.0,0.011286191428328688,18279.34484219751,1.0,1.0,1.0,-1500000.0
39.65000000000068,0.11843491934136267,0.13862247854153786,0.11843491934136267,0.014594868074874423,1.042523430218534,1.0024082819049893,50.120414095249465,1.0677077486253177,-18.371432806856767,1.0759728049498058,0.5588177200244816,-25.396637540506195,0.3817253523608891,0.018861378100909765,7.534859629182057,7.534859629182057,18279.718,8.813597557808999,13.0,0.0,0.014361859508523575,18279.697423705624,1.0,1.0,1.0,-1500000.0
39.66000000000068,0.12142105937072223,0.1386229802970591,0.12142105937072223,0.01861679290353817,1.041080796981561,1.0023886633841652,50.119433169208264,1.0673494918915198,-18.006578869810383,1.0775727765151575,0.5754439974456059,-26.72352737107242,0.3747060203890783,0.015456818056266947,7.534881940219473,7.534881940219473,18280.036,8.813164694570348,13.0,0.0,0.017434522493188397,18280.045715388136,1.0,1.0,1.0,-1500000.0
39.67000000000068,0.12464244385214496,0.13862410307683354,0.12464244385214496,0.023444699248078536,1.0347665241677655,1.0023765951846064,50.11882975923032,1.064424410871351,-17.734313799616025,1.0770298603674813,0.5957595501790646,-28.3869336773891,0.3642896859098298,0.011321519569850391,7.5349102997356745,7.5349102997356745,18280.358,8.812726708689823,13.0,0.0,0.02050379501968523,18280.397462194363,1.0,1.0,1.0,-1500000.0
39.680000000000675,0.12770410787143865,0.13862575075587988,0.12770410787143865,0.028345794067916187,1.0239272069691179,1.002374533391014,50.118726669550696,1.0590223269101442,-17.546302600097214,1.074098916042474,0.6176081671678995,-30.061044712526716,0.3516636114969414,0.007128681502815891,7.534944671547778,7.534944671547778,18280.684,8.812286161488355,13.0,0.0,0.023568830229460117,18280.756615000024,1.0,1.0,1.0,-1500000.0
39.69000000000067,0.1300848482006816,0.13862773565811953,0.1300848482006816,0.03234629883232484,1.0095351225797882,1.0023835230721896,50.11917615360948,1.051766751886855,-17.418030064116017,1.068934225369576,0.6372424153730841,-31.38174200852487,0.3388520093719134,0.003723223020641625,7.534985013907244,7.534985013907244,18281.010000000002,8.811840491645013,13.0,0.0,0.026629388961686595,18281.117081507156,1.0,1.0,1.0,-1500000.0
39.70000000000067,0.13128502768599742,0.13862989919899554,0.13128502768599742,0.034566324738851455,0.9931799788628546,1.0024027127143473,50.12013563571737,1.0437274258506033,-17.30990948516655,1.0621501401082891,0.6503580491145009,-32.06066921640341,0.32815340701192885,0.0018148085560495408,7.535031283706989,7.535031283706989,18281.342,8.8113879916125,13.0,0.0,0.029684418765200553,18281.468887024268,1.0,1.0,1.0,-1500000.0
39.71000000000067,0.1309828683311596,0.13863196775713846,0.1309828683311596,0.03452238683009205,0.9768917892454223,1.0024294103198677,50.12147051599338,1.0361769906989338,-17.173273906862825,1.0547310110247845,0.6536331335981844,-31.938603094600627,0.32148166569862957,0.001750194658888593,7.535083434629863,7.535083434629863,18281.674,8.810933784032695,13.0,0.0,0.03273118855279923,18281.842014002363,1.0,1.0,1.0,-1500000.0
39.72000000000067,0.12914360039269412,0.1386337326973197,0.12914360039269412,0.032266918207028025,0.962822718437333,1.0024596504135563,50.122982520677816,1.030278808193137,-16.96040226383825,1.0478142001897066,0.6460075309387109,-30.98871934427396,0.31986818360837943,0.003452873460157324,7.535141420173241,7.535141420173241,18282.008,8.81047701513195,13.0,0.0,0.035773261930968386,18282.196378900328,1.0,1.0,1.0,-1500000.0
39.730000000000665,0.12604888728113892,0.13863501930031613,0.12604888728113892,0.028326069456463723,0.9528662740895726,1.0024890524814158,50.12445262407079,1.0268239139722652,-16.635899499988675,1.0424255044549353,0.6290876390727115,-29.301169580701547,0.3232760895103255,0.006511196395294516,7.535204973034422,7.535204973034422,18282.346,8.810010854721096,13.0,0.0,0.03881571184570846,18282.55520313243,1.0,1.0,1.0,-1500000.0
39.74000000000066,0.12223062592192432,0.1386356820270849,0.12223062592192432,0.023504242663729552,0.94831293986898,1.0025136958648109,50.125684793240545,1.0260983216756454,-16.185241780280297,1.039259679864874,0.6065207155188569,-27.07002436142505,0.3307278015463491,0.010324715583335795,7.535274414261198,7.535274414261198,18282.686,8.809543840536596,13.0,0.0,0.041831750981146706,18282.932936330995,1.0,1.0,1.0,-1500000.0
39.75000000000066,0.11833541617220254,0.13863566697246785,0.11833541617220254,0.01865300631977932,0.9496340126028522,1.002530782623588,50.126539131179406,1.0279015326152334,-15.617167729711777,1.0385712475113416,0.582723698225766,-24.57489738906117,0.34064920574225765,0.014248410812661205,7.535349498688306,7.535349498688306,18283.028000000002,8.809074265031157,13.0,0.0,0.04485090380919524,18283.29698859962,1.0,1.0,1.0,-1500000.0
39.76000000000066,0.11496405909147621,0.13863500217299737,0.11496405909147621,0.014472150493036351,0.9564443613865389,1.0025389536454927,50.12694768227463,1.0316858247615757,-14.959177671408368,1.040192926940056,0.5615633311668502,-22.13406612832233,0.3513171855514764,0.01772339991412867,7.535430226402718,7.535430226402718,18283.372,8.808600420657488,13.0,0.0,0.047856958929975116,18283.666671249764,1.0,1.0,1.0,-1500000.0
39.77000000000066,0.11253564282974697,0.138633791238232,0.11253564282974697,0.011379778459885645,0.9676425612826587,1.0025382226532524,50.12691113266262,1.036755429807139,-14.248371183749942,1.0436557275240474,0.5454977451170335,-20.022580986549933,0.36128980741431543,0.020386816984159964,7.535516841150193,7.535516841150193,18283.718,8.808120599868294,13.0,0.0,0.050914613774782326,18284.044783411126,1.0,1.0,1.0,-1500000.0
39.780000000000655,0.11121890148578714,0.13863219720174932,0.11121890148578714,0.009476513734529991,0.9816762790156767,1.002529600307355,50.12648001536775,1.0424540601110253,-13.52156927909654,1.048357431007442,0.5353804228800674,-18.39174822199905,0.36968846420507806,0.022126462514862805,7.53560880416339,7.53560880416339,18284.066,8.807639925305455,13.0,0.0,0.05383754812943071,18284.41022388509,1.0,1.0,1.0,-1500000.0
39.79000000000065,0.11094939986093326,0.13863042033395717,0.11094939986093326,0.008614227816195044,0.9968468686916712,1.0025145818651533,50.12572909325767,1.048279274182316,-12.808308919360636,1.053717727163298,0.5307903580311527,-17.24790682394582,0.3762350099140904,0.023042885005739477,7.535706331527632,7.535706331527632,18284.416,8.807152420553445,13.0,0.0,0.05683036169896517,18284.786424562513,1.0,1.0,1.0,-1500000.0
39.80000000000065,0.11152368119833138,0.13862865899057933,0.11152368119833138,0.008549188875186329,1.0115643620336627,1.0024947160390396,50.12473580195198,1.0538916217207288,-12.128613898695816,1.0592698910989633,0.5306564783807931,-16.512223830048423,0.38103095093362116,0.02332209752496872,7.535809309906027,7.535809309906027,18284.766,8.806666623348729,13.0,0.0,0.059789845755388656,18285.161641916886,1.0,1.0,1.0,-1500000.0
39.81000000000065,0.11273342674380896,0.13862714798792033,0.11273342674380896,0.009126017134220975,1.0244843851224625,1.002471449710324,50.1235724855162,1.0590216756006021,-11.49559016106741,1.0646616461008682,0.5339938344290409,-16.12371650262711,0.3841658270655891,0.02307076823809673,7.535917700326369,7.535917700326369,18285.12,8.806173995954842,13.0,0.0,0.06273587054533147,18285.532601436662,1.0,1.0,1.0,-1500000.0
39.82000000000065,0.11445512549355605,0.13862603377054147,0.11445512549355605,0.010386273258407361,1.0345262984757555,1.0024462859130818,50.12231429565409,1.0633424360237844,-10.919822225224177,1.069581085603769,0.5403969998005066,-16.10494763971502,0.3854045616076457,0.022217334562798674,7.536031441124404,7.536031441124404,18285.474000000002,8.805678807240016,13.0,0.0,0.06566767854727677,18285.916542041243,1.0,1.0,1.0,-1500000.0
39.830000000000645,0.11666169277510381,0.13862548090894602,0.11666169277510381,0.012539223641923579,1.0408315287331484,1.0024211065258317,50.12105532629158,1.0663887540746582,-10.412718225499974,1.0736623263841814,0.5501447662085795,-16.547525036996145,0.3841273114590048,0.020543634565551527,7.536150492744544,7.536150492744544,18285.832000000002,8.805182764751542,13.0,0.0,0.06858451862254854,18286.28832350509,1.0,1.0,1.0,-1500000.0
39.84000000000064,0.11935202319336861,0.13862552417061041,0.11935202319336861,0.015791523779147776,1.0427399214891928,1.0023984032457354,50.11992016228677,1.067589880495001,-9.986590984127705,1.076438084024106,0.5638503367924728,-17.523645289675358,0.3795950227491974,0.01784948212767698,7.536274800457249,7.536274800457249,18286.188000000002,8.804683307168485,13.0,0.0,0.07148569730390082,18286.675368983346,1.0,1.0,1.0,-1500000.0
39.85000000000064,0.12243824952681578,0.1386262268792703,0.12243824952681578,0.02010948211271584,1.0398434852144165,1.002381169277463,50.119058463873145,1.066429677840709,-9.651026248315866,1.0773885313165097,0.5817480141944185,-18.978117545228354,0.37144454572621655,0.014174904995396573,7.536404314565209,7.536404314565209,18286.548,8.804178726943551,13.0,0.0,0.07437048270302189,18287.043931420234,1.0,1.0,1.0,-1500000.0
39.86000000000064,0.12565727361114354,0.1386275094685422,0.12565727361114354,0.025048039513609635,1.0321223160741007,1.002372359653298,50.1186179826649,1.0626783278589986,-9.407011579361287,1.0760890673178465,0.6028609115032759,-20.68036754144165,0.3601580159299558,0.009943700134991254,7.536538976844654,7.536538976844654,18286.908,8.803674146718617,13.0,0.0,0.07723771912522562,18287.43377375466,1.0,1.0,1.0,-1500000.0
39.87000000000064,0.12856432062675743,0.13862927165157576,0.12856432062675743,0.029772651843457076,1.0201050741804039,1.0023740726034103,50.118703630170515,1.0565862662323287,-9.241461708362854,1.0724025057873523,0.6244953630541703,-22.28005983776164,0.347216605018981,0.0059098614700903995,7.5366787429464495,7.5366787429464495,18287.27,8.803166151399097,13.0,0.0,0.08008790126009434,18287.80936982288,1.0,1.0,1.0,-1500000.0
39.880000000000635,0.1306266834406529,0.1386313250776168,0.1306266834406529,0.033300069173435976,1.004961286631723,1.0023867966444338,50.11933983222169,1.0489323358436857,-9.124846398358502,1.0666246730298292,0.6425790818306548,-23.42638884604416,0.33480066835234473,0.0029090842513310178,7.536823587399417,7.536823587399417,18287.632,8.802655594758638,13.0,0.0,0.08291886739842454,18288.19524121768,1.0,1.0,1.0,-1500000.0
39.89000000000063,0.13138475968479948,0.13863347110725813,0.13138475968479948,0.03484619061845349,0.988440766644575,1.0024090806019355,50.120454030096774,1.0408801351651442,-9.013933857526503,1.059500354646991,0.6529437263070192,-23.868070512399427,0.32515607804821645,0.0015560544542760901,7.536973456092106,7.536973456092106,18287.996,8.80214503811818,13.0,0.0,0.08573222707973824,18288.57426840838,1.0,1.0,1.0,-1500000.0
39.90000000000063,0.13059660565715417,0.13863546497042134,0.13059660565715417,0.03408876885588058,0.9726484166714053,1.0024377620869358,50.12188810434679,1.0337010875189059,-8.85911760376947,1.0520879053245098,0.6528593521169286,-23.488243275558,0.3199626024632326,0.0020637778064973022,7.53712830799364,7.53712830799364,18288.36,8.801629358835845,13.0,0.0,0.0885252273890118,18288.961123370867,1.0,1.0,1.0,-1500000.0
39.91000000000063,0.12832586103541532,0.1386371056764876,0.12832586103541532,0.031240556043786345,0.9596967773863158,1.0024686524477011,50.12343262238505,1.0284668555169334,-8.615257064283385,1.0455177836875844,0.6420908865825624,-22.29759020579184,0.31992674020961975,0.004238751316939793,7.537288088754225,7.537288088754225,18288.726,8.801111972006215,13.0,0.0,0.09129850485684618,18289.341355524622,1.0,1.0,1.0,-1500000.0
39.92000000000063,0.12494147787224845,0.13863818913061152,0.12494147787224845,0.026936263274309404,0.9513258198231734,1.002497426819155,50.12487134095775,1.025820728277238,-8.252640016582456,1.0407331102829132,0.6229748792362048,-20.418884197492662,0.32469842773395374,0.007596278774883558,7.537452753379924,7.537452753379924,18289.09,8.800597146497525,13.0,0.0,0.09405054699780135,18289.72938906271,1.0,1.0,1.0,-1500000.0
39.930000000000625,0.12102648315837974,0.13863865279693827,0.12102648315837974,0.022017381431874043,0.9485898337775928,1.002520452584375,50.126022629218745,1.0258917293364354,-7.763910102148765,1.0382994366673541,0.5995413606223329,-18.074515178467337,0.333076007320767,0.01150912533413942,7.537622253748344,7.537622253748344,18289.458,8.80007463702602,13.0,0.0,0.0967814922124427,18290.105071360325,1.0,1.0,1.0,-1500000.0
39.94000000000062,0.11722986030595081,0.1386384225617878,0.11722986030595081,0.017306193086620503,0.9516930197750816,1.0025353550071974,50.12676775035987,1.02835491304448,-7.164288919739049,1.0383350519207166,0.576164887671658,-15.561989833056243,0.3433931342235085,0.015346919427795341,7.537796530126737,7.537796530126737,18289.824,8.799556396422744,13.0,0.0,0.09949000487250236,18290.500090390513,1.0,1.0,1.0,-1500000.0
39.95000000000062,0.11410856565173744,0.13863758126806938,0.11410856565173744,0.0134253911267399,0.9600090906557301,1.0025412153994597,50.127060769972985,1.0325959415136292,-6.485305672981386,1.0405647272809244,0.5563436082194891,-13.195565429392985,0.3539733785775093,0.018601787812275145,7.53797554237365,7.53797554237365,18290.192,8.799030471856653,13.0,0.0,0.10217617244568855,18290.875142031724,1.0,1.0,1.0,-1500000.0
39.96000000000062,0.11200849794566299,0.1386362377525866,0.11200849794566299,0.010694821702432083,0.9722670948513941,1.0025383983164,50.126919915820004,1.03791396987153,-5.764970723388132,1.0444607655791442,0.5420387695784251,-11.219164865896436,0.36352809565724253,0.02098578023604425,7.5381592274126525,7.5381592274126525,18290.56,8.798508816158794,13.0,0.0,0.10483861502845976,18291.265428385646,1.0,1.0,1.0,-1500000.0
39.97000000000062,0.11102203802625692,0.13863456904405802,0.11102203802625692,0.009127937604820334,0.9868384493389859,1.002528113099255,50.126405654962745,1.0436919532939157,-5.038472648225595,1.0494135639077686,0.5336662944494784,-9.738608259472462,0.3713695741217157,0.02245981350183021,7.53834754652667,7.53834754652667,18290.928,8.797984599139996,13.0,0.0,0.10747673445473799,18291.647853442908,1.0,1.0,1.0,-1500000.0
39.980000000000615,0.11103104805541769,0.13863278201960771,0.11103104805541769,0.008530089866253953,1.0020342763114631,1.0025119058241223,50.12559529120612,1.049480144816365,-4.332541077689858,1.0548712674228216,0.5305399706145867,-8.725726537571232,0.37736547002053056,0.023165666463499324,7.538540437019732,7.538540437019732,18291.296000000002,8.79745696702661,13.0,0.0,0.11009095352447941,18292.03151939476,1.0,1.0,1.0,-1500000.0
39.99000000000061,0.11181626622630844,0.1386310896090685,0.11181626622630844,0.008666557465978508,1.0163299891489788,1.0024912961416494,50.12456480708247,1.0549726604689023,-3.664710190367705,1.0604052050264816,0.5315380554995193,-8.096680774307059,0.38165634731721587,0.023281209243221856,7.53873784528779,7.53873784528779,18291.664,8.796931042460523,13.0,0.0,0.11267980423023123,18292.414896729028,1.0,1.0,1.0,-1500000.0
40.00000000000061,0.11318786079171585,0.13862968947636906,0.11318786079171585,0.009434935558918478,1.0284643841499344,1.0024677190321492,50.12338595160746,1.0598956227659682,-3.0468412017430224,1.0656850304103322,0.5358094179176721,-7.811796885795894,0.3842593723506874,0.022864913490698358,7.538939722833715,7.538939722833715,18292.032,8.796403410347137,13.0,0.0,0.11524278320998092,18292.798130804793,1.0,1.0,1.0,-1500000.0
40.01000000000061,0.11505393027218576,0.13862874654088395,0.11505393027218576,0.01093650382037218,1.0374312202513791,1.0024427547414776,50.12213773707388,1.0638851743218556,-2.489515884829179,1.0703917157472567,0.543162699210698,-7.91947734899425,0.38481688189408736,0.021791929284740497,7.539146009538863,7.539146009538863,18292.4,8.795874924460108,13.0,0.0,0.11777963138056416,18293.18081449524,0.9999987593562498,1.0,1.0,-1500000.0
40.02000000000061,0.11740537736592054,0.13862837927368143,0.11740537736592054,0.013401614143496608,1.0424345018700854,1.0024184524517965,50.12092262258982,1.0664358536912621,-2.004559780249003,1.0741306028413558,0.5540313870735948,-8.516584798902873,0.38263394723075506,0.01982862330182339,7.539356651287926,7.539356651287926,18292.768,8.795345584799431,13.0,0.0,0.1202894570201233,18293.563237052134,0.9999901493999991,1.0,1.0,-1500000.0
40.030000000000605,0.12022674949712343,0.13862864918332285,0.12022674949712343,0.01698825992909695,1.0428837535970297,1.0023974800687536,50.11987400343768,1.0669731012646606,-1.6039550534050977,1.0764095144844779,0.5689977259431241,-9.646707948322616,0.3770310203163029,0.016825519394502914,7.539571592578574,7.539571592578574,18293.136,8.794815391365109,13.0,0.0,0.12277204120846373,18293.945339763115,0.999967004818748,1.0,1.0,-1500000.0
40.0400000000006,0.12338376234450216,0.13862953828526067,0.12338376234450216,0.02154967264468827,1.0384747704819133,1.0023828855456154,50.11914427728077,1.065043621317334,-1.2953098995859647,1.07671962899231,0.588011182198821,-11.202411402242264,0.3678615557785929,0.01293068256090903,7.539790777008724,7.539790777008724,18293.502,8.794289466799018,13.0,0.0,0.12522657811256382,18294.327117076366,0.9999223807999965,1.0,1.0,-1500000.0
40.0500000000006,0.12655511211456655,0.13863100656280838,0.12655511211456655,0.02651160290417443,1.0293408944982672,1.0023774475885945,50.118872379429725,1.060547786041155,-1.0758197816905717,1.0747043053080845,0.6096010553437947,-12.907423975697359,0.3559118724821222,0.008682075768016995,7.540014153186095,7.540014153186095,18293.87,8.793755004496465,13.0,0.0,0.12765261749231915,18294.702740167217,0.9998495507812446,1.0,1.0,-1500000.0
40.0600000000006,0.12925647738033455,0.13863288888965453,0.12925647738033455,0.03096365242987764,1.0162024438464314,1.002382838621054,50.1191419310527,1.0538986697274475,-0.9274709198801643,1.070346844564087,0.630579827233351,-14.398933203220063,0.3429214129633606,0.004888129098036792,7.540241652182317,7.540241652182317,18294.236,8.793229079930374,13.0,0.0,0.13004948624715282,18295.089656019205,0.9997420041999924,1.0,1.0,-1500000.0
40.0700000000006,0.1309609146699755,0.13863499704760407,0.1309609146699755,0.03394922597858118,1.000419438099191,1.0023989697145186,50.11994848572593,1.0460126492597186,-0.8160974866379531,1.0640835501602837,0.6466926110445927,-15.349075206608692,0.33115749120891763,0.0023444258379635152,7.540473234259674,7.540473234259674,18294.600000000002,8.792698886496051,13.0,0.0,0.13241618681238304,18295.46291719441,0.9995934442437397,1.0,1.0,-1500000.0
40.080000000000595,0.1312630868613133,0.13863713940222844,0.1312630868613133,0.03480565369254234,0.9838792532981907,1.0024238281762101,50.1211914088105,1.038116176070816,-0.6956329167316797,1.0567728553656743,0.6540656790632633,-15.546398339844542,0.3227480353588905,0.0015537812284083241,7.540708831283871,7.540708831283871,18294.966,8.792166985514438,13.0,0.0,0.13475279874629018,18295.83744905338,0.9993977855999868,1.0,1.0,-1500000.0
40.09000000000059,0.13000722496579664,0.1386390565483534,0.13000722496579664,0.033373952545692726,0.968727168952564,1.0024538632840965,50.122693164204826,1.0314487154665395,-0.5166428628634401,1.0495207806470375,0.6506507378540348,-14.91406726961361,0.31910559252387216,0.0025998421515385783,7.54094838472428,7.54094838472428,18295.33,8.79164276849564,13.0,0.0,0.13705887470014178,18296.22173203882,0.9991491522062336,1.0,1.0,-1500000.0
40.10000000000059,0.12735327046403377,0.13864054194983205,0.12735327046403377,0.030011372427099312,0.9570006847273246,1.0024847583327579,50.124237916637895,1.026969425767806,-0.2376451764986279,1.0434249471784547,0.6370279825411758,-13.497729203995492,0.32061176492486865,0.00518738825295173,7.541191843734401,7.541191843734401,18295.692,8.791110013740377,13.0,0.0,0.1393336900766607,18296.59200210223,0.99884187499998,1.0,1.0,-1500000.0
40.11000000000059,0.12374660293882274,0.13864145454431878,0.12374660293882274,0.025437342138791938,0.9502591829615528,1.0025123265327724,50.12561632663862,1.0251680842650848,0.16475767559917934,1.0393283908236082,0.6161623842344649,-11.451152525604435,0.3266303877420697,0.008775070920957417,7.541439138755771,7.541439138755771,18296.054,8.790584089174287,13.0,0.0,0.14157670744441894,18296.963623751708,0.9984704896687261,1.0,1.0,-1500000.0
40.12000000000059,0.11980557381080996,0.13864170922394212,0.11980557381080996,0.02050757006732021,0.9493094586819205,1.0025332750007339,50.12666375003669,1.026025394839545,0.6908186094517149,1.0376628397332124,0.5923249142345715,-9.022576303366414,0.33577824064587614,0.0127226906551198,7.541690220672262,7.541690220672262,18296.416,8.79005731083455,13.0,0.0,0.14378741869467562,18297.339368330857,0.998029734399972,1.0,1.0,-1500000.0
40.130000000000585,0.11616561614836587,0.13864128699946993,0.11616561614836587,0.015998134447324244,0.9540956317323194,1.0025456651399993,50.12728325699997,1.0291102626592192,1.319542642820229,1.0384179977015586,0.5697254420036861,-6.5218106730889795,0.3463432181366072,0.01642602923010096,7.54194502188353,7.54194502188353,18296.776,8.78953138626846,13.0,0.0,0.14596542088256056,18297.71255480271,0.9975145476312176,1.0,1.0,-1500000.0
40.14000000000058,0.11332859506571329,0.13864026347717076,0.11332859506571329,0.012446075802770053,0.9637728516018285,1.0025489947396828,50.12744973698414,1.0337628570701543,2.0164132251366462,1.0412264367997914,0.5514319749680601,-4.250859720340044,0.3567340282743202,0.019436465927501454,7.542203482978258,7.542203482978258,18297.134000000002,8.789003754155075,13.0,0.0,0.14811020750228715,18298.07955934116,0.996920065799963,1.0,1.0,-1500000.0
40.15000000000058,0.1115641002032337,0.13863878103171445,0.1115641002032337,0.010074459404728483,0.9769315916955179,1.0025439305239423,50.12719652619712,1.039294248299108,2.743463416262956,1.0455196206544393,0.5389140210706709,-2.4164639684945626,0.365833822564741,0.021542242289691288,7.542465549915809,7.542465549915809,18297.49,8.788482098457216,13.0,0.0,0.15022151812592166,18298.4465211615,0.9962416210937081,1.0,1.0,-1500000.0
40.16000000000058,0.11089263886515573,0.13863704364866702,0.11089263886515573,0.008820139854174501,0.9918968267239113,1.0025318277295139,50.126591386475695,1.0451347259886405,3.467722088426781,1.050694550355078,0.5321938391539676,-1.0798759422485227,0.3731400204535835,0.022769728641711284,7.542731180500418,7.542731180500418,18297.846,8.787957881438418,13.0,0.0,0.15229877250832094,18298.81174650957,0.9954747391999529,1.0,1.0,-1500000.0
40.17000000000058,0.11115097735123632,0.13863524769756774,0.11115097735123632,0.008456199113851943,1.007013322450383,1.0025142403979395,50.12571201989697,1.0508873092755744,4.165505030158382,1.0562354270999046,0.5303717140467485,-0.18509092222499735,0.3786446801401335,0.0232894856945422,7.5430002978778266,7.5430002978778266,18298.2,8.78743793328785,13.0,0.0,0.15434121862739986,18299.180082853494,0.9946151370561976,1.0,1.0,-1500000.0
40.180000000000575,0.1121200737965303,0.1386336192631614,0.1121200737965303,0.008775630681428954,1.020831034063893,1.0024926465045936,50.124632325229676,1.0562689067458049,4.821405368004153,1.0617503010233214,0.5323596231596383,0.34599271792056324,0.38248380482299726,0.023254769419297938,7.543272831802484,7.543272831802484,18298.554,8.78691627758999,13.0,0.0,0.15634825677232278,18299.540028910804,0.9936587205999421,1.0,1.0,-1500000.0
40.19000000000057,0.11363766631471822,0.13863231814149693,0.11363766631471822,0.009738199880763316,1.0321668340411965,1.0024684895238645,50.12342447619322,1.0609881676259025,5.424305781667497,1.066922232184905,0.5374902610733318,0.5263002172039398,0.3845720319615038,0.022667764199251983,7.543548708582205,7.543548708582205,18298.904,8.786398890760362,13.0,0.0,0.15831971550789203,18299.905529270705,0.9926015825186865,1.0,1.0,-1500000.0
40.20000000000057,0.11564275330670837,0.13863151242130092,0.11564275330670837,0.011499340499616286,1.0400781208827787,1.0024434605168093,50.12217302584047,1.0646376743954689,5.963318040583854,1.0714156770316157,0.5457870232340353,0.2845804195867311,0.3844286273090782,0.02135591085829741,7.543827888569781,7.543827888569781,18299.252,8.785882357704379,13.0,0.0,0.16025575048311733,18300.25762821782,0.9914399999999306,1.0,1.0,-1500000.0
40.21000000000057,0.11813561708304503,0.13863132027626066,0.11813561708304503,0.01429201439408048,1.0438238410725578,1.002419795747442,50.1209897873721,1.0666768193368632,6.4262567316238,1.0748036020487481,0.5577931222484103,-0.4718474671834735,0.3813146443401932,0.01908765560661424,7.544110296457395,7.544110296457395,18299.600000000002,8.78536753219569,13.0,0.0,0.16215499514264056,18300.614972298998,0.9901704324811745,1.0,1.0,-1500000.0
40.22000000000057,0.12107541493497866,0.13863176999549298,0.12107541493497866,0.018203458763344997,1.0428838252291057,1.0024003237755061,50.12001618877531,1.0665438855328766,6.801875095055584,1.0765750855356426,0.5739857372065352,-1.7483953780946677,0.37465785461847856,0.0157844516293459,7.544395865325441,7.544395865325441,18299.946,8.784854414234292,13.0,0.0,0.1640171972136907,18300.97404086596,0.9887895193999184,1.0,1.0,-1500000.0
40.230000000000565,0.12427459733889336,0.13863282396755885,0.12427459733889336,0.022961633883587417,1.0370655543831606,1.0023880934900893,50.119404674504466,1.0638694430792446,7.0851001449991875,1.07624701985003,0.5939547065847369,-3.3831154163898627,0.36456582563624373,0.011711714210643586,7.544684528751093,7.544684528751093,18300.288,8.784343003820188,13.0,0.0,0.165842201202944,18301.324873675276,0.9872940779436622,1.0,1.0,-1500000.0
40.24000000000056,0.12735555600954135,0.13863442256800917,0.12735555600954135,0.027870843669086542,1.0266642128387449,1.002385635643696,50.1192817821848,1.058698513804021,7.282973272746024,1.0735475464270814,0.6157067191185327,-5.061186941721887,0.35213138219993256,0.007511194413788315,7.544976219824267,7.544976219824267,18300.63,8.783835862274314,13.0,0.0,0.1676295214860208,18301.66946063239,0.9856811007999058,1.0,1.0,-1500000.0
40.25000000000056,0.1298049654311686,0.1386363833647117,0.1298049654311686,0.03197081973249732,1.0125924820570051,1.0023941414663606,50.11970707331803,1.051605879451446,7.418528627109715,1.068590596902952,0.635619253961109,-6.41795805308658,0.3393141717477062,0.004020428533949877,7.545270817578474,7.545270817578474,18300.968,8.783330428275734,13.0,0.0,0.16937986494346247,18302.022153065573,0.9839477539061493,1.0,1.0,-1500000.0
40.26000000000056,0.13111468579854235,0.1386385360176474,0.13111468579854235,0.034361047078181814,0.9963887407051248,1.0024129316425294,50.12064658212647,1.0436285116954873,7.5302441642004005,1.06195031325599,0.6493804988275758,-7.154935292755622,0.3284120311008377,0.001970974593984154,7.5455683438005785,7.5455683438005785,18301.306,8.782824994277153,13.0,0.0,0.1710890778972284,18302.361846067106,0.9820913741998927,1.0,1.0,-1500000.0
40.27000000000056,0.13094492037396266,0.13864062312055928,0.13094492037396266,0.034517881650490245,0.9800525507892545,1.002439466499733,50.12197332498665,1.0360293198839787,7.666247367409774,1.0545832477954016,0.6535436650253306,-7.101330626134526,0.3213857780068645,0.0017443617044718418,7.5458694697482205,7.5458694697482205,18301.64,8.782324682920448,13.0,0.0,0.17287896228380503,18302.73160064223,0.980109467368636,1.0,1.0,-1500000.0
40.280000000000555,0.12923391421963984,0.1386424342658744,0.12923391421963984,0.03244611886722237,0.9657364237983438,1.0024698741686018,50.12349370843009,1.0299895147776856,7.874688691383287,1.0476203287063974,0.646825610169023,-6.218973545745167,0.31935231885502136,0.0033001268597653843,7.546172810041009,7.546172810041009,18301.972,8.781826079111038,13.0,0.0,0.1743934732122031,18303.044933009398,0.9779997055998793,1.0,1.0,-1500000.0
40.29000000000055,0.1262353617836907,0.13864375997011125,0.1262353617836907,0.02863300724685,0.9553687873483168,1.0024997879418092,50.12498939709046,1.026339056953153,8.19238427289668,1.042104329809572,0.6306002801711684,-4.587344629108627,0.32237107928845143,0.0062538912979678285,7.546479004709822,7.546479004709822,18302.3,8.781330036622567,13.0,0.0,0.1760252476251957,18303.390942833823,0.9757599253311224,1.0,1.0,-1500000.0
40.30000000000055,0.12246089903729981,0.13864449357176586,0.12246089903729981,0.023862705118522603,0.9503038757359624,1.002525224400334,50.1262612200167,1.0254109965638152,8.635889571299339,1.0387643900338233,0.608361817492022,-2.3905800904931485,0.3295444960747804,0.010020023979586637,7.546787816834326,7.546787816834326,18302.628,8.78083911677597,13.0,0.0,0.1775777992150848,18303.72006669581,0.9733881249998656,1.0,1.0,-1500000.0
40.31000000000055,0.1185503031416399,0.13864454305964033,0.1185503031416399,0.01898707511628476,0.9510920679752494,1.0025432688785332,50.12716344392666,1.027046478931951,9.198486427065529,1.0378959076750598,0.5844972340254141,0.09924363344594772,0.33934387993078213,0.013955567221519305,7.547099175052625,7.547099175052625,18302.952,8.780348196929376,13.0,0.0,0.17908974514159773,18304.05890529933,0.9708824627936087,1.0,1.0,-1500000.0
40.32000000000055,0.11511233366598204,0.13864392856085256,0.11511233366598204,0.014723482249544522,0.9574255999527586,1.0025524253511051,50.127621267555256,1.0307241723622818,9.854089078872754,1.039367585174802,0.5629542939390494,2.5652289881333297,0.35004880863163235,0.017491080496198252,7.547413006286417,7.547413006286417,18303.272,8.779863253498306,13.0,0.0,0.1805611694897317,18304.381423335308,0.9682412543998516,1.0,1.0,-1500000.0
40.330000000000545,0.11258549422812411,0.13864277702948472,0.11258549422812411,0.011518228958250347,0.9682631001631109,1.0025525859323772,50.127629296618856,1.0357556310672689,10.566094600487988,1.0427333003878807,0.5463313547651794,4.724686740696996,0.3601813341995387,0.020242756605803477,7.547729244247663,7.547729244247663,18303.592,8.779378310067235,13.0,0.0,0.18199151572866396,18304.70386375408,0.9654629707560947,1.0,1.0,-1500000.0
40.34000000000054,0.111162247872084,0.13864120085053777,0.111162247872084,0.009501232004105383,0.9820853977901396,1.0025446811655585,50.12723405827793,1.0414757732615074,11.29732757891819,1.047397695215114,0.5356224087146519,6.412030257955913,0.3688054452102114,0.022073992225202732,7.548047810390882,7.548047810390882,18303.906,8.778899343051688,13.0,0.0,0.18338034715713017,18305.03381370422,0.9625462357998377,1.0,1.0,-1500000.0
40.35000000000054,0.11079813445606437,0.13863944271066525,0.11079813445606437,0.008544064829248797,0.9971989869687832,1.0025301749125586,50.12650874562793,1.0473658313758978,12.017389014433835,1.0527742546653323,0.5305074667873981,7.607820651530712,0.3755900732407236,0.023067959896083345,7.548368640218247,7.548368640218247,18304.22,8.77842293735708,13.0,0.0,0.18472764318142584,18305.341788930054,0.9594898242185808,1.0,1.0,-1500000.0
40.36000000000054,0.11129873540062807,0.13863768499477375,0.11129873540062807,0.008406291297383319,1.0119987116161315,1.002510618209126,50.1255309104563,1.0530728436664312,12.705385536219103,1.0583842417656864,0.5299526255090651,8.386088805160878,0.3806120820165746,0.023407630848012118,7.54869165537098,7.54869165537098,18304.53,8.777952508077995,13.0,0.0,0.1860326851167973,18305.667296434607,0.9562926591998238,1.0,1.0,-1500000.0
40.37000000000054,0.11245232544555135,0.13863613329630925,0.11245232544555135,0.008919904250662069,1.025116260430385,1.0024874650757376,50.12437325378688,1.0583245391753622,13.347698911213234,1.0638660759158505,0.5329439945421311,8.812399029168509,0.38397362443444505,0.023210999664528886,7.549016787704006,7.549016787704006,18304.836,8.777480371251617,13.0,0.0,0.18729557898750993,18305.97473061753,0.9529538101810667,1.0,1.0,-1500000.0
40.380000000000535,0.11412587340676224,0.13863496706236172,0.11412587340676224,0.010106478337185478,1.0354486524045878,1.0024622028207981,50.12311014103991,1.0628031410662382,13.93366007478964,1.0689070690728215,0.5390108826732559,8.873002534297013,0.3854766460354705,0.022424498003400406,7.549343957677555,7.549343957677555,18305.138,8.777017625935349,13.0,0.0,0.18851547323538845,18306.28171280035,0.9494724905998098,1.0,1.0,-1500000.0
40.39000000000053,0.11628435213764611,0.13863433958440863,0.11628435213764611,0.012162691524796897,1.0421195118315731,1.0024366657225938,50.12183328612969,1.0660578416445472,14.452024677804426,1.073149152299564,0.5483693850540481,8.480918697721378,0.3845343824068669,0.0208404469180683,7.549673100732058,7.549673100732058,18305.438000000002,8.77655488061908,13.0,0.0,0.18969225979989587,18306.584776713386,0.9458480556435528,1.0,1.0,-1500000.0
40.40000000000053,0.11892752559174083,0.13863433595311767,0.11892752559174083,0.015302706985584516,1.044451230359906,1.00241328345944,50.120664172972,1.067525054315554,14.890539161532475,1.0761350207960283,0.561616809457941,7.5584334340317865,0.38040562480467177,0.01824979839746771,7.55000413344614,7.55000413344614,18305.736,8.776098965491983,13.0,0.0,0.1908263193590755,18306.88923510702,0.9420799999997959,1.0,1.0,-1500000.0
40.41000000000053,0.12197950230342254,0.13863494921053543,0.12197950230342254,0.019523391159446186,1.042010157053265,1.0023950114765745,50.119750573828725,1.066676989972243,15.239236246169714,1.0773468290602606,0.5790507741560592,6.145904183456546,0.372673701990745,0.014662630128102094,7.55033698665134,7.55033698665134,18306.028000000002,8.775646465459468,13.0,0.0,0.19191676311705758,18307.189673615954,0.938167955606039,1.0,1.0,-1500000.0
40.42000000000053,0.12519585314425355,0.13863616618097602,0.12519585314425355,0.024422064353114732,1.0347355763212305,1.0023848317971074,50.11924158985537,1.0632492933624524,15.496150650640036,1.0763452929872104,0.5998387739096547,4.45802973532611,0.3617281824333415,0.010464267402236327,7.550671583352684,7.550671583352684,18306.318,8.775198234295187,13.0,0.0,0.1929636297926036,18307.475774605824,0.9341116893997823,1.0,1.0,-1500000.0
40.430000000000526,0.12814812624166694,0.1386378617450841,0.12814812624166694,0.029196912759670117,1.023100431443699,1.0023849522828503,50.119247614142516,1.0574423093678695,15.672905002081997,1.0729600668651018,0.6214623629988035,2.8378882291243506,0.3489566696901521,0.006383021095442226,7.551007846249723,7.551007846249723,18306.604,8.774751710678197,13.0,0.0,0.19396637608992812,18307.771580265413,0.9299111010685255,1.0,1.0,-1500000.0
40.44000000000052,0.13030848245465165,0.13863986713455417,0.13030848245465165,0.03286859369681732,1.0082130500452569,1.0023960351242265,50.119801756211324,1.0499856370053215,15.79742947614136,1.0674427047967596,0.6399606557854693,1.6406295974258236,0.3364879781059538,0.003257295705759916,7.551345697487471,7.551345697487471,18306.886,8.774314578571317,13.0,0.0,0.1949250776105608,18308.055090242495,0.9255662207997688,1.0,1.0,-1500000.0
