t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
40.45000000000052,0.1312063325044831,0.13864198625722005,0.1312063325044831,0.03462381903076927,0.9917722647554018,1.0024168189715337,50.120840948576685,1.0420121320306552,15.911709445074079,1.0604965132664472,0.6511338050240548,1.1290137231470687,0.32658122100689113,0.0017315624980981381,7.551685065705638,7.551685065705638,18307.166,8.773878300238081,13.0,0.0,0.1958392937176027,18308.33652112387,0.9210772070310121,1.0,1.0,-1500000.0
40.46000000000052,0.13057514066637596,0.13864395927391351,0.13057514066637596,0.03409069216666203,0.9758579562569348,1.0024442933526168,50.122214667630836,1.0347914104566072,16.06492778137171,1.0531552369812975,0.6520734513608468,1.4327103555711402,0.3209867384973466,0.002060382584800735,7.552025865561454,7.552025865561454,18307.44,8.773447144546726,13.0,0.0,0.196708904391477,18308.619395903726,0.9164443441997555,1.0,1.0,-1500000.0
40.47000000000052,0.12844778562329878,0.1386455976154969,0.12844778562329878,0.03143198753745771,0.9625931643013782,1.0024743461349281,50.12371730674641,1.029421394000599,16.302881164550037,1.0465494612819013,0.6422912848423112,2.552454259396408,0.3205108284531508,0.004086933941493454,7.552368024713668,7.552368024713668,18307.712,8.773022819044538,13.0,0.0,0.19753380537320883,18308.88621655136,0.9116680404934991,1.0,1.0,-1500000.0
40.480000000000516,0.12516559895054283,0.13864669195173504,0.12516559895054283,0.027248030208907578,0.9537637752628468,1.0025026428471273,50.125132142356364,1.0265894078375593,16.65690984770597,1.0416459638849358,0.6238967530448342,4.375475955189465,0.3249006220004353,0.007349685718460841,7.552711463655383,7.552711463655383,18307.978,8.772600201089643,13.0,0.0,0.19831350185798535,18309.16270071958,0.9067488255997427,1.0,1.0,-1500000.0
40.490000000000514,0.12129494263495733,0.13864715742833153,0.12129494263495733,0.022368020018235263,0.9504958008206638,1.0025254688117473,50.12627344058737,1.0264719607740183,17.136493199151268,1.0390487333161562,0.6007964657365842,6.687955363229771,0.33302462631169577,0.011229905708813853,7.553056101427687,7.553056101427687,18308.242000000002,8.772187828418504,13.0,0.0,0.19904814687823344,18309.420832336174,0.9016873484559864,1.0,1.0,-1500000.0
40.50000000000051,0.11748316433756127,0.138646942300974,0.11748316433756127,0.01762276616451739,0.9530749984181721,1.0025403246421665,50.127016232108325,1.0287821077246904,17.72837300203732,1.0389172007636651,0.5773697865004271,9.197468351126902,0.34324585996516244,0.015092373102748191,7.553401863741387,7.553401863741387,18308.502,8.771772040652777,13.0,0.0,0.19973724130445306,18309.688853834785,0.8964843749997302,1.0,1.0,-1500000.0
40.51000000000051,0.11429996475648213,0.1386460762754947,0.11429996475648213,0.013658572883812914,0.9609489197901843,1.0025461610061712,50.127308050308564,1.0329261307453965,18.402281265988243,1.0410090736820015,0.557218720772175,11.587885612229671,0.35387412243626387,0.018412824239592847,7.553748659990306,7.553748659990306,18308.756,8.771369913265396,13.0,0.0,0.20038094150936375,18309.944215849922,0.8911407859184741,1.0,1.0,-1500000.0
40.52000000000051,0.11211314705025606,0.1386447072669327,0.11211314705025606,0.01082546590102532,0.9728986961976436,1.0025432388600173,50.127161943000864,1.0382052375061679,19.120553402833558,1.044814856840719,0.5424485218736013,13.60526294572306,0.36357425613373934,0.020879757915904892,7.55409642470724,7.55409642470724,18309.008,8.770968639651656,13.0,0.0,0.20097883787948267,18310.191815986218,0.8856575743997182,1.0,1.0,-1500000.0
40.530000000000506,0.11103803595631717,0.13864297762200212,0.11103803595631717,0.009163369866748846,0.987319549473036,1.0025327099272805,50.126635496364024,1.0439911987187274,19.84759500247926,1.0497277366434068,0.5336036178265422,15.12997363628536,0.37160112906881604,0.022431749812389046,7.5544450638342715,7.5544450638342715,18309.254,8.770573342453442,13.0,0.0,0.2015308164309895,18310.44661086053,0.8800358438809623,1.0,1.0,-1500000.0
40.540000000000504,0.11097239836818817,0.13864112238182813,0.11097239836818817,0.008491099969581663,1.0025205843727094,1.002516106517924,50.1258053258962,1.0498194507161742,20.555926071264615,1.0551880318088966,0.5300757871419797,16.180440911795845,0.37778002186044324,0.023198809534390852,7.554794502387877,7.554794502387877,18309.498,8.770185729218042,13.0,0.0,0.20203688625506155,18310.683366976475,0.8742768057997066,1.0,1.0,-1500000.0
40.5500000000005,0.11170143647810127,0.13863932425559503,0.11170143647810127,0.00857035761101019,1.0169587676131413,1.0024949568513115,50.124747842565576,1.0553754455849678,21.227357893534364,1.0607566763964968,0.5307577380559438,16.839901828977464,0.38224207234139135,0.023362305223828816,7.555144656300468,7.555144656300468,18309.736,8.769800677303584,13.0,0.0,0.20249665438527875,18310.929721306195,0.8683817773434509,1.0,1.0,-1500000.0
40.5600000000005,0.11302971253719762,0.13863779801713136,0.11302971253719762,0.00928236796566989,1.029349318788389,1.0024706974549293,50.12353487274647,1.0603881512196158,21.84973822452426,1.0660980541176073,0.5347580556405058,17.154957593312623,0.3850279463963522,0.022995784947033804,7.555495439674969,7.555495439674969,18309.97,8.769421601804648,13.0,0.0,0.20291035693837617,18311.157650456204,0.8623521791996954,1.0,1.0,-1500000.0
40.5700000000005,0.11485613903032664,0.13863671208364783,0.11485613903032664,0.010710876428061157,1.038664840994326,1.0024448824901402,50.122244124507006,1.0645059642029158,22.412550592956904,1.0708966016230257,0.541821660337093,17.08485738329406,0.38581694333384386,0.021990049793289668,7.555846784567946,7.555846784567946,18310.2,8.76905021026853,13.0,0.0,0.2032780723998558,18311.38972625609,0.8561895333059399,1.0,1.0,-1500000.0
40.580000000000496,0.11716705590435403,0.13863617448301158,0.11716705590435403,0.013081497119605916,1.0440909681185886,1.0024195090027426,50.12097545013713,1.067235849769041,22.90413350262362,1.0747672458101238,0.5523383486981368,16.533542896063,0.38393414430515527,0.02011451970354558,7.556198621641534,7.556198621641534,18310.424,8.768681380053348,13.0,0.0,0.20359977782018346,18311.615751401587,0.8498954605996848,1.0,1.0,-1500000.0
40.590000000000494,0.119952523765464,0.13863628261927577,0.119952523765464,0.016569228695178535,1.0450154769943256,1.0023971933504021,50.1198596675201,1.068003538122282,23.312408651416852,1.0772254212392915,0.5669058146886286,15.44782114421436,0.3786772226276795,0.01720215949438139,7.556550850756906,7.556550850756906,18310.646,8.768323648895569,13.0,0.0,0.20387433211395434,18311.830789461717,0.8434716787684297,1.0,1.0,-1500000.0
40.60000000000049,0.12309334851891755,0.1386370095633745,0.12309334851891755,0.021063321624315602,1.0411008817752863,1.0023809729471405,50.119048647357026,1.0663350258858089,23.629141936033715,1.0777581437364299,0.5855687265377568,13.918925764777908,0.3698292454787126,0.013366809437155812,7.55690337977734,7.55690337977734,18310.862,8.76796591773779,13.0,0.0,0.20410158086165672,18312.053368924782,0.8369199999996747,1.0,1.0,-1500000.0
40.61000000000049,0.1262862882911685,0.13863829126479094,0.1262862882911685,0.02602874743005899,1.0324316441423709,1.0023736890443147,50.11868445221573,1.0620894834847765,23.855936528131046,1.0759867498923448,0.6070146279022599,12.209842249907648,0.3580821801549232,0.009112263455780811,7.55725613295979,7.55725613295979,18311.072,8.76761757809012,13.0,0.0,0.2042831953720991,18312.257962479434,0.83024232873092,1.0,1.0,-1500000.0
40.62000000000049,0.12905865392354696,0.1386400288892763,0.12905865392354696,0.030576142403110816,1.0196678786333293,1.0023771523387766,50.118857616938826,1.055629656233371,24.009244459744327,1.0718566036159156,0.6282089773754188,10.680669671520398,0.34509897990788896,0.005232913399123629,7.55760903478868,7.55760903478868,18311.28,8.767274361084326,13.0,0.0,0.20441769092145876,18312.460451189057,0.8234406593996653,1.0,1.0,-1500000.0
40.630000000000486,0.13088083099204767,0.13864200823631984,0.13088083099204767,0.03373847947959793,1.0041109215655795,1.0023914555666835,50.119572778334174,1.047829771861487,24.12175315908823,1.0657604366799105,0.6449494641643887,9.666736085351653,0.33312430619477945,0.0025390499830138524,7.557961989475259,7.557961989475259,18311.482,8.766939681814995,13.0,0.0,0.2045053345860342,18312.668151176436,0.8165170741934108,1.0,1.0,-1500000.0
40.640000000000484,0.13133000678016074,0.1386440095087179,0.13133000678016074,0.034813995231298564,0.9876068696083397,1.0024147590422816,50.120737952114084,1.0398976599949779,24.23859895338456,1.0585219456069084,0.6532664722076149,9.391666358759956,0.32432651906512777,0.001569506628683437,7.558314914816967,7.558314914816967,18311.678,8.76660585631931,13.0,0.0,0.20454634179465334,18312.857642418327,0.8094737407996564,1.0,1.0,-1500000.0
40.65000000000048,0.13022376249942613,0.1386458182465039,0.13022376249942613,0.033592485799618974,0.9722902897888799,1.002443628775185,50.12218143875925,1.0330836029149648,24.409206811535334,1.0512330470920959,0.6508995995657593,9.944542121441534,0.3202033360792319,0.002448610276610086,7.55866771681681,7.55866771681681,18311.87,8.766286544975612,13.0,0.0,0.20454064617701898,18313.04451364511,0.8023129101559022,1.0,1.0,-1500000.0
40.66000000000048,0.12769274762095426,0.13864722466447446,0.12769274762095426,0.030388073480987838,0.9602231898916872,1.00247378361187,50.1236891805935,1.0283814809494434,24.67612475213264,1.0450020572783987,0.6381814691235793,11.289980315273144,0.3212356385924259,0.004911210357352314,7.559020317522024,7.559020317522024,18312.058,8.765964672310975,13.0,0.0,0.204488056793006,18313.231330035553,0.7950369141996482,1.0,1.0,-1500000.0
40.67000000000048,0.12415969393758818,0.13864805181657164,0.12415969393758818,0.025896561760069235,0.9530208739116329,1.0025009923288148,50.12504961644074,1.026327268869567,25.064632549144296,1.0407027022454405,0.6178907569812128,13.283094275107048,0.32687166541453444,0.008431184598291175,7.559372614447585,7.559372614447585,18312.24,8.765655606251032,13.0,0.0,0.20438887935097894,18313.4112222832,0.7876481636183943,1.0,1.0,-1500000.0
40.680000000000476,0.12023316409852614,0.13864822263447918,0.12023316409852614,0.020971785310775336,0.9515650379658223,1.0025218593854515,50.12609296927258,1.026945412237242,25.577112902417937,1.0388068948358962,0.5942305724803265,15.682783134371835,0.3357788868702559,0.012369864899938104,7.559724533531329,7.559724533531329,18312.418,8.765351662832968,13.0,0.0,0.20424300424918757,18313.581228344905,0.7801491455996407,1.0,1.0,-1500000.0
40.690000000000474,0.11655360648375901,0.1386477105771902,0.11655360648375901,0.016405773232088663,0.9558769835300351,1.002534318251412,50.126715912570596,1.0298353610105084,26.194312092780777,1.0393422648757034,0.5714629941845195,18.182149036510133,0.3462543232184303,0.016112938202916954,7.5600759784300235,7.5600759784300235,18312.59,8.765051988283133,13.0,0.0,0.20405045211206208,18313.752481877567,0.772542421580887,1.0,1.0,-1500000.0
40.70000000000047,0.11364001638658765,0.13864659943137236,0.11364001638658765,0.012762313542016518,0.9651753074263806,1.002537748211225,50.12688741056125,1.0343497033513642,26.882637428406387,1.0419680055090113,0.5527840572370833,20.474898166628833,0.35667761724011343,0.01919263872792839,7.560426861549749,7.560426861549749,18312.758,8.764764266564347,13.0,0.0,0.2038114080212668,18313.911370082707,0.7648306249996337,1.0,1.0,-1500000.0
40.71000000000047,0.11178474998181077,0.1386450109238746,0.11178474998181077,0.010293093498037835,0.9780894432749325,1.0025327336247167,50.12663668123584,1.0397954270305136,27.60416464948213,1.0461269200620473,0.5398063825946556,22.3432280710981,0.3658796055439641,0.02137447552836108,7.560777098690269,7.560777098690269,18312.920000000002,8.764477398619206,13.0,0.0,0.20352567239203484,18314.071974691666,0.7570164590433804,1.0,1.0,-1500000.0
40.72000000000047,0.11102862358394368,0.1386431454823214,0.11102862358394368,0.008955996320283923,0.9929562473505712,1.002520593428465,50.12602967142325,1.0455893482698013,28.325353185822088,1.0512137627951892,0.5326625155263586,23.713639961623215,0.37330532052733756,0.02266693066491557,7.561126591669614,7.561126591669614,18313.078,8.76420077595782,13.0,0.0,0.20319357949558525,18314.219818923062,0.7491026943996275,1.0,1.0,-1500000.0
40.730000000000466,0.11121954255167481,0.13864119802599006,0.11121954255167481,0.008530337705331863,1.0081107667426752,1.002502881333745,50.125144066687255,1.0513213754952826,29.02177298943362,1.0567030448617927,0.5305047352813381,24.63587708083641,0.3789173346319681,0.023235186775239225,7.561475255806256,7.561475255806256,18313.23,8.763930129711959,13.0,0.0,0.20281485638983263,18314.36942997968,0.7410921670058747,1.0,1.0,-1500000.0
40.740000000000464,0.11213837876431557,0.1386393799360649,0.11213837876431557,0.008799701958526534,1.0220822738976119,1.0024810852145687,50.124054260728435,1.056703977515612,29.677483850201433,1.062193836502859,0.5322356854646858,25.19057491145244,0.3828561932908623,0.023241232953203295,7.56182299449671,7.56182299449671,18313.376,8.763666313655266,13.0,0.0,0.2023897338173234,18314.506358909814,0.7329877757996219,1.0,1.0,-1500000.0
40.75000000000046,0.1136150139559839,0.13863789849382793,0.1136150139559839,0.009705804945015425,1.0336660092269603,1.0024566418957157,50.122832094785785,1.061452614920617,30.281212783815242,1.067367137791341,0.5371357528640326,25.398453353806733,0.38506768353090476,0.02270373231021744,7.562169712194439,7.562169712194439,18313.518,8.763409327787745,13.0,0.0,0.20191808613365636,18314.63871458954,0.7247924804683694,1.0,1.0,-1500000.0
40.76000000000046,0.11558020484944614,0.13863690993250913,0.11558020484944614,0.011389975037109217,1.0419015868901653,1.0024312062269525,50.12156031134762,1.065173126117084,30.82218579433606,1.071893588911746,0.5451699102988441,25.19408369584767,0.3851049460374737,0.02146248844516685,7.562515307404477,7.562515307404477,18313.656,8.763161733430332,13.0,0.0,0.20140001314392367,18314.770333269193,0.7165092991996171,1.0,1.0,-1500000.0
40.77000000000046,0.11803286215506364,0.13863649127179348,0.11803286215506364,0.014087245295600945,1.0460316527366595,1.002406959218092,50.120347960904596,1.067334133650443,31.288297566468223,1.07535589363548,0.5568572371460017,24.482229450767605,0.38223660651328906,0.019282702758765147,7.562859677581496,7.562859677581496,18313.786,8.76291840794115,13.0,0.0,0.2008351725960006,18314.895247549313,0.7081413064308649,1.0,1.0,-1500000.0
40.780000000000456,0.12094090444740999,0.1386367212334973,0.12094090444740999,0.017908154140641928,1.0455139220797252,1.0023866870073552,50.11933435036776,1.0673678655579706,31.66801785642808,1.077247577168732,0.5727152826215892,23.245228890691013,0.3758528507129747,0.016062755136163176,7.563202708661342,7.563202708661342,18313.912,8.762682766414786,13.0,0.0,0.20022374876378524,18315.003128657147,0.699691630599613,1.0,1.0,-1500000.0
40.790000000000454,0.12413291015504227,0.1386375676075984,0.12413291015504227,0.02261806683676448,1.0401208728569655,1.0023734471464525,50.11867235732262,1.064877836716686,31.955445514128293,1.0770760445389447,0.5924467699705541,21.628954604322892,0.36598330685698544,0.012033317341446,7.56354427886065,7.56354427886065,18314.032,8.762456516398528,13.0,0.0,0.1995649393200545,18315.117872424762,0.6911634518933611,1.0,1.0,-1500000.0
40.80000000000045,0.1272470521274216,0.13863896089235384,0.1272470521274216,0.027554867673419164,1.0300984232060306,1.0023698527270053,50.11849263635027,1.0598653083588314,32.156307474687786,1.0745426464770638,0.6142116542326745,19.93777681034178,0.35363274322168226,0.007807937309509808,7.5638842522484095,7.5638842522484095,18314.148,8.762234535250503,13.0,0.0,0.19885834475058836,18315.217163469842,0.6825599999996095,1.0,1.0,-1500000.0
40.81000000000045,0.12977675621211257,0.13864073832212018,0.12977675621211257,0.03176896627222984,1.0163027377244116,1.0023772418548744,50.11886209274372,1.0528582440009429,32.29213189335668,1.069722117109882,0.634504499674312,18.536801779460582,0.3407029424052948,0.004219277394282184,7.564222461808586,7.564222461808586,18314.258,8.762022799386232,13.0,0.0,0.19810253632799857,18315.316254375586,0.673884551855858,1.0,1.0,-1500000.0
40.82000000000045,0.13120607830669923,0.13864270222932767,0.13120607830669923,0.03433929435759922,1.000222212845095,1.0023951070542816,50.11975535271408,1.0448608892373725,32.40016169571363,1.0631489682165565,0.6490112791328546,17.733659392511953,0.32949194728493336,0.002020832089562219,7.564558722104159,7.564558722104159,18314.362,8.761815332390194,13.0,0.0,0.19729595194056146,18315.400951554257,0.6651404293996068,1.0,1.0,-1500000.0
40.830000000000446,0.13117480448505453,0.13864462631075194,0.13117480448505453,0.034700075911742616,0.9838278167931745,1.0024210552471664,50.12105276235832,1.037128561680404,32.527985500703885,1.0557531953507484,0.6541467823286811,17.71075810176195,0.3220152185240054,0.0016301137805709853,7.564892811494712,7.564892811494712,18314.46,8.76161811067791,13.0,0.0,0.19643762583439767,18315.478438553993,0.6563309973183558,1.0,1.0,-1500000.0
40.840000000000444,0.129593499574689,0.13864629844168305,0.129593499574689,0.03280929778711102,0.9692747472731984,1.0024512978529465,50.122564892647326,1.0308619648328774,32.72421616428959,1.0486610100164668,0.6484000001962498,18.51711064104199,0.3194776760168001,0.0030414490642945435,7.565224580719215,7.565224580719215,18314.554,8.761427719154796,13.0,0.0,0.1955339913735856,18315.549082617832,0.6474596607996049,1.0,1.0,-1500000.0
40.85000000000044,0.12668947331097138,0.13864750502957882,0.12668947331097138,0.029119087060769485,0.9585272372382574,1.0024814727600164,50.12407363800082,1.0269297623219817,33.02710762651092,1.0429332193729814,0.6329199213360521,20.082715736064216,0.32203020475386435,0.005894087472230802,7.565553997826795,7.565553997826795,18314.642,8.761242450273558,13.0,0.0,0.19459409729908841,18315.62157816269,0.6385298632808541,1.0,1.0,-1500000.0
40.86000000000044,0.12295688552394461,0.13864810312403159,0.12295688552394461,0.024398028798464092,0.9530012000995876,1.0025075307663898,50.125376538319486,1.0257100118822515,33.45524159594825,1.039332961252972,0.6110603139559226,22.231966956244275,0.32884604149813235,0.009612966225363395,7.56588103262202,7.56588103262202,18314.724000000002,8.761067426676076,13.0,0.0,0.19361406547428145,18315.68278280016,0.6295450841996035,1.0,1.0,-1500000.0
40.87000000000044,0.11903137835502968,0.13864802404062726,0.11903137835502968,0.019501835204681787,0.9533208004542453,1.002526445641552,50.126322282077595,1.0270825467935858,34.00390466777922,1.0381947338409458,0.5871892575986517,24.69935781477771,0.3384324126397404,0.013554071980390575,7.566205653337557,7.566205653337557,18314.8,8.760901794588706,13.0,0.0,0.19259162393443477,18315.7403289492,0.6205088367433533,1.0,1.0,-1500000.0
40.880000000000436,0.11553118061772234,0.13864729611474616,0.11553118061772234,0.015166505437235276,0.9592480488636543,1.0025365963102928,50.12682981551464,1.0305498313465657,34.64842690257283,1.0394207837136547,0.5653410731795115,27.169615479032892,0.34906565127341427,0.01713669325023817,7.566527814802568,7.566527814802568,18314.872,8.76073872382227,13.0,0.0,0.19152730138589183,18315.791832157614,0.611424665599603,1.0,1.0,-1500000.0
40.890000000000434,0.1129139609949997,0.13864599492354507,0.1129139609949997,0.011864783330601363,0.969793480128432,1.0025377676714136,50.12688838357068,1.0354296515882688,35.35274224865807,1.0425858080774997,0.5482536352645762,29.354223911060277,0.3592317146647916,0.019958069192239296,7.566847452968665,7.566847452968665,18314.938000000002,8.760586752113237,13.0,0.0,0.19041917688421542,18315.84299873458,0.6022961447058528,1.0,1.0,-1500000.0
40.90000000000043,0.11139409531748265,0.1386442740479777,0.11139409531748265,0.009752191002985694,0.9834642609055283,1.0025308220654745,50.12654110327372,1.04104902579969,36.079407010329945,1.0471005436083576,0.5370552395655656,31.07610420365498,0.3679426112165246,0.02186096067303267,7.567164518246496,7.567164518246496,18314.998,8.760441610593375,13.0,0.0,0.18926173289774975,18315.882688325808,0.593126874999603,1.0,1.0,-1500000.0
40.91000000000043,0.1109451467145458,0.13864232848944325,0.1109451467145458,0.008717637645472731,0.9985675578608858,1.0025171990461454,50.12585995230727,1.0468741981293879,36.79726032793438,1.0523727333090835,0.5315209739897283,32.304412476505945,0.37481939403655207,0.02291349955281058,7.567478964543845,7.567478964543845,18315.052,8.760304153036328,13.0,0.0,0.18807100610301092,18315.918510104264,0.5839204821683533,1.0,1.0,-1500000.0
40.92000000000043,0.11138008856384635,0.1386403706803516,0.11138008856384635,0.008522289921817718,1.0134808773605646,1.002498454567643,50.124922728382145,1.0525405385514255,37.484635501271896,1.0579129197011572,0.5306477602595143,33.10915271245979,0.3799190727851103,0.023297163451734826,7.567790731114959,7.567790731114959,18315.100000000002,8.760174379442098,13.0,0.0,0.18683534382494907,18315.948262552145,0.5746806143996039,1.0,1.0,-1500000.0
40.930000000000426,0.11248277819533248,0.13863862281690106,0.11248277819533248,0.008983917169019105,1.0268116977546544,1.0024760487532665,50.12380243766332,1.0577750917432593,38.12748526383926,1.0633518199331082,0.5333883269789073,33.561006833388504,0.38336095390701186,0.02314279082143539,7.568099756758318,7.568099756758318,18315.144,8.760052289810684,13.0,0.0,0.18555785433862765,18315.97194958525,0.5654109401308545,1.0,1.0,-1500000.0
40.940000000000424,0.1141109004269326,0.13863725202661756,0.1141109004269326,0.010105263617992508,1.037435485949104,1.002451450149176,50.1225725074588,1.062270121551273,38.715093063134475,1.0683775343406345,0.5392106383617413,33.6543801123755,0.38498366967330366,0.022413835489824507,7.568405988007563,7.568405988007563,18315.182,8.759940445463025,13.0,0.0,0.18423907728603992,18315.995831485252,0.5561151457996053,1.0,1.0,-1500000.0
40.95000000000042,0.11622238438276192,0.13863640030362326,0.11622238438276192,0.012072036001017077,1.0444589452444013,1.002426443774131,50.12132218870655,1.0655887315372892,39.2363575171025,1.0726404164088188,0.5482774966582159,33.30630200740814,0.38423123057058306,0.020911957906681156,7.5687093747772,7.5687093747772,18315.214,8.759831162436305,13.0,0.0,0.18287923325971445,18316.007938440976,0.5467969335933563,1.0,1.0,-1500000.0
40.96000000000042,0.11881842324523607,0.1386361573567804,0.11881842324523607,0.015106047114629383,1.0471878157816914,1.0024033969944472,50.12016984972236,1.0671738740849703,39.67902979653229,1.075692952722943,0.5611776807437965,32.43356898723285,0.38035987013972516,0.018419650253447578,7.569010684456077,7.569010684456077,18315.24,8.759735539787926,13.0,0.0,0.1815111696009241,18316.03990786642,0.5374600191996075,1.0,1.0,-1500000.0
40.97000000000042,0.12183459518487877,0.13863656678953798,0.12183459518487877,0.019232575284285586,1.0451641293445486,1.0023852256340913,50.11926128170457,1.0664866327369535,40.032714545130055,1.0770191572818624,0.5782691467856551,31.062137131232742,0.3729035160729121,0.014919384145996514,7.56930842269071,7.56930842269071,18315.262,8.759644186007776,13.0,0.0,0.18003077708821233,18316.017048127847,0.5281081295558587,1.0,1.0,-1500000.0
40.980000000000416,0.12504363340020389,0.13863756014146048,0.12504363340020389,0.024087826233779794,1.0382890734697858,1.002374931434338,50.1187465717169,1.0632305953223518,40.294476173546876,1.0761660223262484,0.5988474385180943,29.39084538959247,0.3621672151013157,0.010760943598174753,7.5696032675072455,7.5696032675072455,18315.276,8.75956136996409,13.0,0.0,0.1785579309876146,18316.025779403506,0.5187450005996102,1.0,1.0,-1500000.0
40.990000000000414,0.12803157347823832,0.13863906262871645,0.12803157347823832,0.028900084165191978,1.0269843533233078,1.0023748172450189,50.118740862250945,1.0575601783407849,40.47455926550596,1.0729326073677743,0.6205453227304093,27.754577124510927,0.34945344621467533,0.006648162861135121,7.569894962466856,7.569894962466856,18315.286,8.75948623788322,13.0,0.0,0.17703169525778545,18316.00827849208,0.5093743750183617,1.0,1.0,-1500000.0
41.00000000000041,0.13027432992132845,0.1386408941861115,0.13027432992132845,0.032694125255060935,1.012302840203728,1.0023856985348536,50.11928492674268,1.0501603198466083,40.59945895138496,1.0675300212400547,0.6394938321360286,26.511260407340856,0.33684397540559047,0.003420165606006026,7.57018342043436,7.57018342043436,18315.29,8.759421351086104,13.0,0.0,0.17546462307391567,18315.998134290574,0.49999999999961364,1.0,1.0,-1500000.0
41.01000000000041,0.1312906046462526,0.1386428456154266,0.1312906046462526,0.034630895896150087,0.9958981046319617,1.002406482188008,50.12032410940041,1.0421365877297935,40.71012718031087,1.0606241125168574,0.6514556524371926,25.933617446188347,0.32660946420442394,0.0017464951086840208,7.570468558936932,7.570468558936932,18315.288,8.759361586930867,13.0,0.0,0.1738572012136024,18315.973545854285,0.49062562498086537,1.0,1.0,-1500000.0
41.02000000000041,0.13079101519929404,0.13864468703095606,0.13079101519929404,0.0342941122826298,0.97982916184905,1.0024342920268534,50.121714601342674,1.0347580840095927,40.855532954674395,1.0532269927793338,0.6533524020898879,26.1630206714158,0.3205637059247409,0.00191776209330774,7.5707502861902745,7.5707502861902745,18315.28,8.75931036051209,13.0,0.0,0.17220984775855483,18315.944201866845,0.48125499939961747,1.0,1.0,-1500000.0
41.030000000000406,0.1287803449378316,0.13864621175908792,0.1287803449378316,0.031801546295530274,0.96623100087069,1.0024650822382033,50.123254111910164,1.0291480403128923,41.082283186421115,1.0464705038603495,0.6444594847107622,27.2109486241782,0.3196031909000432,0.003809593369036579,7.571028516797955,7.571028516797955,18315.268,8.759269379377072,13.0,0.0,0.17052240143732775,18315.908371648606,0.47189187044336955,1.0,1.0,-1500000.0
41.040000000000404,0.12557495984330094,0.13864720513268483,0.12557495984330094,0.02772211107562385,0.9569338886884022,1.0024945065535882,50.12472532767941,1.0260353991202713,41.423410361967264,1.041344319258934,0.6266769446321082,28.974384352191578,0.3235636620675695,0.006981883767355479,7.571303160415919,7.571303160415919,18315.248,8.75923095956299,13.0,0.0,0.1687951985779091,18315.871860709725,0.46253998079962244,1.0,1.0,-1500000.0
41.0500000000004,0.12172633883973064,0.13864757519049392,0.12172633883973064,0.022872988245505866,0.9531317214937627,1.0025187719319515,50.12593859659758,1.0256414322945928,41.890491727535114,1.0384888505868652,0.6038010358072682,31.24842114523216,0.3313789208570917,0.010825379275007402,7.571574121023749,7.571574121023749,18315.224000000002,8.759206200127249,13.0,0.0,0.16702890581656948,18315.81650637068,0.45320306640587493,1.0,1.0,-1500000.0
41.0600000000004,0.11788061712421019,0.13864726231367308,0.11788061712421019,0.018091400358519062,0.9551870191429811,1.0025352601447002,50.126763007235006,1.0277152023835379,42.472146255560276,1.0381023672778096,0.5802230070444379,33.74691445985613,0.34144133704039514,0.014703149120813969,7.57184131191378,7.57184131191378,18315.194,8.759188270880678,13.0,0.0,0.1652233128446603,18315.768656044733,0.44388485419962753,1.0,1.0,-1500000.0
41.0700000000004,0.1146193764650821,0.1386463188896813,0.1146193764650821,0.01404383407096471,0.9626168989347849,1.002542795182313,50.12713975911565,1.031682856886813,43.13925710906274,1.0399737724727702,0.5596513348634093,36.15386166471338,0.35205107676137315,0.018078698405359864,7.572104632537159,7.572104632537159,18315.16,8.759173756728691,13.0,0.0,0.1633790942734202,18315.705806058482,0.43458905986838037,1.0,1.0,-1500000.0
41.080000000000396,0.11233081389318109,0.1386448258817998,0.11233081389318109,0.011107195973261756,0.9742518403448808,1.002541533944101,50.127076697205055,1.0368479797092098,43.85440213875262,1.0436110096185875,0.5443354110101322,38.20738977153812,0.3618323706847212,0.020620668704798784,7.572363981781677,7.572363981781677,18315.118,8.759172902955045,13.0,0.0,0.16149630296127998,18315.64403643076,0.42531938559963334,1.0,1.0,-1500000.0
41.090000000000394,0.11115182990734829,0.13864298170526956,0.11115182990734829,0.009345991911576383,0.98850988110383,1.002532565424283,50.126628271214145,1.0425718862038078,44.5814913599088,1.0484101337271092,0.5349466036487316,39.775189365018086,0.3699874116195144,0.02224721662513443,7.572619269829897,7.572619269829897,18315.072,8.759178879370568,13.0,0.0,0.15957544809665472,18315.563713538133,0.4160795178308865,1.0,1.0,-1500000.0
41.10000000000039,0.11099552860862773,0.13864097363340835,0.11099552860862773,0.008592518726782081,1.0036982979048004,1.0025174003844843,50.125870019224216,1.0483755500615073,45.29221636814456,1.0538040249896476,0.5309529537380874,40.86559543459321,0.3763006417314816,0.023076338513997485,7.572870350590258,7.572870350590258,18315.02,8.759188270880678,13.0,0.0,0.15761484376491683,18315.489092095788,0.4068731249996398,1.0,1.0,-1500000.0
41.11000000000039,0.11165178965218538,0.1386390144347745,0.11165178965218538,0.008606217221732083,1.0182561030952646,1.002497567944983,50.12487839724915,1.0539353435749257,45.96765547562453,1.0593433390636144,0.5312611749713373,41.55996246289537,0.380892352152302,0.023291288480303984,7.57311718138536,7.57311718138536,18314.962,8.759211322769126,13.0,0.0,0.15562039744767184,18315.40159517062,0.3977038552933928,1.0,1.0,-1500000.0
41.12000000000039,0.1129200499666133,0.13863730534356672,0.1129200499666133,0.009253092716450664,1.030875184929673,1.0024745002062565,50.123725010312825,1.0589821843654466,46.59528713371493,1.0646867966432403,0.5349406907855618,41.91072247489928,0.38382473893577695,0.022979366722704453,7.573359630070394,7.573359630070394,18314.898,8.759238643525807,13.0,0.0,0.15358623712993566,18315.307907299873,0.38857533439964653,1.0,1.0,-1500000.0
41.130000000000386,0.1146900403403807,0.13863603300841965,0.1146900403403807,0.01059890049079804,1.04050712044607,1.0024497200281073,50.12248600140536,1.0631762188284715,47.16459236432925,1.0695217003834212,0.5416728549448316,41.88468909088168,0.3848147373096311,0.022047457609416565,7.5735975883251045,7.5735975883251045,18314.83,8.759274502018949,13.0,0.0,0.15151587188164795,18315.207173365092,0.3794911632558998,1.0,1.0,-1500000.0
41.140000000000384,0.11694269930800313,0.1386353097244762,0.11694269930800313,0.012861959314259475,1.0463198683036343,1.0024251646480316,50.12125823240158,1.0660376966197957,47.66403699642358,1.0734724777668916,0.55179983638002,41.38757966759094,0.38321262718302584,0.020270619732839168,7.573830948542162,7.573830948542162,18314.756,8.759320605795846,13.0,0.0,0.14940887001792688,18315.10543475382,0.37045491579965384,1.0,1.0,-1500000.0
41.15000000000038,0.11967220567916927,0.13863520777438093,0.11967220567916927,0.016230645163629927,1.047681373852134,1.0024033851491332,50.12016925745666,1.0669952677698311,48.08145653889771,1.0760633143640093,0.5659248990116276,40.357794699667615,0.3783019313722755,0.017467760123393072,7.574059599324987,7.574059599324987,18314.676,8.75937183221462,13.0,0.0,0.14726569584939603,18314.990532180036,0.36147013671840744,1.0,1.0,-1500000.0
41.16000000000038,0.12277334590090656,0.13863573628083217,0.12277334590090656,0.020627868507299203,1.0442240006061385,1.0023873873624503,50.11936936812251,1.0655580009013592,48.40804840583071,1.0767796017840527,0.5841736921518275,38.87052924030119,0.36980319115772275,0.013720358881883325,7.574283421418519,7.574283421418519,18314.59,8.75943159636986,13.0,0.0,0.14508667764263278,18314.87023297285,0.35254033919966155,1.0,1.0,-1500000.0
41.17000000000038,0.12596108176087137,0.13863685226619255,0.12596108176087137,0.02555909832238875,1.0359866944797462,1.0023800497423807,50.11900248711903,1.0615472326964785,48.644307468151574,1.0752239229207183,0.6053807771212057,37.17400062729704,0.35831579839182476,0.009495951345489625,7.5745023002836716,7.5745023002836716,18314.5,8.759499044487912,13.0,0.0,0.14287214728293907,18314.74274489362,0.3436690026809155,1.0,1.0,-1500000.0
41.180000000000376,0.1287761567182669,0.13863841694075427,0.1287761567182669,0.03016152590267684,1.023571322668203,1.0023832983299499,50.119164916497496,1.0552766082371654,48.805227767260405,1.071306373970856,0.6266658691336692,35.623215234111555,0.3454190684235825,0.005568707718296151,7.574716114226837,7.574716114226837,18314.404,8.759574176568783,13.0,0.0,0.14062238241348152,18314.613823549855,0.33485957059966975,1.0,1.0,-1500000.0
41.190000000000374,0.13068870814825467,0.13864026574357563,0.13068870814825467,0.03346382936103009,1.0082198527210409,1.0023973928235783,50.119869641178916,1.047577672469114,48.92212754666531,1.0653772837873043,0.6438903317474125,34.55969691477198,0.33332407182993357,0.0027573623756965704,7.574924743159875,7.574924743159875,18314.304,8.759659553933409,13.0,0.0,0.13833824743816353,18314.471544438737,0.3261154481434241,1.0,1.0,-1500000.0
41.20000000000037,0.1312613241930231,0.13864215077019615,0.1312613241930231,0.034731133109552566,0.991733363054336,1.0024206630163148,50.12103315081574,1.0396365816976554,49.03928440209736,1.058224723338542,0.6530091861065753,34.218724123028515,0.32422582251923115,0.0016314797186557373,7.575128063983172,7.575128063983172,18314.196,8.759747492618972,13.0,0.0,0.13601939711837,18314.329826713216,0.3174399999996781,1.0,1.0,-1500000.0
41.21000000000037,0.130287453204469,0.13864388739437034,0.130287453204469,0.033706464907554204,0.9762293202388513,1.0024497996769093,50.12248998384546,1.0327093412206567,49.20611258608307,1.050923646212899,0.651572084842319,34.70123292241306,0.31969379085332983,0.0023527105233103196,7.575325947127052,7.575325947127052,18314.086,8.759849091682876,13.0,0.0,0.13366680728609395,18314.168471137804,0.30883654810593275,1.0,1.0,-1500000.0
41.22000000000037,0.12786898949672318,0.1386452171525419,0.12786898949672318,0.030659463145443447,0.9637866844197513,1.0024805733756692,50.12402866878346,1.0278204002876197,49.46617399582532,1.044588924720588,0.6396704820505495,35.982767981728685,0.3203036241843453,0.0046878146667181375,7.575518271480607,7.575518271480607,18313.968,8.759952398294072,13.0,0.0,0.13128037085200397,18314.01979970011,0.3003083693996873,1.0,1.0,-1500000.0
41.230000000000366,0.12440443422224153,0.13864600273321323,0.12440443422224153,0.026257185260376542,0.9560704979612146,1.002508724719413,50.12543623597065,1.0255501726464429,49.846563637982584,1.0401216037114067,0.6198877827206507,37.92845871319278,0.32559204464918806,0.008130736930883287,7.575704901675096,7.575704901675096,18313.846,8.76006936528361,13.0,0.0,0.1288611554019569,18313.843293498103,0.2918586935684421,1.0,1.0,-1500000.0
41.240000000000364,0.12048951884592132,0.1386461291806877,0.12048951884592132,0.021345133362789443,0.9540346222319516,1.002530765547606,50.12653827738029,1.0259677082378185,50.35174355822904,1.0380323277615722,0.5963423319333944,40.30582500128256,0.3342872823498775,0.012050238119013068,7.575885716118084,7.575885716118084,18313.718,8.760188039820438,13.0,0.0,0.12640899525469104,18313.67547624037,0.28349070079969674,1.0,1.0,-1500000.0
41.25000000000036,0.116766296337153,0.13864559183268807,0.116766296337153,0.016725738517446725,0.9577792328473663,1.0025445017665147,50.12722508832573,1.028705681044939,50.96417400600909,1.03838731722258,0.5733326989740054,42.812510887767026,0.34470758281455255,0.015827133316387396,7.576060573665985,7.576060573665985,18313.586,8.760317813414668,13.0,0.0,0.12392483787364489,18313.49164285768,0.2752075195309517,1.0,1.0,-1500000.0
41.26000000000036,0.11376837297868249,0.1386444360760031,0.11376837297868249,0.012986524517942825,0.9665920593996065,1.0025491850560821,50.12745925280411,1.0331321821898787,51.651167729560854,1.0408745015248893,0.554174839768414,45.13910894034736,0.3552132577538812,0.01897757060690491,7.5762293513087,7.5762293513087,18313.448,8.760454417198067,13.0,0.0,0.12140886439900243,18313.30847606457,0.26701222419970594,1.0,1.0,-1500000.0
41.27000000000036,0.1118101100327407,0.13864280703632909,0.1118101100327407,0.010408029209383003,0.9791494828001712,1.002545302430036,50.12726512150179,1.0385521653455423,52.37480468074105,1.044950422347595,0.5406251761728509,47.05665765346224,0.3645868331019847,0.021244315076428003,7.576391914985134,7.576391914985134,18313.306,8.760598704944284,13.0,0.0,0.11886175513524709,18313.111508301088,0.2589078329934613,1.0,1.0,-1500000.0
41.280000000000356,0.11095422397234078,0.13864086983416496,0.11095422397234078,0.008972075439383831,0.9938082455672042,1.0025341211168144,50.12670605584072,1.0443691137767273,53.10088610966029,1.0500091092056558,0.5329360341245518,48.47784461303505,0.37221793840654305,0.02261533772335725,7.576548134787134,7.576548134787134,18313.158,8.760750676653318,13.0,0.0,0.11628393960273607,18312.914905765494,0.2508973055997161,1.0,1.0,-1500000.0
41.290000000000354,0.11106315317586811,0.13863884675985075,0.11106315317586811,0.008469047803556286,1.0088985136352335,1.0025171850573331,50.125859252866654,1.0501574974203,53.804056951178694,1.0555151799543177,0.5303280043870834,49.443443770235476,0.37803023142795944,0.023245933850025602,7.576697805908405,7.576697805908405,18313.006,8.760907771004227,13.0,0.0,0.11368711893891009,18312.70208120681,0.2429835409559712,1.0,1.0,-1500000.0
41.30000000000035,0.11191845096849766,0.13863693316876177,0.11191845096849766,0.008675652721304529,1.0229315197665891,1.0024959891619725,50.12479945809862,1.0556226664882171,54.467732192245435,1.0610569635572782,0.5316966417416249,50.03516356205982,0.38216345247247024,0.023304080237725233,7.576840939946024,7.576840939946024,18312.848,8.761075110638894,13.0,0.0,0.11103920392436954,18312.495097558036,0.2351693749997268,1.0,1.0,-1500000.0
41.31000000000035,0.11334225144702506,0.13863532207887475,0.11334225144702506,0.009515135066858313,1.0346824510257964,1.0024719634882922,50.12359817441461,1.0604853288413043,55.08041223690892,1.0663114486522227,0.5362683817170212,50.28165698190252,0.38459358072500704,0.022825156928115042,7.576977361358252,7.576977361358252,18312.684,8.761249280462728,13.0,0.0,0.10837789014470715,18312.27153248611,0.22745757841848202,1.0,1.0,-1500000.0
41.32000000000035,0.11525609385548893,0.13863420234765628,0.11525609385548893,0.011111515258537557,1.0431744227400401,1.002446724850201,50.122336242510045,1.064365243923262,55.63142684429811,1.0709545324121281,0.5439414273354466,50.12472050995439,0.3849125256226682,0.021664254743485545,7.577106894769074,7.577106894769074,18312.518,8.761428572928441,13.0,0.0,0.10569412167231922,18312.040728178057,0.21985085439973628,1.0,1.0,-1500000.0
41.33000000000035,0.11765587073503303,0.13863365455008905,0.11765587073503303,0.013697797900336485,1.0476356605479966,1.0024223911887407,50.121119559437034,1.0667431740607785,56.10881140452478,1.074579562445024,0.5551971468711329,49.46818510453845,0.3824050276539184,0.019586987998526872,7.577229536911185,7.577229536911185,18312.346,8.76161554935697,13.0,0.0,0.10296337627909195,18311.81901704194,0.2123518363809921,1.0,1.0,-1500000.0
41.340000000000344,0.12051721197978157,0.1386337316745269,0.12051721197978157,0.017405635301996084,1.0475042156017116,1.0024016915294278,50.12008457647139,1.0670491214687468,56.50085653992553,1.0766870908164978,0.5705811600178285,48.282767966216504,0.37643047256080864,0.016470322771707013,7.577345113696428,7.577345113696428,18312.168,8.76181191729561,13.0,0.0,0.10021933413994683,18311.574873173133,0.20496308579974754,1.0,1.0,-1500000.0
41.35000000000034,0.12368554476415161,0.13863443703468234,0.12368554476415161,0.022039841791098188,1.0425192885061558,1.0023876746356406,50.11938373178203,1.0648620655978778,56.80092675350534,1.0767780460503908,0.589906765143483,46.69729415908361,0.3669398223426369,0.012507772670322721,7.577453443917726,7.577453443917726,18311.986,8.762012554102478,13.0,0.0,0.09745819569276244,18311.325218305927,0.19768708984350236,1.0,1.0,-1500000.0
41.36000000000034,0.1268176406334679,0.13863569145108928,0.1268176406334679,0.0269782933528389,1.0328765157246549,1.0023830235163753,50.119151175818764,1.0601386798394061,57.01346451600782,1.074528578512025,0.6115024280078681,45.00379432245151,0.35483918639574796,0.008278540794125988,7.57755456597919,7.57755456597919,18311.8,8.762220874872163,13.0,0.0,0.09464804588173407,18311.080036992524,0.19052625919975796,1.0,1.0,-1500000.0
41.37000000000034,0.1294176837246879,0.13863735228326665,0.1294176837246879,0.03129014628046183,1.0193702092109076,1.0023892231075564,50.11946115537782,1.0533553162200637,57.158421133955954,1.0699728763840959,0.6320116856612236,43.56648782000556,0.341955356618122,0.00460368015949042,7.5776483369506575,7.5776483369506575,18311.61,8.762436025831018,13.0,0.0,0.09182997861954063,18310.824849437373,0.18348292580601366,1.0,1.0,-1500000.0
41.38000000000034,0.1309658539039359,0.13863921038897584,0.1309658539039359,0.03403986626276481,1.0034288960252982,1.0024059530288956,50.12029765144478,1.0454756891847568,57.27161316333779,1.0636011464360335,0.6471565313691925,42.70200949954055,0.3305691177653187,0.0022547871839907474,7.577734697225149,7.577734697225149,18311.414,8.762658006979043,13.0,0.0,0.08898511566425814,18310.565665833146,0.17655934059976908,1.0,1.0,-1500000.0
41.390000000000335,0.1310827608468646,0.13864107130072673,0.1310827608468646,0.03461949454911228,0.9869823452261767,1.0024309934372266,50.12154967186133,1.0377400413617133,57.39984478998743,1.0563100994577037,0.6532333596672166,42.60559145679444,0.32274243916577094,0.0016871645569321858,7.5778135837815475,7.5778135837815475,18311.216,8.762889379637178,13.0,0.0,0.08611869091697942,18310.29594713006,0.1697576712685246,1.0,1.0,-1500000.0
41.40000000000033,0.12964998272003195,0.13864267636980623,0.12964998272003195,0.032935196575903096,0.9721764353113587,1.0024606682554906,50.12303341277453,1.0313636909980268,57.591946945003954,1.0492148410332822,0.6485000354293686,43.33850308253086,0.31976997433940946,0.00293522743974145,7.577884947127983,7.577884947127983,18311.012,8.763122459842604,13.0,0.0,0.08323160664754177,18310.033979196523,0.16307999999978007,1.0,1.0,-1500000.0
41.41000000000033,0.1268648402954767,0.1386438233025916,0.1268648402954767,0.02939643114963132,0.961002773845686,1.0024906439481212,50.124532197406054,1.0272530192602392,57.88744521694303,1.0433901146355806,0.6338560238998623,44.841414095530304,0.3219039044475761,0.005667967254731121,7.577948648166537,7.577948648166537,18310.802,8.763365785331786,13.0,0.0,0.08033940543506238,18309.75050202252,0.15652832123103533,1.0,1.0,-1500000.0
41.42000000000033,0.12319924365769738,0.13864439326096845,0.12319924365769738,0.024749081827775184,0.9549362444315805,1.0025168190887657,50.12584095443828,1.0258337340146162,58.30691534226872,1.0396322665624564,0.612480041115263,46.94814447738907,0.3284020614380927,0.009325741675794197,7.5780048431253855,7.5780048431253855,18310.59,8.763615087236492,13.0,0.0,0.07740106232411334,18309.472311706977,0.15010453939979085,1.0,1.0,-1500000.0
41.43000000000033,0.11928019480961748,0.1386442947436737,0.11928019480961748,0.01984798876962025,0.9546783902736076,1.002536057581995,50.12680287909975,1.027029216440437,58.84775293995448,1.0383171735407428,0.5886894493498808,49.40040744874621,0.3378209951775487,0.01326626837065581,7.578053431216914,7.578053431216914,18310.374,8.763868658009429,13.0,0.0,0.07446497474201856,18309.195921454368,0.1438104666935469,1.0,1.0,-1500000.0
41.440000000000325,0.11573239281362507,0.13864351770497477,0.11573239281362507,0.015446215020110995,0.9600698253028696,1.0025466050681144,50.127330253405724,1.0303709694995835,59.486890235915155,1.0393847885744731,0.5665852903473183,51.884839096805734,0.3484433542586305,0.016898175823322845,7.578094448669998,7.578094448669998,18310.152000000002,8.764131620292474,13.0,0.0,0.0715093316841528,18308.90956574959,0.1376478207998022,1.0,1.0,-1500000.0
41.45000000000032,0.11303191041179776,0.13864217571281784,0.11303191041179776,0.012044359490333651,0.9701847425607633,1.0025481253925346,50.12740626962673,1.0351870151902096,60.18898771268148,1.0424351128874445,0.5490399504507986,54.10666325188968,0.358722548569814,0.01979826864785863,7.57812792708555,7.57812792708555,18309.928,8.764397997670104,13.0,0.0,0.06854029815945513,18308.61636970903,0.13161822265605694,1.0,1.0,-1500000.0
41.46000000000032,0.11141651433995182,0.1386403861495696,0.11141651433995182,0.009827129060418245,0.9835684899111039,1.0025413986646552,50.12706993323276,1.0407982675763738,60.91646177039024,1.0468884026317515,0.5373234328093969,55.87591906276896,0.3676157892733058,0.021785506283313938,7.578153901957623,7.578153901957623,18309.698,8.764671205236903,13.0,0.0,0.06555975972478276,18308.332195317533,0.1257231941998127,1.0,1.0,-1500000.0
41.47000000000032,0.11087971212538214,0.13863837043296393,0.11087971212538214,0.008703839390266708,0.9985389062586164,1.002527829330261,50.126391466513056,1.0466564859598106,61.63746755693757,1.0521485601217184,0.5313147442147143,57.14906551009651,0.37469209166815853,0.022910302991076714,7.578172325664619,7.578172325664619,18309.466,8.764952950540168,13.0,0.0,0.06258714919806442,18308.02794106046,0.11996415611856825,1.0,1.0,-1500000.0
41.48000000000032,0.11124455939371533,0.1386363090085063,0.11124455939371533,0.008440279316699544,1.0134628849534797,1.0025089724561855,50.12544862280927,1.052384348295984,62.32956342334223,1.0577157829051131,0.5300548605110562,57.99076564992041,0.37998217086269515,0.02335010643951274,7.578183401674869,7.578183401674869,18309.228,8.765238110938016,13.0,0.0,0.05958274559611242,18307.741015307714,0.11434242559982444,1.0,1.0,-1500000.0
41.490000000000315,0.11229369166189018,0.13863443953501192,0.11229369166189018,0.008843165489769883,1.0269268096703206,1.002486294380793,50.12431471903965,1.0577058530081025,62.97819809594342,1.0632121999179698,0.5324795843073907,58.475429244523646,0.38361400227376774,0.02324596607031093,7.578187321673619,7.578187321673619,18308.988,8.765530101525034,13.0,0.0,0.05656543085127689,18307.440511558765,0.10885921408107979,1.0,1.0,-1500000.0
41.50000000000031,0.1138765755686512,0.13863293115868094,0.1138765755686512,0.009896938061011518,1.0377843518906575,1.0024612505667805,50.12306252833903,1.0623213995083343,63.57254403461187,1.0683249208707535,0.538000245273532,58.60548632599186,0.3854592428458212,0.022577936716664027,7.578184154410943,7.578184154410943,18308.744,8.765825507206637,13.0,0.0,0.053557077647498626,18307.149535388573,0.10351562499983524,1.0,1.0,-1500000.0
41.51000000000031,0.11594375757376112,0.1386319292883683,0.11594375757376112,0.011775302231642366,1.045123662969301,1.0024355838226724,50.12177919113362,1.0658072675022916,64.10162717134358,1.0727112795624427,0.5467225629283294,58.302524802714565,0.3849927128157258,0.02115781769978381,7.578173915008929,7.578173915008929,18308.496,8.766132011945642,13.0,0.0,0.05056194595614365,18306.845462746707,0.09831265154359126,1.0,1.0,-1500000.0
41.52000000000031,0.11849706756052467,0.13863152816319443,0.11849706756052467,0.014706546538292387,1.0482318226957712,1.0024116054785885,50.12058027392943,1.0676131556801027,64.55323334609587,1.0759329300743157,0.5592202874344472,57.47849051012019,0.381469335225655,0.018760433808887117,7.578157039852915,7.578157039852915,18308.244,8.766438516684646,13.0,0.0,0.04751929001210096,18306.553590884603,0.09325117439984654,1.0,1.0,-1500000.0
41.53000000000031,0.12148320787713035,0.13863177675782473,0.12148320787713035,0.018744259872194247,1.0466242246881048,1.0023921974456866,50.11960987228433,1.0671892751066163,64.9165828508665,1.0774757167617628,0.5759089716695597,56.14529607726389,0.3743733346551031,0.015340481939761882,7.578133560733153,7.578133560733153,18307.99,8.76675185161282,13.0,0.0,0.04450648090311872,18306.254021182558,0.08833195950610118,1.0,1.0,-1500000.0
