t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
41.540000000000305,0.1246925614490433,0.13863262755964173,0.1246925614490433,0.02356482222013851,1.0401607442313836,1.002380388382164,50.1190194191082,1.064206438622335,65.18778380844407,1.0768727499962814,0.5962175323806884,54.48604551018181,0.36392202968833376,0.011211039404962864,7.578103657847756,7.578103657847756,18307.732,8.76707287050381,13.0,0.0,0.04148280536808173,18305.960783650862,0.0835556557998558,1.0,1.0,-1500000.0
41.5500000000003,0.12772671637250638,0.13863398118815085,0.12772671637250638,0.028428376136947292,1.0292070833012517,1.0023785869877466,50.11892934938733,1.0587709556676204,65.37565491459465,1.0738914545361233,0.6179436401029976,52.82775715760964,0.35132777615866717,0.007050465332100353,7.5780676371279565,7.5780676371279565,18307.47,8.76739645071574,13.0,0.0,0.038469284546987115,18305.66479786528,0.07892279296861204,1.0,1.0,-1500000.0
41.5600000000003,0.13006577886788545,0.1386356926408646,0.13006577886788545,0.03236459811729706,1.0147542992488112,1.0023877767644827,50.11938883822413,1.0515198096114,65.50514262608978,1.0687003044210934,0.6373250777465256,51.53187222721191,0.33862177939013877,0.0036990799882532233,7.5780256689901035,7.5780256689901035,18307.206000000002,8.767726007343192,13.0,0.0,0.03545458120694845,18305.36894467721,0.07443377919986727,1.0,1.0,-1500000.0
41.5700000000003,0.13121686167522406,0.13863754061509392,0.13121686167522406,0.03450708705838026,0.9984046185545569,1.0024070486219894,50.12035243109947,1.0435279770691563,65.61603237452236,1.0619246449193145,0.650094262594798,50.882134436055324,0.3280872147630365,0.0018543037130783202,7.577977938778838,7.577977938778838,18306.938000000002,8.768063247933462,13.0,0.0,0.032454794398389344,18305.07802407116,0.07008889893112258,1.0,1.0,-1500000.0
41.5800000000003,0.13086752276665986,0.13863931098901272,0.13086752276665986,0.034390975383313045,0.9821903125195035,1.0024336739376165,50.12168369688082,1.0360624560721843,65.75687453485189,1.0545522994116052,0.6530056606695203,51.032904608868755,0.32160614443934255,0.0018479545775744732,7.577924807547757,7.577924807547757,18306.668,8.768400488523731,13.0,0.0,0.029444721175758942,18304.78624490339,0.06588831059987754,1.0,1.0,-1500000.0
41.590000000000295,0.1289931032754093,0.13864076465733613,0.1289931032754093,0.032084623315354784,0.9682536248441074,1.0024636809246363,50.12318404623181,1.0302721899116638,65.97490593294934,1.047715040819603,0.6450889968750433,52.00709762906682,0.3201728900848121,0.0035922712037489424,7.577866463135291,7.577866463135291,18306.394,8.768746266850464,13.0,0.0,0.02645384044432934,18304.500033101114,0.06183204439363266,1.0,1.0,-1500000.0
41.60000000000029,0.12588305147399192,0.13864172759778895,0.12588305147399192,0.028122839088220126,0.958466992758152,1.0024927126225367,50.124635631126836,1.0269297034602243,66.30476106001633,1.04242579034903,0.6280185863233023,53.71141822143938,0.3237190163596014,0.0066700083043889635,7.577803186135594,7.577803186135594,18306.118,8.769093752724489,13.0,0.0,0.023469124600513525,18304.209593382042,0.05791999999988784,1.0,1.0,-1500000.0
41.61000000000029,0.12207240426219512,0.13864205560731416,0.12207240426219512,0.02331053071162013,0.9540928121136285,1.0025168937023519,50.12584468511759,1.026303669806462,66.76013823596928,1.039363087793902,0.6054646891968715,55.94928122256203,0.3312478665814387,0.010480139328192223,7.577735228780292,7.577735228780292,18305.838,8.769451483882268,13.0,0.0,0.020494133917451834,18303.92759729115,0.05415194435614268,1.0,1.0,-1500000.0
41.62000000000029,0.1182054800657589,0.13864171146263374,0.1182054800657589,0.01849312572968217,0.9555732124624112,1.0025334811305961,50.12667405652981,1.0281815303822575,67.33164864384442,1.0387663511221237,0.5818201676366611,58.43986132145958,0.3411816500958157,0.014381118911713925,7.577662863190783,7.577662863190783,18305.556,8.769805799945463,13.0,0.0,0.017530347505774736,18303.640693806534,0.05052750939989714,1.0,1.0,-1500000.0
41.63000000000029,0.11487622487439905,0.13864072454451423,0.11487622487439905,0.01436011715748414,0.9624988405059409,1.0025411672526228,50.12705836263114,1.0320107822648121,67.99148431134303,1.040457794927303,0.5608967067716064,60.86617868828056,0.35180819886114767,0.017820902120663396,7.577586329391871,7.577586329391871,18305.272,8.770171215066057,13.0,0.0,0.014577524695469924,18303.361787658097,0.04704618981865272,1.0,1.0,-1500000.0
41.640000000000285,0.11249449908736327,0.13863918411711254,0.11249449908736327,0.011318125503508651,0.97375343182211,1.0025400031011,50.127000155055,1.0370977894755335,68.70260981539755,1.043964169289295,0.5450904806855935,62.957387187596204,0.36170658148742363,0.020445430336247183,7.577505891190645,7.577505891190645,18304.984,8.77053492263936,13.0,0.0,0.01163636951750412,18303.083824300902,0.043707340799908234,1.0,1.0,-1500000.0
41.65000000000028,0.11122036867258524,0.13863726839368234,0.11122036867258524,0.009458404916310292,0.9877808314881303,1.0025310172407493,50.12655086203747,1.042792878001312,69.42853682053565,1.048684817848282,0.5352061153345595,64.56768356047071,0.37002132950789185,0.02215052772841497,7.577421786689993,7.577421786689993,18304.694,8.770908875496419,13.0,0.0,0.008708793673761057,18302.801850366966,0.04051017578116145,1.0,1.0,-1500000.0
41.66000000000028,0.11098364786116494,0.13863517682790186,0.11098364786116494,0.008627996442583847,1.0028882176210354,1.0025157051275047,50.12578525637523,1.0486014053349728,70.14016782593275,1.054044751953949,0.5307951967188859,65.69486896614555,0.3764917777125719,0.02304125534450524,7.57733426384947,7.57733426384947,18304.402000000002,8.771283682127123,13.0,0.0,0.005794068255903833,18302.52835874948,0.03745376419991642,1.0,1.0,-1500000.0
41.67000000000028,0.11157978192287475,0.13863312133022151,0.11157978192287475,0.008584595677043992,1.017497259067379,1.0024956061273005,50.124780306365025,1.0541892169577673,70.81784576417698,1.0595833267219519,0.5307848377717603,66.41835655999816,0.38122420930125595,0.023302563730034975,7.577243544880945,7.577243544880945,18304.108,8.771661050078766,13.0,0.0,0.0028930842287942697,18302.25451974029,0.03453702924366997,1.0,1.0,-1500000.0
41.68000000000028,0.11280343153210329,0.1386313041327036,0.11280343153210329,0.009179175181240468,1.0302764332440901,1.0024721595119803,50.123607975599015,1.0592876603504713,71.44865805604046,1.064952261542072,0.5342093982286119,66.79656766504534,0.38429998080038574,0.02303553278040321,7.577149851277601,7.577149851277601,18303.812,8.77204524821958,13.0,0.0,6.021496912095492e-06,18301.982517955315,0.03175874559992531,1.0,1.0,-1500000.0
41.690000000000275,0.11453509702926415,0.13862988411917898,0.11453509702926415,0.010459691212237124,1.040156007893498,1.0024468702574107,50.122343512870536,1.0635671488724796,72.02206401582812,1.0698402741473585,0.5406885253751098,66.80411386719776,0.3854715448319256,0.0221630183298116,7.577053393917635,7.577053393917635,18303.512,8.772430300134038,13.0,0.0,-0.0028669008192325064,18301.7120979439,0.029117537206179378,1.0,1.0,-1500000.0
41.70000000000027,0.11674998752592827,0.13862902275938344,0.11674998752592827,0.01263731304321206,1.0462861696743986,1.002421630872578,50.1210815436289,1.066559867198501,72.5266500457668,1.0738798614971459,0.5505173537167704,66.34886270434004,0.3841124910304796,0.020465575289824622,7.576954365022046,7.576954365022046,18303.212,8.772822182237668,13.0,0.0,-0.0057253604860724745,18301.436786727438,0.026611874999934226,1.0,1.0,-1500000.0
41.71000000000027,0.11944582391996843,0.13862878188217728,0.11944582391996843,0.01591341102620845,1.0480153938717602,1.0023989434157803,50.11994717078901,1.0676963670292154,72.9501726922873,1.0766026847529218,0.5643046715742788,65.36151438284615,0.3794913274363389,0.017748461036268925,7.576852950351197,7.576852950351197,18302.91,8.773212356794005,13.0,0.0,-0.00856960329274712,18301.17458311541,0.024240074668686162,1.0,1.0,-1500000.0
41.72000000000027,0.12253043572175129,0.1386291759709872,0.12253043572175129,0.020243060291614344,1.0449469289126878,1.002381798119544,50.1190899059772,1.066468418293473,73.28327508382048,1.0774916045347935,0.5822551274113181,63.90226500847881,0.3712675191989961,0.014062347226977544,7.576749314287964,7.576749314287964,18302.606,8.773611922860452,13.0,0.0,-0.011398824660939463,18300.904923968857,0.022000294399941556,1.0,1.0,-1500000.0
41.73000000000027,0.12573560627109706,0.1386301525187941,0.12573560627109706,0.025169437850297963,1.0370761213622306,1.00237312395579,50.118656197789505,1.0626601084509817,73.52535759843205,1.0761301922178437,0.603344566517561,62.20564725712469,0.35995249681730784,0.009841300791299523,7.576643628484279,7.576643628484279,18302.3,8.774008927605959,13.0,0.0,-0.014212647853038433,18300.6382218763,0.019890532631196223,1.0,1.0,-1500000.0
41.740000000000265,0.12861379510808518,0.13863159312625623,0.12861379510808518,0.029852696835301035,1.0249495169201572,1.0023749703084672,50.11874851542336,1.0565376324810827,73.68996627220686,1.072393905158162,0.6248377498471535,60.6223717775976,0.3470493939066791,0.005842743874329731,7.5765360164435425,7.5765360164435425,18301.992000000002,8.774412762540633,13.0,0.0,-0.017013842925842695,18300.371081976067,0.01790862579995034,1.0,1.0,-1500000.0
41.75000000000026,0.13063415911507212,0.1386333222256596,0.13063415911507212,0.0333149076473632,1.009753075296556,1.0023877658084686,50.11938829042343,1.04889153190523,73.80701620635739,1.066591965941495,0.6426560869609792,59.50014775295744,0.33474172330382784,0.0028962439065187695,7.576426620409368,7.576426620409368,18301.682,8.774819158796252,13.0,0.0,-0.019799583829215393,18300.104397768428,0.01605224609370337,1.0,1.0,-1500000.0
41.76000000000026,0.13134384439399865,0.138635139599504,0.13134384439399865,0.034786387737564546,0.993246356501908,1.0024100061769743,50.12050030884871,1.0408882821919265,73.91988877452717,1.059478480578913,0.6526750391870695,59.085704449708714,0.3252573586756583,0.0016037724428768496,7.5763155507347655,7.5763155507347655,18301.372,8.775228970146452,13.0,0.0,-0.02257123862670931,18299.837195068194,0.014318899199956547,1.0,1.0,-1500000.0
41.77000000000026,0.1305106958409215,0.13863679987834665,0.1305106958409215,0.03396240786327534,0.977533162783572,1.0024384982322097,50.121924911610485,1.033792022299358,74.07799280487866,1.0521133959614175,0.6522457150794354,59.49159426414441,0.32024385316444026,0.002164907353334855,7.576202905116394,7.576202905116394,18301.06,8.77563707394936,13.0,0.0,-0.025327944557639048,18299.575302214664,0.012705922056210017,1.0,1.0,-1500000.0
41.78000000000026,0.12820818876233445,0.13863808724708857,0.12820818876233445,0.031069867130193198,0.9647127255259327,1.0024690522123043,50.12345261061522,1.0286593767605565,74.32591804017741,1.045620198545092,0.6412190794001197,60.70352654657008,0.3203722817199933,0.004376445060228773,7.576088783949877,7.576088783949877,18300.746,8.77605371548873,13.0,0.0,-0.028069534083669637,18299.30697298547,0.011210480599963546,1.0,1.0,-1500000.0
41.790000000000255,0.12481222317566204,0.13863884418739594,0.12481222317566204,0.026750539198563475,0.95650149345863,1.0024973700719504,50.12486850359752,1.0261155538591897,74.69259797392759,1.0409286161223776,0.6219899349775178,62.595618839840526,0.3252636545286446,0.007748979635740394,7.575973250200406,7.575973250200406,18300.432,8.776469503254457,13.0,0.0,-0.03079849697753972,18299.039155438168,0.009829567518717663,1.0,1.0,-1500000.0
41.80000000000025,0.12090797390740154,0.13863893392067161,0.12090797390740154,0.021845408064026527,0.9539247555118103,1.0025198654409995,50.125993272049975,1.0262734406924854,75.1846046630377,1.0385883747407203,0.5986007861464776,64.94300928956032,0.3336999842348803,0.01165504361997416,7.5758563734243065,7.5758563734243065,18300.114,8.776888706114764,13.0,0.0,-0.03350852703831351,18298.776188970885,0.008559999999970369,1.0,1.0,-1500000.0
41.81000000000025,0.11714128449032202,0.13863837484276686,0.11714128449032202,0.017170154648007176,0.9571583310247551,1.0025342171707985,50.12671085853992,1.028797591400998,75.78615111806526,1.0387037263200756,0.5753948514462444,67.44731929570979,0.34401370488400806,0.015467958382609892,7.575738207747113,7.575738207747113,18299.798,8.777307908975075,13.0,0.0,-0.036208721950943226,18298.499887970043,0.007398417481223607,1.0,1.0,-1500000.0
41.82000000000025,0.1140618128754995,0.1386371903716665,0.1140618128754995,0.013337136015203348,0.9655539242807314,1.002539554904959,50.12697774524795,1.033070374459643,76.46549980532836,1.040990308451511,0.5558136098173433,69.79624531190937,0.3545410791826955,0.01868692900726767,7.575618792998303,7.575618792998303,18299.48,8.777734795798201,13.0,0.0,-0.03889315401533558,18298.241774650014,0.006341279399975974,1.0,1.0,-1500000.0
41.83000000000025,0.11200632513197012,0.13863550501261632,0.11200632513197012,0.010655121270843646,0.9778287708105757,1.0025362764112866,50.12681382056433,1.0383941052851093,77.18478167267789,1.0449174482595043,0.5417595883274822,71.75060793482162,0.3640149541556929,0.021032785884005423,7.575498171601308,7.575498171601308,18299.16,8.778158267526742,13.0,0.0,-0.04156341820641187,18297.968122189235,0.00538486294372742,1.0,1.0,-1500000.0
41.840000000000245,0.1110591332413884,0.13863351058804887,0.1110591332413884,0.009129023893638132,0.9923535064467848,1.0025256051751656,50.126280258758285,1.0441586766875603,77.90917746528389,1.0498779506428992,0.5336052146089398,73.21004807201753,0.3717697102609454,0.022473939515584684,7.575376350390114,7.575376350390114,18298.84,8.778585154349868,13.0,0.0,-0.044217925150228946,18297.695821953377,0.0045252607999795025,1.0,1.0,-1500000.0
41.85000000000024,0.11109694782538561,0.1386314127301809,0.11109694782538561,0.008560013693800307,1.0074476772295036,1.0025090845923361,50.12545422961681,1.0499221342101215,78.61240631524525,1.0553256817874692,0.5306404660454933,74.20647479712068,0.37768926371919753,0.02315613801761368,7.575253354113846,7.575253354113846,18298.52,8.779013748720285,13.0,0.0,-0.046858847821669554,18297.427779381615,0.003758378906232096,1.0,1.0,-1500000.0
41.86000000000024,0.11190110074716632,0.13862940719581207,0.11190110074716632,0.008716913223005475,1.0215997235565233,1.002488224729745,50.124411236487255,1.0553824760800143,79.27724369661699,1.0608377225625847,0.5317508412765745,74.82299109597227,0.38191392647455114,0.02325427520495027,7.57512925035245,7.57512925035245,18298.198,8.779446611958935,13.0,0.0,-0.04951297068793411,18297.15994463112,0.0030799341999854235,1.0,1.0,-1500000.0
41.87000000000024,0.11328534498836315,0.13862770418292544,0.11328534498836315,0.009504331820005301,1.0335612331311212,1.0024644563332064,50.123222816660316,1.0602651605371112,79.89196019255805,1.0660866104533488,0.5361080599206552,75.0962313239126,0.3844500564760157,0.022820611520842193,7.57500404792592,7.57500404792592,18297.876,8.779878621423938,13.0,0.0,-0.05212029115077479,18296.88444233818,0.0024854523687380947,1.0,1.0,-1500000.0
41.88000000000024,0.11516175670071589,0.1386264655782482,0.11516175670071589,0.011029565363032593,1.0423363529438008,1.0024393662362268,50.12196831181134,1.0642027769085567,80.44597148601069,1.0707527927126226,0.5435464431825705,74.97518072094397,0.3849269718185914,0.021725104476665758,7.574877619826941,7.574877619826941,18297.554,8.78031319220988,13.0,0.0,-0.05470194992167365,18296.610173923324,0.0019702655999882523,1.0,1.0,-1500000.0
41.890000000000235,0.11752284808940443,0.138625791407461,0.11752284808940443,0.013523435715593864,1.0471375156037364,1.0024150182290381,50.12075091145191,1.0666871449795603,80.9274286241558,1.074439270960833,0.5545129396693358,74.3632346440118,0.3826451762419235,0.01973422985325804,7.574750039105641,7.574750039105641,18297.23,8.780746909222175,13.0,0.0,-0.05729243395839219,18296.33750277729,0.001529510331240047,1.0,1.0,-1500000.0
41.90000000000023,0.12035098960597743,0.13862575490976747,0.12035098960597743,0.017136740695497213,1.0473832399645786,1.002394091985681,50.119704599284056,1.0671459374218881,81.32443072591926,1.076652869714567,0.5695796180583298,73.22057722476661,0.37693642461910715,0.016705748928172004,7.574621268767076,7.574621268767076,18296.906,8.781184895102703,13.0,0.0,-0.059859572289893574,18296.05682648304,0.0011581249999927934,1.0,1.0,-1500000.0
41.91000000000023,0.12350673635575554,0.138626349847138,0.12350673635575554,0.021710065232322235,1.0427816568499684,1.0023796305981238,50.11898152990619,1.0651352601524022,81.62962943183541,1.0768882874035965,0.588659145414704,71.66000394899444,0.36768041860831613,0.012799548304817537,7.574491318898721,7.574491318898721,18296.582000000002,8.781623734756877,13.0,0.0,-0.062410317664006884,18295.782171406132,0.0008508477937434478,1.0,1.0,-1500000.0
41.92000000000023,0.12666334344030936,0.13862750267855609,0.12666334344030936,0.02665733546375553,1.033482715643399,1.002374382521085,50.118719126054245,1.0605706962637746,81.8462518367093,1.074798271588755,0.6102284304251803,69.96133260898286,0.35569432104212567,0.00856362351156606,7.574360162175651,7.574360162175651,18296.258,8.782061720637403,13.0,0.0,-0.06494471885078903,18295.504194710436,0.0006022143999935281,1.0,1.0,-1500000.0
41.93000000000023,0.12933399374538365,0.13862907581627926,0.12933399374538365,0.03106421574584199,1.020225519609663,1.0023799670443618,50.11899835221809,1.05388151791001,81.9927932558422,1.070379756971018,0.6310589984452228,68.48698332695044,0.3427382989860019,0.004808327406741031,7.574227787714588,7.574227787714588,18295.934,8.782501414065225,13.0,0.0,-0.06746476852700743,18295.225710711828,0.00040655575624537477,1.0,1.0,-1500000.0
41.940000000000225,0.13099428363746543,0.13863087897043294,0.13099428363746543,0.03398135993597973,1.0043863671344693,1.0023962330291905,50.11981165145952,1.0459951721725387,82.10380293129734,1.0640827079441184,0.6468963751212112,67.56120087196874,0.33107977974535335,0.0023214138334398116,7.574094177993075,7.574094177993075,18295.61,8.782944522587627,13.0,0.0,-0.06996818614574625,18294.946407325628,0.0002579957999984117,1.0,1.0,-1500000.0
41.95000000000022,0.1312463229013499,0.13863268904750406,0.1312463229013499,0.03476187798267802,0.9878609956244856,1.0024211150569093,50.121055752845464,1.0381396669725538,82.22547078375153,1.056774311003398,0.653918823107549,67.39074847729637,0.32282569530034533,0.001592080717300437,7.573959234279528,7.573959234279528,18295.286,8.78338592356274,13.0,0.0,-0.07244671929805178,18294.66364298227,0.00015044921874896033,1.0,1.0,-1500000.0
41.96000000000022,0.12994454196348468,0.13863426168034254,0.12994454196348468,0.033264545221668024,0.9727912767834749,1.002451034017206,50.1225517008603,1.0315458447160946,82.4069924571382,1.0495610989333644,0.6501634734051093,68.04817628344718,0.3193547179562438,0.0026905848695037426,7.573823058957021,7.573823058957021,18294.96,8.783826470764206,13.0,0.0,-0.07492509552628092,18294.384887764692,7.76191999980469e-05,1.0,1.0,-1500000.0
41.97000000000022,0.1272587168184813,0.13863542149077804,0.1272587168184813,0.029860094747759035,0.9611987957573921,1.0024816752126502,50.12408376063251,1.0271570469884321,82.68926465305623,1.0435326575357595,0.6362950116015097,69.48421532579111,0.32101294136628944,0.005312498101821828,7.573685565089916,7.573685565089916,18294.636,8.784272994381196,13.0,0.0,-0.07737532262413457,18294.096079831685,3.299518124944001e-05,1.0,1.0,-1500000.0
41.98000000000022,0.12364080240794165,0.13863599867942142,0.12364080240794165,0.025273975962404077,0.9546171990659875,1.0025088812918794,50.12544406459397,1.0254450038344651,83.0948999156415,1.0395180374151392,0.6153306639484729,71.54196972822373,0.3271364281446281,0.008912331246945404,7.5735467578270645,7.5735467578270645,18294.312,8.784714395356307,13.0,0.0,-0.07982561971259318,18293.81991517155,9.850600000582688e-06,1.0,1.0,-1500000.0
41.990000000000215,0.11971067318752639,0.13863591006225706,0.11971067318752639,0.020360343896779747,0.9538230111574355,1.0025294068459372,50.126470342296855,1.0263750588763736,83.62339599523109,1.037933225762705,0.5915467658533203,73.97091787095626,0.33632766112550244,0.012850311235987816,7.573406700528345,7.573406700528345,18293.988,8.785160065199651,13.0,0.0,-0.08225450152533904,18293.537190939416,1.2406437486234267e-06,1.0,1.0,-1500000.0
42.00000000000021,0.1161000066269483,0.13863515364295934,0.1161000066269483,0.01588781041103267,0.9587318874380036,1.0025413661663414,50.12706830831707,1.0295068430914511,84.2532493989469,1.0387545892718737,0.5691174176055859,76.46095764591693,0.34687572504624786,0.016526749655377232,7.57326518897782,7.57326518897782,18293.664,8.785603173722055,13.0,0.0,-0.08463281397966907,18293.248368357046,0.0,1.0,1.0,-1500000.0
42.01000000000021,0.11330298628124913,0.13863380637390724,0.11330298628124913,0.012382604844011172,0.9684779312431999,1.0025443027309584,50.12721513654792,1.0341784861732997,84.94979261708056,1.0416066194652271,0.5510538636167205,78.71283006761006,0.35720405955105117,0.01950084914717669,7.573122292303956,7.573122292303956,18293.34,8.786049697339045,13.0,0.0,-0.08702194449068375,18292.96358104811,0.0,1.0,1.0,-1500000.0
42.02000000000021,0.11158017826137606,0.13863201118922786,0.11158017826137606,0.010056908747040351,0.9816413085340079,1.0025389126638027,50.12694563319013,1.039705032615496,85.67523477947414,1.0459188306664384,0.5387705216156605,80.52498631128357,0.3662179241164495,0.021569774283660137,7.5729779712178695,7.5729779712178695,18293.016,8.786493659635095,13.0,0.0,-0.0893840625723268,18292.676805994848,0.0,1.0,1.0,-1500000.0
42.03000000000021,0.11094473236425452,0.13862997171088307,0.11094473236425452,0.00884011813741324,0.9965475515158053,1.0025265618841834,50.12632809420917,1.0455236726142991,86.39696793567671,1.0510912366223066,0.532251779696799,81.84124370954208,0.37343519818472837,0.022766541026917886,7.57283219703093,7.57283219703093,18292.694,8.786938475704792,13.0,0.0,-0.09172655196619908,18292.388824260906,0.0,1.0,1.0,-1500000.0
42.040000000000205,0.1112299605965836,0.13862788302837606,0.1112299605965836,0.008503707084460283,1.0115499815808535,1.0025088015889851,50.125440079449255,1.051243481084136,87.09168127116455,1.056613342278493,0.5305837798665991,82.71983231869638,0.37885851784791685,0.023263314833432303,7.572684945667205,7.572684945667205,18292.372,8.78738329177449,13.0,0.0,-0.094048779511908,18292.105837693663,0.0,1.0,1.0,-1500000.0
42.0500000000002,0.11221768223282824,0.1386259540169251,0.11221768223282824,0.008844821413423845,1.0252106722402696,1.0024871036324168,50.12435518162084,1.056583727791711,87.74421681034765,1.062097712546849,0.5326871267072925,83.23757035444159,0.3826213507003272,0.023209691001718935,7.572536200570553,7.572536200570553,18292.05,8.787828107844186,13.0,0.0,-0.09635121252338333,18291.816079630098,0.0,1.0,1.0,-1500000.0
42.0600000000002,0.11374916756956659,0.13862438728197687,0.11374916756956659,0.009830075313073748,1.0363582455739098,1.0024629119990298,50.12314559995149,1.0612511999961434,88.3435398894548,1.0672289996687812,0.5379175520188243,83.40437417526907,0.384626603998015,0.02260176450573481,7.572385936729921,7.572385936729921,18291.73,8.788272923913883,13.0,0.0,-0.09863249248480295,18291.527184081937,0.0,1.0,1.0,-1500000.0
42.0700000000002,0.11576673225265781,0.13862331753561852,0.11576673225265781,0.011619578207549292,1.044059792981982,1.0024379287728438,50.12189643864219,1.0648346184363846,88.87873964040179,1.071670198487697,0.5463214711641772,83.1471227978298,0.38438221438994824,0.021263074737938925,7.5722339454196685,7.5722339454196685,18291.41,8.78871773998358,13.0,0.0,-0.10087691658142675,18291.23724763918,0.0,1.0,1.0,-1500000.0
42.0800000000002,0.11827108839836117,0.1386228444753387,0.11827108839836117,0.01444446819477715,1.047582962567188,1.00241440659057,50.1207203295285,1.0667915965473689,89.33762436481132,1.0749918318967093,0.5584496383543975,82.3745642271087,0.3811490450186733,0.018964380217328075,7.572080540950456,7.572080540950456,18291.09,8.789159994732339,13.0,0.0,-0.10313257532217293,18290.953024840477,0.0,1.0,1.0,-1500000.0
42.090000000000195,0.1212179968356721,0.1386230232602246,0.1212179968356721,0.0183824847911585,1.046418076571188,1.0023951831820483,50.119759159102415,1.0665646427359212,89.70907694194999,1.076682925318887,0.5747607978693431,81.08597974491285,0.37437162771338584,0.01563648920696474,7.571925524036342,7.571925524036342,18290.772,8.789604810802036,13.0,0.0,-0.10534369693807358,18290.661288443367,0.0,1.0,1.0,-1500000.0
42.10000000000019,0.12441407274186476,0.1386238128849065,0.12441407274186476,0.023147936776635836,1.0403872939652266,1.0023832958450967,50.119164792254836,1.0637959860027908,89.98834513271342,1.076265629903241,0.5947999242379177,79.448657288587,0.36418760158945684,0.01155732566503656,7.571768929948629,7.571768929948629,18290.454,8.790046211777149,13.0,0.0,-0.10753845415005908,18290.377061333515,0.0,1.0,1.0,-1500000.0
42.11000000000019,0.12747649190847507,0.13862513546427357,0.12747649190847507,0.02803443568650505,1.0298046856995346,1.002381236687523,50.119061834376154,1.058547322409178,90.18294324978669,1.0734793041672113,0.6165182080989072,77.77998020109689,0.3517205837512074,0.007377222137439479,7.571610738138247,7.571610738138247,18290.138,8.79048761275226,13.0,0.0,-0.1097097798250976,18290.085678079387,0.0,1.0,1.0,-1500000.0
42.12000000000019,0.1298908294719606,0.13862682113003047,0.1298908294719606,0.032081062343048264,1.0156029090128251,1.0023901372996467,50.119506864982334,1.0514093422529012,90.31639962595958,1.0684525894714636,0.6362600591385219,76.44286639294684,0.3389459675156328,0.003932440026636702,7.571450943174597,7.571450943174597,18289.822,8.790930721274664,13.0,0.0,-0.11185823671839368,18289.801693737238,0.0,1.0,1.0,-1500000.0
42.13000000000019,0.13115395861263562,0.13862868262374256,0.13115395861263562,0.03439901888669316,0.9993351007650799,1.0024092569011505,50.120462845057524,1.0434270624322057,90.42749866652734,1.0617723847098886,0.6497340555895624,75.731004811712,0.3281521725215508,0.0019430250404177674,7.571289537517055,7.571289537517055,18289.508,8.791370414702484,13.0,0.0,-0.11398274326351197,18289.51091274518,0.0,1.0,1.0,-1500000.0
42.140000000000185,0.13093392405313942,0.138630476893669,0.13093392405313942,0.034481299496558114,0.9830061499603684,1.0024360091920628,50.121800459603136,1.0358623204224198,90.56443177462859,1.0544018957906767,0.653552712449034,75.81063661871283,0.3212753898405414,0.0017764603227118925,7.5711265056549175,7.5711265056549175,18289.194,8.791810108130305,13.0,0.0,-0.11608272600957552,18289.227061916754,0.0,1.0,1.0,-1500000.0
42.15000000000018,0.12917901387049346,0.1386319937839708,0.12917901387049346,0.03234963810219688,0.9687619588753815,1.0024665018830443,50.123325094152214,1.0298857360369809,90.7750582660254,1.0474703465693715,0.6465183328822772,76.7159056432175,0.31939769398939066,0.0033797241757833607,7.57096184845465,7.57096184845465,18288.882,8.792248947784477,13.0,0.0,-0.11815833876018139,18288.936714200863,0.0,1.0,1.0,-1500000.0
42.16000000000018,0.12615213376883017,0.13863304010544986,0.12615213376883017,0.02850299260962226,0.9585124469074305,1.0024963780875749,50.12481890437874,1.0263106129878563,91.09557928430449,1.042010799243493,0.630082438965833,78.36386570462697,0.32254424130973713,0.006360498228629774,7.570795555680007,7.570795555680007,18288.572,8.792684372344066,13.0,0.0,-0.12020848549247963,18288.653383994093,0.0,1.0,1.0,-1500000.0
42.17000000000018,0.12237040113783898,0.13863346548486843,0.12237040113783898,0.02372939880019425,0.9535848583753213,1.0025216897000433,50.12608448500217,1.0254524535220815,91.54178130666513,1.0387377431556815,0.6077800442189131,80.56749910873037,0.32979285312429996,0.010130436686742711,7.570627625014485,7.570627625014485,18288.262,8.793121504450946,13.0,0.0,-0.12223346540834536,18288.36937584354,0.0,1.0,1.0,-1500000.0
42.18000000000018,0.11847378826425549,0.13863322532412103,0.11847378826425549,0.018877138565954032,0.954499869117794,1.0025395721064863,50.12697860532431,1.0271386603915071,92.10625610172049,1.0379313268599342,0.5839925547821032,83.05307824334749,0.339604972217992,0.01404859416283305,7.570458059970043,7.570458059970043,18287.954,8.793556929010537,13.0,0.0,-0.1242322297956133,18288.080791942648,0.0,1.0,1.0,-1500000.0
42.190000000000175,0.11506613450435685,0.13863234147343304,0.11506613450435685,0.01465456605770206,0.9609236392445133,1.0025485808006862,50.12742904003431,1.0308408341537298,92.7625037324414,1.0394483495429367,0.5626259815433493,85.50451436650972,0.3502660244971407,0.017551668644664373,7.570286853417622,7.570286853417622,18287.648,8.793988938475538,13.0,0.0,-0.12620444645892,18287.79923347707,0.0,1.0,1.0,-1500000.0
42.20000000000017,0.1125776635029503,0.13863091171725744,0.1125776635029503,0.011496510180823483,0.9717974120793074,1.0025486486926576,50.12743243463288,1.0358705872645682,93.47385759279562,1.0428365037428793,0.5462224636544191,87.64298557737081,0.3603162262468226,0.02026474501940534,7.57011400744558,7.57011400744558,18287.344,8.794422655487834,13.0,0.0,-0.12815030560235566,18287.517062270217,0.0,1.0,1.0,-1500000.0
42.21000000000017,0.1111920647089266,0.13862907903118415,0.1111920647089266,0.009522558482545683,0.9855956548511029,1.0025407290017543,50.127036450087715,1.0415681137381223,94.2033663461522,1.0475002245019873,0.5357262634198888,89.30846329599252,0.36884245764372864,0.0220600219629917,7.569939527288185,7.569939527288185,18287.04,8.794852103631898,13.0,0.0,-0.13006930501087674,18287.236308055744,0.0,1.0,1.0,-1500000.0
42.22000000000017,0.110858432791239,0.13862705522553165,0.110858432791239,0.008598626895273099,1.0006286253566001,1.0025262902599374,50.12631451299687,1.047421549431655,94.9209954877602,1.0528570036938072,0.5307863146332737,90.4857839983536,0.3755317613853355,0.023025760934054063,7.569763406120377,7.569763406120377,18286.738,8.795280698002317,13.0,0.0,-0.13196044304162416,18286.950530637198,0.0,1.0,1.0,-1500000.0
42.23000000000017,0.1113802929222854,0.13862505157539182,0.1113802929222854,0.008484839212396709,1.015301278455033,1.0025068776745625,50.12534388372812,1.053082871497491,95.60617611165154,1.0584333758023665,0.5303619102646655,91.24985491114914,0.3804672260798766,0.023344499055930945,7.569585649381361,7.569585649381361,18286.438000000002,8.795710146146382,13.0,0.0,-0.13382371401583484,18286.672197172058,0.0,1.0,1.0,-1500000.0
42.240000000000165,0.1125481328573731,0.13862325645554174,0.1125481328573731,0.009018676019344226,1.0282572148801432,1.002483939868091,50.124196993404546,1.0582805989278692,96.24546296256281,1.0638713448644135,0.5334544345248168,91.66404249622892,0.38374445923051836,0.02312935308855857,7.569406282519737,7.569406282519737,18286.138,8.796132764101277,13.0,0.0,-0.13565745962764897,18286.39378936321,0.0,1.0,1.0,-1500000.0
42.25000000000016,0.11423265428974347,0.13862187712276802,0.11423265428974347,0.010228469815296286,1.0384037414813818,1.0024589676780906,50.12294838390453,1.0626939103608997,96.82820927522198,1.0688585915419695,0.5396176219923462,91.71155129249145,0.38515255126086784,0.02232076101965247,7.56922533182649,7.56922533182649,18285.842,8.796557089603462,13.0,0.0,-0.13746415117137126,18286.111184459114,0.0,1.0,1.0,-1500000.0
42.26000000000016,0.11640128458844703,0.13862103376243975,0.11640128458844703,0.012313695616708982,1.0448726893340823,1.0024338086351436,50.12169043175718,1.0658682152367445,97.34312842597983,1.0730348123354725,0.5490865701463753,91.30446198375779,0.38409632276103767,0.02070894743354945,7.569042905233359,7.569042905233359,18285.548,8.796981415105648,13.0,0.0,-0.139249903736994,18285.84493207496,0.0,1.0,1.0,-1500000.0
42.27000000000016,0.11905276719795432,0.13862079336396105,0.11905276719795432,0.015483778585921615,1.0469945252764268,1.0024109070310265,50.12054535155133,1.0672397917622394,97.77798878087012,1.0759405829157433,0.5624576658238244,90.3678022232792,0.37984042862546685,0.01808992342659091,7.568859164132415,7.568859164132415,18285.254,8.79739634909773,13.0,0.0,-0.1410144729061232,18285.575891954966,0.0,1.0,1.0,-1500000.0
42.28000000000016,0.12210658131692068,0.1386211914803217,0.12210658131692068,0.019723755947366518,1.0443464914723561,1.0023932202509862,50.11966101254931,1.0662877416470486,98.12301439302891,1.0770595618947487,0.5799996495497527,88.94733847070316,0.37199115854678944,0.014485144844064934,7.5686742233211115,7.5686742233211115,18284.962,8.797818113278977,13.0,0.0,-0.14275053208998836,18285.305760514384,0.0,1.0,1.0,-1500000.0
42.290000000000155,0.1253122035431055,0.13862219702979434,0.1253122035431055,0.02461724593034282,1.036883304104489,1.0023837075664024,50.11918537832012,1.0627618034279562,98.37662809573533,1.075959959291895,0.6008275329603208,87.26255352980176,0.3609707357498348,0.010292082351818839,7.568488163809482,7.568488163809482,18284.674,8.798231339723763,13.0,0.0,-0.14445435504712809,18285.043704371863,0.0,1.0,1.0,-1500000.0
42.30000000000015,0.12823695940561725,0.1386236673308919,0.12823695940561725,0.0293545586323609,1.0250967075660289,1.0023845273202783,50.11922636601391,1.056879850569719,98.5509683905611,1.0724845020467337,0.6223688582984915,85.65760215487352,0.34819436374956986,0.006244569804385092,7.568301009147803,7.568301009147803,18284.386,8.79864627371584,13.0,0.0,-0.14612532851469298,18284.786466397523,0.0,1.0,1.0,-1500000.0
42.31000000000015,0.13035346623153263,0.13862546220382435,0.13035346623153263,0.032959761306090705,1.0101130212548957,1.0023962761574776,50.11981380787388,1.049386219055559,98.67446670368828,1.0668999011072653,0.6406403775036876,84.48468562384751,0.3357996478443194,0.0031758884476980886,7.568112800008945,7.568112800008945,18284.102,8.799053523745103,13.0,0.0,-0.1477631868081414,18284.519241791153,0.0,1.0,1.0,-1500000.0
42.32000000000015,0.1311970739450102,0.13862733921748321,0.1311970739450102,0.03463374394781951,0.9936426265731743,1.0024176300444332,50.12088150222166,1.0414200767993957,98.78942284684656,1.0599215504422388,0.6514731600918593,84.00167753121805,0.3260310386306713,0.001717057132732791,7.567923552225288,7.567923552225288,18283.818,8.799466750189888,13.0,0.0,-0.14936859036870975,18284.267316391717,0.0,1.0,1.0,-1500000.0
42.33000000000015,0.1305110963024748,0.13862909927608885,0.1305110963024748,0.034023576605751144,0.9777658228232096,1.002445536696619,50.12227683483095,1.0342466079065373,98.94500399429286,1.0525878228123056,0.6520354408173965,84.33350057807337,0.3206068262801962,0.0021072476955419917,7.567733310872751,7.567733310872751,18283.538,8.799868877577273,13.0,0.0,-0.15094016075024433,18284.00368268359,0.0,1.0,1.0,-1500000.0
42.340000000000146,0.12833913606182443,0.13863050942138247,0.12833913606182443,0.031308410756200035,0.9645931762693251,1.0024758728924708,50.12379364462354,1.0289503537466371,99.18661488136082,1.0460248474016807,0.6419299144127291,85.47704878566336,0.32029563951438067,0.004177980154733085,7.5675420697909885,7.5675420697909885,18283.260000000002,8.800275273832888,13.0,0.0,-0.15247820496735004,18283.75455303692,0.0,1.0,1.0,-1500000.0
42.35000000000014,0.1250308328234423,0.13863139239774114,0.1250308328234423,0.027097553987323844,0.9558871084396242,1.00250432343547,50.1252161717735,1.0262009582813805,99.54491165723626,1.0411875113720501,0.6233356296711834,87.31648863278633,0.32481259708885024,0.007461987553384841,7.567349845801886,7.567349845801886,18282.984,8.800673132352042,13.0,0.0,-0.15398217244991863,18283.498967093474,0.0,1.0,1.0,-1500000.0
42.36000000000014,0.1211561271006558,0.13863163518364544,0.1211561271006558,0.022220723241557425,0.9527441255382825,1.0025272149233644,50.12636074616822,1.0261582645423422,100.02859926179514,1.0386643964693256,0.6001850850262231,89.63573050770027,0.3330071736673168,0.011340326351385738,7.567156630640787,7.567156630640787,18282.71,8.80107440596578,13.0,0.0,-0.15545227233193262,18283.246093397593,0.0,1.0,1.0,-1500000.0
42.37000000000014,0.11736042825358219,0.13863120320717578,0.11736042825358219,0.01750231763296737,0.9554208903430385,1.0025420985808533,50.127104929042666,1.0285238045503597,100.62378621169945,1.0386004793980994,0.5768380748743995,92.14160677464807,0.3432392924109723,0.015182053505357486,7.566962368340032,7.566962368340032,18282.438000000002,8.801467141843055,13.0,0.0,-0.15688132051936649,18282.99247675693,0.0,1.0,1.0,-1500000.0
42.38000000000014,0.11420692670323937,0.13863014283155783,0.11420692670323937,0.013578083668014069,0.9633423348329726,1.00254797172926,50.127398586463,1.0326993861506146,101.2998759152984,1.0407434356552312,0.5568476484267276,94.51979525272854,0.3538302955465249,0.018470548363656174,7.566767173435307,7.566767173435307,18282.168,8.801860731493978,13.0,0.0,-0.15828705873724802,18282.74421264269,0.0,1.0,1.0,-1500000.0
42.390000000000136,0.11205469517345243,0.1386285875396335,0.11205469517345243,0.010786733215918436,0.9752773982672817,1.002545127689618,50.1272563844809,1.037988216213432,102.01920969648516,1.044579709812107,0.542263767670737,96.52068231432638,0.36346572430440904,0.020903330669278672,7.566570993317759,7.566570993317759,18281.902000000002,8.802250906050315,13.0,0.0,-0.15965087181234874,18282.494347527572,0.0,1.0,1.0,-1500000.0
42.400000000000134,0.11101112406946127,0.13862669453410234,0.11101112406946127,0.009159679160003341,0.9896203169238683,1.002534732098457,50.12673660492285,1.0437678826949306,102.74643585848807,1.0495038027713421,0.5335878490039415,98.02956797157896,0.3714216844771122,0.02242628566770341,7.56637384951956,7.56637384951956,18281.638,8.802635957964776,13.0,0.0,-0.16098148330521284,18282.252373460236,0.0,1.0,1.0,-1500000.0
42.41000000000013,0.11096940129822568,0.1386246673595638,0.11096940129822568,0.008512715388751622,1.0046880254366706,1.0025183161766733,50.12591580883367,1.049579783673183,103.45439111882622,1.0549604053712165,0.530190457930337,99.06769288829027,0.3775365707569206,0.023172140419446485,7.566175749558608,7.566175749558608,18281.376,8.803021009879235,13.0,0.0,-0.1622765310814365,18282.00556649268,0.0,1.0,1.0,-1500000.0
42.42000000000013,0.11171443099208701,0.13862271701874618,0.11171443099208701,0.008610458165140122,1.0189498083076685,1.002497401316721,50.12487006583605,1.0551123322285931,104.12512786115693,1.0605148473103714,0.5309660610376964,99.71773438707677,0.3819420036622354,0.023319619590828178,7.5659767103333895,7.5659767103333895,18281.116,8.803402646699109,13.0,0.0,-0.16353636009679634,18281.7622169436,0.0,1.0,1.0,-1500000.0
42.43000000000013,0.11305362891156234,0.1386210557349084,0.11305362891156234,0.009340529520045245,1.0311334735132618,1.002473421697422,50.123671084871106,1.0600933172965323,104.74658991528752,1.0658335082823394,0.5350417255344077,100.0235202546247,0.3846687787901177,0.022936479056202663,7.565776743328676,7.565776743328676,18280.86,8.803776599556167,13.0,0.0,-0.1647604369275834,18281.520062964577,0.0,1.0,1.0,-1500000.0
42.440000000000126,0.11488925771309225,0.1386198338244862,0.11488925771309225,0.01079202629964033,1.0402222461837445,1.0024479390397414,50.12239695198707,1.0641673730951489,105.30824227986011,1.070599768707788,0.5421845163133289,99.94195756648234,0.3853844001194346,0.021908855367724855,7.565575859988236,7.565575859988236,18280.606,8.804153113734163,13.0,0.0,-0.165948728462682,18281.285126550458,0.0,1.0,1.0,-1500000.0
42.450000000000124,0.11720873091360318,0.1386191865084175,0.11720873091360318,0.013190361485322023,1.0454109177419268,1.0024229648168217,50.12114824084109,1.0668387992804158,105.79839748189274,1.074425989381517,0.552794855534175,99.37749677929212,0.3834108474554556,0.020006855696661052,7.565374091252092,7.565374091252092,18280.356,8.804525359043929,13.0,0.0,-0.16710113706110077,18281.046008561167,0.0,1.0,1.0,-1500000.0
42.46000000000012,0.11999954285047129,0.13861916260233978,0.11999954285047129,0.01670281422562038,1.0460974124801103,1.0024011257399583,50.120056286997915,1.0675358044719074,106.20506700683843,1.0768266327229212,0.567458270384918,98.28094263829013,0.37805849797721675,0.017071153501495323,7.565171449772626,7.565171449772626,18280.108,8.80488992039088,13.0,0.0,-0.1682185740651726,18280.816011068335,0.0,1.0,1.0,-1500000.0
42.47000000000012,0.12313712861229373,0.13861976247238017,0.12313712861229373,0.021205785876833406,1.0419578605837267,1.0023854519401485,50.11927259700742,1.065794132908471,106.52029318342463,1.0772924422130778,0.5861814079672533,96.74907186344122,0.3691376128724173,0.01322759012424446,7.564967955359584,7.564967955359584,18279.862,8.805257043058766,13.0,0.0,-0.16929905427015396,18280.581406977708,0.0,1.0,1.0,-1500000.0
42.48000000000012,0.1263128311564352,0.13862093459571237,0.1263128311564352,0.026152643910225173,1.0330942473719495,1.0023787515542577,50.118937577712884,1.0614885083807064,106.74612722875692,1.0754544436645508,0.6075988037600514,95.04851333785031,0.35737111631310386,0.00898976227314223,7.5647636344795375,7.5647636344795375,18279.62,8.805614774216547,13.0,0.0,-0.1703426631436413,18280.350385223952,0.0,1.0,1.0,-1500000.0
42.490000000000116,0.12905170892799955,0.13862253264296054,0.12905170892799955,0.030650701933980035,1.020185503182379,1.0023827796347238,50.119138981736185,1.0549981243323818,106.8995368754208,1.0712719348530666,0.6286345619681674,93.538931336314,0.34444182553315034,0.0051533377549849435,7.564558501501648,7.564558501501648,18279.38,8.805975066695265,13.0,0.0,-0.17135000959286598,18280.126527813776,0.0,1.0,1.0,-1500000.0
42.500000000000114,0.13082722722397208,0.13862437148948076,0.13082722722397208,0.03374084449898314,1.0045479702872284,1.0023975652881696,50.11987826440848,1.0472085076302762,107.01362468358516,1.0651515743215023,0.6450870737630509,92.55196207451512,0.3325929899449896,0.0025200823659061178,7.56435238727928,7.56435238727928,18279.142,8.806325967663874,13.0,0.0,-0.17231598209254947,18279.892262852547,0.0,1.0,1.0,-1500000.0
42.51000000000011,0.13122440696196422,0.13862624629653608,0.13122440696196422,0.034737716283007807,0.9880337619439579,1.002421216073499,50.12106080367496,1.0393291510731912,107.13368976105264,1.0579259883073555,0.6530387570862057,92.30645743940065,0.3239703359694204,0.0016145167197562094,7.56414565621177,7.56414565621177,18278.908,8.806676868632483,13.0,0.0,-0.17325422397815018,18279.673726858004,0.0,1.0,1.0,-1500000.0
42.52000000000011,0.13007078292352814,0.13862792827536088,0.13007078292352814,0.03344934138059,0.9727711705020017,1.0024502707795555,50.12251353897778,1.0326017020880474,107.30897100503259,1.0506877216591055,0.650313148373867,92.88713658507534,0.3200367672838287,0.0025469904066452997,7.5639384344575324,7.5639384344575324,18278.678,8.80702350073286,13.0,0.0,-0.1740908280160111,18279.46138341484,0.0,1.0,1.0,-1500000.0
42.53000000000011,0.12750660241595857,0.1386291941533557,0.12750660241595857,0.03020292313660404,0.960803962278263,1.0024804517384684,50.124022586923424,1.028004401589738,107.58147709796059,1.0445371345177312,0.6373266479627088,94.25524773160092,0.3212379511738428,0.005043577535412291,7.563730314467665,7.563730314467665,18278.45,8.807364156417716,13.0,0.0,-0.17500747809221084,18279.238792103053,0.0,1.0,1.0,-1500000.0
42.540000000000106,0.12396077011133887,0.13862988435518994,0.12396077011133887,0.025699286487579735,0.9537204973503143,1.0025075578187481,50.12537789093741,1.0260556408816253,107.975733601306,1.0403341956551069,0.6169095538874301,96.26321589269263,0.3269959895313057,0.008575120740431208,7.5635215714060635,7.5635215714060635,18278.224000000002,8.807703958328924,13.0,0.0,-0.17580998450131408,18279.022619294203,0.0,1.0,1.0,-1500000.0
42.550000000000104,0.12004294256848284,0.13862993935858767,0.12004294256848284,0.02078956690192241,0.9523725918257373,1.0025282398808384,50.126411994041916,1.0267651933753457,108.4933784488854,1.038535519678007,0.5932702928543593,98.66809815566516,0.3359663907274956,0.012504647161527965,7.563312174558813,7.563312174558813,18278.004,8.808039491371899,13.0,0.0,-0.17659426884711324,18278.80782864983,0.0,1.0,1.0,-1500000.0
42.5600000000001,0.11638954738458925,0.13862930428863895,0.11638954738458925,0.01625755821919681,0.9567550976841013,1.002540481308945,50.127024065447245,1.0297239244702714,109.11463634613462,1.039155990849169,0.5706360023749288,101.16288038414136,0.3464493940591049,0.01622322629231461,7.563102175741305,7.563102175741305,18277.784,8.808369047999355,13.0,0.0,-0.17734031489639251,18278.607249366763,0.0,1.0,1.0,-1500000.0
42.5700000000001,0.11351195071651056,0.13862807946892883,0.11351195071651056,0.01265619501934341,0.9660687548368193,1.0025437028736084,50.12718514368042,1.0342827861288695,109.80572820469682,1.041847275475057,0.5521475086386949,103.44372061901646,0.3568401982469326,0.019270982424450175,7.562891608591713,7.562891608591713,18277.568,8.808695189532221,13.0,0.0,-0.1780484738459626,18278.390113580634,0.0,1.0,1.0,-1500000.0
42.5800000000001,0.11169390027723303,0.1386264021965496,0.11169390027723303,0.010226963387012542,0.9789362702530897,1.0025385141264476,50.12692570632238,1.0397526554592844,110.52885492898305,1.0460505189152003,0.5393644594441113,105.29730225609407,0.36599101432201586,0.02142165600443474,7.562680506288476,7.562680506288476,18277.356,8.809019623517798,13.0,0.0,-0.17871901256195502,18278.19051386374,0.0,1.0,1.0,-1500000.0
42.590000000000096,0.11096941701326322,0.13862445722009484,0.11096941701326322,0.008921255170568515,0.9936982115039951,1.0025262416548635,50.126312082743176,1.0455567232861749,111.25078295602313,1.0511633743353799,0.5323835801985676,106.65444175323607,0.37336565457095117,0.022689389023618056,7.562468909319246,7.562468909319246,18277.148,8.809334665993264,13.0,0.0,-0.17935250390182492,18277.990745988238,0.0,1.0,1.0,-1500000.0
42.600000000000094,0.11118348382018894,0.13862243803182955,0.11118348382018894,0.008517624057559247,1.0087004771628774,1.0025084346789428,50.12542173394714,1.0512902399778212,111.94740473434102,1.0566652493166957,0.530344829646743,107.56660535068687,0.37893544013785563,0.02324012469093456,7.562256845611203,7.562256845611203,18276.942,8.809651416016024,13.0,0.0,-0.17994683585734697,18277.794325581333,0.0,1.0,1.0,-1500000.0
42.61000000000009,0.11211808454551793,0.1386205691223651,0.11211808454551793,0.008804134161554221,1.0224856399634779,1.0024865747565126,50.12432873782563,1.0566673548013497,112.60298873887432,1.0621591104584645,0.5321600384734639,108.11301983541021,0.3828372672932133,0.02323185193792704,7.562044360596305,7.562044360596305,18276.74,8.809963043396905,13.0,0.0,-0.18050372028262263,18277.595920546737,0.0,1.0,1.0,-1500000.0
42.62000000000009,0.11360654760550243,0.13861902497701162,0.11360654760550243,0.009729110225145911,1.0338610839731686,1.0024620994690363,50.12310497345182,1.061401311452926,113.20632329816011,1.067327014030013,0.5371313339479099,108.3115334449578,0.38500520600153654,0.02267732274515105,7.561831481174389,7.561831481174389,18276.54,8.810266133041324,13.0,0.0,-0.18102214656287258,18277.40681673966,0.0,1.0,1.0,-1500000.0
42.63000000000009,0.11558256448715384,0.13861797429721762,0.11558256448715384,0.011437965861872188,1.0418761340159997,1.0024366744477915,50.121833722389574,1.0650941594740286,113.74661027233464,1.0718378791012877,0.5452434932016386,108.09506241336564,0.3849820711991028,0.02141288876008013,7.561618244318039,7.561618244318039,18276.344,8.810568368912097,13.0,0.0,-0.18150249100267093,18277.2134488746,0.0,1.0,1.0,-1500000.0
42.640000000000086,0.11804513813838462,0.13861752163909277,0.11804513813838462,0.014163528384611703,1.045782034838361,1.0024124959471528,50.120624797357635,1.067213036327217,114.2117523244809,1.075272014911926,0.5570199961745919,107.36988237878069,0.38203721366467625,0.019206275460948247,7.561404690605742,7.561404690605742,18276.152000000002,8.810865482140994,13.0,0.0,-0.18194459861803097,18277.02987657156,0.0,1.0,1.0,-1500000.0
