t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
42.650000000000084,0.1209587831653167,0.13861769763903772,0.1209587831653167,0.018007118738380824,1.045046631454559,1.0023923578366938,50.119617891834686,1.0671945218523213,114.59036694744154,1.0771230613760878,0.5729592601756212,106.12293844658164,0.3755773105605404,0.01596483186342819,7.56119085394176,7.56119085394176,18275.962,8.811158326501658,13.0,0.0,-0.18234856503350233,18276.847846050976,0.0,1.0,1.0,-1500000.0
42.66000000000008,0.12414664022502084,0.1386184980333164,0.12414664022502084,0.02272143385372048,1.0394560218170046,1.0023793055864612,50.11896527932306,1.0646533939292253,114.87688085538157,1.0769036541756993,0.5927223058258939,104.50534120109788,0.3656601834956146,0.011930823811272466,7.560976773663652,7.560976773663652,18275.776,8.81144690199409,13.0,0.0,-0.18271383198808444,18276.663550648682,0.0,1.0,1.0,-1500000.0
42.67000000000008,0.12724235772837386,0.138619836287992,0.12724235772837386,0.027634900269058058,1.0292727721421775,1.0023759153184684,50.118795765923416,1.059606562102243,115.07748262989163,1.0743258753506768,0.6144200296869669,102.82409575834154,0.35331841464134184,0.007725456134255723,7.5607624855418605,7.5607624855418605,18275.594,8.811731208618292,13.0,0.0,-0.18304047682243696,18276.48885534235,0.0,1.0,1.0,-1500000.0
42.68000000000008,0.1297385866760136,0.13862156357597077,0.1297385866760136,0.03179766368103236,1.0153693972244353,1.0023834697555614,50.11917348777807,1.0525966803628528,115.21417163348356,1.0694781776220936,0.6345184960223434,101.44299248326448,0.34046761001378906,0.004180109067676352,7.5605480276548,7.5605480276548,18275.416,8.812011246374263,13.0,0.0,-0.183328653554849,18276.315854911314,0.0,1.0,1.0,-1500000.0
42.690000000000076,0.13112364055838927,0.13862346673968115,0.13112364055838927,0.03429888321348665,0.9992453262147452,1.0024014033517177,50.12007016758589,1.0446360887083832,115.32451155728764,1.062907249367302,0.6487202565149476,100.66571227044479,0.3293985285170964,0.0020383630589143054,7.560333437743081,7.560333437743081,18275.24,8.812284453941064,13.0,0.0,-0.1835782136866028,18276.14652274606,0.0,1.0,1.0,-1500000.0
42.700000000000074,0.1310456790100403,0.1386253353030468,0.1310456790100403,0.034589280195286294,0.9828726882710725,1.0024272796817182,50.12136398408591,1.0369784427820767,115.45611734484424,1.055549256758054,0.6535030567987339,100.67021059201606,0.32210115502039194,0.0017042054913143923,7.560118753192561,7.560118753192561,18275.068,8.812553392639632,13.0,0.0,-0.1837890704230766,18275.97484366299,0.0,1.0,1.0,-1500000.0
42.71000000000007,0.12942520619735004,0.13862694357633834,0.12942520619735004,0.032642894168532555,0.9683958630727885,1.0024572930735998,50.12286465367999,1.0308136601219386,115.65726798399128,1.0485282529281723,0.6474412039780232,101.50167711040008,0.31974649218812934,0.003160409365303707,7.559904013777487,7.559904013777487,18274.9,8.812822331338202,13.0,0.0,-0.183961382775639,18275.812897294138,0.0,1.0,1.0,-1500000.0
42.72000000000007,0.12649799225431727,0.13862809537255602,0.12649799225431727,0.028922240299221455,0.9577575441048833,1.0024870929697285,50.124354648486424,1.0269942309370548,115.96557776601031,1.0428952797499333,0.6317573780714918,103.08695467292128,0.32245375953662336,0.006039428195930563,7.5596892620153975,7.5596892620153975,18274.736,8.813081024753016,13.0,0.0,-0.1840951214876627,18275.652745121686,0.0,1.0,1.0,-1500000.0
42.73000000000007,0.12276277155101824,0.13862863515619137,0.12276277155101824,0.02419876351823293,0.9523456429045012,1.0025126647915137,50.125633239575684,1.0258815938316155,116.398857062358,1.0393992859368886,0.6098415798701541,105.24778247447057,0.32937445095339923,0.009764179452535493,7.559474529330044,7.559474529330044,18274.574,8.813336303073246,13.0,0.0,-0.1841902023296729,18275.49601904194,0.0,1.0,1.0,-1500000.0
42.740000000000066,0.11885474929815595,0.13862852705785544,0.11885474929815595,0.019324331393779384,0.9527558014439795,1.0025310295855956,50.12655147927978,1.0273428037449532,116.95171619013773,1.0383603171331603,0.5860529324691107,107.71692924843045,0.339007808778103,0.013692588926100924,7.559259862195515,7.559259862195515,18274.418,8.813589020072536,13.0,0.0,-0.1842466868626944,18275.337267535244,0.0,1.0,1.0,-1500000.0
42.750000000000064,0.11538711193442097,0.13862775587131082,0.11538711193442097,0.01502651131636066,0.9587269001583879,1.002540614131227,50.12703070656135,1.0308738662415775,117.59908809559325,1.0396695220531302,0.564382465174642,110.17938933046918,0.34963619584339223,0.017249220501406645,7.559045298924401,7.559045298924401,18274.264,8.81383405310901,13.0,0.0,-0.1842647323928785,18275.19414458671,0.0,1.0,1.0,-1500000.0
42.76000000000006,0.11280962939435536,0.13862642859067356,0.11280962939435536,0.011767735171607806,0.9692560066391361,1.0025412410486494,50.12706205243247,1.0357926729811189,118.30485231377102,1.0428959144594614,0.5475118102157815,112.34958240573633,0.359762260592329,0.02003884898427915,7.558830883168124,7.558830883168124,18274.114,8.814074817277254,13.0,0.0,-0.18424526123600032,18275.04087024599,0.0,1.0,1.0,-1500000.0
42.77000000000006,0.11132858711890081,0.1386246989148269,0.11132858711890081,0.00969444047138015,0.9828479640038071,1.0025337939910512,50.126689699552564,1.0414310607920407,119.03178836031412,1.047450065855765,0.5365207924611098,114.05505303566756,0.3684185276857773,0.021911717817324955,7.55861665452539,7.55861665452539,18273.968,8.814313020124558,13.0,0.0,-0.18418631236064284,18274.89923820934,0.0,1.0,1.0,-1500000.0
42.78000000000006,0.11091159007950015,0.13862274582749173,0.11091159007950015,0.00869016218842803,0.9978173142681807,1.0025197173611164,50.12598586805582,1.0472619034487112,119.74909750723207,1.0527435132286616,0.531154218808394,115.26900256009212,0.37524305357222876,0.022940786813816394,7.558402655742602,7.558402655742602,18273.824,8.814543539009046,13.0,0.0,-0.1840892279320641,18274.75940670849,0.0,1.0,1.0,-1500000.0
42.790000000000056,0.11136977755850345,0.13862081045826344,0.11136977755850345,0.00851650451875417,1.0125546713796205,1.0025005622203764,50.12502811101882,1.0529253208898115,120.43543733699654,1.0582917879773794,0.530402923322644,116.06251009194673,0.38029871910617796,0.023307302926107387,7.558188940211752,7.558188940211752,18273.686,8.814769789025302,13.0,0.0,-0.1839534574387508,18274.61766352267,0.0,1.0,1.0,-1500000.0
42.800000000000054,0.1124893171039413,0.13861906731517168,0.1124893171039413,0.00899696238582103,1.0256818096445697,1.0024777843701798,50.123889218508985,1.0581488946104425,121.07693551100739,1.0637290292802637,0.5332356123150181,116.50411907141056,0.38369763964797043,0.02313705088625906,7.55797556864651,7.55797556864651,18273.55,8.814990916399681,13.0,0.0,-0.18377917757455023,18274.492129314924,0.0,1.0,1.0,-1500000.0
42.81000000000005,0.11413159848292845,0.13861772649166537,0.11413159848292845,0.010140877492114057,1.0360862595015288,1.002452857331394,50.1226428665697,1.0626217942766047,121.66290398318405,1.0687435229004811,0.5391440046950402,116.58536489553431,0.38526554050045625,0.022387638818868294,7.557762576039238,7.557762576039238,18273.420000000002,8.815209482453122,13.0,0.0,-0.18356668674195095,18274.355938902787,0.0,1.0,1.0,-1500000.0
42.82000000000005,0.11625704272931582,0.13861689702215366,0.11625704272931582,0.012136990108735765,1.04288418547315,1.0024275810704466,50.12137905352233,1.0659032410041986,122.18220934658547,1.0729832881625685,0.5483089807915945,116.22224061903734,0.3844373188384914,0.020858302370937387,7.55755000024569,7.55755000024569,18273.292,8.815417803222807,13.0,0.0,-0.18331634884239925,18274.237403765732,0.0,1.0,1.0,-1500000.0
42.83000000000005,0.11886608028390601,0.13861668123843993,0.11886608028390601,0.015203269775861403,1.0453900372090763,1.0024043404349647,50.12021702174824,1.0674355397983761,122.62263057453825,1.0759984634767352,0.5613191608864849,115.33393017388065,0.38047299395547873,0.01833560714167362,7.55733787343544,7.55733787343544,18273.168,8.815626977766138,13.0,0.0,-0.18302777799441503,18274.108397235486,0.0,1.0,1.0,-1500000.0
42.840000000000046,0.12189010057955203,0.1386171052741687,0.12189010057955203,0.01935437909761235,1.043156530448138,1.0023860583452782,50.11930291726391,1.0666855590805417,122.97395663005257,1.0772739535735563,0.5785075625625461,113.95154200334323,0.37292632195527126,0.014812235181436526,7.557126239280491,7.557126239280491,18273.048,8.81582505325207,13.0,0.0,-0.1827014688497602,18273.991332982696,0.0,1.0,1.0,-1500000.0
42.850000000000044,0.12509609811392244,0.13861812899929332,0.12509609811392244,0.02421354261384929,1.0360991032863323,1.0023757215590121,50.1187860779506,1.0633694644987441,123.23361338650348,1.0763631592568765,0.5991235234280988,112.27893506557764,0.36213226287912836,0.010649670943672073,7.556915123345394,7.556915123345394,18272.932,8.816023982511645,13.0,0.0,-0.1823372599905008,18273.875561452445,0.0,1.0,1.0,-1500000.0
42.86000000000004,0.12806589110219943,0.13861964598608306,0.12806589110219943,0.029000635687715003,1.0246562156387384,1.0023755927046947,50.11877963523473,1.0576577818985384,123.41231759087135,1.0730768559902397,0.6207511227251937,110.6528342320614,0.34942020756581627,0.0065582573321601445,7.556704570660335,7.556704570660335,18272.82,8.81621181271382,13.0,0.0,-0.18193547294734133,18273.763802516496,0.0,1.0,1.0,-1500000.0
42.87000000000004,0.13027534028200893,0.13862147556047966,0.13027534028200893,0.03274194793018185,1.0098962116933843,1.0023864303312204,50.11932151656102,1.050249425599717,123.53701094489861,1.0676401090917906,0.6394996981088733,109.42913255129037,0.336882886033069,0.0033742902602423297,7.556494602698594,7.556494602698594,18272.71,8.816400496689642,13.0,0.0,-0.18149614658714028,18273.65521491047,0.0,1.0,1.0,-1500000.0
42.88000000000004,0.1312481591732971,0.1386234392501148,0.1312481591732971,0.03461004544375352,0.9934817799672423,1.0024070843497972,50.12035421748986,1.0422564606957698,123.64890592180939,1.060730242326621,0.6511583279407148,108.87633672009144,0.3267806539222543,0.0017565482141123079,7.556285198633608,7.556285198633608,18272.606,8.816578081608062,13.0,0.0,-0.18101766139220749,18273.54264813578,0.0,1.0,1.0,-1500000.0
42.890000000000036,0.13070379554612896,0.13862529338979923,0.13070379554612896,0.03420544437156898,0.977470500950787,1.0024346383955285,50.12173191977642,1.0349445460825841,123.79691619738276,1.0533641689799937,0.6527185192146748,109.13139540466382,0.32090010998273477,0.001982283080833369,7.556076525335943,7.556076525335943,18272.506,8.816753958979191,13.0,0.0,-0.18050483425382924,18273.450322283257,0.0,1.0,1.0,-1500000.0
42.900000000000034,0.128656974959702,0.1386268032932228,0.128656974959702,0.0316613166052349,0.9639838705719393,1.0024650334445893,50.123251672229465,1.029424850386585,124.0272357871444,1.0466700980245696,0.6435413661983114,110.20198291613973,0.32010372933797493,0.003916202956695369,7.555868571451675,7.555868571451675,18272.408,8.816923859934795,13.0,0.0,-0.1799525123293257,18273.35115332487,0.0,1.0,1.0,-1500000.0
42.91000000000003,0.1254321331791748,0.13862781785814074,0.1254321331791748,0.027555986647906282,0.9548284536930335,1.0024939382100229,50.12469691050114,1.02640971960164,124.3722116975937,1.0416268951352534,0.6255948791738044,111.98182256507442,0.3241965560315506,0.007111855679658274,7.555661391469772,7.555661391469772,18272.316,8.81708863824852,13.0,0.0,-0.1793637627105678,18273.252285045724,0.0,1.0,1.0,-1500000.0
42.92000000000003,0.12158471792789893,0.13862818767724405,0.12158471792789893,0.022708677062274245,0.9511688670154523,1.002517596616122,50.1258798308061,1.0261042151606519,124.84265822204274,1.038860455715733,0.6027029962733605,114.2632774126199,0.33209209776323834,0.010958132827717765,7.5554550281708375,7.5554550281708375,18272.226,8.817245732599432,13.0,0.0,-0.17873822459513905,18273.16922971468,0.0,1.0,1.0,-1500000.0
42.93000000000003,0.11775977381458612,0.13862790159559668,0.11775977381458612,0.01795220426277426,0.9533388133619703,1.0025334386850968,50.126671934254844,1.0282456123090926,125.42657683849225,1.038554976425035,0.5792404994067798,116.75870501679103,0.34217643332754033,0.014820240220788268,7.555249521067709,7.555249521067709,18272.142,8.817400265629404,13.0,0.0,-0.17807499098299845,18273.07587821909,0.0,1.0,1.0,-1500000.0
42.940000000000026,0.11453334280665349,0.13862696887940973,0.11453334280665349,0.013944266368292081,0.9608328076204256,1.00254033577017,50.127016788508506,1.032254827955126,126.09454029754525,1.04048913642701,0.5588691096907951,119.1530260579709,0.35275743335200926,0.01816737636395705,7.555044915903155,7.555044915903155,18272.06,8.81754882224385,13.0,0.0,-0.17737617258280522,18273.000502225263,0.0,1.0,1.0,-1500000.0
42.950000000000024,0.11228555032639394,0.13862551741317777,0.11228555032639394,0.011051376589044764,0.9724688396059036,1.0025384807678108,50.12692403839054,1.0374366401455792,126.8091540782511,1.0441662505632527,0.5437830366726132,121.18808829927767,0.36247714052014635,0.020676111795648183,7.554841252971101,7.554841252971101,18271.982,8.817692256216421,13.0,0.0,-0.17664051551794666,18272.91485014672,0.0,1.0,1.0,-1500000.0
42.96000000000002,0.11114546403473254,0.1386237309507628,0.11114546403473254,0.009329328951112853,0.986663566218948,1.0025289817982972,50.12644908991486,1.0431577821959945,127.5346033617149,1.0489831056479184,0.5346090560000749,122.73655697145986,0.37055816359807897,0.022272025206621637,7.554638573918766,7.554638573918766,18271.91,8.817828006226176,13.0,0.0,-0.17586876876743895,18272.84101216725,0.0,1.0,1.0,-1500000.0
42.97000000000002,0.11102115036073801,0.13862178102576275,0.11102115036073801,0.008606332208246864,1.001731944899331,1.0025133534533073,50.125667672665365,1.0489454302659322,128.24293993943309,1.0543767080128916,0.5307913446990223,123.81025019028496,0.3767993881883696,0.02307689256556411,7.554436917098214,7.554436917098214,18271.84,8.817961194914991,13.0,0.0,-0.17506098122442731,18272.77489066619,0.0,1.0,1.0,-1500000.0
42.98000000000002,0.11170152277000087,0.1386198942416527,0.11170152277000087,0.008643538430629065,1.0161256323338683,1.0024931212700665,50.12465606350332,1.0544796531035046,128.91553341264648,1.0599023496597069,0.5312356891485356,124.49076516689018,0.38132387506174636,0.023272565294620184,7.554236329396542,7.554236329396542,18271.774,8.818088407188283,13.0,0.0,-0.17421723909899772,18272.70077383519,0.0,1.0,1.0,-1500000.0
42.990000000000016,0.11298846181907,0.1386182850962306,0.11298846181907,0.009312877750433492,1.028549824633441,1.0024697165551126,50.12348582775563,1.0594909202382308,129.54000278160277,1.065221312672974,0.535028705309061,124.828148535021,0.38418532998762567,0.022941070406574726,7.554036847840953,7.554036847840953,18271.714,8.818207935498757,13.0,0.0,-0.17333804395378197,18272.638308824822,0.0,1.0,1.0,-1500000.0
43.000000000000014,0.114775226173676,0.13861709250802026,0.114775226173676,0.010686214308068822,1.0379674390274887,1.0024446710753152,50.12223355376576,1.0636357249169563,130.10583502168203,1.0700203082601132,0.5418754895157954,124.78661287371449,0.3850878735864891,0.02198393985782998,7.553838511310142,7.553838511310142,18271.656,8.818324902488294,13.0,0.0,-0.17242351858397806,18272.583620089794,0.0,1.0,1.0,-1500000.0
43.01000000000001,0.1170445322919649,0.13861645670347633,0.1170445322919649,0.012983439378040394,1.0435558209616744,1.0024199398516187,50.120996992580935,1.0664307464171487,130.60146404458908,1.0739210822531366,0.5521335550273141,124.27167304884716,0.38337511367747246,0.02017526044372342,7.553641366164034,7.553641366164034,18271.602,8.818433331741367,13.0,0.0,-0.1714737446035136,18272.52094439398,0.0,1.0,1.0,-1500000.0
43.02000000000001,0.11978879776694151,0.1386164476120416,0.11978879776694151,0.01638703574856234,1.0446925470924724,1.0023980912924686,50.11990456462343,1.0673053195969768,131.01478107798866,1.076445900716252,0.5664005808838561,123.22510482732845,0.3783386952610352,0.017340007465722396,7.5534454465507,7.5534454465507,18271.552,8.818539199673502,13.0,0.0,-0.17048915177263382,18272.46985597478,0.0,1.0,1.0,-1500000.0
43.03000000000001,0.12289775243070229,0.13861707219001856,0.12289775243070229,0.020807621174714176,1.0410225362800092,1.0023821342443813,50.119106712219065,1.0657762881563424,131.33721217590917,1.0770822971700311,0.5847698099291884,121.72768429410606,0.36972347837938613,0.013571356687192046,7.553250799263664,7.553250799263664,18271.506,8.818636529869176,13.0,0.0,-0.16947119493152302,18272.420862852952,0.0,1.0,1.0,-1500000.0
43.040000000000006,0.12608032206609462,0.1386182705265352,0.12608032206609462,0.025737452248525035,1.032601309946911,1.0023749250693477,50.118746253467386,1.0616794122285746,131.56965810976203,1.075440964390391,0.6060232083342925,120.03208208451119,0.35816107644716183,0.009348441172862033,7.553058235702983,7.553058235702983,18271.464,8.81873129874391,13.0,0.0,-0.16831422964144505,18272.395994653285,0.0,1.0,1.0,-1500000.0
43.050000000000004,0.12887347212692557,0.13861991777181853,0.12887347212692557,0.03030690847954156,1.0200495417741882,1.0023783420164747,50.11891710082374,1.0553452934861223,131.72761218772004,1.071445186799226,0.6272313251406655,118.49394286491938,0.3452564984469316,0.005450076142896804,7.552866491811842,7.552866491811842,18271.426,8.81882009120312,13.0,0.0,-0.16733039387198156,18272.334326224605,0.0,1.0,1.0,-1500000.0
43.06,0.13074876095066348,0.13862209179967194,0.13074876095066348,0.03354944270753564,1.0046255688986176,1.002392583298204,50.119629164910194,1.0476184369890933,131.84281964371152,1.0654596850017124,0.6442443742045308,117.45150810009919,0.333226265645188,0.0026891285819397037,7.552866491811842,7.552866491811842,18271.426,8.81882009120312,13.0,0.0,-0.16733039387198156,18272.334326224605,0.0,1.0,1.0,-1500000.0
43.07,0.13127519239224192,0.13862404452649157,0.13127519239224192,0.03474439387952466,0.9881401788977902,1.0024159220273667,50.120796101368335,1.0396893621364502,131.95977268855435,1.0582831359262843,0.6530568249966596,117.13530020181226,0.3242493672970711,0.001622334293320482,7.552676304083127,7.552676304083127,18271.394,8.818901199699514,13.0,0.0,-0.16617479711759633,18272.30338868463,0.0,1.0,1.0,-1500000.0
43.08,0.13025529520124304,0.13862580550989417,0.13025529520124304,0.03365205968510994,0.972708047413503,1.0024450129246583,50.122250646232914,1.0328085872456574,132.12777507124883,1.0509935589514734,0.6512928207806026,117.64189719667286,0.31986556405216915,0.002397737307279879,7.552487543007332,7.552487543007332,18271.364,8.81897718555403,13.0,0.0,-0.16502024581102123,18272.275518333165,0.0,1.0,1.0,-1500000.0
43.089999999999996,0.127800962995126,0.13862717946279737,0.127800962995126,0.030556930875820044,0.9603932029913691,1.0024756188115864,50.12378094057932,1.0279870176241253,132.3899324851902,1.0447004818621815,0.6391289012015151,118.94308538459818,0.32061547032817306,0.004771596188392457,7.552300249077947,7.552300249077947,18271.338,8.819049756313962,13.0,0.0,-0.1638322975054798,18272.23955789622,0.0,1.0,1.0,-1500000.0
43.099999999999994,0.1243183513977256,0.13862800200951925,0.1243183513977256,0.026134182325360137,0.9528358741053816,1.0025035007795957,50.12517503897978,1.0257879768250464,132.77264246762607,1.040292922642299,0.6192099139608804,120.90080070610641,0.3260059411789609,0.008232315117464306,7.552114459298557,7.552114459298557,18271.316,8.81911635065837,13.0,0.0,-0.16261155277364941,18272.21538264991,0.0,1.0,1.0,-1500000.0
43.10999999999999,0.12040630066057244,0.13862817678534325,0.12040630066057244,0.021229754334991996,0.9509602632717232,1.002525211673839,50.12626058369195,1.0262648819193738,133.2796345366662,1.0382666421600018,0.59567256326162,123.28015378534232,0.3347474073764203,0.012147929511390654,7.551930208559081,7.551930208559081,18271.298,8.81917526103996,13.0,0.0,-0.16135815048554752,18272.192951034143,0.0,1.0,1.0,-1500000.0
43.11999999999999,0.11670474891628395,0.1386276872301505,0.11670474891628395,0.01664008744565865,0.9548382609567143,1.0025386070449462,50.126930352247314,1.0290400240270448,133.8928209412629,1.0386743279206925,0.57279149664276,125.77812466083007,0.3451554152058086,0.01590287194983285,7.5517475309764865,7.5517475309764865,18271.284,8.819229048779674,13.0,0.0,-0.16007230606393835,18272.174273844183,0.0,1.0,1.0,-1500000.0
43.12999999999999,0.11374089022850448,0.13862659652174966,0.11374089022850448,0.012942706900086929,0.9637362930344551,1.002542984150111,50.12714920750555,1.033478016899579,134.5792850758018,1.0411949055607357,0.553833282753543,128.08745589298644,0.3556016787968913,0.019020473539708073,7.551566463406611,7.551566463406611,18271.274,8.819279421424802,13.0,0.0,-0.15875452520860098,18272.159462670865,0.0,1.0,1.0,-1500000.0
43.139999999999986,0.11182068866045736,0.13862502126655588,0.11182068866045736,0.010407365980435332,0.9763198377666304,1.0025388615783624,50.12694307891812,1.0388865005618821,135.3011983474319,1.045281754705104,0.5405015901209532,129.9838884642134,0.3648888654284563,0.021252244051907038,7.551387041615165,7.551387041615165,18271.266,8.819323817654409,13.0,0.0,-0.15740507432544817,18272.148468709864,0.0,1.0,1.0,-1500000.0
43.149999999999984,0.11099926200106626,0.1386231729216281,0.11099926200106626,0.009007992303585599,0.990945441731126,1.0025275203275423,50.126376016377115,1.044675007320071,136.024662660612,1.0503308270171723,0.5330087203602857,131.3850700365253,0.3724268630785854,0.022593043669191737,7.551209298616501,7.551209298616501,18271.264,8.819360529921196,13.0,0.0,-0.15602417619716696,18272.135215242477,0.0,1.0,1.0,-1500000.0
43.15999999999998,0.11113475197458367,0.13862124342179352,0.11113475197458367,0.008532668942461536,1.0059514540180237,1.002510504137265,50.12552520686325,1.0504236236643534,136.72467542351023,1.0558112334991987,0.5305565651734957,132.3342515211425,0.3781509626148988,0.02320025731676051,7.551033264459849,7.551033264459849,18271.266,8.819392119546107,13.0,0.0,-0.1546124142915696,18272.137655453655,0.0,1.0,1.0,-1500000.0
43.16999999999998,0.11200922573999592,0.13861944251177552,0.11200922573999592,0.008761241346738861,1.0198607551585699,1.0024893033051157,50.124465165255785,1.0558402331621515,137.38488199071864,1.0613154953506667,0.5320471182880008,132.91237404847016,0.3821998414351174,0.023239174941218355,7.550858991660914,7.550858991660914,18271.272,8.819420294076435,13.0,0.0,-0.1531693027591211,18272.136488453707,0.0,1.0,1.0,-1500000.0
43.17999999999998,0.11344795968326682,0.13861796196194467,0.11344795968326682,0.009623534892500509,1.0314596538927296,1.002465348883607,50.12326744418035,1.0606438012468047,137.993858671941,1.0665221869037989,0.536727784103824,133.14519443494018,0.38453853022509044,0.022739290282813684,7.550686530233711,7.550686530233711,18271.282,8.819439930870299,13.0,0.0,-0.15169626045628798,18272.141480913033,0.0,1.0,1.0,-1500000.0
43.189999999999976,0.11537566009852016,0.13861694363133098,0.11537566009852016,0.011248790783531328,1.0397802726204004,1.002440269129219,50.12201345646095,1.0644498787329288,138.54090366851358,1.0711056666188532,0.5445194160853817,132.9723319150071,0.3847469582516423,0.02155120295311913,7.550515897390256,7.550515897390256,18271.294,8.819457006343223,13.0,0.0,-0.15019355033659812,18272.149608885455,0.0,1.0,1.0,-1500000.0
43.199999999999974,0.11778880621221405,0.13861652704528238,0.11778880621221405,0.013869160625072074,1.044058716813894,1.0024161999173147,50.120809995865734,1.0667365184202935,139.01402596034916,1.0746563877310522,0.555912882980062,132.29859776880073,0.38210778430430303,0.019441895907863493,7.550347128354791,7.550347128354791,18271.312,8.819468105400624,13.0,0.0,-0.1486608799101544,18272.155711119893,0.0,1.0,1.0,-1500000.0
43.20999999999997,0.12065984846914453,0.13861673317156573,0.12065984846914453,0.01760751120277563,1.04374248472408,1.0023958827514878,50.11979413757439,1.066936686986123,139.40161847094993,1.076673965162414,0.5714387122741694,131.09922722941147,0.37599518540540755,0.01629709753756195,7.550180243752258,7.550180243752258,18271.332000000002,8.81947152049521,13.0,0.0,-0.14709929458299295,18272.17731840976,0.0,1.0,1.0,-1500000.0
43.21999999999997,0.12382827473046326,0.13861757900849703,0.12382827473046326,0.022254755875107505,1.0385842576085278,1.0023823592117698,50.11911796058849,1.0646400091691648,139.69734206246832,1.0766635260692419,0.5908674444430425,129.5087567895218,0.36638977102642223,0.01232324289126829,7.550015268862009,7.550015268862009,18271.358,8.819469812947915,13.0,0.0,-0.1455087535003189,18272.188659608433,0.0,1.0,1.0,-1500000.0
43.22999999999997,0.12694506548560167,0.13861895385401496,0.12694506548560167,0.027176642521941477,1.0287974235023318,1.0023782773795331,50.118913868976655,1.0598196921324512,139.90610782106737,1.0743116930220276,0.612469706205119,127.82251549233824,0.3542304598455138,0.008109601737826932,7.549852227051332,7.549852227051332,18271.386,8.81946469030604,13.0,0.0,-0.1438899780941326,18272.217678569403,0.0,1.0,1.0,-1500000.0
43.23999999999997,0.1295120395560901,0.13862072963845165,0.1295120395560901,0.0314392173124425,1.0151954326785957,1.002385063632059,50.11925318160295,1.052969240299267,140.04839841299068,1.0696674123387613,0.6328455333368204,126.4037054521677,0.34136458483127735,0.004478037023402576,7.549691145724708,7.549691145724708,18271.418,8.819453591248639,13.0,0.0,-0.14224284267015921,18272.236494839006,0.0,1.0,1.0,-1500000.0
43.249999999999964,0.1310124016883109,0.13862272773154824,0.1310124016883109,0.03411570988037558,0.9992221563945844,1.0024023309454193,50.12011654727097,1.0450638036095603,140.1604628331661,1.0632353717831609,0.6477184817202084,125.56474863192278,0.33007110272551965,0.0021906409003800698,7.54953204498128,7.54953204498128,18271.456000000002,8.81943480822842,13.0,0.0,-0.1405681160226572,18272.2668708633,0.0,1.0,1.0,-1500000.0
43.25999999999996,0.13107481781711455,0.1386246941776097,0.13107481781711455,0.03461536962457978,0.9828135584661962,1.0024278043315735,50.121390216578675,1.0373450679034182,140.28927497305423,1.0559213975042592,0.6534399880035543,125.49584997409605,0.322388454819587,0.0016876628428758589,7.549374945508225,7.549374945508225,18271.496,8.819410902566325,13.0,0.0,-0.13886601730676132,18272.30488417845,0.0,1.0,1.0,-1500000.0
43.26999999999996,0.1295915297817444,0.1386264178856827,0.1295915297817444,0.0328628600096791,0.9681093198484446,1.0024577788709528,50.122888943547636,1.0310194790835758,140.48346992634157,1.0488411102517734,0.6483554807916386,126.2539046128088,0.3195755271865066,0.002989420175027402,7.549219872278214,7.549219872278214,18271.54,8.819386143130584,13.0,0.0,-0.13713680721292668,18272.334685885005,0.0,1.0,1.0,-1500000.0
43.27999999999996,0.12676986652050723,0.1386276842787872,0.12676986652050723,0.029280983062817394,0.957082656265779,1.0024879236414304,50.12439618207152,1.0269775875792895,140.78202988100222,1.0430611308779383,0.6334488373474912,127.77608563209205,0.32184848258891874,0.005755836462980557,7.549066848347944,7.549066848347944,18271.586,8.819347723316504,13.0,0.0,-0.1353810846387664,18272.376196241883,0.0,1.0,1.0,-1500000.0
43.28999999999996,0.12308815394427981,0.13862837793907598,0.12308815394427981,0.02462079960250725,0.9511814881290209,1.0025141670250846,50.125708351254225,1.025627493259854,141.20478575142266,1.03936392748123,0.6119492802682729,129.89343497909377,0.32843843921995175,0.009423991665497455,7.54891588180473,7.54891588180473,18271.638,8.819312718597008,13.0,0.0,-0.13359897779800123,18272.412970479687,0.0,1.0,1.0,-1500000.0
43.299999999999955,0.11917456692656854,0.13862841074513543,0.11917456692656854,0.019734436576185146,0.9510777090400165,1.0025334193516209,50.12667096758104,1.0268780818287957,141.74841308650494,1.0381100939782848,0.5881781790436811,132.34597277890668,0.33788985454736076,0.013353342849003025,7.548766996270986,7.548766996270986,18271.694,8.819265761046463,13.0,0.0,-0.13179121360377266,18272.46563690797,0.0,1.0,1.0,-1500000.0
43.30999999999995,0.11564973775062803,0.1386277756609079,0.11564973775062803,0.015366504010156516,0.9565859755158068,1.0025439760748565,50.12719880374282,1.0302526066356348,142.38935521369834,1.0392270112986137,0.5662016887092732,134.8207367142366,0.34848900157984947,0.01695833655126873,7.5486202125749395,7.5486202125749395,18271.752,8.819217095948627,13.0,0.0,-0.1299577305936457,18272.514012341955,0.0,1.0,1.0,-1500000.0
43.31999999999995,0.11298204852387247,0.13862657346852175,0.11298204852387247,0.012006456975733352,0.966763270303111,1.002545541951956,50.1272770975978,1.0350778177877524,143.09211453497585,1.0423074346010845,0.5488389902972847,137.02613184080957,0.3587054777703819,0.01982427196157152,7.548475576625249,7.548475576625249,18271.814000000002,8.819159893114328,13.0,0.0,-0.12809908066560055,18272.562848607344,0.0,1.0,1.0,-1500000.0
43.32999999999995,0.11140069233899823,0.13862496843185398,0.11140069233899823,0.00982870215968758,0.980148811156187,1.002538921291504,50.12694606457519,1.0406787157526902,143.81924363561888,1.0467702293338828,0.53731010034736,138.77718588891386,0.3675181343706014,0.021778688312083905,7.548333099223468,7.548333099223468,18271.882,8.81910012895909,13.0,0.0,-0.12621584142102424,18272.620873207128,0.0,1.0,1.0,-1500000.0
43.33999999999995,0.11089265624888807,0.1386231218184574,0.11089265624888807,0.008736415256327163,0.9950644545389552,1.0025255253236507,50.126276266182536,1.0465132459989277,144.5391927455592,1.0520222909631411,0.5314613227504715,140.03458468348154,0.37451401054291034,0.022877424817102476,7.548192806268465,7.548192806268465,18271.952,8.819034388388328,13.0,0.0,-0.12430840357318074,18272.68680385511,0.0,1.0,1.0,-1500000.0
43.349999999999945,0.11127838782407733,0.13862124402897005,0.11127838782407733,0.008495185519630149,1.0098877056553333,1.002506904914172,50.125345245708594,1.0522088085022399,145.22980998488245,1.0575684332618893,0.5303233751847962,140.86421843851585,0.37973114873791625,0.023298116039805195,7.548054716009238,7.548054716009238,18272.024,8.81896352517569,13.0,0.0,-0.1223769395509916,18272.744379914624,0.0,1.0,1.0,-1500000.0
43.35999999999994,0.1123418071800385,0.13861957183143508,0.1123418071800385,0.008916540465151092,1.0232177002808591,1.0024845213822122,50.12422606911061,1.0574903774321531,145.8767166976186,1.0630341702448398,0.5328422169260264,141.33867860451397,0.3832927421236405,0.02317743023026836,7.547918846665015,7.547918846665015,18272.102,8.818884978000234,13.0,0.0,-0.12042223216645676,18272.807665524444,0.0,1.0,1.0,-1500000.0
43.36999999999994,0.11393559858976503,0.13861825782777248,0.11393559858976503,0.009991126337905836,1.033919673216044,1.0024598326667875,50.122991633339375,1.0620557527562484,146.46912029582373,1.0681071268524325,0.5384501956923224,141.4576156529278,0.38505905717024014,0.02248986847755241,7.547785210050012,7.547785210050012,18272.182,8.81880386950384,13.0,0.0,-0.11844468064488398,18272.884490217617,0.0,1.0,1.0,-1500000.0
43.37999999999994,0.11601260682104059,0.13861746106181275,0.11601260682104059,0.011895475850055291,1.0410913254815914,1.0024345929519698,50.12172964759849,1.065477756629714,146.9960168080597,1.0724427134901524,0.5472703166971307,141.1415931064553,0.38449691982490647,0.021045016824867868,7.547653824985241,7.547653824985241,18272.266,8.818716784591924,13.0,0.0,-0.11644458042848092,18272.951130245125,0.0,1.0,1.0,-1500000.0
43.38999999999994,0.11857384502494861,0.138617274199926,0.11857384502494861,0.014853820875610092,1.0440289119018569,1.0024111265789808,50.12055632894904,1.0672058417537704,147.4452185463257,1.0756006421554027,0.5598760448645274,140.3049350135099,0.3808661217210319,0.018622041763315694,7.54752469773737,7.54752469773737,18272.354,8.818624577038127,13.0,0.0,-0.1144226557902126,18273.029178122768,0.0,1.0,1.0,-1500000.0
43.399999999999935,0.12156178760693043,0.1386177296126297,0.12156178760693043,0.01890891515008569,1.0422592855569726,1.00239231714659,50.1196158573295,1.0666964820616198,147.80613017870547,1.0770680735339917,0.5766571800907938,138.96463603201477,0.37367186858740664,0.015186089487073881,7.547397836224595,7.547397836224595,18272.446,8.818527246842455,13.0,0.0,-0.11237935377744661,18273.108788610385,0.0,1.0,1.0,-1500000.0
43.40999999999993,0.12476107733840466,0.13861877858037935,0.12476107733840466,0.023724141014767986,1.0356576449142747,1.0023811720548352,50.11905860274176,1.0636336613047521,148.07523097723882,1.0763850292984376,0.5969945412211093,137.30860480113245,0.36316224708362477,0.011061869550537038,7.547273243075786,7.547273243075786,18272.54,8.818424794004905,13.0,0.0,-0.11031525620413918,18273.191834718727,0.0,1.0,1.0,-1500000.0
43.41999999999993,0.12776922244012273,0.13862033620386932,0.12776922244012273,0.028551716195745525,1.0246077618409377,1.0023800531767004,50.11900265883502,1.0581404091508309,148.26183597632297,1.073331231016676,0.618634771261685,135.66529065393465,0.3505764163782348,0.006933544800076019,7.547150917041613,7.547150917041613,18272.638,8.818317218525477,13.0,0.0,-0.10823091148188588,18273.272260177007,0.0,1.0,1.0,-1500000.0
43.42999999999993,0.13006685437440987,0.13862224235569418,0.13006685437440987,0.032423819577169694,1.010117544492358,1.002389881247895,50.11949406239475,1.0508681675929303,148.39137366420528,1.0680896632574117,0.6377933458447419,134.39365032415265,0.33795494013685623,0.003637355740591125,7.54703084800145,7.54703084800145,18272.74,8.818201959083234,13.0,0.0,-0.10612725674135334,18273.36186877901,0.0,1.0,1.0,-1500000.0
43.43999999999993,0.13116710310853055,0.13862429179560848,0.13116710310853055,0.03448691377347082,0.9937990453488956,1.002409686291977,50.12048431459885,1.042898755922911,148.50391775144251,1.0612976654663684,0.6502311777619431,133.77291568573975,0.32756792360797904,0.0018585460436437162,7.5469130141862975,7.5469130141862975,18272.846,8.81808669964099,13.0,0.0,-0.10400503215342669,18273.452419533023,0.0,1.0,1.0,-1500000.0
43.449999999999925,0.13076655279776175,0.13862624197093565,0.13076655279776175,0.03429479277706906,0.9776836048924001,1.0024366983234587,50.121834916172936,1.035495245676858,148.64801556897902,1.0539479748791205,0.6527738624787232,133.9525947427966,0.32126680713979605,0.001913532090375536,7.5467973866430755,7.5467973866430755,18272.954,8.817962902462282,13.0,0.0,-0.10186553864786532,18273.545860224156,0.0,1.0,1.0,-1500000.0
43.45999999999992,0.12885071772725498,0.13862788687035144,0.12885071772725498,0.03193221722707151,0.9639003975082463,1.002466933930722,50.123346696536096,1.0297936633554297,148.87053469999992,1.0471683331049335,0.6445394901553612,134.95172772383262,0.32000910335290733,0.0037027203894601235,7.546683903220508,7.546683903220508,18273.066,8.817834836415345,13.0,0.0,-0.09971025469043451,18273.635327167627,0.0,1.0,1.0,-1500000.0
43.46999999999992,0.12571723978810265,0.13862904074036211,0.12571723978810265,0.027943195092716297,0.9542983589053587,1.0024960544556611,50.12480272278306,1.0265491025874414,149.2054434522508,1.041960156243234,0.6272728339906884,136.67401661423332,0.323694544848999,0.006803004024796888,7.546572481646722,7.546572481646722,18273.182,8.81770164772653,13.0,0.0,-0.09754165183465141,18273.73260047414,0.0,1.0,1.0,-1500000.0
43.47999999999992,0.12190491092995547,0.13862956303189858,0.12190491092995547,0.02313351612668295,0.9501106611946406,1.002520224998014,50.126011249900706,1.0260134879465639,149.66566596200087,1.0389867589511448,0.6046727793482763,138.92059014580454,0.331306975986522,0.010612941260883052,7.546463015630252,7.546463015630252,18273.3,8.817563336395837,13.0,0.0,-0.09536098634511556,18273.829259582464,0.0,1.0,1.0,-1500000.0
43.48999999999992,0.11805646685125472,0.13862942006273385,0.11805646685125472,0.018342655294981552,0.9517507159036142,1.0025367529444131,50.126837647220654,1.0279623366841946,150.24116241650418,1.0384729997801911,0.5811153359065483,141.4096232979129,0.34126446155744916,0.014494859271269311,7.546355438557654,7.546355438557654,18273.422,8.817419902423268,13.0,0.0,-0.09316406729373773,18273.92264637856,0.0,1.0,1.0,-1500000.0
43.499999999999915,0.11475968824157241,0.13862862899628778,0.11475968824157241,0.014249969325440927,0.9587868562040742,1.0025443781115793,50.127218905578964,1.0318380986248736,150.90376869014796,1.040230701162397,0.5603642156291349,143.82545372212678,0.35186511940461707,0.01790382837563277,7.546249769535145,7.546249769535145,18273.546000000002,8.817273907129758,13.0,0.0,-0.09094590311947554,18274.026879466,0.0,1.0,1.0,-1500000.0
43.50999999999991,0.11241583574321265,0.13862731153230223,0.11241583574321265,0.011250908020189741,0.9700908356225189,1.002543185616416,50.1271592808208,1.0369486514482975,151.61643263075385,1.0437820838855048,0.5447591100417175,145.90113412920957,0.3617079433730454,0.020494492264435546,7.546146080423937,7.546146080423937,18273.674,8.817120227873433,13.0,0.0,-0.08870497551926418,18274.128582311892,0.0,1.0,1.0,-1500000.0
43.51999999999991,0.1111768378795983,0.13862563189068544,0.1111768378795983,0.009427854830227112,0.9841057529346913,1.0025342198423042,50.12671099211521,1.0426500343457712,152.34290549198874,1.0485274582562665,0.5350590402826358,147.49578954447153,0.36995908274999567,0.022170210464480117,7.546044441594557,7.546044441594557,18273.806,8.816962279748877,13.0,0.0,-0.08644481665642301,18274.24105661645,0.0,1.0,1.0,-1500000.0
43.52999999999991,0.11096739952406363,0.1386237745901008,0.11096739952406363,0.008623985946506969,0.9991470904839433,1.002518976138395,50.12594880691975,1.0484540316181323,153.05442713412674,1.0538962159381713,0.5307910705704858,148.61053828470642,0.3763727153809472,0.023039539042433888,7.545944918492701,7.545944918492701,18273.94,8.81680177030338,13.0,0.0,-0.08416751578559589,18274.35608506397,0.0,1.0,1.0,-1500000.0
43.53999999999991,0.11158204645400487,0.13862196619978742,0.11158204645400487,0.00859894051371029,1.0136496673221769,1.002498986182888,50.1249493091444,1.0540304233751516,153.7316222280568,1.0594325922331098,0.5308807372334264,149.32489950650768,0.381058053144284,0.023285727952706226,7.54584755178194,7.54584755178194,18274.078,8.81663357689507,13.0,0.0,-0.08187409341019444,18274.469061576667,0.0,1.0,1.0,-1500000.0
43.549999999999905,0.11281789949072418,0.13862040791469632,0.11281789949072418,0.00920955137839176,1.0262956274232242,1.0024756840912645,50.12378420456323,1.059110512062964,154.36172102917257,1.0647911681190092,0.5343784766978327,149.69489952137695,0.3840885378299159,0.02300458272018524,7.545752377172028,7.545752377172028,18274.22,8.816461114618527,13.0,0.0,-0.07956463056680436,18274.592154339418,0.0,1.0,1.0,-1500000.0
43.5599999999999,0.1145589161221878,0.13861924208885754,0.1145589161221878,0.01050949628578808,1.0360268093011638,1.002450578627721,50.12252893138604,1.0633617189517561,154.93420010570128,1.0696605300148305,0.5409258594102164,149.6926261683742,0.38520504291744634,0.022113921540279358,7.545659429440753,7.545659429440753,18274.362,8.816288652341983,13.0,0.0,-0.07723999632139056,18274.717512955573,0.0,1.0,1.0,-1500000.0
43.5699999999999,0.11678203374972856,0.1386186439621223,0.11678203374972856,0.012711125597883313,1.042002869477489,1.002425573809303,50.121278690465154,1.0663134935705492,155.43763059225026,1.0736711522917115,0.5508312894978624,149.22573295244342,0.3837759039902511,0.02039363168518943,7.545568752998743,7.545568752998743,18274.510000000002,8.81610338346075,13.0,0.0,-0.07490728712858226,18274.835651488163,0.0,1.0,1.0,-1500000.0
43.5799999999999,0.1194833796571329,0.13861865876085325,0.1194833796571329,0.01601004938784546,1.0435817225294532,1.0024031818659809,50.120159093299044,1.0673977837367057,155.8598395592018,1.0763535215752502,0.5646968473053297,148.2280103002923,0.379078303939102,0.017654811228764222,7.545480346042669,7.545480346042669,18274.66,8.815922383447742,13.0,0.0,-0.0725544951642278,18274.974745974116,0.0,1.0,1.0,-1500000.0
43.5899999999999,0.12256630086316589,0.13861929974153198,0.12256630086316589,0.02035011439513961,1.0403784750354257,1.0023863892457148,50.11931946228574,1.0661143054279392,156.19170428877845,1.0771931947509172,0.5826965062921572,146.76468186951064,0.37079464252840355,0.013958723554957343,7.545394230726893,7.545394230726893,18274.812,8.815727723056396,13.0,0.0,-0.07019452536342334,18275.102249361145,0.0,1.0,1.0,-1500000.0
43.599999999999895,0.12575754985714882,0.13862052868693997,0.12575754985714882,0.02526322058619765,1.032403611287987,1.0023780982480206,50.11890491240103,1.062260874998996,156.43302078290097,1.0757818743251075,0.6037593880522081,145.07415829048864,0.3594649211428401,0.00974921736887751,7.545310381084116,7.545310381084116,18274.968,8.815537331533282,13.0,0.0,-0.06781977817689085,18275.234409368535,0.0,1.0,1.0,-1500000.0
43.60999999999989,0.1286070391062018,0.13862221168883881,0.1286070391062018,0.029904900095758476,1.0202202174522537,1.002380309763546,50.1190154881773,1.0561190581037274,156.59780510033113,1.0720074590129463,0.6251101657892707,143.5074816276597,0.3466128467859344,0.005786505429723893,7.545228842902103,7.545228842902103,18275.126,8.815338402273706,13.0,0.0,-0.06543291788674348,18275.37583471933,0.0,1.0,1.0,-1500000.0
43.61999999999989,0.13058595901590378,0.13862418875267685,0.13058595901590378,0.03330298464925036,1.005027963283574,1.0023933940964496,50.11966970482248,1.048490679080762,156.71637142133977,1.0661922302666955,0.642665007027958,142.40935086743556,0.33442381955280587,0.002893639860119923,7.5451496061241645,7.5451496061241645,18275.288,8.815133496598603,13.0,0.0,-0.06303532601704435,18275.512339835237,0.0,1.0,1.0,-1500000.0
43.62999999999989,0.13124816682666432,0.1386262306273146,0.13124816682666432,0.03470209142195244,0.9885924305588523,1.0024157961756184,50.12078980878092,1.0405449261575386,156.83227403063526,1.0590993060178298,0.6523423359938166,142.02214240647604,0.3251073258247692,0.0016599805819109137,7.5450726768189655,7.5450726768189655,18275.452,8.814926883376213,13.0,0.0,-0.060627225403239705,18275.658718878647,0.0,1.0,1.0,-1500000.0
43.63999999999989,0.13037098545369494,0.13862812446270978,0.13037098545369494,0.033814317748451866,0.9730123968448738,1.0024442941559297,50.12221470779649,1.0335389644062494,156.9947595044275,1.0517901680973303,0.651571102168879,142.45436118157485,0.3202795397758875,0.0022722315541658933,7.544998043895881,7.544998043895881,18275.62,8.814715147511942,13.0,0.0,-0.05820971631420038,18275.80047153267,0.0,1.0,1.0,-1500000.0
43.649999999999885,0.12803721654935735,0.13862962708724086,0.12803721654935735,0.03087968633644578,0.9603706258796159,1.0024746981106905,50.12373490553452,1.028515221482265,157.24791474442034,1.0453816914010459,0.6402838088967272,143.68841113475162,0.3205780120508248,0.004518309234267437,7.544925680135725,7.544925680135725,18275.788,8.814499142779441,13.0,0.0,-0.05578340487305969,18275.951266562897,0.0,1.0,1.0,-1500000.0
43.65999999999988,0.12462914012403516,0.13863061483865416,0.12462914012403516,0.026546010147045565,0.952358461165994,1.0025027358624827,50.125136793124135,1.0260820607552417,157.61994775905305,1.0407910167012253,0.6209295366787606,145.5956396377315,0.32559731509404055,0.007904981579678061,7.544855565951531,7.544855565951531,18275.962,8.814278869178708,13.0,0.0,-0.05334852840169537,18276.09152801093,0.0,1.0,1.0,-1500000.0
43.66999999999988,0.1207336492949837,0.13863093935510534,0.1207336492949837,0.021653045491420834,0.9499725806562004,1.0025248642261846,50.12624321130923,1.0263375819384373,158.11669292069675,1.0385531644528196,0.5975615285730895,147.9490425127779,0.3341055339108247,0.011805291182811872,7.544787748642227,7.544787748642227,18276.136,8.814054326709742,13.0,0.0,-0.05090267057624661,18276.255171846195,0.0,1.0,1.0,-1500000.0
43.67999999999988,0.11699335914441546,0.13863060727269022,0.11699335914441546,0.017009682140460305,0.9533626256015153,1.0025388108754751,50.126940543773756,1.0289369577317953,158.72182546921678,1.038759532823185,0.5744929855288813,150.4495457690854,0.34443543678737293,0.015596613243035212,7.544722184902998,7.544722184902998,18276.314000000002,8.813825515372548,13.0,0.0,-0.048451380838778826,18276.39898510451,0.0,1.0,1.0,-1500000.0
43.68999999999988,0.11395094654024243,0.1386296598735761,0.11395094654024243,0.013218402869181724,0.9618616583681205,1.0025437483022446,50.12718741511223,1.0332598458379538,159.4033955195519,1.0411175769088241,0.5551123362210162,152.7866114461134,0.3549361156972155,0.01878497568648539,7.5446588666062535,7.5446588666062535,18276.494,8.813592435167122,13.0,0.0,-0.04599272899745159,18276.560590977737,0.0,1.0,1.0,-1500000.0
43.699999999999875,0.11193478048183284,0.13862823871654378,0.11193478048183284,0.01057794186309499,0.974178692792684,1.002540102628402,50.1270051314201,1.038611597557086,160.1236413693628,1.0450941129358173,0.541268182135738,154.7251685352014,0.36436039459447933,0.021099102535974176,7.544597777686034,7.544597777686034,18276.678,8.813357647414403,13.0,0.0,-0.0435278352137946,18276.71571461083,0.0,1.0,1.0,-1500000.0
43.70999999999987,0.11102183341177824,0.13862649109443234,0.11102183341177824,0.00908570908903953,0.9886864912769069,1.0025291084823775,50.12645542411887,1.044388395596843,160.84806083176827,1.050084207728993,0.5332929190829248,156.16956409424537,0.372062647779674,0.022513902796017504,7.544538898120398,7.544538898120398,18276.862,8.813116029472512,13.0,0.0,-0.041057353690093765,18276.880269103483,0.0,1.0,1.0,-1500000.0
43.71999999999987,0.111084351906599,0.13862465309518432,0.111084351906599,0.008539568768715606,1.0037150904057928,1.0025123048408409,50.125615242042045,1.050155306929906,161.55076807444033,1.0555470461065084,0.530455380066431,157.15482204303046,0.3779409312748143,0.02317822957762916,7.544482201635024,7.544482201635024,18277.05,8.812870996436038,13.0,0.0,-0.03858164624120855,18277.03410909624,0.0,1.0,1.0,-1500000.0
43.72999999999987,0.11190473208925163,0.13862293507987794,0.11190473208925163,0.008712429072915962,1.0177666016050664,1.002491192664881,50.12455963324405,1.055613216670662,162.21479163317608,1.0610646590363395,0.5316501079850977,157.762965059948,0.3821334354867889,0.023263458066161535,7.544428489115277,7.544428489115277,18277.242000000002,8.812621694531334,13.0,0.0,-0.03608349914356548,18277.227714464167,0.0,1.0,1.0,-1500000.0
43.73999999999987,0.11330041371529827,0.13862150076577054,0.11330041371529827,0.009515944949636961,1.029605117542716,1.0024672000505142,50.12336000252571,1.0604861204794898,162.8284910738299,1.0663116269335275,0.5360717353443272,158.0275654049079,0.38463482935369847,0.022815571565463433,7.544376328790155,7.544376328790155,18277.434,8.812370685079337,13.0,0.0,-0.03361962203608802,18277.37191047364,0.0,1.0,1.0,-1500000.0
43.749999999999865,0.11518704949913751,0.13862054114018205,0.11518704949913751,0.011062871339631977,1.0382445031058165,1.002441922070622,50.1220961035311,1.0644027353563468,163.38126022657835,1.0709672356245523,0.5435775388654676,157.8952475253402,0.38506200140385416,0.021699771412600655,7.544326439968418,7.544326439968418,18277.63,8.812115406759105,13.0,0.0,-0.031126805174306396,18277.539729690674,0.0,1.0,1.0,-1500000.0
43.75999999999986,0.11755824159716294,0.1386201397123191,0.11755824159716294,0.013583915341643119,1.042905035338027,1.0024174380058268,50.12087190029134,1.0668522076163909,163.86122898956847,1.0746318581292447,0.5546244016181505,157.26990406004208,0.3827119216813818,0.01968306645974094,7.544278603219563,7.544278603219563,18277.826,8.811854152023352,13.0,0.0,-0.028638197087864824,18277.71455880962,0.0,1.0,1.0,-1500000.0
43.76999999999986,0.12039388484667717,0.13862038359795137,0.12039388484667717,0.01722258765745748,1.0430137526471241,1.0023964395512865,50.11982197756433,1.0672645068976812,164.25658955984073,1.0768112730998463,0.569772106539392,156.1155455362951,0.37692796117877037,0.01663041459728165,7.544232684246689,7.544232684246689,18278.026,8.811592043513954,13.0,0.0,-0.026134194755466827,18277.87336342255,0.0,1.0,1.0,-1500000.0
