t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
43.77999999999986,0.12354946956954663,0.1386212502299907,0.12354946956954663,0.02180741495006733,1.0382904097051469,1.0023819655311659,50.11909827655829,1.0652048464647788,164.56026110232955,1.0770036130846228,0.588897505106934,154.55022717230412,0.3676149682495552,0.012712916180272711,7.5441887984801745,7.5441887984801745,18278.228,8.811325666136323,13.0,0.0,-0.023656575826536817,18278.053669778856,0.0,1.0,1.0,-1500000.0
43.78999999999986,0.12669321311560394,0.13862266520955763,0.12669321311560394,0.026741460990557207,1.0289001723671223,1.002376736240167,50.11883681200835,1.0606031900643187,164.7758864439326,1.07487060952977,0.6104293133305907,152.85726242348872,0.355618709631642,0.00848779990015909,7.544146809714557,7.544146809714557,18278.432,8.81105331234317,13.0,0.0,-0.021159990577888355,18278.22265430011,0.0,1.0,1.0,-1500000.0
43.799999999999855,0.1293362521582238,0.1386244905878881,0.1293362521582238,0.031107130046115608,1.0155986481735406,1.0023823219454608,50.11911609727304,1.0539038038731194,164.92241943963072,1.0704220083926006,0.6311036513047988,151.39886396093164,0.34271782601070067,0.004767005642411448,7.544106603727205,7.544106603727205,18278.638,8.810780104776368,13.0,0.0,-0.018656833906965594,18278.392895910292,0.0,1.0,1.0,-1500000.0
43.80999999999985,0.13095689094743462,0.13862655157817558,0.13095689094743462,0.03396213582731218,0.9997754783379793,1.002398514836432,50.1199257418216,1.0460440703180998,165.03475794253495,1.0641203665419805,0.6466700560926527,150.4960601433528,0.33117892448129344,0.0023310187804418403,7.54406826612203,7.54406826612203,18278.848,8.810502628341338,13.0,0.0,-0.016177734343079876,18278.569697186358,0.0,1.0,1.0,-1500000.0
43.81999999999985,0.13116440807596808,0.1386285959279084,0.13116440807596808,0.03467422204711071,0.9833318198185949,1.0024232022660218,50.12116011330109,1.0382529711677682,165.15918110756107,1.0568406798108492,0.6533581190472,150.35138631627956,0.3230889580747135,0.0016567482628297436,7.544031658512661,7.544031658512661,18279.058,8.810221736811721,13.0,0.0,-0.013684588096986243,18278.74950744929,0.0,1.0,1.0,-1500000.0
43.82999999999985,0.12982274300242092,0.1386304116440799,0.12982274300242092,0.033118267309997354,0.9684039897721815,1.0024527806041121,50.122639030205605,1.0317529604766487,165.34462602512477,1.0496895523420857,0.6492855715170311,151.03349334135143,0.3197953674640006,0.002802585419442838,7.543996635865226,7.543996635865226,18279.27,8.809937430187517,13.0,0.0,-0.011182429439264091,18278.915674409247,0.0,1.0,1.0,-1500000.0
43.83999999999985,0.12711063187605176,0.13863181101423788,0.12711063187605176,0.029676986691258227,0.9569969437798506,1.0024829384167262,50.12414692083631,1.027472541286628,165.63140847634048,1.0437487893921624,0.6351948967320801,152.48976046075487,0.32161202124975263,0.005456036991513757,7.543963303667309,7.543963303667309,18279.486,8.809649708468731,13.0,0.0,-0.008713454340412354,18279.09753235105,0.0,1.0,1.0,-1500000.0
43.849999999999845,0.12348583195769754,0.13863261236420737,0.12348583195769754,0.025081001719833164,0.9506195571187105,1.0025095463579834,50.12547731789917,1.0258667717452752,166.0413842087581,1.039834330407742,0.6141497865839843,154.56030985830301,0.32785007701430047,0.009067946322823928,7.543931496291333,7.543931496291333,18279.702,8.809358571655359,13.0,0.0,-0.006227620283485124,18279.279389221225,0.0,1.0,1.0,-1500000.0
43.85999999999984,0.11956934179119891,0.13863275112568413,0.11956934179119891,0.020182890335402104,0.950020496279017,1.0025294031035872,50.12647015517936,1.026886958267308,166.57333818587895,1.0383476200566957,0.5904290543764419,156.99232296779306,0.3370993719928839,0.012998770545391669,7.543901163486467,7.543901163486467,18279.920000000002,8.809066581068342,13.0,0.0,-0.003750822065426627,18279.45112612322,0.0,1.0,1.0,-1500000.0
43.86999999999984,0.11598918437197402,0.13863222850877155,0.11598918437197402,0.015744494135126588,0.95509019069162,1.0025406717104886,50.12703358552443,1.03008434976398,167.20529820671248,1.0392528321788148,0.5681714026488448,159.47515524588806,0.3476502547324214,0.016652614165637195,7.54387222890859,7.54387222890859,18280.14,8.808766052744861,13.0,0.0,-0.0012788485670438114,18279.631497346458,0.0,1.0,1.0,-1500000.0
43.87999999999984,0.11323241003839382,0.1386311240999802,0.11323241003839382,0.012282373004326642,0.9649449771095963,1.002542937816092,50.127146890804596,1.0347953028465215,167.9024680496801,1.04216714901132,0.5503339605032173,161.71177165652512,0.35793950311038686,0.01959542150575031,7.543844606353631,7.543844606353631,18280.362,8.80846808574232,13.0,0.0,0.001187878063435996,18279.810248970505,0.0,1.0,1.0,-1500000.0
43.88999999999984,0.11155135599833235,0.13862959784458734,0.11155135599833235,0.009999045045712106,0.9781573401771335,1.0025369250405909,50.126846252029544,1.040338508799388,168.62723240718788,1.0465183740107584,0.5382795932854153,163.50514249715275,0.366892184552046,0.021632144254524643,7.54381810440649,7.54381810440649,18280.588,8.808165849871546,13.0,0.0,0.0036663280647881128,18279.985848518318,0.0,1.0,1.0,-1500000.0
43.899999999999835,0.11095256689688045,0.13862779368749284,0.11095256689688045,0.008817370069117099,0.9930549530813491,1.002524010112028,50.1262005056014,1.0461573653824525,169.34732839122236,1.0517092740820266,0.5319580789001822,164.80359766296795,0.3740442996551342,0.022801599615617563,7.54379284009099,7.54379284009099,18280.812,8.807855930037956,13.0,0.0,0.006103083580049549,18280.17602149103,0.0,1.0,1.0,-1500000.0
43.90999999999983,0.1112663362408947,0.13862596755204543,0.1112663362408947,0.00850758678060528,1.008000246507699,1.0025057431880577,50.12528715940289,1.0518662691740435,170.03979330305026,1.057234097771358,0.5304434450241209,165.6673818607114,0.3794075204999134,0.02327724444527568,7.543768631589118,7.543768631589118,18281.04,8.807551132846244,13.0,0.0,0.00855717745058774,18280.34364471028,0.0,1.0,1.0,-1500000.0
43.91999999999983,0.11227539955021093,0.1386243126697988,0.11227539955021093,0.00887082424376122,1.0215672445055648,1.002483592635612,50.1241796317806,1.0571863456912731,170.6896999983575,1.0627093284908216,0.5326652890496929,166.17217319142873,0.38311233743161094,0.02320520848527252,7.543745422947251,7.543745422947251,18281.27,8.807236944144423,13.0,0.0,0.010997131691368036,18280.533205237338,0.0,1.0,1.0,-1500000.0
43.92999999999983,0.11382431551661913,0.13862300037713304,0.11382431551661913,0.009880113466061331,1.032595818947262,1.0024590055616647,50.12295027808323,1.061822332993141,171.2860915061823,1.0678207864871438,0.5380010915382829,166.32517025551593,0.3850502921483071,0.022575898744256417,7.543723112348887,7.543723112348887,18281.5,8.806921047895312,13.0,0.0,0.013428994530896526,18280.712790818103,0.0,1.0,1.0,-1500000.0
43.93999999999983,0.11585838666857338,0.13862219446066248,0.11585838666857338,0.011699945426924336,1.0401621890831116,1.0024336972851648,50.12168486425824,1.065359091713521,171.81804034087003,1.0722298084814441,0.5465182954459821,166.05158183442092,0.38471841894012027,0.021209167817206664,7.543701615051296,7.543701615051296,18281.732,8.80660685919349,13.0,0.0,0.015852048136916045,18280.889140073694,0.0,1.0,1.0,-1500000.0
43.949999999999825,0.11837859817231672,0.13862199320251645,0.11837859817231672,0.014559766992337632,1.043542091232692,1.0024099389351344,50.120496946756724,1.067252376876784,172.27335986638445,1.0755043880691357,0.5587741775067392,165.2615814746804,0.38137709459235575,0.018877880054678386,7.543680849140819,7.543680849140819,18281.966,8.806284132755207,13.0,0.0,0.018265491842335606,18281.07226559793,0.0,1.0,1.0,-1500000.0
43.95999999999982,0.12133740316491587,0.13862243513843583,0.12133740316491587,0.0185283636421571,1.0422355057856636,1.0023905802011268,50.11952901005634,1.0669485166206938,172.6410678992515,1.0771333096804294,0.575210053968106,163.9590024564534,0.37448636082285125,0.015521645967470035,7.543660435302076,7.543660435302076,18282.202,8.80596226009057,13.0,0.0,0.02071345535391915,18281.243936514937,0.0,1.0,1.0,-1500000.0
43.96999999999982,0.12453580381556711,0.13862349303734706,0.12453580381556711,0.023306986658738697,1.0360780783291939,1.002378650887262,50.118932544363105,1.0641006141090439,172.91672371339996,1.0766435204118228,0.5953290215317565,162.31639279563612,0.36421223702767463,0.011430406687815822,7.543640785163156,7.543640785163156,18282.44,8.80563697233135,13.0,0.0,0.02306160451021056,18281.43631689266,0.0,1.0,1.0,-1500000.0
43.97999999999982,0.12758591596394564,0.13862505757004928,0.12758591596394564,0.028178668759308623,1.025401282742959,1.002376609810954,50.118830490547694,1.0587860861324883,173.1082904945194,1.0737848528328544,0.6170304065613706,160.65386230163315,0.3517080212903593,0.007263179593130213,7.543621540403438,7.543621540403438,18282.678,8.80530656193025,13.0,0.0,0.02545959501143294,18281.615776055423,0.0,1.0,1.0,-1500000.0
43.98999999999982,0.12997209036789953,0.1386269885557829,0.12997209036789953,0.032181111955843035,1.0111562954255948,1.0023855345877113,50.11927672938556,1.051610803195209,173.23975677488218,1.0686998354106239,0.6366274306043821,159.3329979712692,0.3389652949234901,0.003855919265793817,7.543602677764771,7.543602677764771,18282.918,8.804978712850088,13.0,0.0,0.027831789526156454,18281.793240904655,0.0,1.0,1.0,-1500000.0
43.999999999999815,0.13119573864061465,0.13862906849441653,0.13119573864061465,0.034435761564347,0.9949100692923535,1.0024046274277596,50.12023137138798,1.0436277072439983,173.35018106297247,1.0619875562810073,0.6498474285548879,158.6431518298363,0.3282653074854832,0.001918745386173204,7.543583935898671,7.543583935898671,18283.158,8.804644887354405,13.0,0.0,0.030222037802450002,18281.971305685045,0.0,1.0,1.0,-1500000.0
44.00999999999981,0.13093209550791174,0.13863110078520105,0.13093209550791174,0.03445067256483405,0.9786727640961002,1.0024312574530734,50.12156287265367,1.0360981191904954,173.4877965598211,1.0546178215479565,0.6533578170987884,158.7463381620096,0.32152279176006693,0.0018065800611048455,7.543565546043002,7.543565546043002,18283.402000000002,8.804309354311428,13.0,0.0,0.032542457064034386,18282.154777236305,0.0,1.0,1.0,-1500000.0
44.01999999999981,0.12913886033902106,0.138632831673137,0.12913886033902106,0.03226343177398365,0.9645845995251608,1.002461511263056,50.123075563152796,1.0301831361498124,173.70016935633706,1.0477186725720957,0.6460411035520747,159.672813657627,0.31978802196339673,0.0034546808427186604,7.543547269496217,7.543547269496217,18283.646,8.803973821268452,13.0,0.0,0.034890687309330454,18282.34284113972,0.0,1.0,1.0,-1500000.0
44.02999999999981,0.12608776013078907,0.13863407068434566,0.12608776013078907,0.028384500911210662,0.9545386460542297,1.0024910389353923,50.124551946769614,1.0266806105154629,174.0229040076807,1.0423143982929102,0.6294225900853008,161.3361389563943,0.32305378175940025,0.006462742075896699,7.543529084184232,7.543529084184232,18283.89,8.803630604262658,13.0,0.0,0.03721782513072829,18282.5202374618,0.0,1.0,1.0,-1500000.0
44.03999999999981,0.12230140005490502,0.13863470106733133,0.12230140005490502,0.023606445165469656,0.9498370225832753,1.0025159238780865,50.12579619390433,1.025889448046075,174.47105098173964,1.0391058807573463,0.6070771488658013,163.54624967288316,0.3303735579432639,0.01023892152507394,7.543510855162548,7.543510855162548,18284.136,8.80329080235145,13.0,0.0,0.03954304157591438,18282.698301970366,0.0,1.0,1.0,-1500000.0
44.049999999999805,0.11842036353973455,0.13863466659165585,0.11842036353973455,0.018775139861475224,0.9509721260433117,1.0025333481494771,50.12666740747386,1.0276237655671536,175.03654926919236,1.0383588454437123,0.583382249584906,166.0274887018004,0.3401977107767666,0.014143126385726706,7.543492693069882,7.543492693069882,18284.384000000002,8.802945024024718,13.0,0.0,0.041836760604486295,18282.887872892235,0.0,1.0,1.0,-1500000.0
44.0599999999998,0.1150442079942043,0.13863397732153968,0.1150442079942043,0.01459117987053947,0.9575845181355784,1.0025419168279688,50.127095841398436,1.0313480381659985,175.69251305266508,1.0399186032403838,0.5622050930076519,168.46422160880982,0.3508154317302498,0.017617023253571305,7.543474500782471,7.543474500782471,18284.632,8.802600099471633,13.0,0.0,0.0441313695104601,18283.073788376263,0.0,1.0,1.0,-1500000.0
44.0699999999998,0.11259551741028105,0.13863274909683143,0.11259551741028105,0.011478859668993611,0.9685973972085322,1.002541603530678,50.1270801765339,1.0363735328022905,176.40222754439705,1.043326648362089,0.5460344330146072,170.58116291806994,0.3607829434501132,0.020293729853863754,7.543456289375817,7.543456289375817,18284.882,8.80225005227667,13.0,0.0,0.04641220326409334,18283.25690753323,0.0,1.0,1.0,-1500000.0
44.0799999999998,0.1112496450878811,0.13863112706525446,0.1112496450878811,0.009547832487141942,0.9824772357497007,1.0025333856459588,50.12666928229794,1.0420452330507906,177.1289715513844,1.0479869077287387,0.5357666058859679,172.2236680061108,0.36920851084175743,0.022053902342521775,7.543438056483218,7.543438056483218,18285.132,8.801900858855351,13.0,0.0,0.04868162276126367,18283.448325400535,0.0,1.0,1.0,-1500000.0
44.0899999999998,0.11094935300783838,0.13862932440494954,0.11094935300783838,0.008658208223860129,0.9975358908386502,1.0025187386996122,50.12593693498061,1.0478578408224433,177.8430763225572,1.053320503982985,0.5310198973707697,173.38090124324646,0.3757968150037837,0.022991060356151227,7.543419826430537,7.543419826430537,18285.384000000002,8.801549104113096,13.0,0.0,0.05094021516093393,18283.634765283277,0.0,1.0,1.0,-1500000.0
44.099999999999795,0.11149594311836818,0.1386275529840667,0.11149594311836818,0.00857018586083223,1.0121862629477396,1.0024992043627494,50.124960218137474,1.0534681948085847,178.5243011870969,1.0588589792254097,0.5307461306676373,174.1288781936608,0.38063760406717617,0.02328779361662786,7.543401629763986,7.543401629763986,18285.638,8.801193080502609,13.0,0.0,0.05318833782459491,18283.83016316377,0.0,1.0,1.0,-1500000.0
44.10999999999979,0.1126818239739304,0.13862600111780207,0.1126818239739304,0.009126269875532906,1.0250820768374118,1.0024762275899906,50.12381137949953,1.0586057179079909,179.15938104698125,1.0642478458588345,0.5339608180516265,174.5290167883439,0.3838206954521137,0.02305279405250288,7.543383515471533,7.543383515471533,18285.892,8.800837910665768,13.0,0.0,0.055426217061104247,18284.026950288106,0.0,1.0,1.0,-1500000.0
44.11999999999979,0.11438125208878108,0.13862484517439927,0.11438125208878108,0.010361451879455029,1.035139618087692,1.0024513039950353,50.12256519975177,1.0629466291311669,179.73769899940538,1.0691751952915647,0.5402416094665765,174.56157509986943,0.3851225871339976,0.022220604504249786,7.5433655564706985,7.5433655564706985,18286.146,8.80048017950799,13.0,0.0,0.05765443818100855,18284.22165437055,0.0,1.0,1.0,-1500000.0
44.12999999999979,0.11656412959392937,0.1386242347168979,0.11656412959392937,0.01247837818125378,1.0414979484440945,1.0024262957684806,50.12131478842403,1.06603237412152,-179.7520730442206,1.0732784712784422,0.5498432552438627,174.1375919667644,0.38393902303536065,0.02057900179380362,7.543347835937839,7.543347835937839,18286.402000000002,8.800118179481979,13.0,0.0,0.05987342425265027,18284.42032046484,0.0,1.0,1.0,-1500000.0
44.13999999999979,0.11922837794942132,0.13862423551154215,0.11922837794942132,0.015682381464383596,1.0434947745792225,1.0024036641602296,50.12018320801148,1.0672985395007903,-179.32215307956724,1.076095875760363,0.5633631105742349,173.1846171289458,0.37953906300930473,0.017928471704757698,7.543330455977102,7.543330455977102,18286.658,8.799759594550553,13.0,0.0,0.0620835866193269,18284.62735966945,0.0,1.0,1.0,-1500000.0
44.149999999999785,0.12228902484230421,0.13862488171016957,0.12228902484230421,0.019947142659778264,1.0407175173950927,1.002386372142596,50.119318607129806,1.0662303026323714,-178.98214367804275,1.0771120245250314,0.581043239795067,171.7536574907712,0.3715504919433652,0.014301460764731835,7.543313544203632,7.543313544203632,18286.916,8.799393325656311,13.0,0.0,0.0642851526337319,18284.831348506836,0.0,1.0,1.0,-1500000.0
44.15999999999978,0.12548938454830044,0.1386261104667345,0.12548938454830044,0.02484242154506103,1.0331360239533236,1.0023773607343813,50.118868036719064,1.062590748115304,-178.7332566515092,1.0759019119525508,0.6019472250830116,170.06900414933145,0.36042774854917153,0.010107806802563991,7.543297230710053,7.543297230710053,18287.174,8.799031325630303,13.0,0.0,0.06647907297190911,18285.04607083362,0.0,1.0,1.0,-1500000.0
44.16999999999978,0.12839214834174795,0.13862780814649395,0.12839214834174795,0.029549692414164542,1.0212614681709067,1.0023787429055415,50.11893714527707,1.0566149884693419,-178.56285538203298,1.0723207497583562,0.6234471982526678,168.4761163144434,0.3476148736632765,0.006087801073113075,7.543281682225845,7.543281682225845,18287.432,8.798661641641473,13.0,0.0,0.06866588352128314,18285.258537728892,0.0,1.0,1.0,-1500000.0
44.17999999999978,0.1304697181429605,0.13862981854540665,0.1304697181429605,0.03309494806760616,1.0062401968540058,1.0023910521297759,50.119552606488796,1.049062513817079,-178.44200991410494,1.0666502503032806,0.6415333590886533,167.3245503721797,0.3352610036068897,0.0030709089075618423,7.54326701120995,7.54326701120995,18287.692,8.798296226520879,13.0,0.0,0.07084222160528116,18285.474886366337,0.0,1.0,1.0,-1500000.0
44.18999999999978,0.1312626483760711,0.13863191421966573,0.1312626483760711,0.03469185926060432,0.9897977365573014,1.0024129013718848,50.120645068594236,1.0410798891205848,-178.32808965242916,1.0596183467743199,0.6520618090955254,166.8675154704158,0.32559925102424003,0.0016757791501783026,7.543253500455747,7.543253500455747,18287.952,8.797925688758404,13.0,0.0,0.07301974738302715,18285.704333947608,0.0,1.0,1.0,-1500000.0
44.199999999999775,0.1305235952997749,0.13863386644465123,0.1305235952997749,0.03400573655216157,0.9740196245521943,1.0024411935613218,50.12205967806609,1.0339292999881997,-178.1719067549724,1.0522690365140555,0.652272280567588,167.22526236544022,0.32031855411408616,0.002126606741323478,7.543241293721231,7.543241293721231,18288.212,8.797554297222286,13.0,0.0,0.0751869331111381,18285.92963156379,0.0,1.0,1.0,-1500000.0
44.20999999999977,0.12830676123442916,0.13863547422507982,0.12830676123442916,0.031232294424312964,0.9610091987190611,1.0024717896830115,50.12358948415058,1.0286832481620836,-177.92840226512985,1.0457252565681112,0.6418561171192653,168.3907872354,0.32015114599023475,0.00424291665244142,7.54323060814748,7.54323060814748,18288.474000000002,8.797181198138873,13.0,0.0,0.07735060074770667,18286.161607852875,0.0,1.0,1.0,-1500000.0
44.21999999999977,0.1249704411102414,0.13863654761972463,0.1249704411102414,0.0269907499168012,0.9525100366317809,1.0025003887455215,50.12501943727607,1.025994575750915,-177.56755769428548,1.040931168785394,0.6230633003014195,170.2450642463754,0.32477974885055866,0.007550883971115474,7.543221674943758,7.543221674943758,18288.736,8.796808952829107,13.0,0.0,0.07950834936481993,18286.404460495993,0.0,1.0,1.0,-1500000.0
44.22999999999977,0.12108883411311716,0.13863697666276856,0.12108883411311716,0.022112591692962997,0.9495921378479603,1.0025233544565824,50.126167722829116,1.026006719774989,-177.08141045354353,1.038460714924798,0.5998562932675412,172.56957685095188,0.333033167706855,0.0114303907423563,7.543214733426239,7.543214733426239,18288.998,8.796432438651111,13.0,0.0,0.08166303853857582,18286.64610357286,0.0,1.0,1.0,-1500000.0
44.23999999999977,0.11730623148337385,0.13863674522150812,0.11730623148337385,0.01741696406514508,0.9524838024870349,1.002538286185274,50.126914309263704,1.0284093975650543,-176.4844732259002,1.0384446563276768,0.5765805399286423,175.07027117387878,0.343265999047084,0.015253952899134435,7.543210012680138,7.543210012680138,18289.262,8.796055070699465,13.0,0.0,0.08381071153424728,18286.894201195693,0.0,1.0,1.0,-1500000.0
44.249999999999766,0.11418002538127636,0.13863588761977666,0.11418002538127636,0.013529812411526766,0.9605856841587942,1.0025442273182184,50.12721136591092,1.0325993278097125,-175.80767852426357,1.0406204067139453,0.5567447049501164,177.43454430533592,0.3538090421999662,0.01851208872554946,7.543207769110117,7.543207769110117,18289.526,8.79567855652147,13.0,0.0,0.08595365122342456,18287.15359465554,0.0,1.0,1.0,-1500000.0
44.25999999999976,0.11206096977728024,0.13863452481516517,0.11206096977728024,0.010778769685568401,0.9726508998882798,1.0025415044371444,50.12707522185722,1.0378810586480236,-175.08869823561233,1.0444698441096365,0.5423461688347824,179.41711470303335,0.363367181351371,0.02091122211051205,7.5432082418957656,7.5432082418957656,18289.79,8.795300334796181,13.0,0.0,0.08809298610311732,18287.411535083393,0.0,1.0,1.0,-1500000.0
44.26999999999976,0.11104857363474699,0.13863283112511693,0.11104857363474699,0.009186502894508519,0.9870678990150099,1.0025312987176918,50.12656493588459,1.0436375196637449,-174.3626614831685,1.0493882352806534,0.5338438911369723,-179.0916918219321,0.371237381335652,0.02240478635493312,7.543211673827877,7.543211673827877,18290.054,8.794918697976307,13.0,0.0,0.09022691804655124,18287.67627685072,0.0,1.0,1.0,-1500000.0
44.27999999999976,0.11103121077984329,0.13863102643472536,0.11103121077984329,0.00856528104799628,1.0021563749423208,1.0025151418550713,50.12575709275357,1.0494158725675686,-173.65642877524172,1.0548242369291099,0.5305861068979659,-178.06766064395472,0.37727160156755,0.02312866695132465,7.543218292454328,7.543218292454328,18290.32,8.794538768703724,13.0,0.0,0.09235657710909853,18287.94534748952,0.0,1.0,1.0,-1500000.0
44.28999999999976,0.11179314572763852,0.13862930703799436,0.11179314572763852,0.008682137512921757,1.0163933035456576,1.0024945494073636,50.12472747036818,1.0549075121873275,-172.9877122232544,1.0603473827403085,0.5314673369120233,-177.4285329886751,0.38160273748135864,0.023259365004911325,7.54322834067973,7.54322834067973,18290.586,8.79415713188385,13.0,0.0,0.09448020487643753,18288.225400488765,0.0,1.0,1.0,-1500000.0
44.299999999999756,0.11314436033967432,0.1386278546574142,0.11314436033967432,0.009430838258483681,1.0285152411053111,1.0024709535779472,50.12354767889736,1.0598391178193856,-172.36847455443294,1.0656260173615124,0.5356318660330769,-177.13319324214757,0.38425230265559757,0.02285904347882267,7.543242046552988,7.543242046552988,18290.850000000002,8.79377207996939,13.0,0.0,0.09659798188093027,18288.503885863065,0.0,1.0,1.0,-1500000.0
44.309999999999754,0.11499034730988918,0.13862686440305663,0.11499034730988918,0.010905914621965648,1.0375129682063304,1.0024459237612808,50.12229618806404,1.0638514889274517,-171.80927462125794,1.0703424548207385,0.5428688125655591,-177.2271152740066,0.3848760130421631,0.021809090250280883,7.543259632425322,7.543259632425322,18291.116,8.793388735602223,13.0,0.0,0.09871003160588133,18288.782719151855,0.0,1.0,1.0,-1500000.0
44.31999999999975,0.11731964681522136,0.13862645522893735,0.11731964681522136,0.013332893326618453,1.042587959857066,1.0024214862368568,50.12107431184284,1.0664459413164256,-171.32183677611638,1.0741063548468364,0.5535903219405666,-177.80544819729135,0.38279217075304117,0.019880040371004687,7.543281296698984,7.543281296698984,18291.384000000002,8.793003683687765,13.0,0.0,0.10081563054592871,18289.077284013823,0.0,1.0,1.0,-1500000.0
44.32999999999975,0.12011726330049644,0.1386266593785872,0.12011726330049644,0.016871629212335915,1.043146338882019,1.0024002790405868,50.12001395202934,1.067052651143979,-170.9180776466958,1.0764308830851557,0.5683710525491003,-178.91351636184655,0.37732313264658046,0.01692005406004221,7.5433072518572635,7.5433072518572635,18291.65,8.792617777999657,13.0,0.0,0.1029135519175945,18289.37427605532,0.0,1.0,1.0,-1500000.0
44.33999999999975,0.12325323145710954,0.13862749074090894,0.12325323145710954,0.021385678927282853,1.0388766560833662,1.0023853264642488,50.11926632321244,1.0652166100905291,-170.60569642290542,1.0768100619425094,0.5871800542073395,179.55090805229426,0.3683060427907435,0.013067006876452597,7.543337682414534,7.543337682414534,18291.916,8.792231018537908,13.0,0.0,0.10500195695665523,18289.66483907743,0.0,1.0,1.0,-1500000.0
44.349999999999746,0.12641324237490145,0.1386288961024503,0.12641324237490145,0.026316389867533103,1.0298984822561255,1.0023794048817187,50.118970244085936,1.0608278733042442,-170.38220381481662,1.0748842148575697,0.6085974616473143,177.8580659644872,0.35649531713943283,0.008844646497987718,7.543372763398566,7.543372763398566,18292.184,8.791843405302508,13.0,0.0,0.10708121938605344,18289.966885454854,0.0,1.0,1.0,-1500000.0
44.359999999999744,0.1291196846019508,0.13863071249474795,0.1291196846019508,0.030767029512121766,1.0169114479889412,1.0023842142091262,50.11921071045631,1.054282336005135,-170.2301097322931,1.0706264566380428,0.6295026710638408,176.36721056789744,0.34359500505208496,0.00505042055058183,7.5434126548918465,7.5434126548918465,18292.45,8.791454938293464,13.0,0.0,0.10915002538619903,18290.27614957108,0.0,1.0,1.0,-1500000.0
44.36999999999974,0.130848630495837,0.13863278408671667,0.130848630495837,0.03378565286509635,1.0012509087319037,1.0023997190388076,50.11998595194038,1.0464775893955516,-170.1158669689282,1.064457681500818,0.6456901527726441,175.40634098125352,0.33184872295434015,0.002477957183878776,7.543457505069196,7.543457505069196,18292.718,8.791065617510773,13.0,0.0,0.11120757677329145,18290.57645649213,0.0,1.0,1.0,-1500000.0
44.37999999999974,0.13119258302496895,0.13863486026584365,0.13119258302496895,0.03470290562635985,0.984780891584729,1.002423971848364,50.1211985924182,1.0386258801854447,-169.9939635569168,1.0572201768892566,0.6532899665846095,175.18957366628229,0.32338107330892774,0.0016374944021259052,7.543507429959452,7.543507429959452,18292.984,8.790675442954436,13.0,0.0,0.11325429301452587,18290.89296411633,0.0,1.0,1.0,-1500000.0
44.38999999999974,0.12998892121469915,0.13863674316039762,0.12998892121469915,0.03334512247042223,0.9696304182684499,1.0024534808862873,50.122674044314365,1.0319613455021224,-169.8152854277876,1.050008110089605,0.6502069034523602,175.79726948980772,0.31962092136248066,0.002625079016668086,7.543562557403308,7.543562557403308,18293.252,8.790286975945392,13.0,0.0,0.11528593035309112,18291.19845751347,0.0,1.0,1.0,-1500000.0
44.399999999999736,0.12738764766950664,0.1386381958707502,0.12738764766950664,0.030053015997988933,0.9578319536398712,1.0024839683321938,50.12419841660969,1.027447497897625,-169.53830170044577,1.0439148979510455,0.636940910137105,177.18732229108673,0.3209787566074641,0.0051575891084120196,7.543622985528892,7.543622985528892,18293.518,8.789895093841762,13.0,0.0,0.11730345710203373,18291.51998332973,0.0,1.0,1.0,-1500000.0
44.409999999999734,0.12382419604999545,0.13863909142881206,0.12382419604999545,0.025532975666117154,0.9509525668658186,1.0025112597267898,50.12556298633949,1.025585698905204,-169.13919427382964,1.0397875722635845,0.6163760190667928,179.20952378927825,0.32685008193635795,0.008702547900434399,7.543688801753002,7.543688801753002,18293.786,8.789505773059071,13.0,0.0,0.11930662446187502,18291.829448707846,0.0,1.0,1.0,-1500000.0
44.41999999999973,0.11990977083094606,0.1386393124489877,0.11990977083094606,0.02063389299417697,0.9498175795026469,1.0025320494270034,50.12660247135017,1.0263712269150616,-168.61704811759247,1.038067952275411,0.5927297114165367,-178.38079757478795,0.3358777770801905,0.012624624924628153,7.543760092277791,7.543760092277791,18294.052,8.789113037181798,13.0,0.0,0.12129372796388083,18292.155019798607,0.0,1.0,1.0,-1500000.0
44.42999999999973,0.11627720785994317,0.13863886765403685,0.11627720785994317,0.016131620192107413,0.9543960267128205,1.0025443684165154,50.12721842082577,1.029386229144852,-167.9921674140281,1.0387583410978183,0.5701984089004898,-175.89063212356248,0.34636463578782906,0.016320369185739897,7.543836888412484,7.543836888412484,18294.318,8.788722862625459,13.0,0.0,0.12326065304880095,18292.46719292714,0.0,1.0,1.0,-1500000.0
44.43999999999973,0.1134306236090862,0.13863784491806044,0.1134306236090862,0.012568410667683088,0.9638687418394649,1.0025476772160222,50.12738386080111,1.0339796697329946,-167.2985461990619,1.0415027560573396,0.5518716142544596,-173.62127785873014,0.3567207481349049,0.01933789813116334,7.543919241227392,7.543919241227392,18294.586,8.788329272974536,13.0,0.0,0.12521207341908583,18292.78892077861,0.0,1.0,1.0,-1500000.0
44.449999999999726,0.11164542330192662,0.13863635348411674,0.11164542330192662,0.010175674131669839,0.9768475370472384,1.002542609404121,50.12713047020605,1.039465836763279,-166.5739007119873,1.045740359071441,0.5392586263762973,-171.7816089268727,0.3658190463478986,0.0214591739867932,7.544007177832509,7.544007177832509,18294.852,8.787938244644554,13.0,0.0,0.12714155314694822,18293.115619260734,0.0,1.0,1.0,-1500000.0
44.459999999999724,0.11094903321802647,0.13863459488685798,0.11094903321802647,0.008898504443970614,0.9916712853297074,1.0025304986079078,50.12652493039539,1.0452737292584888,-165.8512048690095,1.0508712591933316,0.532421813664617,-170.43671336210508,0.37314132725320737,0.022703801070109136,7.544100720022928,7.544100720022928,18295.118,8.787546362540924,13.0,0.0,0.12905079310428885,18293.43123604513,0.0,1.0,1.0,-1500000.0
44.46999999999972,0.11118356101368437,0.13863276359791296,0.11118356101368437,0.008514805821539049,1.0066909120854644,1.002512889773163,50.12564448865815,1.0510033339048392,-165.15428717366854,1.056379192775727,0.530488946998016,-169.53363968826125,0.378666998345924,0.023238290202293732,7.544199869054546,7.544199869054546,18295.382,8.787151919116356,13.0,0.0,0.13093805363847444,18293.755281625854,0.0,1.0,1.0,-1500000.0
44.47999999999972,0.11213199747542976,0.13863109960384637,0.11213199747542976,0.00881706715182682,1.0204569330625168,1.0024912586044314,50.12456293022157,1.0563700304791674,-164.49870171027203,1.0618705174885648,0.5323802649468027,-168.99468357875526,0.38252907570214156,0.023216588873964494,7.544304618945259,7.544304618945259,18295.648,8.786762598333665,13.0,0.0,0.13280253636499376,18294.071752451368,0.0,1.0,1.0,-1500000.0
44.48999999999972,0.1136308616393859,0.13862976208806135,0.1136308616393859,0.009759947559567826,1.031784344583862,1.002467043890904,50.1233521945452,1.061084587551758,-163.89561799815294,1.0670279438995447,0.5374182322026041,-168.8048010919717,0.38465023835232603,0.022645729376415513,7.5444148949391225,7.5444148949391225,18295.912,8.78636986245639,13.0,0.0,0.13465001881950753,18294.39853368044,0.0,1.0,1.0,-1500000.0
44.499999999999716,0.11561649819377891,0.13862891915171086,0.11561649819377891,0.011492599487609603,1.039728581217235,1.0024419220901102,50.12209610450551,1.064745164235325,-163.35586862791968,1.071518420028233,0.5456061042255654,-169.03257946819403,0.38456359475184293,0.021358912407436814,7.544530764084478,7.544530764084478,18296.176,8.785975419031821,13.0,0.0,0.13645970955472927,18294.71509376751,0.0,1.0,1.0,-1500000.0
44.509999999999714,0.11808774314757223,0.1386286744137793,0.11808774314757223,0.014245321805970912,1.043546753954237,1.0024181041593385,50.12090520796693,1.0668174203131267,-162.8915478343923,1.0749197480880057,0.5574706037143664,-169.77009255080708,0.3815399504503599,0.01912669179893378,7.544652138085001,7.544652138085001,18296.44,8.78558609824913,13.0,0.0,0.13825200824756406,18295.03709196542,0.0,1.0,1.0,-1500000.0
44.51999999999971,0.12100553553698916,0.13862907246450903,0.12100553553698916,0.01811005415735132,1.042714987716674,1.0023983906093952,50.11991953046976,1.0667423245856358,-162.5138923921773,1.0767256615360667,0.5734901037126534,-171.0257745236832,0.37500300272326703,0.01586553406713205,7.544778987573156,7.544778987573156,18296.704,8.785193362371855,13.0,0.0,0.1400157293169851,18295.357604536654,0.0,1.0,1.0,-1500000.0
44.52999999999971,0.12418756183415738,0.1386300773309953,0.12418756183415738,0.022826919306080086,1.0370322341852445,1.0023858135061496,50.11929067530748,1.0641459034643261,-162.22814640943733,1.0764540289281217,0.593283509765659,-172.64342646609592,0.36503878210607704,0.011829172977357815,7.544911247805523,7.544911247805523,18296.966,8.784804041589165,13.0,0.0,0.14175192759973268,18295.67739501947,0.0,1.0,1.0,-1500000.0
44.53999999999971,0.12726304498592936,0.1386316162459713,0.12726304498592936,0.027715217453998155,1.0267783990100683,1.0023829109224545,50.11914554612272,1.059060612055775,-162.02765631478638,1.0738276280688992,0.6149127858588628,-174.31363872869923,0.3527071453767165,0.007646076627713896,7.545048876358095,7.545048876358095,18297.228,8.784412159485534,13.0,0.0,0.14346081971025132,18295.991342527,0.0,1.0,1.0,-1500000.0
44.549999999999706,0.12972403460634022,0.13863352407797896,0.12972403460634022,0.031825234043344273,1.0128448640210648,1.0023909097626171,50.11954548813085,1.0520436432563565,-161.8899426086738,1.0689485375659236,0.6348160839860886,-175.67409413932924,0.33993663910407773,0.004145859776231081,7.545191819097646,7.545191819097646,18297.488,8.78402369247649,13.0,0.0,0.14514141145348003,18296.31097302978,0.0,1.0,1.0,-1500000.0
44.559999999999704,0.131063237429303,0.13863561734062993,0.131063237429303,0.03425660701291516,0.9967465425991874,1.002409186721189,50.120459336059454,1.0441153420501934,-161.77710516823717,1.062375515873193,0.6487127414599766,-176.42507079709856,0.32900996377374236,0.0020618360005533742,7.545340005618334,7.545340005618334,18297.748,8.783632664146506,13.0,0.0,0.1467930092340546,18296.621851105916,0.0,1.0,1.0,-1500000.0
44.5699999999997,0.13093721830503127,0.13863765530428634,0.13093721830503127,0.03447650659767834,0.9804627724578718,1.002435262813983,50.12176314069915,1.0365278018865542,-161.6414778306112,1.0550508722967566,0.6531425918355651,-176.39295669553184,0.32189134437683353,0.0017843894549461337,7.545493365195565,7.545493365195565,18298.006,8.783242489590169,13.0,0.0,0.14841369815209252,18296.938184744842,0.0,1.0,1.0,-1500000.0
44.5799999999997,0.12927628705028382,0.13863944349662874,0.12927628705028382,0.03247467986201067,0.9661339873533484,1.0024653160191472,50.12326580095736,1.0304605201850483,-161.43508346649122,1.0480966505431484,0.6467631218394815,-175.53621784262546,0.31971828146934345,0.003284944673505763,7.545651626526277,7.545651626526277,18298.266,8.78285743767571,13.0,0.0,0.15002434204040466,18297.239421893464,0.0,1.0,1.0,-1500000.0
44.5899999999997,0.1263244185219607,0.13864074199441026,0.1263244185219607,0.02872349846189737,0.9556879787760815,1.0024950074470174,50.12475037235087,1.0267504314072982,-161.12091041754553,1.0425545035347707,0.6308681307263929,-173.93095699187057,0.3225793824456935,0.0061896083664026436,7.545815048664485,7.545815048664485,18298.522,8.78246982444031,13.0,0.0,0.15156204963680261,18297.565073254005,0.0,1.0,1.0,-1500000.0
44.599999999999696,0.12258459395729622,0.1386414430996542,0.12258459395729622,0.023996707948220092,0.9504899568939518,1.0025203561684308,50.126017808421544,1.0257431211082266,-160.68188624840568,1.0391597707408355,0.6088818175212272,-171.7578353715983,0.32960587654222556,0.00991987417500656,7.545983430984348,7.545983430984348,18298.778000000002,8.782081357431267,13.0,0.0,0.15306189306660128,18297.864071895005,0.0,1.0,1.0,-1500000.0
44.609999999999694,0.11869132990028229,0.13864148330570522,0.11869132990028229,0.0191419185928642,0.9511101203789135,1.0025384282700789,50.12692141350394,1.0272936098662857,-160.12405332332227,1.0382187296185659,0.5851539170013401,-169.2855326454851,0.33929047807309654,0.013836190969734125,7.546156730928315,7.546156730928315,18299.034,8.781698866837747,13.0,0.0,0.15456109266609058,18298.17680861608,0.0,1.0,1.0,-1500000.0
44.61999999999969,0.11525268861453215,0.13864086531538797,0.11525268861453215,0.014878166478065431,0.9572646142541131,1.0025476951150787,50.12738475575394,1.0308919734284192,-159.47287124831658,1.0396120691290067,0.563633473233147,-166.82860105665776,0.34992252341964014,0.017368727379819305,7.546334721727842,7.546334721727842,18299.288,8.781311253602349,13.0,0.0,0.15604091614264684,18298.48001863458,0.0,1.0,1.0,-1500000.0
44.62999999999969,0.11271074101647356,0.1386396833729548,0.11271074101647356,0.01165788481884848,0.9679347830923014,1.002548013392671,50.127400669633545,1.0358563583218972,-158.76453020812664,1.0429035466106453,0.546948593408111,-164.66974234593494,0.36002131608326815,0.020129681131705754,7.546517393607539,7.546517393607539,18299.54,8.78093047055612,13.0,0.0,0.15745956620406737,18298.7808407053,0.0,1.0,1.0,-1500000.0
44.63999999999969,0.11126411439259883,0.13863810822953868,0.11126411439259883,0.009619099174843035,0.981618734954994,1.0025402849230545,50.127014246152726,1.041523123226381,-158.03606214338922,1.0475036560179967,0.5361337501958835,-162.97715962081045,0.3686388167845236,0.02197621489800769,7.546704640707742,7.546704640707742,18299.792,8.780549687509891,13.0,0.0,0.15885354158887913,18299.07984049327,0.0,1.0,1.0,-1500000.0
44.649999999999686,0.11087492325112062,0.13863632015558217,0.11087492325112062,0.008640662608585006,0.9966326599278884,1.0025259570013474,50.12629785006737,1.047371175569214,-157.31794637998797,1.0528274562343305,0.5309058842232303,-161.77409274828958,0.37542856948958936,0.022985440554851355,7.5468963601072945,7.5468963601072945,18300.042,8.780168050690019,13.0,0.0,0.16021326905169578,18299.381609506352,0.0,1.0,1.0,-1500000.0
44.659999999999684,0.11135288866731548,0.13863453057046216,0.11135288866731548,0.008485159843584956,1.0113741975871657,1.0025065751375408,50.12532875687704,1.0530446544310907,-156.6312440355701,1.0583949503504548,0.5302515306778011,-160.98879723621133,0.3804577903353491,0.023337810229873357,7.547092456347749,7.547092456347749,18300.29,8.779788121417436,13.0,0.0,0.1615382019422278,18299.67452862848,0.0,1.0,1.0,-1500000.0
44.66999999999968,0.11248665940270579,0.1386329595469517,0.11248665940270579,0.008981977357935562,1.0244736797513712,1.0024835912714816,50.12417956357408,1.0582710099683454,-155.98968982430395,1.063843061873926,0.5331559246536466,-160.55502956697723,0.38383048173931256,0.02315384419758254,7.547292833703728,7.547292833703728,18300.538,8.779411607239439,13.0,0.0,0.16282785640894087,18299.966590948487,0.0,1.0,1.0,-1500000.0
44.67999999999968,0.11414115021393069,0.13863177128473367,0.11414115021393069,0.010146675017392071,1.0348257984512985,1.00245848463728,50.122924231864,1.062735995681524,-155.40396253884617,1.0688597279827634,0.5391332459415658,-160.483966337955,0.38535972512060734,0.022385610948538748,7.547497395048632,7.547497395048632,18300.784,8.779035946835087,13.0,0.0,0.1640818688367806,18300.26175352647,0.0,1.0,1.0,-1500000.0
44.68999999999968,0.11627884184187116,0.13863110437306955,0.11627884184187116,0.012170364892566501,1.0415523329514587,1.0024330702323598,50.12165351161799,1.0659950298364262,-154.8852305558125,1.0730903838371129,0.5483797366016158,-160.86035751905823,0.3844724772608885,0.020830482033163067,7.54770603706757,7.54770603706757,18301.028000000002,8.77865943265709,13.0,0.0,0.1653005397098537,18300.547828939605,0.0,1.0,1.0,-1500000.0
44.699999999999676,0.11889901674111567,0.13863106000786007,0.11889901674111567,0.015266657556200415,1.0439736737857614,1.002409749395917,50.12048746979585,1.0674900879863252,-154.44567641129086,1.0760828765924857,0.5614812365792848,-161.76243173995508,0.38043375539377033,0.018279513352349452,7.547918663651932,7.547918663651932,18301.272,8.778289748668264,13.0,0.0,0.166482389735845,18300.833133682558,0.0,1.0,1.0,-1500000.0
44.709999999999674,0.12192876118276721,0.13863163265368972,0.12192876118276721,0.01943962019931072,1.0416515370283144,1.0023914504635933,50.11957252317967,1.0666940673431893,-154.09531346193586,1.0773232141544449,0.5787446977378226,-163.1539814416099,0.3728174677933752,0.014735506424987138,7.548135180442737,7.548135180442737,18301.512,8.777915795811206,13.0,0.0,0.1676277150278237,18301.121664378614,0.0,1.0,1.0,-1500000.0
44.71999999999967,0.1251295915560617,0.13863281097258212,0.1251295915560617,0.024300163324350046,1.0345151537378035,1.0023811438708126,50.11905719354063,1.063335575696309,-153.8363479513144,1.0763713164352415,0.5993747557900843,-164.82639131191416,0.36198739709954725,0.010570982185868792,7.548355496866152,7.548355496866152,18301.752,8.777549526916964,13.0,0.0,0.16872302971656505,18301.395870452223,0.0,1.0,1.0,-1500000.0
44.72999999999967,0.12807964959687645,0.13863447192742512,0.12807964959687645,0.029060767618742073,1.0230208114569894,1.0023810521688161,50.1190526084408,1.0576006154667645,-153.65759724222457,1.0730494553532222,0.620910958143404,-166.44134008263524,0.34929763013740023,0.006501902358478584,7.548579606000078,7.548579606000078,18301.99,8.77718155047543,13.0,0.0,0.16978186190572578,18301.68384244845,0.0,1.0,1.0,-1500000.0
44.73999999999967,0.13025531316537958,0.1386364337043369,0.13025531316537958,0.03275002196270582,1.0082552413723918,1.0023918791666788,50.119593958333944,1.0502011122950181,-153.53169209641064,1.0675960426662037,0.6394460171225858,-167.64499340823585,0.33684952506859317,0.0033611791537897506,7.548807232469034,7.548807232469034,18302.224000000002,8.776816135354833,13.0,0.0,0.17083700358086001,18301.953845326563,0.0,1.0,1.0,-1500000.0
44.749999999999666,0.13118562620113722,0.13863851718599676,0.13118562620113722,0.03455218542191573,0.9918950767477496,1.0024124216123584,50.12062108061792,1.0422547088376424,-153.41718596262567,1.0606990391800335,0.6507986018186815,-168.1728600553902,0.3268917965410054,0.0017969633808707086,7.549038374215038,7.549038374215038,18302.458,8.776454989102469,13.0,0.0,0.1718251541629992,18302.22204816589,0.0,1.0,1.0,-1500000.0
44.759999999999664,0.13059876100378529,0.1386404789094026,0.13059876100378529,0.03408385513345666,0.9760028861005137,1.0024397272308503,50.12198636154251,1.0350231375520165,-153.26524473125968,1.0533794071560725,0.6520295253285269,-167.89212108281035,0.32118410076086834,0.0020738980911018667,7.549272915179837,7.549272915179837,18302.69,8.776092989076458,13.0,0.0,0.17278274866450088,18302.498297312577,0.0,1.0,1.0,-1500000.0
44.76999999999966,0.1285188760472587,0.13864210042232933,0.1285188760472587,0.03149241558973055,0.9626939161847828,1.0024697272017118,50.12348636008559,1.0296056641793563,-153.0300978434482,1.0467613617947928,0.6425814537119107,-166.79862373274898,0.3205565749044349,0.004046766627976928,7.549510752605833,7.549510752605833,18302.920000000002,8.775736111692325,13.0,0.0,0.17370306499993673,18302.763491797858,0.0,1.0,1.0,-1500000.0
44.77999999999966,0.1252777330788987,0.13864320216924006,0.1252777330788987,0.027364420434488713,0.9537579871561522,1.0024981068148577,50.124905340742885,1.0266987861149954,-152.680074032025,1.0418131444950314,0.624484603343536,-165.00166503819264,0.3247860227320948,0.007263650372982933,7.549751794917314,7.549751794917314,18303.148,8.775380941855484,13.0,0.0,0.17458475026531448,18303.028079507476,0.0,1.0,1.0,-1500000.0
44.78999999999966,0.12143398163760043,0.1386436676192537,0.12143398163760043,0.022520329983514872,0.9503359398301381,1.0025211463976302,50.12605731988151,1.0264924271575107,-152.20509641003673,1.0391468050528831,0.6015853602259911,-162.71142400560535,0.33276814995656157,0.011112148920535247,7.549995942594777,7.549995942594777,18303.374,8.775028333339582,13.0,0.0,0.1754278600841443,18303.289747033574,0.0,1.0,1.0,-1500000.0
44.799999999999656,0.11763107271276745,0.13864345813378806,0.11763107271276745,0.017788312725051852,0.9527357660020519,1.002536321813239,50.126816090661954,1.0287131213623815,-151.61774679105943,1.0389333976629849,0.5782392231047767,-160.21693040214362,0.34288452019261884,0.014959777223750408,7.550243097154004,7.550243097154004,18303.598,8.77467572482368,13.0,0.0,0.17623266594059908,18303.54856321557,0.0,1.0,1.0,-1500000.0
44.809999999999654,0.11443938593850123,0.13864260103108253,0.11443938593850123,0.013817611012929434,0.9604296074781314,1.0025425483437231,50.12712741718616,1.0327772645465405,-150.94773668803867,1.0409422704025464,0.5580610301430858,-157.83240190916936,0.35345132053588074,0.018281159479492586,7.550493166239034,7.550493166239034,18303.818,8.774330800270596,13.0,0.0,0.1769973543537345,18303.804772033236,0.0,1.0,1.0,-1500000.0
44.81999999999965,0.11223128903673935,0.13864124185049578,0.11223128903673935,0.010965121665124124,0.9722204107400693,1.0025400515164329,50.12700257582164,1.0379910224576903,-150.2324227640266,1.0446727042874977,0.543191928830691,-155.81257394328065,0.3631276865464623,0.02076013734812905,7.550746059064348,7.550746059064348,18304.038,8.773982460622925,13.0,0.0,0.1777242113999586,18304.052302991484,0.0,1.0,1.0,-1500000.0
44.82999999999965,0.11112860414219398,0.13863952085413306,0.11112860414219398,0.009278882196479743,0.9865187283764648,1.0025299562824685,50.126497814123425,1.0437262331362998,-149.50735447912004,1.04952237353072,0.5342172412218423,-154.28029707467513,0.37115496053660924,0.022328857950813408,7.551001664423123,7.551001664423123,18304.254,8.773642658711717,13.0,0.0,0.17840977477549036,18304.308602341825,0.0,1.0,1.0,-1500000.0
44.83999999999965,0.1110349702745246,0.13863765638616773,0.1110349702745246,0.00858380359353844,1.0016412639899557,1.0025137803537443,50.125689017687215,1.0495156459657442,-148.80014348719217,1.0549321481641345,0.5305603179435787,-153.22072784898003,0.3773445669231106,0.023112152872612757,7.551259899137602,7.551259899137602,18304.468,8.773302003026862,13.0,0.0,0.17905724750216698,18304.548607342607,0.0,1.0,1.0,-1500000.0
44.849999999999646,0.11173873755345312,0.13863586051608068,0.11173873755345312,0.008643090633458615,1.0160461798224525,1.0024930463949102,50.12465231974551,1.0550423765182373,-148.12915367390482,1.0604614451525731,0.5311280233969388,-152.5522258429623,0.381820999479506,0.023290163385701945,7.551520678422073,7.551520678422073,18304.68,8.772967323757532,13.0,0.0,0.17966537936799193,18304.794109143924,0.0,1.0,1.0,-1500000.0
44.859999999999644,0.11304427063220217,0.13863431744327667,0.11304427063220217,0.00933442051471859,1.0284463947831082,1.0024691863184971,50.123459315924855,1.060036046472734,-147.5066419383044,1.0657735922883647,0.5350242688871495,-152.2270254967056,0.3846291922681673,0.022939807086535702,7.551783918709123,7.551783918709123,18304.888,8.772632644488201,13.0,0.0,0.1802339487242308,18305.035088134133,0.0,1.0,1.0,-1500000.0
44.86999999999964,0.1148480896726624,0.13863322621066207,0.1148480896726624,0.010735263320526591,1.0378115114427606,1.002443742004914,50.1221871002457,1.0641494611776336,-146.94311743209423,1.0705543987840616,0.541976172052667,-152.28324296310166,0.38546109653250016,0.021957700170778693,7.552049526761893,7.552049526761893,18305.096,8.772303941634394,13.0,0.0,0.18076285195645483,18305.267238254313,0.0,1.0,1.0,-1500000.0
44.87999999999964,0.11713436643507116,0.13863268059427278,0.11713436643507116,0.013066619539461486,1.0433245731238752,1.0024186867590075,50.120934337950374,1.0668959597604748,-146.45016522421594,1.0744228969518004,0.5523543248326052,-152.81533133170979,0.38365452790902277,0.02011733146758582,7.552317417676229,7.552317417676229,18305.3,8.771977800101526,13.0,0.0,0.18125180499075771,18305.508912275913,0.0,1.0,1.0,-1500000.0
44.88999999999964,0.11989357797780713,0.13863274913881954,0.11989357797780713,0.016505007854551782,1.0443699876907984,1.002396606255493,50.11983031277465,1.067705788248062,-146.03982219007915,1.0768995805664217,0.566749372400833,-153.87811048698794,0.3785095817093622,0.01724973461667373,7.5525875033462775,7.5525875033462775,18305.5,8.771652512342305,13.0,0.0,0.18170078964039033,18305.7339734741,0.0,1.0,1.0,-1500000.0
44.899999999999636,0.12301053189851384,0.13863346739104931,0.12301053189851384,0.020949209126716543,1.0406033803957027,1.0023805124897818,50.11902562448909,1.066103483747688,-145.72042412783156,1.077474225443724,0.585222975444344,-155.38540790967937,0.36979464959369357,0.013459310753595626,7.552859690229108,7.552859690229108,18305.7,8.771335762319545,13.0,0.0,0.18211035257369224,18305.958252736036,0.0,1.0,1.0,-1500000.0
