t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
44.909999999999634,0.12618853822585346,0.13863472812353764,0.12618853822585346,0.025879039153672415,1.032096261502491,1.002373241002863,50.11866205014315,1.0619386774031758,-145.4906701666789,1.0757654549384312,0.6065080642836591,-157.08032311183766,0.3581717968079713,0.009236126747059079,7.553133918115069,7.553133918115069,18305.894,8.771016450975846,13.0,0.0,0.18247745738039894,18306.190889207468,0.0,1.0,1.0,-1500000.0
44.91999999999963,0.12896127465820528,0.13863645009746484,0.12896127465820528,0.030418668895828692,1.019489279686911,1.002376625166052,50.1188312583026,1.0555580017922537,-145.33459299688775,1.071709182702906,0.627631121459616,-158.6066147823948,0.34526981842455334,0.005363280269150644,7.553410200158993,7.553410200158993,18306.088,8.770706531142258,13.0,0.0,0.18279589534841215,18306.40396775639,0.0,1.0,1.0,-1500000.0
44.92999999999963,0.1308020252341394,0.13863842144898605,0.1308020252341394,0.03360627914125768,1.0040605085163754,1.0023908059033697,50.119540295168484,1.0478179697005259,-145.2200594509023,1.0656836986814406,0.6444353238895177,-159.62911102128547,0.33330971003149523,0.0026481066983494173,7.553688593951318,7.553688593951318,18306.278000000002,8.770396611308668,13.0,0.0,0.18306653441795784,18306.6380401895,0.0,1.0,1.0,-1500000.0
44.93999999999963,0.13128605093247742,0.13864042430516632,0.13128605093247742,0.03473465782273654,0.9876339031870631,1.002414004009788,50.120700200489395,1.0399128635192614,-145.10241470793162,1.0584974838851837,0.6529549644269945,-159.9217440993012,0.32445502027505957,0.0016354220302002842,7.553969108393548,7.553969108393548,18306.464,8.770090960343309,13.0,0.0,0.18329573250074635,18306.854852510794,0.0,1.0,1.0,-1500000.0
44.949999999999626,0.13022472334334323,0.13864224540988002,0.13022472334334323,0.03358022152757995,0.9723284980863579,1.0024428415542423,50.12214207771212,1.0330876791961485,-144.93249234058942,1.0512311399176415,0.6508867104250712,-159.3919953384438,0.32021733932260754,0.0024607914302935407,7.554251708285917,7.554251708285917,18306.648,8.769788724472539,13.0,0.0,0.1834873552590874,18307.07130806244,0.0,1.0,1.0,-1500000.0
44.959999999999624,0.12773933054963943,0.13864367524129087,0.12773933054963943,0.030441246184963022,0.9602013094824754,1.002473075322914,50.1236537661457,1.028340313757385,-144.66765883820304,1.0449888548225426,0.6384872449570849,-158.07166770687797,0.321104489936469,0.004870773062354783,7.554536329058178,7.554536329058178,18306.83,8.769492465017288,13.0,0.0,0.18364173781490598,18307.289107462835,0.0,1.0,1.0,-1500000.0
44.96999999999962,0.12424304601751328,0.13864453611381308,0.12424304601751328,0.026000446360415076,0.9528748842456789,1.002500486735685,50.12502433678425,1.0262178706269063,-144.2822065290032,1.0406480976891899,0.6184576678878511,-156.10196647158057,0.32659546608968115,0.008348485101261238,7.554822893990533,7.554822893990533,18307.008,8.769199620656623,13.0,0.0,0.18375606161520755,18307.502418191325,0.0,1.0,1.0,-1500000.0
44.97999999999962,0.12033737551584396,0.13864473418908002,0.12033737551584396,0.021104225127483084,0.9512487986878109,1.0025216680947067,50.12608340473533,1.0267590178131023,-143.77311015274435,1.0386904997508408,0.5949494503436563,-153.72022853829552,0.33538409269038244,0.012260995098731964,7.5551113146908335,7.5551113146908335,18307.182,8.768908483843251,13.0,0.0,0.18383203438651777,18307.70704013955,0.0,1.0,1.0,-1500000.0
44.98999999999962,0.11665999847133851,0.13864427095023732,0.11665999847133851,0.016543533696395274,0.9553687191249127,1.0025345224530944,50.126726122654716,1.0295762978158292,-143.15896885491205,1.039155980673802,0.5722119755463865,-151.23025572015842,0.3457834097437643,0.015995788933462513,7.5554015081000365,7.5554015081000365,18307.354,8.76862417721905,13.0,0.0,0.18386913392593826,18307.909252400797,0.0,1.0,1.0,-1500000.0
44.999999999999616,0.11373186255145327,0.13864319733614944,0.11373186255145327,0.012886636439893144,0.9644786580999359,1.002538390733992,50.126919536699596,1.0340311058810383,-142.47289568645,1.0417150177440908,0.5534630813446831,-148.93734821793828,0.3561758387498001,0.01908269093070417,7.5556933978184615,7.5556933978184615,18307.522,8.768343285689433,13.0,0.0,0.18386714884373356,18308.11320145882,0.0,1.0,1.0,-1500000.0
45.009999999999614,0.11185088819787964,0.13864164772029625,0.11185088819787964,0.01039321905242904,0.9772294113412257,1.0025338220219455,50.12669110109728,1.039433680288574,-141.75260755573285,1.045818069446475,0.5403554024966576,-147.06130533452966,0.3653829948257972,0.021281320462754078,7.555986827070534,7.555986827070534,18307.686,8.768066663028048,13.0,0.0,0.18383105331790942,18308.304227483317,0.0,1.0,1.0,-1500000.0
45.01999999999961,0.11106500002319197,0.1386398204013572,0.11106500002319197,0.009029803109292437,0.9919718816219405,1.0025221110519917,50.12610555259959,1.0451993089434835,-141.03169389281933,1.0508629609485776,0.533063239061173,-145.679730341956,0.37283380264161103,0.022593015187130666,7.556281793235881,7.556281793235881,18307.848,8.767794309234894,13.0,0.0,0.18374720887302973,18308.496033749652,0.0,1.0,1.0,-1500000.0
45.02999999999961,0.11122818725905467,0.13863790872185683,0.11122818725905467,0.008581957881014004,1.007046689785129,1.0025048019507656,50.12524009753828,1.050913633680634,-140.33480083018193,1.0563231492413294,0.5307704104669153,-144.7467913202454,0.37847511598313366,0.023177500100672987,7.556578140653871,7.556578140653871,18308.006,8.76752622430997,13.0,0.0,0.1836300321148631,18308.686446350253,0.0,1.0,1.0,-1500000.0
45.03999999999961,0.11212313831610582,0.13863612313098292,0.11212313831610582,0.008832749581039545,1.0209829712980816,1.0024833810731357,50.124169053656786,1.0562869060103524,-139.6780516480838,1.0617952381818991,0.5323861789898032,-144.1823518021182,0.3824441578127849,0.023197324801849273,7.55687577989373,7.55687577989373,18308.16,8.767262408253279,13.0,0.0,0.18347240884988916,18308.866613574603,0.0,1.0,1.0,-1500000.0
45.049999999999606,0.11357822845116904,0.1386346706227649,0.11357822845116904,0.00971839654041923,1.032573633947801,1.002459281268404,50.12296406342019,1.0610363352561658,-139.0727911967438,1.066959283286921,0.5371788266384233,-143.96343025606168,0.3846951559384318,0.02267628754892481,7.557174607792117,7.557174607792117,18308.312,8.767005422385756,13.0,0.0,0.1832758767725639,18309.04386753743,0.0,1.0,1.0,-1500000.0
45.059999999999604,0.11552124969721288,0.13863367745770336,0.11552124969721288,0.011373244393166185,1.0408561685023647,1.0024341428725616,50.12170714362808,1.0647733252535578,-138.5297463292987,1.071488089013058,0.5450913989570741,-144.1524839952505,0.3847962161799715,0.021460599029434757,7.5574745276321265,7.5574745276321265,18308.458,8.766750144065528,13.0,0.0,0.1830396217107917,18309.222424059066,0.0,1.0,1.0,-1500000.0
45.0699999999996,0.11794926633266362,0.13863328211352724,0.11794926633266362,0.014028734071157536,1.045071604356062,1.00241012036634,50.120506018317,1.0669731914067027,-138.0609277490274,1.074969222847048,0.5566241835048498,-144.84374964980273,0.3820276283840457,0.01931845486061992,7.557775705785934,7.557775705785934,18308.602,8.766499988387176,13.0,0.0,0.18282133352140817,18309.390557627332,0.0,1.0,1.0,-1500000.0
45.0799999999996,0.12083165903213654,0.13863353446240803,0.12083165903213654,0.01779934357073048,1.044674549655416,1.0023899689022349,50.119498445111745,1.0670716015144082,-137.67784009596883,1.0769012692342705,0.5722933993266661,-146.05764157089632,0.37577748754927387,0.016143953102974062,7.558077408959898,7.558077408959898,18308.744,8.766256662897995,13.0,0.0,0.1824574778503216,18309.549252198365,0.0,1.0,1.0,-1500000.0
45.0899999999996,0.12400218517642683,0.13863438906703973,0.12400218517642683,0.02246252204005204,1.0394297297299029,1.002376724969711,50.11883624848556,1.0646682979562996,-137.38653453973532,1.076793257554781,0.5918287592050133,-147.65410577687265,0.36605483483381507,0.012156062004265117,7.558380113130497,7.558380113130497,18308.88,8.766017606277044,13.0,0.0,0.18211429404879584,18309.721809758772,0.0,1.0,1.0,-1500000.0
45.099999999999596,0.12710618789992797,0.13863577872108646,0.12710618789992797,0.027372039785658102,1.0295683809537417,1.0023730047537807,50.11865023768903,1.0597523673536247,-137.1816508922916,1.0743417856913562,0.6134453997888895,-149.33457752355596,0.3538305008502981,0.007954056905400644,7.558683492210998,7.558683492210998,18309.012,8.765781110977032,13.0,0.0,0.1817232149594368,18309.86950445848,0.0,1.0,1.0,-1500000.0
45.109999999999594,0.12964313535467104,0.13863757339304328,0.12964313535467104,0.031590456135770675,1.0159254092681143,1.0023801794982186,50.119008974910926,1.052833939561167,-137.0421996361157,1.0696099929246075,0.6337015493527798,-150.73672068287263,0.34097236960920074,0.004361092208683304,7.558987492499834,7.558987492499834,18309.142,8.765554860960775,13.0,0.0,0.1812908256123084,18310.022386497174,0.0,1.0,1.0,-1500000.0
45.11999999999959,0.13109905517917061,0.13863956258046384,0.13109905517917061,0.034198897506787146,0.9999648951710687,1.0023977984364898,50.11988992182449,1.0448994454241893,-136.93152404086305,1.0631166270834558,0.6483220053906773,-151.552047750582,0.32975872250201066,0.002130664682842842,7.55929202943471,7.55929202943471,18309.268,8.765327757170873,13.0,0.0,0.18081867133213528,18310.17484473388,0.0,1.0,1.0,-1500000.0
45.12999999999959,0.13111029421984952,0.1386415066657399,0.13111029421984952,0.03462279822780104,0.9836360649917855,1.0024235329597886,50.12117664798943,1.037192329443494,-136.8024987510942,1.055776540475821,0.6537107108553983,-151.5951311036082,0.3222064014313383,0.0016889136993755716,7.559597002180887,7.559597002180887,18309.388,8.765109191117432,13.0,0.0,0.18030766261400263,18310.316273850825,0.0,1.0,1.0,-1500000.0
45.13999999999959,0.12957937275202844,0.13864320972417127,0.12957937275202844,0.03280457297897649,0.9690806127625305,1.0024536491120948,50.12268245560474,1.0309108451392008,-136.6066885611588,1.048706172553706,0.6482972117513239,-150.81331692271044,0.31954046728423735,0.003042636663395659,7.559902331542292,7.559902331542292,18309.506,8.764894893932222,13.0,0.0,0.1797573596280397,18310.449455323283,0.0,1.0,1.0,-1500000.0
45.14999999999959,0.1267233491485424,0.13864445825165533,0.1267233491485424,0.029180179991127715,0.9582611875217555,1.0024838169625843,50.12419084812921,1.0269305079912139,-136.30564493644437,1.0429646197600533,0.6331468895139509,-149.27292704542032,0.3219423666568564,0.0058427087542398115,7.560207913265225,7.560207913265225,18309.62,8.764685719388892,13.0,0.0,0.17916784643777706,18310.58947913964,0.0,1.0,1.0,-1500000.0
45.159999999999584,0.12302689920110835,0.13864510841503142,0.12302689920110835,0.02450623540744196,0.9526045970757632,1.0025099923766188,50.125499618830936,1.0256424546001868,-135.88026093136642,1.03932115808757,0.6115381887298266,-147.14578913167307,0.3286168235257844,0.009522482300997948,7.560513664062629,7.560513664062629,18309.73,8.764481667487438,13.0,0.0,0.17853929339767724,18310.71714454909,0.0,1.0,1.0,-1500000.0
45.16999999999958,0.11911951548749183,0.13864508983025847,0.11911951548749183,0.019632879655866794,0.9527557688860525,1.0025291299090286,50.126456495451436,1.0269414010783036,-135.33455704132678,1.0381216559087247,0.5877968664544545,-144.69371515563816,0.3380956213991291,0.013442466500558747,7.560819518363887,7.560819518363887,18309.836,8.7642852995488,13.0,0.0,0.17787278756765673,18310.842829246703,0.0,1.0,1.0,-1500000.0
45.17999999999958,0.1156180587498039,0.13864441347041678,0.1156180587498039,0.015297050255756315,0.958502447245899,1.0025395733862827,50.126978669314134,1.030342337393295,-134.69255803096954,1.0392812135420906,0.5659556820711144,-142.22940247989544,0.34866751723322376,0.01702224892291461,7.561125395644763,7.561125395644763,18309.938000000002,8.764091492931101,13.0,0.0,0.17716714194734873,18310.963901008858,0.0,1.0,1.0,-1500000.0
45.18999999999958,0.11298354529516658,0.1386431676717718,0.11298354529516658,0.01197764154627148,0.9688801627778123,1.002541068068969,50.12705340344845,1.035170494905785,-133.9899059712783,1.0423853489828385,0.5487823525146504,-140.04135892346852,0.35881707036355576,0.019855141809416596,7.56143120798585,7.56143120798585,18310.036,8.763903662728925,13.0,0.0,0.17642310409275827,18311.080193899063,0.0,1.0,1.0,-1500000.0
45.19999999999958,0.11143682708924006,0.1386415038248539,0.11143682708924006,0.009839007211197485,0.9824155057631032,1.0025344429669756,50.126722148348776,1.0407546486944117,-133.263905454835,1.0468513511607034,0.5374481776659555,-138.3095941265296,0.36754389165521956,0.021777078289181073,7.561736881242114,7.561736881242114,18310.13,8.763723516489566,13.0,0.0,0.17564042834354684,18311.192245055838,0.0,1.0,1.0,-1500000.0
45.209999999999575,0.11095843097034827,0.13863960006087642,0.11095843097034827,0.0087780958589951,0.9974269609941989,1.002521117092226,50.126055854611295,1.0465587045526001,-132.5458090401393,1.0520888656635874,0.5317671783292249,-137.06914725326553,0.3744527508887654,0.022849425043463878,7.5620423338804565,7.5620423338804565,18310.218,8.763545931571146,13.0,0.0,0.17481962437377344,18311.299730004303,0.0,1.0,1.0,-1500000.0
45.21999999999957,0.1113661347968282,0.13863769799563389,0.1113661347968282,0.008560006869551311,1.012295618396963,1.0025026381256166,50.12513190628083,1.0522147122686034,-131.8574755642855,1.0576071415567596,0.5307596713964319,-136.25279564380247,0.3795892143510553,0.02325028670793039,7.562347482980937,7.562347482980937,18310.304,8.763376884389187,13.0,0.0,0.17396059929820154,18311.396638684328,0.0,1.0,1.0,-1500000.0
45.22999999999957,0.1124450209408164,0.1386359739700293,0.1124450209408164,0.009000797528347504,1.0256274631916267,1.002480463106428,50.124023155321396,1.0574486616887495,-131.21310694443315,1.0630350072391728,0.5333813814067025,-135.78965887838905,0.38307207317847636,0.023112217379611,7.562652253981111,7.562652253981111,18310.384000000002,8.763210398528168,13.0,0.0,0.17306304365879963,18311.501257634758,0.0,1.0,1.0,-1500000.0
45.23999999999957,0.11405089674414498,0.13863464076101228,0.11405089674414498,0.01009723915322737,1.0362947117545103,1.002456052932671,50.122802646633545,1.0619557804395927,-130.6234582833051,1.0680606024568513,0.5390854995453598,-135.68282002864444,0.38475036659376816,0.02240424030568705,7.562956561169096,7.562956561169096,18310.462,8.76305501172455,13.0,0.0,0.17212816451435553,18311.587148768456,0.0,1.0,1.0,-1500000.0
45.24999999999957,0.11613893624693873,0.13863381090597673,0.11613893624693873,0.012028878646582208,1.0434011449915357,1.0024311737237523,50.12155868618762,1.0653053081570403,-130.0995633154903,1.0723373814062211,0.5480128946478139,-136.01278489658944,0.3840825694948764,0.020933564893929946,7.563260332833698,7.563260332833698,18310.534,8.762899624920934,13.0,0.0,0.1711552425767285,18311.6828305859,0.0,1.0,1.0,-1500000.0
45.259999999999565,0.11870943843610318,0.13863359064361874,0.11870943843610318,0.015016244318247933,1.046249601884142,1.00240816389568,50.120408194784005,1.066946108413865,-129.6535901593413,1.0754229456513227,0.5607378581502621,-136.86297492836175,0.38033255478687455,0.018483389194244054,7.563563484186777,7.563563484186777,18310.602,8.762751068306486,13.0,0.0,0.17014496563487203,18311.759792128487,0.0,1.0,1.0,-1500000.0
45.26999999999956,0.12170075631286995,0.13863401033378334,0.12170075631286995,0.019091536524858718,1.0443767631762193,1.0023899105260163,50.11949552630082,1.066340418740217,-129.29596191388578,1.0768054325957697,0.5776257009381384,-138.21145027462572,0.37302565999198845,0.015029077191253112,7.563865941776052,7.563865941776052,18310.666,8.762612756975793,13.0,0.0,0.16909730181692062,18311.840459112733,0.0,1.0,1.0,-1500000.0
45.27999999999956,0.12489179211878267,0.1386350341120215,0.12489179211878267,0.023905093116714883,1.0376729641172493,1.0023794020870684,50.11897010435342,1.0631849254978933,-129.02984199839975,1.0760313362105571,0.5980098313908339,-139.86556428209124,0.36244038010047275,0.010907044107137432,7.564167631172528,7.564167631172528,18310.726,8.762477006966037,13.0,0.0,0.1680123806702054,18311.91472853476,0.0,1.0,1.0,-1500000.0
45.28999999999956,0.1278758002185932,0.13863655949672962,0.1278758002185932,0.028700711366311978,1.026542020431006,1.0023789558785052,50.11894779392526,1.057619176649788,-128.8454288964047,1.072892302734886,0.6195852712967638,-141.49538295142798,0.34984321191028545,0.006807714130088627,7.5644684722493025,7.5644684722493025,18310.782,8.762348087145455,13.0,0.0,0.16688965194113364,18311.984425458246,0.0,1.0,1.0,-1500000.0
45.29999999999956,0.13013360444110983,0.13863840900564178,0.13013360444110983,0.0325122821615236,1.0120133684111434,1.0023894312496824,50.11947156248412,1.050309288273473,-128.71681308146665,1.067585713099141,0.6385429992058773,-142.74430483549915,0.33728545647615826,0.0035639017201269108,7.564768391549981,7.564768391549981,18310.832000000002,8.762222582419456,13.0,0.0,0.16573080846137977,18312.049755662894,0.0,1.0,1.0,-1500000.0
45.309999999999555,0.13118401793297152,0.13864040599191835,0.13118401793297152,0.03449875946090665,0.9957161790037983,1.0024097976318753,50.12048988159377,1.0423442384982886,-128.6036238789275,1.060761040803538,0.6506700158391803,-143.33764827859548,0.3270252126192077,0.0018488455809676507,7.565067309401716,7.565067309401716,18310.88,8.762108176750857,13.0,0.0,0.16453558982315417,18312.104497757988,0.0,1.0,1.0,-1500000.0
45.31999999999955,0.13073236502719243,0.13864229189285593,0.13073236502719243,0.03423175404681469,0.9796899456910598,1.0024372426853163,50.12186213426582,1.0349841083032543,-128.45729404248848,1.0534163995474173,0.6528592764407065,-143.13053939476464,0.32088525248218325,0.0019641619240649,7.565365159187118,7.565365159187118,18310.922,8.7619963324032,13.0,0.0,0.16330373438369575,18312.16709215802,0.0,1.0,1.0,-1500000.0
45.32999999999955,0.1287741927226584,0.1386438607242824,0.1287741927226584,0.03181228640329242,0.9660602614746034,1.0024677689824897,50.123388449124484,1.0293530011925842,-128.23129124357027,1.0466763116051254,0.6443146597615808,-142.10776676599886,0.3197874230024528,0.0037984049366149297,7.565661859907864,7.565661859907864,18310.96,8.76189131824471,13.0,0.0,0.1620362066687639,18312.21097538876,0.0,1.0,1.0,-1500000.0
45.33999999999955,0.1256154130011308,0.1386449125978321,0.1256154130011308,0.02779396580710217,0.956660794885307,1.0024970532145407,50.124852660727036,1.026189345293483,-127.89227796888225,1.0415315450245712,0.626850945624327,-140.36866836986454,0.32359982291259654,0.0069222206399979225,7.565957346413846,7.565957346413846,18310.992000000002,8.761794841822683,13.0,0.0,0.16073199636053717,18312.258748003234,0.0,1.0,1.0,-1500000.0
45.34999999999955,0.12179883873856383,0.13864535421330224,0.12179883873856383,0.022984126124076073,0.9527010055798492,1.00252129813285,50.1260649066425,1.0257287131421424,-127.42807603333078,1.038630859261641,0.6041972130242877,-138.11444797678442,0.33128625217248636,0.010733276426140637,7.56625154481419,7.56625154481419,18311.022,8.761701780495242,13.0,0.0,0.15939280349553075,18312.29399481119,0.0,1.0,1.0,-1500000.0
45.359999999999545,0.11796599741313762,0.13864510869631075,0.11796599741313762,0.018216941052455388,0.9545674962313018,1.0025378594338674,50.12689297169337,1.0277347243343034,-126.8493610270117,1.0381849108563383,0.5807154617212754,-135.6279389560861,0.34125968342089247,0.014597389578640069,7.56654437942686,7.56654437942686,18311.046000000002,8.76161554935697,13.0,0.0,0.15801829223835936,18312.336711555185,0.0,1.0,1.0,-1500000.0
45.36999999999954,0.11469886088159605,0.13864422590702086,0.11469886088159605,0.014162102944202946,0.9618045109411657,1.0025455231450053,50.127276157250265,1.0316445386739546,-126.18465424091599,1.0399951687859212,0.5601244484984387,-133.22345593652838,0.3518275268952401,0.017976512081752008,7.566835789348636,7.566835789348636,18311.066,8.761535294634223,13.0,0.0,0.15660863520562204,18312.361375546752,0.0,1.0,1.0,-1500000.0
45.37999999999954,0.11239037072109818,0.1386427993752446,0.11239037072109818,0.011204131126987323,0.9732670202046484,1.0025444079955077,50.12722039977538,1.03676717275343,-125.47103680831282,1.0435791248175261,0.5447098428324859,-131.16401079805536,0.36160787286909274,0.020533897179323746,7.567125701985062,7.567125701985062,18311.08,8.761463577647937,13.0,0.0,0.15516425188774774,18312.389499256704,0.0,1.0,1.0,-1500000.0
45.38999999999954,0.11118445470535349,0.13864101011236238,0.11118445470535349,0.009416576310440444,0.9873907022560207,1.0025355742926185,50.12677871463092,1.0424639962555047,-124.7445371617488,1.0483377338487767,0.5351863611632258,-129.58555200788382,0.36978796792031216,0.022180443943777772,7.5674140527626825,7.5674140527626825,18311.09,8.761395275756238,13.0,0.0,0.15368549862250708,18312.405378220326,0.0,1.0,1.0,-1500000.0
45.39999999999954,0.11100072729057475,0.13863905881458818,0.11100072729057475,0.00863865486506767,1.0024920700746551,1.0025205176984007,50.12602588492003,1.048252906118498,-124.03359684136832,1.0537044289473507,0.531056826744383,-128.48368298250554,0.37613660439718877,0.02302827129567392,7.567700768531614,7.567700768531614,18311.096,8.761336365374646,13.0,0.0,0.15217256097798548,18312.422706301906,0.0,1.0,1.0,-1500000.0
45.409999999999535,0.11163272840573013,0.13863715721245365,0.11163272840573013,0.008631799088434868,1.0170122509073356,1.0025007627159748,50.12503813579874,1.053807393794609,-123.35732429204025,1.0592280364554587,0.5312448502023429,-127.77881910161226,0.3807659141500288,0.023259024227763103,7.567985786936509,7.567985786936509,18311.098,8.761283431408579,13.0,0.0,0.15062581050458917,18312.433861261834,0.0,1.0,1.0,-1500000.0
45.41999999999953,0.11287991860504615,0.13863550621030016,0.11287991860504615,0.00925855825938174,1.029641205689307,1.002477738762109,50.12388693810546,1.0588585632187077,-122.72835768941285,1.0645657804054072,0.5348163843045215,-127.4173360821085,0.3837415436834513,0.022963328592356946,7.568269041468633,7.568269041468633,18311.096,8.761234766310743,13.0,0.0,0.14904462857481,18312.440659128966,0.0,1.0,1.0,-1500000.0
45.42999999999953,0.1146295869924745,0.13863426252452563,0.1146295869924745,0.010578225174960527,1.0393275945355822,1.002452958729591,50.122647936479545,1.0630707185662982,-122.15721147839051,1.0694059526017083,0.5414345400822969,-127.42963672073896,0.38479293483175525,0.022054049895597228,7.568550462688402,7.568550462688402,18311.088,8.761192931402077,13.0,0.0,0.14743100440463588,18312.4429666786,0.0,1.0,1.0,-1500000.0
45.43999999999953,0.11686029747804738,0.1386335697137012,0.11686029747804738,0.012804255410812895,1.0452367776174065,1.0024283383654575,50.12141691827288,1.0659704462517448,-121.65533630648916,1.0733768666683416,0.551420910538428,-127.90822930610625,0.3832833023782499,0.020310494155185266,7.568829986635749,7.568829986635749,18311.076,8.761159634229871,13.0,0.0,0.1457843734373991,18312.434999617206,0.0,1.0,1.0,-1500000.0
45.44999999999953,0.11956648892904198,0.13863348648763119,0.11956648892904198,0.01612642551271596,1.0467332795182225,1.002406400174007,50.12032000870035,1.0669909592325342,-121.23484137039266,1.076007701649589,0.5653707997900022,-128.9162059752159,0.3784986581284103,0.017549694589106435,7.569107547759562,7.569107547759562,18311.058,8.761132313473192,13.0,0.0,0.14410508569886632,18312.4286625214,0.0,1.0,1.0,-1500000.0
45.459999999999525,0.12264695186763941,0.13863403920860493,0.12264695186763941,0.020477260938243785,1.0434423860494138,1.0023901267805468,50.11950633902734,1.065639818045298,-120.90462015841257,1.0767865879035978,0.5834272145874986,-130.38335131305573,0.3701445180688269,0.01384360276324658,7.5693830794777055,7.5693830794777055,18311.036,8.761111822905683,13.0,0.0,0.1423937175416712,18312.409908239,0.0,1.0,1.0,-1500000.0
45.46999999999952,0.12582334362968564,0.1386351722749104,0.12582334362968564,0.025377273934684204,1.0353896456670098,1.0023823936028498,50.11911968014249,1.061728547637481,-120.66448214072248,1.0753132775346141,0.6044718388109896,-132.06747406677385,0.3587896738186094,0.00964591286702057,7.569656515608082,7.569656515608082,18311.010000000002,8.761095601206403,13.0,0.0,0.14065043592715562,18312.392756103756,0.0,1.0,1.0,-1500000.0
45.47999999999952,0.12864296413778437,0.13863676477334258,0.12864296413778437,0.029977269959750464,1.0231567083001356,1.0023851526284522,50.119257631422606,1.0555541926330623,-120.49993629900503,1.071488114769304,0.6256881449165138,-133.61730618469065,0.3459786518246017,0.0057196210295143435,7.569927786502237,7.569927786502237,18310.98,8.761088771017233,13.0,0.0,0.13887563071969028,18312.369092146182,0.0,1.0,1.0,-1500000.0
45.48999999999952,0.13057899177637136,0.1386386245330145,0.13057899177637136,0.03331076852037634,1.0079612775611062,1.0023987152233313,50.119935761166566,1.0479301174791797,-120.38025514428725,1.0656465672982753,0.642985750564816,-134.6912145192774,0.3338989636672396,0.00288117546758182,7.570196825227235,7.570196825227235,18310.944,8.761087917243588,13.0,0.0,0.13706954484850956,18312.34102281619,0.0,1.0,1.0,-1500000.0
45.49999999999952,0.13119195527272826,0.13864055134291176,0.13119195527272826,0.03463666158388414,0.9915812521114532,1.0024214747321867,50.12107373660933,1.0400286136615804,-120.26168884720914,1.0585610290006022,0.6523245587973067,-135.05117704845185,0.3247419085869907,0.001707169606807446,7.5704635644059755,7.5704635644059755,18310.904,8.761091332338172,13.0,0.0,0.1352328206507438,18312.302501703645,0.0,1.0,1.0,-1500000.0
45.509999999999515,0.1302686476574642,0.13864230156570204,0.1302686476574642,0.03368389494605059,0.976117792683141,1.0024501797099248,50.12250898549624,1.0331003443361464,-120.09512225340089,1.0512948973636622,0.6512100129265695,-134.59270310304464,0.32009243545135435,0.0023712701927523505,7.5707279675285,7.5707279675285,18310.858,8.761104138942866,13.0,0.0,0.13336624140261039,18312.266432708097,0.0,1.0,1.0,-1500000.0
45.51999999999951,0.12790118232251685,0.1386436930607273,0.12790118232251685,0.030705652645866378,0.9636445211775462,1.0024806389931826,50.124031949659134,1.028174028389117,-119.83693886654319,1.0449588852808438,0.6396551123545079,-133.3366404745956,0.3205547592237208,0.004652419863523438,7.570989994457516,7.570989994457516,18310.81,8.761122921963084,13.0,0.0,0.13147062823281275,18312.21840031743,0.0,1.0,1.0,-1500000.0
45.52999999999951,0.1244782272740032,0.13864452756248333,0.1244782272740032,0.026355796309603344,0.9558336948888342,1.002508605025095,50.125430251254755,1.025841625184378,-119.45962578469967,1.040458003637932,0.6201629675900941,-131.41431622045988,0.3256972684558119,0.008053623857205705,7.571249595277034,7.571249595277034,18310.756,8.76114853517247,13.0,0.0,0.12954491761858453,18312.178083486953,0.0,1.0,1.0,-1500000.0
45.53999999999951,0.12058837860737856,0.13864470397830012,0.12058837860737856,0.021472819447797716,0.9536571572908041,1.0025305762988628,50.126528814943136,1.0261867927528365,-118.95806777355585,1.0383129742467136,0.5967980748046993,-129.0547324623931,0.33427449400864345,0.01194864594577194,7.571506706531316,7.571506706531316,18310.696,8.76117841725009,13.0,0.0,0.1275900236162163,18312.119149606253,0.0,1.0,1.0,-1500000.0
45.54999999999951,0.11687105210772768,0.13864423088123023,0.11687105210772768,0.016858784166420435,0.9572394665059392,1.0025443275060493,50.12721637530247,1.0288555283857066,-118.34912198920999,1.0386026499422307,0.5738451019893624,-126.5574825724112,0.34461986843546705,0.015719180914715768,7.571761266049801,7.571761266049801,18310.634000000002,8.761220252158756,13.0,0.0,0.12560637117809484,18312.057797278794,0.0,1.0,1.0,-1500000.0
45.559999999999505,0.11386204045754793,0.13864313631352643,0.11386204045754793,0.013106346549031603,0.9658935551696725,1.0025490720056924,50.127453600284625,1.0332248050634147,-117.66496053225954,1.041026472547418,0.5546415236129706,-124.23122172044589,0.3550953964494322,0.01887823237740921,7.572013216134888,7.572013216134888,18310.566,8.76126294084107,13.0,0.0,0.1235940943169839,18312.002196186342,0.0,1.0,1.0,-1500000.0
45.5699999999995,0.11188149072253656,0.13864154812710325,0.11188149072253656,0.01050440362605707,0.9783167101717735,1.0025452624058449,50.12726312029224,1.0386028299727244,-116.94326114767735,1.045048745470588,0.5409841362037344,-122.306961698856,0.36447354487481554,0.021162336137350524,7.572262488282041,7.572262488282041,18310.492000000002,8.761315874807137,13.0,0.0,0.12155403177823902,18311.92795086719,0.0,1.0,1.0,-1500000.0
45.5799999999995,0.11099927104215478,0.13863967509608469,0.11099927104215478,0.009043191446694217,0.9928791270298649,1.00253414308814,50.126707154407,1.0443917018461166,-116.21824075583157,1.050066611649606,0.5331670066276116,-120.87588281357563,0.37212792743909573,0.022552598251321637,7.57250903007209,7.57250903007209,18310.416,8.761374785188728,13.0,0.0,0.11948629220256966,18311.851616311564,0.0,1.0,1.0,-1500000.0
45.5899999999995,0.11108360678238237,0.13863769285354519,0.11108360678238237,0.008518128877296714,1.0079162089270919,1.002517248375087,50.12586241875435,1.0501626400295119,-115.51543043801831,1.0555441102897245,0.5304403242849899,-119.90041217311914,0.37796875092582316,0.023200116109876434,7.572752776932516,7.572752776932516,18310.334,8.76144052575949,13.0,0.0,0.1173913387173484,18311.78069012992,0.0,1.0,1.0,-1500000.0
45.5999999999995,0.11191795114911958,0.13863581128515828,0.11191795114911958,0.008705992557912717,1.0219388944051782,1.002496070975046,50.1248035487523,1.0556189387834058,-114.85157848033758,1.0610676052180232,0.5317072847905882,-119.29960604010421,0.3821318764402649,0.02327289562861251,7.5729936744833966,7.5729936744833966,18310.246,8.76151309651942,13.0,0.0,0.11526979026967003,18311.691527703257,0.0,1.0,1.0,-1500000.0
45.609999999999495,0.11332324269546681,0.1386342536965094,0.11332324269546681,0.009525174123979267,1.033719798897998,1.002472037090573,50.12360185452865,1.0604828688841614,-114.23825372184463,1.066313286578179,0.5361842791798953,-119.04285029286524,0.38460054760738327,0.0228108811928161,7.573231608643402,7.573231608643402,18310.156,8.761589936147583,13.0,0.0,0.11312305972854445,18311.598232207853,0.0,1.0,1.0,-1500000.0
45.61999999999949,0.11521841167685952,0.1386331489519467,0.11521841167685952,0.011093391288456473,1.0422794808830929,1.0024467503129872,50.12233751564936,1.064379284113014,-113.68608747160793,1.0709590520414203,0.543749888466062,-119.18565393111716,0.38498006180257704,0.021674956062506634,7.573466620133964,7.573466620133964,18310.06,8.761676167285854,13.0,0.0,0.1109481111167738,18311.51406185789,0.0,1.0,1.0,-1500000.0
45.62999999999949,0.11759779760190155,0.13863262415639258,0.11759779760190155,0.013640699131911896,1.0468439438511836,1.0024223047963512,50.12111523981756,1.0667949116473037,-113.20696593453349,1.0746026606683519,0.5548689635409987,-119.82339356158444,0.38256505458423995,0.019633145880376457,7.573699371954474,7.573699371954474,18309.96,8.761768374839649,13.0,0.0,0.10885786600134552,18311.429408682474,0.0,1.0,1.0,-1500000.0
45.63999999999949,0.12043860598565694,0.13863271875062394,0.12043860598565694,0.01730299711275023,1.0468474940147212,1.0024014026855217,50.120070134276084,1.0671623755982964,-112.8125927142775,1.0767490565179392,0.5700875114333507,-120.98813712663068,0.37671147706704444,0.01655788656878332,7.573928534289984,7.573928534289984,18309.854,8.761867412582614,13.0,0.0,0.10652549077755129,18311.30912611574,0.0,1.0,1.0,-1500000.0
45.64999999999949,0.12359127587842789,0.1386334532150008,0.12359127587842789,0.0218968659157916,1.0420211595754094,1.002387076463394,50.119353823169696,1.0650562484123383,-112.50977167621438,1.0769000823625816,0.589246060197186,-122.55669959632522,0.3673494994749599,0.012631341790902764,7.574154746542048,7.574154746542048,18309.746,8.76197328051475,13.0,0.0,0.10431329155831418,18311.20294761312,0.0,1.0,1.0,-1500000.0
45.659999999999485,0.12671927871094832,0.13863472040783228,0.12671927871094832,0.026815081468200178,1.032546003585071,1.002382016520846,50.1191008260423,1.0604208416400078,-112.2944388992067,1.074726620611005,0.610726305086705,-124.24254576961911,0.35535259223807547,0.008419393394486621,7.574377793377518,7.574377793377518,18309.632,8.762083417315116,13.0,0.0,0.10204081534747532,18311.097875648094,0.0,1.0,1.0,-1500000.0
45.66999999999948,0.129332146329425,0.13863639524781365,0.129332146329425,0.031137578633814007,1.0191959713978136,1.0023877435012147,50.11938717506074,1.0537150577243484,-112.14718396619854,1.0702511547798172,0.6312315580427802,-125.68390375067574,0.34251622025810036,0.004734827821509441,7.574597623880812,7.574597623880812,18309.514,8.76220550694653,13.0,0.0,0.09974501861219263,18310.974467529893,0.0,1.0,1.0,-1500000.0
45.67999999999948,0.13091131009178117,0.13863827081477811,0.13091131009178117,0.03392973886954817,1.003377023949441,1.002403993808111,50.120199690405556,1.045885667817119,-112.03276744516998,1.0639485075833985,0.6465181957324956,-126.56302691846437,0.33110448357687816,0.0023503471554556232,7.57481419385291,7.57481419385291,18309.39,8.76232845035159,13.0,0.0,0.09742601713089527,18310.854917598095,0.0,1.0,1.0,-1500000.0
45.68999999999948,0.13107342280075668,0.13864013922130836,0.13107342280075668,0.034574063517678735,0.9869996087603244,1.0024286096326605,50.12143048163302,1.0381621408711463,-111.9048297868982,1.0567010297523134,0.6528684418593793,-126.68152518730064,0.32318336931409186,0.0017305019748075634,7.575027446754344,7.575027446754344,18309.262,8.762461639040406,13.0,0.0,0.09508461704143809,18310.72276970007,0.0,1.0,1.0,-1500000.0
45.69999999999948,0.12969186203455108,0.13864177306206135,0.12969186203455108,0.0329611417112601,0.9721987766638576,1.0024579653021615,50.12289826510808,1.0317583450188001,-111.71469535361237,1.049615016432268,0.6484796444697952,-125.97449126481446,0.32006912290753076,0.0029221599946238075,7.575237342303968,7.575237342303968,18309.13,8.762598242823806,13.0,0.0,0.09272108117900521,18310.59260071271,0.0,1.0,1.0,-1500000.0
45.709999999999475,0.12695396349236746,0.13864297009980756,0.12695396349236746,0.02948495740990662,0.9609669490669916,1.002487754653445,50.12438773267225,1.0275881414648418,-111.42262379377634,1.0437643652403998,0.6341690828651649,-124.49772339592994,0.32204440554485625,0.005605325427368635,7.575443827118207,7.575443827118207,18308.994,8.762746799438254,13.0,0.0,0.09033603568464217,18310.455886177635,0.0,1.0,1.0,-1500000.0
45.71999999999947,0.1233227628905343,0.1386435803846317,0.1233227628905343,0.0248805449781842,0.9547915197847286,1.0025138771989959,50.12569385994979,1.0260904528438073,-111.00750066965573,1.0399521061621504,0.6130432868647118,-122.41389105525299,0.32839709186088006,0.009227783511416732,7.575646861844786,7.575646861844786,18308.854,8.762896209826348,13.0,0.0,0.08792972650901296,18310.315119674924,0.0,1.0,1.0,-1500000.0
45.72999999999947,0.11941987366423666,0.13864351089071703,0.11941987366423666,0.0199983309733082,0.9543953055442604,1.002533175101314,50.1266587550657,1.0272032494893826,-110.47123206045725,1.038565618670807,0.5893808234258178,-119.97790489389479,0.3377060903725889,0.013150743305307133,7.575846390682099,7.575846390682099,18308.708,8.763053304177259,13.0,0.0,0.08550294029967008,18310.169688564874,0.0,1.0,1.0,-1500000.0
45.73999999999947,0.11586931603734119,0.13864279508893576,0.11586931603734119,0.015593150311904886,0.9596440076743644,1.0025438582753832,50.12719291376916,1.0304700406354166,-109.83624053008324,1.0395574858565095,0.567284006582681,-117.50079011784302,0.348264321437441,0.016782394010573756,7.576042374605771,7.576042374605771,18308.56,8.763221497585569,13.0,0.0,0.08305606792550599,18310.014203582254,0.0,1.0,1.0,-1500000.0
45.74999999999947,0.11315095459287398,0.13864148400915918,0.11315095459287398,0.012172057948689323,0.9696352225549765,1.0025455518539612,50.127277592698064,1.035225793172408,-109.13744250874473,1.0425381173617116,0.5496567432472148,-115.27734582130272,0.3585223586308273,0.019695368590254843,7.576234768854751,7.576234768854751,18308.406,8.763390544767528,13.0,0.0,0.08058937880899725,18309.86637514972,0.0,1.0,1.0,-1500000.0
45.759999999999465,0.11150913434451867,0.13863972364422764,0.11150913434451867,0.009928414547788627,0.9829315796439585,1.0025390043302436,50.12695021651218,1.0407928630208076,-108.41228401700772,1.0469339138175993,0.5378123872316571,-113.50029902262897,0.36742456891181213,0.021701996782877347,7.576423523507405,7.576423523507405,18308.246,8.763567275912301,13.0,0.0,0.07810383091888026,18309.700031257216,0.0,1.0,1.0,-1500000.0
45.76999999999946,0.11094420595381468,0.1386377342579392,0.11094420595381468,0.008779188476702447,0.9978599552246358,1.002525601382061,50.126280069103046,1.046620541116034,-107.69270181771468,1.0521503973884285,0.5316684269265516,-112.2171783539334,0.3745238885297296,0.022846306464462063,7.576608600437308,7.576608600437308,18308.084,8.763752544793538,13.0,0.0,0.07559960513549231,18309.531579931187,0.0,1.0,1.0,-1500000.0
45.77999999999946,0.11128387000739386,0.13863571092593172,0.11128387000739386,0.008493874318743634,1.0127886707815037,1.002506891365685,50.12534456828425,1.0523280717118926,-107.00133238703282,1.0576862987819287,0.5302887703319104,-111.36603852618504,0.37983975673602666,0.023302579469019646,7.576789954818345,7.576789954818345,18307.918,8.763943790090298,13.0,0.0,0.07307716333327313,18309.36871881552,0.0,1.0,1.0,-1500000.0
45.78999999999946,0.11231195849774034,0.13863384602193643,0.11231195849774034,0.008877679298668097,1.0263006529243601,1.002484339229729,50.12421696148645,1.057638053563155,-106.35289228334098,1.0631616499387,0.5326126413118244,-110.87243006098538,0.38349908240172137,0.023213372825506784,7.5769675432867745,7.5769675432867745,18307.746,8.76413930425529,13.0,0.0,0.07053724676077097,18309.193500396566,0.0,1.0,1.0,-1500000.0
45.79999999999946,0.11387621686617884,0.13863235488091874,0.11387621686617884,0.009909700537012966,1.037244481101824,1.0024593953726324,50.12296976863162,1.0622530945193798,-105.75826926031797,1.0682631652108021,0.5380383623116866,-110.73171565982733,0.38538241074233626,0.022563713138192942,7.577141323739541,7.577141323739541,18307.572,8.764341648609452,13.0,0.0,0.06798033165515524,18309.009951896165,0.0,1.0,1.0,-1500000.0
45.809999999999455,0.1159246538741731,0.13863135390800976,0.1159246538741731,0.011758210818709633,1.0447036128475327,1.002433787845911,50.12168939229555,1.065754475797641,-105.22840103618526,1.0726505030785987,0.5466523807097571,-111.02009126016944,0.3849769997795774,0.02117029774929219,7.577311254624759,7.577311254624759,18307.392,8.764552530700076,13.0,0.0,0.06540672288313418,18308.834070528963,0.0,1.0,1.0,-1500000.0
45.81999999999945,0.11845824256407378,0.13863095423024352,0.11845824256407378,0.014650493311636027,1.0479606448118328,1.002409804719969,50.120490235998446,1.0675965941522767,-104.77545469149412,1.0758893867967896,0.5590162309624811,-111.8257909997107,0.38154395166114635,0.018808483981265667,7.577477298538466,7.577477298538466,18307.208,8.764769389206224,13.0,0.0,0.06281728507391793,18308.639948631215,0.0,1.0,1.0,-1500000.0
45.82999999999945,0.12142609244067863,0.13863119180561273,0.12142609244067863,0.01864641421992563,1.0465245720630099,1.0023903053805674,50.11951526902837,1.0672300109631019,-104.41026223474306,1.077468756159923,0.5755527760843033,-113.14051050006142,0.37455918744722116,0.015426581862038033,7.577639412394645,7.577639412394645,18307.02,8.764987955259667,13.0,0.0,0.060212299492047164,18308.44936757782,0.0,1.0,1.0,-1500000.0
45.83999999999945,0.12462391855039635,0.13863205182359448,0.12462391855039635,0.023434861727295427,1.0402443638073733,1.0023783101742987,50.118915508714935,1.0643187009226522,-104.13694699680629,1.076920627277064,0.595724650643857,-114.78674586973183,0.3642160503084582,0.011325854654451569,7.577797553321745,7.577797553321745,18306.83,8.765218474144152,13.0,0.0,0.05759241649715407,18308.252356668774,0.0,1.0,1.0,-1500000.0
45.84999999999945,0.12765938527596674,0.13863340715130248,0.12765938527596674,0.028289405560070827,1.0294691529700395,1.0023762441619264,50.11881220809632,1.058955212704744,-103.94710761189734,1.0740052011165968,0.617383507301694,-116.44197451981405,0.35169521206631993,0.007173017726288637,7.577951689127664,7.577951689127664,18306.634000000002,8.765454115670517,13.0,0.0,0.05495804168776545,18308.057241629936,0.0,1.0,1.0,-1500000.0
45.859999999999445,0.13001625743140285,0.13863511521557567,0.13001625743140285,0.03224730153440895,1.0151693245299838,1.002385132716704,50.1192566358352,1.0517595577404335,-103.81632307497162,1.0688783028124968,0.6368168803166591,-117.7460224132128,0.3390018990871748,0.003803051927337542,7.5781017776575545,7.5781017776575545,18306.434,8.765691464744176,13.0,0.0,0.05230936057076012,18307.845622013996,0.0,1.0,1.0,-1500000.0
45.86999999999944,0.13120064907493348,0.13863697189549837,0.13120064907493348,0.034439768307224214,0.9989269488153446,1.0024041240173727,50.12020620086864,1.043792035990791,-103.70528941985839,1.0621504737558638,0.6497727444869158,-118.41342905101092,0.3284099260940646,0.0019168381972463622,7.5782477767227325,7.5782477767227325,18306.23,8.765940766648882,13.0,0.0,0.04964754257575386,18307.637523590052,0.0,1.0,1.0,-1500000.0
45.87999999999944,0.1308951272271742,0.13863874929483175,0.1308951272271742,0.03439001439230619,0.9827593012714766,1.0024305460203804,50.12152730101902,1.0363125868763687,-103.56577100402541,1.0547974044935742,0.6529756822181971,-118.28637718086087,0.32181159648251023,0.0018568413550779095,7.578389655702371,7.578389655702371,18306.022,8.766190068553586,13.0,0.0,0.0469731467682522,18307.423306628334,0.0,1.0,1.0,-1500000.0
45.88999999999944,0.12906649630675088,0.13864022396359196,0.12906649630675088,0.032150698463958786,0.9688030072202755,1.0024604678028406,50.12302339014203,1.0304723986456252,-103.35053000373655,1.0479452764424915,0.6453866735301025,-117.33832821489739,0.3202261046596775,0.0035473267567929234,7.578527381278497,7.578527381278497,18305.81,8.76645132328934,13.0,0.0,0.04428706280016139,18307.204765512713,0.0,1.0,1.0,-1500000.0
45.89999999999944,0.12599469067320718,0.13864122146358904,0.12599469067320718,0.02824275264730013,0.9589364573775387,1.002489548874853,50.124477443742656,1.0270540696454609,-103.02457397416336,1.0426093224378634,0.6286003986426901,-115.65904582565533,0.32361561419748963,0.006580774285648017,7.578660942632924,7.578660942632924,18305.596,8.766715139346031,13.0,0.0,0.04158975568981705,18306.982554625985,0.0,1.0,1.0,-1500000.0
45.909999999999435,0.12220709621007973,0.13864158119659298,0.12220709621007973,0.023462466293585556,0.9544386397962589,1.0025139049737077,50.12569524868539,1.0263405180715426,-102.57358188243799,1.0394769994702997,0.6062266159473244,-113.44152112471166,0.33101126695579264,0.010362342018627846,7.578790285327995,7.578790285327995,18305.376,8.766983224270954,13.0,0.0,0.03888096044965932,18306.76116674812,0.0,1.0,1.0,-1500000.0
45.91999999999943,0.118344315733468,0.13864126410164637,0.118344315733468,0.018652961446832678,0.9557752445958305,1.0025307640865713,50.12653820432856,1.0281333111481958,-102.00624549478296,1.0388001265638753,0.5826350495582567,-110.96329125141266,0.34085392683841326,0.014252922476356927,7.578915369530999,7.578915369530999,18305.152000000002,8.767262408253279,13.0,0.0,0.03616173205734362,18306.52335331329,0.0,1.0,1.0,-1500000.0
45.92999999999943,0.11500133109411191,0.13864031261236656,0.11500133109411191,0.014507193618714253,0.9625621949674507,1.002538779122244,50.1269389561122,1.0318903960045862,-101.34980803232287,1.0404131474264058,0.5616524149778176,-108.53958162486428,0.3514373119290147,0.017698959530573474,7.579036150345543,7.579036150345543,18304.926,8.767541592235602,13.0,0.0,0.03343241423405836,18306.288947073554,0.0,1.0,1.0,-1500000.0
45.93999999999943,0.11259313138304616,0.13863881399338573,0.11259313138304616,0.011439374503908433,0.9737049100946157,1.0025379624011934,50.12689812005967,1.036922996585757,-100.64100831350027,1.0438518654719577,0.5457143664035271,-106.44230844555541,0.3613335045930885,0.02034117745182476,7.579152585248022,7.579152585248022,18304.696,8.767830167728036,13.0,0.0,0.030693813790983727,18306.05401690527,0.0,1.0,1.0,-1500000.0
45.94999999999943,0.11128700927056574,0.13863692970534217,0.11128700927056574,0.009549791711674655,0.9876615058189644,1.0025293139038534,50.12646569519267,1.0425808835526804,-99.9163248888451,1.048519967023793,0.5356706811478329,-104.82099085812635,0.3696713701146792,0.02206817687309895,7.579264663548385,7.579264663548385,18304.462,8.768123865862348,13.0,0.0,0.027946631008521107,18305.809477441107,0.0,1.0,1.0,-1500000.0
45.959999999999425,0.11101967887044456,0.13863485818529134,0.11101967887044456,0.008692992559243405,1.0027446703187768,1.0025143151531206,50.12571575765603,1.0483653010255174,-99.20505442936981,1.0538422923371542,0.5311101735855543,-103.68225710458447,0.3761726989891032,0.022978540941215375,7.579372342022723,7.579372342022723,18304.224000000002,8.768420979091243,13.0,0.0,0.025191269968987226,18305.56203321641,0.0,1.0,1.0,-1500000.0
45.96999999999942,0.11159043668585607,0.1386328109867053,0.11159043668585607,0.008629279888349715,1.0173743308564194,1.0024945037494937,50.12472518747468,1.0539379135377807,-98.52710730347111,1.0593553619566551,0.5309780998869862,-102.94898538449038,0.3809336159534108,0.023254923551251472,7.579475586838117,7.579475586838117,18303.982,8.7687266300566,13.0,0.0,0.022428359101827184,18305.31015227037,0.0,1.0,1.0,-1500000.0
45.97999999999942,0.11279374486811643,0.13863100576263715,0.11279374486811643,0.009206283929476016,1.0302134543589454,1.0024713205381623,50.123566026908115,1.0590290240377096,-97.89556645983137,1.064708210054798,0.5343046765986409,-102.56173416875131,0.3840378775526944,0.023001511144570663,7.5795743697397135,7.5795743697397135,18303.738,8.769037403663836,13.0,0.0,0.019658503952198196,18305.05399355463,0.0,1.0,1.0,-1500000.0
45.98999999999942,0.1145074131434111,0.13862960221904286,0.1145074131434111,0.010465454990248283,1.0401864988315042,1.0024462655139657,50.12231327569828,1.063312040106693,-97.32101265660314,1.069589368875368,0.5406910749311682,-102.54307748575708,0.3852496702337735,0.022147142093642602,7.579668654568623,7.579668654568623,18303.49,8.769351592365656,13.0,0.0,0.01688230006097355,18304.799245665934,0.0,1.0,1.0,-1500000.0
45.99999999999942,0.11670378801932361,0.13862873281279306,0.11670378801932361,0.012612494294204682,1.0464390423602596,1.0024212148619789,50.121060743098944,1.066324678251324,-96.81480515763158,1.0736341719619544,0.550410888558459,-102.9829753458269,0.3839559289370216,0.02047722057279422,7.579758409122726,7.579758409122726,18303.238,8.769671757483,13.0,0.0,0.014100372005067216,18304.534061111055,0.0,1.0,1.0,-1500000.0
46.009999999999415,0.11938004565712572,0.1386284761910922,0.11938004565712572,0.015848868766850238,1.0483153402666192,1.0023986461290066,50.11993230645033,1.0675019384862305,-96.38914036245491,1.0763786132212705,0.5640621917337958,-103.9514932145747,0.3794297838225162,0.01779643079569751,7.579843603537335,7.579843603537335,18302.982,8.769999606563161,13.0,0.0,0.011313215772264304,18304.26648036434,0.0,1.0,1.0,-1500000.0
46.01999999999941,0.12244703772444981,0.13862886397518126,0.12244703772444981,0.02013752564785106,1.0454122297580561,1.0023815279028623,50.11907639514311,1.0663348301572888,-96.05344792972772,1.0773082783366532,0.5818617463159641,-105.39265868567149,0.3713192540671511,0.014147579375451025,7.579924207310152,7.579924207310152,18302.724000000002,8.77033001696426,13.0,0.0,0.008521464169527076,18303.994437027966,0.0,1.0,1.0,-1500000.0
