t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
46.02999999999941,0.12564232753105087,0.13862984586839702,0.12564232753105087,0.02503515159200157,1.037713813103883,1.0023727843804555,50.118639219022775,1.0625991068510454,-95.80858881281496,1.0760046438903588,0.602825032739771,-107.07759883124201,0.36010907741007564,0.00995217481104766,7.58000018413992,7.58000018413992,18302.464,8.770666403780883,13.0,0.0,0.005724803685657396,18303.723761792764,0.0,1.0,1.0,-1500000.0
46.03999999999941,0.12852436084315277,0.13863127544105874,0.12852436084315277,0.029714895937629812,1.0257497696215507,1.002374486231484,50.118724311574205,1.0565461412203745,-95.6414571677652,1.072334749538852,0.6242732257000052,-108.65953203783037,0.34727034691272224,0.005956669892782651,7.580071503013955,7.580071503013955,18302.198,8.771007913239384,13.0,0.0,0.0029250935112984347,18303.448618070535,0.0,1.0,1.0,-1500000.0
46.04999999999941,0.13056547649549205,0.1386330095121229,0.13056547649549205,0.033204536180445346,1.0106856713917276,1.002387107946379,50.119355397318955,1.048949608453905,-95.52266566078686,1.066594432805425,0.6421734061357949,-109.79126821404542,0.3349629878311152,0.002987130830716056,7.580138129392732,7.580138129392732,18301.93,8.771354545339763,13.0,0.0,0.00012250846600745318,18303.15886526295,0.0,1.0,1.0,-1500000.0
46.059999999999405,0.13131127486428634,0.13863483434790985,0.13131127486428634,0.034729695779937696,0.9942617033094263,1.002409203689494,50.1204601844747,1.0409628443067969,-95.40929673716816,1.0595233329084037,0.6524073857719317,-110.2238811348405,0.3254094471433926,0.001650865578263716,7.58020002366491,7.58020002366491,18301.66,8.771706300082018,13.0,0.0,-0.0026829049389306987,18302.878367603556,0.0,1.0,1.0,-1500000.0
46.0699999999994,0.13052332085634502,0.1386365054979616,0.13052332085634502,0.033972762121366774,0.9785685872304436,1.0024376346997583,50.121881734987916,1.0338449344917682,-95.25217913290219,1.0521705447925724,0.6522840357883362,-109.84148385884949,0.320271079364842,0.0021582608417911597,7.580257143926341,7.580257143926341,18301.386,8.772060616145213,13.0,0.0,-0.005490454916346055,18302.591090405014,0.0,1.0,1.0,-1500000.0
46.0799999999994,0.12826586852281405,0.13863780718458568,0.12826586852281405,0.03114503059888479,0.9657028029899763,1.002468247558171,50.12341237790855,1.028656709033385,-95.00662126812759,1.0456557253876244,0.64157933240095,-108.65482510257713,0.32024577412327326,0.0043176399437167,7.580309440550988,7.580309440550988,18301.108,8.772425177492162,13.0,0.0,-0.008299834454538682,18302.29482922072,0.0,1.0,1.0,-1500000.0
46.0899999999994,0.12490538353490162,0.13863858102192472,0.12490538353490162,0.02687519656387814,0.9573897408155815,1.0024967552774742,50.12483776387371,1.0260348093455924,-94.6432449358344,1.0409126103025272,0.6226102901572117,-106.78613009561994,0.3249854054020235,0.0076487799682866675,7.580356860977048,7.580356860977048,18300.828,8.772788885065465,13.0,0.0,-0.01111109944954659,18301.995573965876,0.0,1.0,1.0,-1500000.0
46.0999999999994,0.12102006590256423,0.1386387189002076,0.12102006590256423,0.021996700085878777,0.9546736221662994,1.0025195575443806,50.12597787721903,1.0261068234125441,-94.15481411502348,1.038500996540034,0.5993668888905365,-104.45647623188054,0.33329869512339716,0.011529988440838496,7.580399300453511,7.580399300453511,18300.546000000002,8.77316113037523,13.0,0.0,-0.013926143244152216,18301.695851101937,0.0,1.0,1.0,-1500000.0
46.109999999999395,0.11725308312903358,0.13863817647938947,0.11725308312903358,0.017324019547341897,0.9577549835327727,1.0025343006475025,50.126715032375124,1.0285509822627272,-93.55643668126694,1.0385378999455002,0.5761793958696213,-101.9610230816204,0.34353456820342765,0.015336534403441168,7.58043665441473,7.58043665441473,18300.260000000002,8.77353508323229,13.0,0.0,-0.016744772677514518,18301.390144063585,0.0,1.0,1.0,-1500000.0
46.11999999999939,0.11415619860462131,0.1386370203540778,0.11415619860462131,0.013473983769519755,0.9660105716775581,1.0025400733691383,50.127003668456915,1.0327589831909227,-92.87935381574329,1.0407507679255554,0.5565123364818654,-99.61089422664205,0.35403238107999313,0.018565357683087955,7.580468811595748,7.580468811595748,18299.972,8.773916720052163,13.0,0.0,-0.019565227638644562,18301.07434516773,0.0,1.0,1.0,-1500000.0
46.12999999999939,0.11207208535772856,0.13863535779901223,0.11207208535772856,0.010763642088162812,0.9781778459513008,1.002537235697488,50.1268617848744,1.0380366227429128,-92.16122582647547,1.0446170048322163,0.5423112151666565,-97.6472082398384,0.3635154072154383,0.020931306093211033,7.580495623697135,7.580495623697135,18299.68,8.77430006441933,13.0,0.0,-0.022391137307374156,18300.759494285983,0.0,1.0,1.0,-1500000.0
46.13999999999939,0.11109253624583022,0.13863337903212083,0.11109253624583022,0.00920706388092113,0.9926395415919483,1.0025269851391208,50.12634925695604,1.0437720794752174,-91.43693892856425,1.0495326120719712,0.5339930738945996,-96.17463844470694,0.3713009350070262,0.02239524255769293,7.580517000138953,7.580517000138953,18299.386,8.774688531428374,13.0,0.0,-0.025214757100275827,18300.43343377202,0.0,1.0,1.0,-1500000.0
46.14999999999939,0.11110114358973347,0.13863128871787456,0.11110114358973347,0.008612812806168518,1.0077182427880043,1.002510854843618,50.1255427421809,1.0495183154969607,-90.73303340258128,1.0549501813166433,0.5308839506212557,-95.16586645295608,0.37725455745961234,0.02309642310821769,7.580532981676996,7.580532981676996,18299.09,8.77508126730565,13.0,0.0,-0.02802666898469364,18300.11341043687,0.0,1.0,1.0,-1500000.0
46.159999999999386,0.11188146212335451,0.13862929746967578,0.11188146212335451,0.008750014500209864,1.02189890664837,1.0024903552443527,50.124517762217636,1.054969899099521,-90.06697035865812,1.0604435142083313,0.5318782116473177,-94.53885054703133,0.38151093604778596,0.023209476938104934,7.580543607411732,7.580543607411732,18298.792,8.775480833372097,13.0,0.0,-0.03083031514304467,18299.79009524144,0.0,1.0,1.0,-1500000.0
46.16999999999938,0.11324599087550943,0.13862758550467513,0.11324599087550943,0.00951837934172008,1.0339272661884906,1.0024669168568412,50.123345842842056,1.059852644624294,-89.45060510648334,1.0656830857707889,0.5361372621932182,-94.25505019416138,0.3840827138222017,0.022791197082773773,7.580548913864803,7.580548913864803,18298.49,8.775879545664896,13.0,0.0,-0.03362758064053994,18299.465079547965,0.0,1.0,1.0,-1500000.0
46.17999999999938,0.11510353381755933,0.1386263307147748,0.11510353381755933,0.01101800560204767,1.0428020906776674,1.0024421169116602,50.12210584558301,1.0638036342641155,-88.89451117917181,1.0703503186724836,0.5434727966236975,-94.36235056370819,0.3846136446645856,0.021718115812821126,7.580548923903979,7.580548923903979,18298.186,8.776285941920511,13.0,0.0,-0.0364180959359389,18299.13198842546,0.0,1.0,1.0,-1500000.0
46.18999999999938,0.11744398039909232,0.13862564957961174,0.11744398039909232,0.013475024054207814,1.0477318099596518,1.0024179971464957,50.12089985732479,1.066321026187558,-88.41045059735019,1.0740522105356134,0.5543100226897032,-94.95570418255922,0.382417388507038,0.0197607371898966,7.5805436705285185,7.5805436705285185,18297.88,8.776695753270712,13.0,0.0,-0.03920126387575847,18298.80334028368,0.0,1.0,1.0,-1500000.0
46.19999999999938,0.12025015216467023,0.1386256018701574,0.12025015216467023,0.017042507449344484,1.0481307342178416,1.0023972086684028,50.119860433420136,1.0668364530835586,-88.01027916841102,1.0763004136052805,0.5692148319962697,-96.07682732278724,0.3768267573204445,0.016774115619202334,7.580533172732359,7.580533172732359,18297.572,8.777109833489144,13.0,0.0,-0.04197647380460544,18298.470705954216,0.0,1.0,1.0,-1500000.0
46.209999999999376,0.12338691958910772,0.13862618334601295,0.12338691958910772,0.021571591631044808,1.0436995219113046,1.0023827729682806,50.11913864841403,1.064903437773501,-87.7014566096256,1.0765917450045,0.5881209058492153,-97.61818632484822,0.36770438186468934,0.012907807656639101,7.58051745013041,7.58051745013041,18297.262,8.777525621254869,13.0,0.0,-0.044743506119623834,18298.13621835416,0.0,1.0,1.0,-1500000.0
46.219999999999374,0.126534306685289,0.13862732266423594,0.126534306685289,0.026491461854524515,1.034574823797666,1.0023774385023616,50.11887192511808,1.0604267254720041,-87.48107827543959,1.074575207678591,0.6095551663045162,-99.30583624722183,0.3558357412290998,0.008695922565323769,7.580496521529364,7.580496521529364,18296.95,8.777945677888823,13.0,0.0,-0.047501758846020994,18297.799863756547,0.0,1.0,1.0,-1500000.0
46.22999999999937,0.12921170502069365,0.13862888444583232,0.12921170502069365,0.030900532375392725,1.0214764521323576,1.0023828536347084,50.11914268173542,1.053818651630526,-87.3311505911751,1.070237222210275,0.630351402361631,-100.7806385688615,0.34294712059013516,0.0049385144578534546,7.580470415634689,7.580470415634689,18296.636,8.778371710938304,13.0,0.0,-0.050250444694906415,18297.46192098589,0.0,1.0,1.0,-1500000.0
46.23999999999937,0.1308972631455435,0.13863066519989484,0.1308972631455435,0.03385304795643036,1.0057584014817451,1.0023989207478523,50.119946037392616,1.0459889831798037,-87.2176902598864,1.0640126901698042,0.6462974510574842,-101.71798318077256,0.33128432487839826,0.002421988651539919,7.580439145620578,7.580439145620578,18296.318,8.77879859776143,13.0,0.0,-0.05298992132207691,18297.121834466652,0.0,1.0,1.0,-1500000.0
46.24999999999937,0.13119034131866195,0.13863247353600608,0.13119034131866195,0.03469465165973668,0.9892963639343767,1.0024236376424025,50.121181882120126,1.0381533377413585,-87.09496928387257,1.0567537551278818,0.6535667260210907,-101.9083049703083,0.32295325055383606,0.0016431346686163195,7.580402709365022,7.580402709365022,18296.0,8.779232314773726,13.0,0.0,-0.055719946745764026,18296.773245355173,0.0,1.0,1.0,-1500000.0
46.259999999999366,0.12993782128447487,0.1386340656629076,0.12993782128447487,0.033269138501537475,0.9742199966964215,1.0024534803990428,50.12267401995214,1.0315393687930308,-86.91398147320818,1.0495567863702968,0.6501415187851977,-101.27541041227234,0.3193510251729179,0.002684380094979122,7.580361110788283,7.580361110788283,18295.68,8.779664324238729,13.0,0.0,-0.05844002785436679,18296.434504753004,0.0,1.0,1.0,-1500000.0
46.269999999999364,0.1272993448117763,0.13863523549098694,0.1272993448117763,0.029930833162674437,0.9625503149503438,1.0024841679393204,50.12420839696602,1.0270967839065526,-86.63364941574898,1.0435091175707685,0.6366036270291048,-99.86480618285925,0.3208539562340794,0.005253212497937809,7.580314340961438,7.580314340961438,18295.358,8.780103163892903,13.0,0.0,-0.06114941651393208,18296.0851999387,0.0,1.0,1.0,-1500000.0
46.27999999999936,0.12371712447412016,0.13863582700847116,0.12371712447412016,0.025392454120178057,0.9558328252610259,1.0025115491465766,50.12557745732883,1.0253104415928187,-86.23083742415396,1.039445614274428,0.6158919771278067,-97.82949339658771,0.32683050803923175,0.008813125529894883,7.580262402305188,7.580262402305188,18295.034,8.780544564868014,13.0,0.0,-0.06384785831712526,18295.735761201166,0.0,1.0,1.0,-1500000.0
46.28999999999936,0.11980441033646301,0.1386357548754351,0.11980441033646301,0.020501690945154468,0.9548659067400065,1.0025323593974982,50.12661796987491,1.0261611630855705,-85.70533702643206,1.0377937462955342,0.5922361251928726,-95.41609283337554,0.33590945701866115,0.012729534427332045,7.580205284579697,7.580205284579697,18294.708,8.780989380937712,13.0,0.0,-0.06653481811446971,18295.383711391944,0.0,1.0,1.0,-1500000.0
46.29999999999936,0.11619104596690026,0.13863502961895907,0.11619104596690026,0.01602738514846893,0.9595921959021085,1.0025446762794357,50.127233813971785,1.0292220249690496,-85.07797430313029,1.038543279462333,0.5698053603220856,-92.93178795869939,0.3463942519668036,0.016403691448371782,7.580142996091693,7.580142996091693,18294.382,8.781435050781054,13.0,0.0,-0.06921589101796166,18295.02984026579,0.0,1.0,1.0,-1500000.0
46.309999999999356,0.1133743574142489,0.1386336951474682,0.1133743574142489,0.012501652244352946,0.9691720410350411,1.0025480005874048,50.127400029370236,1.0338394862170253,-84.38296114887319,1.041330306816869,0.5516404979222365,-90.6754751258752,0.35670828107243163,0.019391255537904047,7.580075515069032,7.580075515069032,18294.052,8.781886697039923,13.0,0.0,-0.07187842423233401,18294.678754256292,0.0,1.0,1.0,-1500000.0
46.319999999999354,0.1116215946282072,0.13863192223764526,0.1116215946282072,0.010145876449100127,0.9822059725933265,1.0025429914758712,50.12714957379356,1.0393308082286006,-83.65793703383659,1.0455915972674523,0.5392015294939456,-88.85158129877088,0.36574440695628496,0.021482380986194788,7.580002846088104,7.580002846088104,18293.722,8.78233834329879,13.0,0.0,-0.07453230408359049,18294.313741533515,0.0,1.0,1.0,-1500000.0
46.32999999999935,0.11095351161838851,0.1386298974246342,0.11095351161838851,0.008898494033336885,0.9970311086739806,1.0025309914286875,50.126549571434374,1.045130604431209,-82.9356175986743,1.050729369575973,0.5325160783902017,-87.52093645519489,0.3730025285871773,0.02270247315118687,7.579924967477151,7.579924967477151,18293.392,8.78279340465224,13.0,0.0,-0.07717044969748926,18293.95965866466,0.0,1.0,1.0,-1500000.0
46.33999999999935,0.11120906949584333,0.13862779940516584,0.11120906949584333,0.008536226567658014,1.0120037045359922,1.0025135425154792,50.12567712577396,1.050843670408175,-82.23954882672722,1.0562315341155337,0.5306983564578837,-86.62887239180026,0.37847090895411406,0.023219101472996273,7.579841868486942,7.579841868486942,18293.058,8.783251027326632,13.0,0.0,-0.07979480949261693,18293.601060626224,0.0,1.0,1.0,-1500000.0
46.34999999999935,0.11217198498368967,0.13862586685682604,0.11217198498368967,0.008855576475287763,1.0256828237657936,1.002492115257441,50.12460576287205,1.0561868310763625,-81.58510078252594,1.0617078845092942,0.5326756437818712,-86.09903515360928,0.38227952050292807,0.023182547409700383,7.579753537346731,7.579753537346731,18292.724000000002,8.7837137726429,13.0,0.0,-0.08240532353528558,18293.229878015474,0.0,1.0,1.0,-1500000.0
46.359999999999346,0.11368183628801966,0.13862428739617377,0.11368183628801966,0.009817459860293478,1.0368918376386427,1.0024681497938646,50.12340748969323,1.0608685333182755,-80.98339657621644,1.0668419231358839,0.537790304403966,-85.91916209170533,0.3843399916360971,0.022594194717982574,7.579659915975544,7.579659915975544,18292.39,8.78417395663823,13.0,0.0,-0.08500260458195213,18292.86871977442,0.0,1.0,1.0,-1500000.0
46.369999999999344,0.11567770729248857,0.138623196501635,0.11567770729248857,0.011575044868507715,1.0446930452724212,1.0024433335882592,50.12216667941296,1.0644829629432022,-80.44530590029814,1.0712986947034424,0.5460650152182163,-86.1594662627143,0.38417530766852304,0.02128385444428238,7.579561053323902,7.579561053323902,18292.054,8.784640117049083,13.0,0.0,-0.08758099899948713,18292.505064175053,0.0,1.0,1.0,-1500000.0
46.37999999999934,0.11815846759662438,0.13862269515856063,0.11815846759662438,0.014356543277431168,1.0483500516282935,1.0024198930878376,50.12099465439188,1.066493937875141,-79.9829328069867,1.0746533649222534,0.5580315346703604,-86.9105530966682,0.38105679673803805,0.019024536871801057,7.579457687335376,7.579457687335376,18291.716,8.78510798500723,13.0,0.0,-0.09012928819995016,18292.156493347593,0.0,1.0,1.0,-1500000.0
46.38999999999934,0.12108163270922487,0.13862284026836233,0.12108163270922487,0.018244803148325967,1.0473477213013287,1.0024006370359113,50.12003185179557,1.066346298542893,-79.60738770820964,1.0763994199296905,0.5741497766714673,-88.17635636322159,0.3744243210227449,0.01574160811550876,7.579348468342955,7.579348468342955,18291.378,8.785575852965374,13.0,0.0,-0.09269595424497884,18291.76091138762,0.0,1.0,1.0,-1500000.0
46.39999999999934,0.12425937339503143,0.13862360809443244,0.12425937339503143,0.02296723632625664,1.041498136955626,1.0023885861207817,50.11942930603909,1.0636769083868203,-79.32360369578475,1.0760595344816746,0.5939966319195522,-89.79557139857057,0.36439201328078175,0.011700432051631337,7.579234086739779,7.579234086739779,18291.04,8.78604628224446,13.0,0.0,-0.09522212987054189,18291.39917349666,0.0,1.0,1.0,-1500000.0
46.409999999999336,0.12731615939764682,0.13862489276606488,0.12731615939764682,0.02783339615186979,1.0310986236491784,1.0023862420091048,50.11931210045524,1.0585337300238176,-79.12446927425513,1.073366888712435,0.6155829785014072,-91.45624935854619,0.3520479807399628,0.007537286591998711,7.5791143497293785,7.5791143497293785,18290.7,8.786520980391776,13.0,0.0,-0.09773739560455318,18291.026892679405,0.0,1.0,1.0,-1500000.0
46.419999999999334,0.1297429338939076,0.1386265570432891,0.1297429338939076,0.03189287349451446,1.0170592621914134,1.0023947761695278,50.11973880847639,1.0514889453790237,-78.98701593365998,1.068437235714339,0.6353149543408975,-92.79740772006146,0.3393354812134838,0.004080655727964955,7.578989232253039,7.578989232253039,18290.36,8.786994824765445,13.0,0.0,-0.10023512875297373,18290.647639319654,0.0,1.0,1.0,-1500000.0
46.42999999999933,0.13103676151182056,0.13862840049568492,0.13103676151182056,0.03425569079146662,1.0009097010894377,1.002413506907575,50.12067534537875,1.0435712923196996,-78.87299877535189,1.0618417004154128,0.6489270988193162,-93.52342170837085,0.32852965308566295,0.002053528049773101,7.57885870015132,7.57885870015132,18290.02,8.787471230460053,13.0,0.0,-0.10271497940908819,18290.273137824683,0.0,1.0,1.0,-1500000.0
46.43999999999933,0.13086189212371888,0.13863018141477107,0.13086189212371888,0.03440478042551745,0.9846353048854152,1.0024399109620148,50.12199554810074,1.0360323195418413,-78.73465662185126,1.0545292966663617,0.653015311220659,-93.46488623736909,0.3215711477079728,0.0018330077093460795,7.5787227254387215,7.5787227254387215,18289.678,8.787949343701955,13.0,0.0,-0.10517654163649866,18289.89564894968,0.0,1.0,1.0,-1500000.0
46.44999999999933,0.12915822436317395,0.13863169008662055,0.12915822436317395,0.03234568048784243,0.9703713886736377,1.0024701468172257,50.12350734086128,1.03004207273761,-78.52425948344711,1.047620931969289,0.6463176465769271,-92.58393330751922,0.3195648384786657,0.0033789117930172474,7.578581274517548,7.578581274517548,18289.336,8.78842916449115,13.0,0.0,-0.10761939285632845,18289.510962024804,0.0,1.0,1.0,-1500000.0
46.459999999999326,0.12617814458377094,0.13863273273439988,0.12617814458377094,0.028561207413107335,0.9600296729604665,1.0024998839005166,50.12499419502583,1.0264225477788167,-78.20534998464049,1.0421496882323,0.630199863600082,-90.9596731560636,0.3225684072430922,0.006310481307429505,7.578434310912371,7.578434310912371,18288.994,8.788908131506695,13.0,0.0,-0.11004308845433544,18289.1310115196,0.0,1.0,1.0,-1500000.0
46.469999999999324,0.12242939682391113,0.13863317256876825,0.12242939682391113,0.023828135274852752,0.9549516869093753,1.0025251722225816,50.12625861112908,1.0255036553641885,-77.7615616507084,1.0388378260527031,0.6081238687751886,-88.77521190163712,0.3296917359195399,0.01004732383809226,7.5782817949493655,7.5782817949493655,18288.652000000002,8.789391367390474,13.0,0.0,-0.11244724123682101,18288.747726973288,0.0,1.0,1.0,-1500000.0
46.47999999999932,0.11854639735763124,0.13863294747488614,0.11854639735763124,0.0189903932808657,0.9556816580722736,1.0025431212470166,50.12715606235083,1.027128199167658,-77.19958266719115,1.037978018931757,0.5844345112356601,-86.30068385558093,0.33941973340376475,0.013952154675407141,7.5781236911821805,7.5781236911821805,18288.31,8.78987289572696,13.0,0.0,-0.11483163059975672,18288.363267071632,0.0,1.0,1.0,-1500000.0
46.48999999999932,0.1151325935469453,0.1386320613398337,0.1151325935469453,0.014758774747542463,0.9619131408060257,1.0025522462852077,50.12761231426038,1.0307799459563727,-76.54527903940046,1.0394403525726845,0.5630430554639327,-83.85015034849474,0.3500476377428918,0.017460718066553298,7.577959952914485,7.577959952914485,18287.966,8.790356131610737,13.0,0.0,-0.11719560974145926,18287.97724352861,0.0,1.0,1.0,-1500000.0
46.49999999999932,0.11262265911252073,0.13863063940378034,0.11262265911252073,0.011575720632480078,0.9726126456102432,1.0025524381882305,50.12762190941152,1.0357768929146143,-75.8349375918878,1.0427830115985357,0.5465269206708474,-81.70337525979714,0.36011079204602925,0.02019276691418531,7.577790541099784,7.577790541099784,18287.624,8.7908427825891,13.0,0.0,-0.11953865325812581,18287.58395982762,0.0,1.0,1.0,-1500000.0
46.509999999999316,0.11120764401400862,0.138628822060421,0.11120764401400862,0.00957066180947959,0.9862730589174566,1.0025446173536647,50.12723086768324,1.041459610270093,-75.10543057313791,1.0474160664649927,0.5358763528636572,-80.02425344140511,0.3686804531784687,0.022012592967762173,7.5776154100744355,7.5776154100744355,18287.282,8.791327726020175,13.0,0.0,-0.12186056869356679,18287.201169976102,0.0,1.0,1.0,-1500000.0
46.519999999999314,0.11084412707672177,0.13862678874882375,0.11084412707672177,0.008617697545739062,1.0012140579667714,1.0025302345026559,50.126511725132794,1.0473127239773268,-74.3869459195102,1.0527577679339608,0.5307804249167419,-78.83252614026547,0.37542551295610216,0.023001490508195277,7.577434508410484,7.577434508410484,18286.938000000002,8.791811815677598,13.0,0.0,-0.12416139860224579,18286.808740979002,0.0,1.0,1.0,-1500000.0
46.52999999999931,0.11134024981811237,0.1386247796768959,0.11134024981811237,0.008480298249604399,1.015842151018501,1.0025108300434182,50.12554150217091,1.0529842016729154,-73.70028360631886,1.0583323503123558,0.5302203782696333,-78.05584220923416,0.3804176220103175,0.023339136763981028,7.577247789981169,7.577247789981169,18286.596,8.792299320429606,13.0,0.0,-0.12643953498523272,18286.41085446532,0.0,1.0,1.0,-1500000.0
46.53999999999931,0.1124869095170167,0.1386229825046136,0.1124869095170167,0.00899339780695877,1.0287978546933894,1.0024878523432852,50.12439261716426,1.05820135029271,-73.05905128170146,1.0637793383102099,0.5331964973098344,-77.63016107957495,0.38375324965981866,0.023141064553587942,7.577055206665736,7.577055206665736,18286.254,8.792786825181617,13.0,0.0,-0.1286957819582371,18286.023441278932,0.0,1.0,1.0,-1500000.0
46.54999999999931,0.1141523570730304,0.13862157407769898,0.1141523570730304,0.010178641533201117,1.038984423650331,1.0024627861584168,50.12313930792084,1.0626465160894958,-72.47392594576618,1.0687862770693461,0.5392445049705455,-77.56935221232443,0.3852332252800138,0.02235389896358614,7.576856707024001,7.576856707024001,18285.912,8.793272622386333,13.0,0.0,-0.13092915506720215,18285.626375123677,0.0,1.0,1.0,-1500000.0
46.559999999999306,0.11630104408153434,0.13862069021858467,0.11630104408153434,0.012229440973591394,1.0455304342124814,1.0024374610583668,50.12187305291834,1.0658712951880587,-71.95611747072891,1.0729959990548525,0.5485758934058318,-77.9588991099691,0.3842768287614372,0.02077322807710813,7.5766522481289815,7.5766522481289815,18285.57,8.793759273364696,13.0,0.0,-0.13313891694434746,18285.22992277126,0.0,1.0,1.0,-1500000.0
46.569999999999304,0.1189310577950631,0.13862042922575188,0.1189310577950631,0.01535497123122457,1.0477631958972886,1.0024142942020704,50.12071471010352,1.067317298360913,-71.51777832071947,1.0759540348353025,0.5617738394322801,-78.87443584518277,0.38015433490123196,0.018194702057921563,7.576441796729775,7.576441796729775,18285.23,8.794248485664,13.0,0.0,-0.13532445679603858,18284.832290429924,0.0,1.0,1.0,-1500000.0
46.5799999999993,0.12196514184921163,0.1386207977694386,0.12196514184921163,0.019548619594425366,1.0452541022537647,1.0023962184393904,50.119810921969524,1.0664634388830256,-71.16873199078816,1.0771474707116502,0.5791189508098215,-80.27467197148,0.3724600900700235,0.014631336329479883,7.576225305210366,7.576225305210366,18284.89,8.794735136642363,13.0,0.0,-0.1374861530921733,18284.438942788547,0.0,1.0,1.0,-1500000.0
46.5899999999993,0.125159288201122,0.13862175140915015,0.125159288201122,0.024408944699166654,1.0379462710819276,1.0023861867569488,50.11930933784744,1.0630508130393794,-70.91081934631586,1.076142749914522,0.5997701552042418,-81.94630000602889,0.36158693659977503,0.010466684234640528,7.576002720223538,7.576002720223538,18284.55,8.795222641394371,13.0,0.0,-0.13962334817059127,18284.03779070873,0.0,1.0,1.0,-1500000.0
46.5999999999993,0.12808788220442913,0.13862319495043482,0.12808788220442913,0.029141105287211828,1.0263129447082702,1.0023863803564073,50.11931901782036,1.0572810207072836,-70.73238630929332,1.0727737015321541,0.6212207871563932,-83.54950693192102,0.34891375680171255,0.006422142559697558,7.575773903127585,7.575773903127585,18284.212,8.795707584825443,13.0,0.0,-0.14172248953575295,18283.633996088105,0.0,1.0,1.0,-1500000.0
46.609999999999296,0.13022775029259284,0.13862494466099362,0.13022775029259284,0.0327761814712955,1.0114570881272897,1.0023974470530699,50.119872352653495,1.0498791852091602,-70.60561774737275,1.067292211829543,0.6395451841154156,-84.73261093779365,0.33655040952236553,0.003326896150826486,7.575538965135528,7.575538965135528,18283.874,8.796195089577452,13.0,0.0,-0.14382269184415858,18283.240947426053,0.0,1.0,1.0,-1500000.0
46.619999999999294,0.13111321450729732,0.1386267899892956,0.13111321450729732,0.034510367448648965,0.9950658237047535,1.0024181293658594,50.12090646829297,1.0419687611132988,-70.48880280329354,1.0603970676843824,0.6505900836167697,-85.23518146898512,0.3267336877949307,0.001818072855281072,7.575297698011919,7.575297698011919,18283.536,8.796679179234879,13.0,0.0,-0.14586716025365226,18282.83344398849,0.0,1.0,1.0,-1500000.0
46.62999999999929,0.13048113684578286,0.13862851753510408,0.13048113684578286,0.03397652937455317,0.979202318090348,1.002445438301494,50.1222719150747,1.0348078211945764,-70.33314861787203,1.0531135151082751,0.6514844221996285,-84.92851787548405,0.3211960288860819,0.002147403987268981,7.5750502249941665,7.5750502249941665,18283.2,8.79716583021324,13.0,0.0,-0.14791304731095384,18282.43321133265,0.0,1.0,1.0,-1500000.0
46.63999999999929,0.1283650997772666,0.1386299094450314,0.1283650997772666,0.03133630449360678,0.9659709709549008,1.0024752946161877,50.123764730809384,1.0294840200892355,-70.09326695940025,1.0465620409183918,0.6417517727727305,-83.81191542599461,0.32073513145348187,0.004159670387664405,7.5747964409155895,7.5747964409155895,18282.866,8.79764906609702,13.0,0.0,-0.14991574603897806,18282.03398966599,0.0,1.0,1.0,-1500000.0
46.64999999999929,0.12510418263602702,0.13863077224954753,0.12510418263602702,0.027184328465739663,0.957140962196915,1.002503399513564,50.1251699756782,1.0266783204801537,-69.73812701697697,1.0417005479904562,0.6234845205719376,-81.99755094323974,0.32509978297567177,0.007397691993798139,7.574536230701775,7.574536230701775,18282.532,8.798132301980797,13.0,0.0,-0.15187967654108606,18281.630855604206,0.0,1.0,1.0,-1500000.0
46.659999999999286,0.12126023386962935,0.13863100615920104,0.12126023386962935,0.022342007202537664,0.953827013834385,1.002526068743407,50.12630343717035,1.0265658285976993,-69.25836653996066,1.039127537130396,0.600552310432992,-79.69794208973885,0.3331684256391563,0.01124821618481786,7.5742697602395905,7.5742697602395905,18282.2,8.79861468409093,13.0,0.0,-0.15384433397885167,18281.229978470456,0.0,1.0,1.0,-1500000.0
46.669999999999284,0.11747512675260363,0.138630558880299,0.11747512675260363,0.017632546415607485,0.9563111508052272,1.002540822511026,50.127041125551294,1.0288626192672312,-68.66714542229636,1.0390012070105634,0.5772930303036937,-77.20329021581735,0.3433187811317746,0.015081573654506741,7.57399692408384,7.57399692408384,18281.868,8.799096212427415,13.0,0.0,-0.15575951163960508,18280.831394047425,0.0,1.0,1.0,-1500000.0
46.67999999999928,0.1143136619418819,0.1386294891177327,0.1143136619418819,0.01369655742262599,0.9640450221509013,1.002546618034646,50.1273309017323,1.0329807355250094,-67.99447188775494,1.041081809109553,0.5572769392685143,-74.82682844229022,0.3538758265350459,0.018378163586907064,7.573717750143146,7.573717750143146,18281.538,8.799576886990256,13.0,0.0,-0.15764893143300646,18280.427392927377,0.0,1.0,1.0,-1500000.0
46.68999999999928,0.11214063304727119,0.13862791246670764,0.11214063304727119,0.010881406016945334,0.9758200939353139,1.0025437112955524,50.12718556477762,1.03822770519414,-67.27769183078891,1.0448647097521926,0.5425944927750694,-72.81995493023763,0.36351575636611083,0.02082911993719845,7.573432251273302,7.573432251273302,18281.21,8.80005158513757,13.0,0.0,-0.1595071745693512,18280.03086988948,0.0,1.0,1.0,-1500000.0
46.69999999999928,0.11107087373669416,0.13862599898411326,0.11107087373669416,0.009227713896680062,0.9900452697708892,1.0025332421944764,50.12666210972382,1.0439802150991135,-66.55212636792712,1.0497484155613168,0.5337913973102004,-71.30132511371694,0.37149803401238446,0.022372844833101063,7.573140340261771,7.573140340261771,18280.884000000002,8.800533113474057,13.0,0.0,-0.16131605860133935,18279.630216116275,0.0,1.0,1.0,-1500000.0
46.709999999999276,0.1110038817073616,0.13862395051226478,0.1110038817073616,0.008557531215366607,1.0050434887359883,1.002516730396029,50.125836519801446,1.049776150853189,-65.84508851752139,1.0551774142865278,0.5302713932411308,-70.25342563985772,0.3776456467023849,0.02313676946399923,7.572842286157908,7.572842286157908,18280.56,8.801004396526787,13.0,0.0,-0.16312658438904243,18279.24044385256,0.0,1.0,1.0,-1500000.0
46.719999999999274,0.11172760862727397,0.1386219618728471,0.11172760862727397,0.008636405646179464,1.019283323660035,1.0024956953259827,50.124784766299136,1.0553011994300678,-65.17471007222676,1.0607148670375612,0.5309427454812728,-69.59481326943752,0.3820837094076478,0.023298991689149784,7.572538008736462,7.572538008736462,18280.236,8.801480802221397,13.0,0.0,-0.16487889256849145,18278.84645173482,0.0,1.0,1.0,-1500000.0
46.72999999999927,0.11304887658019014,0.1386202601144622,0.11304887658019014,0.00934770968756437,1.0314885530418236,1.0024715695829165,50.12357847914583,1.0602838052733425,-64.55314842597699,1.0660257577868661,0.5349260558785989,-69.28003011738137,0.384848204106088,0.02293132071567744,7.572227633681672,7.572227633681672,18279.916,8.801949523953189,13.0,0.0,-0.1666018519107371,18278.45140873659,0.0,1.0,1.0,-1500000.0
46.73999999999927,0.11486726660243378,0.1386189806570305,0.11486726660243378,0.0107741119659859,1.0406379990948633,1.0024459050528998,50.12229525264499,1.0643730395002453,-63.99092003018529,1.0707947438753975,0.5419690332668101,-69.34936849776832,0.3856195245964898,0.02192580861343074,7.571911240023526,7.571911240023526,18279.596,8.80241995323227,13.0,0.0,-0.16828769128552712,18278.07075623835,0.0,1.0,1.0,-1500000.0
46.74999999999927,0.11716808649888591,0.13861827470349944,0.11716808649888591,0.013137161665688884,1.0459226060880316,1.0024206924219679,50.121034621098396,1.0670791486546767,-63.499630992860126,1.0746381331460353,0.5524532606762026,-69.89704972994015,0.3837308744096195,0.02005583608955644,7.571588932620189,7.571588932620189,18279.28,8.80288525986948,13.0,0.0,-0.16993505669579104,18277.679251339232,0.0,1.0,1.0,-1500000.0
46.759999999999266,0.11993966479920143,0.13861817719913547,0.11993966479920143,0.016607045344847825,1.0467355270438545,1.0023985327489944,50.119926637449716,1.0678336801397261,-63.09123977903156,1.0770748614054058,0.5669606058515255,-70.97438604882639,0.3784918224002979,0.017158796481266392,7.5712608371159105,7.5712608371159105,18278.964,8.803353981601273,13.0,0.0,-0.17154404066365403,18277.305338487433,0.0,1.0,1.0,-1500000.0
46.769999999999264,0.12306189701586995,0.1386187205474966,0.12306189701586995,0.021070851466785615,1.042744343973838,1.0023824387708682,50.11912193854341,1.0661691366298092,-62.77383739540744,1.0775972442872914,0.5855204118411318,-72.48989395300926,0.36969444570821114,0.01335011849519202,7.570926811638176,7.570926811638176,18278.652000000002,8.80381245804931,13.0,0.0,-0.1730704825829325,18276.911531411915,0.0,1.0,1.0,-1500000.0
46.77999999999926,0.1262327430948497,0.13861982487560107,0.1262327430948497,0.025996689673661727,1.034036446846773,1.0023752232247656,50.11876116123828,1.06194892717802,-62.54572108180467,1.0758319987314109,0.606817590896375,-74.18266237632696,0.3580301597174106,0.009130069399460844,7.570587510471937,7.570587510471937,18278.342,8.804272642044639,13.0,0.0,-0.17463972105130993,18276.55560489418,0.0,1.0,1.0,-1500000.0
46.78999999999926,0.1289830347412272,0.13862136107554887,0.1289830347412272,0.03050356339801883,1.021270274961158,1.0023786740451837,50.118933702259184,1.0555351695108734,-62.39045340459114,1.0717275101917632,0.6278374494619178,-75.69603432286803,0.3451494668664562,0.005285095839849707,7.570242859569289,7.570242859569289,18278.034,8.804731972266323,13.0,0.0,-0.1761090966864467,18276.18325491099,0.0,1.0,1.0,-1500000.0
46.79999999999926,0.13078802858990257,0.13862314586687602,0.13078802858990257,0.033634848563629534,1.0057391121811907,1.0023928758679892,50.11964379339946,1.0477958239655756,-62.27551858429751,1.0656752251060546,0.6444181966325334,-76.69778791505391,0.3332764286079776,0.0026166837282837196,7.569893065308305,7.569893065308305,18277.728,8.80518361852519,13.0,0.0,-0.17755278407922404,18275.819345889482,0.0,1.0,1.0,-1500000.0
46.809999999999256,0.1312294118741926,0.13862497573150726,0.1312294118741926,0.03469680486321149,0.9892746725957742,1.0024159993222128,50.12079996611064,1.039928359655968,-62.15610102397316,1.0584928569054743,0.6526354296196908,-76.96609890460017,0.324558228416723,0.0016578699659343665,7.5695382620921015,7.5695382620921015,18277.426,8.805636118557702,13.0,0.0,-0.1789159775984545,18275.457569985887,0.0,1.0,1.0,-1500000.0
46.819999999999254,0.1301272530804023,0.13862660723443138,0.1301272530804023,0.03348190431689604,0.9739929331897623,1.0024446363876434,50.122231819382165,1.033171728856111,-61.98318243777316,1.0512630897916393,0.6502582820573961,-76.4124673915034,0.32047784459929984,0.0025318554561513107,7.569178875042402,7.569178875042402,18277.126,8.806082642174692,13.0,0.0,-0.18028208606014784,18275.11520342074,0.0,1.0,1.0,-1500000.0
46.82999999999925,0.1276118505084561,0.13862783183709268,0.1276118505084561,0.030301367892349253,0.9619367456681343,1.0024745402324546,50.123727011622734,1.0285107635685333,-61.71460159538782,1.0450843822694171,0.6376211567045597,-75.07208012856144,0.32151129036149373,0.004976230108073687,7.568815136852196,7.568815136852196,18276.828,8.806529165791682,13.0,0.0,-0.18158240688458951,18274.7699646683,0.0,1.0,1.0,-1500000.0
46.83999999999925,0.12410284105187533,0.13862850374369112,0.12410284105187533,0.025844420974859953,0.9547056713968667,1.0025015137760573,50.125075688802866,1.0264767797454353,-61.32533019965039,1.0408226501516538,0.6174778325813248,-73.08904493403004,0.32711153684290006,0.008469655275394228,7.5684472916414895,7.5684472916414895,18276.534,8.806969712993148,13.0,0.0,-0.18282899864829266,18274.431444939786,0.0,1.0,1.0,-1500000.0
46.84999999999925,0.1202038782319502,0.13862851574074425,0.1202038782319502,0.02095710991744947,0.953172271350103,1.0025221882830795,50.12610941415397,1.0270944292615147,-60.81302872062369,1.0389457816434435,0.5939916377542789,-70.7029328320911,0.33595778147649213,0.012378888829957635,7.5680756370882065,7.5680756370882065,18276.242000000002,8.807407698873675,13.0,0.0,-0.1840286378610216,18274.105859146952,0.0,1.0,1.0,-1500000.0
46.859999999999246,0.11655007164036973,0.13862787094712622,0.11655007164036973,0.01642452557681033,0.9573568804674458,1.0025345123203113,50.12672561601556,1.029967260368014,-60.196789982626804,1.039481552062041,0.5713855152615679,-68.21823219057107,0.3463620277434868,0.016094779954711244,7.567700475990604,7.567700475990604,18275.954,8.807842269659616,13.0,0.0,-0.18517664228458894,18273.780879799353,0.0,1.0,1.0,-1500000.0
46.869999999999244,0.11365612916664941,0.13862662135010104,0.11365612916664941,0.012805824416937261,0.9664848754083304,1.002537867649588,50.126893382479395,1.034453962720681,-59.50991508111539,1.0420926192763176,0.5528292453116701,-65.93841393410167,0.356717894344653,0.019153512097698194,7.5673221140831695,7.5673221140831695,18275.668,8.808273425350974,13.0,0.0,-0.1862723688018115,18273.470379768027,0.0,1.0,1.0,-1500000.0
46.87999999999924,0.11181225063724182,0.13862491678526148,0.11181225063724182,0.010351209847870795,0.9791980265720907,1.00253283109932,50.126641554966,1.0398674886901564,-58.790014643979745,1.046226939233567,0.5399263371418919,-64.07919334744888,0.3658653326128561,0.021322276369051957,7.566940871227058,7.566940871227058,18275.386,8.808698604626807,13.0,0.0,-0.18731450036310165,18273.160678340108,0.0,1.0,1.0,-1500000.0
46.88999999999924,0.11105955842636839,0.13862293982691887,0.11105955842636839,0.009020177258233097,0.9938478774276721,1.0025207092818103,50.12603546409051,1.0456287989458466,-58.07038459320535,1.0512842986784472,0.5328146211083299,-62.71371437322674,0.37325158254864765,0.022608541063037196,7.566557067877779,7.566557067877779,18275.108,8.809122930128995,13.0,0.0,-0.18830301701955782,18272.86566821692,0.0,1.0,1.0,-1500000.0
46.89999999999924,0.11124812138765156,0.13862088239814832,0.11124812138765156,0.008595605019968738,1.0087834100840527,1.0025030444219665,50.125152221098325,1.0513294888331575,-57.375322984030774,1.0567427782028134,0.5306599828179706,-61.79351302555656,0.3788354305532357,0.02317457114907795,7.5661710350170885,7.5661710350170885,18274.832000000002,8.80954042544201,13.0,0.0,-0.18923660222368927,18272.57760314317,0.0,1.0,1.0,-1500000.0
46.909999999999236,0.1121615061065068,0.13861896807045024,0.1121615061065068,0.008864513750106167,1.0225450679167098,1.0024813174089022,50.12406587044511,1.0566818880100155,-56.72073639878666,1.0622030929530775,0.5323799846507057,-61.23962789031847,0.38275145898297885,0.02317945237898089,7.565783097672471,7.565783097672471,18274.56,8.809957066981381,13.0,0.0,-0.19011458031085668,18272.292198496405,0.0,1.0,1.0,-1500000.0
46.919999999999234,0.11363140780492294,0.13861737102164814,0.11363140780492294,0.009769829374971508,1.0339361898161872,1.002456962215109,50.12284811075545,1.0614011558691236,-56.117906001688695,1.0673466046300595,0.5372644935255735,-61.03201174577186,0.3849422961428982,0.022640981666616045,7.565393587260082,7.565393587260082,18274.29,8.810364317010643,13.0,0.0,-0.19093697502830295,18272.021684260315,0.0,1.0,1.0,-1500000.0
46.92999999999923,0.11558868976386481,0.13861627537476495,0.11558868976386481,0.01145083907469998,1.042002449578149,1.0024316308462982,50.12158154231491,1.0650945132600418,-55.57759174974579,1.0718444107839176,0.5452778812108499,-61.235161195248104,0.38496430873028475,0.02140109496848236,7.565002819270516,7.565002819270516,18274.026,8.81077071326626,13.0,0.0,-0.19170342824658498,18271.75153644453,0.0,1.0,1.0,-1500000.0
46.93999999999923,0.11803094063388325,0.13861575609202778,0.11803094063388325,0.014138149697684257,1.0459919088098037,1.0024074958265985,50.12037479132992,1.0672346307231224,-55.111823519559486,1.0752811728055014,0.5569285302056943,-61.942363635893024,0.3820955727310631,0.019229235438909642,7.564611118073016,7.564611118073016,18273.764,8.811171986879998,13.0,0.0,-0.1924137787716584,18271.50215374191,0.0,1.0,1.0,-1500000.0
46.94999999999923,0.12092451734659335,0.13861587534423905,0.12092451734659335,0.017938143856741126,1.0453676482171634,1.0023873255332847,50.11936627666424,1.0672598225680463,-54.73200311427404,1.077154460067844,0.5727179165461225,-63.16982122621524,0.3757375563282351,0.016027494338979528,7.564218793896349,7.564218793896349,18273.506,8.811568991625505,13.0,0.0,-0.19306760179116275,18271.247064069656,0.0,1.0,1.0,-1500000.0
46.959999999999226,0.12409768955935795,0.13861663043647127,0.12409768955935795,0.022615568974567627,1.039906584705277,1.0023741518732285,50.118707593661426,1.0647794862874598,-54.443900539305176,1.0769770428458778,0.5923366799293611,-64.77214297697417,0.36592613975709865,0.012026616101637761,7.563826150763975,7.563826150763975,18273.254,8.811959166181841,13.0,0.0,-0.19366525537350693,18271.008197253686,0.0,1.0,1.0,-1500000.0
46.969999999999224,0.1271905370788948,0.13861790629592027,0.1271905370788948,0.02751310706313169,1.0298560113114614,1.0023705613417615,50.11852806708808,1.0597976466253634,-54.24172424875577,1.074454972352861,0.6139485937761009,-66.44755093680342,0.3536618371099516,0.0078351660919537,7.563433479269499,7.563433479269499,18273.004,8.812345071869947,13.0,0.0,-0.19420697109207552,18270.781244606893,0.0,1.0,1.0,-1500000.0
46.97999999999922,0.12970042199846504,0.13861957109267148,0.12970042199846504,0.0316902882123212,1.0160680624366143,1.002377874046885,50.118893702344245,1.0528398423313157,-54.1040103802236,1.069664680588027,0.6340746868417839,-67.8343345540491,0.3408312975051325,0.00427745882925179,7.563041066581197,7.563041066581197,18272.758,8.812725854916176,13.0,0.0,-0.1946923982935627,18270.5502337187,0.0,1.0,1.0,-1500000.0
46.98999999999922,0.13111614173044564,0.13862142840640154,0.13111614173044564,0.03423576275622695,1.0000204813918836,1.0023955804495748,50.11977902247874,1.0449026854156787,-53.99373500770699,1.0631378915585197,0.648443653864477,-68.6275174216758,0.3297117225394376,0.0020991203447359164,7.562649189309678,7.562649189309678,18272.516,8.813104076641466,13.0,0.0,-0.19512241647428094,18270.334933286882,0.0,1.0,1.0,-1500000.0
46.99999999999922,0.13108132036005193,0.1386232536032232,0.13108132036005193,0.034590005546580115,0.9836677482680894,1.0024213029068323,50.12106514534162,1.0372307721842855,-53.86365976225011,1.0557975410976688,0.6535110921242558,-68.64601866310473,0.3222995960486711,0.0017135086345022588,7.56225811195218,7.56225811195218,18272.278000000002,8.813472053083,13.0,0.0,-0.19549536969630685,18270.125031549273,0.0,1.0,1.0,-1500000.0
47.009999999999216,0.1295080926343228,0.1386248212144852,0.1295080926343228,0.03271174187184294,0.9691454975043844,1.002451281399596,50.1225640699798,1.0310142178054111,-53.66557560368201,1.0487603803750278,0.6477867130179743,-67.84110649298644,0.3197885263691854,0.0031152530804359757,7.56186806476024,7.56186806476024,18272.044,8.813838321977242,13.0,0.0,-0.19581577224818864,18269.92174969694,0.0,1.0,1.0,-1500000.0
47.019999999999214,0.12662252894708628,0.13862594954466684,0.12662252894708628,0.029048925893437966,0.9583992260693889,1.0024811877800173,50.12405938900086,1.0271141146190357,-53.361574284272216,1.04307803305412,0.6324122624498054,-66.28242266291102,0.32232781092626717,0.005947042714257722,7.561479281100193,7.561479281100193,18271.816,8.81419861445596,13.0,0.0,-0.1960794971966642,18269.725407884504,0.0,1.0,1.0,-1500000.0
47.02999999999921,0.12291513361521707,0.1386264663439835,0.12291513361521707,0.02436320780414687,0.9528308032758894,1.0025070042396675,50.125350211983374,1.0259055156863273,-52.93325727692,1.0395071030297005,0.6107112516914098,-64.14463037098533,0.3290976724207112,0.009638688965788275,7.561091976731726,7.561091976731726,18271.59,8.814551222971861,13.0,0.0,-0.19629056512659612,18269.541646231446,0.0,1.0,1.0,-1500000.0
47.03999999999921,0.11901653523765926,0.13862633355129023,0.11901653523765926,0.019502898286823035,0.9530577790296233,1.0025257272547694,50.12628636273847,1.0272697925383258,-52.385310857461484,1.0383794841597627,0.5870117695017946,-61.69149622279549,0.3386179887980655,0.013551356456292851,7.560706360289793,7.560706360289793,18271.37,8.814901270166825,13.0,0.0,-0.196445247622953,18269.352288482223,0.0,1.0,1.0,-1500000.0
47.04999999999921,0.11554001022589347,0.13862554858358433,0.11554001022589347,0.015197903120704313,0.9588438976516128,1.0025357465739424,50.12678732869712,1.0307142115324068,-51.742194216366435,1.0395987107420879,0.5653132230043801,-59.23574627156757,0.3491796144036768,0.017109020775485484,7.560322606744794,7.560322606744794,18271.154,8.815242779625327,13.0,0.0,-0.19654743809041889,18269.182516389672,0.0,1.0,1.0,-1500000.0
47.05999999999921,0.1129396546024817,0.1386242158858561,0.1129396546024817,0.011917389735215611,0.9692087200422845,1.002536846222738,50.1268423111369,1.0355626591902252,-51.03966809507698,1.042743546478867,0.548333190585728,-57.063227047083416,0.35928086185759456,0.01991215024434924,7.55994089105198,7.55994089105198,18270.944,8.815579166441948,13.0,0.0,-0.19659961937943754,18269.010711651525,0.0,1.0,1.0,-1500000.0
47.069999999999204,0.11142852133638952,0.13862245656251065,0.11142852133638952,0.009816405480917344,0.9826730993633077,1.0025298793721555,50.126493968607775,1.0411475512380555,-50.3148803188497,1.047229881790193,0.5371960893737929,-55.34941119888819,0.3679405805760899,0.021804353141322008,7.559561373356907,7.559561373356907,18270.736,8.815909576843048,13.0,0.0,-0.19659913603811452,18268.852438036,0.0,1.0,1.0,-1500000.0
47.0799999999992,0.11098112267001997,0.13862049339749624,0.11098112267001997,0.008786141342133416,0.9975592340422186,1.0025162734968076,50.12581367484038,1.0469384547710534,-49.598783870097506,1.052470029324561,0.5316853586387253,-54.12532882012836,0.3747799753839697,0.022852108044266184,7.559184187163725,7.559184187163725,18270.534,8.816234010828623,13.0,0.0,-0.19654604067852297,18268.687019425994,0.0,1.0,1.0,-1500000.0
47.0899999999992,0.11141282909267936,0.13861852091304086,0.11141282909267936,0.008591372320615676,1.012258123947243,1.0024975746730524,50.12487873365262,1.0525717396161318,-48.91294861186901,1.057977436257073,0.5308122332749684,-53.32246894720054,0.3798513184872339,0.023233891439902787,7.558809472952341,7.558809472952341,18270.336,8.816552468398676,13.0,0.0,-0.19644483454073955,18268.541050192787,0.0,1.0,1.0,-1500000.0
47.0999999999992,0.11250996164434851,0.13861675867907727,0.11250996164434851,0.009052698809735103,1.0253877034842118,1.0024752377479231,50.12376188739616,1.0577741079241463,-48.271407321220764,1.063383958087683,0.53354288616457,-52.871590602227265,0.3832685439717351,0.023078179831225287,7.558437347436392,7.558437347436392,18270.144,8.816864949553203,13.0,0.0,-0.19629303141027934,18268.39174448747,0.0,1.0,1.0,-1500000.0
47.1099999999992,0.11413148739089712,0.13861537139714383,0.11413148739089712,0.010173098893712495,1.0358309969471795,1.0024507290542775,50.122536452713874,1.0622378898249365,-47.68488352667109,1.0683779466589625,0.5393517807307942,-52.77847607218716,0.38486892182966903,0.02234845919388473,7.558067984434725,7.558067984434725,18269.956000000002,8.817168892971269,13.0,0.0,-0.1961182670502792,18268.257765407394,0.0,1.0,1.0,-1500000.0
47.119999999999195,0.1162349564640747,0.13861449908494256,0.1162349564640747,0.012135442547807905,1.04270059851296,1.0024258297418183,50.121291487090915,1.0655282858445085,-47.164449417003446,1.0726105421753789,0.5483980947464618,-53.124787854232224,0.3841016077104803,0.020849243389471583,7.557701478679494,7.557701478679494,18269.772,8.81746942129475,13.0,0.0,-0.19586431697370807,18268.120701253545,0.0,1.0,1.0,-1500000.0
47.12999999999919,0.1188200759732835,0.13861424517704166,0.1188200759732835,0.015157031964784464,1.0453076965711747,1.0024028964386147,50.12014482193074,1.0670929050348412,-46.72226401436406,1.0756367447940536,0.5612581233858984,-53.991817975177774,0.38023309660308086,0.01836728514133712,7.557337800719725,7.557337800719725,18269.594,8.817760558108121,13.0,0.0,-0.19555490608288228,18267.986034752295,0.0,1.0,1.0,-1500000.0
47.13999999999919,0.12182114661042491,0.1386146221401023,0.12182114661042491,0.01925985826297562,1.0431994890608605,1.0023848250904044,50.11924125452022,1.066398932625929,-46.36859311379678,1.0769450099081468,0.5782743810131811,-55.35266417380289,0.3728074596098011,0.014887864897720066,7.556977098208096,7.556977098208096,18269.420000000002,8.818048279826908,13.0,0.0,-0.1952175536260066,18267.86518660442,0.0,1.0,1.0,-1500000.0
47.14999999999919,0.12501118025807056,0.1386156068482496,0.12501118025807056,0.024081024275878708,1.0362807503842666,1.002374591457702,50.1187295728851,1.0631550143938397,-46.10626025326015,1.0760875587054555,0.5987340890598093,-57.00964782964876,0.3621331371309629,0.010759385584226552,7.556619430429512,7.556619430429512,18269.252,8.818324048714647,13.0,0.0,-0.19482759225505877,18267.741587288598,0.0,1.0,1.0,-1500000.0
