t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
47.15999999999919,0.1279786938716768,0.13861709487196414,0.1279786938716768,0.028854948229827322,1.0249729024934058,1.002374474169728,50.1187237084864,1.057516857015143,-45.924992369381236,1.0728673368782655,0.6202798916012349,-58.63083093334218,0.34950514895386375,0.006679582105908494,7.556264842148496,7.556264842148496,18269.09,8.818598963828743,13.0,0.0,-0.19439071092991972,18267.629229365615,0.0,1.0,1.0,-1500000.0
47.169999999999185,0.1302037648858443,0.13861889228615515,0.1302037648858443,0.032615831632401296,1.010322589700124,1.0023852753005777,50.11926376502889,1.0501654372152311,-45.79840149164324,1.067495871257812,0.6390741739905156,-59.86151694278871,0.33698832210603585,0.0034792149991688948,7.555913327199673,7.555913327199673,18268.93,8.81886363365908,13.0,0.0,-0.19390054677913418,18267.51869281463,0.0,1.0,1.0,-1500000.0
47.17999999999918,0.13120954451670236,0.13862083735554326,0.13120954451670236,0.03453337459777694,0.9939706106977035,1.0024059048105791,50.120295240528954,1.0421977597609968,-45.685790123805845,1.0606349709251157,0.6509221536177335,-60.43120994046618,0.3268329990762149,0.001821019442711569,7.555565058680706,7.555565058680706,18268.778000000002,8.819122327073893,13.0,0.0,-0.19338306913826306,18267.40662709296,0.0,1.0,1.0,-1500000.0
47.18999999999918,0.13070979675681632,0.1386226721241104,0.13070979675681632,0.034195849589425585,0.9779581021911953,1.002433505755188,50.1216752877594,1.034872268168751,-45.53855058724719,1.0532889839988158,0.6527804224313704,-60.19949075454623,0.32083640120130763,0.0019928668938681837,7.555220002192988,7.555220002192988,18268.63,8.819374190299538,13.0,0.0,-0.19280924933865112,18267.31450970515,0.0,1.0,1.0,-1500000.0
47.19999999999918,0.12871001982043542,0.13862417707693708,0.12871001982043542,0.031720196132551275,0.9644002681175605,1.002464062224869,50.123203111243456,1.029302593948671,-45.31045756374339,1.0465804158570804,0.6439363954278086,-59.1549434611658,0.31988681673201114,0.00387171517009427,7.5548782164495965,7.5548782164495965,18268.486,8.81961922333601,13.0,0.0,-0.19219519633078297,18267.212943314324,0.0,1.0,1.0,-1500000.0
47.20999999999918,0.12552461899161046,0.13862520014843757,0.12552461899161046,0.027670270343206474,0.9551096745948461,1.0024932607154131,50.12466303577065,1.0262116095564733,-44.968769943229006,1.0414906369364205,0.6262754102259622,-57.40006858863124,0.32382111329839464,0.007021332598442953,7.554539725422885,7.554539725422885,18268.350000000002,8.819857426183315,13.0,0.0,-0.19153702208594092,18267.11847341705,0.0,1.0,1.0,-1500000.0
47.219999999999175,0.1217010480956681,0.13862557490153352,0.1217010480956681,0.022856194936406365,0.9512681818264112,1.0025173364736857,50.125866823684284,1.0258190868203343,-44.50202292135044,1.0386548238060038,0.6035602036391813,-55.13861791466352,0.3315818097013764,0.010837383257745081,7.55420454853065,7.55420454853065,18268.216,8.820086237520512,13.0,0.0,-0.1908367752522432,18267.03915513609,0.0,1.0,1.0,-1500000.0
47.22999999999917,0.11788048275248703,0.13862530288342476,0.11788048275248703,0.018108229020499578,0.9532341450141896,1.002533689902968,50.126684495148396,1.0278767270682185,-43.921508764847545,1.0382699365318409,0.580143606089105,-52.65474152300353,0.3415744957636583,0.014687948127582812,7.5538727192450565,7.5538727192450565,18268.09,8.820310779989475,13.0,0.0,-0.19009366138452893,18266.94547098932,0.0,1.0,1.0,-1500000.0
47.23999999999917,0.11464002053205526,0.13862439058560794,0.11464002053205526,0.014087553957989909,0.960528684559965,1.0025411517978031,50.12705758989016,1.0318159518471957,-43.25610007104402,1.0401271080074885,0.5597042404428962,-50.261776670872074,0.3521132105168404,0.018040828419693018,7.553544275447265,7.553544275447265,18267.968,8.820525077174684,13.0,0.0,-0.18930833360994562,18266.877453877285,0.0,1.0,1.0,-1500000.0
47.24999999999917,0.11236501483501109,0.13862296320867037,0.11236501483501109,0.011168460004471631,0.9719928525075904,1.0025398751911632,50.12699375955816,1.0369462644998848,-42.54291635388145,1.0437387452014388,0.5444770674635878,-48.21915607944061,0.3618328624128619,0.02056722733168735,7.553219230306804,7.553219230306804,18267.852,8.820735105491663,13.0,0.0,-0.18848093627450604,18266.79827272478,0.0,1.0,1.0,-1500000.0
47.25999999999917,0.11119180606657311,0.13862117187061662,0.11119180606657311,0.00941587503065572,0.9860589002005548,1.0025309386060566,50.12654693030283,1.0426337134979455,-41.81778233955345,1.048505899118892,0.5351340891725017,-46.658119858737656,0.369940319760634,0.0221853679651339,7.55289761294795,7.55289761294795,18267.74,8.820937449845824,13.0,0.0,-0.18761280191902613,18266.73264854133,0.0,1.0,1.0,-1500000.0
47.269999999999165,0.11103497093760131,0.13861923195975,0.11103497093760131,0.00866490422016382,1.0010486906528686,1.0025158411615698,50.12579205807849,1.0484017738125042,-41.10884066317625,1.0538654700233265,0.5311539658251434,-45.57102322485811,0.3762183948943122,0.023011059137633016,7.552579454920756,7.552579454920756,18267.634000000002,8.821130402689876,13.0,0.0,-0.1867183673518956,18266.664982687595,0.0,1.0,1.0,-1500000.0
47.27999999999916,0.1116868864374529,0.13861735394869418,0.1116868864374529,0.008678506891751288,1.015413691640208,1.0024961035668547,50.12480517834273,1.0539272254085075,-40.4349511675394,1.0593703680140443,0.5314577384125122,-44.8781286818108,0.38078205939248866,0.023224586432002148,7.552264857549159,7.552264857549159,18267.534,8.82131652534476,13.0,0.0,-0.18577916888026713,18266.610795696684,0.0,1.0,1.0,-1500000.0
47.28999999999916,0.1129491316111801,0.13861572173727185,0.1129491316111801,0.009324817954456239,1.027855142544146,1.0024731539587273,50.123657697936366,1.0589405629161799,-39.8086368193323,1.0646800156121636,0.5351263308999848,-44.528140361465304,0.38368904345504484,0.022911516460800307,7.551953652881311,7.551953652881311,18267.438000000002,8.821494964036827,13.0,0.0,-0.18476893991688814,18266.55262649104,0.0,1.0,1.0,-1500000.0
47.29999999999916,0.11471217726216318,0.1386145201696727,0.11471217726216318,0.010668857312769493,1.0373314375206193,1.0024485130304188,50.12242565152094,1.063102459669608,-39.24041969582949,1.0694819547213785,0.5418444801159419,-44.55395374320534,0.3846568300620522,0.021979654355508138,7.551645734872902,7.551645734872902,18267.348,8.821668280087016,13.0,0.0,-0.1837271905463508,18266.49167681453,0.0,1.0,1.0,-1500000.0
47.30999999999916,0.11695613802539738,0.13861387528735897,0.11695613802539738,0.012925412427558292,1.0430161588711981,1.0024241125266895,50.12120562633447,1.0659359959720012,-38.7417896180444,1.0734017995206775,0.551947758202601,-45.04824336908055,0.3830426678614388,0.02020752817886584,7.551341468142003,7.551341468142003,18267.264,8.821831350853449,13.0,0.0,-0.18267947118845354,18266.455014141022,0.0,1.0,1.0,-1500000.0
47.319999999999155,0.1196736294422438,0.13861385853371636,0.1196736294422438,0.016278440322835173,1.044282659705999,1.002402490122609,50.120124506130445,1.0668750100812256,-38.324808525498085,1.0759668096873622,0.5660254490877324,-46.07084783044285,0.3781408422225624,0.017418145420029202,7.5510406579853155,7.5510406579853155,18267.186,8.821987591430712,13.0,0.0,-0.18156478242463414,18266.411711324166,0.0,1.0,1.0,-1500000.0
47.32999999999915,0.12275851609669512,0.13861446366059377,0.12275851609669512,0.020648608121234247,1.040768208198524,1.0023866295411605,50.119331477058026,1.0654345410056425,-37.99815151090399,1.076667142557079,0.5841888883646779,-47.5462155232394,0.3696805307397241,0.013694721775196726,7.55074336577389,7.55074336577389,18267.112,8.822138709366099,13.0,0.0,-0.18041846320474894,18266.37606740985,0.0,1.0,1.0,-1500000.0
47.33999999999915,0.12592666261777277,0.13861564824746098,0.12592666261777277,0.02554386114466323,1.0325144658114422,1.0023793830758037,50.11896915379018,1.0614400155195372,-37.76123259316381,1.0751103526605263,0.6052687590701009,-49.227932781096335,0.35826143613584926,0.009501922157321162,7.550449604710406,7.550449604710406,18267.044,8.822277020696792,13.0,0.0,-0.17923371150585374,18266.33963917494,0.0,1.0,1.0,-1500000.0
47.34999999999915,0.128721839078844,0.13861728990157224,0.128721839078844,0.03010876148222405,1.0201214887401315,1.0023826551438528,50.119132757192645,1.0552048397549154,-37.59906597855022,1.071209501572138,0.6264009046934287,-50.76418087917179,0.34545228432228925,0.005606828346831544,7.550159375452903,7.550159375452903,18266.982,8.822413624480193,13.0,0.0,-0.17801062828431027,18266.3140362699,0.0,1.0,1.0,-1500000.0
47.35999999999915,0.13061855690308014,0.1386191956785601,0.13061855690308014,0.03338157286129392,1.0048231714524822,1.0023966967595686,50.11983483797843,1.0475550958614104,-37.48048200209049,1.0653140143917985,0.6434825198143728,-51.816442406400874,0.33344556015025023,0.0028199344281432115,7.549872700676181,7.549872700676181,18266.924,8.822536567885253,13.0,0.0,-0.17675025393000882,18266.29206161846,0.0,1.0,1.0,-1500000.0
47.369999999999145,0.1311835450803457,0.13862116557109164,0.1311835450803457,0.03463510455838346,0.9884062751045553,1.0024198458894682,50.12099229447341,1.0396675646408005,-37.36148844427319,1.0582067111462545,0.6525100758192215,-52.151247508532215,0.32441662586466224,0.0017050980520861847,7.549589581913176,7.549589581913176,18266.872,8.82265780374302,13.0,0.0,-0.1754522235389693,18266.268904150274,0.0,1.0,1.0,-1500000.0
47.37999999999914,0.1302126558462338,0.1386229722080377,0.1302126558462338,0.033615229574032866,0.9729697598079305,1.0024488162071408,50.12244081035704,1.0327878005992042,-37.19303648333266,1.0509541764792936,0.6510614731878679,-51.668265949143056,0.31992087676367875,0.0024225826868368716,7.54931003630326,7.54931003630326,18266.826,8.822767940543388,13.0,0.0,-0.17411700863175733,18266.257178705066,0.0,1.0,1.0,-1500000.0
47.38999999999914,0.12780764361075697,0.13862440512441632,0.12780764361075697,0.030589273072857255,0.9605734489302539,1.0024794093997929,50.123970469989644,1.0279317250504831,-36.93191636123331,1.0446621814448882,0.6392314841333421,-50.391800262019075,0.3205287872556519,0.004741417856664154,7.549034069945603,7.549034069945603,18266.786,8.822868685833646,13.0,0.0,-0.17274542129767514,18266.24848563062,0.0,1.0,1.0,-1500000.0
47.39999999999914,0.12436435957879911,0.13862528369144098,0.12436435957879911,0.02621841967886269,0.9528665302826913,1.0025073975974506,50.12536987987253,1.0256751867180474,-36.551265444677675,1.0402244122177051,0.619582072505823,-48.456002348533644,0.32578082390645063,0.008159870942183012,7.548761696490603,7.548761696490603,18266.75,8.822966869802963,13.0,0.0,-0.17133728116762076,18266.245112235967,0.0,1.0,1.0,-1500000.0
47.40999999999914,0.12047413966570879,0.13862552470820283,0.12047413966570879,0.02134098735402075,0.950793477099042,1.0025293178181125,50.12646589090563,1.0260871874676216,-36.04666692133651,1.0381475787659271,0.5961955768304714,-46.09192998715085,0.33441567421243834,0.01205175226151789,7.548492934078394,7.548492934078394,18266.72,8.823051393393943,13.0,0.0,-0.16989309228922722,18266.241164392835,0.0,1.0,1.0,-1500000.0
47.419999999999135,0.11677416765665899,0.13862510894960248,0.11677416765665899,0.01675285235015858,0.9544531383051457,1.0025429905231127,50.127149526155634,1.028804055233545,-35.43551646007434,1.0384978383489374,0.5733344434333544,-43.599673150963085,0.3447653513920857,0.01580279240905043,7.5482277842840535,7.5482277842840535,18266.696,8.82313420943763,13.0,0.0,-0.1684135544052648,18266.248103547317,0.0,1.0,1.0,-1500000.0
47.42999999999913,0.11379404199158735,0.13862409665548153,0.11379404199158735,0.013037020016172428,0.9631396243083818,1.0025476702055829,50.127383510279145,1.0331995282367856,-34.750234470047324,1.0409662137059106,0.554289898187795,-41.28593348374555,0.3552033353699264,0.018933013332558153,7.547966273647764,7.547966273647764,18266.678,8.823203365102975,13.0,0.0,-0.16689944019393804,18266.258838423986,0.0,1.0,1.0,-1500000.0
47.43999999999913,0.11184602921632615,0.13862260160422785,0.11184602921632615,0.010472401509656497,0.9755413000875915,1.002543837129632,50.1271918564816,1.0385842026473577,-34.028449464205956,1.0450140173480598,0.5408094817610729,-39.37758975366106,0.3645210316674149,0.02118698989615185,7.547708404582113,7.547708404582113,18266.664,8.82327081322103,13.0,0.0,-0.16535001937880323,18266.274443290396,0.0,1.0,1.0,-1500000.0
47.44999999999913,0.11099301274615221,0.13862081769034224,0.11099301274615221,0.009042158744965847,0.9900293590379384,1.0025327469331624,50.12663734665812,1.0443655635485511,-33.304131633636764,1.0500400369570648,0.5331500859744239,-37.96150557847838,0.3721105377953702,0.022551913074493668,7.547454201973518,7.547454201973518,18266.656,8.823324600960744,13.0,0.0,-0.16376556601409423,18266.28975634497,0.0,1.0,1.0,-1500000.0
47.45999999999913,0.11109937788981761,0.13861895026667098,0.11109937788981761,0.00853997773171173,1.0049477869252919,1.0025159325330841,50.12579662665421,1.050119739153009,-32.60251184536712,1.0555123033167573,0.5305448296375068,-36.99807533341627,0.37789216478227927,0.023180376603519237,7.5472036693657705,7.5472036693657705,18266.654,8.823374119832225,13.0,0.0,-0.16214749922621557,18266.316029707195,0.0,1.0,1.0,-1500000.0
47.469999999999125,0.11194921086249657,0.13861719286003246,0.11194921086249657,0.00874584532610926,1.0188189507185517,1.0024948819215092,50.12474409607546,1.0555519811433338,-31.940145523862995,1.0610207545240902,0.5319033097418546,-36.40720957467174,0.3820000432792465,0.023237574029008723,7.546956833523381,7.546956833523381,18266.656,8.823415100967246,13.0,0.0,-0.1604958646608235,18266.34610418774,0.0,1.0,1.0,-1500000.0
47.47999999999912,0.11336639648412003,0.13861576726273914,0.11336639648412003,0.009584305753284892,1.0304260861196486,1.0024710222479194,50.12355111239597,1.060382635739009,-31.328544886798323,1.0662427235601861,0.5364611463051941,-36.16099565142705,0.38440692622325245,0.022757908310433006,7.5467137030978435,7.5467137030978435,18266.666,8.82344839813945,13.0,0.0,-0.1588098262652104,18266.375253286013,0.0,1.0,1.0,-1500000.0
47.48999999999912,0.11527265711560367,0.138614800483629,0.11527265711560367,0.011177638562626683,1.0387982311050767,1.0024459677224762,50.12229838612381,1.0642325826998438,-30.778373760799983,1.0708544519385657,0.5441165862238804,-36.31685565738616,0.38470736248306303,0.021598311968302364,7.546474290286268,7.546474290286268,18266.68,8.823474011348837,13.0,0.0,-0.15709076193036814,18266.42172780595,0.0,1.0,1.0,-1500000.0
47.49999999999912,0.11766265601714734,0.13861440264721914,0.11766265601714734,0.013754732668592437,1.0431687804471166,1.0024218286451028,50.12109143225514,1.0665862016021426,-30.301534792171545,1.0744509754198441,0.5553413782508633,-36.96913368955803,0.38219478856225464,0.01952836307894454,7.546238614086422,7.546238614086422,18266.698,8.823491940595408,13.0,0.0,-0.15533889507137957,18266.459751205584,0.0,1.0,1.0,-1500000.0
47.50999999999912,0.1205104846953912,0.13861464175805596,0.1205104846953912,0.017443158101269503,1.0429808571078485,1.002401317669353,50.120065883467646,1.0668791388416814,-29.909622463663084,1.0765365075876834,0.5706660294996554,-38.145638136185646,0.3762394277878903,0.016428714945612766,7.546006689834377,7.546006689834377,18266.722,8.823502185879164,13.0,0.0,-0.15355495164409402,18266.505169032196,0.0,1.0,1.0,-1500000.0
47.519999999999115,0.12366113185528961,0.138615506478445,0.12366113185528961,0.02204679793902726,1.0379778797711101,1.0023874593812423,50.11937296906211,1.0646960209183847,-29.60914926850979,1.0766169867803068,0.5898916277960585,-39.71785912140357,0.3667987805057069,0.01249329505101983,7.545778527177422,7.545778527177422,18266.752,8.823504747200102,13.0,0.0,-0.1517381180658455,18266.55979753792,0.0,1.0,1.0,-1500000.0
47.52999999999911,0.12677298188069325,0.13861691882086116,0.12677298188069325,0.026947706652482487,1.0283568537970769,1.0023829110639042,50.11914555319521,1.0599964176516914,-29.39560671439664,1.0743731108144352,0.6113484402683166,-41.396159133340895,0.354775759770747,0.008296883396088625,7.5455541359405975,7.5455541359405975,18266.788,8.823499624558226,13.0,0.0,-0.14989097914273117,18266.61777314124,0.0,1.0,1.0,-1500000.0
47.53999999999911,0.12935381529202122,0.1386187228568116,0.12935381529202122,0.031223532794338437,1.0149083502105076,1.0023891394451498,50.119456972257495,1.0532547629475444,-29.24909217601449,1.069840930174139,0.6317030481041658,-42.81960946318025,0.3419833962091588,0.0046526387989499485,7.545333546409694,7.545333546409694,18266.828,8.823486817953532,13.0,0.0,-0.14801134166639016,18266.681669898757,0.0,1.0,1.0,-1500000.0
47.54999999999911,0.13088827276856485,0.13862074225355042,0.13088827276856485,0.03394813624351798,0.9990508098661772,1.002405820774115,50.12029103870576,1.0454278610858978,-29.133980345956026,1.0635083330357353,0.6467167431183045,-43.6742349931815,0.33068275288371785,0.002324379407478705,7.545116814797086,7.545116814797086,18266.874,8.823463766065082,13.0,0.0,-0.14610056197595112,18266.74611783841,0.0,1.0,1.0,-1500000.0
47.55999999999911,0.13100069469166134,0.1386227551494864,0.13100069469166134,0.03451989675263263,0.9826982494468608,1.0024307486445978,50.12153743222989,1.0377459423790805,-29.0037810540213,1.0562656085443018,0.6527249126995017,-43.76617039851823,0.3229173149655693,0.0017630086179851734,7.54490405378547,7.54490405378547,18266.926,8.823438152855694,13.0,0.0,-0.14416606534815643,18266.82471410447,0.0,1.0,1.0,-1500000.0
47.569999999999105,0.12957430272337955,0.1386245210032633,0.12957430272337955,0.032846087373915964,0.967977730959352,1.0024602733986265,50.123013669931325,1.0314142455083966,-28.8100320613322,1.0492190219773336,0.6480063940658147,-43.034443775602426,0.3199703223230126,0.003002884535843353,7.544695416146089,7.544695416146089,18266.982,8.823401440588906,13.0,0.0,-0.1422112583919027,18266.91016706327,0.0,1.0,1.0,-1500000.0
47.5799999999991,0.12680540651338548,0.13862585547642797,0.12680540651338548,0.029332419710396716,0.9568627320101116,1.0024900935965393,50.12450467982696,1.0273318136195873,-28.513527824946117,1.0434345842205786,0.6334553308848776,-41.53801343737154,0.3220918952323786,0.005716172658318475,7.544490955833041,7.544490955833041,18267.044,8.823357898132947,13.0,0.0,-0.14022344646553994,18266.994647833966,0.0,1.0,1.0,-1500000.0
47.5899999999991,0.12316255554832108,0.1386266116877961,0.12316255554832108,0.02471816779468349,0.9508144480473203,1.0025161378131613,50.12580689065806,1.025921336107286,-28.093866652850494,1.039702324197918,0.6122227754429062,-39.44210926505766,0.3285462617358728,0.00934798569265971,7.54429087786478,7.54429087786478,18267.112,8.823306671714171,13.0,0.0,-0.13821651238169885,18267.095890849854,0.0,1.0,1.0,-1500000.0
47.5999999999991,0.11926802489413436,0.1386266995859284,0.11926802489413436,0.019850953051578937,0.9505278641706709,1.0025352917691959,50.12676458845979,1.0271075542176002,-27.55363320931163,1.038395514703592,0.5885884788286301,-37.00331095878515,0.33790206846211035,0.013261194517236619,7.5440951508984915,7.5440951508984915,18267.184,8.823247761332581,13.0,0.0,-0.136169927546334,18267.19717670848,0.0,1.0,1.0,-1500000.0
47.6099999999991,0.1157417703361786,0.1386261248970582,0.1157417703361786,0.015477808949270621,0.9558450957953105,1.0025458114627848,50.12729057313924,1.0304265237995458,-26.91570397832965,1.0394552485813502,0.5666201465205943,-34.53251214769848,0.34845606413245206,0.016869126278505606,7.543903817446158,7.543903817446158,18267.260000000002,8.823181166988173,13.0,0.0,-0.13409548106810776,18267.298823226625,0.0,1.0,1.0,-1500000.0
47.619999999999095,0.11305640947370371,0.13862500107093167,0.11305640947370371,0.012095736917425586,0.9658488953394593,1.002547359690925,50.12736798454625,1.0352121246773303,-26.215136107291297,1.042485378268763,0.5491706390356368,-32.32189651881115,0.35867376492783715,0.01975185237533697,7.543716895914499,7.543716895914499,18267.344,8.823109450001887,13.0,0.0,-0.13199184373787476,18267.40603510879,0.0,1.0,1.0,-1500000.0
47.62999999999909,0.11144839342673843,0.1386234294103307,0.11144839342673843,0.009888895114109687,0.9790976833142475,1.002540707345021,50.12703536725105,1.040790482165721,-25.489238947151772,1.0469111001061382,0.5375061529490265,-30.55985476531989,0.3675191744982714,0.021729237816718927,7.543534395942764,7.543534395942764,18267.43,8.823027487731848,13.0,0.0,-0.12985925555734515,18267.528625110433,0.0,1.0,1.0,-1500000.0
47.63999999999909,0.11091212379122632,0.13862164533217208,0.11091212379122632,0.008768798311910015,0.993923662321104,1.002527246732251,50.12636233661255,1.046616557067173,-24.76966580503737,1.0521407151529019,0.531513748026035,-29.290111598510233,0.37456152587356806,0.02285009940623442,7.543356319043199,7.543356319043199,18267.524,8.822938695272637,13.0,0.0,-0.12769770894426505,18267.63640106096,0.0,1.0,1.0,-1500000.0
47.64999999999909,0.11127297552021162,0.1386198126453468,0.11127297552021162,0.008504797607661265,1.0087065678481408,1.002508522912935,50.12542614564674,1.0523139468335652,-24.078772779739953,1.057677206017126,0.530248226786031,-28.44949651234453,0.3798268709026083,0.023288897216175997,7.543182668813658,7.543182668813658,18267.62,8.82284221885061,13.0,0.0,-0.12550856856668002,18267.769528581517,0.0,1.0,1.0,-1500000.0
47.65999999999909,0.11231598985810523,0.13861818294251685,0.11231598985810523,0.008906459175804647,1.0220426317027862,1.0024859968023219,50.124299840116095,1.0576062205796954,-23.43110449926005,1.0631437470104177,0.5326584104920237,-27.96507076478618,0.3834377882678058,0.023184269754420894,7.543013448555047,7.543013448555047,18267.724000000002,8.822740619786707,13.0,0.0,-0.12329153974951025,18267.88597738756,0.0,1.0,1.0,-1500000.0
47.669999999999085,0.11389190280902448,0.13861689394282944,0.11389190280902448,0.009958549420367346,1.0327925153098727,1.0024611215971981,50.12305607985991,1.0621937034921427,-22.837502016823155,1.0682275957832903,0.5381619862297462,-27.83465580769142,0.38526438200983054,0.022516191679744446,7.542848654595489,7.542848654595489,18267.83,8.822628775439048,13.0,0.0,-0.12104777318074482,18268.027555712077,0.0,1.0,1.0,-1500000.0
47.67999999999908,0.11595088562037027,0.138616135939194,0.11595088562037027,0.01183206053370877,1.0400497242212436,1.0024356364019091,50.12178182009546,1.0656545630874827,-22.308917436006013,1.0725867235504287,0.5468611499971212,-28.13542452410797,0.38478632383500205,0.021099183413133105,7.542688294102212,7.542688294102212,18267.944,8.82251010090222,13.0,0.0,-0.11877965706926401,18268.152711410316,0.0,1.0,1.0,-1500000.0
47.68999999999908,0.11849328996218045,0.13861595749167144,0.11849328996218045,0.014750848767513756,1.0431062968515323,1.0024118422307837,50.12059211153919,1.067442910368227,-21.857481428088846,1.075785097721377,0.5593175141624339,-28.953543309190454,0.3812685229953461,0.01871226079501065,7.54253236200759,7.54253236200759,18268.06,8.822386303723512,13.0,0.0,-0.11648410882765618,18268.302910461367,0.0,1.0,1.0,-1500000.0
47.69999999999908,0.12146449774480128,0.13861642320469125,0.12146449774480128,0.018765173767749107,1.0414824196079062,1.0023926016948783,50.11963008474392,1.0670148543907982,-21.493849741338884,1.077312788026447,0.5759314183955283,-30.276102142526508,0.37420528401676656,0.01531298762101331,7.542380866770952,7.542380866770952,18268.182,8.82225482258199,13.0,0.0,-0.11416375603214168,18268.436712910127,0.0,1.0,1.0,-1500000.0
47.70999999999908,0.12465510065000478,0.1386175017710131,0.12465510065000478,0.023552135873084797,1.0350413906120712,1.0023809179955236,50.11904589977618,1.064046182510343,-21.221803400179482,1.0767079660560355,0.5961232909898556,-31.921053430534094,0.36381751136166185,0.01121324411264308,7.542233806049805,7.542233806049805,18268.31,8.822113949930358,13.0,0.0,-0.11181913499216539,18268.589715719496,0.0,1.0,1.0,-1500000.0
47.719999999999075,0.1276690722793352,0.1386190803680819,0.1276690722793352,0.02837778104549904,1.02414877651062,1.0023791758859912,50.11895879429956,1.058644568959043,-21.032491849614512,1.073741884487236,0.6176997709425056,-33.5642401855482,0.35131046971053204,0.007085483285921838,7.542090955011469,7.542090955011469,18268.442,8.821968808410496,13.0,0.0,-0.10944278718758779,18268.737085313085,0.0,1.0,1.0,-1500000.0
47.72999999999907,0.1299906101317223,0.13862100122082033,0.1299906101317223,0.032281046379167996,1.009789923390091,1.002388345439619,50.11941727198095,1.0514432408794572,-20.901066621434847,1.0685835097888159,0.6369287418793453,-34.84741779700471,0.3386987560168768,0.003761746507576269,7.54195270520076,7.54195270520076,18268.578,8.821813421606878,13.0,0.0,-0.10705890698011,18268.89808902576,0.0,1.0,1.0,-1500000.0
47.73999999999907,0.1311312455770504,0.13862307623292985,0.1311312455770504,0.03440424695537041,0.9935551322804133,1.0024075203941534,50.12037601970767,1.0435088784168653,-20.787983370752286,1.0618543321164773,0.6495842011883803,-35.48904979055088,0.32824540160681037,0.0019326061296690566,7.541818846245751,7.541818846245751,18268.72,8.821653765935029,13.0,0.0,-0.10464149575748079,18269.054914413206,0.0,1.0,1.0,-1500000.0
47.74999999999907,0.13078165528883562,0.138625064134486,0.13078165528883562,0.034287137282947945,0.9774598985998204,1.0024339910253228,50.12169955126614,1.0360980623763731,-20.645037054652445,1.0545346414342656,0.6524551970727267,-35.33569616435211,0.32181595223776793,0.00192704879722716,7.54168943467085,7.54168943467085,18268.866,8.821488987621304,13.0,0.0,-0.10220476427560439,18269.22371460104,0.0,1.0,1.0,-1500000.0
47.75999999999907,0.12891789351764152,0.13862674413181625,0.12891789351764152,0.03199730111286521,0.9636278886167116,1.0024638150851453,50.123190754257266,1.030350321943084,-20.425358168842592,1.0477470918424656,0.6445836969131283,-34.36444454900568,0.32039657153221945,0.003658632775838111,7.541564475816296,7.541564475816296,18269.016,8.82130969515559,13.0,0.0,-0.09974647851002787,18269.390028877962,0.0,1.0,1.0,-1500000.0
47.769999999999065,0.12582746882077425,0.13862792989846567,0.12582746882077425,0.028064488087572437,0.9539149493244939,1.0024926679606194,50.12463339803097,1.0270322385861135,-20.09459460464011,1.0424964748595007,0.6276298998382484,-32.6680142314049,0.3239200383145678,0.006714064717400159,7.5414442622760856,7.5414442622760856,18269.170000000002,8.82113211023717,13.0,0.0,-0.09720439749798267,18269.568785867446,0.0,1.0,1.0,-1500000.0
47.77999999999906,0.12204140438843776,0.13862850980166258,0.12204140438843776,0.02328651863608572,0.9495722693517391,1.002516702102317,50.12583510511585,1.0264110568760174,-19.63916032818674,1.0394562149980102,0.6052310785609808,-30.44182194147561,0.33139853470594505,0.010497317639540413,7.541328312953091,7.541328312953091,18269.33,8.820943426261348,13.0,0.0,-0.09476652353927044,18269.737230182658,0.0,1.0,1.0,-1500000.0
47.78999999999906,0.1181991077681521,0.13862841777304558,0.1181991077681521,0.018501855471835728,0.9510382076782787,1.0025331925353353,50.12665962676677,1.0282768721894415,-19.068359998050827,1.0388644862981946,0.5817421714191853,-27.96474952337613,0.3412675185328276,0.014371880563940898,7.541216883079873,7.541216883079873,18269.494,8.820748765870002,13.0,0.0,-0.09222627784260298,18269.92411303287,0.0,1.0,1.0,-1500000.0
47.79999999999906,0.11489007557909843,0.13862768385758462,0.11489007557909843,0.01439473606736158,0.9579073084755749,1.0025408378480516,50.12704189240258,1.0320824188231263,-18.409767557824832,1.0405457463733985,0.560945183116497,-25.551221292600367,0.3518286424930467,0.01778994551325999,7.541109917872753,7.541109917872753,18269.662,8.820549836610425,13.0,0.0,-0.08968740229052122,18270.10643558489,0.0,1.0,1.0,-1500000.0
47.80999999999906,0.11252137471598032,0.1386264275777612,0.11252137471598032,0.011369244966341832,0.969073311762253,1.0025396847331425,50.12698423665712,1.0371399047539687,-17.70012606930164,1.044031176300262,0.5452219811687338,-23.46975372403635,0.36167151449635476,0.02039992542455034,7.541007425740467,7.541007425740467,18269.836,8.820338954519801,13.0,0.0,-0.08713136238461221,18270.29449699601,0.0,1.0,1.0,-1500000.0
47.819999999999055,0.11125254898913958,0.13862478103935147,0.11125254898913958,0.009517129464957925,0.9829933625630728,1.0025307509358135,50.12653754679067,1.0428043008380343,-16.97566791113144,1.0487250519043907,0.5353779207819037,-21.86514703081921,0.36994519933788206,0.02209763543242499,7.540909394819233,7.540909394819233,18270.012,8.820127218655532,13.0,0.0,-0.08455668596817244,18270.491598756747,0.0,1.0,1.0,-1500000.0
47.82999999999905,0.1110149080290663,0.13862297313181307,0.1110149080290663,0.008688277477601663,0.9979881345630146,1.002515520028426,50.12577600142129,1.0485833884039657,-16.265331756245992,1.0540563302631019,0.5309752775199437,-20.74030738280437,0.37638729917165226,0.02298590894436181,7.540815829087629,7.540815829087629,18270.194,8.819905237507506,13.0,0.0,-0.08196488580662138,18270.68043442237,0.0,1.0,1.0,-1500000.0
47.83999999999905,0.11160640349803722,0.13862118443373248,0.11160640349803722,0.008643917013932108,1.0124906392427242,1.002495522796089,50.12477613980445,1.054143361030636,-15.58871738395521,1.0595665528088303,0.530955479516862,-20.017434946824054,0.38109871233354187,0.023246709466988036,7.540726729917996,7.540726729917996,18270.378,8.819677279943956,13.0,0.0,-0.07935674046183283,18270.886863408014,0.0,1.0,1.0,-1500000.0
47.84999999999905,0.11282383501258648,0.13861964667808985,0.11282383501258648,0.00923717226389239,1.0251776654130373,1.002472194433159,50.12360972165795,1.0592150857630318,-14.958742142663514,1.0649080814228655,0.5343642678781338,-19.63925292377003,0.3841562583121597,0.022979350029780576,7.5406421250458475,7.5406421250458475,18270.568,8.819445053512176,13.0,0.0,-0.07673182973204293,18271.083651263794,0.0,1.0,1.0,-1500000.0
47.85999999999905,0.11454845865095965,0.1386185181555742,0.11454845865095965,0.010515330214238443,1.0349853482074522,1.0024470377367,50.122351886835006,1.0634694152237674,-14.38595167903894,1.069769807057433,0.5408246260182644,-19.63089516006401,0.3853127681000411,0.022107528911888108,7.5405620143900975,7.5405620143900975,18270.762,8.819205996891226,13.0,0.0,-0.07409138755671899,18271.29774977954,0.0,1.0,1.0,-1500000.0
47.869999999999045,0.11675468864248646,0.13861792985947718,0.11675468864248646,0.012686148819443344,1.0410686160597775,1.0024219399126764,50.12109699563382,1.0664412187897427,-13.881717316253258,1.0737853151715258,0.5506252014589925,-20.08294474981317,0.38394850380194034,0.02041514043632192,7.540486401254188,7.540486401254188,18270.96,8.818958402533813,13.0,0.0,-0.07143618260095624,18271.5074626002,0.0,1.0,1.0,-1500000.0
47.87999999999904,0.11943871257497386,0.13861794387559845,0.11943871257497386,0.015946715409856992,1.0427805454372705,1.0023993900952715,50.119969504763574,1.0675660309272619,-13.458183299224983,1.0764891922974977,0.5643611728028952,-21.062985336250332,0.3793423644692752,0.01771140729367804,7.54041528723057,7.54041528723057,18271.16,8.818707393081814,13.0,0.0,-0.0687666926289363,18271.72280195313,0.0,1.0,1.0,-1500000.0
47.88999999999904,0.12250747045395634,0.13861860584632846,0.12250747045395634,0.020249938648642104,1.0397286381242858,1.00238235720664,50.119117860332,1.0663413631969334,-13.124582763029062,1.0773688708085958,0.5822235201408785,-22.5104515587974,0.3711621159021239,0.014048680868484958,7.540348683394079,7.540348683394079,18271.366,8.818449553440647,13.0,0.0,-0.06608356869136904,18271.93609455693,0.0,1.0,1.0,-1500000.0
47.89999999999904,0.12569367706405893,0.1386198494832577,0.12569367706405893,0.025141429073728013,1.0319106075025224,1.0023737450819328,50.11868725409664,1.0625552023631208,-12.88142735415436,1.0760126887003818,0.6031848059727896,-24.192540466825637,0.35991932204657523,0.009858232292375268,7.54028658693082,7.54028658693082,18271.576,8.818185737383955,13.0,0.0,-0.06338799361726989,18272.164867384796,0.0,1.0,1.0,-1500000.0
47.90999999999904,0.1285528125629567,0.13862155837174497,0.1285528125629567,0.029788549690080632,1.0198713246646287,1.0023755825573872,50.11877912786936,1.0564734079468756,-12.715182053946528,1.0722989035607404,0.6245259953436816,-25.76163226325741,0.3471065812706423,0.00589057111625485,7.540229000401899,7.540229000401899,18271.79,8.817915944911737,13.0,0.0,-0.060679451993724626,18272.389362463535,0.0,1.0,1.0,-1500000.0
47.919999999999035,0.13055833075715145,0.13862354429158968,0.13055833075715145,0.033222692781866535,1.0047894507438835,1.0023882904774857,50.11941452387428,1.0488811118777743,-12.59608035662971,1.0665357636580934,0.6422036690902608,-26.872915698461647,0.33488917352628195,0.002967269609083764,7.54017592388701,7.54017592388701,18272.006,8.817640176024002,13.0,0.0,-0.05795924600002326,18272.61952761119,0.0,1.0,1.0,-1500000.0
47.92999999999903,0.13126142907551283,0.13862560996010156,0.13126142907551283,0.03468161767167324,0.988411635807563,1.0024103732935294,50.120518664676474,1.0409355737361203,-12.481023811671905,1.0594721674599874,0.6521339802022555,-27.28137150535686,0.3254757711202221,0.0016848168721252943,7.540127358469797,7.540127358469797,18272.226,8.817360992041676,13.0,0.0,-0.05522786436687023,18272.847418333997,0.0,1.0,1.0,-1500000.0
47.93999999999903,0.1304322838931615,0.13862752823127772,0.1304322838931615,0.03386328730742048,0.972825040620348,1.0024386608936195,50.12193304468098,1.0338906829353482,-12.32096690992545,1.0521598294207515,0.6516958706914897,-26.87497583089394,0.32050026759177275,0.0022415677002894374,7.540083302642699,7.540083302642699,18272.45,8.81707070900195,13.0,0.0,-0.05248598698243281,18273.084968665,0.0,1.0,1.0,-1500000.0
47.94999999999903,0.1281441568351437,0.13862908624752282,0.1281441568351437,0.030992175856020515,0.9601117476897187,1.0024689944459855,50.12344972229927,1.0287947507755417,-12.071668946537828,1.0457133144900275,0.6407433981235721,-25.66780041522085,0.32062898401117323,0.004436724437733686,7.540043751556285,7.540043751556285,18272.678,8.816780425962225,13.0,0.0,-0.04973427439499066,18273.324115699263,0.0,1.0,1.0,-1500000.0
47.95999999999903,0.12477023766460504,0.1386301139035643,0.12477023766460504,0.026704167159914458,0.9519741033080443,1.0024971069278155,50.124855346390774,1.0262685998718146,-11.704427876920862,1.0410551817973845,0.6216498455253024,-23.78499747334933,0.3254869684645206,0.007785229728349996,7.540008713821273,7.540008713821273,18272.91,8.816483312733329,13.0,0.0,-0.046973346530343664,18273.567318923415,0.0,1.0,1.0,-1500000.0
47.969999999999025,0.12089130393263144,0.1386304915040209,0.12089130393263144,0.021833167605777675,0.9494291771342822,1.002519436504295,50.125971825214755,1.0264251663383233,-11.212717325386643,1.0387313782203813,0.5984217911457188,-21.45007708359329,0.3338667197177526,0.011664541719201005,7.539978181228701,7.539978181228701,18273.144,8.816178515541617,13.0,0.0,-0.044203699925903825,18273.813971992804,0.0,1.0,1.0,-1500000.0
47.97999999999902,0.11714837616830948,0.13863020839054432,0.11714837616830948,0.017188508318196773,0.9526518142916389,1.0025336760287524,50.12668380143762,1.0289326537736565,-10.612182305909284,1.0388461766806323,0.5753663601628943,-18.95930399703744,0.34411420660851433,0.015452653197924791,7.539952152424464,7.539952152424464,18273.382,8.815868595708027,13.0,0.0,-0.041425963944243215,18274.058412425165,0.0,1.0,1.0,-1500000.0
47.98999999999902,0.11408717277726681,0.13862931878920634,0.11408717277726681,0.013378249518370437,0.9609995954174908,1.0025389576704447,50.126947883522234,1.03317899382776,-9.9342959349805,1.041118308960911,0.555900211217241,-16.62244971532392,0.3545784929660552,0.01865238348439554,7.539930625333869,7.539930625333869,18273.624,8.815557822100793,13.0,0.0,-0.038641035486464054,18274.31262560542,0.0,1.0,1.0,-1500000.0
47.99999999999902,0.11204242248618518,0.13862793193009332,0.11204242248618518,0.01070967329152677,0.9732005352489193,1.002535672457549,50.12678362287745,1.0384720392043785,-9.21663660518299,1.0450218124733943,0.541916879636637,-14.676715339441575,0.3640009973095407,0.0209862150945975,7.5399136044158555,7.5399136044158555,18273.868,8.815235949436156,13.0,0.0,-0.03585091381705351,18274.56885654598,0.0,1.0,1.0,-1500000.0
48.00999999999902,0.11109861590972628,0.13862623913626082,0.11109861590972628,0.009189010904492789,0.9876381124928865,1.0025250324694241,50.126251623471205,1.0442056352272067,-8.493793394747344,1.0499541760295537,0.5337932387312515,-13.221987930487813,0.3717185112139052,0.02242180141877015,7.539901073687524,7.539901073687524,18274.116,8.814912369224226,13.0,0.0,-0.033052978983473764,18274.822355193748,0.0,1.0,1.0,-1500000.0
48.019999999999015,0.11113435066239237,0.13862444532272453,0.11113435066239237,0.008620556144794124,1.0026440372446128,1.0025085701165104,50.12542850582552,1.0499395746515325,-7.791918521580519,1.0553726768273017,0.5308314637801024,-12.227400568586159,0.377611901179963,0.023102371817742717,7.539893035256217,7.539893035256217,18274.368,8.814585373917712,13.0,0.0,-0.030250294265985297,18275.08591761725,0.0,1.0,1.0,-1500000.0
48.02999999999901,0.11193345876820641,0.13862274551926423,0.11193345876820641,0.008776353599175715,1.016716409319,1.0024877883978847,50.124389419894236,1.0553718350262762,-7.128201900833664,1.0608560550041282,0.5319309798288431,-11.611413335400917,0.38181601912041346,0.0232001005733401,7.539889481570671,7.539889481570671,18274.622,8.814248133327443,13.0,0.0,-0.027442631480811955,18275.35113995423,0.0,1.0,1.0,-1500000.0
48.03999999999901,0.11331146261008715,0.1386213342363346,0.11331146261008715,0.009562358625470174,1.0286136224387272,1.0024641149508098,50.12320574754049,1.0602275483296222,-6.514382003712825,1.066077247479022,0.5362727598840418,-11.338145577405312,0.38433394782611396,0.02276622678858553,7.539890401626701,7.539890401626701,18274.878,8.813911746510819,13.0,0.0,-0.024630703267775254,18275.613978712998,0.0,1.0,1.0,-1500000.0
48.04999999999901,0.11518069550307912,0.13862038828086656,0.11518069550307912,0.011084328822037592,1.037344671517731,1.0024391339840188,50.12195669920094,1.0641403426985543,-5.961036875858503,1.0707170505243364,0.5436915028672419,-11.457926477730492,0.3847972657103267,0.02167234704412091,7.5398957945588805,7.5398957945588805,18275.138,8.813566821957734,13.0,0.0,-0.021814590159019615,18275.880791106978,0.0,1.0,1.0,-1500000.0
48.05999999999901,0.11753258594351683,0.1386200229429167,0.11753258594351683,0.013569296462798572,1.0421261530140173,1.0024149021164954,50.120745105824774,1.0666054069743294,-5.479956314867083,1.0743800463440585,0.5546253990386676,-12.065674675124795,0.382514430069129,0.019688586711064576,7.539905645898487,7.539905645898487,18275.402000000002,8.813220189857356,13.0,0.0,-0.018996179862736332,18276.15513977722,0.0,1.0,1.0,-1500000.0
48.069999999999006,0.12034810498170989,0.13862026650436332,0.12034810498170989,0.017164276671324696,1.0423807161223022,1.002394083818575,50.11970419092875,1.0670556762828547,-5.082933060746754,1.0765764748386721,0.569632619964582,-13.199826721726037,0.3768271951974709,0.016676124369008172,7.539919969727017,7.539919969727017,18275.666,8.812865873794161,13.0,0.0,-0.0161749034169289,18276.431962951116,0.0,1.0,1.0,-1500000.0
48.079999999999,0.12348742482872,0.1386211440767182,0.12348742482872,0.021709002644365136,1.0378200108354751,1.0023796997811476,50.11898498905738,1.0650525074130437,-4.777202042525583,1.0768057016842194,0.5886147287035719,-14.747877094570336,0.36762126703077724,0.012795225383987911,7.539938768763209,7.539938768763209,18275.934,8.812509850183675,13.0,0.0,-0.013351537922122748,18276.700713341757,0.0,1.0,1.0,-1500000.0
48.089999999999,0.12662536799566365,0.13862258363643365,0.12662536799566365,0.026621329453872473,1.0285952073267666,1.0023744747204428,50.11872373602214,1.0605141234280882,-4.559478271587422,1.074724688285216,0.6100508311145739,-16.4322588443162,0.35571066376872934,0.008589748919152693,7.539962026286027,7.539962026286027,18276.206000000002,8.81214870393131,13.0,0.0,-0.010527669033362984,18276.984874940175,0.0,1.0,1.0,-1500000.0
48.099999999999,0.12927855567675453,0.13862441927630564,0.12927855567675453,0.030994901335541752,1.0154423828371344,1.0023800113747583,50.11900056873792,1.053867872959227,-4.411320098862231,1.0703320313076443,0.6307346709988951,-17.893662859034222,0.342842471929056,0.00486265537113903,7.539989726437909,7.539989726437909,18276.478,8.811783288810714,13.0,0.0,-0.007703360271199385,18277.26868115783,0.0,1.0,1.0,-1500000.0
48.109999999999,0.13092682017550486,0.13862649349571463,0.13092682017550486,0.03388919600963461,0.9997294852795491,1.0023961561175558,50.11980780587779,1.0460345479366404,-4.298369825623755,1.064075391684016,0.6464493561637562,-18.810353911166985,0.33126545676434155,0.0023944283655428777,7.5400218546193285,7.5400218546193285,18276.754,8.811411043500948,13.0,0.0,-0.0048792770794869105,18277.544249800667,0.0,1.0,1.0,-1500000.0
48.119999999998996,0.13117578859249662,0.13862858593003707,0.13117578859249662,0.034663245443523845,0.9833391301624231,1.0024208569139923,50.12104284569961,1.0382325665302234,-4.174746898518005,1.056815764299636,0.6534104395221392,-18.976832036756207,0.323069134029209,0.0016702162953419752,7.540058387929349,7.540058387929349,18277.034,8.81103965196483,13.0,0.0,-0.0020563085613094782,18277.83534498212,0.0,1.0,1.0,-1500000.0
48.129999999998994,0.1298814088801954,0.1386304398199033,0.1298814088801954,0.03317678412556253,0.9683974854231417,1.0024505602215568,50.12252801107784,1.0316831360359802,-3.9916166307972034,1.0496512064869856,0.6496751475150511,-18.32078600323595,0.3196215241419016,0.002760349944794571,7.540099312337405,7.540099312337405,18277.314000000002,8.81066313778683,13.0,0.0,0.0007650589188908416,18278.126307047132,0.0,1.0,1.0,-1500000.0
48.13999999999899,0.12721243472155433,0.13863186725488708,0.12721243472155433,0.029796926366875826,0.9569110074487738,1.002480982134389,50.12404910671945,1.0273225882547992,-3.708396205012254,1.0436629498676766,0.6359029974048903,-16.891113352118165,0.321266942656232,0.00536348145185267,7.5401446019947285,7.5401446019947285,18277.596,8.810278085872373,13.0,0.0,0.003584251111235494,18278.408729502924,0.0,1.0,1.0,-1500000.0
48.14999999999899,0.12361756890338625,0.1386327309583642,0.12361756890338625,0.025242855028540418,0.9504019276441706,1.0025079939855557,50.125399699277786,1.0256197599230723,-3.302645428628877,1.0396740047142137,0.6150844743033499,-14.843842321213037,0.3273475983645453,0.008938582532983741,7.540194225049963,7.540194225049963,18277.882,8.809894741505206,13.0,0.0,0.0064002766259499645,18278.70053883369,0.0,1.0,1.0,-1500000.0
48.15999999999899,0.11971216906162048,0.13863293420279488,0.11971216906162048,0.020361955134463566,0.9496412771340205,1.0025283712818116,50.12641856409058,1.0265412635899072,-2.774848729055622,1.0380978587087013,0.5914594887533576,-12.427957986731775,0.33647736960021013,0.012850611390383654,7.540248131896806,7.540248131896806,18278.170000000002,8.809506274496162,13.0,0.0,0.00921492951636293,18278.99723810942,0.0,1.0,1.0,-1500000.0
48.169999999998986,0.11612338485635547,0.13863246081164754,0.11612338485635547,0.015917220894340892,0.9545458714105991,1.0025402384577475,50.12701192288738,1.0296510412575315,-2.146323223372564,1.038911944124595,0.5691695694331047,-9.951309607228003,0.34695857381878925,0.01650415597903815,7.540306408568281,7.540306408568281,18278.458,8.809111831071593,13.0,0.0,0.01202228847969063,18279.293245880293,0.0,1.0,1.0,-1500000.0
48.179999999998984,0.11334207589191898,0.13863141846516508,0.11334207589191898,0.0124315153417095,0.9642567764840324,1.0025431384008798,50.127156920043994,1.0342928090670922,-1.451458615318491,1.0417444104231475,0.551206532822774,-7.7107191741785295,0.3572260830916686,0.01946142685338997,7.540368983519142,7.540368983519142,18278.75,8.808716533873378,13.0,0.0,0.014827131768267955,18279.584503495327,0.0,1.0,1.0,-1500000.0
48.18999999999898,0.11162749753617776,0.13862993484415426,0.11162749753617776,0.010116438799022685,0.977364803340013,1.0025377588551199,50.12688794275599,1.0397866508531661,-0.7277714523518695,1.0460295020453831,0.5389806172623998,-5.906156364334419,0.36619174208335137,0.02152050747396042,7.540435855711788,7.540435855711788,18279.044,8.808316967806933,13.0,0.0,0.017625946750848314,18279.890270105207,0.0,1.0,1.0,-1500000.0
48.19999999999898,0.11099357080229037,0.13862818286597509,0.11099357080229037,0.008903329475667836,0.9922071395064204,1.0025254543786906,50.12627271893453,1.0455729623182624,-0.007672732956976927,1.0511715067874998,0.532483584277369,-4.593823879670866,0.37337396419739965,0.022713064529467752,7.540507005695929,7.540507005695929,18279.338,8.807913986645902,13.0,0.0,0.02041894048889585,18280.18977711795,0.0,1.0,1.0,-1500000.0
48.20999999999898,0.11127574329764457,0.1386263874581463,0.11127574329764457,0.008566905296558168,1.0071474512392198,1.0025077665202562,50.12538832601281,1.0512618961517344,0.685620937800405,1.0566627280764034,0.5308145918086203,-3.7167866209571745,0.37877132409007674,0.023208586581376867,7.540582416164101,7.540582416164101,18279.634000000002,8.807510151711226,13.0,0.0,0.02320536879571971,18280.487151783553,0.0,1.0,1.0,-1500000.0
48.219999999998976,0.11225812899728352,0.1386247722319119,0.11225812899728352,0.008906993399634779,1.0207556217156515,1.0024861616021112,50.124308080105564,1.0565724842567414,1.3369680905195778,1.0621168977371653,0.5329067996116071,-3.199596310575004,0.3825123228785048,0.023154423140294755,7.540662068011392,7.540662068011392,18279.934,8.807097779040085,13.0,0.0,0.025984481003847853,18280.79235157139,0.0,1.0,1.0,-1500000.0
48.229999999998974,0.11378329610242482,0.13862349404877608,0.11378329610242482,0.009890660052529605,1.031865657575984,1.0024620810864073,50.123104054320365,1.0612115005588432,1.9353262248964433,1.067218940736196,0.538122522777792,-3.0326454985150515,0.3844982023478419,0.022546469723740747,7.540745932838073,7.540745932838073,18280.234,8.806687967689882,13.0,0.0,0.02875573945011107,18281.103119805182,0.0,1.0,1.0,-1500000.0
48.23999999999897,0.11579335105077249,0.13862271795123532,0.11579335105077249,0.011675707208929041,1.039548656742619,1.0024372234819061,50.12186117409531,1.0647693625013752,2.4698045624485956,1.0716324870958305,0.5465057061624138,-3.287998476274948,0.38424098675822965,0.021210604710966696,7.540833999572076,7.540833999572076,18280.536,8.806273887471452,13.0,0.0,0.03151861033530768,18281.404079662418,0.0,1.0,1.0,-1500000.0
48.24999999999897,0.11828774618485481,0.13862252879146394,0.11828774618485481,0.014489330508198428,1.0430760027314276,1.0024138320839493,50.12069160419747,1.066707652115201,2.928285417808104,1.0749301593159963,0.558596618123448,-4.055213767801233,0.381010385816182,0.01892133202803678,7.540926238977786,7.540926238977786,18280.838,8.805854684611143,13.0,0.0,0.034271719778827654,18281.714589194038,0.0,1.0,1.0,-1500000.0
48.25999999999897,0.12122107218559275,0.13862299758327304,0.12122107218559275,0.018406209788493066,1.0419417802611346,1.002394727224129,50.11973636120645,1.0664742276761146,3.299762450934803,1.076604803875544,0.5748404684815043,-5.334080621114156,0.3742600702083065,0.015612119661291668,7.54102342609032,7.54102342609032,18281.144,8.805435481750834,13.0,0.0,0.037129818275294976,18282.03982068909,0.0,1.0,1.0,-1500000.0
48.269999999998966,0.12440011877909443,0.13862405406136735,0.12440011877909443,0.023141179763457947,1.0359710579626176,1.0023829231267751,50.11914615633876,1.0637158852621436,3.579582094957714,1.0761831769918224,0.594774420913386,-6.9582534897344255,0.3641311237954349,0.011559937340232576,7.5411241969129685,7.5411241969129685,18281.448,8.80501286379594,13.0,0.0,0.03974889479208581,18282.33752397623,0.0,1.0,1.0,-1500000.0
