t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
48.279999999998964,0.12744419718466218,0.1386256521817006,0.12744419718466218,0.027993095077871902,1.0254782269113905,1.0023808899990767,50.11904449995384,1.0584956392730076,3.775284142110257,1.0734081599547574,0.616357397912343,-8.612995447839168,0.35174096109964903,0.007409846453374003,7.541229244730434,7.541229244730434,18281.756,8.804587684520106,13.0,0.0,0.04250965158721772,18282.64443525536,0.0,1.0,1.0,-1500000.0
48.28999999999896,0.12984261486186757,0.1386276088102101,0.12984261486186757,0.03200946172222424,1.0113920146547877,1.0023897469455314,50.11948734727657,1.0514008025893653,3.910303507020435,1.0684088982634339,0.6359610428869739,-9.938400998029133,0.33904992331346945,0.003990537349516848,7.541338371715762,7.541338371715762,18282.064000000002,8.804159943923334,13.0,0.0,0.045220477295480094,18282.966304676127,0.0,1.0,1.0,-1500000.0
48.29999999999896,0.13109633025472142,0.13862973892986044,0.13109633025472142,0.0343095809427882,0.9952567449545843,1.0024087556005816,50.12043778002908,1.0434687536593432,4.023197956569282,1.061768781757736,0.6493323578210974,-10.642899353269014,0.32832784026050166,0.0020156436953370216,7.541451552158207,7.541451552158207,18282.374,8.803732203326561,13.0,0.0,0.04791931515642909,18283.274025430685,0.0,1.0,1.0,-1500000.0
48.30999999999896,0.13087628571015636,0.13863180190173302,0.13087628571015636,0.0343908156713995,0.979064611735741,1.0024353469383767,50.12176734691883,1.0359516870536245,4.161835365783551,1.0544440815862839,0.65311619270168,-10.561126129602549,0.3214955727504627,0.0018499336029275115,7.541568759243343,7.541568759243343,18282.684,8.803299340087912,13.0,0.0,0.05060525877900662,18283.591579126758,0.0,1.0,1.0,-1500000.0
48.319999999998956,0.12913148215139433,0.1386335899882206,0.12913148215139433,0.03227433042338618,0.9649472914622305,1.0024656559016134,50.12328279508067,1.0300114257916302,4.373730647049918,1.0475555675740118,0.6461268815501207,-9.658946404814817,0.31962743802314997,0.003441499087672162,7.541689961175081,7.541689961175081,18282.996,8.80286476930197,13.0,0.0,0.05327795614373753,18283.902829252816,0.0,1.0,1.0,-1500000.0
48.329999999998954,0.12612309437761268,0.13863489703602241,0.12612309437761268,0.0284545457654847,0.9548018889083234,1.0024953556496685,50.124767782483424,1.0264556248702936,4.694817862077142,1.0421286963242886,0.6298034700770788,-8.01879061418742,0.32274942850623045,0.006401577293697613,7.541815129863992,7.541815129863992,18283.308,8.802430198516028,13.0,0.0,0.0559365126101306,18284.221959011164,0.0,1.0,1.0,-1500000.0
48.33999999999895,0.12236457620462787,0.138635589649019,0.12236457620462787,0.023713037887519745,0.949946893517472,1.0025205241420558,50.12602620710279,1.0255982998225435,5.140774380025822,1.0388730925703868,0.6076505558582252,-5.826634207124213,0.32994725665644403,0.01014635474448948,7.541944236960468,7.541944236960468,18283.62,8.801993066409148,13.0,0.0,0.058580564342153245,18284.534951042362,0.0,1.0,1.0,-1500000.0
48.34999999999895,0.11849136312639992,0.13863562455487852,0.11849136312639992,0.018891677635637694,0.9508999014998645,1.0025383140418154,50.12691570209077,1.0272691807491103,5.704267532263566,1.0380676136519147,0.5840139690447894,-3.3544459085014218,0.33969442927048965,0.014039479260824966,7.542077249300657,7.542077249300657,18283.934,8.801551665434035,13.0,0.0,0.061209532237043104,18284.849667795817,0.0,1.0,1.0,-1500000.0
48.35999999999895,0.11510313262507753,0.13863500924022643,0.11510313262507753,0.014693901430476585,0.9573298699892099,1.002547287273418,50.1273643636709,1.030944668043838,6.359017168008652,1.0395710302612013,0.5627714420472518,-0.915931218296004,0.35028915434918095,0.01752159102090524,7.542214132084032,7.542214132084032,18284.248,8.801113679553508,13.0,0.0,0.06382264812779007,18285.170122582378,0.0,1.0,1.0,-1500000.0
48.369999999998946,0.11262741474099734,0.13863385699492864,0.11262741474099734,0.01155203926459602,0.9681855300177009,1.0025473732732633,50.12736866366316,1.0359418464121715,7.068635409840935,1.0429351063106889,0.5464510557069581,1.2123653060845638,0.36028165941550294,0.020220204100033154,7.5423548586632965,7.5423548586632965,18284.564000000002,8.800670571031104,13.0,0.0,0.06641942541321985,18285.48460316643,0.0,1.0,1.0,-1500000.0
48.379999999998944,0.11124727319748498,0.13863229563166898,0.11124727319748498,0.009585923471103555,0.9819513608575877,1.0025395154693344,50.12697577346672,1.0416053781971666,7.796419344307311,1.0475689080311885,0.535997174739816,2.871537709788092,0.3687634889227186,0.022007732684469705,7.542499385982501,7.542499385982501,18284.878,8.800226608735052,13.0,0.0,0.06899915725788205,18285.80656555592,0.0,1.0,1.0,-1500000.0
48.38999999999894,0.11091307463704403,0.13863055194756468,0.11091307463704403,0.008663930822843327,0.996947737488278,1.0025251712013685,50.12625856006843,1.0474258622909907,8.512494055143431,1.0528937287256113,0.5310683732677735,4.04592706918388,0.3754205519041762,0.02297056855072166,7.542647684193135,7.542647684193135,18285.194,8.79978350021265,13.0,0.0,0.07156146945797301,18286.116541958225,0.0,1.0,1.0,-1500000.0
48.39999999999894,0.11143062526725644,0.1386288218403168,0.11143062526725644,0.008549397422712436,1.011587985674182,1.0025058772116562,50.12529386058281,1.053055795800756,9.19635336331298,1.0584383141555647,0.5306371999961479,4.808990353336878,0.3803312288390559,0.02328855192090734,7.54279971564257,7.54279971564257,18285.510000000002,8.799336122822012,13.0,0.0,0.07410550528125255,18286.440244156063,0.0,1.0,1.0,-1500000.0
48.40999999999894,0.11259245283437538,0.13862730871884787,0.11259245283437538,0.009081883713588416,1.0245216333857745,1.00248307772888,50.124153886444,1.0582233574116258,9.834552688708653,1.0638454235071535,0.5337159574148936,5.22296944913361,0.3835868842861614,0.02307308662736207,7.542955440312252,7.542955440312252,18285.826,8.798890452978668,13.0,0.0,0.076630967748655,18286.755646219695,0.0,1.0,1.0,-1500000.0
48.419999999998936,0.11427008015903146,0.13862620471824555,0.11427008015903146,0.010289306377007035,1.0346599568438604,1.0024582611252923,50.122913056264615,1.0626081035960457,10.416440132726006,1.0688029753466808,0.5398621958357422,5.271189111504857,0.3849766244079479,0.022265205411374445,7.543114824102961,7.543114824102961,18286.144,8.798440514267094,13.0,0.0,0.0791370878730692,18287.072984504965,0.0,1.0,1.0,-1500000.0
48.429999999998934,0.11643032091887084,0.13862561511728022,0.11643032091887084,0.012368177484901842,1.0411379249258,1.0024332699114082,50.12166349557041,1.0657577987590419,10.930763264641525,1.0729516449760372,0.5493058670872215,4.867078813294899,0.3839110327380313,0.020658058760234854,7.543277822383695,7.543277822383695,18286.46,8.797992283102811,13.0,0.0,0.08162273143488614,18287.395928102702,0.0,1.0,1.0,-1500000.0
48.43999999999893,0.11907056279359779,0.138625637736428,0.11907056279359779,0.015524011989548489,1.0432892188895255,1.002410536589073,50.12052682945365,1.0671131915766314,11.36537605216984,1.0758346140486863,0.5626314209918265,3.937247445799261,0.3796641651423735,0.018051309017147132,7.543444401429042,7.543444401429042,18286.776,8.797544905712176,13.0,0.0,0.08408828337348025,18287.70687280235,0.0,1.0,1.0,-1500000.0
48.44999999999893,0.1221094386050462,0.13862630891752864,0.1221094386050462,0.01973969298465277,1.040694341740923,1.002392999014703,50.119649950735145,1.06615864995452,11.710612642508888,1.0769396743872246,0.5800950277121733,2.5278601414236856,0.37185016078472666,0.014468138799831498,7.543614517641979,7.543614517641979,18287.094,8.797094113226956,13.0,0.0,0.08653298822711239,18288.025469377128,0.0,1.0,1.0,-1500000.0
48.45999999999893,0.12529718575438809,0.13862755319488806,0.12529718575438809,0.024600809613187228,1.0333101916879661,1.0023835930827731,50.119179654138655,1.0626476263698459,11.96497574620977,1.0758394341841775,0.6008078480742396,0.8568390704769902,0.3608918778665926,0.010303689995572705,7.54378812414567,7.54378812414567,18287.41,8.796643320741735,13.0,0.0,0.08895603409501827,18288.347702256455,0.0,1.0,1.0,-1500000.0
48.469999999998926,0.12820381229141234,0.13862927479875675,0.12820381229141234,0.029304115317840496,1.0216279196396476,1.0023844575263223,50.119222876316115,1.0567979120654716,12.140595786106179,1.0723793208361732,0.6222110167195004,-0.7345700533981098,0.3481953211727645,0.006285541286863178,7.543965187836186,7.543965187836186,18287.726,8.796191674482868,13.0,0.0,0.09135732552629654,18288.658042587784,0.0,1.0,1.0,-1500000.0
48.479999999998924,0.1303058736813214,0.13863130494936204,0.1303058736813214,0.03288229827074842,1.0067691246136896,1.0023961808430246,50.11980904215123,1.0493490805237242,12.265772992067753,1.0668253409195076,0.6403527903656135,-1.8969642352124356,0.335881447207542,0.003239464447980206,7.544145678321665,7.544145678321665,18288.042,8.795741735771292,13.0,0.0,0.09373645838556,18288.976469659796,0.0,1.0,1.0,-1500000.0
48.48999999999892,0.13114251729806226,0.1386334334918432,0.13114251729806226,0.03454337391298703,0.9904351758478906,1.0024174461405226,50.12087230702613,1.0414319129361087,12.382552790610527,1.0598882674347798,0.651101854639449,-2.3741601235032803,0.32617671721868147,0.0017910892625714325,7.5443295580284735,7.5443295580284735,18288.358,8.795288381965133,13.0,0.0,0.09609249329433306,18289.29272557495,0.0,1.0,1.0,-1500000.0
48.49999999999892,0.13045934074740523,0.13863541788763997,0.13045934074740523,0.03393724876055487,0.9746943696296257,1.0024452218888955,50.122261094444774,1.0343020899208668,12.53977263542421,1.0525989647368628,0.6516531738499617,-2.0417741063508172,0.3207862459257227,0.0021781248998446467,7.544516769512602,7.544516769512602,18288.672,8.794840150800852,13.0,0.0,0.09842460508513791,18289.60828774103,0.0,1.0,1.0,-1500000.0
48.50999999999892,0.12829987913000843,0.13863707264442582,0.12829987913000843,0.031241104271827903,0.9616446713463888,1.0024754133821163,50.12377066910582,1.0290363073178537,12.782515805122795,1.0460752866381986,0.6416135336008091,-0.902715082937154,0.32047370294142796,0.004234121850671069,7.544707269621496,7.544707269621496,18288.988,8.794385943221044,13.0,0.0,0.10073252335649475,18289.91780246083,0.0,1.0,1.0,-1500000.0
48.519999999998916,0.12501136921074724,0.13863819194079022,0.12501136921074724,0.027058903086894785,0.9530380001682278,1.0025037344445094,50.125186722225465,1.0262999429724078,13.141221998180653,1.0412653589272847,0.6231429747581916,0.9278731415218869,0.32495754402490507,0.007495814700188674,7.544900992528251,7.544900992528251,18289.302,8.793935150735825,13.0,0.0,0.10301555228756787,18290.23853932917,0.0,1.0,1.0,-1500000.0
48.529999999998914,0.12115970960947971,0.13863866416062204,0.12115970960947971,0.022213753741927043,0.9499646381215525,1.0025265349189096,50.126326745945484,1.0262527086948794,13.624548413320337,1.0387540935078596,0.6001408946098477,3.2351688858955336,0.3330968165599346,0.01134891488435677,7.545097891974075,7.545097891974075,18289.614,8.793486065797897,13.0,0.0,0.10527344547506161,18290.545260168117,0.0,1.0,1.0,-1500000.0
48.53999999999891,0.11738578823432393,0.13863848604262596,0.11738578823432393,0.017524012232548247,0.952680382671648,1.0025413795202662,50.12706897601331,1.0285994263526375,14.218729592674421,1.038686338970226,0.5769331536537228,5.727997467470846,0.3432641091003419,0.015166967741639364,7.545297908095641,7.545297908095641,18289.928,8.79303441953903,13.0,0.0,0.10750553640340323,18290.853445093955,0.0,1.0,1.0,-1500000.0
48.54999999999891,0.11424904224780326,0.13863767421124598,0.11424904224780326,0.013621233838637215,0.960614394990144,1.0025472682278145,50.127363411390725,1.0327470726244006,14.893412212937523,1.0408125608887606,0.5570491047398102,8.094470203754161,0.3537929542356503,0.018436906677290428,7.545500973560802,7.545500973560802,18290.24,8.792583627053808,13.0,0.0,0.10971126644599989,18291.17095202678,0.0,1.0,1.0,-1500000.0
48.55999999999891,0.11210651342128294,0.1386363472304949,0.11210651342128294,0.010842549584679959,0.9725434784047418,1.0025444880907013,50.12722440453506,1.0380040898165963,15.611207639382366,1.0446235806968802,0.542529749166861,10.086942442625192,0.36337729508897854,0.020857988403597205,7.545707027799682,7.545707027799682,18290.55,8.792135395889526,13.0,0.0,0.11189040185222227,18291.47408679715,0.0,1.0,1.0,-1500000.0
48.569999999998906,0.11106565270919151,0.1386346926536751,0.11106565270919151,0.009220470741395637,0.9868712055722968,1.002534193768542,50.1267096884271,1.0437518687886824,16.336980212737554,1.0495183261610956,0.533880380490369,11.591270188297225,0.3712958569573822,0.022375531615301203,7.545916041103665,7.545916041103665,18290.86,8.791684603404306,13.0,0.0,0.1140425517231946,18291.779753319915,0.0,1.0,1.0,-1500000.0
48.579999999998904,0.11102138902714882,0.13863291395693958,0.11102138902714882,0.008573707344245897,1.001923177407276,1.0025179057125502,50.12589528562751,1.0495335098418155,17.043687652237608,1.0549447466725068,0.5304830729432585,12.627744197740006,0.3773843011557494,0.02311991945657882,7.5461279525335465,7.5461279525335465,18291.170000000002,8.791239787334609,13.0,0.0,0.11616701280332618,18292.088725432914,0.0,1.0,1.0,-1500000.0
48.5899999999989,0.11176096880288255,0.13863119177773547,0.11176096880288255,0.008669934514647372,1.016175296505897,1.0024971381443954,50.12485690721977,1.0550374475898545,17.71341533787419,1.0604697858940613,0.5312453729335765,13.277539696231853,0.38176914832461145,0.02326727953570551,7.546342712912526,7.546342712912526,18291.476,8.790789848623033,13.0,0.0,0.11826337632790863,18292.3955579971,0.0,1.0,1.0,-1500000.0
48.5999999999989,0.11309351817930796,0.1386297686994814,0.11309351817930796,0.009398153090473151,1.0283597303375243,1.0024733218594768,50.12366609297384,1.0599911313758978,18.334096490605706,1.065760220479163,0.5353032663607765,13.58369074893376,0.38447794363248283,0.022884287403351244,7.546560259271546,7.546560259271546,18291.784,8.79034417877969,13.0,0.0,0.1203314599808672,18292.689822066593,0.0,1.0,1.0,-1500000.0
48.6099999999989,0.11492162320675645,0.13862878008617657,0.11492162320675645,0.010846142854276188,1.0374625902591808,1.0024480158579645,50.122400792898226,1.0640400656858513,18.895198249604697,1.0704997193680021,0.5424246425029209,13.50367249234559,0.38518003530535294,0.02185849887635194,7.5467805390040805,7.5467805390040805,18292.09,8.789901070257285,13.0,0.0,0.12237026169175484,18293.00197044508,0.0,1.0,1.0,-1500000.0
48.619999999998896,0.11723171899817693,0.1386283463641172,0.11723171899817693,0.013235804336636845,1.042681212081411,1.0024232248224096,50.12116124112048,1.0666915916548976,19.385083523752478,1.07430203808518,0.553002078664794,12.943500269195217,0.3832047134078409,0.019963417306161663,7.54700349314403,7.54700349314403,18292.394,8.78945369286665,13.0,0.0,0.12437992252995078,18293.297747560053,0.0,1.0,1.0,-1500000.0
48.629999999998894,0.12000995662508948,0.13862853207756062,0.12000995662508948,0.016730775414280495,1.0434163838661823,1.0024015611569141,50.12007805784571,1.067378796012798,19.791861053703844,1.0766847539875075,0.5676081286529072,11.855320274467527,0.3778718538650551,0.017043029663108916,7.547229056370286,7.547229056370286,18292.696,8.789015706986122,13.0,0.0,0.1263597998092991,18293.595007531032,0.0,1.0,1.0,-1500000.0
48.63999999999889,0.12313135237580046,0.13862935352641748,0.12313135237580046,0.02120646360186539,1.0393470589804057,1.002386033726609,50.11930168633045,1.065642402094867,20.107679284840394,1.0771429575033757,0.5862387017875973,10.335702145861815,0.3689976985802249,0.013223729734654674,7.547457178664255,7.547457178664255,18292.998,8.78857003714278,13.0,0.0,0.12830936441988564,18293.89029423513,0.0,1.0,1.0,-1500000.0
48.64999999999889,0.12628866208434994,0.13863072987803235,0.12628866208434994,0.026119751256694225,1.0305766836197852,1.0023794278187215,50.118971390936075,1.061359765837245,20.33464654787943,1.07531168785627,0.6075296079628419,8.649165803603688,0.35730260379580653,0.00901536738328744,7.547687782332549,7.547687782332549,18293.298,8.78813461258319,13.0,0.0,0.13022828278053142,18294.188662708733,0.0,1.0,1.0,-1500000.0
48.65999999999889,0.12901016393006448,0.13863253122554142,0.12901016393006448,0.030585437432734393,1.0177826727341066,1.0023834821490343,50.11917410745171,1.0549084583798245,20.48968536031025,1.071151937205275,0.6284249823630857,7.15237127515383,0.344457240292068,0.005206597861336593,7.5479208198246255,7.5479208198246255,18293.596,8.787694065381723,13.0,0.0,0.13211605161759055,18294.479242459256,0.0,1.0,1.0,-1500000.0
48.669999999998886,0.13077337833930647,0.13863457391572553,0.13077337833930647,0.03365289716443709,1.002275878314467,1.002398222758858,50.11991113794289,1.0471678746109971,20.605725926667816,1.065068349054355,0.6447583559458167,6.17449155423562,0.33268705712662605,0.0025920816425439863,7.548156211920577,7.548156211920577,18293.892,8.787258640822138,13.0,0.0,0.13397235103999303,18294.768886898764,0.0,1.0,1.0,-1500000.0
48.679999999998884,0.1311667492928928,0.1386366395562032,0.1311667492928928,0.034642648433536774,0.9858992144911919,1.0024217694221227,50.121088471106134,1.0393384954009526,20.727783356605748,1.0578878239842695,0.652647813014046,5.933133044709874,0.3241208738847141,0.001692206607990021,7.5483938993834006,7.5483938993834006,18294.186,8.786824070036195,13.0,0.0,0.13579674744886497,18295.05641942181,0.0,1.0,1.0,-1500000.0
48.68999999999888,0.13001934993083808,0.1386385161587137,0.13001934993083808,0.03336385679453233,0.9707696577307611,1.0024506850759558,50.12253425379779,1.0326528059594733,20.904761250434664,1.050694937953029,0.6499367807420635,6.512797654096143,0.32021104798817435,0.0026171998690622256,7.548633807508297,7.548633807508297,18294.48,8.786391206797546,13.0,0.0,0.13758851317019052,18295.341290383974,0.0,1.0,1.0,-1500000.0
48.69999999999888,0.1274705257112578,0.13863996685110924,0.1274705257112578,0.030140375674973095,0.9589199349333888,1.002480721474208,50.1240360737104,1.028082316080048,21.17837388595568,1.0445821139237035,0.6370375513126403,7.875130021333605,0.3214012915151,0.005096050697153132,7.548875861123774,7.548875861123774,18294.77,8.785962612427127,13.0,0.0,0.13934726331927152,18295.62958999821,0.0,1.0,1.0,-1500000.0
48.70999999999888,0.12394609766585438,0.1386408636951949,0.12394609766585438,0.02566700826743017,0.9519300587481578,1.0025077050241493,50.12538525120747,1.0261425962518855,21.572981930306376,1.040403531257588,0.6167553601930382,9.873422793748688,0.3271195382250461,0.008603966249721207,7.5491199843618935,7.5491199843618935,18295.06,8.785533164283065,13.0,0.0,0.14107266147502892,18295.903344547696,0.0,1.0,1.0,-1500000.0
48.719999999998876,0.12005137519215235,0.13864110269367622,0.12005137519215235,0.020788302026047093,0.950647895324779,1.002528306655019,50.12641533275095,1.026844595161401,22.090235755925946,1.0386133757579166,0.5932638253784582,12.26621825887999,0.3360323287214617,0.012508641259082576,7.5493660848902255,7.5493660848902255,18295.348,8.785106277459937,13.0,0.0,0.14276379569061423,18296.188094189165,0.0,1.0,1.0,-1500000.0
48.729999999998874,0.11641838311211598,0.13864066000797545,0.11641838311211598,0.016282551779957202,0.9550693120200747,1.0025405193545092,50.12702596772546,1.0297832949450094,22.71053133287054,1.0392275206595818,0.5707585626605761,14.748654726561384,0.3464527960171493,0.016205359359071095,7.549614072225116,7.549614072225116,18295.632,8.784683659505042,13.0,0.0,0.144420166871258,18296.46205609061,0.0,1.0,1.0,-1500000.0
48.73999999999887,0.11355523888644345,0.13863963631538737,0.11355523888644345,0.012699379709150471,0.9644003584595869,1.0025437630260976,50.12718815130488,1.0343150103298566,23.400349609804273,1.041901123869346,0.5523614412143693,17.019226248002603,0.3567873103997221,0.019237210574951244,7.549863840540938,7.549863840540938,18295.916,8.78426274909744,13.0,0.0,0.1460407470647799,18296.728822805086,0.0,1.0,1.0,-1500000.0
48.74999999999887,0.11174438044190607,0.13863813875337946,0.11174438044190607,0.010279676870332224,0.9772716827405876,1.0025386387242645,50.126931936213225,1.0397554671941565,24.122149170812026,1.0460798684428307,0.5396279024382423,18.86614409554724,0.3658945621284048,0.02137885530020961,7.55011526074354,7.55011526074354,18296.196,8.783844400010777,13.0,0.0,0.1476240703909783,18297.003867352156,0.0,1.0,1.0,-1500000.0
48.75999999999887,0.11102055002014577,0.13863636724922979,0.11102055002014577,0.008976713768301177,0.9920323363445896,1.0025264615862612,50.12632307931306,1.0455309374249702,24.842881118021097,1.0511655152434702,0.5326617647280809,20.22021134302185,0.37323893301636435,0.0226431286120459,7.550368183894594,7.550368183894594,18296.474000000002,8.783426050924113,13.0,0.0,0.14916853054795107,18297.260883566505,0.0,1.0,1.0,-1500000.0
48.769999999998866,0.11123081592718859,0.1386345304586852,0.11123081592718859,0.008572221907668605,1.0070354457933202,1.002508771043498,50.12543855217489,1.05123768172338,25.538525314579815,1.056640154279265,0.5306157039227285,21.131624104468738,0.37878775560838673,0.02319334116985905,7.550622423690701,7.550622423690701,18296.75,8.783015385800267,13.0,0.0,0.15067264398375493,18297.521030985095,0.0,1.0,1.0,-1500000.0
48.779999999998864,0.11215942495389769,0.1386328377466547,0.11215942495389769,0.008856935927027399,1.020828649055129,1.0024870429460304,50.12435214730152,1.0565895548902537,26.193362474330257,1.0621078423020665,0.5324138662111637,21.67823454308078,0.38267295854837313,0.023185225197495107,7.55087781963606,7.55087781963606,18297.024,8.782601305581835,13.0,0.0,0.15213643515283098,18297.775471043184,0.0,1.0,1.0,-1500000.0
48.78999999999886,0.11364100603927671,0.13863147890735472,0.11364100603927671,0.009779714366494654,1.032222434560061,1.002462712252635,50.123135612631756,1.0612996802717154,26.79616884467407,1.0672508309449644,0.5373649078025798,21.877528883454044,0.3848267705030778,0.022631234049532156,7.551134269140275,7.551134269140275,18297.296000000002,8.782195763099866,13.0,0.0,0.1535673351500403,18298.027587068584,0.0,1.0,1.0,-1500000.0
48.79999999999886,0.1156090947660684,0.13863059257762483,0.1156090947660684,0.011483824574041996,1.0402682470691287,1.0024374411675439,50.12187205837719,1.064971604644761,27.336162040745982,1.0717385483046329,0.5454514321589645,21.663396364445916,0.384795705990863,0.021369892312688543,7.551391762492693,7.551391762492693,18297.564000000002,8.781791928165186,13.0,0.0,0.15496863734923857,18298.27945601779,0.0,1.0,1.0,-1500000.0
48.80999999999886,0.1180614774482933,0.13863029885051517,0.1180614774482933,0.01419831944376227,1.0442195036415272,1.0024134171272328,50.120670856361635,1.0670761524973793,27.8013122084213,1.0751532017224175,0.5571869077421314,20.943736053082503,0.38185750492621345,0.019172507606569467,7.551650299524452,7.551650299524452,18297.83,8.781388947004157,13.0,0.0,0.15633053691316112,18298.524588830183,0.0,1.0,1.0,-1500000.0
48.819999999998856,0.12096152094580283,0.138630644051364,0.12096152094580283,0.018021524988163312,1.0435466327893654,1.0023934174846307,50.11967087423154,1.0670549597621595,28.180341850786643,1.0769919932183187,0.5730568309670291,19.70642647949264,0.3754276402763814,0.015949044864097525,7.551909841966672,7.551909841966672,18298.094,8.780989380937712,13.0,0.0,0.15766436769712244,18298.7731752637,0.0,1.0,1.0,-1500000.0
48.829999999998854,0.12413251047561717,0.1386316094202533,0.12413251047561717,0.022706545160782757,1.0380380604282244,1.0023804656842792,50.11902328421396,1.064527171061332,28.467772776840153,1.0767719119879413,0.5927147170048574,18.10172770143467,0.3655673503462472,0.011940955837017892,7.552170364007658,7.552170364007658,18298.356,8.780597498834082,13.0,0.0,0.15896053180906577,18299.01821240481,0.0,1.0,1.0,-1500000.0
48.83999999999885,0.12721015375952086,0.13863309411417457,0.12721015375952086,0.027586767117239015,1.0279570054132057,1.00237711686457,50.1188558432285,1.0595109938883627,28.669819808050153,1.074208404923393,0.6142787576105074,16.434128607137048,0.3533033350180671,0.007764447854860954,7.552431814699719,7.552431814699719,18298.614,8.780203055409514,13.0,0.0,0.16021982660161269,18299.26100086518,0.0,1.0,1.0,-1500000.0
48.84999999999885,0.1296907133879626,0.1386349503213843,0.1296907133879626,0.0317204236748664,1.014173538152433,1.0023846417974447,50.119232089872234,1.0525458899756344,28.808394468865917,1.069390429254659,0.6342409638297667,15.06451868069768,0.3405367119742336,0.00424360565167739,7.552694133199775,7.552694133199775,18298.868,8.779815442174115,13.0,0.0,0.1614426947993083,18299.495480927235,0.0,1.0,1.0,-1500000.0
48.85999999999885,0.13106646142724845,0.1386370115181341,0.13106646142724845,0.03420449483815936,0.998180946613184,1.0024024773412616,50.120123867063086,1.0446369220950207,28.920846164626496,1.062861350813982,0.6483407446555215,14.294551571103426,0.32954028592124995,0.002115788596960322,7.552957318184342,7.552957318184342,18299.122,8.779430390259655,13.0,0.0,0.16263128717372186,18299.729544971935,0.0,1.0,1.0,-1500000.0
48.869999999998846,0.1309884159730162,0.138639007838428,0.1309884159730162,0.034493987260203356,0.9819421835831036,1.0024282039099504,50.12141019549752,1.0370284840823458,29.054481071848205,1.0555507074001709,0.6530874240612414,14.301366001400352,0.3222890958474648,0.001782315998872963,7.553221317712851,7.553221317712851,18299.37,8.779048753439781,13.0,0.0,0.16377960990010723,18299.97131133091,0.0,1.0,1.0,-1500000.0
48.879999999998844,0.12937777572826528,0.1386407602713248,0.12937777572826528,0.03256239434794579,0.9675912077406496,1.0024580423614455,50.122902118072275,1.030902028574957,29.257246276373657,1.0485744356311109,0.6470672446659231,15.130195826620112,0.3199466454793134,0.0032270774030804805,7.553486073908613,7.553486073908613,18299.618,8.778670531714493,13.0,0.0,0.16489296750307533,18300.19072917525,0.0,1.0,1.0,-1500000.0
48.88999999999884,0.1264686041529253,0.1386420282778597,0.1264686041529253,0.02886777440370862,0.957061342485615,1.002487671322948,50.1243835661474,1.0271046267019868,29.56649742091001,1.0429762685987285,0.6314909551047274,16.708432719615725,0.32263311256399463,0.006086072144548371,7.5537515255265255,7.5537515255265255,18299.86,8.778298286404727,13.0,0.0,0.16596731107415758,18300.427989114796,0.0,1.0,1.0,-1500000.0
48.89999999999884,0.12275601975489582,0.13864271785322121,0.12275601975489582,0.02417523836686809,0.9517342331909713,1.0025131013807782,50.12565506903891,1.0259963313085347,29.999936456812108,1.0395004964084116,0.6097189358953479,18.85883381783243,0.3295078552681186,0.009786687441003028,7.554017598016306,7.554017598016306,18300.102,8.777926894868605,13.0,0.0,0.1670029643183603,18300.640758862006,0.0,1.0,1.0,-1500000.0
48.90999999999884,0.11887077463621154,0.13864271797763464,0.11887077463621154,0.019330410743313844,0.9522035822643601,1.0025313700646539,50.12656850323269,1.0274464965727268,30.55224390689592,1.0384659643411074,0.5860755098126813,21.315825709178483,0.33908196619496067,0.01369130350905795,7.554284192267652,7.554284192267652,18300.338,8.777562333521658,13.0,0.0,0.1679990824138659,18300.870446359175,0.0,1.0,1.0,-1500000.0
48.919999999998836,0.11542196589570518,0.13864207448611793,0.11542196589570518,0.01505612569993699,0.9582107652481255,1.0025409100261664,50.127045501308324,1.030955799929418,31.19856165627051,1.0397657708563273,0.5645237936888831,23.76662328360265,0.34965026846425196,0.01722823243309523,7.5545521223211995,7.5545521223211995,18300.572,8.777198625948355,13.0,0.0,0.1689923666332102,18301.101769995894,0.0,1.0,1.0,-1500000.0
48.929999999998834,0.11285674572080229,0.1386408793785989,0.11285674572080229,0.011812463113405194,0.968758802200054,1.0025415401491156,50.12707700745578,1.0358474292293205,31.90303777826065,1.0429728940618732,0.5477315029649551,25.92777367550661,0.359725073109794,0.020004513712148675,7.554819855496389,7.554819855496389,18300.804,8.776841748564221,13.0,0.0,0.16987533955308037,18301.294771439647,0.0,1.0,1.0,-1500000.0
48.93999999999883,0.1113808032710461,0.13863927123673966,0.1113808032710461,0.009746164970915296,0.9823601961557931,1.0025341342801726,50.12670671400863,1.0414575278449956,32.62869145949772,1.0475023908109768,0.5367784905142279,27.62787089877153,0.36834335000900065,0.021870530924097048,7.555088095963745,7.555088095963745,18301.032,8.776485724953734,13.0,0.0,0.17076633585497297,18301.51434151144,0.0,1.0,1.0,-1500000.0
48.94999999999883,0.11096300375499524,0.13863744418921872,0.11096300375499524,0.008743186235969945,0.9973369545960161,1.0025201257210916,50.12600628605458,1.0472613342764292,33.3448782278658,1.0527694669678578,0.5314190505966501,28.83963957966306,0.3751419891859673,0.022897406517632057,7.555356578470839,7.555356578470839,18301.256,8.776139092853356,13.0,0.0,0.1716057017852542,18301.71719610282,0.0,1.0,1.0,-1500000.0
48.95999999999883,0.11141673465645743,0.13863560900557106,0.11141673465645743,0.008568269580095645,1.012085547874457,1.002501057138147,50.125052856907345,1.0528994464034231,34.030316193298994,1.058291776067936,0.5306570904356163,29.632760308815186,0.3801792277761258,0.023263757602233093,7.555625228797736,7.555625228797736,18301.476,8.775793314526624,13.0,0.0,0.17240498456323164,18301.91778534542,0.0,1.0,1.0,-1500000.0
48.96999999999883,0.11253017895108637,0.1386339857287271,0.11253017895108637,0.009046977799970659,1.0252315329275838,1.0024783799727972,50.12391899863986,1.0580990672955957,34.67113280095154,1.0637041593857712,0.5334720876306999,30.074666634631967,0.383562930992294,0.0230936581951382,7.5558939569502375,7.5558939569502375,18301.694,8.775450097520832,13.0,0.0,0.17316405423293316,18302.113594587085,0.0,1.0,1.0,-1500000.0
48.979999999998824,0.1141655740157825,0.13863273907992962,0.1141655740157825,0.010188332800552105,1.0356646552146582,1.0024535654118467,50.12267827059234,1.0625496461274475,35.2566340205586,1.0686950789583696,0.5393596669866662,30.15696922498793,0.3851186121318618,0.022345207474483764,7.556162677959396,7.556162677959396,18301.908,8.775116272025146,13.0,0.0,0.17388251022962087,18302.31091066606,0.0,1.0,1.0,-1500000.0
48.98999999999882,0.11628278812757248,0.13863202379102973,0.11628278812757248,0.012178321014418556,1.0425027581834674,1.0024284088435502,50.12142044217751,1.065812548485116,35.77571748769501,1.0729134109168328,0.548495925457637,29.79691413608009,0.384286443924456,0.020820353059652685,7.556431309102948,7.556431309102948,18302.12,8.774783300303108,13.0,0.0,0.1745602321825015,18302.497799672845,0.0,1.0,1.0,-1500000.0
48.99999999999882,0.11888098648490697,0.13863189701156034,0.11888098648490697,0.015231232423261066,1.045062275073499,1.0024052842671631,50.120264213358155,1.0673342323226416,36.21624365454799,1.0759116834308027,0.5614583361105036,28.91518774564159,0.38033520300436796,0.01830909372008313,7.55669975150775,7.55669975150775,18302.326,8.774455451222948,13.0,0.0,0.17519687444284301,18302.687751201152,0.0,1.0,1.0,-1500000.0
49.00999999999882,0.1218907504081119,0.13863241555088307,0.1218907504081119,0.01935967577730016,1.0428982601473795,1.0023870965159611,50.119354825798055,1.0665864889051062,36.568105298653364,1.0771786415061555,0.5785682003726261,27.543309477763025,0.37282601290841283,0.014805766283716978,7.5569679171361415,7.5569679171361415,18302.53,8.774134432331957,13.0,0.0,0.17579239138663252,18302.861226330904,0.0,1.0,1.0,-1500000.0
49.01999999999882,0.12507981064147353,0.13863352461108147,0.12507981064147353,0.02418869689539114,1.0359279598090596,1.0023768106566107,50.11884053283053,1.0632889548779574,36.82880341416484,1.0762717895925722,0.5990714992342823,25.883703603414663,0.3620944025220603,0.010669710731534936,7.557235674226892,7.557235674226892,18302.73,8.77381512098826,13.0,0.0,0.17634476002774316,18303.042910260632,0.0,1.0,1.0,-1500000.0
49.029999999998815,0.1280325684717894,0.13863511836459047,0.1280325684717894,0.028944223843917486,1.0245897051026516,1.0023766712220048,50.11883356110024,1.0576120404817497,37.00904525501685,1.073004411428617,0.6205654622507468,24.270364868763128,0.34946101226398274,0.006605411351124579,7.557502980092006,7.557502980092006,18302.926,8.773500932286439,13.0,0.0,0.17685889224798387,18303.213715181122,0.0,1.0,1.0,-1500000.0
49.03999999999881,0.13022865506415088,0.13863703202886066,0.13022865506415088,0.03266067966658725,1.009948622820988,1.0023874295590876,50.119371477954374,1.0502501062833736,37.13564349256084,1.0676008606388094,0.6391895041301625,23.056543899307087,0.33700275591511053,0.003442096620016044,7.5577697026688,7.5577697026688,18303.118,8.773196135094729,13.0,0.0,0.17732870109569054,18303.380425551437,0.0,1.0,1.0,-1500000.0
49.04999999999881,0.1311954172506095,0.13863905759815393,0.1311954172506095,0.03451735333173809,0.9936608801429695,1.002407942898177,50.12039714490884,1.0423072202930541,37.24956365767324,1.060734035375684,0.6507686991252235,22.509168888215694,0.3269629138467315,0.0018334958359886855,7.558035747505621,7.558035747505621,18303.306,8.77289048412937,13.0,0.0,0.17775698625416372,18303.54265694229,0.0,1.0,1.0,-1500000.0
49.05999999999881,0.1306544502263646,0.13864098257700408,0.1306544502263646,0.03411739359635173,0.9777752086337622,1.0024353150740195,50.12176575370098,1.035039990566983,37.399398858121444,1.0534136847256568,0.6523201283138128,22.764720157188894,0.3211156793997092,0.0020555687003692147,7.558300998007467,7.558300998007467,18303.492000000002,8.772590809579535,13.0,0.0,0.17814300747331438,18303.69965010378,0.0,1.0,1.0,-1500000.0
49.06999999999881,0.12862037447861813,0.13864255796514716,0.12862037447861813,0.031592018910495574,0.9644037782148219,1.0024655145061543,50.123275725307714,1.0295521287596,37.631031433338606,1.046760135368904,0.6432088504993208,23.83110502126366,0.32031899846087697,0.003975065674538092,7.558565347434497,7.558565347434497,18303.672,8.772300526539809,13.0,0.0,0.17848662510401617,18303.857838664764,0.0,1.0,1.0,-1500000.0
49.079999999998805,0.12541526481069576,0.1386436333097995,0.12541526481069576,0.027514410826560115,0.9553454365367394,1.0024942376534018,50.12471188267009,1.0265519475157372,37.97659645156714,1.0417458278766514,0.6253845315881199,25.6027126853904,0.3243812967616062,0.007149390308327119,7.5588286856961835,7.5588286856961835,18303.850000000002,8.772009389726437,13.0,0.0,0.1787875848783109,18303.99907850707,0.0,1.0,1.0,-1500000.0
49.0899999999988,0.12159066004749111,0.13864405977895197,0.12159066004749111,0.022697510315897663,0.9517603567635586,1.0025177505495984,50.12588752747992,1.0262444139007636,38.44685964315956,1.0389931889138133,0.6026391317260732,27.873068884411197,0.33222529523539457,0.010971806808507262,7.559090884721313,7.559090884721313,18304.022,8.771729351970468,13.0,0.0,0.17904527571813494,18304.148846116408,0.0,1.0,1.0,-1500000.0
49.0999999999988,0.11778725870467603,0.13864382649864684,0.11778725870467603,0.017968456847012978,0.953981860455758,1.0025334960076309,50.126674800381544,1.0283699549271856,39.029942686888624,1.038686321139634,0.5793144809714257,30.356336568787047,0.34224910113822526,0.014811648983231333,7.559351836764793,7.559351836764793,18304.192,8.77144846044085,13.0,0.0,0.1792603046968942,18304.279901657806,0.0,1.0,1.0,-1500000.0
49.1099999999988,0.11457749962613926,0.13864295807746843,0.11457749962613926,0.013981055257531383,0.9615078927639868,1.0025403479129797,50.127017395648984,1.032354418580901,39.69665329726112,1.0406065823332105,0.5590490474155765,32.7396606486907,0.3527720999443981,0.0181413461650971,7.559611405990883,7.559611405990883,18304.358,8.771178667968634,13.0,0.0,0.17943197941041106,18304.419283683706,0.0,1.0,1.0,-1500000.0
49.1199999999988,0.11233956302806564,0.13864156722704743,0.11233956302806564,0.01110036918696098,0.9731625151853966,1.0025384932621608,50.12692466310804,1.0375075853110265,40.40986103374357,1.044261473076487,0.5440280679336965,34.766733752460524,0.36244426976164834,0.02063904752053633,7.559869477139755,7.559869477139755,18304.52,8.770908021722773,13.0,0.0,0.17956033260946458,18304.545809749077,0.0,1.0,1.0,-1500000.0
49.129999999998795,0.11120255919826023,0.13863980729768713,0.11120255919826023,0.009383222777785149,0.9873693981703636,1.0025290298028726,50.12645149014363,1.0431998553420077,41.13396504080854,1.0490520229563352,0.5348818472717519,36.31079768443031,0.3704907571941033,0.022229816569752703,7.560125834299138,7.560125834299138,18304.676,8.770648474534314,13.0,0.0,0.17965622857879196,18304.666035672304,0.0,1.0,1.0,-1500000.0
49.13999999999879,0.11107618536731573,0.13863791036238854,0.11107618536731573,0.008660541778429603,1.002449802953531,1.0025134618672034,50.12567309336017,1.048960101673257,41.84113945357793,1.0544183905078213,0.5310654912818827,37.38284253507357,0.3767079819482084,0.02303327354615431,7.560380487073778,7.560380487073778,18304.83,8.770393196214084,13.0,0.0,0.17968627858555386,18304.780523504065,0.0,1.0,1.0,-1500000.0
49.14999999999879,0.11175159638606243,0.13863607262320288,0.11175159638606243,0.008696353095100286,1.0168599458646852,1.0024933080556975,50.12466540278487,1.0544684908429236,42.51279195768384,1.0599174714384116,0.5314974115405522,38.06308207662725,0.3812142342086934,0.023228852621097362,7.560633222732215,7.560633222732215,18304.98,8.7701387716675,13.0,0.0,0.17968748056710696,18304.897790845404,0.0,1.0,1.0,-1500000.0
49.15999999999879,0.11303234922304321,0.13863447822674416,0.11303234922304321,0.009363948108245444,1.0293077331896758,1.002469996335796,50.123499816789796,1.059455199160055,43.13653540930418,1.06521098337958,0.5352730123007137,38.4007904947593,0.38406004479009137,0.022897516072819424,7.560883919124446,7.560883919124446,18305.124,8.76989544617832,13.0,0.0,0.17964138736460286,18305.002456404767,0.0,1.0,1.0,-1500000.0
49.16999999999879,0.11481208175997358,0.13863332675268697,0.11481208175997358,0.010734088868368734,1.0387576540411176,1.002445055927782,50.1222527963891,1.063577488619325,43.70185878996861,1.0699859213450464,0.5420985805597444,38.36064916904149,0.3849509933651366,0.021942002207905487,7.56113238014637,7.56113238014637,18305.266,8.769656389557367,13.0,0.0,0.17956050127632933,18305.095704764255,0.0,1.0,1.0,-1500000.0
49.179999999998785,0.11707268587868855,0.13863271302617122,0.11707268587868855,0.013023524756661818,1.0443884753964756,1.0024204357745568,50.12102178872784,1.0663547751143414,44.19724245850561,1.073865288804842,0.552324844098775,37.84958244984828,0.38323716326791457,0.020139443501588195,7.5613785692087925,7.5613785692087925,18305.402000000002,8.769418186710064,13.0,0.0,0.17941680794353307,18305.19961395181,0.0,1.0,1.0,-1500000.0
49.18999999999878,0.11980537485784593,0.13863273737676496,0.11980537485784593,0.0164114144837884,1.0455796544479703,1.0023986914616927,50.119934573084635,1.0672208230502485,44.61066625943291,1.0763741687443604,0.5665378631895897,36.810610145749905,0.37821879638979367,0.01731784933393199,7.561622197452667,7.561622197452667,18305.536,8.7691936442411,13.0,0.0,0.17925421375587666,18305.27809611332,0.0,1.0,1.0,-1500000.0
49.19999999999878,0.12289949944490113,0.1386333766213359,0.12289949944490113,0.020807402985223867,1.041978224401031,1.0023828126665757,50.11914063332878,1.06569702995763,44.93365295647942,1.0770040488023154,0.5848212112126807,35.324358012265485,0.36964626276513374,0.013570977150713807,7.561863286886399,7.561863286886399,18305.664,8.768968247998489,13.0,0.0,0.17901941234281019,18305.371802717527,0.0,1.0,1.0,-1500000.0
49.20999999999878,0.12606526871405696,0.13863458621199617,0.12606526871405696,0.025706869828516412,1.0336410216410152,1.0023756350550688,50.118781752753435,1.0616215884479419,45.167153352160646,1.0753692934670864,0.6059579560211197,33.64158054624635,0.35814894921659945,0.009374627657635564,7.562101604075049,7.562101604075049,18305.788,8.768752243265988,13.0,0.0,0.17875754589466172,18305.44165967931,0.0,1.0,1.0,-1500000.0
49.21999999999878,0.12884261286901386,0.13863624159269536,0.12884261286901386,0.030246990817775182,1.0211879114734226,1.0023790220497006,50.118951102485035,1.0553236316226289,45.326615830616646,1.0713947505252543,0.6270369346476146,32.11513922606141,0.34532081704361095,0.005501246300279677,7.562337029002646,7.562337029002646,18305.908,8.768538799854424,13.0,0.0,0.17844742656471246,18305.515178027337,0.0,1.0,1.0,-1500000.0
49.229999999998775,0.13070683504221048,0.13863816305693338,0.13070683504221048,0.03346901171229421,1.0058734385052923,1.0023931691689727,50.11965845844863,1.047642023244719,45.443621613879465,1.0654432960784461,0.6439407253715927,31.080968497770996,0.3333620530635774,0.0027571726674237573,7.562569408810813,7.562569408810813,18306.024,8.768333894179326,13.0,0.0,0.17809348595767843,18305.580844570643,0.0,1.0,1.0,-1500000.0
49.23999999999877,0.13123005347695438,0.13864013402027114,0.13123005347695438,0.034657723768507814,0.9895006817109804,1.0024163608728218,50.120818043641094,1.039758942760902,45.5623905250577,1.0583083261274349,0.6526967389896223,30.768411202784975,0.32443609387085515,0.0016952935733180463,7.5627986128248015,7.5627986128248015,18306.136,8.768134111146102,13.0,0.0,0.17769633757671302,18305.641396299372,0.0,1.0,1.0,-1500000.0
49.24999999999877,0.13021630735318188,0.13864192651636917,0.13021630735318188,0.03357453910347829,0.9741759580153644,1.0024452742834993,50.12226371417496,1.032916377333642,45.731914650530854,1.0510604735526028,0.6509483387403369,31.273860714002566,0.3200728291723832,0.0024635365872445747,7.5630245073093585,7.5630245073093585,18306.244,8.767937743207463,13.0,0.0,0.17725617452481793,18305.69656525327,0.0,1.0,1.0,-1500000.0
49.25999999999877,0.12777666192924036,0.13864331529689622,0.12777666192924036,0.03050090220067335,0.9619552179906998,1.0024756995748931,50.12378497874466,1.0281189221637124,45.99502021417319,1.044801871991206,0.6388686410038854,32.569475494658974,0.3208110036066101,0.004820838222546087,7.563246850295152,7.563246850295152,18306.346,8.767752474326226,13.0,0.0,0.1767865212625996,18305.742693634857,0.0,1.0,1.0,-1500000.0
49.26999999999877,0.12431441484959742,0.1386441665223783,0.12431441484959742,0.026106464640761697,0.9544726615506502,1.0025034235065222,50.12517117532611,1.0259272031980962,46.37794603065146,1.0404161105417602,0.6190793303135861,34.51797377559534,0.3261627826579207,0.008259588107251581,7.563465674256939,7.563465674256939,18306.446,8.76756720544499,13.0,0.0,0.17624498104480374,18305.78419023341,0.0,1.0,1.0,-1500000.0
49.279999999998765,0.12042437074391564,0.13864435362375058,0.12042437074391564,0.021231119250392852,0.9526498141034045,1.0025250177611065,50.126250888055324,1.0263956534418015,46.884430169631415,1.038396628006232,0.5956845138240155,36.88578977088425,0.33484869320031857,0.012152046642378872,7.5636807392578485,7.5636807392578485,18306.54,8.767391328073863,13.0,0.0,0.17567979796467995,18305.827353306395,0.0,1.0,1.0,-1500000.0
49.28999999999876,0.11674236714354436,0.13864387511758458,0.11674236714354436,0.01666624914163857,0.9565596602980456,1.002538347128236,50.1269173564118,1.0291503378349083,47.496545197597115,1.0387969691933472,0.5729289832029741,39.37184514064049,0.34519612582982356,0.015886457412830693,7.563891936984053,7.563891936984053,18306.63,8.767220573344614,13.0,0.0,0.17506742843449824,18305.852496673167,0.0,1.0,1.0,-1500000.0
49.29999999999876,0.1137925372604987,0.13864279397275683,0.1137925372604987,0.012986292965629953,0.9654729623173102,1.0025427084388387,50.12713542194194,1.0335608533495686,48.18162149244077,1.0412992685062097,0.5540610119155965,41.67104877942986,0.35558716501841614,0.01898887982656728,7.564099136070333,7.564099136070333,18306.716,8.767055795030885,13.0,0.0,0.1744127976682011,18305.880302083024,0.0,1.0,1.0,-1500000.0
49.30999999999876,0.11187955567618087,0.13864124166589908,0.11187955567618087,0.010460363472850289,0.978061482429621,1.0025386126936753,50.12693063468377,1.038939415423043,48.90207873663405,1.0453611340770441,0.5407798300989997,43.56064354315074,0.3648306699971866,0.021211759815042308,7.564302238771346,7.564302238771346,18306.798,8.766896993132683,13.0,0.0,0.17371611976970838,18305.901734126608,0.0,1.0,1.0,-1500000.0
49.31999999999876,0.11105914287609898,0.138639383813608,0.11105914287609898,0.009064004383535327,0.9926883632150494,1.002527330350714,50.1263665175357,1.0446985496934795,49.62420129165485,1.0503824050257453,0.5333041039101514,44.958392546782676,0.3723373411736779,0.022548888437029235,7.564501003996955,7.564501003996955,18306.874,8.766744167650003,13.0,0.0,0.1729984168605855,18305.9135936879,0.0,1.0,1.0,-1500000.0
49.329999999998755,0.11119133147482202,0.13863745747716014,0.11119133147482202,0.008588163342791263,1.0076974413295334,1.0025103959226587,50.125519796132934,1.0504194222085537,50.32307601380523,1.0558347960266896,0.530847492692457,45.90645022707343,0.37803901211886004,0.023155308891585014,7.5646955618481195,7.5646955618481195,18306.948,8.766597318582848,13.0,0.0,0.17219981160229844,18305.923906079996,0.0,1.0,1.0,-1500000.0
49.33999999999875,0.11206028839556655,0.13863564180499277,0.11206028839556655,0.008815161238751224,1.0216152868019088,1.0024892941092176,50.12446470546088,1.0558097530720794,50.982366212956286,1.061311961327885,0.5323235235047773,46.4844875923891,0.38206984940400324,0.023194229940777966,7.564885596215512,7.564885596215512,18307.016,8.766456445931217,13.0,0.0,0.17140428629379517,18305.931974436382,0.0,1.0,1.0,-1500000.0
49.34999999999875,0.11349256222037667,0.13863415860127368,0.11349256222037667,0.009675435100182601,1.0332302838611556,1.0024654532551551,50.123272662757756,1.0605884156180498,51.59063923231516,1.0664927391912336,0.5369860616657184,46.71785809858083,0.3843930115717602,0.022694763364332515,7.565071251098047,7.565071251098047,18307.082000000002,8.76631898837417,13.0,0.0,0.1705308666554742,18305.930893348286,0.0,1.0,1.0,-1500000.0
49.35999999999875,0.11541282504540597,0.1386331343909714,0.11541282504540597,0.011296421235514291,1.041575835919237,1.0024404984044049,50.12202492022024,1.0643722620792033,52.13720629490591,1.071051964034976,0.5447546368838947,46.54699413936341,0.3845914824933577,0.021509357451554856,7.5652522088450365,7.5652522088450365,18307.142,8.766192629874526,13.0,0.0,0.16966433925368704,18305.92945221315,0.0,1.0,1.0,-1500000.0
49.36999999999875,0.11781652604869086,0.13863269331454495,0.11781652604869086,0.013906919103953284,1.0458894304366693,1.0024165575619048,50.12082787809524,1.066642610219629,52.610134808143854,1.074581768923277,0.5561115951122121,45.878161389368216,0.38195531161590435,0.019408195609499523,7.565428722061302,7.565428722061302,18307.198,8.766068832695819,13.0,0.0,0.16870698757788813,18305.922556980713,0.0,1.0,1.0,-1500000.0
49.379999999998745,0.12067507812837423,0.1386328713865755,0.12067507812837423,0.017627021477334893,1.0456204206141857,1.002396357463136,50.119817873156805,1.0668369765050183,52.99790978722601,1.0765849463442732,0.5715759599036054,44.68748168771329,0.3758666802430959,0.016279455729155567,7.565600615666168,7.565600615666168,18307.248,8.765951865706283,13.0,0.0,0.16774544273003242,18305.912938505353,0.0,1.0,1.0,-1500000.0
49.38999999999874,0.1238280511136583,0.1386336854336488,0.1238280511136583,0.022247841991527042,1.0405233381982641,1.0023829197845564,50.11914598922782,1.0645489962803694,53.2942764028002,1.0765705586433336,0.5909111832205097,43.10877213188143,0.36630957567164557,0.012329006376481674,7.565767928949805,7.565767928949805,18307.296000000002,8.76584087513227,13.0,0.0,0.16674019076561908,18305.894555167517,0.0,1.0,1.0,-1500000.0
49.39999999999874,0.12692823256364122,0.13863502474977987,0.12692823256364122,0.027139453960716643,1.0308122764101382,1.0023788733564831,50.118943667824155,1.059753178612987,53.50416908788252,1.0742283346285522,0.6123937767308107,41.435073518012125,0.354217945638135,0.008141727940426863,7.565930674554197,7.565930674554197,18307.338,8.765733299652842,13.0,0.0,0.1657003959479149,18305.885464605588,0.0,1.0,1.0,-1500000.0
