t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
49.40999999999874,0.1294806888307822,0.13863677639228209,0.1294806888307822,0.03137519062015594,1.01729904188779,1.002385633240281,50.119281662014046,1.0529402656341558,53.64799132773799,1.0696077836864692,0.6326466082101834,40.0268759230073,0.34142618550206333,0.0045328559852787775,7.566088877310115,7.566088877310115,18307.378,8.765636823230816,13.0,0.0,0.16462776265132756,18305.859833188348,0.0,1.0,1.0,-1500000.0
49.41999999999874,0.13097224322716494,0.1386387163435389,0.13097224322716494,0.03403550307949078,1.0014229328025872,1.0024028140713481,50.12014070356741,1.0450788668021982,53.76179832670624,1.0632106813234437,0.6474265953916066,39.19466315977976,0.33019686677382876,0.0022586669858394304,7.566242586758624,7.566242586758624,18307.412,8.765542908129728,13.0,0.0,0.16352313393957688,18305.846263343657,0.0,1.0,1.0,-1500000.0
49.429999999998735,0.13103420677273345,0.13864063626053308,0.13103420677273345,0.03453375895601189,0.9851128517655596,1.002428155805875,50.121407790293745,1.0374022113480446,53.89228196389701,1.0559368784324379,0.6531143979285753,39.12783543811921,0.32255455075719996,0.0017567613047105302,7.566391858876602,7.566391858876602,18307.442,8.765455823217811,13.0,0.0,0.16238784666205366,18305.816679395964,0.0,1.0,1.0,-1500000.0
49.43999999999873,0.12955954364314262,0.1386423099978175,0.12955954364314262,0.03279433262360266,0.9705003041287156,1.0024579775866762,50.12289887933381,1.0311089117678482,54.08777418784048,1.0488945764673123,0.6480672798300977,39.883315430986464,0.3197509083314751,0.003048317849403792,7.56653671352168,7.56653671352168,18307.468,8.765374714721416,13.0,0.0,0.16123077831009947,18305.791644595127,0.0,1.0,1.0,-1500000.0
49.44999999999873,0.12675409081684014,0.1386435382170334,0.12675409081684014,0.02923607983662686,0.959551038949143,1.002487975273892,50.1243987636946,1.0270844118182199,54.3870177915586,1.0431436324628829,0.6332589605566313,41.39878040192855,0.3220026681806316,0.00579642996225932,7.566677348147185,7.566677348147185,18307.49,8.765297021319608,13.0,0.0,0.160029143532473,18305.767448335497,0.0,1.0,1.0,-1500000.0
49.45999999999873,0.12309291894976916,0.13864417511440533,0.12309291894976916,0.024604295691827982,0.9537078869513893,1.0025141005781235,50.125705028906175,1.0257353955752995,54.80974151670323,1.0394621274999745,0.6118919086676156,43.506204039602146,0.3285479326998444,0.00944226393408698,7.566813812776188,7.566813812776188,18307.508,8.765230426975199,13.0,0.0,0.1588128523775978,18305.73934374269,0.0,1.0,1.0,-1500000.0
49.46999999999873,0.11920011320247535,0.13864414757344887,0.11920011320247535,0.019745342468994252,0.9536410564249238,1.0025332793194768,50.12666396597384,1.0269727576286318,55.35268166031727,1.038209434934375,0.5882553362617026,45.947118259094445,0.3379419624151211,0.013349386253790868,7.566946270908268,7.566946270908268,18307.522,8.76516639395173,13.0,0.0,0.15756674859870057,18305.712011669726,0.0,1.0,1.0,-1500000.0
49.479999999998725,0.11569252135940111,0.13864346342795486,0.11569252135940111,0.015399389305360278,0.9591670593454897,1.0025438127031219,50.1271906351561,1.0303240116116321,55.992473740177694,1.0393146427180797,0.566389297159038,48.41061847434885,0.34848253855193545,0.016935757907708817,7.567074866660051,7.567074866660051,18307.532,8.765106629796493,13.0,0.0,0.15629668781666553,18305.684075268924,0.0,1.0,1.0,-1500000.0
49.48999999999872,0.11303603985404134,0.13864219272180264,0.11303603985404134,0.012053594236134162,0.9693475207167255,1.0025454022784077,50.12727011392039,1.035120824403505,56.693869590821194,1.0423741263531878,0.5490996212569411,50.60713733917359,0.3586483740281916,0.01978888287898823,7.567199769741402,7.567199769741402,18307.536,8.765055403377717,13.0,0.0,0.15500311842578152,18305.656240193857,0.0,1.0,1.0,-1500000.0
49.49999999999872,0.11145921581821286,0.1386405143437569,0.11145921581821286,0.009882501066292902,0.9827277047472953,1.0025388433162221,50.12694216581111,1.0406922694513896,57.41964694121786,1.0468109200883233,0.5376059573689084,52.35278211554637,0.3674227413824013,0.021736576620968673,7.567321114987143,7.567321114987143,18307.538,8.76500929960082,13.0,0.0,0.15368347648072755,18305.621328137215,0.0,1.0,1.0,-1500000.0
49.50999999999872,0.11095013018398063,0.1386386042369891,0.11095013018398063,0.008791415604974984,0.9976353615271555,1.002525536544663,50.12627682723315,1.0464986023485514,58.13840367555974,1.0520353897988806,0.5317632054623502,53.60789285147319,0.3743918948417899,0.022833095903885187,7.567439182173701,7.567439182173701,18307.536,8.764969172239445,13.0,0.0,0.15235074016748665,18305.60161877438,0.0,1.0,1.0,-1500000.0
49.51999999999872,0.11133129123953037,0.13863665713313875,0.11133129123953037,0.008548814942435722,1.0124525599372904,1.0025070246424823,50.12535123212412,1.0521677634988633,58.82804763938359,1.0575544107250598,0.5306141870881858,54.43708337297603,0.37958971392722646,0.023253662959966837,7.567554129043657,7.567554129043657,18307.528000000002,8.764935021293597,13.0,0.0,0.1509924046086277,18305.572580885197,0.0,1.0,1.0,-1500000.0
49.529999999998715,0.11238853306931018,0.13863490924317434,0.11238853306931018,0.00896823234413084,1.02578127281134,1.0024847644663841,50.1242382233192,1.0574243990848329,59.47420095583683,1.0629942188101744,0.5331151001240263,54.911854907776046,0.3831353500133492,0.0231332750650447,7.5676661821856595,7.5676661821856595,18307.518,8.764906846763271,13.0,0.0,0.1496164403122892,18305.540784168727,0.0,1.0,1.0,-1500000.0
49.53999999999871,0.11397540499584703,0.13863352789072725,0.11397540499584703,0.010040174095300463,1.0364882834529046,1.0024602115463528,50.123010577317636,1.061966495957897,60.06606236814071,1.0680426091946575,0.53870236893275,55.031831592034045,0.3848885857824258,0.022446738885316342,7.567775558412128,7.567775558412128,18307.504,8.764882087327528,13.0,0.0,0.14822166966437123,18305.521674997475,0.0,1.0,1.0,-1500000.0
49.54999999999871,0.11604433056894102,0.13863264133755832,0.11604433056894102,0.011938755918155632,1.0436724612333248,1.0024351158572817,50.121755792864086,1.0653687245930963,60.59265202628521,1.072355717588163,0.5474951858005549,54.71867156267933,0.3843208012228973,0.02100603608068108,7.567882476707832,7.567882476707832,18307.484,8.764865865628249,13.0,0.0,0.14680948700406002,18305.495250792796,0.0,1.0,1.0,-1500000.0
49.55999999999871,0.11859517089075063,0.1386323720835065,0.11859517089075063,0.014884821001246162,1.0466316297067058,1.0024117919344842,50.12058959672421,1.0670842517992525,61.041851446605484,1.0754953559023814,0.5600570621260904,53.88809362310638,0.38069976317139786,0.018593511552622344,7.567987167184724,7.567987167184724,18307.462,8.76485220524991,13.0,0.0,0.14538065889898927,18305.46581363354,0.0,1.0,1.0,-1500000.0
49.56999999999871,0.12156961885979543,0.13863273690970537,0.12156961885979543,0.018919084612893804,1.0448947156307333,1.0023931068588838,50.11965534294419,1.0665740635776422,61.403158173123266,1.0769521433709188,0.5767669721644839,52.55754498193767,0.37353765824149066,0.015175996557396237,7.568089845223847,7.568089845223847,18307.436,8.764847082608032,13.0,0.0,0.14393521284279667,18305.448823649465,0.0,1.0,1.0,-1500000.0
49.579999999998705,0.12475290265634349,0.13863370185386173,0.12475290265634349,0.0237063821248199,1.0383387617035993,1.0023820479108396,50.11910239554198,1.0635254402804688,61.67312024712216,1.076269881319452,0.5970019419400991,50.91367679532033,0.3630835307506751,0.011076434378800036,7.568190732574744,7.568190732574744,18307.406,8.764847082608032,13.0,0.0,0.14247358086788556,18305.424570620362,0.0,1.0,1.0,-1500000.0
49.5899999999987,0.12774483293811523,0.13863515133656115,0.12774483293811523,0.028504349963835066,1.0273479141236792,1.0023809597808073,50.11904798904037,1.0580614890138957,61.86104725338946,1.0732306975003043,0.6185196487463017,49.28240912292524,0.3505688783714084,0.006973691909676921,7.568290040094286,7.568290040094286,18307.37,8.764850497702618,13.0,0.0,0.14099640332479135,18305.402696028606,0.0,1.0,1.0,-1500000.0
49.5999999999987,0.13002947776768883,0.13863695522694094,0.13002947776768883,0.032352696450440616,1.012927903815472,1.002390755826667,50.11953779133334,1.050829634159446,61.992254241437806,1.0680170758649954,0.6375623782109159,48.02017422974788,0.3380198148115787,0.0036973809741162322,7.56838797555876,7.56838797555876,18307.332000000002,8.764859889212726,13.0,0.0,0.1395042470305786,18305.3751810263,0.0,1.0,1.0,-1500000.0
49.6099999999987,0.13112334168762824,0.13863890805788906,0.13112334168762824,0.03440430412849548,0.9966857713463785,1.0024104721298808,50.12052360649404,1.0429044063501878,62.10659475761036,1.0612624173717604,0.6499241196185277,47.4046571968462,0.3276904711721521,0.0019278161852486764,7.568484740866662,7.568484740866662,18307.292,8.764876964685651,13.0,0.0,0.13799774652206043,18305.35988636865,0.0,1.0,1.0,-1500000.0
49.6199999999987,0.13072509960852716,0.13864075197128742,0.13072509960852716,0.03421565744063222,0.9806457260563451,1.0024373569525578,50.12186784762789,1.0355405000410998,62.25232644419765,1.0539529203628035,0.6524548777715641,47.58490326870437,0.32142039687934065,0.001979983922150985,7.568580523459463,7.568580523459463,18307.246,8.764899162800456,13.0,0.0,0.13647385086683564,18305.342522541196,0.0,1.0,1.0,-1500000.0
49.629999999998695,0.12882026397937715,0.13864228073791465,0.12882026397937715,0.03186989358209129,0.9669292413917935,1.0024674521937136,50.12337260968568,1.0298669449349775,62.47603154261576,1.0472090294237697,0.6442773824121496,48.580180236991076,0.32016252183510496,0.00375606371879339,7.568675498668284,7.568675498668284,18307.196,8.764924776009842,13.0,0.0,0.1349368508333827,18305.31475048437,0.0,1.0,1.0,-1500000.0
49.63999999999869,0.12570435401097385,0.13864332350578354,0.12570435401097385,0.027906302984347587,0.9573788097227489,1.0024964450562173,50.124822252810866,1.026634975090342,62.81148189536551,1.0420261377517788,0.6271201395900347,50.29483561074792,0.3238194837232729,0.006836539012318621,7.568769834308529,7.568769834308529,18307.144,8.764956365634752,13.0,0.0,0.13338342468662,18305.294581157767,0.0,1.0,1.0,-1500000.0
49.64999999999869,0.1219125563156323,0.13864373941248778,0.1219125563156323,0.023124778914725558,0.9532239105734766,1.002520521386675,50.126026069333754,1.0260963335483175,63.27155394783817,1.0390642485437185,0.6046526247107962,52.53109989253713,0.33138363811517824,0.010624121855987018,7.5688636809278576,7.5688636809278576,18307.088,8.764993077901542,13.0,0.0,0.13181515202045127,18305.27754918732,0.0,1.0,1.0,-1500000.0
49.65999999999869,0.11808354535957775,0.138643479146872,0.11808354535957775,0.018359396265529328,0.9548777589620051,1.0025370006282601,50.12685003141301,1.0280294280701374,63.846315841535436,1.0385480579936552,0.5812200545963153,55.008838627925485,0.3412843433977357,0.014485094134780635,7.568957180316582,7.568957180316582,18307.028000000002,8.765037474131146,13.0,0.0,0.13023098365873795,18305.253587272713,0.0,1.0,1.0,-1500000.0
49.66999999999869,0.11480169294877163,0.13864257447928977,0.11480169294877163,0.014285757955903082,0.9619118176823065,1.0025446249708845,50.12723124854423,1.031881315005857,64.50781868605921,1.0402918472843412,0.5605641187364084,57.41447747587918,0.3518306467639093,0.017877647781478143,7.569050457142543,7.569050457142543,18306.964,8.765081870360753,13.0,0.0,0.12863141423648028,18305.23028211793,0.0,1.0,1.0,-1500000.0
49.679999999998685,0.11246638462617503,0.13864113129048794,0.11246638462617503,0.011297859382311835,0.9732032897208384,1.002543473856688,50.127173692834404,1.0369645886374288,65.2192543332383,1.0438217473115163,0.5450158429039684,59.48282632553316,0.3616291753378975,0.020457995608119325,7.569143616349319,7.569143616349319,18306.896,8.765137365647758,13.0,0.0,0.12701578305992747,18305.20522800633,0.0,1.0,1.0,-1500000.0
49.68999999999868,0.11122954447366461,0.13863932826375475,0.11122954447366461,0.009478993498057288,0.9872015312550302,1.002534581641888,50.1267290820944,1.042638771959876,65.94457246061769,1.0485420659367393,0.5353374400160388,61.07358912842061,0.36984862812737523,0.022129072426599478,7.569236764170902,7.569236764170902,18306.826,8.765194568482057,13.0,0.0,0.12538417877256927,18305.17867570123,0.0,1.0,1.0,-1500000.0
49.69999999999868,0.11101740545755984,0.13863734926754887,0.11101740545755984,0.008674892087227304,1.0022275871832675,1.00251943366012,50.125971683006,1.048417269543007,66.65512650006845,1.0538851822574455,0.5310663064597093,62.18711730775794,0.3762409163304599,0.02299741007970907,7.569329976560237,7.569329976560237,18306.752,8.76525774773188,13.0,0.0,0.12373666916765665,18305.155742907897,0.0,1.0,1.0,-1500000.0
49.70999999999868,0.11162662090585254,0.1386354050629565,0.11162662090585254,0.00864796694169414,1.0167201904667735,1.0024995547155358,50.12497773577679,1.0539699341545243,67.33157383532586,1.059396849888973,0.5311399543709934,62.90158884244929,0.38091067721177263,0.02324391362613637,7.5694233324173625,7.5694233324173625,18306.674,8.76532604962358,13.0,0.0,0.12207418525537285,18305.1247496273,0.0,1.0,1.0,-1500000.0
49.71999999999868,0.11285594172605046,0.13863369626297609,0.11285594172605046,0.009256443230989788,1.029363650469591,1.0024763755730222,50.123818778651106,1.0590277130370018,67.9611348156938,1.064732030620329,0.5346173227194491,63.272231267460334,0.3839281416457461,0.02296327300215839,7.569516868762668,7.569516868762668,18306.592,8.765399474157157,13.0,0.0,0.12039216181042149,18305.092601552224,0.0,1.0,1.0,-1500000.0
49.729999999998675,0.11458974195035969,0.13863241017868175,0.11458974195035969,0.010553065347679193,1.0391008840026486,1.0024514026108013,50.12257013054007,1.063258623891903,68.53328314499248,1.0695795000416022,0.5411414123000634,63.271508980709534,0.3850352882038005,0.022074338930759108,7.569610637922036,7.569610637922036,18306.508,8.765475460011674,13.0,0.0,0.11869374826753018,18305.05803579986,0.0,1.0,1.0,-1500000.0
49.73999999999867,0.11680420622458296,0.13863166090257553,0.11680420622458296,0.012747264832997636,1.0450924885587365,1.0024265343319043,50.12132671659521,1.0661945583021397,69.0366287236951,1.0735708036247067,0.5510144652643998,62.80838179238278,0.38360637692667554,0.020359830032532833,7.569704664075695,7.569704664075695,18306.420000000002,8.765561691149946,13.0,0.0,0.11697762629777217,18305.0262018337,0.0,1.0,1.0,-1500000.0
49.74999999999867,0.11949429817479981,0.1386315386976784,0.11949429817479981,0.016031457707757248,1.0466978013446235,1.0024042711652499,50.12021355826249,1.0672715484360842,69.45907831888763,1.076238969149857,0.5648276646759325,61.81785446061702,0.37892671872577943,0.01763377062091598,7.569798971996211,7.569798971996211,18306.33,8.76564962983551,13.0,0.0,0.11524356071337312,18304.98532747817,0.0,1.0,1.0,-1500000.0
49.75999999999867,0.12256294416531946,0.13863202612231992,0.12256294416531946,0.020348419521504034,1.0435336635130554,1.0023875816603591,50.119379083017954,1.0659936024512908,69.79159937437854,1.0770732124284121,0.5827456514016045,60.36509447150662,0.37068414438235403,0.013958129665861602,7.569893550006906,7.569893550006906,18306.234,8.765740983615657,13.0,0.0,0.11349283123439102,18304.948327117505,0.0,1.0,1.0,-1500000.0
49.76999999999867,0.1257380350571571,0.13863311488200478,0.1257380350571571,0.025232825328082645,1.035611643912025,1.0023793485245318,50.11896742622659,1.0621609233808493,70.03403683239463,1.075668705913967,0.6036979706183369,58.68677084062289,0.3594168877234036,0.009773766851865474,7.56998840639627,7.56998840639627,18306.138,8.765840021358624,13.0,0.0,0.11172241025011721,18304.896208685284,0.0,1.0,1.0,-1500000.0
49.779999999998665,0.1285722403352962,0.13863464053699773,0.1285722403352962,0.029846541273944007,1.0234939910654677,1.002381558346347,50.11907791731735,1.056053832851615,70.20036881200325,1.0719149039075668,0.6249257607618458,57.13129867994521,0.3466384530645617,0.005834921050433761,7.570083525551307,7.570083525551307,18306.036,8.765940766648882,13.0,0.0,0.10993370311795397,18304.860119724683,0.0,1.0,1.0,-1500000.0
49.78999999999866,0.13054028688103414,0.1386364580346016,0.13054028688103414,0.03322482810131922,1.0083767396606749,1.0023945784942498,50.11972892471249,1.0484689493054766,70.32076011612912,1.0661324614349683,0.6423752459687807,56.04115185435621,0.3345187975303063,0.0029583638880808505,7.57017888376916,7.57017888376916,18305.932,8.766049195901955,13.0,0.0,0.10812660208983936,18304.79997189031,0.0,1.0,1.0,-1500000.0
49.79999999999866,0.1311990706655334,0.13863833803296863,0.1311990706655334,0.034617618669269955,0.9920191014368394,1.0024168643625104,50.12084321812552,1.0405676317256232,70.43851749028872,1.0590796038943968,0.6519963589446242,55.657570862411546,0.32525243689994376,0.001729659823044516,7.570274456039629,7.570274456039629,18305.824,8.76616189402326,13.0,0.0,0.10630135814756282,18304.75183618278,0.0,1.0,1.0,-1500000.0
49.80999999999866,0.130327319425339,0.13864006756311242,0.130327319425339,0.03373820770099209,0.9765118468256356,1.0024452152274648,50.12226076137324,1.0335989661616956,70.60259303456834,1.0518108763564809,0.6512364447932703,56.08888385023222,0.32044603586785814,0.002335280983790322,7.570370201829621,7.570370201829621,18305.714,8.766279714786442,13.0,0.0,0.10445718485076347,18304.69129900445,0.0,1.0,1.0,-1500000.0
49.81999999999866,0.1280070841985904,0.13864141851178724,0.1280070841985904,0.030823785015637647,0.963929860019639,1.0024754671099025,50.123773355495125,1.0285993603909243,70.85681154505387,1.0454361549253066,0.6400253754933091,57.317881657780426,0.32073523691483363,0.004565687175291766,7.570466060557422,7.570466060557422,18305.600000000002,8.766400096870564,13.0,0.0,0.1025956015685472,18304.633849729133,0.0,1.0,1.0,-1500000.0
49.829999999998655,0.12461795485353813,0.13864223661261957,0.12461795485353813,0.0265168834201573,0.9559585544045172,1.002503372243865,50.12516861219325,1.0261745800844746,71.2292306640752,1.0408674090070107,0.6207906975191179,59.216685649182445,0.32571964277201987,0.007931508170897938,7.570561989371711,7.570561989371711,18305.484,8.766525601596562,13.0,0.0,0.10071316202058538,18304.566332614486,0.0,1.0,1.0,-1500000.0
49.83999999999865,0.12074297667942335,0.1386424034817761,0.12074297667942335,0.02165143442203932,0.9535919476744272,1.0025254053298367,50.12627026649184,1.0264236745880142,71.72568953115122,1.038637429957239,0.5975547448876634,61.559548865945736,0.3341770231266239,0.011809877641676958,7.570657945664255,7.570657945664255,18305.364,8.766657936511733,13.0,0.0,0.09881418151998882,18304.502525626755,0.0,1.0,1.0,-1500000.0
49.84999999999865,0.11702085550022037,0.13864191000890427,0.11702085550022037,0.01703144958573334,0.9569807532866222,1.002539302718727,50.12696513593635,1.0290054114677962,72.33001248431984,1.038838420253438,0.574602208394381,64.04921264625233,0.3444515098552393,0.015581839927123815,7.5707538785412005,7.5707538785412005,18305.242000000002,8.766791978974194,13.0,0.0,0.09689536749208696,18304.428204501764,0.0,1.0,1.0,-1500000.0
49.85999999999865,0.11399133609106193,0.1386407967950264,0.11399133609106193,0.01325643720234836,0.9654623564153337,1.0025442363019865,50.12721181509933,1.03330421022515,73.01048105224115,1.041180893000352,0.5553038697543226,66.37715773945477,0.3549021575440896,0.018756031375275303,7.570849789828563,7.570849789828563,18305.116,8.766931144078534,13.0,0.0,0.09492490161431068,18304.359888160732,0.0,1.0,1.0,-1500000.0
49.86999999999865,0.11198154790601446,0.1386392045612444,0.11198154790601446,0.01062451509741312,0.9777520938094729,1.0025406247177933,50.12703123588966,1.0386298004193681,73.729567229448,1.0451357054934496,0.5415039686559182,68.30971797434417,0.3642877477911017,0.02106206403421841,7.570945621869912,7.570945621869912,18304.988,8.767077139372041,13.0,0.0,0.09297449546397811,18304.279346468385,0.0,1.0,1.0,-1500000.0
49.879999999998645,0.1110690408311411,0.13863729492107052,0.1110690408311411,0.009134659220003827,0.9922294339830064,1.0025296922669544,50.12648461334772,1.0443812250083904,74.45294029066322,1.0501016437820219,0.5335409922090535,69.75134068696575,0.3719634311317087,0.022473804615109727,7.571041166685184,7.571041166685184,18304.856,8.767224842212844,13.0,0.0,0.09101766473867533,18304.19720113123,0.0,1.0,1.0,-1500000.0
49.88999999999864,0.11112791102694178,0.13863528789641122,0.11112791102694178,0.008587535083284885,1.0072300515659227,1.0025129689173562,50.12564844586781,1.0501245443777762,75.15479762722406,1.0555403679352844,0.5306952565303699,70.73598326122088,0.37782383667917474,0.02313781358772249,7.571136386438288,7.571136386438288,18304.722,8.767377667695522,13.0,0.0,0.0890224309178058,18304.106982378962,0.0,1.0,1.0,-1500000.0
49.89999999999864,0.1119425805795582,0.13863337786592836,0.1119425805795582,0.0087584627953154,1.021259919789342,1.002491950180712,50.124597509035596,1.0555604407500268,75.81818197572625,1.0610349613992247,0.5318723944469947,71.34443562863673,0.3820027435520331,0.02322343067262639,7.571231294210248,7.571231294210248,18304.584,8.767534762046433,13.0,0.0,0.08700542573793693,18304.022667094203,0.0,1.0,1.0,-1500000.0
49.90999999999864,0.11333173537955121,0.13863177325657608,0.11333173537955121,0.009559748715649703,1.0330853746970086,1.0024680615801989,50.12340307900994,1.0604127445010683,76.43144140602043,1.0662602065799,0.5362733183623835,71.60984677276106,0.3844928649440215,0.02277620473778813,7.571325758426982,7.571325758426982,18304.444,8.767698686586513,13.0,0.0,0.08497940671036329,18303.92459383717,0.0,1.0,1.0,-1500000.0
49.91999999999864,0.11521102706956818,0.1386306340092687,0.11521102706956818,0.011102493512410869,1.0417216950387167,1.0024428952964335,50.12214476482168,1.0643113093964593,76.98397928787222,1.0708957666128405,0.5437541841389866,71.47957746215467,0.3849138042993175,0.021663029865694072,7.571419722147788,7.571419722147788,18304.302,8.767861757352946,13.0,0.0,0.08293374391618674,18303.830361182532,0.0,1.0,1.0,-1500000.0
49.929999999998635,0.11757308366881308,0.13863005818368324,0.11757308366881308,0.013614240670757498,1.0463906167004218,1.0024185234286471,50.12092617143236,1.0667482867377447,77.46397847417295,1.0745435205025136,0.5547638709635986,70.85889523479133,0.3825694316641114,0.01965393136506194,7.571513096732613,7.571513096732613,18304.156,8.768035073403135,13.0,0.0,0.08087172135232323,18303.730688662406,0.0,1.0,1.0,-1500000.0
49.93999999999863,0.12039680232277224,0.13863010199778414,0.12039680232277224,0.017235826102404175,1.04652104478188,1.0023976239975303,50.11988119987652,1.0671579037782621,77.85971763597706,1.0767121821628405,0.5698513419346345,69.71269461114468,0.3768107089228369,0.01661623818870747,7.57160582346531,7.57160582346531,18304.006,8.768206681906033,13.0,0.0,0.07879162387146367,18303.622679098266,0.0,1.0,1.0,-1500000.0
49.94999999999863,0.12353771464081158,0.1386307878830257,0.12353771464081158,0.021795875946887925,1.0418345292649467,1.0023832172288125,50.119160861440626,1.0651091711819358,78.1641954059123,1.076903569186368,0.5888866481404036,68.1584183161474,0.3675458060550022,0.01272060853459446,7.571697816129013,7.571697816129013,18303.856,8.768388535692685,13.0,0.0,0.07669526388608071,18303.51122916687,0.0,1.0,1.0,-1500000.0
49.95999999999863,0.1266657344410959,0.13863201080041418,0.1266657344410959,0.026701470144291785,1.0324968014547742,1.0023780053260747,50.11890026630373,1.0605333225081897,78.38107772388206,1.074782352951419,0.6103038522930685,66.47726070698911,0.35561590332640525,0.008520193629728695,7.571789008806564,7.571789008806564,18303.702,8.768568681932043,13.0,0.0,0.07458236737885307,18303.407123467416,0.0,1.0,1.0,-1500000.0
49.96999999999863,0.12929507186445138,0.13863364773830522,0.12929507186445138,0.031041899961007216,1.0192615736998127,1.0023835479100336,50.11917739550168,1.0538720474999852,78.52924398976073,1.0703588373956616,0.6308603909086187,65.02886708677595,0.34278742320240047,0.004820660053734882,7.5718793301743155,7.5718793301743155,18303.546000000002,8.768759073455158,13.0,0.0,0.07243937502467632,18303.286456521786,0.0,1.0,1.0,-1500000.0
49.979999999998626,0.13090747313038636,0.13863549350906804,0.13090747313038636,0.033881774251687695,1.0035135353789773,1.0023996388378236,50.119981941891176,1.046056541303905,78.64340872924087,1.064092844422402,0.6463373495770403,64.13241484926003,0.33131137046025816,0.002396929464695885,7.571968631530187,7.571968631530187,18303.386,8.768947757430979,13.0,0.0,0.07029862907837912,18303.168004841074,0.0,1.0,1.0,-1500000.0
49.98999999999862,0.13111473855223515,0.13863734134655104,0.13111473855223515,0.03459280379361238,0.9871462879959755,1.0024241798082354,50.12120899041177,1.0383077419575966,78.76958365627817,1.0568537079726412,0.6529922857756912,63.98968428950176,0.3232614338417267,0.0017233655232680722,7.572056949629521,7.572056949629521,18303.224000000002,8.769144125369618,13.0,0.0,0.06814570784387779,18303.04247213726,0.0,1.0,1.0,-1500000.0
49.99999999999862,0.1297814893281952,0.13863896411196625,0.1297814893281952,0.03304960395559901,0.9722874228421686,1.002453590245852,50.1226795122926,1.0318406306653012,78.95641733009624,1.0497409731495861,0.6489545177957068,64.66938622711702,0.3199781819181461,0.002859213333539834,7.572144160556024,7.572144160556024,18303.06,8.7693413470819,13.0,0.0,0.06596765567596491,18302.91790805016,0.0,1.0,1.0,-1500000.0
50.00999999999862,0.12708502159686957,0.13864014373600025,0.12708502159686957,0.02963109403888553,0.9609339221295577,1.0024835843291886,50.12417921645943,1.0275788341755732,79.24399638953871,1.0438299955724168,0.6349570987236609,66.1194141361655,0.3217760957849012,0.005495068960317651,7.572230196180605,7.572230196180605,18302.892,8.769547960304294,13.0,0.0,0.06377974158613876,18302.788510019705,0.0,1.0,1.0,-1500000.0
50.01999999999862,0.1234799578432387,0.13864074385342487,0.1234799578432387,0.025062351914782274,0.9545892252656492,1.0025100549518424,50.12550274759212,1.0259760645300695,79.65407659791809,1.0399325296943216,0.6140382246277023,68.18078162057432,0.32797309400614627,0.009085710208415587,7.572314999950307,7.572314999950307,18302.722,8.769752865979394,13.0,0.0,0.06157719734744759,18302.6506593611,0.0,1.0,1.0,-1500000.0
50.029999999998616,0.11958339187568798,0.13864068436302138,0.11958339187568798,0.020190439965730368,0.9540002160950012,1.0025298154910762,50.12649077455381,1.026985557560881,80.18549974013625,1.0384488622207926,0.5904459368387789,70.60207233061627,0.33716935519346725,0.012995491947878662,7.572398492480257,7.572398492480257,18302.55,8.769962894296372,13.0,0.0,0.05936128012656778,18302.51545023967,0.0,1.0,1.0,-1500000.0
50.039999999998614,0.11601973477070382,0.13863996590469013,0.11601973477070382,0.01577298249416798,0.959059370540854,1.0025410344044539,50.127051720222696,1.0301626436738023,80.81647635427518,1.0393448094495907,0.5682937633513732,73.07453031957897,0.34766619451812353,0.016631802012512104,7.572480613151021,7.572480613151021,18302.376,8.770178899028874,13.0,0.0,0.05713221089948788,18302.375584688136,0.0,1.0,1.0,-1500000.0
50.04999999999861,0.11327366575614475,0.13863866730988397,0.11327366575614475,0.012324379362608821,0.9688881394827642,1.0025432942013779,50.1271647100689,1.0348483907607773,81.51244891323309,1.0422410267995668,0.5505258142390841,75.3029899560003,0.3579090602333,0.019562623384345515,7.572561292689762,7.572561292689762,18302.2,8.77039831885596,13.0,0.0,0.05489111122057591,18302.232659342004,0.0,1.0,1.0,-1500000.0
50.05999999999861,0.11159691215381329,0.13863691731696404,0.11159691215381329,0.010047294780782137,0.9820657408769293,1.0025373098261163,50.126865491305814,1.0403654039255321,82.23601937616345,1.0465693189327876,0.5385044907445723,77.09143528266507,0.36682723367332926,0.021593149791373917,7.572640469176712,7.572640469176712,18302.02,8.77061944623034,13.0,0.0,0.05263727383751172,18302.086950583194,0.0,1.0,1.0,-1500000.0
50.06999999999861,0.1109970555317178,0.13863491956041948,0.1109970555317178,0.00886661559069304,0.9969265488180145,1.002524447914757,50.126222395737855,1.046159321994478,82.95506788265669,1.0517357940236574,0.5321877341628676,78.38789085419916,0.37395600980550414,0.02276070134617031,7.572718079447343,7.572718079447343,18301.838,8.770847403793889,13.0,0.0,0.05037202816201308,18301.932336135294,0.0,1.0,1.0,-1500000.0
50.079999999998606,0.11130636760731771,0.13863288349290867,0.11130636760731771,0.008555331553145046,1.0118383707707115,1.0025062507087688,50.12531253543844,1.0518450924959846,83.64669127694766,1.0572367016552082,0.5306612069628214,79.25141284873276,0.3793031138084525,0.02323645107173916,7.5727940617273655,7.5727940617273655,18301.654,8.771076215131083,13.0,0.0,0.048095875200231,18301.780839859966,0.0,1.0,1.0,-1500000.0
50.089999999998604,0.11230943031159715,0.13863101658040772,0.11230943031159715,0.00891651323886958,1.025378788396251,1.0024841822141846,50.12420911070923,1.0571435410075773,84.29596402880227,1.0626892414660596,0.532864372500177,79.75663696721597,0.3829951427781113,0.023164914958736738,7.57286835602422,7.57286835602422,18301.468,8.771309295336511,13.0,0.0,0.045808628855766885,18301.62451076016,0.0,1.0,1.0,-1500000.0
50.0999999999986,0.11385167225399495,0.1386295044577609,0.11385167225399495,0.009923134253366496,1.0363897841031744,1.0024596872182794,50.12298436091397,1.0617595521342584,84.89192055010858,1.067779399042738,0.5381788009912029,79.91069772623308,0.3849230210507182,0.02253672037811799,7.572940906699072,7.572940906699072,18301.28,8.771548351957462,13.0,0.0,0.04351122321847139,18301.4654372343,0.0,1.0,1.0,-1500000.0
50.1099999999986,0.11587805029362919,0.13862847980889906,0.11587805029362919,0.011737489479605543,1.0439491124966376,1.0024344771837004,50.12172385918502,1.0652796646034697,85.42365457188573,1.0721691652365422,0.5466686004095525,79.63979231218309,0.38458786935783457,0.02117389871470926,7.573011655235272,7.573011655235272,18301.088,8.771788262352057,13.0,0.0,0.041204497454840394,18301.303466085297,0.0,1.0,1.0,-1500000.0
50.1199999999986,0.11838849925038065,0.13862807052027645,0.11838849925038065,0.01458588895058572,1.0473342369674437,1.0024108142801063,50.120540714005315,1.0671630534424315,85.87904266500821,1.0754284550110247,0.558881943190132,78.85539145052002,0.3812573955011538,0.018852257146098367,7.57308054661965,7.57308054661965,18300.896,8.772032441614886,13.0,0.0,0.038888101184731697,18301.132727303215,0.0,1.0,1.0,-1500000.0
50.129999999998596,0.12133474824911301,0.1386282842428338,0.12133474824911301,0.018535195853745367,1.0460471519045293,1.00239153303373,50.1195766516865,1.0668602289436107,86.24718811733497,1.077049242960884,0.5752501896787784,77.56178288648329,0.37439812824905316,0.015513005480241482,7.573147524190909,7.573147524190909,18300.7,8.7722800359723,13.0,0.0,0.036563210959048256,18300.971116819695,0.0,1.0,1.0,-1500000.0
50.139999999998594,0.12451833669857741,0.1386291235960547,0.12451833669857741,0.023287967311998652,1.0399250538785592,1.0023796447131081,50.11898223565541,1.0640273630177326,86.52371274681788,1.0765619790316883,0.5952728898712204,75.93038409679352,0.36417702518393086,0.011444493739132467,7.573212537493877,7.573212537493877,18300.504,8.772531045424296,13.0,0.0,0.034229909188689005,18300.792827824192,0.0,1.0,1.0,-1500000.0
50.14999999999859,0.1275535251138118,0.1386304638252452,0.1275535251138118,0.0281322548427017,1.0292992323545636,1.0023775922997056,50.11887961498528,1.0587419414120915,86.71657263639997,1.0737187294711223,0.6168595196099784,74.27896053992119,0.3517402738640317,0.007300837146117879,7.573275528504652,7.573275528504652,18300.304,8.77278546997088,13.0,0.0,0.031887843950244264,18300.62559029368,0.0,1.0,1.0,-1500000.0
50.15999999999859,0.12992787113888174,0.13863216461135153,0.12992787113888174,0.032112778115751583,1.0151178406302166,1.0023864467154828,50.11932233577414,1.051606067875337,86.84964780678561,1.068661541454567,0.6363481811140875,72.96673546839114,0.3390659717302181,0.003911814072799197,7.573336452890522,7.573336452890522,18300.102,8.773045870932986,13.0,0.0,0.029539972414825658,18300.44178851003,0.0,1.0,1.0,-1500000.0
50.16999999999859,0.13114591301169196,0.13863402363625388,0.13114591301169196,0.0343569621709779,0.9989417295778557,1.0024054159736797,50.12027079868398,1.043665872660628,86.96178827398568,1.0619858189214544,0.6494970102182007,72.28162443531818,0.3284205067863136,0.0019829670095808383,7.5733952863378535,7.5733952863378535,18299.898,8.773304564347802,13.0,0.0,0.027184833950371586,18300.263961492088,0.0,1.0,1.0,-1500000.0
50.179999999998586,0.13088483471733592,0.1386358140673126,0.13088483471733592,0.034375441694677045,0.9827726724354197,1.00243188641394,50.12159432069701,1.0361747713435263,87.1009526868717,1.0546552253862644,0.6529966287099755,72.3852066872295,0.3217074174421932,0.0018678583100605883,7.573451978744129,7.573451978744129,18299.692,8.773570087951786,13.0,0.0,0.02482426795847595,18300.08106304213,0.0,1.0,1.0,-1500000.0
50.189999999998584,0.1291023164902166,0.13863732771970763,0.1291023164902166,0.032204297556575855,0.9687419066477592,1.0024619685008922,50.12309842504461,1.0302872292760115,87.31443565496161,1.0477909140950232,0.6457342560425348,73.30797003280134,0.31997267522941275,0.0035034344957137753,7.57350649030513,7.57350649030513,18299.486,8.773838172876708,13.0,0.0,0.022457477921638914,18299.89560143563,0.0,1.0,1.0,-1500000.0
50.19999999999858,0.1260680862955768,0.13863834379782677,0.1260680862955768,0.028349544316076027,0.9587349408747803,1.0024913366804837,50.124566834024186,1.0267974209243376,87.63765434167092,1.0424114676901854,0.6292201553557453,74.96409507756881,0.3232118104134627,0.0064927942834346886,7.573558801992106,7.573558801992106,18299.276,8.774109672896216,13.0,0.0,0.020083797478352247,18299.714204172345,0.0,1.0,1.0,-1500000.0
50.20999999999858,0.12230135465049974,0.13863874532820372,0.12230135465049974,0.023598198198004086,0.9540494327044946,1.0025160939120326,50.12580469560163,1.0260040481127497,88.08561167411317,1.0392146136638913,0.6070015083042937,77.16453122497093,0.3304863033528448,0.010247975743543164,7.573608988354968,7.573608988354968,18299.064000000002,8.774384588010308,13.0,0.0,0.017696222626623858,18299.521672762312,0.0,1.0,1.0,-1500000.0
50.21999999999858,0.1184388921967582,0.1386384756293435,0.1184388921967582,0.018791077089055717,0.9551772996902786,1.0025334336629206,50.12667168314603,1.0277239303036223,88.65034751058847,1.0384658971849368,0.5834265685015659,79.6351525996262,0.3402570708222843,0.014132527101917564,7.573657145255553,7.573657145255553,18298.850000000002,8.774660356898048,13.0,0.0,0.015297848302889765,18299.337647655666,0.0,1.0,1.0,-1500000.0
50.229999999998576,0.11507705975941711,0.13863757438184302,0.11507705975941711,0.014625270721892524,0.9617624800764194,1.0025419633735402,50.12709816867701,1.0314258809967785,89.30518074455067,1.0400129316144884,0.5623414633022249,82.0622266601101,0.35082351247215054,0.017590974151645865,7.57370334668529,7.57370334668529,18298.636,8.774942102201312,13.0,0.0,0.012893000830352868,18299.150894239214,0.0,1.0,1.0,-1500000.0
50.239999999998574,0.1126366752067642,0.13863611104138818,0.1126366752067642,0.011523698921287717,0.9727343548066513,1.0025416514846874,50.12708257423437,1.0364256407927372,90.01363105858015,1.0434009016501316,0.5462264869432752,84.17210549389881,0.3607490326385083,0.0202578933175043,7.573747598551566,7.573747598551566,18298.418,8.775226408825514,13.0,0.0,0.010489109738489955,18298.96731243341,0.0,1.0,1.0,-1500000.0
50.24999999999857,0.111293056768182,0.13863427516410115,0.111293056768182,0.009596818488307991,0.9865667620907654,1.0025334660585248,50.126673302926235,1.0420715456363343,90.7391697977156,1.048037536720496,0.5359807517027135,85.81073658530862,0.3691444172641305,0.02201359363821248,7.573789891319438,7.573789891319438,18298.2,8.775511569223362,13.0,0.0,0.00808437559315553,18298.76923165523,0.0,1.0,1.0,-1500000.0
50.25999999999857,0.11099038488225425,0.13863224848525704,0.11099038488225425,0.00870707664988324,1.0015784384669377,1.0025188731771366,50.12594365885683,1.047859921845633,91.45224119722974,1.0533468418442475,0.5312322244584852,86.96663551749577,0.37571237828036985,0.022949773476146518,7.573830194815481,7.573830194815481,18297.98,8.775800144715795,13.0,0.0,0.005679144398700664,18298.582410953444,0.0,1.0,1.0,-1500000.0
50.26999999999857,0.1115319482291358,0.13863024175648703,0.1115319482291358,0.00861724826288638,1.0161875515418433,1.0024994078879648,50.12497039439824,1.053447772040561,92.13263985929309,1.058861875633566,0.5309439697487124,87.71459621919892,0.38053849037105375,0.023246861995580403,7.573868482567416,7.573868482567416,18297.758,8.776093842850106,13.0,0.0,0.0032736679433428523,18298.38520045627,0.0,1.0,1.0,-1500000.0
50.279999999998566,0.11271170272307586,0.13862845740495705,0.11271170272307586,0.009171189447343835,1.0290512337632174,1.002476511784768,50.1238255892384,1.0585642372803048,92.7670942240854,1.0642285867025802,0.5341395752791657,88.11526717210238,0.3837095411189317,0.02301246757239711,7.573904718086356,7.573904718086356,18297.534,8.776387540984416,13.0,0.0,0.0008682259549358224,18298.18727228489,0.0,1.0,1.0,-1500000.0
50.289999999998564,0.1144043686692973,0.1386270708507201,0.1144043686692973,0.010403133894153043,1.0390878827336152,1.0024516781245123,50.122583906225614,1.0628860750306026,93.34498475798863,1.0691352799376401,0.54039841036252,88.14919647754411,0.3850028509857956,0.022181995132056875,7.5739388559447365,7.5739388559447365,18297.308,8.776687215534249,13.0,0.0,-0.0015360788163428674,18297.986365631063,0.0,1.0,1.0,-1500000.0
50.29999999999856,0.11657922260522798,0.1386262308265797,0.11657922260522798,0.012513137727171199,1.0454382636732042,1.0024267640455007,50.121338202275034,1.0659569270379583,93.8550164237326,1.0732203769049877,0.5499699425155348,87.72857712340378,0.38381939528274167,0.02054574082099414,7.573970862002961,7.573970862002961,18297.082000000002,8.776986890084084,13.0,0.0,-0.003938148528008802,18297.782868194838,0.0,1.0,1.0,-1500000.0
50.30999999999856,0.11923316969134631,0.1386259872814252,0.11923316969134631,0.015703639016573793,1.0474419695630297,1.0024042201316152,50.12021100658076,1.0672160765322158,94.28504195759193,1.0760243773812592,0.5634418952595011,86.78206881173092,0.3794355450066561,0.017906852593566364,7.574000709029412,7.574000709029412,18296.852,8.777289979728504,13.0,0.0,-0.006338585620596641,18297.582915654057,0.0,1.0,1.0,-1500000.0
50.31999999999856,0.12228085043375429,0.13862638901186647,0.12228085043375429,0.019947302093409006,1.044688305756668,1.002386993155532,50.1193496577766,1.0661526108869053,94.62553803673943,1.077035216701132,0.5810478655050709,85.36065787001976,0.37148407112799153,0.014298467517887964,7.574028367631066,7.574028367631066,18296.622,8.777595630693861,13.0,0.0,-0.008736379926841148,18297.368312788632,0.0,1.0,1.0,-1500000.0
50.329999999998556,0.12546660353239317,0.13862738803575322,0.12546660353239317,0.024816357823650152,1.037148015567368,1.002378006331432,50.118900316571604,1.0625318069382497,94.87533513633747,1.0758310520792427,0.6018516460738627,83.68706788974158,0.3604178917009859,0.010127758029021043,7.574053789601167,7.574053789601167,18296.392,8.777903842980159,13.0,0.0,-0.011131563314478935,18297.16448570214,0.0,1.0,1.0,-1500000.0
50.339999999998554,0.12835561357910963,0.13862884033201403,0.12835561357910963,0.029498039812458493,1.025330869722038,1.0023793595787716,50.11896797893858,1.0565876489987878,95.04703233788332,1.0722685211598686,0.6232400533604624,82.10433773874762,0.34767179725550723,0.0061295718118578035,7.574076932345327,7.574076932345327,18296.158,8.778217177908333,13.0,0.0,-0.013523212513592158,18296.955759703535,0.0,1.0,1.0,-1500000.0
50.34999999999855,0.13042349496003156,0.13863060497039786,0.13042349496003156,0.033025174501917574,1.0103786197695355,1.0023915836888697,50.11957918444349,1.049074838974815,95.16941989479939,1.0666278445334634,0.6412305718032081,80.95994216510637,0.335380776197744,0.0031275773644010574,7.574097701802706,7.574097701802706,18295.924,8.778527951515569,13.0,0.0,-0.015906302914574667,18296.732461457035,0.0,1.0,1.0,-1500000.0
50.35999999999855,0.13121357028311031,0.13863245479649028,0.13121357028311031,0.03461638184188722,0.9940091095945932,1.002413301266254,50.1206650633127,1.0411326978542002,95.28489870036353,1.0596324426749093,0.6517083079217906,80.50601885642757,0.3257641292063852,0.00173687490392066,7.574116155159427,7.574116155159427,18295.688000000002,8.778844701538327,13.0,0.0,-0.018294998374067378,18296.523981064383,0.0,1.0,1.0,-1500000.0
50.36999999999855,0.13047977504491526,0.13863416142931625,0.13047977504491526,0.03393813842404259,0.9782983246529731,1.0024414347391093,50.12207173695546,1.0340158960325092,95.4423836813591,1.0523198858549598,0.6519302488640875,80.86265731679909,0.32050196484107873,0.002181412577428765,7.5741322059490575,7.5741322059490575,18295.45,8.77916315910838,13.0,0.0,-0.020672885380723562,18296.302309249913,0.0,1.0,1.0,-1500000.0
50.379999999998546,0.12827561894405612,0.13863552415463742,0.12827561894405612,0.031183579257522256,0.9653401440751068,1.0024718690952727,50.123593454763636,1.0287912986291279,95.68669048733845,1.0458065964694956,0.6415856783455393,82.0232267163245,0.3203246930126009,0.004283062880063027,7.574145833271792,7.574145833271792,18295.212,8.77948417799937,13.0,0.0,-0.023047394103380345,18296.080493218684,0.0,1.0,1.0,-1500000.0
50.389999999998544,0.12495692470376055,0.1386363531469243,0.12495692470376055,0.02696705210474052,0.9568708408712195,1.0025003259769614,50.12501629884807,1.0261092755486192,96.04769720057438,1.0410318932128846,0.6229049056437531,83.8694223221022,0.3249196215894631,0.007571569443955095,7.574157003612964,7.574157003612964,18294.972,8.7798077582113,13.0,0.0,-0.025416459367699408,18295.86187540702,0.0,1.0,1.0,-1500000.0
50.39999999999854,0.12109436467245835,0.13863655343294914,0.12109436467245835,0.022114658829897868,0.9539568040993571,1.0025231857524861,50.126159287624304,1.0261140933489963,96.53337064919985,1.0385675971467196,0.5998218438653498,86.18387389430367,0.33312442901815215,0.011430574963010337,7.574165690858045,7.574165690858045,18294.732,8.780131338423228,13.0,0.0,-0.02777966848849588,18295.634667095324,0.0,1.0,1.0,-1500000.0
50.40999999999854,0.11732863773770422,0.13863607807787534,0.11732863773770422,0.017441021219715712,0.9568270278847762,1.0025380559962227,50.126902799811134,1.028498782102295,97.12933740676092,1.0385451747816812,0.5766553612594458,88.67417701599399,0.34330416282451304,0.015235958859913551,7.574171865874071,7.574171865874071,18294.49,8.780460041277035,13.0,0.0,-0.030136686939795695,18295.41270462553,0.0,1.0,1.0,-1500000.0
50.41999999999854,0.1142144232465206,0.13863499091775064,0.1142144232465206,0.013569297663178145,0.9648867292673391,1.002543979735292,50.1271989867646,1.0326644995238585,97.80488242646406,1.040704864171481,0.5568974833971544,91.02958876080925,0.3537988608130974,0.018480656823763816,7.574175507092117,7.574175507092117,18294.248,8.780787890357196,13.0,0.0,-0.032486923687866265,18295.182208938753,0.0,1.0,1.0,-1500000.0
50.429999999998536,0.11210130904030083,0.13863338152827198,0.11210130904030083,0.01082648120078163,0.9768961384949777,1.0025412767578954,50.12706383789477,1.0379199267908168,98.52255582871959,1.0445323196015943,0.5425413405493799,93.00617241116925,0.3633190480860375,0.020871978536381355,7.574176585963001,7.574176585963001,18294.002,8.781120862079234,13.0,0.0,-0.034829962464762325,18294.956898693938,0.0,1.0,1.0,-1500000.0
50.439999999998534,0.11108928842466724,0.13863146844835547,0.11108928842466724,0.009236594396410265,0.9912515954145802,1.0025311186619066,50.12655593309533,1.0436507627954053,99.24739325378819,1.0494263277908278,0.5340513440391867,94.49442933837479,0.37116264389661724,0.022362494591638166,7.574175086968236,7.574175086968236,18293.758,8.781452980027627,13.0,0.0,-0.03716528732146481,18294.71719907905,0.0,1.0,1.0,-1500000.0
50.44999999999853,0.11106839918813545,0.13862942476703352,0.11106839918813545,0.008614408350134661,1.0062798255788912,1.0025150285406224,50.12575142703112,1.049405245237904,99.95261813482774,1.0548379576515126,0.5307861923085638,95.51766528182526,0.37717871187121016,0.023086070316914453,7.5741710697903235,7.5741710697903235,18293.512,8.781790220617896,13.0,0.0,-0.03943456324654073,18294.495677186904,0.0,1.0,1.0,-1500000.0
50.45999999999853,0.11182480552523241,0.13862746062589637,0.11182480552523241,0.008729232489684685,1.0204630344795123,1.0024945165222463,50.12472582611232,1.0548746693624156,100.62053430362168,1.0603378360383082,0.5316508235911735,96.15698106450515,0.38149608309353655,0.023217292216369978,7.574164386566812,7.574164386566812,18293.264,8.782126607434519,13.0,0.0,-0.041813010495842316,18294.25616395961,0.0,1.0,1.0,-1500000.0
50.46999999999853,0.1131697175458735,0.1386257868312911,0.1131697175458735,0.009475559734804287,1.0325411926764587,1.0024710121199656,50.12355060599828,1.0597855648636285,101.23916820821192,1.0655945634821968,0.5357957161726031,96.45302741951677,0.38413427319308646,0.02281780989916471,7.574155078881485,7.574155078881485,18293.016,8.782465555572081,13.0,0.0,-0.04410342138617285,18294.01864249901,0.0,1.0,1.0,-1500000.0
50.479999999998526,0.1150087184554428,0.1386245670757004,0.1150087184554428,0.010946545711998198,1.0415073825801051,1.0024460819637746,50.12230409818873,1.0637797043652948,101.79796630189907,1.0702908006618923,0.5430094704480306,96.36092513600303,0.3847511967713977,0.021770435760027906,7.574143110208115,7.574143110208115,18292.768,8.782806211256935,13.0,0.0,-0.046404727253416884,18293.784340217866,0.0,1.0,1.0,-1500000.0
50.489999999998524,0.11732952301312562,0.13862390422129015,0.11732952301312562,0.013364906243613105,1.0465651312028492,1.0024217458748563,50.12108729374282,1.0663610571649331,102.28524771097044,1.0740375311144574,0.5536973686872929,95.78674423409271,0.38267123401072034,0.019848395353813747,7.5741284695343545,7.5741284695343545,18292.518,8.783151135810021,13.0,0.0,-0.04869563720747478,18293.54766425009,0.0,1.0,1.0,-1500000.0
50.49999999999852,0.12011623060020798,0.13862386008705896,0.12011623060020798,0.016888031074302697,1.0471227391071607,1.0024006296161654,50.12003148080827,1.0669636238126372,102.68916960881492,1.0763505323016094,0.5684243812734094,94.68599082188732,0.37722363679981097,0.01690204848947588,7.574111168867926,7.574111168867926,18292.266,8.783492645268522,13.0,0.0,-0.05097576012508313,18293.305192231335,0.0,1.0,1.0,-1500000.0
50.50999999999852,0.12323888048431471,0.13862446320949545,0.12323888048431471,0.0213794526340917,1.0428705734466766,1.0023857406530805,50.11928703265403,1.0651358646091658,103.0021024724804,1.076727148102043,0.587153195439816,93.1603932357316,0.36824874253611833,0.01306898793069916,7.5740911878620265,7.5740911878620265,18292.016,8.783841838689838,13.0,0.0,-0.05324511322428147,18293.06170725475,0.0,1.0,1.0,-1500000.0
50.51999999999852,0.126384639489693,0.13862559950157796,0.126384639489693,0.026284053634446112,1.0339284617567601,1.0023798387980882,50.11899193990441,1.0607690584105196,103.2265551605981,1.0748103944217677,0.6084681619846307,91.47828864915888,0.35649705344121785,0.008869350911393098,7.574068526567367,7.574068526567367,18291.762,8.784186763242923,13.0,0.0,-0.055503525846850484,18292.828048969597,0.0,1.0,1.0,-1500000.0
50.529999999998516,0.12907862395970165,0.13862718180309394,0.12907862395970165,0.030711342064358924,1.0209934470716677,1.0023846139885852,50.11923069942926,1.054256829983343,103.37994964606122,1.0705739483019192,0.6292672843771788,89.99655246735091,0.34366166376551316,0.005094860381724103,7.574043170461806,7.574043170461806,18291.510000000002,8.784536810437887,13.0,0.0,-0.05774990061743423,18292.573661857183,0.0,1.0,1.0,-1500000.0
