t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
50.539999999998514,0.13080000441068215,0.13862899391399286,0.13080000441068215,0.03371575718955003,1.0053948240711887,1.0024000320030861,50.12000160015431,1.0464911531503596,103.49566854038476,1.0644362634886284,0.6453733971983422,89.04142646723267,0.33197192222915994,0.0025339369847847126,7.574015125212826,7.574015125212826,18291.256,8.784887711406496,13.0,0.0,-0.05998455121801202,18292.33925636838,0.0,1.0,1.0,-1500000.0
50.54999999999851,0.1311435763537263,0.1386308311083069,0.1311435763537263,0.03463172666099456,0.9889875824057556,1.002424158182518,50.1212079091259,1.038676885237898,103.61898218462379,1.0572344746931714,0.6529422555823801,88.82629286161142,0.32354012955306255,0.0016943338111367057,7.573984382642999,7.573984382642999,18291.002,8.78523775860146,13.0,0.0,-0.062206418707381986,18292.088235901523,0.0,1.0,1.0,-1500000.0
50.55999999999851,0.12994738435172334,0.13863246564500065,0.12994738435172334,0.033285464165372584,0.9738903229522607,1.002453521784472,50.122676089223596,1.0320412361971993,103.79874259763875,1.0500562583924002,0.649889868534004,89.43157159668176,0.31978863395678403,0.0026728022855367906,7.573950936493979,7.573950936493979,18290.748,8.785594635985593,13.0,0.0,-0.06441530252908997,18291.844724046514,0.0,1.0,1.0,-1500000.0
50.56999999999851,0.1273601478247723,0.1386336761075496,0.1273601478247723,0.03001425817603893,0.9621258668235697,1.0024838685140323,50.12419342570161,1.0275431418246106,104.07627135281712,1.0439890509612204,0.6367080995306037,90.81564814987479,0.32112831595129554,0.00518904309461371,7.573914789314597,7.573914789314597,18290.492000000002,8.785944683180556,13.0,0.0,-0.06661072774219817,18291.598989645387,0.0,1.0,1.0,-1500000.0
50.579999999998506,0.12381447023944611,0.1386343356036044,0.12381447023944611,0.025519392306797305,0.9552545049272546,1.0025110444590721,50.12555222295361,1.0256826401273662,104.47529508675032,1.0398759586015005,0.6162579583217137,92.82915244258362,0.3269607812144764,0.008714229688811748,7.573875928051656,7.573875928051656,18290.238,8.786304975659274,13.0,0.0,-0.06879213173426724,18291.34646948677,0.0,1.0,1.0,-1500000.0
50.589999999998504,0.11991799555667886,0.13863431129885304,0.11991799555667886,0.020644628538914758,0.9540990163190395,1.002531757650796,50.126587882539795,1.0264567395992148,104.99678018872123,1.0381576661335712,0.5927286853475343,95.22870572425578,0.3359383933267105,0.01261665999060485,7.573834365322362,7.573834365322362,18289.98,8.786657584175176,13.0,0.0,-0.07096019909824301,18291.10607121911,0.0,1.0,1.0,-1500000.0
50.5999999999985,0.11630024813704914,0.13863364155296,0.11630024813704914,0.0161618608843038,0.9586304527584124,1.002544044180966,50.127202209048306,1.029451352196035,105.62059039813842,1.038837953110366,0.5702933806372169,97.70905425665418,0.3463740862636523,0.01629595509654469,7.573790088331787,7.573790088331787,18289.724000000002,8.787017876653895,13.0,0.0,-0.07311318238315957,18290.84478955504,0.0,1.0,1.0,-1500000.0
50.6099999999985,0.11346315851463348,0.1386323828626514,0.11346315851463348,0.012611269752013456,0.9680354548573056,1.0025473617558092,50.12736808779046,1.034019837706968,106.3129529466877,1.041564044636304,0.5520293973674261,99.9706401814575,0.356686051973419,0.01930217895289481,7.57374310718526,7.57374310718526,18289.468,8.787378169132612,13.0,0.0,-0.07525067276120923,18290.603466564742,0.0,1.0,1.0,-1500000.0
50.6199999999985,0.11168154300454061,0.13863065826129684,0.11168154300454061,0.010224323754332737,0.9809338436468704,1.002542335900689,50.12711679503445,1.0394801796995006,107.03635356131528,1.045778839969146,0.539445491664683,101.80556819076062,0.3657512812941861,0.021417592939772995,7.573693418410879,7.573693418410879,18289.21,8.787735046516746,13.0,0.0,-0.07737279070628958,18290.35155368834,0.0,1.0,1.0,-1500000.0
50.629999999998496,0.11098376918263655,0.13862868289429836,0.11098376918263655,0.008947943468981666,0.9956728123373382,1.0025302907430447,50.12651453715223,1.0452635355501747,107.75795258866636,1.050885604258113,0.53261158615883,103.1485140132954,0.37305106549624933,0.022660474479141407,7.573641022819236,7.573641022819236,18288.954,8.788098754090049,13.0,0.0,-0.07947863104859595,18290.095224354838,0.0,1.0,1.0,-1500000.0
50.639999999998494,0.11121376571259825,0.13862663444511528,0.11121376571259825,0.008562587430312312,1.0106103562829944,1.0025127636473812,50.12563818236906,1.050970462228545,108.45397690584022,1.0563699949767749,0.5306662208995173,104.05133700051317,0.37856122505009093,0.02319521870820157,7.573585931838565,7.573585931838565,18288.696,8.788459900342414,13.0,0.0,-0.08156879619835378,18289.850807447805,0.0,1.0,1.0,-1500000.0
50.64999999999849,0.11215626314545082,0.13862473615987064,0.11215626314545082,0.008862613367853078,1.0243020927734448,1.0024912260365868,50.12456130182934,1.0563160686621142,109.10887286873775,1.061839077809846,0.5325389077266101,104.59073580523543,0.38241108680168706,0.023174213088906936,7.5735281446720455,7.5735281446720455,18288.438000000002,8.78882275414207,13.0,0.0,-0.08364162910365898,18289.591787031375,0.0,1.0,1.0,-1500000.0
50.65999999999849,0.11364863450739585,0.13862317605459915,0.11364863450739585,0.00980273472459155,1.035566390563637,1.002467114433215,50.123355721660744,1.0610112046372961,109.71145937955038,1.066975715335513,0.5375561389521761,104.78162778443284,0.3845225618441944,0.022604590694052684,7.573467669456394,7.573467669456394,18288.18,8.789183900394434,13.0,0.0,-0.0856972222174966,18289.340513947493,0.0,1.0,1.0,-1500000.0
50.66999999999849,0.11562695705966133,0.13862210576865353,0.11562695705966133,0.011530160440007247,1.043461161839514,1.0024421017919796,50.122105089598975,1.0646554879533174,110.25091876567036,1.0714474109075096,0.5457184137704926,104.55628841123195,0.38443232095396523,0.02132148705675213,7.573404508979404,7.573404508979404,18287.922,8.789551023062323,13.0,0.0,-0.0877350710657544,18289.086766203232,0.0,1.0,1.0,-1500000.0
50.679999999998486,0.11808911831950245,0.13862162782882653,0.11808911831950245,0.014272300781609565,1.0472458769970598,1.0024183909924382,50.12091954962191,1.0667176544508261,110.71521059690868,1.074833666930432,0.5575443003418432,103.82384336291864,0.3814178446179566,0.019098175530656403,7.573338676674525,7.573338676674525,18287.664,8.789913023088333,13.0,0.0,-0.08975480211876208,18288.83288436259,0.0,1.0,1.0,-1500000.0
50.689999999998484,0.12099535458275636,0.138621785990136,0.12099535458275636,0.018119231674165657,1.0463990098323104,1.0023987687310651,50.119938436553255,1.066642509045339,111.09317326124676,1.076631102103862,0.5735029416380679,102.57633478446573,0.3749089346562874,0.01585269554047647,7.573270171267578,7.573270171267578,18287.406,8.790279291982575,13.0,0.0,-0.09175596931365357,18288.578328359894,0.0,1.0,1.0,-1500000.0
50.69999999999848,0.12416378307602152,0.1386225588951836,0.12416378307602152,0.022812137300206717,1.0407210583889008,1.0023862499723708,50.11931249861854,1.0640589628263677,111.37961923101695,1.0763608080897888,0.5932095346815416,100.96898652648878,0.3649927604558192,0.011837452008256057,7.5731990099558955,7.5731990099558955,18287.148,8.790645560876817,13.0,0.0,-0.09373821136513824,18288.323750727355,0.0,1.0,1.0,-1500000.0
50.70999999999848,0.12722552947809043,0.1386238584092585,0.12722552947809043,0.02767484789865832,1.0304913073823352,1.0023833579321586,50.119167896607934,1.0589996378960849,111.58119646379713,1.0737476738031686,0.6147345797186584,99.30905914134303,0.3527228924129786,0.007676459999831797,7.573125197794469,7.573125197794469,18286.89,8.791010122223767,13.0,0.0,-0.09570120603253655,18288.06864883226,0.0,1.0,1.0,-1500000.0
50.71999999999848,0.12967556124112134,0.138625549817843,0.12967556124112134,0.03176416415986847,1.0165971472859288,1.0023913129308313,50.11956564654157,1.0520183372189118,111.72028696905008,1.068893417027666,0.634538490587243,97.9566324293734,0.34001549730411923,0.0041935513806095615,7.573048744541688,7.573048744541688,18286.634000000002,8.7913780986653,13.0,0.0,-0.09764439548555383,18287.81321242877,0.0,1.0,1.0,-1500000.0
50.729999999998476,0.13100949850589746,0.13862740451755307,0.13100949850589746,0.03418543662180899,1.0005458272599304,1.0024094967298876,50.12047483649438,1.044129098532075,111.83460115718222,1.0623534420283298,0.6483690898112928,97.21002324277534,0.32913929420534316,0.0021176053141506723,7.572969663907701,7.572969663907701,18286.376,8.791743513785896,13.0,0.0,-0.0995676855174423,18287.56354447708,0.0,1.0,1.0,-1500000.0
50.739999999998474,0.13088569295602423,0.1386292125917838,0.13088569295602423,0.034408370790340224,0.9843062987600063,1.002435446158031,50.121772307901544,1.0365766497814075,111.97155509295983,1.0550643777585043,0.6527878332622961,97.24241752966137,0.32204794700247374,0.00183760433906055,7.572887966546263,7.572887966546263,18286.118,8.79210978268014,13.0,0.0,-0.1014704225895444,18287.30149196895,0.0,1.0,1.0,-1500000.0
50.74999999999847,0.12923445633847355,0.1386307649035935,0.12923445633847355,0.03242141044162841,0.9700078574976403,1.0024653613395096,50.12326806697548,1.0305342560967246,112.17887900388968,1.0481418467112138,0.6464570671541853,98.09557886828982,0.3198747698412683,0.0033264868370392886,7.572803669709582,7.572803669709582,18285.862,8.79247861289532,13.0,0.0,-0.10335304574182093,18287.047280498,0.0,1.0,1.0,-1500000.0
50.75999999999847,0.12629792869009693,0.13863183695138365,0.12629792869009693,0.028692803708772897,0.9595687659362653,1.0024949261287477,50.12474630643739,1.0268353522265916,112.49341260810161,1.0426221403079323,0.6306570517493969,99.69400865033546,0.3227108173129881,0.006213552826204061,7.572716785253704,7.572716785253704,18285.604,8.792844881789561,13.0,0.0,-0.10521363596981774,18286.79664370593,0.0,1.0,1.0,-1500000.0
50.76999999999847,0.12257596964320248,0.13863232099843792,0.12257596964320248,0.02399107054228471,0.9543483455195503,1.002520177914998,50.1260088957499,1.0258252823633207,112.93218502709387,1.0392376007131439,0.608786519063961,101.85801373804405,0.3296947336738741,0.009923983666908567,7.572627334397113,7.572627334397113,18285.348,8.79321200445745,13.0,0.0,-0.10705252409349068,18286.533905805856,0.0,1.0,1.0,-1500000.0
50.779999999998466,0.11869957332943935,0.13863213787556478,0.11869957332943935,0.01915901634191515,0.9549156834923691,1.0025381935082485,50.12690967541242,1.0273615800916924,113.48924739493187,1.0382942979850325,0.5851680645606983,104.32034988800513,0.33932911898386536,0.013821701670212988,7.572535351992405,7.572535351992405,18285.092,8.793579127125337,13.0,0.0,-0.10886919127622201,18286.285392914335,0.0,1.0,1.0,-1500000.0
50.789999999998464,0.11527383332655536,0.13863131963397266,0.11527383332655536,0.014912316582755148,0.9609905659997461,1.0025474464930746,50.12737232465373,1.030938407033045,114.13932995146034,1.0396750657292417,0.563731019238395,106.76823940149005,0.3499129374843936,0.01733961478822009,7.572440856017216,7.572440856017216,18284.838,8.793946249793226,13.0,0.0,-0.11066345858030056,18286.028443693027,0.0,1.0,1.0,-1500000.0
50.79999999999846,0.11273917109812291,0.13862992880250696,0.11273917109812291,0.011702048470107685,0.971561599801832,1.0025477886405407,50.12738943202704,1.0358781555625718,114.84646065180112,1.0429471401061732,0.5470955505048876,108.920520846732,0.3599723350606191,0.020091347692316047,7.572343852141983,7.572343852141983,18284.582000000002,8.794313372461113,13.0,0.0,-0.11243536543537933,18285.778802986504,0.0,1.0,1.0,-1500000.0
50.80999999999846,0.11129417672839235,0.1386281496056023,0.11129417672839235,0.00966694751379541,0.9851359175914233,1.0025401128617342,50.12700564308671,1.0415203938684805,115.57378709579098,1.0475246259779127,0.5362987667723833,110.60956824576755,0.36856175526573265,0.0219337848827377,7.572244351273974,7.572244351273974,18284.328,8.794677933808064,13.0,0.0,-0.11418416676765296,18285.516773672873,0.0,1.0,1.0,-1500000.0
50.81999999999846,0.11090229724578517,0.13862616042544476,0.11090229724578517,0.00868808360153661,1.000038513020426,1.0025258573684341,50.12629286842171,1.0473455881815585,116.29093398087011,1.0528253339866738,0.5310667753907973,111.8115324763115,0.37533291725616613,0.02294231241902084,7.572142352773969,7.572142352773969,18284.074,8.79504761779689,13.0,0.0,-0.11590992614775998,18285.26800923656,0.0,1.0,1.0,-1500000.0
50.829999999998456,0.11137513920078235,0.13862417076801203,0.11137513920078235,0.008530519773414902,1.014674174254962,1.0025065612492279,50.12532806246139,1.052998030753784,116.97687114175325,1.0583707194523495,0.5303967618040121,112.59698557463145,0.3803490525988272,0.023295298793348185,7.572037882713122,7.572037882713122,18283.82,8.795411325370193,13.0,0.0,-0.11761173982331886,18285.01137687509,0.0,1.0,1.0,-1500000.0
50.839999999998454,0.11250282872251541,0.13862239888797137,0.11250282872251541,0.009024969572392015,1.0276782748353874,1.0024836731695899,50.124183658479495,1.0582048763929293,117.61785494221559,1.0637981118238968,0.5332816072133928,113.03141270763726,0.38371121788025464,0.023112189624239166,7.571930968919123,7.571930968919123,18283.568,8.795778448038082,13.0,0.0,-0.11928901532389763,18284.756689221336,0.0,1.0,1.0,-1500000.0
50.84999999999845,0.11415074666692665,0.1386210073135813,0.11415074666692665,0.010186358908941038,1.0379489321271533,1.0024586701441494,50.12293350720747,1.0626523143484239,118.20320018903557,1.0687956156936602,0.5392372415725472,113.10385940621542,0.38523310284877355,0.02234578548098881,7.571821633622644,7.571821633622644,18283.316,8.796142155611385,13.0,0.0,-0.12094221402254934,18284.507692736974,0.0,1.0,1.0,-1500000.0
50.85999999999845,0.11628080686024898,0.13862014837568226,0.11628080686024898,0.012203410976655296,1.0446106265251756,1.002433362552993,50.121668127649656,1.0658977405334467,118.72176529645836,1.0730095220386475,0.5484551152687648,112.7306324823375,0.3843464438415434,0.020795782834694965,7.571709892707804,7.571709892707804,18283.066,8.796508424505626,13.0,0.0,-0.12257058164742884,18284.25221371397,0.0,1.0,1.0,-1500000.0
50.86999999999845,0.11889133357607495,0.13861989182503776,0.11889133357607495,0.015286991795200842,1.046986341930303,1.0024101419132723,50.12050709566361,1.0673865405110698,119.16143070497677,1.0759897664868467,0.561512148134658,111.83456741458953,0.3803231100205468,0.01825577066066758,7.5715957084524055,7.5715957084524055,18282.816,8.796871278305284,13.0,0.0,-0.12417259464243427,18284.002685981348,0.0,1.0,1.0,-1500000.0
50.87999999999845,0.12190900972227631,0.13862026163370664,0.12190900972227631,0.01944011958399586,1.0446400765249548,1.002391921484548,50.1195960742274,1.0665952764948474,119.51225511504718,1.0772254286194969,0.5787072350803165,110.45191492465158,0.37274183652645365,0.014729298745428901,7.571479208168752,7.571479208168752,18282.566,8.79723413210494,13.0,0.0,-0.1257520825061285,18283.750693013015,0.0,1.0,1.0,-1500000.0
50.889999999998444,0.1250962607592935,0.13862123091556655,0.1250962607592935,0.024275916939705714,1.0375019508043712,1.002381654955495,50.11908274777475,1.063254665275389,119.77207167047494,1.0762793982603762,0.5992447705347497,108.7898731912583,0.3619651973109741,0.01058648698731842,7.571360357767146,7.571360357767146,18282.318,8.79759869345189,13.0,0.0,-0.12730393575009277,18283.497893394913,0.0,1.0,1.0,-1500000.0
50.89999999999844,0.1280335158868421,0.13862267660094083,0.1280335158868421,0.02901223324496387,1.0260262970671585,1.0023815524268331,50.11907762134166,1.0575497239287424,119.9520287944814,1.0729753286591373,0.6206773787130058,107.18448806521234,0.34933874594004755,0.006538195450552398,7.571239194743096,7.571239194743096,18282.07,8.797957278383315,13.0,0.0,-0.12883032614384077,18283.251494341872,0.0,1.0,1.0,-1500000.0
50.90999999999844,0.13020014701807775,0.1386244475340106,0.13020014701807775,0.0326841487913243,1.0112940463959055,1.0023923149445428,50.119615747227144,1.0501879274462016,120.0793676437467,1.0675502856969565,0.6391228948004156,105.9875920118927,0.33695051441905366,0.003411784707664345,7.57111573777606,7.57111573777606,18281.824,8.798320985956618,13.0,0.0,-0.13033028167087723,18282.99867290282,0.0,1.0,1.0,-1500000.0
50.91999999999844,0.1311278020385146,0.13862631974259124,0.1311278020385146,0.0344807162776233,0.9949723186708685,1.0024127481780163,50.12063740890081,1.0422800995271935,120.19532333305413,1.060688021049719,0.6504272326962695,105.4626310549204,0.3270360445741439,0.0018519194530461913,7.570990019398961,7.570990019398961,18281.578,8.798680424661692,13.0,0.0,-0.1318037249963353,18282.753889401258,0.0,1.0,1.0,-1500000.0
50.92999999999844,0.130545857730948,0.13862808079746064,0.130545857730948,0.034019747052839236,0.9791118813400453,1.0024399182207513,50.121995911037565,1.035080845094552,120.34847716786201,1.0534034419200282,0.6516677462074711,105.74227189599212,0.32134649038662433,0.002122918967604581,7.570862057855442,7.570862057855442,18281.334,8.799037302045823,13.0,0.0,-0.13325014394896673,18282.50258844526,0.0,1.0,1.0,-1500000.0
50.939999999998435,0.12847782828118803,0.13862949771293698,0.12847782828118803,0.03144622103684714,0.965816211971644,1.002469778992615,50.12348894963075,1.0296840541370367,120.584374271998,1.046814587202916,0.6422855751050558,106.83105176805833,0.3207101711268803,0.00408179621174215,7.570731877165679,7.570731877165679,18281.09,8.799398448298188,13.0,0.0,-0.1346687808917209,18282.259015493582,0.0,1.0,1.0,-1500000.0
50.94999999999843,0.12525314402675572,0.13863040644877153,0.12525314402675572,0.027342034899858723,0.9568658749522534,1.0024980372608319,50.12490186304159,1.026783854563143,120.93455548865224,1.041885085672805,0.6242926281820154,108.62039338905267,0.3249082465082161,0.007280087776773414,7.570599511556082,7.570599511556082,18280.848,8.799752764361383,13.0,0.0,-0.13606065551498897,18282.009491123703,0.0,1.0,1.0,-1500000.0
50.95999999999843,0.12142712791569789,0.13863069038143144,0.12142712791569789,0.022522458853646586,0.9533968820732951,1.0025209891301463,50.12604945650732,1.0265709601584485,121.4091024986266,1.039224960602655,0.6015084076972054,110.9012239905737,0.33284490682522794,0.011109042473880087,7.5704649770219286,7.5704649770219286,18280.608,8.800109641745516,13.0,0.0,-0.1374245895918751,18281.767330699462,0.0,1.0,1.0,-1500000.0
50.96999999999843,0.11763983929895996,0.13863029508206826,0.11763983929895996,0.017811295231116242,0.9557176537239528,1.0025361181505688,50.126805907528436,1.0287750814931553,121.9955647343897,1.0390059418664945,0.5782632360367402,113.38606939673681,0.3429117208876612,0.014939421170060925,7.5703283085245685,7.5703283085245685,18280.368,8.800464811582355,13.0,0.0,-0.13876051678458742,18281.52523729875,0.0,1.0,1.0,-1500000.0
50.97999999999843,0.11445910433316818,0.13862926186176147,0.11445910433316818,0.013855095705720466,0.9633055972965987,1.002542339093043,50.12711695465215,1.0328168787446854,122.66443591240477,1.0410000883186687,0.5581561747254533,115.7624515797926,0.353433718722983,0.018248168987905385,7.57018953043781,7.57018953043781,18280.128,8.800816566324613,13.0,0.0,-0.14006811469020458,18281.27876144846,0.0,1.0,1.0,-1500000.0
50.989999999998425,0.11225620129075228,0.13862773468615883,0.11225620129075228,0.011010136948885212,0.9749722606913493,1.0025398708115625,50.12699354057813,1.0380064945432752,123.37856860182265,1.0447103108319424,0.5433243870534754,117.77689011886386,0.363075445381452,0.020719974830353677,7.570049427091069,7.570049427091069,18279.892,8.80116746729322,13.0,0.0,-0.1412468890499866,18281.05406612703,0.0,1.0,1.0,-1500000.0
50.99999999999842,0.11115343835057467,0.13862585185441412,0.11115343835057467,0.009325760896253768,0.9891380497296738,1.002529828913582,50.1264914456791,1.0437184357858795,124.10256855331279,1.0495376717202858,0.5343585186428216,119.30669112411373,0.37107915777418327,0.022286155743707847,7.56990675296543,7.56990675296543,18279.656,8.801519222035477,13.0,0.0,-0.1425980180478987,18280.801396536393,0.0,1.0,1.0,-1500000.0
51.00999999999842,0.11105605416760449,0.1386238296493353,0.11105605416760449,0.008629299541135569,1.0041287824373761,1.002513722706089,50.12568613530445,1.0494864868158493,124.80890138518203,1.0549253646955836,0.5306919565906909,120.36582090782349,0.3772534932570035,0.02306958647158386,7.569762222046219,7.569762222046219,18279.422,8.801866707909502,13.0,0.0,-0.14378606132755328,18280.56291437635,0.0,1.0,1.0,-1500000.0
51.01999999999842,0.11175423974884684,0.13862186289730163,0.11175423974884684,0.008686184291135513,1.0184097624766868,1.0024930695252923,50.12465347626461,1.0549936480001318,125.47921602371545,1.0604338536338143,0.531241594841763,121.03479311646038,0.38171897616753175,0.023248531359028657,7.569615696764073,7.569615696764073,18279.188000000002,8.802215901330818,13.0,0.0,-0.1449785884224263,18280.327486369733,0.0,1.0,1.0,-1500000.0
51.02999999999842,0.11305355641828221,0.13862017933631957,0.11305355641828221,0.009374852145482995,1.0306989041354966,1.0024692986666972,50.12346493333486,1.0599693472391436,126.1012418038157,1.0657266885361394,0.5351173166835804,121.36089271463779,0.38451850185219927,0.022899352305758014,7.5694672114631825,7.5694672114631825,18278.958,8.802560825883905,13.0,0.0,-0.1461416814569511,18280.086003975248,0.0,1.0,1.0,-1500000.0
51.039999999998415,0.11485063737010828,0.13861891566671297,0.11485063737010828,0.010771520384422896,1.0399693361890743,1.0024439494485198,50.12219747242599,1.0640672432875855,126.66447115434133,1.070489960563663,0.542045850969151,121.30653294574843,0.3853459649202694,0.021919964121492996,7.569316788044298,7.569316788044298,18278.728,8.802902335342406,13.0,0.0,-0.14727534143693263,18279.858020986478,0.0,1.0,1.0,-1500000.0
51.04999999999841,0.11712887333755834,0.13861820971456032,0.11712887333755834,0.013094539463153705,1.0454070618388613,1.0024189892075719,50.1209494603786,1.066803125277501,127.15735659864546,1.0743438971564785,0.552391327988851,120.77840511044683,0.3835448653601714,0.02008638898980833,7.569164458575432,7.569164458575432,18278.5,8.803247259895493,13.0,0.0,-0.14837906108939813,18279.61791709474,0.0,1.0,1.0,-1500000.0
51.05999999999841,0.11987788075177985,0.13861811380735292,0.11987788075177985,0.01651806220086367,1.0463992777563669,1.0023969921756768,50.11984960878384,1.0676108217905258,127.56792931621483,1.0768114124592183,0.566735299528029,119.7225042309369,0.37842182780107164,0.017231778861966834,7.569010256112287,7.569010256112287,18278.272,8.803587061806699,13.0,0.0,-0.14945293565149476,18279.387664934555,0.0,1.0,1.0,-1500000.0
51.06999999999841,0.1229824433067746,0.1386186628994464,0.1229824433067746,0.020940790193691237,1.04260368825623,1.0023809545561433,50.119047727807164,1.0660181464231002,127.88791770468885,1.077385394698964,0.5851333193050285,118.2245798416106,0.369748348157552,0.013460326530911344,7.568854205575953,7.568854205575953,18278.048,8.803923448623323,13.0,0.0,-0.1504973829539629,18279.15099671662,0.0,1.0,1.0,-1500000.0
51.07999999999841,0.12614723700361785,0.1386197646846917,0.12614723700361785,0.025845849463192946,1.0340918536358927,1.002373696276652,50.1186848138326,1.0618758980847356,128.11863991274512,1.075687006713825,0.6063220280091982,116.53976178212817,0.3581828621109826,0.009258713522186005,7.568696336135993,7.568696336135993,18277.824,8.804263250534532,13.0,0.0,-0.1515111385938546,18278.92807286826,0.0,1.0,1.0,-1500000.0
51.089999999998405,0.1289085171735824,0.13862130791866611,0.1289085171735824,0.03036334226423078,1.021501007272453,1.0023770413069255,50.118852065346275,1.0555285556830338,128.27599917670332,1.0716526932126895,0.6273452592846128,115.02203410742885,0.3453437601898771,0.00540458657373219,7.568536684571461,7.568536684571461,18277.602,8.804595368482921,13.0,0.0,-0.15249411036609484,18278.693106855968,0.0,1.0,1.0,-1500000.0
51.0999999999984,0.13074246234890802,0.13862311168389152,0.13074246234890802,0.033537528990652474,1.006101662379936,1.0023911317695686,50.11955658847843,1.047827306095766,128.39197267323883,1.065658429793517,0.6440727132414052,114.00489516870664,0.33343850552439697,0.002700303650374214,7.56837527087242,7.56837527087242,18277.382,8.804929193978607,13.0,0.0,-0.15344653142863593,18278.46752086802,0.0,1.0,1.0,-1500000.0
51.1099999999984,0.1312264937241861,0.1386249590149104,0.1312264937241861,0.034664834284177215,0.9897066784802963,1.0024142007793837,50.120710038969186,1.0399593905134057,128.51098824578222,1.0585077961085168,0.6525631173547702,113.71372310561323,0.3246189022782727,0.0016882904198652349,7.5682121330763215,7.5682121330763215,18277.164,8.805257896832414,13.0,0.0,-0.15436808969424554,18278.241978315808,0.0,1.0,1.0,-1500000.0
51.1199999999984,0.13017259434455478,0.13862662247662336,0.13017259434455478,0.033521611763603444,0.9744223185725183,1.002442890513031,50.12214452565155,1.0331631635249774,128.681964780441,1.0512752018353253,0.6505240783676761,114.24110445375531,0.3203902733201298,0.0025047660905077596,7.568047294666968,7.568047294666968,18276.948,8.805587453459866,13.0,0.0,-0.15525854212945686,18278.01791687143,0.0,1.0,1.0,-1500000.0
51.1299999999984,0.12770080784097432,0.13862789335123918,0.12770080784097432,0.030402830558820114,0.9622937063491447,1.0024729802707297,50.123649013536486,1.0284321343131002,128.94733804597652,1.0450591077810238,0.6382047719541806,115.55574201743565,0.3212608732004445,0.004899052075166499,7.567880805083493,7.567880805083493,18276.734,8.805911887445442,13.0,0.0,-0.15611735595280155,18277.79619014438,0.0,1.0,1.0,-1500000.0
51.139999999998395,0.12422159019690093,0.13862860953005257,0.12422159019690093,0.025986254557650374,0.9549348789163874,1.0025002710634427,50.12501355317214,1.026312154159681,129.33272934301968,1.0407332261798057,0.6182843796419223,117.51725652797217,0.32671563781647756,0.008357828091224817,7.567712707587673,7.567712707587673,18276.522,8.806237175204664,13.0,0.0,-0.15694429387968642,18277.576402802162,0.0,1.0,1.0,-1500000.0
51.14999999999839,0.12033305275459551,0.13862867707634388,0.12033305275459551,0.02111332834164027,0.9532419701450356,1.0025213681292142,50.12606840646071,1.0268435820606385,129.8412136674221,1.038778118904916,0.5948873805076018,119.88954004874685,0.3354575397908454,0.012251659627065287,7.567543030518774,7.567543030518774,18276.312,8.806557340322009,13.0,0.0,-0.15774012180066768,18277.358113875696,0.0,1.0,1.0,-1500000.0
51.15999999999839,0.11666973966599847,0.13862808163131077,0.11666973966599847,0.016571204123533096,0.9572627239850316,1.0025341792234173,50.12670896117086,1.02964260758174,130.45435307488017,1.0392351510893918,0.5722408399033683,122.37041073784877,0.34580933426709715,0.015970951013573292,7.567371795312834,7.567371795312834,18276.104,8.80687579789206,13.0,0.0,-0.15850439697066712,18277.14125374492,0.0,1.0,1.0,-1500000.0
51.16999999999839,0.11375053803779882,0.13862688801468914,0.11375053803779882,0.01292618156060398,0.9662479159856381,1.0025380423950652,50.12690211975326,1.0340748751128919,131.1392460476193,1.0417779107430456,0.5535509381979188,124.65618028312686,0.3561611764314281,0.019047346579220928,7.567199030694859,7.567199030694859,18275.898,8.807194255462111,13.0,0.0,-0.15923698497500685,18276.926156792342,0.0,1.0,1.0,-1500000.0
51.17999999999839,0.1118728450625518,0.13862522887444942,0.1118728450625518,0.010438030151581769,0.9788579638787026,1.0025334988680328,50.12667494340164,1.0394541945905142,131.8583695619066,1.045860473372804,0.5404698844699329,126.52795492779512,0.3653385266053098,0.021240721940572416,7.567024762867187,7.567024762867187,18275.694,8.807505029069347,13.0,0.0,-0.15993771184576894,18276.71270121426,0.0,1.0,1.0,-1500000.0
51.189999999998385,0.11108552535722625,0.13862328534318555,0.11108552535722625,0.009075040987074779,0.9934540333761803,1.0025218341592792,50.12609170796396,1.0451979464293208,132.57826242226832,1.050883718917388,0.5331793768044442,127.90790212804728,0.3727697913844785,0.02255113433175074,7.5668490105916515,7.5668490105916515,18275.492000000002,8.807819217771168,13.0,0.0,-0.16060644870919277,18276.50065360846,0.0,1.0,1.0,-1500000.0
51.19999999999838,0.1112443838215298,0.13862126377527342,0.1112443838215298,0.008625349112919133,1.0083857229082316,1.0025045851258667,50.12522925629334,1.0508922632060778,133.27432760870457,1.0563229475639988,0.5308739559427937,128.84076142220937,0.37839815527385745,0.023136180864666456,7.566671808856158,7.566671808856158,18275.292,8.808124868736526,13.0,0.0,-0.16124309439235862,18276.290564064675,0.0,1.0,1.0,-1500000.0
51.20999999999838,0.11213374707085491,0.13861937253778492,0.11213374707085491,0.008873789185396717,1.0221889534679696,1.002483234115303,50.12416170576515,1.0562471219004292,133.9304412761481,1.0617754148641145,0.5324715862396491,129.4057258498455,0.3823573401931305,0.023156936508281767,7.56649317359437,7.56649317359437,18275.094,8.808433934796469,13.0,0.0,-0.16184791825130748,18276.0817375128,0.0,1.0,1.0,-1500000.0
51.21999999999838,0.11358281098550796,0.13861780158256715,0.11358281098550796,0.009756657681761515,1.0336613896838802,1.0024592118954165,50.122960594770824,1.0609797778185326,134.5352464868097,1.0669213006907114,0.5372443806997954,129.62564413112148,0.3846007753868126,0.02263726950165923,7.566313142172349,7.566313142172349,18274.898,8.808734463119949,13.0,0.0,-0.16242076106880232,18275.874942692833,0.0,1.0,1.0,-1500000.0
51.22999999999838,0.11551912749744969,0.13861672101478495,0.11551912749744969,0.011406494169373298,1.0418440569721052,1.0024341556240595,50.12170778120297,1.0647029719583117,135.07802812348697,1.0714339039744176,0.5451328204783622,129.43885520316144,0.38469984180347117,0.021425186992240608,7.5661317289574574,7.5661317289574574,18274.706000000002,8.809035845217076,13.0,0.0,-0.16296036723829174,18275.669306627762,0.0,1.0,1.0,-1500000.0
51.239999999998375,0.11793888939087341,0.13861620742639613,0.11793888939087341,0.014052032261466117,1.0459810899711277,1.0024102123660723,50.12051061830361,1.066894879787026,135.5468247822531,1.0749023595308418,0.5566296567496872,128.75225134755132,0.38194103337530627,0.019291435638981724,7.565948965415841,7.565948965415841,18274.514,8.809333812219618,13.0,0.0,-0.16346775129889118,18275.471528131235,0.0,1.0,1.0,-1500000.0
51.24999999999837,0.12081081162066351,0.13861634019606955,0.12081081162066351,0.017805990154602228,1.045529877419929,1.0023901245042923,50.119506225214614,1.066994750107781,135.93020019589147,1.0768279351066785,0.5722425109990319,127.54588800398712,0.37571816263151736,0.016131603916736723,7.565764867242249,7.565764867242249,18274.326,8.809626656580283,13.0,0.0,-0.16394224302905105,18275.26301742506,0.0,1.0,1.0,-1500000.0
51.25999999999837,0.12396905304500379,0.1386170886427382,0.12396905304500379,0.02244679951159658,1.0402567543340955,1.0023769126785966,50.11884563392983,1.064605013670337,136.22215441518887,1.0767226643369754,0.5916976637861551,125.95893322428805,0.366041334731914,0.012163434496411475,7.565579471018752,7.565579471018752,18274.14,8.809919500940946,13.0,0.0,-0.16438396962650273,18275.070509958827,0.0,1.0,1.0,-1500000.0
51.26999999999837,0.12706073707236654,0.13861837055355597,0.12706073707236654,0.02733248820499956,1.0303919193741355,1.0023731793428543,50.118658967142714,1.05971487994222,136.42803991962936,1.0742851020212867,0.6132181870209835,124.28794055118942,0.3538754503622628,0.00798202108689998,7.56539282683944,7.56539282683944,18273.956000000002,8.810206368886087,13.0,0.0,-0.16479260705076418,18274.872249953114,0.0,1.0,1.0,-1500000.0
51.27999999999837,0.1295880594508813,0.13862005653665424,0.1295880594508813,0.031531767468646985,1.0167653048150314,1.002380289820893,50.119014491044645,1.0528312335516827,136.5687518198786,1.0695780080718003,0.6333831020981812,122.89312527347771,0.3410766960668098,0.004405053557776428,7.565204956646535,7.565204956646535,18273.776,8.810493236831228,13.0,0.0,-0.16516827370585993,18274.677212707564,0.0,1.0,1.0,-1500000.0
51.289999999998365,0.13103975264953238,0.13862192188314496,0.13103975264953238,0.0341311692000891,1.000831791852856,1.0023977984347345,50.11988992173673,1.0449344933679041,136.68076549700572,1.0631169164223793,0.6479439291559602,122.0816375188949,0.3299101468871305,0.0021818290489390435,7.565015895631179,7.565015895631179,18273.596,8.810776689681784,13.0,0.0,-0.1655109848545603,18274.490010745874,0.0,1.0,1.0,-1500000.0
51.29999999999836,0.13105380038185363,0.13862377366636294,0.13105380038185363,0.034558510064212095,0.984528288856294,1.0024233918003318,50.12116959001659,1.037261093471914,136.81096943464746,1.0558112622962508,0.653324995453221,122.03851595756227,0.3223827088139437,0.0017371893613516431,7.564825672565343,7.564825672565343,18273.420000000002,8.811052458569524,13.0,0.0,-0.1658203794371036,18274.29240867028,0.0,1.0,1.0,-1500000.0
51.30999999999836,0.1295326718940041,0.1386253716919839,0.1295326718940041,0.03275491670604283,0.9699833000573522,1.0024533571008567,50.122667855042835,1.0310033718441654,137.00756639156006,1.0487713746276515,0.6479603983495269,122.8166659021532,0.31971560488133033,0.003079437072449065,7.564634310015328,7.564634310015328,18273.246,8.8113307887782,13.0,0.0,-0.16609683910237905,18274.11026644078,0.0,1.0,1.0,-1500000.0
51.31999999999836,0.12669163927051014,0.13862653370991493,0.12669163927051014,0.02915236771778573,0.9591481154839182,1.0024833859793352,50.124169298966756,1.027033552292361,137.30884394410123,1.0430512650994557,0.6329025496491198,124.3503708916119,0.3220927685932785,0.0058625468528507585,7.564441842946935,7.564441842946935,18273.076,8.811602288797708,13.0,0.0,-0.16634017166458712,18273.922018909583,0.0,1.0,1.0,-1500000.0
51.32999999999836,0.12301240341135376,0.13862710118897706,0.12301240341135376,0.024502471868740966,0.9534423637605026,1.0025094515482507,50.12547257741253,1.025742600238669,137.73387121223232,1.0394173954169998,0.6114056004268553,126.46873548553783,0.3287260816456505,0.00952339989815175,7.564248285930693,7.564248285930693,18272.908,8.811871227496278,13.0,0.0,-0.16655044574056782,18273.74295707221,0.0,1.0,1.0,-1500000.0
51.339999999998355,0.1191211299591452,0.1386270036199662,0.1191211299591452,0.019650801372558747,0.9535093119177404,1.0025285183284118,50.126425916420594,1.027027690263666,138.27872013316542,1.0382154915919042,0.5877694310305549,128.9112946640514,0.33815675561774966,0.013425777722725296,7.564053664475536,7.564053664475536,18272.742000000002,8.8121393124212,13.0,0.0,-0.16672766736071373,18273.55955882734,0.0,1.0,1.0,-1500000.0
51.34999999999835,0.11563190568486657,0.138626251212908,0.11563190568486657,0.015331129039231464,0.9591405833101299,1.0025389320355893,50.126946601779466,1.030407764866912,138.91955045578905,1.0393627577837876,0.5660080680222594,131.36700315886728,0.348682661305203,0.016991819139700808,7.563857996282637,7.563857996282637,18272.578,8.812398859609662,13.0,0.0,-0.16687201824282397,18273.379546935415,0.0,1.0,1.0,-1500000.0
51.35999999999835,0.11300422543474706,0.13862494613797238,0.11300422543474706,0.01202109535353775,0.9693798882226194,1.0025404330717371,50.12702165358686,1.0352121532338683,139.62093077053623,1.0424480847463977,0.5488817572841348,133.54879059292585,0.35879481504569055,0.019816151721533226,7.563661287194825,7.563661287194825,18272.418,8.812658406798121,13.0,0.0,-0.16698362096819755,18273.200612373963,0.0,1.0,1.0,-1500000.0
51.36999999999835,0.11145895513051096,0.13862322283906253,0.11145895513051096,0.009885751539813758,0.9827642163806065,1.00253384183113,50.1266920915565,1.0407727339722008,140.34573036460654,1.0468922540132235,0.5375645257180518,135.27719587277176,0.3674951503171645,0.02173443407571468,7.563463547993378,7.563463547993378,18272.260000000002,8.812913685118351,13.0,0.0,-0.1670629219043053,18273.02903893825,0.0,1.0,1.0,-1500000.0
51.37999999999835,0.11097789856862456,0.13862127257024257,0.11097789856862456,0.00882414031995235,0.9976224304845444,1.0025205685363983,50.126028426819914,1.0465549552990503,141.06279770575657,1.0521075845833956,0.5318791927644075,136.51662637327078,0.3743867540772109,0.022806418365370673,7.563264769497454,7.563264769497454,18272.104,8.813165548343996,13.0,0.0,-0.16711025730264148,18272.85222405685,0.0,1.0,1.0,-1500000.0
51.389999999998345,0.1113806475835517,0.1386193197584575,0.1113806475835517,0.00860372972058231,1.012344292607546,1.0025021545889838,50.12510772944919,1.0521910496609135,141.75030409197836,1.0576047556371981,0.5308563307808258,137.3331955600515,0.3795114047306126,0.023208228554983,7.563064930619335,7.563064930619335,18271.952,8.813413996475054,13.0,0.0,-0.1671266294152021,18272.678002926285,0.0,1.0,1.0,-1500000.0
51.39999999999834,0.11245374154907506,0.13861756907039505,0.11245374154907506,0.00904192430303039,1.0255421234892492,1.0024800537919485,50.124002689597425,1.057406704558867,142.3940371040938,1.0630130057246154,0.5334592009336463,137.79701825019612,0.38298493799561706,0.023071322610198453,7.562863984382967,7.562863984382967,18271.804,8.81365646819059,13.0,0.0,-0.16711348187462388,18272.509793478235,0.0,1.0,1.0,-1500000.0
51.40999999999834,0.11405348760563822,0.13861617093470818,0.11405348760563822,0.010134995765201002,1.0360925362002629,1.0024557249837924,50.12278624918962,1.0618974868733722,142.98323237740254,1.0680206082342587,0.5391429513488046,137.90516564887685,0.38465674046278087,0.02236532388425483,7.562661852283253,7.562661852283253,18271.656,8.813900647453417,13.0,0.0,-0.16707267010357382,18272.34096709486,0.0,1.0,1.0,-1500000.0
51.41999999999834,0.11613455728799743,0.1386153123155167,0.11613455728799743,0.012060323018477488,1.0431026809724078,1.0024309301568046,50.12154650784023,1.0652343980897894,143.50687641436707,1.0722817586142075,0.5480441555735965,137.57808524314024,0.3839895731561913,0.02089955206179611,7.56245846232831,7.56245846232831,18271.514,8.814132873885198,13.0,0.0,-0.16700349752645807,18272.16205036694,0.0,1.0,1.0,-1500000.0
51.42999999999834,0.11869637101277608,0.13861503782529322,0.11869637101277608,0.01503588434553467,1.0458783890348113,1.0024079988653447,50.12039994326724,1.0668694080281684,143.95285643467426,1.0753559354694475,0.5607289735211962,136.73335544825548,0.38025359476360365,0.018459564386994143,7.562253781397274,7.562253781397274,18271.372,8.814370222958857,13.0,0.0,-0.16690073231440944,18272.00407958333,0.0,1.0,1.0,-1500000.0
51.439999999998335,0.1216768838140421,0.1386154076772531,0.1216768838140421,0.019092856612133783,1.0439587681656073,1.002389804460752,50.1194902230376,1.066268126117981,144.31081315380862,1.0767340775914072,0.5775552319332216,135.3929970457357,0.3729786625177096,0.01502147451383841,7.562047892589147,7.562047892589147,18271.234,8.814597326748759,13.0,0.0,-0.16675839246102353,18271.829988172332,0.0,1.0,1.0,-1500000.0
51.44999999999833,0.12485580397753802,0.1386163860306706,0.12485580397753802,0.023883566061715794,1.0372349168971846,1.0023793200734348,50.11896600367174,1.063129190055796,144.57761715970287,1.0759654073269704,0.5978559152408638,133.74837523607292,0.3624422483399308,0.010919534164850466,7.561840872613712,7.561840872613712,18271.100000000002,8.814821869217724,13.0,0.0,-0.16657790793220856,18271.67442041348,0.0,1.0,1.0,-1500000.0
51.45999999999833,0.12782847160102281,0.13861785577789112,0.12782847160102281,0.028656762148843655,1.026108248873547,1.002378851570819,50.118942578540945,1.0575912269008203,144.76303613483054,1.0728428398082666,0.6193378368418573,132.1273042953615,0.3499029980416557,0.006839451668117308,7.561632816853385,7.561632816853385,18270.968,8.815044704139396,13.0,0.0,-0.16636201503755235,18271.51973100611,0.0,1.0,1.0,-1500000.0
51.46999999999833,0.13007842766946878,0.13861967077167694,0.13007842766946878,0.032452365844489586,1.011601598374153,1.002389255836096,50.1194627918048,1.0503162003599045,144.89285936181076,1.0675624893567626,0.6382148618334909,130.8844948071925,0.3373998882604152,0.003608859410403925,7.561423812823273,7.561423812823273,18270.84,8.815260708871897,13.0,0.0,-0.16611108043149006,18271.363560464422,0.0,1.0,1.0,-1500000.0
51.47999999999833,0.1311268634924691,0.13862161026858547,0.1311268634924691,0.0344338306664835,0.9953335403492984,1.0024095106158115,50.12047553079058,1.0423867213586204,145.00726136206373,1.060769908095574,0.6502991918981981,130.29363157696133,0.327178761271836,0.0018977032780873593,7.561213901993894,7.561213901993894,18270.714,8.815473298509813,13.0,0.0,-0.16582708684258435,18271.216681788188,0.0,1.0,1.0,-1500000.0
51.489999999998325,0.13068019145461757,0.1386234474976948,0.13068019145461757,0.03417393396149749,0.9793304511764261,1.002436820742479,50.12184103712395,1.0350561816482675,145.15457468891333,1.053457538918978,0.6524992854740169,130.49944958902583,0.3210544488674313,0.002007275576775658,7.5610031326138145,7.5610031326138145,18270.59,8.815684180600435,13.0,0.0,-0.16550921152287318,18271.065772234044,0.0,1.0,1.0,-1500000.0
51.49999999999832,0.12873334755197458,0.13862497791247258,0.12873334755197458,0.03177145550684871,0.9657048073708088,1.002467210036237,50.12336050181185,1.029443628937917,145.38112265971935,1.0467441090794116,0.6440177967055175,131.51754269420402,0.31994710374708346,0.003828233320712804,7.560791581068996,7.560791581068996,18270.47,8.815888232501893,13.0,0.0,-0.16515563090353716,18270.9197278491,0.0,1.0,1.0,-1500000.0
51.50999999999832,0.1255900589765485,0.1386260178291099,0.1255900589765485,0.027775608014606566,0.9562798568982431,1.0024963752209095,50.124818761045475,1.0262852775581388,145.72012348550436,1.0416160576566238,0.6266524252673393,133.24927752377198,0.323728964285244,0.0069345042901094445,7.560579268553681,7.560579268553681,18270.354,8.81608886930876,13.0,0.0,-0.16476957472974502,18270.780704050216,0.0,1.0,1.0,-1500000.0
51.51999999999832,0.1217900345912666,0.1386264290047077,0.1217900345912666,0.022988817665221598,0.9522594477125651,1.002520533683102,50.1260266841551,1.02581748168707,146.183763267445,1.0387202588256494,0.6041070016810495,135.49450540001033,0.3313718470587587,0.010727208048520454,7.560366226051271,7.560366226051271,18270.24,8.8162852372474,13.0,0.0,-0.1643512513888995,18270.6433936284,0.0,1.0,1.0,-1500000.0
51.52999999999832,0.11797164251301048,0.13862617989357393,0.11797164251301048,0.018241138266198994,0.9540303306457717,1.0025370481207867,50.12685240603933,1.0278069072435023,146.76149259150355,1.0382680442133312,0.5807197939560332,137.97185027797408,0.34129815327293556,0.014575209003549056,7.5601525163790475,7.5601525163790475,18270.13,8.816479897638745,13.0,0.0,-0.16389788142275732,18270.50472808279,0.0,1.0,1.0,-1500000.0
51.539999999998315,0.11471450842107117,0.138625304423276,0.11471450842107117,0.014199733609893373,0.9611422422906627,1.002544703854371,50.12723519271856,1.0316947911846892,147.42498682210604,1.0400634874554218,0.5601948027625182,140.36862335182678,0.35182359067091723,0.017942632401141433,7.559938175128692,7.559938175128692,18270.024,8.81666516651998,13.0,0.0,-0.16341222846956882,18270.37565640958,0.0,1.0,1.0,-1500000.0
51.54999999999831,0.11241059612864818,0.138623894741236,0.11241059612864818,0.011248550825312531,0.972459396683473,1.0025436131269447,50.127180656347235,1.0367939520520482,148.1373638593112,1.0436275552485486,0.544814118488595,142.42299027392954,0.3615713189342226,0.020493523269796116,7.55972323474055,7.55972323474055,18269.920000000002,8.81684958162757,13.0,0.0,-0.16289374122881245,18270.24820388567,0.0,1.0,1.0,-1500000.0
51.55999999999831,0.11120433218657552,0.13862213014702784,0.11120433218657552,0.009462387959835278,0.9864282284636219,1.002534827267446,50.1267413633723,1.042468312500968,148.8627420468921,1.0483644438396467,0.5352977282560311,143.99915373825402,0.36972941527393444,0.02213799496463062,7.55950775472002,7.55950775472002,18269.82,8.817028874093284,13.0,0.0,-0.16234955177871602,18270.119475567357,0.0,1.0,1.0,-1500000.0
51.56999999999831,0.11101687342375179,0.13862019422592323,0.11101687342375179,0.008682777396643365,1.001375360025026,1.0025198338816053,50.12599169408026,1.0482367531574228,149.5727514765128,1.0537098073012885,0.5311581625334798,145.10067607257048,0.37606398404651264,0.022986301604048853,7.559291760020261,7.559291760020261,18269.722,8.817203897690765,13.0,0.0,-0.16176861670015208,18269.99990685255,0.0,1.0,1.0,-1500000.0
51.57999999999831,0.11164352530280997,0.13861831195000002,0.11164352530280997,0.008673309698362254,1.015749987051502,1.0025001523902959,50.1250076195148,1.0537726246154133,150.2482926674021,1.059213460874215,0.5313286751073188,145.80604758945879,0.38068329905050935,0.02321826698311752,7.5590752820715945,7.5590752820715945,18269.628,8.817374652420016,13.0,0.0,-0.16115528166510254,18269.87604739339,0.0,1.0,1.0,-1500000.0
51.589999999998305,0.11288491539087399,0.13861666728021235,0.11288491539087399,0.009297329722242769,1.028247821397785,1.0024772098140848,50.12386049070424,1.0588067723547623,150.87671052661443,1.0645328028685712,0.5348810593640688,146.16839199056318,0.38365089821058657,0.02292391838346053,7.558858305411824,7.558858305411824,18269.536,8.817541138281035,13.0,0.0,-0.16051183351055678,18269.76058209732,0.0,1.0,1.0,-1500000.0
51.5999999999983,0.11462845690139517,0.1386154609423202,0.11462845690139517,0.01061302650501026,1.037821600895377,1.0024525168681546,50.12262584340773,1.06300419686331,151.44748656492564,1.0693563182693964,0.5414781961129763,146.1577619390552,0.3846978570845021,0.022017267949416774,7.558640930403724,7.558640930403724,18269.45,8.817700793952884,13.0,0.0,-0.15983413023654505,18269.643301157153,0.0,1.0,1.0,-1500000.0
51.6099999999983,0.11685200126641532,0.13861478989737552,0.11685200126641532,0.012831396345864363,1.043640000451279,1.0024279840760066,50.12139920380033,1.065893678310969,151.9492019020451,1.0733133486868203,0.5514358222100012,145.68271874955389,0.38319257217716984,0.020279977625027534,7.558423136347914,7.558423136347914,18269.366,8.81785874207744,13.0,0.0,-0.15912722771614585,18269.539769760107,0.0,1.0,1.0,-1500000.0
51.6199999999983,0.11954914315925691,0.1386147273373075,0.11954914315925691,0.016139952701266246,1.0450705278714743,1.0024061236437405,50.12030618218702,1.066911719722846,152.36980721871274,1.0759352543458662,0.5653407079873988,144.68097425061373,0.3784271904404336,0.017531115766566463,7.558204958622085,7.558204958622085,18269.284,8.81801156756012,13.0,0.0,-0.15838849165957797,18269.42636958645,0.0,1.0,1.0,-1500000.0
51.6299999999983,0.12261859207500853,0.13861529949939683,0.12261859207500853,0.020471036283656322,1.0417406192488312,1.0023899037432364,50.119495187161824,1.0655689412512985,152.70046727765407,1.0767130273225458,0.5833299549149938,143.2224133243858,0.37011029874566076,0.01384255348987614,7.557986411926558,7.557986411926558,18269.206000000002,8.818160124174566,13.0,0.0,-0.15761896893076338,18269.318309552986,0.0,1.0,1.0,-1500000.0
51.639999999998295,0.12578321298468254,0.13861645116097962,0.12578321298468254,0.025348137118053476,1.0336758219205229,1.00238218532489,50.1191092662445,1.0616780040117093,152.94138826829197,1.0752487916532247,0.6042882285283486,141.5476072511825,0.358807529865822,0.00966492614512584,7.557767511484061,7.557767511484061,18269.132,8.818301850599845,13.0,0.0,-0.15681894621450357,18269.217693830564,0.0,1.0,1.0,-1500000.0
51.64999999999829,0.12859265291693103,0.13861806231439716,0.12859265291693103,0.029927553882504433,1.021454178651536,1.0023849115350023,50.11924557675012,1.0555339966978938,153.10700166615527,1.0714434218312159,0.6254145919188876,140.0056887855183,0.3460538536503221,0.00575615373658056,7.557548267161135,7.557548267161135,18269.062,8.818439308156892,13.0,0.0,-0.15598862960177162,18269.118388911433,0.0,1.0,1.0,-1500000.0
51.65999999999829,0.13052278845125234,0.13861994211055556,0.13052278845125234,0.03324856575297885,1.0062854604681453,1.0023983947617405,50.11991973808703,1.04794530801628,153.227889784373,1.0656302539179492,0.6426432695452647,138.9366598250222,0.3340240672769779,0.0029279287568383383,7.557328689965925,7.557328689965925,18268.994,8.818574204392998,13.0,0.0,-0.15512835181203902,18269.022487068498,0.0,1.0,1.0,-1500000.0
