t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
51.66999999999829,0.13113616033690165,0.13862190719458398,0.13113616033690165,0.03457357465900088,0.989935929495135,1.0024210398561164,50.12105199280582,1.0400776028256047,153.3475911402987,1.05857709939596,0.6519571156991303,138.57785572626238,0.324898352559172,0.001754491818814763,7.557108787532234,7.557108787532234,18268.932,8.81870397798723,13.0,0.0,-0.154238114360451,18268.92388676102,0.0,1.0,1.0,-1500000.0
51.67999999999829,0.13022010181766455,0.1386236852646255,0.13022010181766455,0.03363150920053352,0.9744933314042074,1.0024496142620252,50.12248071310126,1.033175283309224,153.51499212163037,1.051341532214076,0.6508718857511516,139.03384037408512,0.3202557499251427,0.0024100875511047226,7.556888559656725,7.556888559656725,18268.87,8.81882692139229,13.0,0.0,-0.15331822924697236,18268.840384789895,0.0,1.0,1.0,-1500000.0
51.689999999998285,0.1278655470077907,0.13862511095920715,0.1278655470077907,0.03067245216747697,0.962018766767469,1.0024799479688364,50.12399739844182,1.0282629264874796,153.77352720766123,1.0450288706399664,0.6393936436164059,140.28426770194773,0.320700878630258,0.0046762687564747,7.556668008889553,7.556668008889553,18268.814000000002,8.818945595929119,13.0,0.0,-0.15236960160824906,18268.740165765084,0.0,1.0,1.0,-1500000.0
51.69999999999828,0.124458617898909,0.1386259870684852,0.124458617898909,0.026345570551741106,0.9541754565996451,1.002507811806293,50.125390590314645,1.025931324138832,154.15063203238756,1.0405405871472484,0.6200049273789959,142.19861781374973,0.3258077573428536,0.00805943981749796,7.5564471305055445,7.5564471305055445,18268.760000000002,8.819061709145009,13.0,0.0,-0.15139211086879564,18268.66300309936,0.0,1.0,1.0,-1500000.0
51.70999999999828,0.12058473392041705,0.13862622820833603,0.12058473392041705,0.02148463374091647,0.9519314608459469,1.002529716341289,50.12648581706445,1.026265773597898,154.65147212790413,1.0383964150807445,0.5967447572567179,144.54906761513297,0.3343396000644271,0.011936709348868396,7.556225922812795,7.556225922812795,18268.71,8.819170138398082,13.0,0.0,-0.15038611615903588,18268.57305439174,0.0,1.0,1.0,-1500000.0
51.71999999999828,0.11688038860175463,0.13862581253266767,0.11688038860175463,0.016888075306814618,0.9554133023018884,1.0025434405225282,50.12717202612641,1.0289157843130634,155.25934561606329,1.0386766155268208,0.5738767399773237,147.03756616321363,0.34463906448032455,0.015692565993064587,7.556005169627877,7.556005169627877,18268.664,8.819274298782926,13.0,0.0,-0.14934237559408436,18268.517688195338,0.0,1.0,1.0,-1500000.0
51.72999999999828,0.11387946414296524,0.13862479760637625,0.11387946414296524,0.013146668874208668,0.9639407898355666,1.0025481947660273,50.12740973830137,1.0332624219540933,155.94228222695654,1.0410836310173162,0.5547274353727025,149.35699569138947,0.3550755130749048,0.018841764599914226,7.555783512586859,7.555783512586859,18268.622,8.819375897846829,13.0,0.0,-0.14829189803453446,18268.416103765572,0.0,1.0,1.0,-1500000.0
51.739999999998275,0.11190165297795227,0.13862329483297672,0.11190165297795227,0.010549386861855012,0.9762211142827586,1.0025444239910375,50.127221199551876,1.038617337534582,156.66278846496283,1.0450852512813902,0.5410934999247101,151.27721846799318,0.3644250724680374,0.02112110394928833,7.555561660368725,7.555561660368725,18268.582000000002,8.819469812947917,13.0,0.0,-0.14719945699424042,18268.348862092764,0.0,1.0,1.0,-1500000.0
51.74999999999827,0.11101776029454996,0.13862149628134404,0.11101776029454996,0.009088198977772357,0.9906351093989937,1.0025333636054445,50.126668180272226,1.0443846295364267,157.38676730606372,1.05008156366962,0.5332763794808634,152.7068232129739,0.37206078565840417,0.022510437581712284,7.555339419795435,7.555339419795435,18268.546000000002,8.819559459180773,13.0,0.0,-0.14608373473505532,18268.27057719243,0.0,1.0,1.0,-1500000.0
51.75999999999827,0.11109774999809736,0.13861960615717256,0.11109774999809736,0.008560936134760649,1.0055275307803673,1.0025165408988954,50.12582704494477,1.050135999116417,158.08873153376462,1.0555383664380766,0.5305365442424994,153.68235878592088,0.3778894028422447,0.023158873447405137,7.555116770339109,7.555116770339109,18268.514,8.819643982771753,13.0,0.0,-0.1449413084803721,18268.20117050093,0.0,1.0,1.0,-1500000.0
51.76999999999827,0.11192668318982296,0.1386178326975633,0.11192668318982296,0.008746199372787793,1.0194164203765317,1.0024954446749752,50.12477223374876,1.0555744041367927,158.75192804770813,1.0610426395582957,0.5317857575474247,154.2837884052918,0.3820432038298901,0.023232876303387273,7.554893588424106,7.554893588424106,18268.486,8.819723383720854,13.0,0.0,-0.14375860440419055,18268.129179355903,0.0,1.0,1.0,-1500000.0
51.77999999999827,0.11332631187956764,0.13861635231125022,0.11332631187956764,0.009562538585537137,1.0310793324799283,1.002471499286404,50.123574964320206,1.0604220531716153,159.36477139078127,1.0662706261696553,0.5362442348396187,154.54154655674117,0.3845044616879264,0.02277237333013077,7.554670012430696,7.554670012430696,18268.46,8.819800223349016,13.0,0.0,-0.1425783110891948,18268.066585675413,0.0,1.0,1.0,-1500000.0
51.789999999998265,0.11521534355470531,0.13861535338411035,0.11521534355470531,0.011126006441281762,1.0395404176561975,1.0024463055985608,50.122315279928046,1.064304949610651,159.91663585595725,1.0709005969464669,0.5437882247058259,154.40085397373306,0.38488141918065655,0.02163990306469865,7.554445838558654,7.554445838558654,18268.44,8.819866817693423,13.0,0.0,-0.14134113707656817,18267.993374891317,0.0,1.0,1.0,-1500000.0
51.79999999999826,0.11758726709130478,0.13861491680991894,0.11758726709130478,0.013664067457044161,1.0440287481034844,1.0024219511078016,50.12109755539008,1.0667124393021914,160.39567792259078,1.0745316949404264,0.5548754646287385,153.76742797596714,0.3824745594585134,0.01960593694445001,7.554221194051648,7.554221194051648,18268.422,8.819934265811478,13.0,0.0,-0.14010838694764563,18267.941551832868,0.0,1.0,1.0,-1500000.0
51.80999999999826,0.12041860149866918,0.1386151120903926,0.12041860149866918,0.017310849216220864,1.0439813261805773,1.0024011261802412,50.120056309012064,1.067080507639308,160.79025668511667,1.076671332031093,0.5700437016250492,152.60971201982514,0.3766453916216872,0.016544433592258795,7.553995973756357,7.553995973756357,18268.408,8.81999317619307,13.0,0.0,-0.13883404947594,18267.874760971587,0.0,1.0,1.0,-1500000.0
51.81999999999826,0.12356009349913932,0.13861591449389102,0.12356009349913932,0.021883718628696435,1.0391307108844674,1.0023868484202765,50.119342421013826,1.0649863121815475,161.09361656719386,1.0768241747784246,0.589129834967291,151.05011579164136,0.36732536034797914,0.012636538184238998,7.553770050088273,7.553770050088273,18268.396,8.820045256385491,13.0,0.0,-0.13752323587082915,18267.81576049927,0.0,1.0,1.0,-1500000.0
51.82999999999826,0.12667682385251272,0.13861727829060638,0.12667682385251272,0.026779381386970863,1.0296568913941881,1.002381795110091,50.119089755504554,1.060374363749517,161.30981461915087,1.07466299299602,0.610522385420859,149.37327404703322,0.35538258112514876,0.008444247389411644,7.553543584497335,7.553543584497335,18268.39,8.820097336577913,13.0,0.0,-0.13621966358614093,18267.759192678408,0.0,1.0,1.0,-1500000.0
51.839999999998255,0.1292808824708879,0.13861903417320826,0.1292808824708879,0.031083607865994733,1.0163288438362075,1.0023874810345585,50.11937405172793,1.053700566234276,161.4581747492339,1.070209975774809,0.6309438247172725,147.93889477182353,0.34260151290616636,0.0047751212067160265,7.553316435168734,7.553316435168734,18268.386,8.820140879033872,13.0,0.0,-0.1348713510645506,18267.71203768412,0.0,1.0,1.0,-1500000.0
51.84999999999825,0.13085625972665518,0.13862100719822545,0.13085625972665518,0.03386701591403627,1.0005433497591014,1.0024036471896898,50.12018235948449,1.0459060204745099,161.5737675739458,1.0639369575095303,0.6461756708337084,147.06339053952308,0.3312336297279396,0.002397730771853568,7.55308857644645,7.55308857644645,18268.386,8.82017759130066,13.0,0.0,-0.13350467126626284,18267.654404193825,0.0,1.0,1.0,-1500000.0
51.85999999999825,0.1310211857910553,0.1386229762026038,0.1310211857910553,0.03451450446242457,0.9841985497155998,1.002428150117538,50.1214075058769,1.0382135205908645,161.70273237553812,1.0567211737940285,0.6525197579022152,146.94475601104145,0.3233352853471164,0.0017752559648966937,7.552859961157453,7.552859961157453,18268.39,8.820214303567449,13.0,0.0,-0.1321152196741776,18267.60725970006,0.0,1.0,1.0,-1500000.0
51.86999999999825,0.12964899797399065,0.13862471562582818,0.12964899797399065,0.032915513117518745,0.9694162957178483,1.0024573842646647,50.12286921323324,1.0318312729427115,161.8935276695272,1.0496631063916961,0.6481780603946805,147.64815163901883,0.3202189462488285,0.0029559427677968153,7.5526305455959495,7.5526305455959495,18268.398,8.820239916776837,13.0,0.0,-0.13070300054811648,18267.56071554528,0.0,1.0,1.0,-1500000.0
51.87999999999825,0.12692534031009203,0.13862602480509895,0.12692534031009203,0.029460218589544646,0.958177624036101,1.0024870640623658,50.12435320311829,1.0276699877970246,162.18574492013863,1.043831797132629,0.6339557000968373,149.11839416991262,0.3221696309358856,0.005622793010390259,7.552400158727765,7.552400158727765,18268.41,8.82026638375987,13.0,0.0,-0.12925036009988242,18267.51241382336,0.0,1.0,1.0,-1500000.0
51.889999999998246,0.12331040426256873,0.138626754881391,0.12331040426256873,0.024878797028166352,0.9519627139615419,1.0025131054471268,50.12565527235634,1.0261684537369766,162.60046575244797,1.0400275946242747,0.6129359760081584,151.19374255641776,0.32848215307006406,0.00922705090897058,7.552168987850555,7.552168987850555,18268.426,8.820281751685503,13.0,0.0,-0.12781272723035803,18267.47579315056,0.0,1.0,1.0,-1500000.0
51.89999999999824,0.11942262215593598,0.13862681326853918,0.11942262215593598,0.0200172159260227,0.9514926871160703,1.0025323599346507,50.126617996732534,1.0272670616274475,163.13587519461166,1.0386377772726485,0.5893725941333846,153.6206040410739,0.33774458864374857,0.013133146067090345,7.551936860593279,7.551936860593279,18268.444,8.820295412063842,13.0,0.0,-0.1263280394356065,18267.43542207431,0.0,1.0,1.0,-1500000.0
51.90999999999824,0.11588336717856355,0.13862621814139062,0.11588336717856355,0.015627214838727407,0.956637086054205,1.0025430389372103,50.127151946860515,1.0305131941667942,163.76972904606413,1.0396170049981213,0.5673498824082933,156.08955553215273,0.3482587259649743,0.016751777968688653,7.55170376913364,7.55170376913364,18268.466,8.82030053470572,13.0,0.0,-0.12482759098665905,18267.39336968541,0.0,1.0,1.0,-1500000.0
51.91999999999824,0.1131710666755151,0.13862505005236264,0.1131710666755151,0.012214627637156807,0.9665016390182284,1.0025447625228197,50.12723812614098,1.0352458254868175,164.4673128703931,1.0425789942276948,0.5497647114714235,158.30718768161717,0.358481412409206,0.0196568713653769,7.551469665053805,7.551469665053805,18268.492000000002,8.820305657347598,13.0,0.0,-0.12330563977769553,18267.359703860155,0.0,1.0,1.0,-1500000.0
51.92999999999824,0.1115301239778655,0.1386234537916321,0.1115301239778655,0.009973517784732305,0.979659305062793,1.0025382704896184,50.12691352448092,1.0407903308034925,165.19134598238125,1.0469535585661747,0.5379333895196943,160.08129585016084,0.3673592236503165,0.0216604779078291,7.551234516782511,7.551234516782511,18268.522,8.820299680932074,13.0,0.0,-0.12176209464007524,18267.326999160945,0.0,1.0,1.0,-1500000.0
51.939999999998236,0.11096218143251635,0.1386216178895857,0.11096218143251635,0.008822946433645973,0.9944472310718838,1.0025249397242184,50.12624698621092,1.0465974670303955,165.90998524514652,1.0521488147699976,0.5317822856982606,161.36378526884565,0.37444333864959434,0.02280500924947987,7.55099811406698,7.55099811406698,18268.556,8.820291996969257,13.0,0.0,-0.12017129698415038,18267.291050376363,0.0,1.0,1.0,-1500000.0
51.949999999998234,0.11129674303894328,0.138619751080929,0.11129674303894328,0.008534796056776301,1.0092422581574496,1.0025063123639884,50.125315618199416,1.0522865781346435,166.60061721292828,1.0576648459625522,0.5303855018659149,162.21546994632564,0.3797493286103075,0.023262737526037136,7.550760588771432,7.550760588771432,18268.594,8.820278336590917,13.0,0.0,-0.11859044545066569,18267.265303463228,0.0,1.0,1.0,-1500000.0
51.95999999999823,0.11231909883176268,0.1386180595248342,0.11231909883176268,0.008915676231829784,1.0226334469843967,1.0024838502818831,50.124192514094155,1.057579849498597,167.24850889515815,1.0631220054330393,0.5326897914041646,162.70999524679186,0.3834009904606413,0.023175059568160628,7.550522002317433,7.550522002317433,18268.636,8.820256992249762,13.0,0.0,-0.116994850987269,18267.244344916333,0.0,1.0,1.0,-1500000.0
51.96999999999823,0.11387749683876183,0.1386167119860639,0.11387749683876183,0.00994426762597473,1.033473527315088,1.0024590021430406,50.12295010715203,1.062180075991016,167.84275726595877,1.068207025319995,0.5380954826735891,162.85210573254176,0.3852789905962405,0.02252751136601916,7.550282254674398,7.550282254674398,18268.68,8.820233086587667,13.0,0.0,-0.1153585799597228,18267.222281777835,0.0,1.0,1.0,-1500000.0
51.97999999999823,0.11591944377899711,0.13861588474890965,0.11591944377899711,0.011786750718603047,1.0408490566860016,1.0024334924059024,50.12167462029512,1.0656701156714088,168.3724393688949,1.0725801553059984,0.5466848637490088,162.5665281258848,0.38487462645741954,0.02113882298582881,7.550041383692618,7.550041383692618,18268.73,8.820203204510047,13.0,0.0,-0.11370758841852774,18267.199541080146,0.0,1.0,1.0,-1500000.0
51.989999999998226,0.11844500578718124,0.13861564309249863,0.11844500578718124,0.014667871912497738,1.0440453747800162,1.0024096009891827,50.12048004945914,1.0675072908064516,168.82543868304302,1.0758088240983672,0.5590114641475713,161.76604261703773,0.38145513749963594,0.018786702169626412,7.549799206699359,7.549799206699359,18268.782,8.820168199790551,13.0,0.0,-0.11200519600869091,18267.185823285392,0.0,1.0,1.0,-1500000.0
51.999999999998224,0.12140283286597295,0.13861603825715135,0.12140283286597295,0.018646379590398523,1.042573731906139,1.0023901743070296,50.11950871535148,1.0671454135437832,169.19098441173765,1.0773846148163797,0.5754906606634463,160.45910526076838,0.3745010172036742,0.015420312304961534,7.54955600301113,7.54955600301113,18268.838,8.820125511108238,13.0,0.0,-0.11033025529825753,18267.172882784485,0.0,1.0,1.0,-1500000.0
52.00999999999822,0.12458934771242859,0.13861704088760052,0.12458934771242859,0.02341295547381904,1.036283828919869,1.0023782179684342,50.11891089842171,1.0642503963876928,169.46498717972202,1.0768421739743657,0.5955842480000522,158.82203108582652,0.3642048738398563,0.011338944641378499,7.549311758749737,7.549311758749737,18268.898,8.820077699784049,13.0,0.0,-0.108613764807577,18267.168337190415,0.0,1.0,1.0,-1500000.0
52.01999999999822,0.1276141879986003,0.13861855523654504,0.1276141879986003,0.02824590048069981,1.0255225537915902,1.0023761458915128,50.11880729457564,1.058913972285778,169.65581764014718,1.0739429692811309,0.6171547687271461,157.17528364638184,0.35173994960006727,0.007204784679190827,7.54906649799761,7.54906649799761,18268.962,8.820029034686211,13.0,0.0,-0.10687121664601365,18267.16513144971,0.0,1.0,1.0,-1500000.0
52.02999999999822,0.12996375648703315,0.1386204251201045,0.12996375648703315,0.032188371968915996,1.0112540437572348,1.0023849809227505,50.119249046137526,1.0517521781224815,169.78778369365716,1.0688416569038761,0.636511695000437,155.8771520393564,0.33909948621306957,0.003847701815705068,7.548820335332888,7.548820335332888,18269.03,8.819969270530974,13.0,0.0,-0.10510869884402786,18267.16853220032,0.0,1.0,1.0,-1500000.0
52.039999999998216,0.1311464520725201,0.13862243308929695,0.1311464520725201,0.03437608600540884,0.9950503028044463,1.0024038792977161,50.12019396488581,1.043819118224598,169.90000322562364,1.0621449979765136,0.6494273746880774,155.2120790792581,0.32854524981100863,0.0019652234048765926,7.548573351384044,7.548573351384044,18269.100000000002,8.819905237507506,13.0,0.0,-0.10332285481062038,18267.176696445073,0.0,1.0,1.0,-1500000.0
52.049999999998214,0.13084595989634576,0.13862438356747459,0.13084595989634576,0.03433343007474421,0.9789161360828227,1.0024301857355762,50.12150928677881,1.0363682303586208,170.0404872663357,1.054823185645943,0.652641862345044,155.33776896598337,0.32196169623000237,0.001899474052627359,7.5483256601751885,7.5483256601751885,18269.176,8.819837789389451,13.0,0.0,-0.10151287814624857,18267.18464447556,0.0,1.0,1.0,-1500000.0
52.05999999999821,0.1290285014255666,0.13862602461098653,0.1290285014255666,0.032110861511452884,0.9649756979603523,1.0024599900981372,50.122999504906865,1.0305457993865144,170.25627382313053,1.0479967754704118,0.6451151255192641,156.28117532202444,0.3203663843529371,0.0035768120208129472,7.5480773860083605,7.5480773860083605,18269.254,8.819761803534934,13.0,0.0,-0.0996784990604548,18267.210438183272,0.0,1.0,1.0,-1500000.0
52.06999999999821,0.1259718608074881,0.13862719850396146,0.1259718608074881,0.02822496022687268,0.9550975338539722,1.0024889714331533,50.124448571657666,1.0271323140568078,170.58224190617634,1.042676811015722,0.6284251286629546,157.95325929340657,0.32372564226966277,0.006592996643178917,7.547828670713427,7.547828670713427,18269.338,8.81968325635948,13.0,0.0,-0.09781879273676597,18267.228427201957,0.0,1.0,1.0,-1500000.0
52.07999999999821,0.1222003654967404,0.13862774558990204,0.1222003654967404,0.02346714760691569,0.9505554380602209,1.002513259613427,50.12566298067135,1.0264115353524172,171.03272274850153,1.0395489636538886,0.6061567720030896,160.16208229962575,0.33107861781897846,0.010356630713689724,7.547579678721568,7.547579678721568,18269.424,8.819598732768501,13.0,0.0,-0.09593351213204362,18267.267106554285,0.0,1.0,1.0,-1500000.0
52.089999999998206,0.11835152139103398,0.1386276272219268,0.11835152139103398,0.018676469492606,0.9518154314158276,1.0025300891610123,50.12650445805061,1.0281881003260018,171.5991505213096,1.0388657874014666,0.5826564243763879,162.63153683554583,0.3408755399139587,0.014231629115210809,7.547330534747364,7.547330534747364,18269.514,8.819506525214706,13.0,0.0,-0.09402573636217364,18267.297130363215,0.0,1.0,1.0,-1500000.0
52.099999999998204,0.1150180154502785,0.13862687046358593,0.1150180154502785,0.014543404197200363,0.9584988413455854,1.0025381118782277,50.12690559391139,1.0319240248615082,172.2544752606115,1.04046435498188,0.561736299724749,165.0479787002564,0.3514183344059899,0.017666565810160753,7.547081523191054,7.547081523191054,18269.608,8.819409195019034,13.0,0.0,-0.09208373645060429,18267.345292493417,0.0,1.0,1.0,-1500000.0
52.1099999999982,0.11261390768677755,0.1386255769967552,0.11261390768677755,0.011481645502743163,0.9695199889665211,1.0025373332892393,50.126866664461964,1.036934299377204,172.96215250826722,1.0438839383164098,0.5458287228922533,167.1406291577062,0.3612840377431662,0.020302911047183972,7.546832809128403,7.546832809128403,18269.706000000002,8.819308449728776,13.0,0.0,-0.09011958033316446,18267.397012717436,0.0,1.0,1.0,-1500000.0
52.1199999999982,0.11130703688056137,0.1386239072076189,0.11130703688056137,0.009592780734058838,0.983347204444919,1.0025287441940565,50.12643720970282,1.0425711893779848,173.6858454057758,1.0485314322534678,0.5357890226968167,168.7600912751987,0.3696022099727675,0.02202843661833373,7.5465846302421555,7.5465846302421555,18269.808,8.819199166702056,13.0,0.0,-0.08812542130176557,18267.456913625378,0.0,1.0,1.0,-1500000.0
52.1299999999982,0.1110357418440611,0.13862205830567428,0.1110357418440611,0.008733784987894691,0.9983026003100023,1.0025138180392776,50.12569090196388,1.0483367985196754,174.3963216812489,1.053833826920394,0.5312162124130912,169.89884351461012,0.376091659558531,0.022939760745632698,7.546337215554658,7.546337215554658,18269.914,8.819087322354397,13.0,0.0,-0.08610231981555458,18267.524427974175,0.0,1.0,1.0,-1500000.0
52.139999999998196,0.11160113669996491,0.1386202406437379,0.11160113669996491,0.008667203418694949,1.0128134276441916,1.0024940875526689,50.12470437763344,1.0538925039526783,175.07367309514427,1.0593285226400642,0.5310654924244363,170.63286365326587,0.38084438627389217,0.023217633754117173,7.546090833976326,7.546090833976326,18270.024,8.818966940270276,13.0,0.0,-0.08405147483268663,18267.600745489424,0.0,1.0,1.0,-1500000.0
52.149999999998194,0.1127988227725625,0.1386186405233756,0.1127988227725625,0.009241454223967672,1.025547680040278,1.0024709915690628,50.123549578453144,1.0589682282551816,175.70479470905846,1.0646645975955735,0.5343727814417871,171.02109016287724,0.3839419546497168,0.022965638536874056,7.545845745720109,7.545845745720109,18270.136,8.818841435544275,13.0,0.0,-0.08197088434547153,18267.685196911752,0.0,1.0,1.0,-1500000.0
52.15999999999819,0.11450671047554853,0.13861746239249245,0.11450671047554853,0.010496893897839317,1.0354332638059105,1.0024460283555943,50.12230141777971,1.063237953914064,176.27909748255794,1.0695306571152503,0.5407389359177714,171.04140038923768,0.38515007937116796,0.022113741172002044,7.545602231824683,7.545602231824683,18270.254,8.818712515723693,13.0,0.0,-0.0798608892046048,18267.77240142747,0.0,1.0,1.0,-1500000.0
52.16999999999819,0.11669639778433219,0.13861680795008946,0.11669639778433219,0.012636756980169526,1.0416185386545656,1.0024210694001399,50.12105347000699,1.0662414783167118,176.78525096619765,1.0735629449397996,0.5504316201526354,170.60491844311068,0.38386081041080844,0.02044970422708653,7.545360578933707,7.545360578933707,18270.374,8.818577619487584,13.0,0.0,-0.07772115173884006,18267.880361980395,0.0,1.0,1.0,-1500000.0
52.17999999999819,0.11936416791204799,0.13861678618011194,0.11936416791204799,0.01586019497397485,1.0434503357427327,1.002398582498057,50.11992912490285,1.067417009624169,177.21111745151796,1.0762995318862454,0.564040329193964,169.64242788563945,0.37935343735440646,0.01778030171101505,7.545121078248893,7.545121078248893,18270.5,8.818432477967722,13.0,0.0,-0.0755512882581551,18267.983122214056,0.0,1.0,1.0,-1500000.0
52.189999999998186,0.12242073608633648,0.13861738363516526,0.12242073608633648,0.020129863370926624,1.0405274204479185,1.0023815222584582,50.11907611292291,1.066258589527504,177.54732607172906,1.0772287937810598,0.581775819271331,168.20963586648878,0.37127919195225983,0.014148372496548059,7.544884022350961,7.544884022350961,18270.628,8.818287336447858,13.0,0.0,-0.07335043285916686,18268.108653136707,0.0,1.0,1.0,-1500000.0
52.199999999998184,0.12560481091504183,0.1386185660804478,0.12560481091504183,0.025005293892560856,1.032833948065665,1.0023727987201385,50.11863993600693,1.0625431448689313,177.7930326815918,1.0759345581953297,0.6026561970526652,166.53384297394956,0.3601198847033389,0.00997249137320566,7.54464971501129,7.54464971501129,18270.760000000002,8.818132803417887,13.0,0.0,-0.07112216642872041,18268.22937886154,0.0,1.0,1.0,-1500000.0
52.20999999999818,0.1284771474763082,0.13862021871869,0.1284771474763082,0.029665027598045218,1.020896404326254,1.0023744738263245,50.11872369131623,1.0565201786163896,177.9612861814081,1.0722844290388653,0.6240177351288013,164.95970229214663,0.3473372604669278,0.005994109808315912,7.544418443370879,7.544418443370879,18270.896,8.817975709066976,13.0,0.0,-0.06886385783162592,18268.366631519617,0.0,1.0,1.0,-1500000.0
52.21999999999818,0.13051277711711096,0.1386221697803488,0.13051277711711096,0.033142570216324774,1.005873229797329,1.0023870230672927,50.11935115336463,1.0489584943626884,178.0813327270585,1.06657218691099,0.6418517570381023,163.8327566156664,0.3350786392685967,0.003034536451230599,7.5441904971962686,7.5441904971962686,18271.036,8.817810076979605,13.0,0.0,-0.06657597639340741,18268.510630745717,0.0,1.0,1.0,-1500000.0
52.22999999999818,0.13125931563053167,0.13862420747544818,0.13125931563053167,0.03466707954606727,0.9894941155168911,1.002409012033847,50.12045060169235,1.0410048972522874,178.19588259739632,1.0595329801191842,0.6520629042451992,163.40123910917063,0.3255553864918249,0.0016986839952807253,7.543966146616343,7.543966146616343,18271.18,8.817641883571293,13.0,0.0,-0.06425861362527502,18268.66281484463,0.0,1.0,1.0,-1500000.0
52.239999999998176,0.13047887163944952,0.1386261044899827,0.13047887163944952,0.033920957392077955,0.9738377289753347,1.0024373207530948,50.12186603765474,1.033912292042963,178.35388208730186,1.0522101689021721,0.6519704373302857,163.7811257499283,0.3204229745787466,0.002197494300130942,7.543745678614766,7.543745678614766,18271.328,8.81746259110558,13.0,0.0,-0.06191415777347009,18268.82393688402,0.0,1.0,1.0,-1500000.0
52.249999999998174,0.1282345277215011,0.13862764686012277,0.1282345277215011,0.031112403228158288,0.9609894100113657,1.0024678168257533,50.123390841287666,1.0287374371026101,178.5998446125196,1.0457180945426974,0.6413435529733504,164.96219675339213,0.3203797510447344,0.0043419198424995975,7.543529352306994,7.543529352306994,18271.48,8.817285859960805,13.0,0.0,-0.05954145593254342,18268.993023014194,0.0,1.0,1.0,-1500000.0
52.25999999999817,0.1248901989756252,0.13862864731890998,0.1248901989756252,0.026865403088806895,0.9526666913393534,1.0024962314548402,50.12481157274201,1.0261158741250676,178.963073563307,1.040987025817517,0.6224787305716659,166.8230500196936,0.325083309062873,0.00765516527059984,7.543317429781381,7.543317429781381,18271.634000000002,8.817094614664045,13.0,0.0,-0.05713816153960197,18269.170301637794,0.0,1.0,1.0,-1500000.0
52.26999999999817,0.12102089611210495,0.13862902904255364,0.12102089611210495,0.022008665926748997,0.949910793337275,1.0025189761272861,50.125948806364306,1.0261768938815248,179.45085628577976,1.0385758384777617,0.5993403713001723,169.14377951742088,0.3333511380847183,0.01151888654497668,7.543110147021727,7.543110147021727,18271.794,8.81690422314093,13.0,0.0,-0.05471278406827325,18269.349258853497,0.0,1.0,1.0,-1500000.0
52.27999999999817,0.11726686368320877,0.13862873287675495,0.11726686368320877,0.017353059454407925,0.9529244761790768,1.0025337010633832,50.12668505316916,1.0286022891293884,-179.95175905277006,1.0386030165724434,0.5762375705169659,171.6307429513357,0.34354142322320264,0.01531112241275269,7.542907746507481,7.542907746507481,18271.956000000002,8.816704440107708,13.0,0.0,-0.052261202497228015,18269.54821017905,0.0,1.0,1.0,-1500000.0
52.289999999998166,0.1141779697626725,0.13862782530927625,0.1141779697626725,0.013513568594071088,0.9610910665540918,1.0025394917705504,50.12697458852752,1.0327878774470678,-179.27581127393015,1.0407990538123948,0.5566239323893435,173.97432960542892,0.3540008604659065,0.018530528611285617,7.542710437480751,7.542710437480751,18272.122,8.816502095753547,13.0,0.0,-0.04978469621413311,18269.74019269816,0.0,1.0,1.0,-1500000.0
52.299999999998164,0.11209645259446553,0.1386264282438505,0.11209645259446553,0.010807363934646801,0.9731571703993682,1.0025367002461008,50.12683501230504,1.0380429025489097,-178.55877710498027,1.0446448662445265,0.5424449376879008,175.93428320772017,0.36345633376994346,0.02089218193252214,7.542518418468182,7.542518418468182,18272.292,8.816291213662922,13.0,0.0,-0.047284041261391976,18269.94718351472,0.0,1.0,1.0,-1500000.0
52.30999999999816,0.11111505728739975,0.13862471599690335,0.11111505728739975,0.009250262286585665,0.9875151017394339,1.0025265147798113,50.12632573899056,1.0437575379809871,-177.83542326464178,1.0495394024130456,0.5341251575066708,177.40571071436028,0.37122453858040116,0.022355691300701364,7.542331882989344,7.542331882989344,18272.466,8.816075208930421,13.0,0.0,-0.0447629536783199,18270.15930894761,0.0,1.0,1.0,-1500000.0
52.31999999999816,0.11111912027035828,0.1386228924302596,0.11111912027035828,0.008653268878552499,1.002495674130617,1.0025104611987519,50.12552305993759,1.049485223909108,-177.13224570884546,1.0549370240890832,0.5310010086457492,178.4149005208121,0.37716758153398866,0.023058298078068418,7.542151005741215,7.542151005741215,18272.644,8.815855789103335,13.0,0.0,-0.042220413834076535,18270.37804434684,0.0,1.0,1.0,-1500000.0
52.32999999999816,0.11189386808023048,0.1386211522820309,0.11189386808023048,0.008787371902284603,1.0165898381936003,1.0024900458645045,50.12450229322523,1.0549201526423797,-176.4667135108675,1.0604121285226449,0.5319757480017514,179.04288782531518,0.3814164086254912,0.02317306050098006,7.541975946972729,7.541975946972729,18272.824,8.815630392860724,13.0,0.0,-0.0396581813714986,18270.60316845448,0.0,1.0,1.0,-1500000.0
52.339999999998156,0.11325265332638351,0.1386197207768771,0.11325265332638351,0.00955251830278472,1.0285472417960717,1.002466697409486,50.1233348704743,1.0597879956134806,-175.85070252950223,1.0656351988847537,0.5362148033134494,179.327983990479,0.38398250066953277,0.022756675262365633,7.541806844999487,7.541806844999487,18273.010000000002,8.815397312655296,13.0,0.0,-0.03707439201264486,18270.82813640054,0.0,1.0,1.0,-1500000.0
52.349999999998154,0.11510408456958557,0.13861873011056694,0.11510408456958557,0.011047199215042073,1.037369326419464,1.00244199046539,50.122099523269505,1.0637268863285445,-175.29478262318236,1.0702879571777855,0.5435276779093428,179.2230044739571,0.384512377191746,0.02168727060429304,7.541643830326021,7.541643830326021,18273.198,8.815159109807993,13.0,0.0,-0.03447615459472574,18271.071138277657,0.0,1.0,1.0,-1500000.0
52.35999999999815,0.11743717358039413,0.13861831207426922,0.11743717358039413,0.013494979289963713,1.0422667920576125,1.0024179603575754,50.120898017878766,1.0662375048739723,-174.81067586778943,1.073978696372157,0.554332406719998,178.63408531647445,0.38232545189936773,0.019737765337484864,7.541487019382089,7.541487019382089,18273.39,8.814917491866103,13.0,0.0,-0.03186092400718078,18271.30579969425,0.0,1.0,1.0,-1500000.0
52.36999999999815,0.12023403102109606,0.13861851178200893,0.12023403102109606,0.01704713621396662,1.042656017306566,1.0023972467134574,50.11986233567287,1.0667547699146511,-174.41017590783895,1.0762214501503624,0.569186649010871,177.52004628773253,0.3767600668542347,0.016764761753994217,7.54133651256887,7.54133651256887,18273.584,8.81466989750869,13.0,0.0,-0.02923082448309185,18271.55383081077,0.0,1.0,1.0,-1500000.0
52.37999999999815,0.12335979948665779,0.13861935625210017,0.12335979948665779,0.021555523585704207,1.0382388293185347,1.0023828564267323,50.11914282133662,1.064834752340062,-174.1006946414687,1.0765157933768952,0.5880204089196539,175.98768048789162,0.36768019318973244,0.012916867738690677,7.541192398754083,7.541192398754083,18273.784,8.814414619188462,13.0,0.0,-0.026584681322644167,18271.79901711861,0.0,1.0,1.0,-1500000.0
52.389999999998146,0.12649611021142868,0.13862074512082537,0.12649611021142868,0.026453173073913656,1.029150858210234,1.0023775250595655,50.118876252978275,1.060382398464463,-173.8793332144568,1.0745125825734574,0.6093673819232537,174.3090538557131,0.35586603635963754,0.008724388227336122,7.541054665300837,7.541054665300837,18273.986,8.814156779547293,13.0,0.0,-0.023921199665250126,18272.058407708148,0.0,1.0,1.0,-1500000.0
52.399999999998144,0.12916490753189147,0.13862255987543837,0.12916490753189147,0.030844278478930665,1.0161075525912724,1.002382895262844,50.119144763142195,1.053807071724919,-173.72818504113675,1.0701979420449532,0.6300803330428272,172.84123619889021,0.34303294852556687,0.004982188437107515,7.540923508446383,7.540923508446383,18274.192,8.813890402169664,13.0,0.0,-0.021261317567322625,18272.31379872602,0.0,1.0,1.0,-1500000.0
52.40999999999814,0.1308469244017472,0.13862461415800428,0.1308469244017472,0.03378830715003767,1.000454935447306,1.0023988741265863,50.119943706329316,1.0460128984225228,-173.61343528747202,1.0640038029228551,0.6459722763380283,171.90750220516074,0.33141411126092657,0.002472545960895023,7.54079890341607,7.54079890341607,18274.402000000002,8.813624024792032,13.0,0.0,-0.018580418396049146,18272.57823986454,0.0,1.0,1.0,-1500000.0
52.41999999999814,0.1311431182206028,0.13862667321763206,0.1311431182206028,0.03463330280940905,0.9840580976159649,1.0024234739224016,50.12117369612008,1.0382088443722217,-173.4895765845716,1.0567772165922362,0.653236417104903,171.71704096290895,0.323105784084848,0.0016908852937925767,7.540680911056664,7.540680911056664,18274.614,8.813346548357,13.0,0.0,-0.015893356170021494,18272.84611777566,0.0,1.0,1.0,-1500000.0
52.42999999999814,0.12990032826228554,0.13862852566259284,0.12990032826228554,0.03322189870339291,0.9690354682531827,1.0024531909540393,50.122659547701964,1.0316169217326683,-173.30782129692642,1.0496087604305668,0.6498598359655403,172.34633155687746,0.3195013621625914,0.002721047071683136,7.5405695431336985,7.5405695431336985,18274.83,8.813067364374676,13.0,0.0,-0.013197572155109017,18273.11166466327,0.0,1.0,1.0,-1500000.0
52.439999999998136,0.1272764919598192,0.13862996724586124,0.1272764919598192,0.02990458296323524,0.957398580505465,1.0024837647827631,50.12418823913816,1.0271837116092322,-173.0272423135758,1.0435809338965338,0.6364122275544378,173.75050706435871,0.3209795947859625,0.005273562948801991,7.540464829706407,7.540464829706407,18275.05,8.812782203976829,13.0,0.0,-0.010495979069449119,18273.387800391996,0.0,1.0,1.0,-1500000.0
52.449999999998134,0.12371095296936092,0.13863082824000286,0.12371095296936092,0.025389196648289484,0.9506872076648749,1.002511060684552,50.1255530342276,1.0253939663905212,-172.62473823923852,1.0395259457487236,0.6158091365352851,175.77749054151437,0.3269159682507187,0.008815397702334193,7.5403667739584685,7.5403667739584685,18275.272,8.812491920937102,13.0,0.0,-0.007788339947520733,18273.665619658834,0.0,1.0,1.0,-1500000.0
52.45999999999813,0.11981375092736936,0.13863103945642885,0.11981375092736936,0.020518984725154107,0.9496988149579233,1.0025318233030647,50.126591165153236,1.0262309508384675,-172.10001049101206,1.037871190536747,0.592254925026831,178.1819417729294,0.3359484641343231,0.012715146078420891,7.540275378408098,7.540275378408098,18275.498,8.8121965152555,13.0,0.0,-0.005075988443835024,18273.941323807365,0.0,1.0,1.0,-1500000.0
52.46999999999813,0.11621206275561054,0.13863058159131797,0.11621206275561054,0.016059735529759478,0.9543798306238749,1.0025441316283124,50.12720658141562,1.0292716263208634,-171.4737062018868,1.0386085318474605,0.5699005305650126,-179.341768566176,0.34638938164183986,0.01637650417505107,7.540190629553375,7.540190629553375,18275.726,8.811893425611082,13.0,0.0,-0.002359164769891722,18274.22649750652,0.0,1.0,1.0,-1500000.0
52.47999999999813,0.11340175947025033,0.13862954412004608,0.11340175947025033,0.012542383708390044,0.9638979056873027,1.0025474813157658,50.12737406578829,1.0338664626147671,-170.77983366346933,1.0413773820393586,0.5517794482568633,-177.09117083491353,0.356668358030484,0.019356373884186373,7.540112581593476,7.540112581593476,18275.958,8.811592897287598,13.0,0.0,0.0003253472627193345,18274.5103371392,0.0,1.0,1.0,-1500000.0
52.489999999998126,0.11165013851500852,0.13862806730683727,0.11165013851500852,0.010189027654416281,0.9768625040421525,1.0025425227598304,50.12712613799152,1.0393357475240674,-170.0558643142848,1.0456179307074804,0.53935454769242,-175.27014994186115,0.3656804683395382,0.021444628534002974,7.540041222220862,7.540041222220862,18276.194,8.81127870858578,13.0,0.0,0.003051403360354219,18274.802212984323,0.0,1.0,1.0,-1500000.0
52.499999999998124,0.11097923036459496,0.1386263221873167,0.11097923036459496,0.008940176945462756,0.9916193512822686,1.0025305895622965,50.126529478114826,1.0451155804962802,-169.33441778781133,1.0507350024708346,0.5326623579572138,-173.94006028190853,0.3729239069997874,0.022665088669625355,7.539976371530969,7.539976371530969,18276.432,8.810966227431251,13.0,0.0,0.005789960048179738,18275.090305644124,0.0,1.0,1.0,-1500000.0
52.50999999999812,0.11122979690034791,0.13862453263200777,0.11122979690034791,0.008574913443651635,1.006531580458127,1.0025132174330826,50.125660871654134,1.050810886998362,-168.63901467968557,1.0562178802768252,0.5308273672800246,-173.04733435768784,0.3783831265228358,0.023183350138022696,7.539917910741479,7.539917910741479,18276.674,8.810642647219321,13.0,0.0,0.008525168541308305,18275.37458979687,0.0,1.0,1.0,-1500000.0
52.51999999999812,0.11218703021732726,0.13862289166652408,0.11218703021732726,0.008891137167737768,1.0201629403448826,1.0024918736465387,50.12459368232693,1.0561381032715589,-167.9850393622362,1.0616767038965726,0.5327845011735169,-172.51641940373582,0.3821849961293793,0.02314854305332137,7.539866132701765,7.539866132701765,18276.918,8.810322482101977,13.0,0.0,0.011223748828414913,18275.68031410405,0.0,1.0,1.0,-1500000.0
52.52999999999812,0.11369102549911476,0.13862158695908636,0.11369102549911476,0.009849385566647849,1.0313397474709385,1.0024679964576684,50.12339982288342,1.060805862533713,-167.3836299727691,1.0667950098674,0.5378781948957553,-172.3349683431856,0.3842412090916505,0.022562521004915292,7.539820819948339,7.539820819948339,18277.164,8.809991217927232,13.0,0.0,0.013950467895940365,18275.97240523968,0.0,1.0,1.0,-1500000.0
52.539999999998116,0.11568039928193857,0.13862078463556735,0.11568039928193857,0.011600808310431648,1.0391263972706857,1.0024432696782835,50.12216348391417,1.0644098875072172,-166.84564121153002,1.0712384261080863,0.5461271497528585,-172.5723031802486,0.38407863867004216,0.021257056192022616,7.53978196822079,7.53978196822079,18277.414,8.8096565386579,13.0,0.0,0.016667341330966326,18276.269679361147,0.0,1.0,1.0,-1500000.0
52.549999999998114,0.11815313994252703,0.13862058630527727,0.11815313994252703,0.014371156924694905,1.0427883928036616,1.0024199116922465,50.120995584612324,1.0664168471971935,-166.38312754036218,1.07458378296295,0.5580553463830765,-173.31804052814647,0.3809745716113883,0.019007438244052904,7.539749540824109,7.539749540824109,18277.668,8.809319298067631,13.0,0.0,0.01938075795207922,18276.574453316276,0.0,1.0,1.0,-1500000.0
52.55999999999811,0.12106633224826398,0.13862100432494148,0.12106633224826398,0.01824219555097083,1.0418122086593666,1.002400718505006,50.12003592525029,1.0662747468389353,-166.0071389156544,1.0763271425492424,0.5741155363523126,-174.57596777502246,0.374373295026936,0.015739865979204834,7.539723487909491,7.539723487909491,18277.922,8.808976934835485,13.0,0.0,0.022090717423003624,18276.880270798236,0.0,1.0,1.0,-1500000.0
52.56999999999811,0.12423285752683932,0.1386220465796367,0.12423285752683932,0.02294309655209145,1.0360103834750396,1.00238869637934,50.119434818967,1.0636223220721777,-165.72257660409102,1.0759937368439176,0.5938839251095441,-176.18596432667096,0.36438817411555635,0.011717771657966667,7.5397037601532295,7.5397037601532295,18278.18,8.808630302735107,13.0,0.0,0.02479566899022904,18277.17727093714,0.0,1.0,1.0,-1500000.0
52.57999999999811,0.12727916880733192,0.13862362396918532,0.12727916880733192,0.02778806284997029,1.0256783151657678,1.002386336142515,50.11931680712575,1.0585066945388877,-165.52236135874634,1.073317957967344,0.6153822926910434,-177.83813840786533,0.35209993243813376,0.007572980735314025,7.539690308469268,7.539690308469268,18278.442,8.80827684044556,13.0,0.0,0.027494551490765747,18277.48950884599,0.0,1.0,1.0,-1500000.0
52.589999999998106,0.1296988436835898,0.1386255556543958,0.1296988436835898,0.03183246627764898,1.0117209258901063,1.0023948069782458,50.11974034891229,1.0514961042949516,-165.383639281524,1.0684143684440934,0.6350385084924105,-179.17337934656973,0.3394399891046685,0.004128964397352997,7.539683077471206,7.539683077471206,18278.704,8.807924231929658,13.0,0.0,0.030187266294675816,18277.80079270461,0.0,1.0,1.0,-1500000.0
52.599999999998104,0.13099117939924756,0.138627673621496,0.13099117939924756,0.03419062455025314,0.995659713897021,1.0024134352047631,50.12067176023815,1.0436132712789612,-165.26835069279596,1.0618503876256802,0.6486109127188108,-179.89701064536504,0.3286718360568268,0.002105526658726986,7.539682021492337,7.539682021492337,18278.97,8.807563939450938,13.0,0.0,0.032873034892668906,18278.10348767815,0.0,1.0,1.0,-1500000.0
52.6099999999981,0.1308215761203312,0.13862973828484165,0.1308215761203312,0.03434673586762123,0.9794700861988197,1.0024397141467283,50.121985707336414,1.0361032988731924,-165.12895939475783,1.0545696284663653,0.6527112286573707,-179.8397512360342,0.32172822899351583,0.0018793593928634333,7.539687076960819,7.539687076960819,18279.238,8.807197670556697,13.0,0.0,0.035550945088778506,18278.421005121076,0.0,1.0,1.0,-1500000.0
52.6199999999981,0.12912937360696886,0.13863154196472155,0.12912937360696886,0.03230420495672739,0.965277567012501,1.0024698229491524,50.12349114745762,1.0301313431216663,-164.91793770038296,1.047687426101214,0.6460769127751623,-178.96331036145213,0.3197123596030186,0.0034123385162602715,7.539698187236101,7.539698187236101,18279.510000000002,8.8068322554361,13.0,0.0,0.038220969631990585,18278.73168956987,0.0,1.0,1.0,-1500000.0
52.6299999999981,0.12616482613061222,0.13863286231803795,0.12616482613061222,0.028541538397319984,0.954986391595432,1.00249945048341,50.124972524170495,1.026517280180598,-164.59894481566096,1.042232693197886,0.6300572881751889,-177.34607312623342,0.32268603761398873,0.006326968052059456,7.5397153025339705,7.5397153025339705,18279.782,8.806461717673628,13.0,0.0,0.040881400104171566,18279.051778427096,0.0,1.0,1.0,-1500000.0
52.639999999998096,0.12243261648666856,0.13863359429891386,0.12243261648666856,0.023830693414953252,0.9499344815939056,1.002524660839244,50.126233041962195,1.0255918292751909,-164.15560841694656,1.0389258975435232,0.6080893762951136,-175.1701295772242,0.32976708943033817,0.010046244641811225,7.5397383764376205,7.5397383764376205,18280.058,8.80608520349563,13.0,0.0,0.04351923375912969,18279.361653535176,0.0,1.0,1.0,-1500000.0
52.649999999998094,0.11856406071597124,0.13863364645869972,0.11856406071597124,0.01901159041151139,0.9506669061886645,1.0025425700336053,50.12712850168026,1.02720080815308,-163.59449366967843,1.0380604163455374,0.5844944226952166,-172.70424865094643,0.33944967325511355,0.013935814711830807,7.539767433009561,7.539767433009561,18280.334,8.805707835543988,13.0,0.0,0.046147760944935216,18279.689000952865,0.0,1.0,1.0,-1500000.0
52.65999999999809,0.115160285892439,0.13863306880259527,0.115160285892439,0.014792600567149617,0.9568819944775793,1.0025516923836737,50.127584619183686,1.0308319923790386,-162.94127469788174,1.0395089164377354,0.5631687379699658,-170.26096520817117,0.3500371365650226,0.017433470971359763,7.53980225095976,7.53980225095976,18280.614,8.805323637403175,13.0,0.0,0.04879818308280609,18279.996942826765,0.0,1.0,1.0,-1500000.0
52.66999999999809,0.11265500448498354,0.138631941408442,0.11265500448498354,0.011615648104402222,0.9675535689262582,1.0025519121088966,50.12759560544483,1.035807110050817,-162.23204164498443,1.0428330036411972,0.5466860293709481,-168.1189001516033,0.3600697582369483,0.020159702017616368,7.5398428582032055,7.5398428582032055,18280.896,8.804938585488713,13.0,0.0,0.05140750595843504,18280.32474180703,0.0,1.0,1.0,-1500000.0
52.67999999999809,0.11123974353726795,0.13863040481899913,0.11123974353726795,0.009611395038456361,0.9811825519313747,1.0025441405378728,50.127207026893636,1.0414692429218169,-161.5035213864961,1.047445934834649,0.5360417344790356,-166.4417573096935,0.36861962842698043,0.021978039644232283,7.5398891808896,7.5398891808896,18281.178,8.804549264706026,13.0,0.0,0.05401256821050164,18280.64475766527,0.0,1.0,1.0,-1500000.0
52.689999999998086,0.11087261127550416,0.1386286840796493,0.11087261127550416,0.008656194892836828,0.9960957237242534,1.0025298202070199,50.126491010350996,1.0473039988075834,-160.78583099276693,1.0527681498649832,0.5309347002172987,-165.25004800409636,0.37535302478975696,0.022967987549319002,7.539941157723793,7.539941157723793,18281.464,8.804156528828747,13.0,0.0,0.05660538189353456,18280.961851253884,0.0,1.0,1.0,-1500000.0
52.699999999998084,0.11136351972828855,0.13862697408957278,0.11136351972828855,0.008515643955878305,1.0107047988568871,1.0025104862600043,50.12552431300021,1.0529592081223795,-160.09976076970716,1.0583248612167002,0.5303559129264966,-164.47249260894634,0.3803377684401219,0.023307437775938133,7.539998729243132,7.539998729243132,18281.752,8.803760377856888,13.0,0.0,0.05918472567696347,18281.29216603369,0.0,1.0,1.0,-1500000.0
52.70999999999808,0.11250452605419106,0.13862546283449306,0.11250452605419106,0.009025531874159826,1.0236535504449136,1.0024875845143386,50.12437922571693,1.0581618788437102,-159.45893596208575,1.063755754437142,0.5333114836493712,-164.04559383250304,0.383668125373379,0.023111253415900646,7.54006184150525,7.54006184150525,18282.04,8.803360811790442,13.0,0.0,0.06174936450568469,18281.61590981365,0.0,1.0,1.0,-1500000.0
52.71999999999808,0.11416406002396944,0.13862434285236355,0.11416406002396944,0.010206542396204901,1.0338472194825068,1.0024625975721182,50.12312987860591,1.0625949319323829,-158.87404001209785,1.0687485101756287,0.5393372078798105,-163.98283863429782,0.3851462429427348,0.022327062718170365,7.540130432764394,7.540130432764394,18282.33,8.80296039195035,13.0,0.0,0.06430039112431031,18281.93676725055,0.0,1.0,1.0,-1500000.0
52.72999999999808,0.11630592148616045,0.13862375071291308,0.11630592148616045,0.012249811930651262,1.0404159185491462,1.0024373501417376,50.12186750708688,1.065811943873521,-158.35625574873612,1.0729468585825668,0.5486391991185132,-164.36871291542258,0.38419613188672164,0.020752632687084327,7.540204446808024,7.540204446808024,18282.622,8.802553995694735,13.0,0.0,0.0668354934962098,18282.26502196512,0.0,1.0,1.0,-1500000.0
52.739999999998076,0.11892740262958405,0.13862377053486719,0.11892740262958405,0.015362376348297313,1.042688464204745,1.0024142498350612,50.12071249175306,1.0672575528253287,-157.91768063259988,1.075898309008873,0.5617927480081604,-165.27807082994147,0.38009377940424527,0.018185547282089293,7.540283820029154,7.540283820029154,18282.916,8.80214503811818,13.0,0.0,0.06935560395621859,18282.592396304888,0.0,1.0,1.0,-1500000.0
52.749999999998074,0.12195115812685886,0.13862442537645353,0.12195115812685886,0.019537401924402467,1.040237398128312,1.0023962160611093,50.119810803055465,1.0664135055607797,-157.5680849186487,1.0770925783056886,0.5790730070001807,-166.66991315961707,0.3724364369199857,0.014638803315985896,7.540368495867165,7.540368495867165,18283.212,8.80173522676798,13.0,0.0,0.07185937807238665,18282.921194101687,0.0,1.0,1.0,-1500000.0
52.75999999999807,0.1251343344410032,0.13862565710514652,0.1251343344410032,0.024376210834920416,1.0330056598471633,1.0023861883469896,50.11930941734948,1.0630219302952104,-157.3092968547038,1.0760982937951147,0.5996417918458431,-168.33248480191332,0.36161395730975276,0.010493113309204348,7.540458417561217,7.540458417561217,18283.508,8.801322000323193,13.0,0.0,0.07434677234994028,18283.251364716998,0.0,1.0,1.0,-1500000.0
52.76999999999807,0.12805358043094892,0.13862737222605978,0.12805358043094892,0.0290891552265318,1.021463922914128,1.00238633979616,50.119316989808006,1.057282526309832,-157.12972241698878,1.0727497358833504,0.6210072601158654,-169.92806116308853,0.3489960826524847,0.00646505255763119,7.540553520972359,7.540553520972359,18283.806,8.800906212557468,13.0,0.0,0.0768159911526811,18283.57671802631,0.0,1.0,1.0,-1500000.0
52.77999999999807,0.13018834091040588,0.13862940404266794,0.13018834091040588,0.03271282186488571,1.0067097045823625,1.0023973195971723,50.119865979858616,1.0499156282786613,-157.00168883286972,1.0672967142542873,0.6392673845376391,-171.1065616446246,0.3366804261467829,0.0033792254736920435,7.540653741138942,7.540653741138942,18284.106,8.800487863470806,13.0,0.0,0.07926837491861478,18283.909257121755,0.0,1.0,1.0,-1500000.0
52.78999999999807,0.1310748974764227,0.13863152880012097,0.1310748974764227,0.034446779981325754,0.9904223063423987,1.0024178817561686,50.12089408780843,1.0420383144625207,-156.88369075881081,1.0604335980095072,0.6502912423039596,-171.60819555572903,0.3268930500110918,0.0018704869466509289,7.540759013200336,7.540759013200336,18284.406,8.800066953063203,13.0,0.0,0.0817017184921502,18284.241076136404,0.0,1.0,1.0,-1500000.0
