t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
52.799999999998064,0.13045062298948507,0.13863353503034223,0.13045062298948507,0.033923848649206986,0.9746561478354249,1.0024450558632065,50.12225279316033,1.0349026416096623,-156.72715800615447,1.053180029529219,0.6512179619223569,-171.30412508963283,0.3213607689009912,0.0021911795318818594,7.540869290742094,7.540869290742094,18284.708,8.799646042655601,13.0,0.0,0.08411706964014143,18284.5687052227,0.0,1.0,1.0,-1500000.0
52.80999999999806,0.1283479288160615,0.1386351914996868,0.1283479288160615,0.03130260257919809,0.9615078617591584,1.0024747833286176,50.12373916643088,1.0295923125870723,-156.48687945286292,1.046651318423318,0.6415644659483594,-170.19309454684048,0.3208818507041732,0.004188705425571704,7.540984529194702,7.540984529194702,18285.010000000002,8.799217448285184,13.0,0.0,0.08651322494741712,18284.904059979734,0.0,1.0,1.0,-1500000.0
52.81999999999806,0.12510337519809359,0.13863633660505645,0.12510337519809359,0.02717307870710574,0.952741569957681,1.0025027831595559,50.12513915797779,1.026787230077153,-156.13190054268594,1.0418019996712675,0.6234029164540202,-168.38648116529566,0.3252107382494035,0.007409232824753864,7.541104666233829,7.541104666233829,18285.314000000002,8.79879226900935,13.0,0.0,0.08889029787711004,18285.23252905687,0.0,1.0,1.0,-1500000.0
52.82999999999806,0.12127568709504835,0.13863684146424443,0.12127568709504835,0.02235211022654513,0.9494706716275237,1.0025253826505782,50.12626913252891,1.0266641549479871,-155.65281028331611,1.039229682653582,0.6005777240836733,-166.09570119219325,0.33323440280299316,0.01124271698071358,7.541229654635193,7.541229654635193,18285.618,8.798363674638932,13.0,0.0,0.09124741361667818,18285.568746781482,0.0,1.0,1.0,-1500000.0
52.83999999999806,0.11750385870737859,0.13863668504690205,0.11750385870737859,0.017659449248639505,0.9519796782655112,1.00254010591627,50.1270052958135,1.0289426132686055,-155.06261690488574,1.0390939915805661,0.5774056364608114,-163.60953389659164,0.34333953092786007,0.0150620947675712,7.541359433392015,7.541359433392015,18285.924,8.797933372721221,13.0,0.0,0.09358301133131267,18285.898264690863,0.0,1.0,1.0,-1500000.0
52.849999999998055,0.11435081637300132,0.13863589641339943,0.11435081637300132,0.013733956020638977,0.9597256954206373,1.0025459071119847,50.12729535559923,1.0330386455599272,-154.3911284508336,1.041158132825791,0.5574458097752103,-161.23975895870316,0.3538582008468967,0.018349377536724113,7.541493999702544,7.541493999702544,18286.23,8.797498801935278,13.0,0.0,0.09589281269499728,18286.237040179192,0.0,1.0,1.0,-1500000.0
52.85999999999805,0.11218087961013365,0.13863459168391504,0.11218087961013365,0.010923100541403195,0.9715071501472068,1.0025430345589055,50.127151727945275,1.0382631510932199,-153.67550703845905,1.0449208883296344,0.54278830202638,-159.2368901466916,0.36347018283384813,0.0207959370944059,7.5416334356090795,7.5416334356090795,18286.536,8.79706764624392,13.0,0.0,0.09817176498922443,18286.573264183433,0.0,1.0,1.0,-1500000.0
52.86999999999805,0.11110974772051241,0.13863295654738989,0.11110974772051241,0.009269133221904815,0.9857397881077561,1.002532619199751,50.12663095998755,1.043994820777344,-152.95095095537138,1.0497836580479278,0.5339859242213856,-157.7197073669477,0.37143453868346676,0.022339036700772114,7.541777772150932,7.541777772150932,18286.844,8.796628806589748,13.0,0.0,0.1004278222486309,18286.912252287115,0.0,1.0,1.0,-1500000.0
52.87999999999805,0.11103857597017396,0.1386311781946613,0.11103857597017396,0.008596393389353406,1.0007520004395667,1.002516173414601,50.12580867073005,1.0497721050242457,-152.24472271640064,1.0551927141014021,0.5304524499230597,-156.67162177250339,0.3775710698106691,0.023104243161756854,7.541927123217418,7.541927123217418,18287.152000000002,8.796194235803808,13.0,0.0,0.10265192140204389,18287.26096033303,0.0,1.0,1.0,-1500000.0
52.88999999999805,0.11175693632605023,0.13862946723810818,0.11175693632605023,0.008672201539219672,1.015015894232627,1.002495212357312,50.124760617865604,1.0552804251496475,-151.57495601571486,1.0607118839306593,0.5311048360246909,-156.01214638421368,0.38200140687440953,0.023268169150407525,7.54208141348029,7.54208141348029,18287.46,8.795754542375988,13.0,0.0,0.10486257236039792,18287.600613623265,0.0,1.0,1.0,-1500000.0
52.899999999998045,0.11307253126869582,0.1386280211717143,0.11307253126869582,0.009380211410003435,1.0272571388900362,1.0024711664510242,50.12355832255121,1.0602481371355503,-150.95382444680143,1.0660062382624496,0.5350678746710941,-155.69607875611888,0.38476034385770885,0.022902485391359417,7.542240603987545,7.542240603987545,18287.768,8.79531655649546,13.0,0.0,0.10704932142452693,18287.942150371393,0.0,1.0,1.0,-1500000.0
52.90999999999804,0.11488482270796155,0.138627021854943,0.11488482270796155,0.010801665936254121,1.0364555708430134,1.002445584842077,50.12227924210385,1.0643252993842782,-150.39184150390392,1.0707607566916575,0.542087559828049,-155.76309759322757,0.38553072312258285,0.021900667423005282,7.542404641458125,7.542404641458125,18288.078,8.7948743017467,13.0,0.0,0.10921333720897668,18288.283329642694,0.0,1.0,1.0,-1500000.0
52.91999999999804,0.11717837108813774,0.13862656095204273,0.11717837108813774,0.013155785818344135,1.0418029916648242,1.0024204520468738,50.12102260234369,1.0670244871152275,-149.90057649049413,1.0745929636041145,0.5525391846390181,-156.30643169443505,0.3836509568329963,0.020038298687824863,7.542573450538546,7.542573450538546,18288.386,8.794436315866173,13.0,0.0,0.11135439456014079,18288.62956724862,0.0,1.0,1.0,-1500000.0
52.92999999999804,0.11994087536968148,0.13862673534255895,0.11994087536968148,0.016611122776093164,1.0426934495837277,1.002398358343178,50.119917917158894,1.0677802722824856,-149.49193262771928,1.0770239973538696,0.566997197908066,-157.37691147449,0.37843566362998954,0.01715418930767884,7.5427469702610805,7.5427469702610805,18288.696,8.793991499796476,13.0,0.0,0.11347179680190216,18288.96347180109,0.0,1.0,1.0,-1500000.0
52.93999999999804,0.12305252724756821,0.13862753337714376,0.12305252724756821,0.02105544752333591,1.0387949542145083,1.00238230286497,50.11911514324851,1.0661274854652198,-149.17395871272421,1.0775487099234282,0.5854877855186968,-158.88377276697142,0.369678075315086,0.013362882043239606,7.542925113284208,7.542925113284208,18289.006,8.79354924504772,13.0,0.0,0.1155652016078924,18289.310142668342,0.0,1.0,1.0,-1500000.0
52.949999999998035,0.12621280883860306,0.13862887678063981,0.12621280883860306,0.0259604651658301,1.0301939132520321,1.0023750864064531,50.11875432032266,1.0619296670055762,-148.94496194261316,1.0757955007437305,0.6067022818524839,-160.56791489755074,0.3580646080267761,0.00916108148174187,7.543107812310489,7.543107812310489,18289.314000000002,8.793105282751668,13.0,0.0,0.11763412225208138,18289.648373991044,0.0,1.0,1.0,-1500000.0
52.95999999999803,0.12895496954421432,0.13863066847712469,0.12895496954421432,0.030450596726748196,1.0175455588743358,1.0023784917463399,50.118924587317,1.0555460909123309,-148.7885908190985,1.0717124218256522,0.6276438742115887,-162.07467589547622,0.34523543452372085,0.005330349373044024,7.5432949857737475,7.5432949857737475,18289.624,8.792660466681971,13.0,0.0,0.11967808443665058,18289.981622028405,0.0,1.0,1.0,-1500000.0
52.96999999999803,0.13075669198833442,0.1386326966503505,0.13075669198833442,0.0335741463296747,1.002137617805382,1.0023926082137848,50.11963041068924,1.047839355610699,-148.67249073784043,1.0656880732617453,0.6441745102075498,-163.0731213421864,0.33340267437344273,0.0026682435069505517,7.543486353462499,7.543486353462499,18289.932,8.792217358159567,13.0,0.0,0.12170276086279415,18290.31982912556,0.0,1.0,1.0,-1500000.0
52.97999999999803,0.13120115309779468,0.13863475955201804,0.13120115309779468,0.03463963799273247,0.9857946572752712,1.0024156203661045,50.12078101830523,1.0400006246818305,-148.55205673599195,1.0585353301495386,0.6523885225433432,-163.34176867341213,0.32470440922298416,0.0017064968366812816,7.543682196028575,7.543682196028575,18290.24,8.791770834542577,13.0,0.0,0.12368612613099393,18290.656316818982,0.0,1.0,1.0,-1500000.0
52.98999999999803,0.13010841205286067,0.13863664576415125,0.13010841205286067,0.03343839881432688,0.9706253928936196,1.0024441395291854,50.122206976459275,1.0332635242341948,-148.37847898604514,1.051331387589477,0.6500597821446644,-162.79179618245635,0.320620121146163,0.002569707386532616,7.5438822401472185,7.5438822401472185,18290.55,8.791326872246525,13.0,0.0,0.1256539842612026,18290.9911589676,0.0,1.0,1.0,-1500000.0
52.999999999998025,0.1276071432205571,0.13863811795137085,0.1276071432205571,0.030277988315490605,0.9586669211183165,1.002473938561561,50.123696928078054,1.0286099483525142,-148.10973962075153,1.0451701387851522,0.6375111640529928,-161.45775568403505,0.3216282104474657,0.004998387421814743,7.544086744126949,7.544086744126949,18290.858,8.790882056176828,13.0,0.0,0.1276515896902348,18291.338565262875,0.0,1.0,1.0,-1500000.0
53.00999999999802,0.12411423445096012,0.1386390164514711,0.12411423445096012,0.025843002216012715,0.9515158685346775,1.0025008359820395,50.12504179910198,1.0265711384407665,-147.720843692263,1.040915004136535,0.6174739946733273,-159.4828808988967,0.32718837464708245,0.008474493031685737,7.5442951606218065,7.5442951606218065,18291.164,8.790437240107131,13.0,0.0,0.12950236678780463,18291.65972695333,0.0,1.0,1.0,-1500000.0
53.01999999999802,0.12023026101570633,0.13863928061244843,0.12023026101570633,0.02097529235966919,0.9500452319134465,1.0025214718527282,50.12607359263641,1.0271740834477758,-147.20936597884133,1.039033823907326,0.594087296365838,-157.10555186267345,0.33598857316252023,0.012367765957163851,7.54450766558684,7.54450766558684,18291.472,8.789992424037434,13.0,0.0,0.1314043180756622,18291.991090651143,0.0,1.0,1.0,-1500000.0
53.02999999999802,0.11658777449818272,0.13863886893880215,0.11658777449818272,0.016457083963783977,0.9542788397878764,1.0025337960637477,50.12668980318738,1.0300260296075825,-146.5942273537905,1.0395563816680409,0.571556211916636,-154.62879777126406,0.346349210171778,0.016071338017238007,7.5447241270676395,7.5447241270676395,18291.778000000002,8.789547607967737,13.0,0.0,0.13325754071905452,18292.329688699818,0.0,1.0,1.0,-1500000.0
53.03999999999802,0.11370006613207309,0.13863784932723303,0.11370006613207309,0.012846425438559083,0.963447591957347,1.0025371854782978,50.12685927391489,1.0344894878738724,-145.908532451376,1.042148499350831,0.5530432839374355,-152.35477052830467,0.3566698674242577,0.01912256667818866,7.544944471875236,7.544944471875236,18292.082000000002,8.78910279189804,13.0,0.0,0.13508188441134217,18292.653669933396,0.0,1.0,1.0,-1500000.0
53.049999999998015,0.11185733799991443,0.13863637228440748,0.11185733799991443,0.010394176818807034,0.9761993974208096,1.0025322085368382,50.126610426841914,1.039880313519199,-145.18972866452506,1.0462613982309634,0.5401546227346629,-150.49860847687705,0.3657926861808163,0.021288412739807416,7.545168625725874,7.545168625725874,18292.386,8.788660537149282,13.0,0.0,0.13687675977641975,18292.979014361685,0.0,1.0,1.0,-1500000.0
53.05999999999801,0.11110193379497513,0.13863462108945654,0.11110193379497513,0.009061806505384094,0.9908911911766034,1.002520163258789,50.12600816293945,1.0456209024703698,-144.47101731703924,1.0512973699412755,0.5330367583111508,-149.13391099126227,0.37316329843453644,0.0225748564085147,7.545396516559075,7.545396516559075,18292.69,8.788218282400525,13.0,0.0,0.13864126930010467,18293.307824803745,0.0,1.0,1.0,-1500000.0
53.06999999999801,0.11128564266039176,0.13863278846516314,0.11128564266039176,0.00863442893544065,1.00587567126451,1.0025025857783103,50.12512928891552,1.0513029660764597,-143.77667071045343,1.056735793690419,0.530865543232663,-148.21324654722628,0.3787368581588029,0.023142301136895582,7.545628069875275,7.545628069875275,18292.992000000002,8.787774320104473,13.0,0.0,0.14037540154229602,18293.634012614722,0.0,1.0,1.0,-1500000.0
53.07999999999801,0.11219344129556791,0.1386310988683868,0.11219344129556791,0.008900394929526515,1.0196952829122392,1.0024809537720307,50.124047688601536,1.0566384755306366,-143.1226079905325,1.062177728695969,0.532565905451442,-147.65842845853126,0.38264499493359955,0.023148733972726487,7.545863207850979,7.545863207850979,18293.294,8.787333772903008,13.0,0.0,0.1420788783228834,18293.953502312284,0.0,1.0,1.0,-1500000.0
53.08999999999801,0.11365753252546489,0.1386297275077129,0.11365753252546489,0.00980227661729211,1.031154151787182,1.0024566993217041,50.12283496608521,1.0613427687529153,-142.52012349620512,1.0673045756163708,0.5374297842737021,-147.44934181568698,0.38483037576645446,0.022612390591817466,7.546101854981691,7.546101854981691,18293.594,8.786893225701542,13.0,0.0,0.14375032454269795,18294.27843836656,0.0,1.0,1.0,-1500000.0
53.099999999998005,0.11560837571638656,0.1386288444445571,0.11560837571638656,0.011477492556896292,1.0392983198487182,1.0024314709290394,50.12157354645197,1.0650244895189271,-141.9799635392965,1.0717879754543496,0.5454180503600573,-147.64965675160406,0.3848529430914645,0.02137702917564277,7.546343930695564,7.546343930695564,18293.894,8.786453532273722,13.0,0.0,0.1453904294875896,18294.594638646176,0.0,1.0,1.0,-1500000.0
53.109999999998,0.11804274799955124,0.1386285410408752,0.11804274799955124,0.014154354658241117,1.0433763456339795,1.0024074335284656,50.12037167642328,1.067158952753757,-141.51411338488072,1.0752141328401625,0.5570319881735425,-148.3517309490145,0.38199631966686004,0.019214229848550368,7.546589388658698,7.546589388658698,18294.192,8.786017253940487,13.0,0.0,0.14699884927375909,18294.917182340574,0.0,1.0,1.0,-1500000.0
53.119999999998,0.12092660838282296,0.138628865587666,0.12092660838282296,0.017938207712030876,1.042851895603206,1.0023873435362918,50.11936717681459,1.0671874185180565,-141.13392001164578,1.077083009187157,0.5727665077845441,-149.57162392270035,0.3756661379790305,0.016026899415719706,7.546838161058463,7.546838161058463,18294.488,8.78557926805996,13.0,0.0,0.14857459368641285,18295.23114801531,0.0,1.0,1.0,-1500000.0
53.129999999998,0.12408890043588114,0.13862981672942723,0.12408890043588114,0.022595406409460936,1.0375019210977214,1.0023742192839424,50.11871096419712,1.0647210369525162,-140.8451250379016,1.076909756439326,0.5923116219952258,-151.16507260807865,0.3658976104153987,0.01204401741560211,7.547090171892027,7.547090171892027,18294.784,8.785142989726726,13.0,0.0,0.15011765656673925,18295.544387034748,0.0,1.0,1.0,-1500000.0
53.139999999998,0.1271715727800645,0.13863128083157553,0.1271715727800645,0.027472969111402894,1.0275723177913605,1.002370637013908,50.118531850695405,1.0597630555382258,-140.6419689160579,1.0744015602973764,0.6138411662895898,-152.83228492753204,0.35368435630928474,0.007869975822886746,7.547345357761728,7.547345357761728,18295.076,8.784710126488076,13.0,0.0,0.151627225074014,18295.86143480368,0.0,1.0,1.0,-1500000.0
53.149999999997995,0.1296745095796892,0.13863314263258042,0.1296745095796892,0.03163591353139887,1.0139118133811225,1.002377914617224,50.118895730861205,1.052835306059241,-140.50309754995254,1.0696337431558403,0.6338966225907244,-154.21338826143665,0.3409017811411726,0.004324289936324888,7.5476036496906955,7.5476036496906955,18295.368,8.784278117023073,13.0,0.0,0.15310353958349862,18296.16404463883,0.0,1.0,1.0,-1500000.0
53.15999999999799,0.1310887383162257,0.13863520712320707,0.1310887383162257,0.034177108097801924,0.9979928850381966,1.0023955503292006,50.119777516460026,1.0449286254767112,-140.3916657941072,1.0631344973482408,0.6482298213940512,-155.00437373067842,0.32981569953138024,0.00214940596854174,7.547864978083649,7.547864978083649,18295.66,8.78384781510536,13.0,0.0,0.15454438104789597,18296.478274334877,0.0,1.0,1.0,-1500000.0
53.16999999999799,0.13105892818890885,0.13863722069972495,0.13105892818890885,0.034538203302655404,0.9817638250736916,1.0024211825056097,50.12105912528049,1.0372815163728266,-140.26064707940662,1.0558216237642193,0.6533110818551183,-155.0242470435837,0.32241515390722353,0.0017582813585310109,7.548129268200799,7.548129268200799,18295.948,8.783419220734945,13.0,0.0,0.15595222079077317,18296.787914372282,0.0,1.0,1.0,-1500000.0
53.17999999999799,0.12949663450042495,0.13863897426553184,0.12949663450042495,0.03267587412037982,0.9673545739684678,1.0024510709290735,50.12255354645367,1.0310794968821473,-140.0620213936473,1.048806606840584,0.6476492523995863,-154.2238372371989,0.3198922383830385,0.003147511243116463,7.548396450497978,7.548396450497978,18296.234,8.782992333911817,13.0,0.0,0.15732522246363115,18297.085221808986,0.0,1.0,1.0,-1500000.0
53.18999999999799,0.12662587511369686,0.13864027200899684,0.12662587511369686,0.0290339643056166,0.9567068034770043,1.0024809060359412,50.12404530179706,1.0271816912453084,-139.7579879858955,1.043137149418131,0.6323702523834565,-152.67207485306838,0.3224002379574392,0.005962904377247724,7.548666455440561,7.548666455440561,18296.518,8.782567154635984,13.0,0.0,0.1586630505818699,18297.388172849493,0.0,1.0,1.0,-1500000.0
53.199999999997985,0.12293422288941888,0.13864098807144423,0.12293422288941888,0.024369529408582682,0.9512213042831242,1.0025066834454612,50.125334172273064,1.02596396445938,-139.33013998510398,1.0395681944777722,0.610773705392126,-150.5426511906525,0.32912699595727163,0.009637517254074315,7.548939209886685,7.548939209886685,18296.802,8.782143682907444,13.0,0.0,0.15996576850278008,18297.686641316013,0.0,1.0,1.0,-1500000.0
53.20999999999798,0.11904933489207067,0.13864102447771634,0.11904933489207067,0.019527051613392,0.9515174332535519,1.0025254058432347,50.126270292161735,1.027310595011192,-138.78304427547286,1.0384323462381628,0.5871650090097351,-148.09803077288493,0.3386012644966259,0.013535329150909353,7.549214640914024,7.549214640914024,18297.082000000002,8.781727041368073,13.0,0.0,0.16123276146357415,18297.988679710325,0.0,1.0,1.0,-1500000.0
53.21999999999798,0.115582242460696,0.13864042477383395,0.115582242460696,0.015234111696758791,0.9573630388713321,1.0025354619287417,50.126773096437084,1.0307327036035712,-138.14097593291623,1.0396356332175236,0.5655291222311295,-145.64946438049398,0.34912172110537154,0.0170823027468445,7.549492684788267,7.549492684788267,18297.362,8.781306984734117,13.0,0.0,0.16246387149100902,18298.276578115485,0.0,1.0,1.0,-1500000.0
53.22999999999798,0.11298608970731447,0.13863924853476323,0.11298608970731447,0.011959356490380331,0.9677829637960701,1.0025366292127127,50.126831460635636,1.0355577710791497,-137.43950692015906,1.0427601134958546,0.5485800365571817,-143.48165505947688,0.3591915043932872,0.019879661639774636,7.549773259393213,7.549773259393213,18297.638,8.780890343194747,13.0,0.0,0.1636581194062837,18298.575726562496,0.0,1.0,1.0,-1500000.0
53.23999999999798,0.11147435708319364,0.13863766301028987,0.11147435708319364,0.009858976210109506,0.9813032174596635,1.0025297519216743,50.12648759608371,1.0411206504846162,-136.71564527222813,1.0472247515325488,0.5374472203657263,-141.76982818130983,0.3678303812937489,0.021770344864518315,7.550056299131803,7.550056299131803,18297.912,8.780480531844546,13.0,0.0,0.16481665632116466,18298.858731471842,0.0,1.0,1.0,-1500000.0
53.249999999997975,0.11102300590227475,0.13863586135522193,0.11102300590227475,0.008826305198044658,0.9962499528309254,1.002516249345954,50.125812467297706,1.0468918784642893,-136.00027436157234,1.0524439830626469,0.5319235934075248,-140.54571659258747,0.3746571311355661,0.02281914222590503,7.550341733274687,7.550341733274687,18298.184,8.780069866720698,13.0,0.0,0.16593808583306574,18299.147376870817,0.0,1.0,1.0,-1500000.0
53.25999999999797,0.11144910557524418,0.13863405408539417,0.11144910557524418,0.008628168599569505,1.0110164285192005,1.0024976621340649,50.124883106703244,1.0525077128389027,-135.3149552327599,1.0579322193751626,0.5310298115086937,-139.74185060751338,0.37972037159368927,0.02320280364244076,7.550629483982055,7.550629483982055,18298.454,8.779662616691436,13.0,0.0,0.16702248845947437,18299.431451246895,0.0,1.0,1.0,-1500000.0
53.26999999999797,0.11254015106478983,0.13863243136097744,0.11254015106478983,0.009086022013571655,1.024221329377589,1.002475442344029,50.12377211720145,1.0576945635789734,-134.67373850943508,1.063321481725707,0.5337379189515017,-139.28954890896208,0.38313183206058976,0.023049129919021694,7.550919483354882,7.550919483354882,18298.72,8.779257927983114,13.0,0.0,0.16806972980106433,18299.713329834456,0.0,1.0,1.0,-1500000.0
53.27999999999797,0.11415531838335692,0.13863118920245968,0.11415531838335692,0.010201987182726817,1.0347476088204153,1.0024510539992963,50.122552699964814,1.0621452672729899,-134.0873561921696,1.0683002400030395,0.5395226424732871,-139.19427577223686,0.384729915588625,0.022322501212617696,7.551211658859664,7.551211658859664,18298.984,8.778855800595728,13.0,0.0,0.16907953562879233,18299.986813964068,0.0,1.0,1.0,-1500000.0
53.28999999999797,0.11625155887253877,0.13863046866476642,0.11625155887253877,0.012156801075469601,1.0417077174007685,1.0024262734565788,50.12131367282894,1.0654268532481632,-133.5668570503945,1.0725204531447434,0.5485382134411965,-139.53676348890056,0.38396819616696054,0.020829476755819754,7.551505937791774,7.551505937791774,18299.246,8.778458795850222,13.0,0.0,0.17005148738605713,18300.26392501577,0.0,1.0,1.0,-1500000.0
53.299999999997965,0.11882782155013243,0.1386303590630572,0.11882782155013243,0.015165712858755724,1.0444130011679766,1.00240344812688,50.120172406344,1.0669897664566077,-133.12434980545567,1.0755389590497646,0.5613535296022588,-140.39755364060264,0.38011861170265937,0.018358674988703527,7.551802250560989,7.551802250560989,18299.506,8.778064352425652,13.0,0.0,0.17098547147897897,18300.536770245195,0.0,1.0,1.0,-1500000.0
53.30999999999796,0.12181831047288652,0.13863087393865176,0.12181831047288652,0.019250446096473642,1.0424108892815653,1.0023854609908454,50.119273049542265,1.0663038745869198,-132.7700509578939,1.0768466818761397,0.5783059062556177,-141.7500087785118,0.37272808552553494,0.014895421282082391,7.552100520658268,7.552100520658268,18299.762,8.77767332409567,13.0,0.0,0.1718813793446486,18300.807119210895,0.0,1.0,1.0,-1500000.0
53.31999999999796,0.12499713267157446,0.13863199117539782,0.12499713267157446,0.02405068283564261,1.0356057452581053,1.0023752747453614,50.11876373726807,1.0630788230432606,-132.506772790423,1.0759979116373821,0.5986851434034867,-143.39794565121238,0.3621023006376015,0.010785455379569093,7.552400683583841,7.552400683583841,18300.016,8.777283149539333,13.0,0.0,0.17273789867139175,18301.06942357305,0.0,1.0,1.0,-1500000.0
53.32999999999796,0.12795498937333216,0.13863359219028687,0.12795498937333216,0.02880579660431434,1.0244171629590846,1.0023751600307604,50.11875800153802,1.0574685364598009,-132.32429907416707,1.0727960362229496,0.6201478153573182,-145.01146925800103,0.3495275455485795,0.006721880997468704,7.552702660675265,7.552702660675265,18300.266,8.776901512719459,13.0,0.0,0.17355649816581992,18301.3351263403,0.0,1.0,1.0,-1500000.0
53.33999999999796,0.13017450539867115,0.1386355295000797,0.13017450539867115,0.03255532270922257,1.0098882144385186,1.002385920045321,50.11929600226605,1.0501494410116692,-132.19637652390443,1.0674506230136496,0.6388788152603485,-146.23746516479525,0.3370568022065426,0.003530970082279622,7.553006389488765,7.553006389488765,18300.514,8.776517314578646,13.0,0.0,0.17433604435304484,18301.590843276466,0.0,1.0,1.0,-1500000.0
53.349999999997955,0.13118076687638036,0.1386375815466973,0.13118076687638036,0.03447229601631865,0.9936547802509449,1.0024064757120659,50.12032378560329,1.0422124476443402,-132.0825014436273,1.0606192771820615,0.6507049322906188,-146.80606383428608,0.3269299186777238,0.0018731564405382595,7.553311789032111,7.553311789032111,18300.758,8.776142507947942,13.0,0.0,0.1750765225673302,18301.849905319006,0.0,1.0,1.0,-1500000.0
53.35999999999795,0.13068805844526493,0.1386395366124309,0.13068805844526493,0.0341450155503007,0.9777527928913685,1.0024339880214603,50.121699401073016,1.0349102341928471,-131.9342769691265,1.053300992725115,0.6525927434716228,-146.57669034204093,0.3209385601460373,0.002036829189933309,7.5536187980128435,7.5536187980128435,18301.0,8.775770262638176,13.0,0.0,0.17577781816062102,18302.099037215125,0.0,1.0,1.0,-1500000.0
53.36999999999795,0.12870076260990604,0.13864117578176813,0.12870076260990604,0.03168747985486678,0.9642932847548692,1.0024644610790339,50.12322305395169,1.029352648667347,-131.7056447144704,1.046613319726979,0.6438234118590141,-145.53735653853545,0.3199715167774252,0.0039014848697915827,7.55392733690685,7.55392733690685,18301.24,8.775397163554764,13.0,0.0,0.17643969890115246,18302.351564442222,0.0,1.0,1.0,-1500000.0
53.37999999999795,0.12553083684024016,0.13864228679467175,0.12553083684024016,0.027659061214391042,0.9550867706998278,1.002493598634232,50.124679931711604,1.0262615753443982,-131.36393467228538,1.041534412560653,0.6262627487969831,-143.7897575197256,0.32387118586295877,0.007034190335151347,7.554237329989148,7.554237329989148,18301.474000000002,8.7750360173024,13.0,0.0,0.17706204778024148,18302.599720708167,0.0,1.0,1.0,-1500000.0
53.38999999999795,0.12172265426658789,0.13864277939109673,0.12172265426658789,0.022865398582561508,0.9513156985648064,1.0025176470381068,50.12588235190534,1.025858427940051,-130.89763568571078,1.0386986242082745,0.6036488361595603,-141.53657034104035,0.3315884942268178,0.010833779466430049,7.554548715179816,7.554548715179816,18301.706000000002,8.774672309729096,13.0,0.0,0.17764475878209032,18302.833930879988,0.0,1.0,1.0,-1500000.0
53.399999999997945,0.11791456183185403,0.13864260986566138,0.11791456183185403,0.018133359265862535,0.9533414522359108,1.0025340102785834,50.126700513929165,1.0278982850786316,-130.31789353855686,1.038304331805106,0.5803138557533173,-139.06057044602576,0.34153785535639675,0.014670912132697028,7.554861403210238,7.554861403210238,18301.936,8.774316286118609,13.0,0.0,0.1781875252488304,18303.077255365068,0.0,1.0,1.0,-1500000.0
53.40999999999794,0.11468178731198808,0.13864180018099753,0.11468178731198808,0.014122406497881925,0.9606898082854491,1.0025415158629785,50.127075793148926,1.0318164641906247,-129.65338947224384,1.0401455607345031,0.5599254631617794,-136.6736930479608,0.3520403223755221,0.018014979757719374,7.555175325893732,7.555175325893732,18302.162,8.773961116281768,13.0,0.0,0.17869009305553685,18303.314540288717,0.0,1.0,1.0,-1500000.0
53.41999999999794,0.11240920339407838,0.13864046068022806,0.11240920339407838,0.01120693637972646,0.9722069348567332,1.002540308997842,50.1270154498921,1.0369257410008166,-128.94106702881479,1.0437380458900658,0.544718249060407,-134.634509288408,0.36173433546566014,0.020537426169712006,7.555490412267018,7.555490412267018,18302.384000000002,8.773615337955036,13.0,0.0,0.17915303635366392,18303.543568475452,0.0,1.0,1.0,-1500000.0
53.42999999999794,0.11123399269244205,0.1386387580734497,0.11123399269244205,0.009453482375226927,0.9863294862617189,1.0025314590959291,50.12657295479646,1.04259409237993,-128.21663456733356,1.0484856449801692,0.5353712626509193,-133.07437794744607,0.3698263715478868,0.022155356687475897,7.555806610082453,7.555806610082453,18302.602,8.773270413401951,13.0,0.0,0.17957585305389745,18303.770889933163,0.0,1.0,1.0,-1500000.0
53.43999999999794,0.11107236895507111,0.13863689310601499,0.11107236895507111,0.008699412099354344,1.0013822138908846,1.002516457824206,50.125822891210305,1.0483455075163501,-127.50818868533355,1.053826973092497,0.5313731258001498,-131.9865674040925,0.3760960790019088,0.022982735332958693,7.556123855403887,7.556123855403887,18302.816,8.772930611490743,13.0,0.0,0.17995874369054743,18303.993972575394,0.0,1.0,1.0,-1500000.0
53.449999999997935,0.11171832415421018,0.13863509204739602,0.11171832415421018,0.008709453156294799,1.0158177851619052,1.0024968214497703,50.124841072488515,1.0538564587332173,-126.83459415439194,1.059315554249395,0.5316535248346199,-131.29230189756964,0.38065492709413234,0.023198356687772648,7.556442075801101,7.556442075801101,18303.028000000002,8.772597639768705,13.0,0.0,0.1803009528993833,18304.21263825781,0.0,1.0,1.0,-1500000.0
53.45999999999793,0.11297432979216562,0.13863353955978744,0.11297432979216562,0.00935205485829883,1.0283373826490319,1.0024739758125047,50.12369879062524,1.058857293584277,-126.20839263265536,1.0646108482285739,0.5352975930307668,-130.9405679326728,0.38355936499585075,0.02288760600728801,7.556761195634885,7.556761195634885,18303.236,8.772263814273021,13.0,0.0,0.1806025055825087,18304.432904320525,0.0,1.0,1.0,-1500000.0
53.46999999999793,0.11473076667780692,0.1386324060956455,0.11473076667780692,0.010690876999039606,1.037898844965238,1.0024494388631222,50.122471943156114,1.0630095785737061,-125.640105381591,1.0694006528544595,0.5419884857684798,-130.96368544034965,0.3845291490910471,0.021959641464868396,7.557081134112575,7.557081134112575,18303.44,8.77194279538203,13.0,0.0,0.18086353245689016,18304.64267905105,0.0,1.0,1.0,-1500000.0
53.47999999999793,0.1169670121334444,0.13863181849018213,0.1169670121334444,0.012938447408077789,1.0436753588174326,1.002425136335357,50.12125681676785,1.0658385956005845,-125.14118871268553,1.0733117037277955,0.552055620310025,-131.45336891425868,0.382926548903344,0.020195122193307935,7.557401826296943,7.557401826296943,18303.64,8.771620068943747,13.0,0.0,0.18108376904095638,18304.850504987247,0.0,1.0,1.0,-1500000.0
53.48999999999793,0.11967506418613053,0.13863184895675054,0.11967506418613053,0.016277115092529458,1.0450402199448805,1.0024035954338664,50.120179771693316,1.0667810744775064,-124.72365124972733,1.0758733448983757,0.5660811167056229,-132.4689758733119,0.37805074876594263,0.017418452877947826,7.557723184364304,7.557723184364304,18303.836,8.771305880241925,13.0,0.0,0.18126333877547568,18305.05355191921,0.0,1.0,1.0,-1500000.0
53.499999999997925,0.12274906313128797,0.138632507146662,0.12274906313128797,0.020628181772007394,1.041630576851874,1.0023877866620714,50.11938933310357,1.0653542874454203,-124.39612777943513,1.0765781548053437,0.584173249450192,-133.93564123557,0.3696320697146035,0.013712016518274195,7.558045141703145,7.558045141703145,18304.028000000002,8.770993399087399,13.0,0.0,0.18140200472208987,18305.252621810727,0.0,1.0,1.0,-1500000.0
53.50999999999792,0.12590638185290626,0.13863375127058034,0.12590638185290626,0.025503075648003297,1.03348716498992,1.0023805507133015,50.119027535665076,1.0613837718867556,-124.15804152286232,1.075035293560351,0.6051690282747479,-135.60871230696577,0.3582653169910248,0.009537025689067849,7.5583675625813465,7.5583675625813465,18304.218,8.770691163216624,13.0,0.0,0.18150110550743492,18305.44546413707,0.0,1.0,1.0,-1500000.0
53.51999999999792,0.12869319463091278,0.13863542922048674,0.12869319463091278,0.030051649867866376,1.0212076873712912,1.0023837870719348,50.11918935359674,1.0551801524960234,-123.99448999475243,1.071157477466297,0.6262218011665919,-137.13832347029862,0.34550905379359226,0.005655781825481904,7.558691251670444,7.558691251670444,18304.402000000002,8.770390634893145,13.0,0.0,0.1816715813477841,18305.663908663133,0.0,1.0,1.0,-1500000.0
53.52999999999792,0.13058639235833863,0.1386373788590731,0.13058639235833863,0.03331692523062311,1.0060222268122692,1.0023977514556455,50.119887572782275,1.047564336658633,-123.87445995765586,1.0652913652442269,0.6432517543111412,-138.18717785636855,0.33354415372058643,0.0028749812726543977,7.559014767056102,7.559014767056102,18304.582000000002,8.770093521664249,13.0,0.0,0.18157307369390116,18305.8232752193,0.0,1.0,1.0,-1500000.0
53.53999999999792,0.1311541866225858,0.1386394005160919,0.1311541866225858,0.03457390365160696,0.9897128872424023,1.0024207955475344,50.12103977737672,1.0397070078050707,-123.75416283859894,1.0582150896231626,0.652273729010888,-138.52209135887892,0.3245370898125053,0.0017572343181991301,7.559338749915194,7.559338749915194,18304.760000000002,8.769806653719108,13.0,0.0,0.18158631504561767,18306.013665509083,0.0,1.0,1.0,-1500000.0
53.549999999997915,0.13019244258709278,0.13864123676179896,0.13019244258709278,0.033567397391492955,0.9743742251006624,1.002449652045855,50.12248260229275,1.032848530860269,-123.58475285421153,1.0509899192799739,0.6508705966946695,-138.04239888315064,0.32003975568768184,0.0024641448401137023,7.559662964533224,7.559662964533224,18304.932,8.76952149332126,13.0,0.0,0.1815200895998422,18306.197286890634,0.0,1.0,1.0,-1500000.0
53.55999999999791,0.1278012928114709,0.13864269238984467,0.1278012928114709,0.030561103155730865,0.9620630534906149,1.002480142006278,50.124007100313904,1.0280019861698415,-123.32316197563168,1.0447171892714024,0.6391258744777398,-136.77174498459695,0.32062506642171396,0.004767670107277022,7.559987331971691,7.559987331971691,18305.100000000002,8.769244870659875,13.0,0.0,0.18141325950490717,18306.364404330452,0.0,1.0,1.0,-1500000.0
53.56999999999791,0.12437384611039452,0.1386436019563199,0.12437384611039452,0.02621160441653393,0.9544277900492164,1.0025080527983596,50.12540263991798,1.025743199125292,-122.94256173546883,1.0402881817721188,0.6195793868761313,-134.8434104553456,0.32584024616556156,0.00816937195936046,7.5603117839158775,7.5603117839158775,18305.264,8.768970809319429,13.0,0.0,0.1812652882609881,18306.53542579203,0.0,1.0,1.0,-1500000.0
53.57999999999791,0.12049837161830672,0.1386438670280495,0.12049837161830672,0.021353075454826308,0.9524145728185311,1.0025299298786376,50.12649649393188,1.0261435079354455,-122.43845287376382,1.0382096053905046,0.596289392176224,-132.48730986067298,0.3344327086760677,0.012045998091042065,7.560636242353877,7.560636242353877,18305.424,8.768705285715443,13.0,0.0,0.18107643911531868,18306.699983542014,0.0,1.0,1.0,-1500000.0
53.58999999999791,0.11680949229900502,0.13864346831915306,0.11680949229900502,0.016778603190677616,0.956125896804033,1.0025435947289065,50.12717973644533,1.028842889946882,-121.82806496399247,1.0385496250961272,0.5735005145923529,-130.0021619702489,0.3447427763552193,0.0157854681321912,7.560960639214559,7.560960639214559,18305.58,8.768442323432398,13.0,0.0,0.18084664387102947,18306.860441621713,0.0,1.0,1.0,-1500000.0
53.599999999997905,0.11383539802220825,0.13864245091238478,0.11383539802220825,0.013070161145296211,0.9648605591964481,1.0025482967415091,50.127414837075456,1.0332188253706174,-121.14362690910157,1.0410023859623025,0.55449664865282,-127.6934361993208,0.3551497583542059,0.01890888511502732,7.561284896811248,7.561284896811248,18305.73,8.768187898885815,13.0,0.0,0.1805759933099976,18307.01644149472,0.0,1.0,1.0,-1500000.0
53.6099999999979,0.11188835132721049,0.13864097414685828,0.11188835132721049,0.01050736018493285,0.9773115134107471,1.002544507691156,50.1272253845578,1.0385847322444965,-120.42260825383283,1.045032399879863,0.541027777693583,-125.7874826025008,0.36444715635636954,0.021160539018504634,7.5616089481219815,7.5616089481219815,18305.878,8.767938596981109,13.0,0.0,0.18026449770494218,18307.162366997458,0.0,1.0,1.0,-1500000.0
53.6199999999979,0.11103243871566836,0.1386391866554029,0.11103243871566836,0.009075276071475092,0.9918534513949039,1.0025334745782506,50.12667372891253,1.0443494998307037,-119.69888587319724,1.0500408922793174,0.5333593151552798,-124.371589771994,0.3720255163350895,0.022526187925036106,7.561932715400835,7.561932715400835,18306.02,8.767692710170989,13.0,0.0,0.17991207834764525,18307.31582429275,0.0,1.0,1.0,-1500000.0
53.6299999999979,0.11113377560392478,0.13863730927151768,0.11113377560392478,0.008569763743886639,1.0068322069857367,1.0025167240129464,50.12583620064732,1.0500894158390865,-118.99766594638474,1.0554971977139604,0.5307343385218783,-123.40714018765638,0.3778016183815772,0.02315663632481857,7.562256126688904,7.562256126688904,18306.158,8.76745792241827,13.0,0.0,0.17951908580292383,18307.45104899574,0.0,1.0,1.0,-1500000.0
53.6399999999979,0.11197781493485127,0.1386355511293975,0.11197781493485127,0.008772154122199442,1.0207705188036404,1.0024957405779387,50.12478702889693,1.0555093721976996,-118.33551523196179,1.0609915972247486,0.5320695877553405,-122.8148223943398,0.3819066697438835,0.023215953099327447,7.562579114677657,7.562579114677657,18306.292,8.767223134665551,13.0,0.0,0.1790853169755601,18307.590161532647,0.0,1.0,1.0,-1500000.0
53.649999999997895,0.11338899107506109,0.13863408900742694,0.11338899107506109,0.009606730604924769,1.0324511121649471,1.0024719493855374,50.12359746927687,1.060329840935868,-117.7239591172563,1.0662014487611802,0.5366029403974374,-122.56670226721181,0.3843132759277035,0.022738886111325796,7.562901597320556,7.562901597320556,18306.420000000002,8.767000299743879,13.0,0.0,0.1786110269616218,18307.72265574832,0.0,1.0,1.0,-1500000.0
53.65999999999789,0.11528867924928538,0.13863309591140577,0.11528867924928538,0.01119403745524449,1.0409023511634115,1.002446961207756,50.1223480603878,1.0641730107800904,-117.17365009294333,1.0708034791160599,0.5442294147739015,-122.71944093007544,0.3846192546112279,0.021584055156308957,7.563223512726754,7.563223512726754,18306.544,8.766780026143147,13.0,0.0,0.17809619849689287,18307.845257257588,0.0,1.0,1.0,-1500000.0
53.66999999999789,0.11767080832742723,0.1386326824314339,0.11767080832742723,0.013760825139960506,1.0453572739191024,1.0024228791406518,50.12114395703259,1.0665257214877522,-116.69644888233688,1.0743941495044729,0.555414147687012,-123.36651651902461,0.3821231654363567,0.01952302404941908,7.563544778588998,7.563544778588998,18306.664,8.766566582731583,13.0,0.0,0.17754088327371897,18307.96920805028,0.0,1.0,1.0,-1500000.0
53.67999999999789,0.12050912446226009,0.13863290180057816,0.12050912446226009,0.01743373569125989,1.0452589270728037,1.0024024046222877,50.120120231114385,1.0668263420779884,-116.30389896405644,1.0764798907355289,0.5706816376242375,-124.5356183457712,0.37619900377337123,0.016437164350933037,7.563865326239219,7.563865326239219,18306.78,8.766361677056484,13.0,0.0,0.17694523812722573,18308.087047553014,0.0,1.0,1.0,-1500000.0
53.68999999999789,0.1236493019604826,0.13863372786075398,0.1236493019604826,0.022018244972781428,1.0403504095078981,1.0023885496703941,50.11942748351971,1.0646610544030788,-116.00248813884488,1.0765688240257316,0.5898327838201111,-126.09932164161968,0.36680340155709035,0.012518671625241,7.564185083216256,7.564185083216256,18306.89,8.76615762515503,13.0,0.0,0.1763093220367703,18308.20058710281,0.0,1.0,1.0,-1500000.0
53.699999999997885,0.1267515520255028,0.13863509800136695,0.1267515520255028,0.026900577814534313,1.0308274674255749,1.0023839623659383,50.119198118296914,1.0599885498280122,-115.78774265141979,1.074342615129871,0.6112079108669456,-127.76988115966508,0.3548324752669967,0.008338328169525108,7.564503971704049,7.564503971704049,18306.996,8.765968087405561,13.0,0.0,0.17563341648083566,18308.303660462658,0.0,1.0,1.0,-1500000.0
53.70999999999788,0.12932609635345726,0.1386368715972726,0.12932609635345726,0.031163600427084423,1.017478053314198,1.0023901080612874,50.119505403064366,1.0532795905508354,-115.63987004991483,1.069836126326129,0.6314935387220393,-129.18809613071173,0.34208838327109153,0.004704754317433973,7.564821929585705,7.564821929585705,18307.098,8.765775988335154,13.0,0.0,0.17491673478614594,18308.408815577757,0.0,1.0,1.0,-1500000.0
53.71999999999788,0.1308597021390197,0.13863884200334675,0.1308597021390197,0.03388510813243197,1.0017168104676344,1.002406671222623,50.12033356113115,1.0454853698111743,-115.52342183360359,1.0635337529492466,0.6464732817889102,-130.04085726737924,0.330821335926757,0.0023788495755877603,7.565138869749428,7.565138869749428,18307.194,8.765599257190381,13.0,0.0,0.1741606335473063,18308.50713670151,0.0,1.0,1.0,-1500000.0
53.72999999999788,0.13097764945512855,0.13864080239070828,0.13097764945512855,0.03446444396778425,0.9854535697896373,1.0024314614084033,50.12157307042017,1.0378302674991264,-115.39211631771647,1.0563207963038896,0.6524964826718467,-130.13430512464717,0.32306793457408145,0.0018113157925367385,7.565454735370437,7.565454735370437,18307.286,8.765422526045606,13.0,0.0,0.1733648422239919,18308.595727900465,0.0,1.0,1.0,-1500000.0
53.73999999999788,0.12956251911171918,0.13864251201726194,0.12956251911171918,0.03280673557966536,0.9708119265030423,1.0024608482997641,50.123042414988205,1.0315151773959246,-115.19767589361508,1.0492984672863652,0.6478407730070815,-129.40697617347178,0.3201103336597034,0.003038584159541169,7.5657694396188395,7.5657694396188395,18307.372,8.765253478863649,13.0,0.0,0.17252939691576083,18308.685475679973,0.0,1.0,1.0,-1500000.0
53.749999999997875,0.1268085544409087,0.13864378618179662,0.1268085544409087,0.029313621463345773,0.9597635978903788,1.0024905483016058,50.12452741508029,1.0274373686845009,-114.90099989572461,1.0435290739273246,0.6333845671425341,-127.91711072667103,0.3222028507595396,0.005735926434615235,7.566082917763918,7.566082917763918,18307.454,8.765092969418154,13.0,0.0,0.17165457624353217,18308.763232974485,0.0,1.0,1.0,-1500000.0
53.75999999999787,0.12318142077197973,0.13864447761156073,0.12318142077197973,0.02471993737876672,0.9537702408080775,1.0025165026177765,50.12582513088882,1.026020432725567,-114.48167798342351,1.0398011509212046,0.6122554783695326,-125.82901893155989,0.32861726342983844,0.009351560698050265,7.566395095811037,7.566395095811037,18307.532,8.76494099770912,13.0,0.0,0.1707404506250461,18308.842592908855,0.0,1.0,1.0,-1500000.0
53.76999999999787,0.11930050160544414,0.13864449588766817,0.11930050160544414,0.019869706274600323,0.9535294211472339,1.002535602545803,50.12678012729015,1.0271919930962539,-113.94217827808681,1.0384887595280083,0.5887110250680548,-123.39809359148546,0.3379307869897151,0.013250936540101566,7.566705901262213,7.566705901262213,18307.604,8.76478817222644,13.0,0.0,0.16978726434389163,18308.91562578162,0.0,1.0,1.0,-1500000.0
53.77999999999787,0.11578361518390032,0.1386438615332249,0.11578361518390032,0.015507865792933133,0.9588872982957513,1.00254610273001,50.127305136500496,1.0304918479999605,-113.30519604203296,1.0395354691105985,0.5668048122312702,-120.93389582550945,0.3484475534996121,0.016849121778575404,7.567015254512044,7.567015254512044,18307.672,8.764650714669395,13.0,0.0,0.16879531087299476,18308.978112985405,0.0,1.0,1.0,-1500000.0
53.78999999999787,0.11310249958177587,0.13864264224774017,0.11310249958177587,0.012131046215517345,0.968931128652973,1.0025476595036205,50.12738297518102,1.0352573305635382,-112.60560263413043,1.0425483385510905,0.549386158778951,-118.72757752113066,0.35863753172159984,0.019726772760222763,7.567323094093115,7.567323094093115,18307.734,8.764515818433287,13.0,0.0,0.16776449875395721,18309.042669167833,0.0,1.0,1.0,-1500000.0
53.799999999997866,0.11149405340453107,0.1386409998950863,0.11149405340453107,0.009924575244175149,0.9822232526609058,1.002541035102574,50.127051755128704,1.0408168942398788,-111.88056881105481,1.0469555276804725,0.5377261720777861,-116.96731095294649,0.3674654646089704,0.021703045700994322,7.567629336394563,7.567629336394563,18307.792,8.764388606159995,13.0,0.0,0.1666953922590859,18309.094466128925,0.0,1.0,1.0,-1500000.0
53.80999999999786,0.11095409982754019,0.13863910923704637,0.11095409982754019,0.008802033306107454,0.9970984314587913,1.0025276139919501,50.126380699597505,1.046626427245581,-111.16167703323919,1.0521673752739038,0.5317211746600996,-115.69747508679092,0.37449819636158266,0.022825142052424946,7.567933910964191,7.567933910964191,18307.844,8.764268224075874,13.0,0.0,0.1655878602653998,18309.148054038207,0.0,1.0,1.0,-1500000.0
53.81999999999786,0.11130966273017866,0.138637194901948,0.11130966273017866,0.008534725339803062,1.0119373493590564,1.0025089360668784,50.12544680334392,1.0523094205644439,-110.47127271131234,1.0576877878903073,0.5304351707620116,-114.85587679141688,0.3797582529627377,0.02326589007530805,7.568236758277283,7.568236758277283,18307.892,8.764152110859984,13.0,0.0,0.1644429560188381,18309.189671452274,0.0,1.0,1.0,-1500000.0
53.82999999999786,0.11234695424085939,0.13863544803227582,0.11234695424085939,0.00893306497634943,1.0253358829202075,1.0024864596514587,50.124322982572934,1.0575891397020216,-109.82391633267565,1.0631400922934344,0.5328229020679269,-114.37012186909277,0.38336599216844747,0.02316326420213244,7.568537816079977,7.568537816079977,18307.934,8.764047950475142,13.0,0.0,0.16326061844361123,18309.233108176944,0.0,1.0,1.0,-1500000.0
53.83999999999786,0.11391696479720924,0.1386340672792388,0.11391696479720924,0.009981094767591172,1.0361537077906,1.0024616359594294,50.123081797971466,1.062166313423493,-109.23045842880579,1.0682116220611266,0.5383026441712634,-114.23777163398803,0.3851923603126039,0.022498005690622713,7.5688370052374925,7.5688370052374925,18307.972,8.763947205184884,13.0,0.0,0.162040245790524,18309.26385879362,0.0,1.0,1.0,-1500000.0
53.849999999997856,0.11596936854099799,0.13863318250372308,0.11596936854099799,0.011847919623547684,1.0434833934619705,1.0024362000134523,50.12181000067262,1.0656207004350533,-108.70183153468874,1.072561039970122,0.5469723615090886,-114.53517090124588,0.38472085477128315,0.021086447272709474,7.5691342319699855,7.5691342319699855,18308.004,8.76385670517838,13.0,0.0,0.16078249217514895,18309.29562821796,0.0,1.0,1.0,-1500000.0
53.859999999997854,0.11850384356029543,0.13863290312282556,0.11850384356029543,0.014755577110354499,1.0466164267867182,1.0024124448787652,50.120622243938264,1.067408903996947,-108.25012354989558,1.0757539147112163,0.5593871266117164,-115.34781114706558,0.3812211585681204,0.01870925585386024,7.569429440233668,7.569429440233668,18308.032,8.763767912719171,13.0,0.0,0.15948779326074483,18309.315732967756,0.0,1.0,1.0,-1500000.0
53.86999999999785,0.12146570992617295,0.13863324834402915,0.12146570992617295,0.018754110076225423,1.0450726458153325,1.002393221957911,50.11966109789555,1.0669893720683687,-107.88594778143998,1.0772824755457122,0.5759428734537044,-116.66301670838557,0.37418999815669696,0.01532402216944348,7.569722556851739,7.569722556851739,18308.054,8.763691926864654,13.0,0.0,0.15815635214926263,18309.337352740364,0.0,1.0,1.0,-1500000.0
53.87999999999785,0.1246465583540636,0.13863420200162327,0.1246465583540636,0.023522951274288943,1.0387146315528908,1.0023815232691589,50.11907616345794,1.0640386951985739,-107.61307939116803,1.0766866778838418,0.5960625955695276,-118.30009246141002,0.36384567142555774,0.011240229632787552,7.570013513618888,7.570013513618888,18308.072,8.763619356104723,13.0,0.0,0.15678835452262796,18309.34667123884,0.0,1.0,1.0,-1500000.0
53.88999999999785,0.12765233865774447,0.13863565118743082,0.12765233865774447,0.028332595537477426,1.0279062708988675,1.0023797270440058,50.11898635220029,1.0586628288531421,-107.4227248067014,1.073738075403456,0.6175656919148923,-119.93673646359368,0.351385489550354,0.007126183841200319,7.570302228065376,7.570302228065376,18308.084,8.763554469307607,13.0,0.0,0.15538417288047218,18309.35723550648,0.0,1.0,1.0,-1500000.0
53.899999999997846,0.129969506824855,0.13863745303237,0.129969506824855,0.032226753143960556,1.0136300485818865,1.002388805084688,50.119440254234405,1.0514907806819243,-107.29016304806112,1.0686037609910346,0.6367403710415338,-121.21614418312924,0.3388133704945007,0.003809914821234328,7.570588631620772,7.570588631620772,18308.092,8.763498974020601,13.0,0.0,0.15394416504339267,18309.355584617526,0.0,1.0,1.0,-1500000.0
53.909999999997844,0.13111123088898624,0.13863938875333348,0.13111123088898624,0.03435068942435673,0.9974726480423209,1.0024078616774597,50.12039308387298,1.0435836208626892,-107.1760284797776,1.061901316008189,0.6493798412859193,-121.857342691586,0.32838299649119773,0.0019799653901856895,7.5708726511445565,7.5708726511445565,18308.094,8.763447747601827,13.0,0.0,0.15246781587888228,18309.35551153385,0.0,1.0,1.0,-1500000.0
