t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
53.91999999999784,0.13076863670432923,0.13864124691006863,0.13076863670432923,0.03424399958449154,0.9814459678164118,1.0024342037722833,50.121710188614166,1.0361927241896156,-107.03231110394505,1.0546061256042938,0.652282064302779,-121.70668319723215,0.32195516189771023,0.001965983013451744,7.571154210297734,7.571154210297734,18308.092,8.763404205145868,13.0,0.0,0.15095683073611466,18309.34287707187,0.0,1.0,1.0,-1500000.0
53.92999999999784,0.1289167071578736,0.13864279096146104,0.1289167071578736,0.031971447849018224,0.9676710895376941,1.002463907399361,50.12319536996805,1.0304542856612746,-106.81229434594167,1.047836372903671,0.6444828696881734,-120.74068002716976,0.3205168380962492,0.003683971918081008,7.571433237928855,7.571433237928855,18308.084,8.763370054200019,13.0,0.0,0.14941087474854103,18309.331880848546,0.0,1.0,1.0,-1500000.0
53.93999999999784,0.12584065558934054,0.13864384904298097,0.12584065558934054,0.028058643143381672,0.9580030972847666,1.0024926634286138,50.12463317143069,1.0271341333321846,-106.48168841151241,1.0425940202558073,0.6276240971893122,-119.05129720063788,0.3240061262384359,0.006723675631908399,7.571709663032792,7.571709663032792,18308.072,8.7633401721224,13.0,0.0,0.14783029945988604,18309.308481937398,0.0,1.0,1.0,-1500000.0
53.949999999997836,0.12206867913313049,0.13864427847993022,0.12206867913313049,0.02329935364423132,0.9536945281967137,1.0025166340136114,50.125831700680564,1.0265011546978042,-106.02685820144099,1.039551874302962,0.6053201736803516,-116.83297562947864,0.3314429913999038,0.010491898214064363,7.5719834079119055,7.5719834079119055,18308.054,8.763320535328537,13.0,0.0,0.14621543059112063,18309.2864543313,0.0,1.0,1.0,-1500000.0
53.959999999997834,0.11823760606015984,0.13864402767678366,0.11823760606015984,0.018529049368699087,0.9551869129709846,1.0025330969827877,50.126654849139385,1.0283486416912684,-105.45696789635375,1.0389495345526565,0.5819069607940405,-114.36336931434892,0.3412709237102296,0.01435436193799855,7.572254404791591,7.572254404791591,18308.03,8.763305167402903,13.0,0.0,0.14456666589655415,18309.252144753573,0.0,1.0,1.0,-1500000.0
53.96999999999783,0.11493527990797299,0.1386431411905619,0.11493527990797299,0.014430521298745572,0.9620790278705181,1.0025407475289188,50.12703737644594,1.0321329539887656,-104.79940884582702,1.040614204698191,0.5611565745251168,-111.95564574893686,0.35179783731612013,0.01776459445403332,7.572522574118605,7.572522574118605,18308.002,8.763300044761024,13.0,0.0,0.14288431278111288,18309.213120093646,0.0,1.0,1.0,-1500000.0
53.97999999999783,0.11256840022595176,0.13864172284545848,0.11256840022595176,0.011408051000471795,0.973268899690902,1.00253962494359,50.1269812471795,1.0371693136910487,-104.0907572465389,1.0440801708505023,0.5454509052500989,-109.8775425068892,0.36161638862904816,0.020371149400134916,7.572787844114656,7.572787844114656,18307.97,8.763299190987379,13.0,0.0,0.14116851035826075,18309.173691744556,0.0,1.0,1.0,-1500000.0
53.98999999999783,0.11129735090029041,0.1386399044171981,0.11129735090029041,0.009554915686354725,0.9872170704968346,1.0025307385437965,50.126536927189825,1.0428144454582866,-103.36713580080993,1.0487542994512034,0.5356022100921112,-108.27396678538312,0.36987512107680787,0.022068782254292207,7.573050130912679,7.573050130912679,18307.93,8.763306021176549,13.0,0.0,0.13941966643930473,18309.12744382387,0.0,1.0,1.0,-1500000.0
53.999999999997826,0.11105499387834626,0.13863792962023205,0.11105499387834626,0.008723107005149397,1.002246131610584,1.0025155651158368,50.12577825579184,1.0485765665997857,-102.65744085323792,1.0540671084412219,0.5311822728870341,-107.14866736290439,0.37630860521357357,0.022958621678674407,7.573309357391125,7.573309357391125,18307.888,8.763322242875827,13.0,0.0,0.13763805298250098,18309.06466396512,0.0,1.0,1.0,-1500000.0
54.009999999997824,0.11164080787422914,0.13863597893538407,0.11164080787422914,0.008675499968109561,1.0167894851841899,1.0024956315287763,50.124781576438814,1.0541215308398306,-101.98127832315191,1.0595606669053466,0.531140763327932,-106.42474843074042,0.3810143909828687,0.02322124781443219,7.5735654343683,7.5735654343683,18307.84,8.763345294764276,13.0,0.0,0.13582356087183822,18309.014960961256,0.0,1.0,1.0,-1500000.0
54.01999999999782,0.11285244371880139,0.13863425365206175,0.11285244371880139,0.009265546115771075,1.0295232407248176,1.0024723711510217,50.12361855755108,1.0591799868127902,-101.35158613050025,1.0648873120089537,0.5345275200718194,-106.04522503678655,0.38406796431504064,0.02295577211188987,7.573818268147406,7.573818268147406,18307.786,8.763373469294603,13.0,0.0,0.13397663667936985,18308.944279044503,0.0,1.0,1.0,-1500000.0
54.02999999999782,0.11457108966627347,0.13863294230076018,0.11457108966627347,0.010539333173412744,1.0393825013212414,1.0024472846860175,50.122364234300875,1.063423498819999,-100.77891381062479,1.069736086320396,0.5409642650024865,-106.03473017209996,0.3852240683801071,0.022087087560748953,7.574067751770153,7.574067751770153,18307.728,8.763409327787745,13.0,0.0,0.1320968769805494,18308.870300558112,0.0,1.0,1.0,-1500000.0
54.03999999999782,0.1167704918416728,0.1386321606218146,0.1167704918416728,0.012702574020358126,1.0455214141815818,1.0024222543902557,50.12111271951278,1.0663888389734961,-100.2746058511599,1.073741501420731,0.5507342340590653,-106.48296579374386,0.3838674166024657,0.020401023484649783,7.574313764655559,7.574313764655559,18307.664,8.763454577790997,13.0,0.0,0.1301836930286129,18308.79476647557,0.0,1.0,1.0,-1500000.0
54.049999999997816,0.11944624599766102,0.13863200085097985,0.11944624599766102,0.015950846963427964,1.047292699349827,1.0023997604403931,50.119988022019655,1.0675140988326843,-99.85076121875869,1.0764399505353355,0.5644261633313589,-107.45703634028915,0.3792813685602244,0.017708129372154963,7.574556142096706,7.574556142096706,18307.596,8.763506657983418,13.0,0.0,0.1282345412893492,18308.70457595179,0.0,1.0,1.0,-1500000.0
54.059999999997814,0.12250549268040223,0.13863246289171297,0.12250549268040223,0.020237526113000604,1.0443035866150152,1.0023827602324933,50.11913801162466,1.0662987987269206,-99.5165782029284,1.0773210060800011,0.5822281221094349,-108.8969448034768,0.37113487804127915,0.014060118544832655,7.574794687894156,7.574794687894156,18307.522,8.763563860817717,13.0,0.0,0.1262487089756557,18308.61323742459,0.0,1.0,1.0,-1500000.0
54.06999999999781,0.12568223601699613,0.1386335104381729,0.12568223601699613,0.025111246985926747,1.0365509563782027,1.0023741473601724,50.11870736800862,1.0625310623066384,-99.27257852281531,1.0759744499977846,0.6031178736892634,-110.57146419854456,0.3599353278285208,0.009885250636870915,7.575029253819279,7.575029253819279,18307.444,8.763628747614831,13.0,0.0,0.12423130227095357,18308.508455644842,0.0,1.0,1.0,-1500000.0
54.07999999999781,0.12853406936498676,0.1386350115008183,0.12853406936498676,0.029744074539383054,1.0245777303800305,1.0023759462409663,50.118797312048315,1.0564742974688643,-99.10530276603735,1.0722782586665784,0.6243915644302189,-112.13477408632492,0.34716634266967555,0.005929759467363294,7.575259737578703,7.575259737578703,18307.36,8.763703025922055,13.0,0.0,0.12218553375810201,18308.40515628346,0.0,1.0,1.0,-1500000.0
54.08999999999781,0.13053660159958105,0.13863680764848996,0.13053660159958105,0.03317175464076461,1.0095594134822221,1.0023885819288387,50.119429096441934,1.04890897212947,-98.98512679848044,1.0665382155574898,0.6420263849787278,-113.24324163490385,0.3349826781949353,0.003011700428965189,7.575486108865338,7.575486108865338,18307.272,8.76378157309751,13.0,0.0,0.12011663352913754,18308.290767971932,0.0,1.0,1.0,-1500000.0
54.099999999997806,0.13124236553608765,0.1386386857914676,0.13124236553608765,0.034634100939845106,0.9932387995709593,1.0024105712607843,50.120528563039215,1.0409868292490931,-98.86913584397449,1.0594990013081944,0.6519550723121519,-113.65214714668456,0.32558491358003094,0.0017263423564528035,7.575708340275755,7.575708340275755,18307.18,8.763870365556722,13.0,0.0,0.11802289131225735,18308.178600084375,0.0,1.0,1.0,-1500000.0
54.109999999997804,0.1304214811974328,0.13864040289799945,0.1304214811974328,0.033828112288190444,0.9776994409497635,1.0024387613199885,50.12193806599943,1.0339570912242644,-98.70846446053694,1.0522075330221192,0.6515607237519869,-113.24914987277758,0.3206038762425967,0.0022732362772960313,7.575926442712457,7.575926442712457,18307.082000000002,8.763963426884162,13.0,0.0,0.11590522218268696,18308.06156098887,0.0,1.0,1.0,-1500000.0
54.1199999999978,0.12814572043713993,0.1386417452729753,0.12814572043713993,0.03097498647830916,0.9650210764077571,1.0024690106982657,50.12345053491328,1.0288655378389762,-98.4589947892718,1.0457743927940526,0.640687068136551,-112.0477053854584,0.3207081477430591,0.004454226342696543,7.5761403859894685,7.5761403859894685,18306.978,8.764066733495358,13.0,0.0,0.11376110475468315,18307.934165574017,0.0,1.0,1.0,-1500000.0
54.1299999999978,0.12478578810036335,0.13864255704598286,0.12478578810036335,0.026706435075587495,0.956905676516155,1.0024970660150663,50.124853300753315,1.0263330277004237,-98.09204974719266,1.0411200068862028,0.6216872135101941,-110.17215382979286,0.3255289454127593,0.007787247444680845,7.5763501549850005,7.5763501549850005,18306.87,8.764174308974786,13.0,0.0,0.1115919391085635,18307.803164267072,0.0,1.0,1.0,-1500000.0
54.1399999999978,0.1209196989863315,0.1386427327457997,0.1209196989863315,0.0218525942574544,0.9543720657432364,1.0025193728741906,50.12596864370953,1.0264746891378256,-97.601022105708,1.038790379760587,0.5985458533057182,-107.8449428113557,0.3338667254080098,0.011652441734172486,7.576555718843944,7.576555718843944,18306.758,8.76428956841703,13.0,0.0,0.109397995692094,18307.672096931376,0.0,1.0,1.0,-1500000.0
54.149999999997796,0.11718618577148819,0.13864223045163354,0.11718618577148819,0.017220246780701286,0.9575985715459798,1.0025336248026604,50.12668124013302,1.0289621194735732,-97.00140034763635,1.0388916762270828,0.5755540671099992,-105.36105726053255,0.3440750368298807,0.015429824655210103,7.576757050838293,7.576757050838293,18306.64,8.764414219369383,13.0,0.0,0.10717942238534615,18307.53522227857,0.0,1.0,1.0,-1500000.0
54.159999999997794,0.11412972112318918,0.1386411186456346,0.11412972112318918,0.01341650091929756,0.9659471549181732,1.0025389490495955,50.126947452479776,1.0331867259947212,-96.32448008871432,1.0411455373965324,0.5561221403366108,-103.02910513203962,0.35450828272558554,0.018623240485167267,7.576954119059625,7.576954119059625,18306.518,8.764543139189968,13.0,0.0,0.10493654590684416,18307.388374503847,0.0,1.0,1.0,-1500000.0
54.16999999999779,0.11208507448928572,0.1386395057808398,0.11208507448928572,0.01074927405028942,0.9781500917592131,1.0025357286188883,50.126786430944414,1.0384589818238465,-95.60769353313461,1.0450289742462713,0.5421462932921628,-101.08576642792492,0.36390979843407845,0.020954946080648393,7.577146889208217,7.577146889208217,18306.39,8.764679742973367,13.0,0.0,0.10266986063370492,18307.24349921415,0.0,1.0,1.0,-1500000.0
54.17999999999779,0.11113788576846244,0.1386375824581693,0.11113788576846244,0.009226620658176974,0.9925941030477675,1.0025251674407347,50.12625837203674,1.044174001722257,-94.88554703930285,1.049941737100893,0.534011682980099,-99.63133553326641,0.3716148328221396,0.022391232497668112,7.57733535433459,7.57733535433459,18306.258,8.764823176945937,13.0,0.0,0.1003737574167277,18307.0875990473,0.0,1.0,1.0,-1500000.0
54.18999999999779,0.1111684552189942,0.13863555300206332,0.1111684552189942,0.008655046349414212,1.0076125346733618,1.0025087922636111,50.12543961318055,1.0498915239836901,-94.18417775556647,1.055342215354451,0.5310304159868054,-98.6359739392423,0.37750050669539426,0.023073481711921695,7.577519459913158,7.577519459913158,18306.122,8.764976002428616,13.0,0.0,0.09806108796013917,18306.93264238516,0.0,1.0,1.0,-1500000.0
54.199999999997786,0.11196186464943957,0.1386336271061871,0.11196186464943957,0.008807778694197195,1.0217037138847085,1.0024881032781778,50.12440516390889,1.0553091038559816,-93.5207918123602,1.060809350064458,0.5321084296142891,-98.01885347957203,0.3816989554014609,0.02317287818769964,7.577699163303393,7.577699163303393,18305.982,8.765133096779527,13.0,0.0,0.09572229487082717,18306.771601841298,0.0,1.0,1.0,-1500000.0
54.209999999997784,0.1133341041308552,0.13863198367570925,0.1133341041308552,0.009590483882003262,1.033625464637328,1.0024645265677237,50.12322632838618,1.0601519214558743,-92.90714399554844,1.066016011498496,0.5364285900822697,-97.74406629545744,0.38421315075767826,0.022741016358562516,7.577874410077933,7.577874410077933,18305.836,8.765295313772317,13.0,0.0,0.0933610575975206,18306.606046458262,0.0,1.0,1.0,-1500000.0
54.21999999999778,0.11519714349264529,0.13863078390133457,0.11519714349264529,0.011107268310347846,1.042386099868931,1.0024396434653884,50.121982173269416,1.0640547606324737,-92.35380440511351,1.07064337249023,0.543822500663093,-97.86121853000694,0.38467774214302347,0.02165109580589003,7.578045148662114,7.578045148662114,18305.684,8.76546948359615,13.0,0.0,0.0909774600336658,18306.43014980851,0.0,1.0,1.0,-1500000.0
54.22999999999778,0.11754166017311964,0.13863017290417093,0.11754166017311964,0.013583090378220208,1.0472018919454407,1.0024155041366078,50.120775206830395,1.0665150747360057,-91.87252615448168,1.074297286884883,0.5547220557046861,-98.4643758989811,0.38240610597188973,0.01967517550204126,7.578211328480106,7.578211328480106,18305.53,8.765647068514571,13.0,0.0,0.08857182385388829,18306.2499231094,0.0,1.0,1.0,-1500000.0
54.23999999999778,0.12034823192516658,0.1386301785180484,0.12034823192516658,0.017163957374481148,1.0474954960458043,1.002394762674592,50.1197381337296,1.0669683733062922,-91.47505479207557,1.0764900443364578,0.5696796068977827,-99.59179102392598,0.3767437972186588,0.016675252883807917,7.578372890468657,7.578372890468657,18305.37,8.765832337395807,13.0,0.0,0.08614253896600177,18306.075128993103,0.0,1.0,1.0,-1500000.0
54.249999999997776,0.12347760162406571,0.13863081012401104,0.12347760162406571,0.021690927941493125,1.042978366859227,1.0023804278456145,50.11902139228073,1.0649775707650406,-91.16860077498895,1.0767230874760705,0.5885960354862302,-101.1319174082863,0.36757607842675,0.01281013244989726,7.578530594530629,7.578530594530629,18305.206000000002,8.766024436466214,13.0,0.0,0.0837218670267614,18305.90559098383,0.0,1.0,1.0,-1500000.0
54.259999999997774,0.1266062487993121,0.138631995120018,0.1266062487993121,0.02658565963504038,1.0338005438770983,1.002375215289057,50.11876076445285,1.0604602187909082,-90.94990849083,1.0746543795907888,0.6099590396544455,-102.80897130732393,0.35571091845419855,0.008619998135466475,7.578682998486566,7.578682998486566,18305.038,8.766223365725791,13.0,0.0,0.08122342009333357,18305.691948703807,0.0,1.0,1.0,-1500000.0
54.26999999999777,0.12925306306839304,0.13863358216589017,0.12925306306839304,0.030946721547621223,1.0206955247058505,1.0023807258143973,50.11903629071986,1.0538403727384331,-90.80063468526727,1.0702815364387355,0.6305802471184275,-104.26534179340213,0.34288531728689775,0.004903462841228529,7.578830782423178,7.578830782423178,18304.864,8.766429125174536,13.0,0.0,0.07874283099552093,18305.503227091514,0.0,1.0,1.0,-1500000.0
54.27999999999777,0.13089989450237186,0.13863541303247626,0.13089989450237186,0.0338374521669223,1.0050273108571888,1.0023968128890426,50.11984064445213,1.046033655623709,-90.68658084669899,1.0640490704127608,0.6462633659613898,-105.18019594845684,0.33133770310031546,0.0024380512897542173,7.578973709643962,7.578973709643962,18304.688000000002,8.766639153491516,13.0,0.0,0.07623291448082722,18305.296035648164,0.0,1.0,1.0,-1500000.0
54.28999999999777,0.13115330896718796,0.13863723630178326,0.13115330896718796,0.03461800294024415,0.9886739308391334,1.0024214390576138,50.12107195288069,1.0382530164294983,-90.56205399408434,1.056813379144246,0.653237267237825,-105.3480889885507,0.3231508138438838,0.0017084941752804061,7.579111711051311,7.579111711051311,18304.506,8.7668585733186,13.0,0.0,0.07370375454943918,18305.09595636196,0.0,1.0,1.0,-1500000.0
54.299999999997766,0.12986869932244396,0.13863883984865347,0.12986869932244396,0.033146245552425006,0.9737574582610338,1.0024510687939279,50.1225534396964,1.0317155557241575,-90.37838558766428,1.0496678022726889,0.6495584386600095,-104.69625114380065,0.31969136708858603,0.0027869369575556635,7.579244726967109,7.579244726967109,18304.32,8.767083969561211,13.0,0.0,0.07115586986408466,18304.877331168536,0.0,1.0,1.0,-1500000.0
54.309999999997764,0.12721291493709275,0.13864001963669487,0.12721291493709275,0.029785496354432568,0.96228185402517,1.0024814349924134,50.12407174962067,1.0273559089650082,-90.09508450498716,1.0436900840719443,0.6358719643412087,-103.27287327962614,0.3213074806950432,0.005374954462559034,7.579372686401881,7.579372686401881,18304.13,8.767316195992992,13.0,0.0,0.06858933801667652,18304.66175392665,0.0,1.0,1.0,-1500000.0
54.31999999999776,0.1236319494582914,0.13864060701587333,0.1236319494582914,0.025250683519823836,0.9557691512706826,1.002508420922017,50.12542104610085,1.0256437677701291,-89.68969767462892,1.0397018191877447,0.6151464001987885,-101.23307092346765,0.32734851413232957,0.008934542548901636,7.5794954819866724,7.5794954819866724,18303.934,8.767552691293004,13.0,0.0,0.06600322724282622,18304.438233462104,0.0,1.0,1.0,-1500000.0
54.32999999999776,0.11973841100533546,0.13864054959409042,0.11973841100533546,0.02038566834074108,0.9549925766533959,1.0025288072786083,50.12644036393041,1.026548512301213,-89.16259754243653,1.0381172526519307,0.591600693459472,-98.8246586976609,0.33643661410202197,0.012833236288742528,7.579613108932086,7.579613108932086,18303.736,8.767796016782185,13.0,0.0,0.06340334869503662,18304.206053364782,0.0,1.0,1.0,-1500000.0
54.33999999999776,0.11615741222806147,0.13863983004444966,0.11615741222806147,0.015951338328181436,0.9598730114099981,1.0025407169622542,50.12703584811271,1.029637696282875,-88.53492940859385,1.038916198810484,0.5693631719682687,-96.35417547856177,0.3468813042788945,0.016477414211851824,7.579725457864001,7.579725457864001,18303.534,8.76804788000783,13.0,0.0,0.06078370427249039,18303.979404998474,0.0,1.0,1.0,-1500000.0
54.349999999997756,0.11337896987546024,0.13863850939426936,0.11337896987546024,0.012470127182389377,0.9695564818874652,1.0025436863097525,50.127184315487625,1.0342583767644336,-87.84090918528968,1.0417299004285592,0.5514225564034888,-94.11742900421415,0.35712186574932936,0.01942994133926069,7.579832464190546,7.579832464190546,18303.326,8.76830315832806,13.0,0.0,0.05814823378470698,18303.7401838107,0.0,1.0,1.0,-1500000.0
54.359999999997754,0.11166277828999466,0.13863675967297698,0.11166277828999466,0.010154740391511746,0.9826385297085958,1.0025383943237025,50.12691971618513,1.039732881737408,-87.11792636552632,1.0459954630163584,0.5391941109951862,-92.31417651365484,0.3660709170858758,0.02148825307604499,7.579934048107918,7.579934048107918,18303.116,8.768567828158398,13.0,0.0,0.05549672935821369,18303.491801335054,0.0,1.0,1.0,-1500000.0
54.36999999999775,0.11102414866563513,0.138634752775227,0.11102414866563513,0.008938545836843304,0.9974599024221139,1.002526187599398,50.1263093799699,1.0455024689983758,-86.39833103060434,1.051119129764107,0.5326787434758303,-91.0012818415784,0.37324452333945957,0.022682423787452277,7.5800301337020155,7.5800301337020155,18302.902000000002,8.76883591308332,13.0,0.0,0.05282937598191347,18303.25042748665,0.0,1.0,1.0,-1500000.0
54.37999999999775,0.11130016511665232,0.13863268235907306,0.11130016511665232,0.00859822302812586,1.0123862133741717,1.0025086023965522,50.125430119827605,1.051177118130974,-85.70533602914708,1.0565940582739428,0.5309846767595835,-90.12280802962815,0.3786377006185023,0.023180288644320313,7.580120635937516,7.580120635937516,18302.682,8.769108266876474,13.0,0.0,0.05014695189553988,18302.995747370904,0.0,1.0,1.0,-1500000.0
54.38999999999775,0.1122760877190676,0.1386307862987467,0.1122760877190676,0.008934485255083821,1.0259878563666065,1.0024871023706607,50.12435511853304,1.0564754764810302,-85.05410570317137,1.0620340619962063,0.5330507648674636,-89.60388890226942,0.3823766575907152,0.023128476417849098,7.5802054732917,7.5802054732917,18302.46,8.76939171972703,13.0,0.0,0.047449807494675485,18302.731928608966,0.0,1.0,1.0,-1500000.0
54.399999999997746,0.11379473752942823,0.1386292358390822,0.11379473752942823,0.009913709542354755,1.0370985454773791,1.0024631270067954,50.12315635033977,1.0611046276561444,-84.45569663708709,1.0671240610678663,0.5382398474969602,-89.43468958485683,0.3843633756435083,0.022523604792941687,7.580284563979255,7.580284563979255,18302.234,8.769677733898524,13.0,0.0,0.04473821046046341,18302.474945803027,0.0,1.0,1.0,-1500000.0
54.409999999997744,0.11579769646142297,0.1386281800982828,0.11579769646142297,0.011691802829866156,1.0447889959266394,1.0024383707973554,50.12191853986777,1.0646564953941227,-83.9209843331491,1.0715282913130213,0.5465915357414052,-89.68645648262611,0.3841136841127417,0.021193363920108288,7.580357815056548,7.580357815056548,18302.004,8.769970578259187,13.0,0.0,0.042012955932251385,18302.204433178566,0.0,1.0,1.0,-1500000.0
54.41999999999774,0.11828370518748109,0.13862771836652626,0.11828370518748109,0.01449407064436522,1.0483305015958129,1.0024150691244784,50.12075345622392,1.066595109278479,-83.46204564954654,1.0748209051860538,0.5586394583120966,-90.44804319337845,0.3809021658242078,0.01891397778654591,7.58042514099128,7.58042514099128,18301.77,8.770269399035378,13.0,0.0,0.03927432365582425,18301.93070423246,0.0,1.0,1.0,-1500000.0
54.42999999999774,0.12120722751340444,0.13862789062036177,0.12120722751340444,0.018394857659409066,1.0472171562613128,1.0023960310024171,50.119801550120854,1.0663706867135756,-83.08984508467637,1.0764968772722003,0.5748241153088993,-91.71941410819475,0.37418514880287557,0.015619053927538679,7.580486449459246,7.580486449459246,18301.532,8.77057163490615,13.0,0.0,0.036522835479160624,18301.65150318167,0.0,1.0,1.0,-1500000.0
54.43999999999774,0.1243759998922995,0.13862868655848698,0.1243759998922995,0.023111226515224764,1.0412734458120243,1.0023842591494652,50.11921295747326,1.063630909058563,-82.80902830125203,1.0760847719946174,0.5946847314954153,-93.3355242594153,0.3641013613698256,0.011583255152790252,7.580541645901179,7.580541645901179,18301.292,8.770882408513387,13.0,0.0,0.033758994250613406,18301.366790019812,0.0,1.0,1.0,-1500000.0
54.449999999997736,0.1274113009935271,0.13862998367858811,0.1274113009935271,0.027946466172664143,1.0308117983162168,1.0023822167701169,50.11911083850584,1.058437179585754,-82.61210763536127,1.0733278438602143,0.6161924296440736,-94.98348235800594,0.35176037077085986,0.007447484242228575,7.580590639543885,7.580590639543885,18301.046000000002,8.771198304762496,13.0,0.0,0.03098337367970662,18301.082696458583,0.0,1.0,1.0,-1500000.0
54.459999999997734,0.12980469310413092,0.1386316588219905,0.12980469310413092,0.03195289143316352,1.0167571975536496,1.0023910242177991,50.11955121088996,1.0513727092348801,-82.47576996862468,1.0683534530017216,0.635738577061855,-96.30482337919358,0.3391118528143951,0.004036350459643456,7.580633334032727,7.580633334032727,18300.798,8.771517616106197,13.0,0.0,0.028196584769367705,18300.781009484774,0.0,1.0,1.0,-1500000.0
54.46999999999773,0.13105874687089736,0.13863351112990546,0.13105874687089736,0.03425271308277135,1.000648886226593,1.0024099530164536,50.120497650822685,1.0434695095070645,-82.36162498491257,1.0617412546894665,0.6490887116471503,-97.00847744358848,0.3284164783338006,0.0020614747244603326,7.580669629042525,7.580669629042525,18300.548,8.771845465186358,13.0,0.0,0.02539863267193311,18300.48764686885,0.0,1.0,1.0,-1500000.0
54.47999999999773,0.1308449471673458,0.13863528408704678,0.1308449471673458,0.03434344116220507,0.9844734965911462,1.0024364503422583,50.12182251711291,1.0359745603167152,-82.22199235237649,1.0544427348018135,0.6528974031738306,-96.92892081463535,0.3215898885509685,0.0018880303414717803,7.5806994305159225,7.5806994305159225,18300.292,8.772175875587456,13.0,0.0,0.022590419203630495,18300.18682173245,0.0,1.0,1.0,-1500000.0
54.48999999999773,0.12911129044971956,0.13863678424342063,0.12911129044971956,0.03224357362865705,0.9703579339138607,1.002466669312815,50.123333465640755,1.0300462617457415,-82.00950732869967,1.0475741958634217,0.6459737513135312,-96.03144525648788,0.31970687187306446,0.003466472252847741,7.580722635602317,7.580722635602317,18300.034,8.77251226240408,13.0,0.0,0.01977242912782361,18299.87021072409,0.0,1.0,1.0,-1500000.0
54.499999999997726,0.12611667956956085,0.13863781961848484,0.12611667956956085,0.028443350101453744,0.9601965701122329,1.0024962986389252,50.12481493194626,1.0264914388129553,-81.68829855142678,1.04215821080309,0.6297390163038353,-94.39769267879115,0.32279867458927214,0.006411159037185421,7.580739147233851,7.580739147233851,18299.774,8.77285377186258,13.0,0.0,0.016945517666706187,18299.562024751627,0.0,1.0,1.0,-1500000.0
54.509999999997724,0.12237172227040255,0.13863822535745512,0.12237172227040255,0.023720160881273374,0.9553079170225779,1.0025214260221953,50.12607130110977,1.0256257161023334,-81.24264290437503,1.038903730351516,0.6076751209814255,-92.2126408921582,0.32995891500793145,0.010141241345095683,7.580748866553144,7.580748866553144,18299.508,8.773200403962958,13.0,0.0,0.014109666255347021,18299.246178542384,0.0,1.0,1.0,-1500000.0
54.51999999999772,0.11850923405380023,0.1386379871723271,0.11850923405380023,0.018912751560588102,0.9562123460582865,1.002539206827525,50.12696034137625,1.0272820261175082,-80.67973744241468,1.038091008872995,0.5841087191843588,-89.74704335664664,0.33966932564970054,0.01402270224416094,7.580751706352495,7.580751706352495,18299.242000000002,8.773552158705215,13.0,0.0,0.011266433379981447,18298.91498141388,0.0,1.0,1.0,-1500000.0
54.52999999999772,0.11512720540145295,0.1386370959866586,0.11512720540145295,0.0147230347601672,0.9625836517782287,1.0025481993284722,50.127409966423606,1.0309404177936217,-80.02568464516342,1.0395815639537276,0.5629074801265023,-87.31339418977176,0.35023453766705775,0.0174975612376299,7.580747583196458,7.580747583196458,18298.972,8.773909036089346,13.0,0.0,0.00841619104728921,18298.598431520197,0.0,1.0,1.0,-1500000.0
54.53999999999772,0.1126527774131194,0.1386356484363935,0.1126527774131194,0.011583527478240332,0.9733763099695518,1.0025483252004046,50.12741626002023,1.0359210064657995,-79.3167106198546,1.0429302793658937,0.5465993507923005,-85.18751936372824,0.3602079124787033,0.020193460128309984,7.58073632451033,7.58073632451033,18298.698,8.774268474794418,13.0,0.0,0.005571076990299446,18298.259448397606,0.0,1.0,1.0,-1500000.0
54.549999999997716,0.11126985906249814,0.13863381631702126,0.11126985906249814,0.009615634175659821,0.9870801932219767,1.002540519056057,50.12702595280285,1.0415702025657891,-78.58941312488655,1.0475488219762779,0.5361355589110804,-83.52848577594499,0.36868045948003614,0.021981702313997986,7.580717978819838,7.580717978819838,18298.422,8.774635597462307,13.0,0.0,0.0026958582176823216,18297.924448438745,0.0,1.0,1.0,-1500000.0
54.559999999997714,0.11093042957151443,0.13863177948864366,0.11093042957151443,0.008689892362881263,1.0020197329737492,1.002526231121172,50.1263115560586,1.0473790168018473,-77.87362902846864,1.0528600409101267,0.5311843884743241,-82.35282769527933,0.3753349472678479,0.022946924587938622,7.58069238442425,7.58069238442425,18298.142,8.775006988998427,13.0,0.0,-0.00016867337529516099,18297.5862374221,0.0,1.0,1.0,-1500000.0
54.56999999999771,0.11144185511145414,0.13862977793591497,0.11144185511145414,0.00857134832382754,1.0166106243231974,1.002506993992625,50.12534969963125,1.0529995604284228,-77.18987506769889,1.0583931834457154,0.5307266884260523,-81.5880171465744,0.38024628812314387,0.02326752208399374,7.580659399346664,7.580659399346664,18297.862,8.775378380534546,13.0,0.0,-0.0030313624814516577,18297.234945508062,0.0,1.0,1.0,-1500000.0
54.57999999999771,0.11259751377276896,0.13862798347048905,0.11259751377276896,0.009099950593140126,1.0295033673007712,1.002484249949609,50.12421249748045,1.0581597340885829,-76.55161837353745,1.0637909432905535,0.5337787544896557,-81.17212910637829,0.38350440577051265,0.023054629205879973,7.580619066843744,7.580619066843744,18297.578,8.775762578675359,13.0,0.0,-0.005918765121133805,18296.897236653494,0.0,1.0,1.0,-1500000.0
54.58999999999771,0.11426887974530878,0.13862657186588737,0.11426887974530878,0.010302438767332193,1.0396095290681269,1.0024594852326485,50.12297426163242,1.0625397535480696,-75.96951635469254,1.0687413403858013,0.5398968431389605,-81.12135284764958,0.3849002252301795,0.022250445570489163,7.580571165347055,7.580571165347055,18297.29,8.776142507947942,13.0,0.0,-0.008781471026786001,18296.53614902805,0.0,1.0,1.0,-1500000.0
54.599999999997706,0.11642210219161184,0.1386256927690382,0.11642210219161184,0.012373297106615819,1.0460643290777223,1.0024345374385528,50.12172687192764,1.0656892378385199,-75.45479635466374,1.0728859272884324,0.5493053997639289,-81.52139710975702,0.3838487026338424,0.02065002674891986,7.58051579470808,7.58051579470808,18297.0,8.776530974956986,13.0,0.0,-0.011676226690350679,18296.18073932337,0.0,1.0,1.0,-1500000.0
54.609999999997704,0.11905399795826999,0.1386254429761552,0.11905399795826999,0.015516562282032888,1.048201856500028,1.0024118302346143,50.120591511730716,1.067051438326758,-75.01955943556165,1.0757696431045625,0.5625825013348706,-82.44518470075565,0.3796282317445687,0.018054322941265633,7.580452823988314,7.580452823988314,18296.71,8.776922857060615,13.0,0.0,-0.014553928985859207,18295.822500497394,0.0,1.0,1.0,-1500000.0
54.6199999999977,0.12208342184495777,0.13862581244823538,0.12208342184495777,0.01971563133432141,1.0456027545210913,1.0023942901972955,50.11971450986478,1.0661126602960729,-74.67343758291884,1.0768823623346537,0.5799815970850372,-83.8471084713343,0.3718539790943546,0.014485829744392595,7.580382220183982,7.580382220183982,18296.416,8.777319008032476,13.0,0.0,-0.01743573298761879,18295.466240198926,0.0,1.0,1.0,-1500000.0
54.6299999999977,0.12526193053638532,0.138626770388777,0.12526193053638532,0.02455917363760772,1.0382229582459046,1.0023848433827536,50.11924216913768,1.062626398575182,-74.41793978973101,1.075798063112715,0.6006193478901631,-85.51078660417706,0.36094442407219884,0.010336635887766454,7.5803039547403905,7.5803039547403905,18296.12,8.777716866551629,13.0,0.0,-0.02031595419601118,18295.09561264881,0.0,1.0,1.0,-1500000.0
54.6399999999977,0.12816167380791726,0.13862819000950635,0.12816167380791726,0.0292486812456576,1.0265507721373062,1.002385624679587,50.11928123397935,1.0568078800268275,-74.24101359053996,1.072361797279583,0.6219523882293941,-87.0967183037274,0.3482964087953819,0.00633003709103197,7.580218029762489,7.580218029762489,18295.82,8.778121555259952,13.0,0.0,-0.023194090290427467,18294.731323444714,0.0,1.0,1.0,-1500000.0
54.649999999997696,0.13026136074756967,0.13862993221055148,0.13026136074756967,0.03282117833192228,1.0117028576466427,1.002397227493661,50.11986137468305,1.0493919030400691,-74.1145045626427,1.0668369988056727,0.640049804524204,-88.2566105520065,0.33602027743136775,0.0032883494661236357,7.580124343030649,7.580124343030649,18295.52,8.77852965906286,13.0,0.0,-0.02605300165804731,18294.353428851507,0.0,1.0,1.0,-1500000.0
54.659999999997694,0.13110143155505916,0.13863177107742325,0.13110143155505916,0.03448663532423191,0.9953741707788496,1.002418348019733,50.120917400986656,1.0415036529903305,-73.99655475069318,1.0599301207461904,0.650796922902907,-88.7345009379089,0.3263344864370693,0.001836134051513394,7.580023092968067,7.580023092968067,18295.218,8.778936909092122,13.0,0.0,-0.028937292584090026,18293.99306271817,0.0,1.0,1.0,-1500000.0
54.66999999999769,0.13042734586229263,0.13863347857538189,0.13042734586229263,0.03389382302482498,0.9796264107991802,1.0024459724646264,50.12229862323132,1.034394122982099,-73.83851042147734,1.0526671597026442,0.6513926950543282,-88.40561323097614,0.3209413601383576,0.0022125099677418603,7.579914212190209,7.579914212190209,18294.914,8.779353550631493,13.0,0.0,-0.03179452352553806,18293.618363094694,0.0,1.0,1.0,-1500000.0
54.67999999999769,0.12828105720454877,0.13863483810510305,0.12828105720454877,0.031216460868958754,0.9665522844057056,1.0024760238035448,50.12380119017724,1.029137520631594,-73.59541363765211,1.046161968130784,0.6414332640713707,-87.2721859709738,0.3206071938486299,0.004253865442046312,7.579797778876919,7.579797778876919,18294.608,8.779770192170865,13.0,0.0,-0.03464861769744782,18293.245960144333,0.0,1.0,1.0,-1500000.0
54.68999999999769,0.12500723322393545,0.1386356731893896,0.12500723322393545,0.02705421692845416,0.9579010330547068,1.0025042294570072,50.12521147285036,1.026399344997819,-73.23685147307316,1.041360574615799,0.6230581051347427,-85.44854055331706,0.32505693240125505,0.007500014957562973,7.579673856151321,7.579673856151321,18294.3,8.780188541257528,13.0,0.0,-0.03749280522114711,18292.872595664285,0.0,1.0,1.0,-1500000.0
54.69999999999769,0.12116897237983014,0.13863587100809416,0.12116897237983014,0.022226417728304505,0.9547634308427612,1.002526946457166,50.1263473228583,1.0263415885825904,-72.7540857379907,1.0388480195057785,0.6001444366599206,-83.14848179007774,0.3331577232124948,0.011339302868044743,7.579542556535691,7.579542556535691,18293.99,8.780615428080653,13.0,0.0,-0.04032705194371022,18292.499623330717,0.0,1.0,1.0,-1500000.0
54.709999999997684,0.11740488368557972,0.13863541170837285,0.11740488368557972,0.017548958331821768,0.9573987363379904,1.0025417399054688,50.12708699527344,1.028672527220949,-72.1607237868063,1.038771119221866,0.5770018664174803,-80.66200352882794,0.3432896841656249,0.015147142834481625,7.579403991951235,7.579403991951235,18293.68,8.781037192261904,13.0,0.0,-0.04314837629106468,18292.12648127177,0.0,1.0,1.0,-1500000.0
54.71999999999768,0.11427320629801133,0.13863431030937862,0.11427320629801133,0.013652570753592153,0.9652416535003474,1.0025476046776811,50.127380233884054,1.0328026367469183,-71.48693832189936,1.0408833051406985,0.5571532729550532,-78.29994758307527,0.3537915089483741,0.018411317538005487,7.579258016617397,7.579258016617397,18293.366,8.78146834795326,13.0,0.0,-0.04591818472855456,18291.75024611569,0.0,1.0,1.0,-1500000.0
54.72999999999768,0.11213107358893025,0.13863271395347052,0.11213107358893025,0.010875124564758832,0.9770753092778253,1.0025448197736022,50.127240988680114,1.0380429823737796,-70.76996830020053,1.0446784024030396,0.542642297204829,-76.30952123304343,0.36335887845890663,0.020830733833706094,7.579105238520528,7.579105238520528,18293.052,8.781901211191908,13.0,0.0,-0.04874746407123573,18291.38100386924,0.0,1.0,1.0,-1500000.0
54.73999999999768,0.11108709367852235,0.1386307932533008,0.11108709367852235,0.009250948375964138,0.9913090682856671,1.0025345318007444,50.126726590037215,1.0437762526420384,-70.04486162481663,1.0495576142251344,0.5339823613692879,-74.80527150625412,0.371268972766192,0.022349350409569063,7.578945571198359,7.578945571198359,18292.738,8.782332366883265,13.0,0.0,-0.051508965480663346,18291.014269992313,0.0,1.0,1.0,-1500000.0
54.74999999999768,0.11103780594370857,0.1386287347705089,0.11103780594370857,0.008600784489441102,1.0062728793262774,1.0025182553753058,50.12591276876529,1.0495456751149768,-69.33863597115585,1.0549700939931588,0.5305648478688334,-73.76781791688175,0.3773541224355967,0.023095879248126394,7.578779252756879,7.578779252756879,18292.422,8.782772060311085,13.0,0.0,-0.0542641540958011,18290.649700500875,0.0,1.0,1.0,-1500000.0
54.759999999997675,0.11177179538534783,0.13862674777786177,0.11177179538534783,0.008693573320254564,1.0204453066730519,1.0024975016478823,50.12487508239411,1.0550393166751688,-68.66921955836308,1.06048308578904,0.5313042625447699,-73.1167121524316,0.3817380091385402,0.023245405148169473,7.578606272897303,7.578606272897303,18292.104,8.78320833864432,13.0,0.0,-0.05697948413647478,18290.275770775832,0.0,1.0,1.0,-1500000.0
54.76999999999767,0.11309875344345449,0.13862504297186123,0.11309875344345449,0.00941817043209371,1.0325598782844145,1.002473699774662,50.123684988733096,1.0599846443419598,-68.04869588200808,1.0657633390716426,0.5353389801137443,-72.80895382350184,0.3844477907577568,0.022864835786260473,7.578427219804154,7.578427219804154,18291.786,8.783650593393078,13.0,0.0,-0.059711673611439045,18289.919731137437,0.0,1.0,1.0,-1500000.0
54.77999999999767,0.11492099484878633,0.13862376943964833,0.11492099484878633,0.010860895770015463,1.041603464438754,1.002448406088184,50.1224203044092,1.0640281994374425,-67.4875928635171,1.0704948642311378,0.5424342704089634,-72.88643821281437,0.3851554699594934,0.021843146994980356,7.578242130317113,7.578242130317113,18291.466,8.784094555689128,13.0,0.0,-0.062394902972917096,18289.56229292231,0.0,1.0,1.0,-1500000.0
54.78999999999767,0.11722430590341172,0.1386230614767812,0.11722430590341172,0.013241794511414157,1.0467740934539247,1.0024236194482044,50.121180972410215,1.066679375682451,-66.99751556856761,1.074292567700617,0.5529770337968039,-73.44239370333307,0.38319469685278007,0.019955563331832293,7.578051227290041,7.578051227290041,18291.146,8.78453851798518,13.0,0.0,-0.06505054392928179,18289.200979529036,0.0,1.0,1.0,-1500000.0
54.79999999999767,0.119994515487166,0.1386229825051066,0.119994515487166,0.016723658354689423,1.047473173650347,1.002401942991136,50.1200971495568,1.0673735661104204,-66.59031442001869,1.076675876934475,0.5675346673689499,-74.52452995015209,0.37788861503836824,0.0170467401069824,7.577854894856601,7.577854894856601,18290.826,8.78498504160217,13.0,0.0,-0.0676980691906912,18288.854938460474,0.0,1.0,1.0,-1500000.0
54.809999999997665,0.12310721301031427,0.1386235175690994,0.12310721301031427,0.021183221219284825,1.0433796048323476,1.002386375122614,50.1193187561307,1.0656528044062092,-66.27382294811414,1.077141720653489,0.5861028590832742,-76.03717334695274,0.36905274823079137,0.013241629643262774,7.577653340058926,7.577653340058926,18290.504,8.78543327276645,13.0,0.0,-0.07030580095353511,18288.508268262798,0.0,1.0,1.0,-1500000.0
54.81999999999766,0.12625671445146408,0.13862461539762147,0.12625671445146408,0.02608095750156379,1.0345952156198723,1.0023796935651035,50.118984678255174,1.0613936372998884,-66.0459673805888,1.0753259308814722,0.607325845313212,-77.7174403912147,0.35740156750936614,0.00904663423418775,7.577446861006639,7.577446861006639,18290.182,8.785883211478025,13.0,0.0,-0.07288765795220846,18288.161127244435,0.0,1.0,1.0,-1500000.0
54.82999999999766,0.1289733898436196,0.13862614550434105,0.1289733898436196,0.030536219157490635,1.0217935833574698,1.0023836362804548,50.11918181402274,1.0549703706580853,-65.8899253961976,1.0711884107877294,0.6281647301459101,-79.21020381515004,0.3445962502400891,0.005246433695396763,7.577235745792685,7.577235745792685,18289.86,8.786334857736893,13.0,0.0,-0.07543972916995288,18287.82475201843,0.0,1.0,1.0,-1500000.0
54.83999999999766,0.13073652666193175,0.13862790862314753,0.13073652666193175,0.033601863076379114,1.0062795677245944,1.0023982369419666,50.11991184709833,1.0472574018768337,-65.77292340836445,1.065130683243301,0.6444721502241746,-80.18707769016996,0.3328527498083079,0.0026330823868123687,7.5770202863808,7.5770202863808,18289.536,8.786788211543053,13.0,0.0,-0.07796075108688186,18287.491161506907,0.0,1.0,1.0,-1500000.0
54.84999999999766,0.13113529466765952,0.13862971627158863,0.13113529466765952,0.03459923936823452,0.9898888223100433,1.0024216297091486,50.12108148545743,1.0394500148855403,-65.65012882588759,1.0579752104995415,0.6523782045535214,-80.43044163294304,0.32429394320900184,0.0017268170760444956,7.576800775835306,7.576800775835306,18289.214,8.787240711575565,13.0,0.0,-0.08045009449426707,18287.15633395161,0.0,1.0,1.0,-1500000.0
54.859999999997655,0.12999816206586495,0.13863131052145364,0.12999816206586495,0.033335505248995485,0.9747312808758204,1.0024503947246535,50.122519736232675,1.0327768835361382,-65.47279849875528,1.0508020865925425,0.6497252320502703,-79.85528618097514,0.3203714565259135,0.002639846309830829,7.576577501968004,7.576577501968004,18288.89,8.78769491915537,13.0,0.0,-0.08290714374065697,18286.838085314077,0.0,1.0,1.0,-1500000.0
54.86999999999765,0.12746258071842262,0.13863251450789021,0.12746258071842262,0.030130808986057894,0.9628343933400462,1.0024802994008963,50.12401497004482,1.0282080283972435,-65.1993067930054,1.0447004927187147,0.6369113627594427,-78.49927771512459,0.32153299442575567,0.005104017367517866,7.576350752232446,7.576350752232446,18288.568,8.788149980508823,13.0,0.0,-0.08533168912910057,18286.51045316695,0.0,1.0,1.0,-1500000.0
54.87999999999765,0.12395180594263173,0.13863313879003974,0.12395180594263173,0.02567596499889832,0.9557758663756722,1.002507180980216,50.1253590490108,1.0262599367702836,-64.80527851786017,1.0405233634138866,0.6167209248519256,-76.50828360970183,0.32721336236452486,0.008597325581084447,7.576120808689415,7.576120808689415,18288.244,8.78860589563592,13.0,0.0,-0.08772211196513864,18286.201254861735,0.0,1.0,1.0,-1500000.0
54.88999999999765,0.12006861101215144,0.1386331236900415,0.12006861101215144,0.020812343647010016,0.9544046794769793,1.002527714873086,50.1263857436543,1.0269462395092752,-64.28895333171192,1.0387256921980466,0.5933077736773004,-74.1227262651589,0.3360867504048282,0.01248970032783836,7.5758879495713405,7.5758879495713405,18287.922,8.789062664536667,13.0,0.0,-0.09007853111872573,18285.88243192802,0.0,1.0,1.0,-1500000.0
54.89999999999765,0.11644320793758176,0.138632428758406,0.11644320793758176,0.01631644787975691,0.9587208601958247,1.0025398924203144,50.12699462101572,1.0298653460930813,-63.669767263071826,1.039325664219629,0.5708552655790793,-71.64632624627944,0.34647275300024394,0.01617787998980752,7.575652441141485,7.575652441141485,18287.598,8.789520287211058,13.0,0.0,-0.09240072109909507,18285.581665948917,0.0,1.0,1.0,-1500000.0
54.909999999997645,0.11358302752536865,0.13863115300065001,0.11358302752536865,0.012737650654145448,0.9679366137980334,1.0025431274448113,50.12715637224056,1.0343767113806712,-62.98106931580627,1.0419813825730324,0.5524825723920956,-69.37971069527,0.3567815547758005,0.019205396628662698,7.5754145444094725,7.5754145444094725,18287.276,8.789976202338156,13.0,0.0,-0.0946881180207351,18285.270901435713,0.0,1.0,1.0,-1500000.0
54.91999999999764,0.11177100032772362,0.1386294168631837,0.11177100032772362,0.010317942857881023,0.980689346218362,1.0025380130942272,50.126900654711356,1.0397981703849655,-62.260274556475835,1.0461412331034574,0.5397500908216493,-67.53448552465676,0.36587236459627875,0.021346243963177858,7.575174503267796,7.575174503267796,18286.954,8.790435532559838,13.0,0.0,-0.09694089585684115,18284.977705851124,0.0,1.0,1.0,-1500000.0
54.92999999999764,0.11104319205158664,0.1386274032135146,0.11104319205158664,0.009012467909012339,0.9953341573896353,1.0025258574187499,50.1262928709375,1.0455568326836593,-61.54036915156273,1.0512088280770493,0.532770301971291,-66.18042851059111,0.37320734774555464,0.022611807078567914,7.574932559000924,7.574932559000924,18286.632,8.790892301460584,13.0,0.0,-0.09915873233362872,18284.68015898583,0.0,1.0,1.0,-1500000.0
54.93999999999764,0.11124818192395215,0.13862533399136637,0.11124818192395215,0.008604721361838968,1.0102286931864288,1.0025081952149664,50.12540976074832,1.0512488534513316,-60.845365554454624,1.0566670923014705,0.5307043158168099,-65.26822046774265,0.3787506182325784,0.023163934440951883,7.574688929883557,7.574688929883557,18286.312,8.791347362814038,13.0,0.0,-0.10134173705995021,18284.38763445071,0.0,1.0,1.0,-1500000.0
54.94999999999764,0.11217127560521878,0.1386234016215729,0.11217127560521878,0.0088862210720968,1.0239234628031222,1.0024865000530045,50.124325002650224,1.0565877854097458,-60.19100108852479,1.0621202077856349,0.5324815900509877,-64.7205195026858,0.38263205299374936,0.023157742363518863,7.574443827175829,7.574443827175829,18285.992000000002,8.791807546809366,13.0,0.0,-0.10348968914823164,18284.104124493675,0.0,1.0,1.0,-1500000.0
54.959999999997635,0.11364734622063313,0.13862179427122207,0.11364734622063313,0.009805213184379014,1.035230650774491,1.0024622052258063,50.123110261290314,1.0612870621253117,-59.58851185773209,1.067250463211481,0.5374113700105703,-64.51963935671857,0.3847845349923476,0.022606336641282976,7.574197460640924,7.574197460640924,18285.672,8.79226431571011,13.0,0.0,-0.10560183955802632,18283.81767931211,0.0,1.0,1.0,-1500000.0
54.96999999999763,0.11560948269477665,0.13862066429106654,0.11560948269477665,0.011503305217444266,1.0432028978313352,1.0024369694756154,50.12184847378077,1.0649515916357624,-59.04866773480833,1.0717278575737623,0.5454725432740845,-64.73097457036502,0.38475791574202556,0.021349834711795634,7.573950000754112,7.573950000754112,18285.352,8.792719377063563,13.0,0.0,-0.1076815482962708,18283.535232718288,0.0,1.0,1.0,-1500000.0
54.97999999999763,0.11805487439770614,0.13862014572387196,0.11805487439770614,0.014207917851964678,1.047094705363966,1.0024129733793272,50.12064866896636,1.0670543708816111,-58.583464078659254,1.0751359751494058,0.557172934639545,-65.44601208622593,0.3818341554112071,0.019161035533998033,7.573701621991486,7.573701621991486,18285.036,8.793174438417015,13.0,0.0,-0.10972579005187286,18283.255168572097,0.0,1.0,1.0,-1500000.0
54.98999999999763,0.12094680958966358,0.13862023843354762,0.12094680958966358,0.01801713100437203,1.0463772643632703,1.0023929845126838,50.11964922563419,1.0670390951580346,-58.2041446763392,1.0769739014383017,0.5729941342795436,-66.67703945519371,0.37543095029635043,0.015949989641712056,7.573452475363425,7.573452475363425,18284.718,8.793631207317759,13.0,0.0,-0.11173595682562948,18282.988880495894,0.0,1.0,1.0,-1500000.0
54.99999999999763,0.12410942420412177,0.13862095327549195,0.12410942420412177,0.0226860622662448,1.0408386790013342,1.002380016482092,50.119000824104596,1.0645256236924625,-57.916186293271984,1.076760193310188,0.5925916075445695,-68.27496776257499,0.3656073360613097,0.011956075367123176,7.573202706196344,7.573202706196344,18284.402000000002,8.794084561123919,13.0,0.0,-0.11371203372983159,18282.706393624696,0.0,1.0,1.0,-1500000.0
55.009999999997625,0.1271801421877058,0.1386222041200735,0.1271801421877058,0.02755204345627489,1.0307398362364537,1.0023766186515461,50.11883093257731,1.059530634396719,-57.7134276202625,1.0742105594905487,0.6140942468065331,-69.9369779326141,0.35338300164498443,0.007791800279008554,7.572952428701363,7.572952428701363,18284.088,8.794537914930078,13.0,0.0,-0.11565351367604094,18282.4408509309,0.0,1.0,1.0,-1500000.0
55.01999999999762,0.12965721461657387,0.13862384295630437,0.12965721461657387,0.03167760071763461,1.0169459355591854,1.0023840633515824,50.119203167579116,1.052589813089171,-57.57407233127139,1.0694122790975962,0.6340116203969566,-71.30350809327534,0.34064951638030533,0.004277607362378449,7.57270177372951,7.57270177372951,18283.776,8.79499041496259,13.0,0.0,-0.1175599498952967,18282.175028362017,0.0,1.0,1.0,-1500000.0
55.02999999999762,0.1310343654572663,0.1386256577602442,0.1310343654572663,0.034162399248368495,1.0009431546053198,1.0024017969113561,50.120089845567804,1.044703200580887,-57.46093212558216,1.062905223543058,0.6481001221108176,-72.07342187728835,0.32967128025894066,0.002148990688668251,7.572450837548045,7.572450837548045,18283.464,8.79543949990052,13.0,0.0,-0.11943381632888422,18281.911871523782,0.0,1.0,1.0,-1500000.0
55.03999999999762,0.13096289350755336,0.13862742414606896,0.13096289350755336,0.034461399963024615,0.9846862701494242,1.0024274147273575,50.12137073636788,1.0371104717637185,-57.326871667370476,1.0556145186002106,0.6528768087906742,-72.06940366639697,0.322419056830621,0.0018077680849054034,7.572199708632638,7.572199708632638,18283.152000000002,8.79589029238574,13.0,0.0,-0.1212732357962969,18281.6453498045,0.0,1.0,1.0,-1500000.0
