t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
55.04999999999762,0.12936295589659147,0.13862894792139405,0.12936295589659147,0.03254557702951637,0.9703016758071554,1.0024571540674256,50.12285770337128,1.030990043127047,-57.12407480607482,1.0486520547917055,0.6469224035570084,-71.24567393103463,0.32005711666899317,0.0032400362720844122,7.571948461921635,7.571948461921635,18282.844,8.796339377323669,13.0,0.0,-0.12308237287364017,18281.381317567208,0.0,1.0,1.0,-1500000.0
55.059999999997615,0.126466529463724,0.1386300034134177,0.126466529463724,0.028869207550558346,0.9597173820046937,1.002486707398765,50.12433536993826,1.0271883047172767,-56.815235536053265,1.0430589986851562,0.6314312187062906,-69.67412129470259,0.3227105048922946,0.006084594572093038,7.571697170881717,7.571697170881717,18282.536,8.796785047167011,13.0,0.0,-0.12485722636337675,18281.129761809756,0.0,1.0,1.0,-1500000.0
55.06999999999761,0.12276621628995894,0.13863048092051566,0.12276621628995894,0.02419368500201523,0.9543130956445777,1.0025120938815646,50.12560469407823,1.0260668244507294,-56.38260213976723,1.0395790881885205,0.6097431720369544,-67.53109012826162,0.3295456464674318,0.009771433895708628,7.571445950852826,7.571445950852826,18282.232,8.797229863236709,13.0,0.0,-0.1266265068281618,18280.86876803408,0.0,1.0,1.0,-1500000.0
55.07999999999761,0.11889050995324356,0.1386302836197206,0.11889050995324356,0.019361891226855964,0.9546842605249751,1.0025303533739147,50.12651766869573,1.0274978997466848,-55.83136284898004,1.0385324867987182,0.5861655845940825,-65.08105400420946,0.3390808826276176,0.013664969417229833,7.571194846180289,7.571194846180289,18281.928,8.797672971759114,13.0,0.0,-0.128330214090819,18280.622145770645,0.0,1.0,1.0,-1500000.0
55.08999999999761,0.1154470924225841,0.13862942576300985,0.1154470924225841,0.015095330499701022,0.9605771192931892,1.0025399152676187,50.12699576338093,1.0309855537241295,-55.18620768166153,1.0398148258608413,0.5646529546952439,-62.63567750623533,0.34961667846992744,0.017194733508329937,7.570943797550609,7.570943797550609,18281.624,8.798114372734224,13.0,0.0,-0.12999627044768836,18280.360072679705,0.0,1.0,1.0,-1500000.0
55.09999999999761,0.11288283414464706,0.13862802811884417,0.11288283414464706,0.011854237350659094,0.9710014617309272,1.002540591560609,50.127029578030445,1.0358557768578254,-54.482836546716406,1.0430019558588912,0.5478733544428646,-60.477702508818794,0.35966813480997095,0.01996792501248898,7.570692914045914,7.570692914045914,18281.324,8.798554066162046,13.0,0.0,-0.13164659132801262,18280.105350279948,0.0,1.0,1.0,-1500000.0
55.109999999997605,0.11140421757843397,0.13862622750613462,0.11140421757843397,0.0097867091093903,0.9844769664167965,1.0025332482385296,50.12666241192648,1.041446379341639,-53.758130217224,1.0475113499233886,0.5369132206530515,-58.77859809179017,0.3682718229005192,0.021834018564413527,7.57044219560914,7.57044219560914,18281.026,8.798989490721635,13.0,0.0,-0.13325921316336453,18279.860875128546,0.0,1.0,1.0,-1500000.0
55.1199999999976,0.1109815768624101,0.1386242162356151,0.1109815768624101,0.008780663599252893,0.9993318707096609,1.002519312231251,50.12596561156255,1.0472330109178156,-53.04269744304449,1.0527596814967104,0.5315359093992092,-57.5664135873176,0.37506179719353827,0.022862559053777598,7.570191672258446,7.570191672258446,18280.73,8.799425769054869,13.0,0.0,-0.13484044420421176,18279.610215993882,0.0,1.0,1.0,-1500000.0
55.1299999999976,0.1114297053796342,0.1386222032983698,0.1114297053796342,0.008602388048410405,1.0139672054163218,1.0025003224848783,50.12501612424391,1.05285595612454,-52.35782915727528,1.0582651078648668,0.5307528736529454,-56.77231493029112,0.3800931944354973,0.023230864212630875,7.569941364434933,7.569941364434933,18280.436,8.799859486067163,13.0,0.0,-0.13638955457449864,18279.363014438437,0.0,1.0,1.0,-1500000.0
55.1399999999976,0.1125375109468645,0.13862039193609138,0.1125375109468645,0.00907771608391533,1.0270114620477846,1.0024777286372726,50.12388643186363,1.0580422365716564,-51.717418655448064,1.0636624529505068,0.5335469391928522,-56.32913547037073,0.38347276480889836,0.023062839952360026,7.569691275970936,7.569691275970936,18280.144,8.80028893421123,13.0,0.0,-0.13790544710024638,18279.116791536628,0.0,1.0,1.0,-1500000.0
55.1499999999976,0.11416717661318235,0.13861896056088766,0.11416717661318235,0.010214613486303856,1.0373563070012852,1.0024529997848224,50.12264998924112,1.0624819401471313,-51.13216603395185,1.0686403256879502,0.5394125565216383,-56.24484433582491,0.38502772105107713,0.022317635609235387,7.569441416276299,7.569441416276299,18279.854,8.800716674808001,13.0,0.0,-0.1393912922625351,18278.87196722944,0.0,1.0,1.0,-1500000.0
55.159999999997595,0.11627798955456661,0.13861804753526644,0.11627798955456661,0.012197252434876437,1.0441211039194591,1.0024279266914302,50.121396334571514,1.065738125190573,-50.61315315998658,1.0728484319118645,0.5485210967823091,-56.601428511159696,0.3842021923788681,0.02079891834974923,7.5691917260822565,7.5691917260822565,18279.566,8.801141854083834,13.0,0.0,-0.14083661732885716,18278.626185149533,0.0,1.0,1.0,-1500000.0
55.16999999999759,0.11886860338956236,0.13861775453341185,0.11886860338956236,0.01523857223537467,1.046623629075426,1.0024048751635517,50.12024375817759,1.0672595234280702,-50.17248331224914,1.0758409089995773,0.5614444668665678,-57.47777228078866,0.3802689391537729,0.018297884641040457,7.568942344520633,7.568942344520633,18279.282,8.801564472038729,13.0,0.0,-0.1422647965563715,18278.386655747465,0.0,1.0,1.0,-1500000.0
55.17999999999759,0.12186979693694411,0.13861807710546065,0.12186979693694411,0.0193515951489682,1.0444196667845427,1.0023867395478314,50.11933697739157,1.0665197037792085,-49.82023713446951,1.0771084036534087,0.5785014712630819,-58.84285352366544,0.3727901437498462,0.014808314043293774,7.568693212497104,7.568693212497104,18278.998,8.801984528672685,13.0,0.0,-0.14365138670349503,18278.15112407168,0.0,1.0,1.0,-1500000.0
55.18999999999759,0.12505046137175685,0.13861900564246943,0.12505046137175685,0.024164110834735048,1.0374256434711542,1.0023764755977502,50.118823779887514,1.0632383841762358,-49.558927841990396,1.0762096887096477,0.5989425391545747,-60.495675412759205,0.36209753337077843,0.010686810652997598,7.568444351669509,7.568444351669509,18278.718,8.802399462664763,13.0,0.0,-0.14500823849296168,18277.905579812825,0.0,1.0,1.0,-1500000.0
55.19999999999759,0.12799689170150333,0.13862041918273477,0.12799689170150333,0.028906366967656333,1.0260765794403768,1.0023763238529624,50.11881619264812,1.0575836938250047,-49.3779201001405,1.0729577468846656,0.62037812563149,-62.10391258990233,0.3495035219895169,0.006633900358406858,7.568195757081626,7.568195757081626,18278.44,8.80281439665684,13.0,0.0,-0.146332149550693,18277.6749201639,0.0,1.0,1.0,-1500000.0
55.209999999997585,0.13019063162713448,0.13862215325092733,0.13019063162713448,0.03261684341658188,1.0114314486390186,1.0023870396080103,50.119351980400516,1.0502456773069233,-49.250531144487894,1.0675746343569537,0.638965867939979,-63.315427920433265,0.3370753057665619,0.0034754850615930644,7.56794745616344,7.56794745616344,18278.164,8.803225915554334,13.0,0.0,-0.14763987347744728,18277.43868988389,0.0,1.0,1.0,-1500000.0
55.21999999999758,0.13116017086816625,0.13862401548903194,0.13116017086816625,0.0344767844480202,0.995138040624624,1.002407491604969,50.12037458024845,1.0423232962337192,-49.13595997815998,1.0607293409527407,0.6505456508570361,-63.863567943287066,0.3270486711949733,0.0018640887600300804,7.567699535451396,7.567699535451396,18277.892,8.80363231180995,13.0,0.0,-0.1489105488037038,18277.2078141268,0.0,1.0,1.0,-1500000.0
55.22999999999758,0.13062697649067556,0.13862576359085227,0.13062697649067556,0.034088459540119145,0.9792359666579062,1.0024347996334544,50.12173998167272,1.0350688437175093,-48.985771248313114,1.0534271752189652,0.6521382303612627,-63.61151447875178,0.3211950094245809,0.00207678054743049,7.567451801474567,7.567451801474567,18277.622,8.804038708065566,13.0,0.0,-0.15011657337327397,18276.976491153935,0.0,1.0,1.0,-1500000.0
55.23999999999758,0.12860423269659635,0.1386271792229045,0.12860423269659635,0.03157999536852319,0.9658294344849797,1.0024649482105086,50.12324741052543,1.02958371773565,-48.75418673387739,1.0467847874473852,0.6430990620722342,-62.55072703763002,0.3203744833759363,0.003982840660490761,7.567204366058938,7.567204366058938,18277.354,8.804439127905658,13.0,0.0,-0.15132021021805594,18276.74598742915,0.0,1.0,1.0,-1500000.0
55.24999999999758,0.12541169887639442,0.13862809688356162,0.12541169887639442,0.027520608945853824,0.9567122069760652,1.00249364626538,50.124682313269,1.026576329735685,-48.409085262080474,1.0417726771238744,0.6253591833819039,-60.786011641895755,0.32440139209635394,0.007142553813443198,7.56695719165658,7.56695719165658,18277.09,8.80483698642481,13.0,0.0,-0.15248180976750111,18276.51674805415,0.0,1.0,1.0,-1500000.0
55.259999999997575,0.12159837295715988,0.13862838255354887,0.12159837295715988,0.022719657511901855,0.9530432906763834,1.0025171664233672,50.12585832116836,1.0262537720433937,-47.9396195484998,1.0390133873754097,0.6026903848683423,-58.52283856822229,0.3322059716146914,0.010951747604258655,7.566710283538425,7.566710283538425,18276.828,8.80522886852844,13.0,0.0,-0.15361097803453264,18276.294866492808,0.0,1.0,1.0,-1500000.0
55.26999999999757,0.11780288501715037,0.13862800947563772,0.11780288501715037,0.01800186704064737,0.9551588616351837,1.0025329517234998,50.12664758617499,1.028359721633392,-47.3575185723301,1.0386928602722705,0.5794198703906772,-56.04587122985979,0.34219344045281147,0.014781666198651407,7.566463637270913,7.566463637270913,18276.57,8.805622458179363,13.0,0.0,-0.15470712331616357,18276.067926560616,0.0,1.0,1.0,-1500000.0
55.27999999999757,0.11459658954147806,0.13862700107298134,0.11459658954147806,0.014020144845741035,0.9625629204279225,1.0025398710424298,50.12699355212149,1.0323233462473247,-46.69180801484628,1.0405952458342573,0.5591806148145354,-53.66690960599663,0.352688172570764,0.01810570524719052,7.5662170471238825,7.5662170471238825,18276.314000000002,8.806009217641115,13.0,0.0,-0.15575169902386352,18275.843410675287,0.0,1.0,1.0,-1500000.0
55.28999999999757,0.11235777014547031,0.13862548374289813,0.11235777014547031,0.011140153699563678,0.9740873123319496,1.002538103468653,50.12690517343265,1.037456934679144,-45.979483279206654,1.044230891697404,0.5441608366784385,-51.641792950911,0.36234193975638646,0.020601811583609048,7.565970864661375,7.565970864661375,18276.062,8.80639085446099,13.0,0.0,-0.15679991254731723,18275.627457039187,0.0,1.0,1.0,-1500000.0
55.29999999999757,0.1112166323598881,0.13862360913832344,0.1112166323598881,0.009420398241135983,0.9881635559551434,1.002528738729121,50.12643693645605,1.04313213558983,-45.25606990739445,1.049002996988939,0.534998799105262,-50.0976457190146,0.37037852905200275,0.022193811481437287,7.565724897443085,7.565724897443085,18275.812,8.806771637507218,13.0,0.0,-0.15778964178028795,18275.4114874091,0.0,1.0,1.0,-1500000.0
55.309999999997565,0.11108440677442426,0.1386215924797396,0.11108440677442426,0.008693759844805034,1.0031194940416472,1.0025132751961905,50.12566375980953,1.0488779333046265,-44.549378047507304,1.0543528689818205,0.5311584991324365,-49.0243758400585,0.3765911956365685,0.02299970656885114,7.565479200123647,7.565479200123647,18275.566,8.807148151685213,13.0,0.0,-0.15875226358325398,18275.19316987026,0.0,1.0,1.0,-1500000.0
55.31999999999756,0.1117535328163024,0.1386196282966824,0.1117535328163024,0.008725536520987691,1.0174160547125997,1.002493228183399,50.124661409169946,1.0543741010184025,-43.87802016789241,1.0598376733595791,0.5315649022361927,-48.34252517100505,0.3810954377521139,0.023197857824634238,7.56523377139867,7.56523377139867,18275.322,8.807518689447688,13.0,0.0,-0.1596810865922915,18274.983806974877,0.0,1.0,1.0,-1500000.0
55.32999999999756,0.11302810886424097,0.13861792957787483,0.11302810886424097,0.009388936543746045,1.02976418586938,1.0024700238203779,50.123501191018896,1.059350769232776,-43.254406364440534,1.0651190621537037,0.5353155840590479,-48.00290860315812,0.38394132637037076,0.022869380268605466,7.564988612749054,7.564988612749054,18275.082000000002,8.807885812115575,13.0,0.0,-0.1605754941545606,18274.76952937,0.0,1.0,1.0,-1500000.0
55.33999999999756,0.11480151453228003,0.1386166492118868,0.11480151453228003,0.010753321795507484,1.0391304264716366,1.0024451885585688,50.12225942792844,1.0634661378498993,-42.68904809186729,1.0698843055623608,0.5421142997345381,-48.04026205341909,0.38483696584339777,0.021918370694136213,7.564743734064385,7.564743734064385,18274.844,8.808251227236171,13.0,0.0,-0.16143616987451848,18274.564612780083,0.0,1.0,1.0,-1500000.0
55.34999999999756,0.11705497926968979,0.13861594173453548,0.11705497926968979,0.013033582801230214,1.0446952162385008,1.0024206654928587,50.12103327464293,1.0662415774538863,-42.193439262816845,1.0737574704781634,0.552306175511575,-48.546914569347166,0.383136774595645,0.02012369010174031,7.564499143832378,7.564499143832378,18274.612,8.808609812167598,13.0,0.0,-0.16226243978643767,18274.354918229106,0.0,1.0,1.0,-1500000.0
55.359999999997555,0.1197793588854421,0.13861583109382486,0.1197793588854421,0.01640793845722843,1.0458393580065461,1.0023990008695767,50.11995004347883,1.0671131121478783,-41.77956328557479,1.0762654127088793,0.5664720662359173,-49.57966059817252,0.3781444064507373,0.017314116915365135,7.56425484101311,7.56425484101311,18274.38,8.808964982004438,13.0,0.0,-0.1630540163058048,18274.160137761904,0.0,1.0,1.0,-1500000.0
55.36999999999755,0.12286449044838868,0.13861636971412,0.12286449044838868,0.02078721295648579,1.0422102450172823,1.0023831736314714,50.11915868157357,1.0656034908435845,-41.4558816077807,1.0769014311592158,0.584694773214898,-51.05871052368682,0.36960983435936623,0.013582102909092515,7.564010843169624,7.564010843169624,18274.154,8.809315882973047,13.0,0.0,-0.16381116656369882,18273.948928956732,0.0,1.0,1.0,-1500000.0
55.37999999999755,0.12602207739076682,0.13861746775601996,0.12602207739076682,0.025670269961771828,1.0338630055747888,1.0023760113310756,50.11880056655378,1.0615502181354208,-41.221474186799206,1.0752807294455338,0.6057649322788687,-52.73491513008338,0.35815685661545504,0.009400074908392658,7.563767156174383,7.563767156174383,18273.93,8.809662515073425,13.0,0.0,-0.16453360161785943,18273.76079394534,0.0,1.0,1.0,-1500000.0
55.38999999999755,0.1287940825033937,0.13861901639727986,0.1287940825033937,0.03019886127567303,1.0214128425409574,1.0023793759012365,50.118968795061825,1.0552793144201447,-41.06098573798219,1.071327175110829,0.6267873173753359,-54.25697222842005,0.34537006768067885,0.0055364165699683665,7.563523790458741,7.563523790458741,18273.71,8.810004878305572,13.0,0.0,-0.16522073340008925,18273.559910296004,0.0,1.0,1.0,-1500000.0
55.39999999999755,0.1306575330613256,0.13862083678112105,0.1306575330613256,0.033417772520743974,1.0061066421146119,1.002393469688132,50.119673484406604,1.047624848369325,-40.942978780393915,1.0654006814780177,0.6436626952239526,-55.28973939389784,0.33344021606317364,0.002794737559804028,7.563280759770152,7.563280759770152,18273.494,8.810340411348548,13.0,0.0,-0.1658733634750822,18273.370386350078,0.0,1.0,1.0,-1500000.0
55.409999999997545,0.1311852975774571,0.13862269815017836,0.1311852975774571,0.0346128068275472,0.9897378186172988,1.0024165908293567,50.120829541467835,1.0397639282680502,-40.82340090924324,1.0582903606565575,0.6524303873695847,-55.60386663540168,0.32452457631894815,0.001727575755218258,7.563038075824363,7.563038075824363,18273.28,8.810676798165172,13.0,0.0,-0.1664911336469831,18273.182115208892,0.0,1.0,1.0,-1500000.0
55.41999999999754,0.13018088173816825,0.13862438868076155,0.13018088173816825,0.03354364823098968,0.974402817235648,1.0024454332246346,50.122271661231736,1.032934707493624,-40.65340849098086,1.0510624614709951,0.6507334122003732,-55.10248325386403,0.32015183677506887,0.002484602896403565,7.562795757751406,7.562795757751406,18273.07,8.81100293969804,13.0,0.0,-0.16707333272623923,18272.99130872247,0.0,1.0,1.0,-1500000.0
55.42999999999754,0.12775353161041633,0.13862569902650365,0.12775353161041633,0.03048809035932144,0.9621495383162183,1.0024758026213691,50.12379013106846,1.028140232876737,-40.390255446158584,1.0448158729566939,0.6387315213065555,-53.81270668608877,0.32086448756242425,0.004827623650562773,7.562553813176436,7.562553813176436,18272.864,8.811328227457262,13.0,0.0,-0.16762012588959657,18272.809563237184,0.0,1.0,1.0,-1500000.0
55.43999999999754,0.12430400712538373,0.13862646543077703,0.12430400712538373,0.02611168892285611,0.954607701271646,1.0025034966277873,50.125174831389366,1.0259420086710587,-40.00768622994754,1.0404329030950739,0.6190259900828765,-51.87092966411323,0.32618158469434705,0.008251967072094302,7.562312265719608,7.562312265719608,18272.662,8.811645831253667,13.0,0.0,-0.1681315814828098,18272.629449023665,0.0,1.0,1.0,-1500000.0
55.44999999999754,0.1204245800523469,0.13862659151471346,0.1204245800523469,0.021250979590641945,0.9526987870820716,1.0025250913278285,50.126254566391424,1.0263971542155084,-39.50185511863616,1.0384077715310414,0.5957014523842551,-49.50964256220921,0.3348314979271585,0.012132327723431369,7.562071126019009,7.562071126019009,18272.464,8.81196172750278,13.0,0.0,-0.16860770959300458,18272.452462362577,0.0,1.0,1.0,-1500000.0
55.459999999997535,0.11674925835864525,0.1386260448661562,0.11674925835864525,0.016695390131082323,0.9564999761144476,1.0025384495868803,50.12692247934402,1.0291351992929028,-38.89052780964713,1.038796337407395,0.5729905807509266,-47.028769809283986,0.3451483388920925,0.01585856989158682,7.561830419873968,7.561830419873968,18272.268,8.812272501110016,13.0,0.0,-0.16904898208024388,18272.279150074384,0.0,1.0,1.0,-1500000.0
55.46999999999753,0.11380147550242245,0.13862490257062995,0.11380147550242245,0.013019024429414995,0.9652893202117451,1.002542861678904,50.1271430839452,1.0335289211191814,-38.2062124563613,1.0412837059563231,0.5541390683700681,-44.73254519498891,0.3555182083096432,0.01895727871872486,7.5615901546887345,7.5615901546887345,18272.076,8.812573883207143,13.0,0.0,-0.16945423710106583,18272.102820727814,0.0,1.0,1.0,-1500000.0
55.47999999999753,0.11188641575052831,0.13862330989264168,0.11188641575052831,0.010492109733855963,0.9777472441512741,1.002538830116591,50.12694150582955,1.0388926524965383,-37.48637221616362,1.0453302130465372,0.5408512885045077,-42.84359742228093,0.3647505312943555,0.021180218261695846,7.561350349551443,7.561350349551443,18271.89,8.812876119077917,13.0,0.0,-0.16982304335367215,18271.935944956575,0.0,1.0,1.0,-1500000.0
55.48999999999753,0.11106119355063687,0.13862141568756375,0.11106119355063687,0.009092147641636161,0.9922451703620396,1.0025276177292415,50.12638088646207,1.0446397175544637,-36.76466994894225,1.0503375464948186,0.5333548952479467,-41.44481549288349,0.37225366005645955,0.02251964835498685,7.561111074285066,7.561111074285066,18271.706000000002,8.813169817212227,13.0,0.0,-0.17015824480749314,18271.778069235883,0.0,1.0,1.0,-1500000.0
55.49999999999753,0.11118745716809808,0.13861944031943943,0.11118745716809808,0.00861196188360098,1.0071335405384392,1.0025107540303362,50.12553770151681,1.0503511020864584,-36.06602255189186,1.0557782221045982,0.5308723700200546,-40.49499227116195,0.37795596453846614,0.023129044445352742,7.560872458053349,7.560872458053349,18271.526,8.813459246478306,13.0,0.0,-0.1704658444298109,18271.6146472503,0.0,1.0,1.0,-1500000.0
55.509999999997525,0.11205041610399757,0.13861757659593268,0.11205041610399757,0.008834794555395754,1.0209435624997683,1.0024897212777644,50.12448606388822,1.055734093572803,-35.40679221603565,1.0612459384402997,0.5323223617929913,-39.915042895917125,0.3819893407964048,0.023170841492141547,7.560634671389228,7.560634671389228,18271.348,8.813746114423447,13.0,0.0,-0.17074518639498829,18271.46621664506,0.0,1.0,1.0,-1500000.0
55.51999999999752,0.11347686343284419,0.13861604513975723,0.11347686343284419,0.009690511828079576,1.0324667038613384,1.0024659461470247,50.12329730735124,1.0605077609702382,-34.798429235005784,1.066419464701634,0.5369591966185409,-39.67943862716673,0.38431746395191557,0.022674750003521593,7.560397852217742,7.560397852217742,18271.176,8.81402273708483,13.0,0.0,-0.17098870770720337,18271.315048040247,0.0,1.0,1.0,-1500000.0
55.52999999999752,0.11539101091925666,0.13861498665686636,0.11539101091925666,0.011304847778107365,1.0407386043019424,1.0024410502780388,50.122052513901934,1.064290250652984,-34.25161347999157,1.070974112541766,0.5446984781991208,-39.847020075673406,0.3845266517692675,0.021494841102203788,7.560162081383305,7.560162081383305,18271.008,8.814300213519864,13.0,0.0,-0.17119346149184295,18271.17955557657,0.0,1.0,1.0,-1500000.0
55.53999999999752,0.11778767805730979,0.13861450956253576,0.11778767805730979,0.013904897717279692,1.0449986149157284,1.0024171548346907,50.12085774173454,1.066565033863031,-33.77824462376777,1.0745033336743677,0.5560166275212495,-40.51088191496825,0.3819112607767092,0.019402846460740808,7.559927410012403,7.559927410012403,18270.844,8.814566590897494,13.0,0.0,-0.17135940975253142,18271.039511308194,0.0,1.0,1.0,-1500000.0
55.54999999999752,0.1206381647654136,0.13861464966618503,0.1206381647654136,0.017610470052643802,1.0446973825952592,1.0023969767209766,50.11984883604883,1.0667716902274798,-33.389804360174736,1.0765117810774343,0.5714285322831074,-41.69504303757383,0.3758557672356365,0.016287053920701122,7.5596938638211055,7.5596938638211055,18270.682,8.814831260727832,13.0,0.0,-0.17148813927887574,18270.90468564506,0.0,1.0,1.0,-1500000.0
55.559999999997515,0.12378290099909287,0.13861542410692484,0.12378290099909287,0.02221473465518321,1.0395892810801726,1.0023835277233433,50.11917638616716,1.064504553543399,-33.09254514585999,1.0765100741663451,0.5906996370250552,-43.26684114507348,0.36634187463309253,0.01235121331074511,7.55946147359022,7.55946147359022,18270.526,8.815092515463585,13.0,0.0,-0.17157825914907737,18270.767520754078,0.0,1.0,1.0,-1500000.0
55.56999999999751,0.12687642863439236,0.13861673798527352,0.12687642863439236,0.027091835887430846,1.0298856669536662,1.0023794309972016,50.11897154986008,1.0597365299863686,-32.88158607114365,1.0741881708212673,0.6121174280609795,-44.934900476092324,0.35429625906225637,0.008176388807612331,7.559230181502444,7.559230181502444,18270.374,8.815343524915582,13.0,0.0,-0.17162479355986604,18270.643203146232,0.0,1.0,1.0,-1500000.0
55.57999999999751,0.12942585534620588,0.13861843396805948,0.12942585534620588,0.03131955075077468,1.0163923439750435,1.0023861035440034,50.11930517720017,1.0529544473635442,-32.73663980597181,1.0695938204390114,0.6323228406343192,-46.340044457605835,0.34154339993045074,0.00457405527033275,7.559000119058971,7.559000119058971,18270.224000000002,8.81559026549935,13.0,0.0,-0.17164523634844697,18270.518648649268,0.0,1.0,1.0,-1500000.0
55.58999999999751,0.13091947423916772,0.13862035002600648,0.13091947423916772,0.03398109018653706,1.0005396484526867,1.0024031701426215,50.12015850713107,1.0451217253906722,-32.6218147853125,1.063225173294816,0.6470902609125514,-47.172263496149355,0.33033718652284055,0.002298598580922462,7.558771233398097,7.558771233398097,18270.08,8.81583615230947,13.0,0.0,-0.1716196940531501,18270.390257754432,0.0,1.0,1.0,-1500000.0
55.59999999999751,0.1309888640168973,0.13862224895471503,0.1309888640168973,0.0344897001316514,0.9842459570693733,1.0024283865520445,50.121419327602226,1.0374667410169918,-32.490591066126406,1.0559775217743212,0.6528083673305515,-47.241904235883645,0.322697858152982,0.001788248759700517,7.558543555022739,7.558543555022739,18269.94,8.81607094006219,13.0,0.0,-0.17155858697258541,18270.27794882472,0.0,1.0,1.0,-1500000.0
55.609999999997505,0.12952585026608418,0.13862389079927404,0.12952585026608418,0.032767018101676315,0.9696327640196921,1.0024580890419363,50.12290445209682,1.0311850331771701,-32.29476949418304,1.0489549129045486,0.6478285696317194,-46.49141836018293,0.31987813282568656,0.003066627217015505,7.558317086150331,7.558317086150331,18269.802,8.816301458946677,13.0,0.0,-0.17145951385969257,18270.1605137847,0.0,1.0,1.0,-1500000.0
55.6199999999975,0.1267340479593895,0.13862510764747563,0.1267340479593895,0.02922784754743276,0.9586584340291596,1.0024879876922026,50.12439938461013,1.0271614440788928,-31.995657072443738,1.0432146133377909,0.633107394669123,-44.98234510390838,0.32210009013315255,0.0057998676360498935,7.558091848606539,7.558091848606539,18269.670000000002,8.81653112405752,13.0,0.0,-0.1713230860840033,18270.042661741165,0.0,1.0,1.0,-1500000.0
55.6299999999975,0.12308588365928719,0.13862573915152482,0.12308588365928719,0.024613548435999378,0.9527625481297591,1.0025140427336265,50.125702136681326,1.0258043425220322,-31.573472933656895,1.039534226509398,0.6118259974399967,-42.881781407022146,0.32860940436865116,0.009431894658769757,7.557867854690749,7.557867854690749,18269.542,8.816747128790022,13.0,0.0,-0.17114918275690172,18269.93995879113,0.0,1.0,1.0,-1500000.0
55.6399999999975,0.11920310197451314,0.13862571229794474,0.11920310197451314,0.01976764413671258,0.9526167084594197,1.002533181880824,50.1266590940412,1.027027768165093,-31.03134530304604,1.0382745933386346,0.5882559352545892,-40.44710995914997,0.3379689552272209,0.013328342472906846,7.557645111367779,7.557645111367779,18269.418,8.816966548617108,13.0,0.0,-0.1709378867144309,18269.832279759277,0.0,1.0,1.0,-1500000.0
55.6499999999975,0.11570112114774309,0.1386250344993631,0.11570112114774309,0.01542900892525568,0.9580428902583941,1.002543702422589,50.12718512112945,1.0303627528205639,-30.39246605765294,1.0393675105921463,0.5664283493337229,-37.98817632828,0.3484823167842366,0.01690831756924688,7.557423651684056,7.557423651684056,18269.298,8.817171454292207,13.0,0.0,-0.170689751607504,18269.730495285312,0.0,1.0,1.0,-1500000.0
55.659999999997495,0.11304562173616294,0.1386237900844103,0.11304562173616294,0.01208508795823988,0.9681108092346542,1.0025452983442291,50.127264917211455,1.0351438658464176,-29.69192758772512,1.0424123768756184,0.5491495703149001,-35.793930098134254,0.35863090267751996,0.01975934243077422,7.557203478133835,7.557203478133835,18269.182,8.817377213740954,13.0,0.0,-0.17040533666232252,18269.63148479779,0.0,1.0,1.0,-1500000.0
55.66999999999749,0.1114660570458835,0.13862212649036348,0.1114660570458835,0.009911958422777322,0.981374597947939,1.0025387565348047,50.12693782674024,1.040701860007043,-28.96685130977583,1.0468347313948554,0.5376462600671955,-34.048430002937444,0.3673973236109694,0.021708156452937888,7.556984626171135,7.556984626171135,18269.07,8.817576143000531,13.0,0.0,-0.17008461959037313,18269.53644542595,0.0,1.0,1.0,-1500000.0
55.67999999999749,0.11095204671274567,0.1386202335155276,0.11095204671274567,0.008816986813169917,0.9961699811977812,1.002525471022219,50.12627355111094,1.0464973951810832,-28.24860388884175,1.0520464402264655,0.5317826115261647,-32.79215915874198,0.37436483086045524,0.02280735069383283,7.556767106600927,7.556767106600927,18268.962,8.817767388297291,13.0,0.0,-0.16972606072206975,18269.444374101844,0.0,1.0,1.0,-1500000.0
55.68999999999749,0.11132759573080438,0.13861831977487696,0.11132759573080438,0.008570293512433299,1.0108851053808408,1.0025069806278495,50.125349031392474,1.0521580398725068,-27.559288952331805,1.0575548675089392,0.530609405406769,-31.961387589101243,0.3795639637374364,0.02323076711050881,7.556550945692604,7.556550945692604,18268.858,8.817953510952174,13.0,0.0,-0.16933156771062327,18269.35593260515,0.0,1.0,1.0,-1500000.0
55.69999999999749,0.1123794013598422,0.13861659008791227,0.1123794013598422,0.008985853706141647,1.0241260098378797,1.0024847405255994,50.12423702627997,1.05740811553917,-26.913310579897466,1.0629861678137547,0.5330869018397992,-31.48495294121926,0.383112316903791,0.023113087865413717,7.556335949698939,7.556335949698939,18268.758,8.818136218512473,13.0,0.0,-0.16889463596426846,18269.264243848906,0.0,1.0,1.0,-1500000.0
55.709999999997486,0.11396101946151393,0.13861524125746874,0.11396101946151393,0.010053225307426781,1.0347621075343452,1.0024602046324944,50.12301023162472,1.0619460752420633,-26.3214820329553,1.068028153794032,0.5386506536930684,-31.36285613153891,0.38487102477141316,0.0224300662666011,7.5561225093935604,7.5561225093935604,18268.664,8.818310388336307,13.0,0.0,-0.16843376327702755,18269.18937810636,0.0,1.0,1.0,-1500000.0
55.71999999999748,0.1160243161262388,0.13861438582673574,0.1160243161262388,0.011944792442877042,1.0418941911172175,1.0024351190571201,50.121755952856006,1.0653480965072337,-25.794767392649216,1.072337630459969,0.5474152469595248,-31.672703786022428,0.38431510505246463,0.02099531354680534,7.55591044721611,7.55591044721611,18268.572,8.818479435518265,13.0,0.0,-0.1679286193667342,18269.11496239246,0.0,1.0,1.0,-1500000.0
55.72999999999748,0.11856864026601527,0.13861414622270082,0.11856864026601527,0.014880107142950169,1.0448216080134611,1.0024117911598778,50.12058955799389,1.0670694292017506,-25.345252459937942,1.0754778416339588,0.5599387435906331,-32.49835185958376,0.3807160168884275,0.01859230473719467,7.555699837407588,7.555699837407588,18268.486,8.8186425062847,13.0,0.0,-0.1673895489706576,18269.03437990766,0.0,1.0,1.0,-1500000.0
55.73999999999748,0.12153585110383776,0.13861452430502388,0.12153585110383776,0.0189003052782285,1.043073999545838,1.0023930787639714,50.119653938198574,1.0665726581694965,-24.98341648997326,1.0769411267280056,0.5765977805378595,-33.82280457121546,0.373586808100202,0.015187307797271107,7.555490702752333,7.555490702752333,18268.402000000002,8.818802161956548,13.0,0.0,-0.1668148934433513,18268.97122727982,0.0,1.0,1.0,-1500000.0
55.74999999999748,0.12471229144446072,0.13861551718110607,0.12471229144446072,0.023672882083234693,1.036527330659689,1.0023819611675597,50.119098058377986,1.0635450061187532,-24.712727693167448,1.07627238848619,0.5967740019802137,-35.460738296568884,0.3631726848392237,0.011100630939770838,7.555283369472273,7.555283369472273,18268.324,8.818953279891934,13.0,0.0,-0.16614365495025857,18268.904984515368,0.0,1.0,1.0,-1500000.0
55.759999999997476,0.12769957807603965,0.1386170103774746,0.12769957807603965,0.02845960549898454,1.0255618678405045,1.0023807803231581,50.119039016157906,1.0581072326475314,-24.523950258533496,1.073253327785671,0.6182381679430502,-37.08777973148861,0.35069712666696884,0.0070073899991240085,7.55507735960585,7.55507735960585,18268.25,8.819099275185444,13.0,0.0,-0.16555812977458223,18268.841682600443,0.0,1.0,1.0,-1500000.0
55.769999999997474,0.12998353923691897,0.13861884495331322,0.12998353923691897,0.03230400080232192,1.0111762828801725,1.0023904545056113,50.11952272528056,1.0509024631542743,-24.39189912178955,1.068064073801974,0.6372501769655103,-38.34850929007249,0.3381769705571331,0.003734117004168591,7.554872965625054,7.554872965625054,18268.18,8.81923929406343,13.0,0.0,-0.16485723888751388,18268.78348282794,0.0,1.0,1.0,-1500000.0
55.77999999999747,0.13108160742546077,0.13862081713279312,0.13108160742546077,0.03436068077888186,0.9949681423474371,1.0024100318351006,50.12050159175503,1.0430001913592741,-24.276881857311825,1.0613341196733534,0.6496178590870332,-38.96545706338891,0.32785942706907634,0.0019601357520542817,7.554670145052072,7.554670145052072,18268.114,8.81937333652589,13.0,0.0,-0.16414154074436182,18268.728321546725,0.0,1.0,1.0,-1500000.0
55.78999999999747,0.13069226097502679,0.13862270107071356,0.13069226097502679,0.034184956383983625,0.9789513033398994,1.0024367765270552,50.12183882635276,1.0356510033309536,-24.130797812491384,1.0540453177978468,0.6521943642173758,-38.789150662420205,0.3215818843952879,0.002001851700022539,7.554468924207897,7.554468924207897,18268.052,8.819503963893768,13.0,0.0,-0.16339219615263328,18268.67679759861,0.0,1.0,1.0,-1500000.0
55.79999999999747,0.12879953633349892,0.1386242769402771,0.12879953633349892,0.031856714836470415,0.9652380792279109,1.0024667460702539,50.12333730351269,1.029981864787542,-23.9071663000566,1.0473146172797572,0.6440924576604723,-37.799642773681555,0.3203000075277713,0.003764139533320887,7.554269352943428,7.554269352943428,18267.994,8.819626053525182,13.0,0.0,-0.1626067367240488,18268.62951159099,0.0,1.0,1.0,-1500000.0
55.809999999997466,0.1256966243261137,0.13862537510741502,0.1256966243261137,0.027911299847992933,0.9556649414914178,1.002495639286531,50.124781964326544,1.0267443331076023,-23.57222630572503,1.042135686801413,0.6270218727034225,-36.091788728401895,0.3239225775756323,0.006830335559569134,7.554071458319499,7.554071458319499,18267.942,8.81974045919378,13.0,0.0,-0.1617876771885487,18268.585614484728,0.0,1.0,1.0,-1500000.0
55.819999999997464,0.12191623219449778,0.13862584019610777,0.12191623219449778,0.023145188230217148,0.9514596769036302,1.0025196476723812,50.12598238361906,1.0261924273018894,-23.113015795387486,1.0391688439964666,0.6046321403127646,-33.86241173479604,0.3314494066175889,0.010605530322478296,7.553875273138717,7.553875273138717,18267.892,8.819854011088731,13.0,0.0,-0.16093455903632878,18268.551405464885,0.0,1.0,1.0,-1500000.0
55.82999999999746,0.11809508603924548,0.13862565339618102,0.11809508603924548,0.01839029480826014,0.9530382710870174,1.0025360901282157,50.126804506410785,1.0281078593781228,-22.539313992049436,1.0386407611270965,0.581254277519636,-31.390577800887076,0.3413166326475563,0.014457642773050422,7.5536808383536265,7.5536808383536265,18267.848,8.819958171473571,13.0,0.0,-0.16004782835011375,18268.509157373745,0.0,1.0,1.0,-1500000.0
55.83999999999746,0.11481663828755419,0.13862481575721872,0.11481663828755419,0.014321582380630462,0.9599785292607725,1.0025437034268092,50.12718517134046,1.0319409709158178,-21.878900225646927,1.0403685664631541,0.5606250305941627,-28.98893141047598,0.3518377991846131,0.017845563159458774,7.553488176931033,7.553488176931033,18267.806,8.820057209216538,13.0,0.0,-0.1591273525184395,18268.48425034389,0.0,1.0,1.0,-1500000.0
55.84999999999746,0.11248052353890174,0.13862346274000076,0.11248052353890174,0.011333836280757102,0.9711659645927601,1.0025425591123174,50.12712795561587,1.0370067736920263,-21.16844692227825,1.043881216739718,0.5450788656783423,-26.92230110191678,0.36162085410629996,0.020425108247346377,7.553297324716261,7.553297324716261,18267.77,8.82015027054398,13.0,0.0,-0.15817337524142133,18268.449216939633,0.0,1.0,1.0,-1500000.0
55.859999999997456,0.11123986447324935,0.1386217416770332,0.11123986447324935,0.009512122693948528,0.985058399588085,1.0025336838818073,50.126684194090366,1.0426659289043285,-20.443929812405564,1.0485851167612248,0.535386318584669,-25.33140368447781,0.36983278761255184,0.02209788895405379,7.553108309983124,7.553108309983124,18267.738,8.820237355455898,13.0,0.0,-0.15718676224526473,18268.431784384928,0.0,1.0,1.0,-1500000.0
55.869999999997454,0.11102246596544237,0.13861985046902914,0.11102246596544237,0.008704141631475542,0.9999840476085654,1.002518557694441,50.12592788472205,1.048431846243115,-19.733982247473868,1.0539136989390219,0.5310938677021972,-24.216791623116034,0.3762221565879348,0.022968814047117703,7.5529211637401215,7.5529211637401215,18267.71,8.820318463952292,13.0,0.0,-0.15616712057240853,18268.41006100634,0.0,1.0,1.0,-1500000.0
55.87999999999745,0.1116262714342243,0.13861799882750206,0.1116262714342243,0.00867356291953154,1.014386828541969,1.002498702772905,50.124935138645256,1.0539738807738896,-19.057969794569598,1.0594128854593912,0.5311457054602202,-23.50102794717129,0.3808906886783154,0.023217737733371435,7.552735914509847,7.552735914509847,18267.686,8.8203961573541,13.0,0.0,-0.155114681814651,18268.393967252043,0.0,1.0,1.0,-1500000.0
55.88999999999745,0.11285056665326848,0.13861638649963418,0.11285056665326848,0.009278550192821202,1.026954424929634,1.0024755488561368,50.12377744280684,1.0590228092196867,-18.428698493709256,1.0647374628674664,0.5346030483518571,-23.128973198441916,0.3839079985667958,0.02293948690139047,7.55255259421094,7.55255259421094,18267.666,8.820462751698507,13.0,0.0,-0.15402999417906107,18268.38163696078,0.0,1.0,1.0,-1500000.0
55.89999999999745,0.11457946082480287,0.13861518505415873,0.11457946082480287,0.010570528652432219,1.0366320087889735,1.0024506005401268,50.12253002700634,1.0632474186365721,-17.856699447922416,1.0695763481084357,0.5411065092207913,-23.127602096041556,0.38501832516166734,0.02205419151915311,7.552371226758375,7.552371226758375,18267.65,8.820529346042916,13.0,0.0,-0.15291312657739337,18268.37280518996,0.0,1.0,1.0,-1500000.0
55.909999999997446,0.11678848012984322,0.13861453863822104,0.11678848012984322,0.012757171949137001,1.0425819639838072,1.0024257517308517,50.121287586542586,1.0661813438357035,-17.35334102747707,1.0735619787573387,0.5509530234901538,-23.5872231384069,0.38359991796297166,0.020346203888421288,7.552191850622984,7.552191850622984,18267.64,8.820583987556276,13.0,0.0,-0.15176448147841548,18268.367984927605,0.0,1.0,1.0,-1500000.0
55.919999999997444,0.11947219927417044,0.13861449212472418,0.11947219927417044,0.016029982041977052,1.0441650391164226,1.0024034950256768,50.12017475128384,1.067262666318761,-16.930683750434113,1.0762289568338146,0.564728834733326,-24.572609134558007,0.37894126509272785,0.017630303886556342,7.552014484282011,7.552014484282011,18267.632,8.820638629069636,13.0,0.0,-0.15058430562369465,18268.37246944732,0.0,1.0,1.0,-1500000.0
55.92999999999744,0.12253394487140268,0.13861507405341789,0.12253394487140268,0.02033276795456507,1.0409984923803657,1.0023867898175305,50.11933949087653,1.0659966141210493,-16.597746469409653,1.0770681274851037,0.5825978005589115,-26.019319953983167,0.3707298827482557,0.013967316732728219,7.55183916908879,7.55183916908879,18267.628,8.820681317751948,13.0,0.0,-0.1493727863099596,18268.369095398248,0.0,1.0,1.0,-1500000.0
55.93999999999744,0.12570293225219525,0.13861624679690251,0.12570293225219525,0.025203352628594283,1.0330922634557564,1.002378512008843,50.118925600442154,1.062182726217453,-16.354715039532536,1.0756754036986413,0.6034962815875915,-27.692153538717875,0.3594989465731906,0.009795059266674313,7.551665923265804,7.551665923265804,18267.63,8.820724006434261,13.0,0.0,-0.14813033353574778,18268.37702154426,0.0,1.0,1.0,-1500000.0
55.94999999999744,0.12853364676933038,0.13861786231180453,0.12853364676933038,0.029807746453705607,1.021004052429188,1.0023806473875034,50.11903236937517,1.0560984196222076,-16.18770072119944,1.0719393023138357,0.6246798750434162,-29.244150520855776,0.3467534649525165,0.005864095911675166,7.551494785224285,7.551494785224285,18267.634000000002,8.820757303606465,13.0,0.0,-0.14685734441647735,18268.393019029078,0.0,1.0,1.0,-1500000.0
55.959999999997436,0.13050239214112017,0.13861977721037766,0.13050239214112017,0.03318446678394797,1.0059223428136976,1.0023935701183633,50.119678505918166,1.048535803886781,-16.066677804912903,1.0661776931246911,0.6421117114834547,-30.333620059335836,0.33465471057408974,0.0029886936448583756,7.551325779111878,7.551325779111878,18267.644,8.820785478136791,13.0,0.0,-0.14555425109272568,18268.40054426508,0.0,1.0,1.0,-1500000.0
55.969999999997434,0.13116669824681965,0.13862176387370595,0.13116669824681965,0.03458431909886405,0.9895967686075965,1.0024157486149319,50.120787430746596,1.0406515030683916,-15.948499405427341,1.0591447892505432,0.6517526109814468,-30.719334801838347,0.3253916747129143,0.0017541502974169898,7.551158939114396,7.551158939114396,18267.658,8.820807676251594,13.0,0.0,-0.14422201270050672,18268.426006262725,0.0,1.0,1.0,-1500000.0
55.97999999999743,0.13030465638668037,0.13862358072314496,0.13030465638668037,0.033718845064319374,0.974108293789607,1.002443997811089,50.122199890554455,1.033691110874339,-15.784350430514573,1.051891060504588,0.6510488003615327,-30.29249799433842,0.3205703310920436,0.0023486670494076156,7.550994291174807,7.550994291174807,18267.674,8.82082645927181,13.0,0.0,-0.14285904152759601,18268.447055140336,0.0,1.0,1.0,-1500000.0
55.98999999999743,0.12799655337165008,0.13862504662641728,0.12799655337165008,0.03082179412514382,0.9615238251641687,1.0024741679363947,50.12370839681973,1.0286897099793209,-15.53047659294526,1.045523434897961,0.6399171335686759,-29.069637031132643,0.3208300773534464,0.004565383379861787,7.550831867808441,7.550831867808441,18267.696,8.820834143234627,13.0,0.0,-0.14146709922602926,18268.46798934398,0.0,1.0,1.0,-1500000.0
55.99999999999743,0.12461962424213087,0.13862597807392374,0.12461962424213087,0.026531925321574376,0.9535242993267553,1.0025020208831121,50.125101044155606,1.0262540112887266,-15.158796953799186,1.040952796021855,0.6207658606867384,-27.177801748953037,0.32577701298149764,0.007917605967830477,7.5506716896296275,7.5506716896296275,18267.722,8.820841827197443,13.0,0.0,-0.14004625314773816,18268.50441252456,0.0,1.0,1.0,-1500000.0
56.009999999997426,0.12075462310283762,0.1386262572307455,0.12075462310283762,0.021680136284729316,0.9511035835630648,1.002524035004861,50.12620175024305,1.026485682620157,-14.663362638922282,1.0387127806412564,0.597599176588448,-24.841737019483983,0.3341961357879938,0.011784640089768567,7.550513812347263,7.550513812347263,18267.75,8.820840119650152,13.0,0.0,-0.13859628374336444,18268.537468292438,0.0,1.0,1.0,-1500000.0
56.019999999997424,0.1170386491889181,0.13862589024826066,0.1170386491889181,0.017068720788734695,0.9544163630975941,1.002537944517508,50.126897225875396,1.0290468115223619,-14.060189628302371,1.0388978562469833,0.5746907534930182,-22.357614754156494,0.3444376790269364,0.01554895441974126,7.550358274552888,7.550358274552888,18267.784,8.82083328946098,13.0,0.0,-0.13711754606593218,18268.570361111364,0.0,1.0,1.0,-1500000.0
56.02999999999742,0.11401091063642228,0.13862491728971926,0.11401091063642228,0.013296953557075306,0.9628069876367776,1.0025429150089298,50.12714575044649,1.0333248444016896,-13.380837992519876,1.0412213910541483,0.5554095402389192,-20.033121503428287,0.3548642585447928,0.018719635014291556,7.550205096230585,7.550205096230585,18267.822,8.820820482856288,13.0,0.0,-0.13561137536322643,18268.61862485508,0.0,1.0,1.0,-1500000.0
56.03999999999742,0.11199910356477477,0.13862346318048577,0.11199910356477477,0.01066403135480646,0.9749990708290133,1.0025393571481513,50.126967857407564,1.0386315213381594,-12.662721980304443,1.0451568449078055,0.5416052054414193,-18.10176125382433,0.3642350479298021,0.021025658144497944,7.550054302632963,7.550054302632963,18267.864,8.82080169983607,13.0,0.0,-0.13407749556534831,18268.66262439113,0.0,1.0,1.0,-1500000.0
56.04999999999742,0.11108215225938632,0.13862168857528917,0.11108215225938632,0.009170841714991574,0.9893799718062706,1.0025284881566816,50.12642440783408,1.0443666068902213,-11.940122982463967,1.0501047616007966,0.5336252462431266,-16.6597070790264,0.3719028046856848,0.02243940641240927,7.549905915795852,7.549905915795852,18267.908,8.820779501721267,13.0,0.0,-0.13251642070892153,18268.71230000275,0.0,1.0,1.0,-1500000.0
56.059999999997416,0.11113578521067202,0.1386198277489433,0.11113578521067202,0.008620043589012518,1.0042915435654671,1.0025118338194756,50.12559169097378,1.0500957548339844,-11.238854102732414,1.055527446588591,0.530759134868473,-15.674016458139004,0.37775833318309965,0.02310575734616055,7.549759960547518,7.549759960547518,18267.958,8.820748765870002,13.0,0.0,-0.13092844966974443,18268.75976132295,0.0,1.0,1.0,-1500000.0
56.069999999997414,0.11194536177093507,0.13861807421008854,0.11194536177093507,0.008787688482470968,1.0182439917798847,1.0024908880200794,50.124544401003966,1.0555191711908591,-10.575900289380412,1.0610079017996736,0.5319171408628366,-15.06440289823481,0.38193336954177026,0.02319345148006119,7.5496164521822315,7.5496164521822315,18268.012,8.820715468697799,13.0,0.0,-0.12931419069008457,18268.822708217558,0.0,1.0,1.0,-1500000.0
56.07999999999741,0.11332971658334551,0.1386166054343813,0.11332971658334551,0.009585441045623462,1.030006408306367,1.0024670752598153,50.12335376299076,1.0603608414166916,-9.962932160513228,1.0662207721434829,0.5363002792006443,-14.79750945899116,0.3844212601664556,0.022748695414109732,7.549475417527966,7.549475417527966,18268.068,8.820671072468194,13.0,0.0,-0.12767382493998816,18268.881565603882,0.0,1.0,1.0,-1500000.0
56.08999999999741,0.11520398685765479,0.13861561137005227,0.11520398685765479,0.011122737484673231,1.0385960548579591,1.002441984950649,50.12209924753245,1.0642518187193164,-9.410539420647746,1.0708461276381662,0.5437607879950054,-14.925250919485528,0.3848448730760131,0.02163997063952927,7.5493368677904895,7.5493368677904895,18268.13,8.820629237559526,13.0,0.0,-0.12600695000834586,18268.939770141995,0.0,1.0,1.0,-1500000.0
56.09999999999741,0.11756013640136107,0.1386151748618124,0.11756013640136107,0.013625432222542287,1.0432363467689094,1.0024176830590072,50.12088415295036,1.066686292442658,-8.930508505220558,1.0744870702173,0.5547418639828102,-15.541694986747752,0.3825123147193007,0.019638855270788735,7.549200768668243,7.549200768668243,18268.194,8.820572888498875,13.0,0.0,-0.12431416719151117,18269.012081796507,0.0,1.0,1.0,-1500000.0
56.109999999997406,0.12037688357776437,0.13861536766450214,0.12037688357776437,0.017233960281089325,1.0433573998072394,1.0023968384520412,50.11984192260206,1.0671004937812538,-8.534529035535495,1.0766540818645296,0.5697883717897504,-16.682011808974572,0.37677700295864885,0.0166129282447863,7.549067228677529,7.549067228677529,18268.262,8.820517393211867,13.0,0.0,-0.12259957704036534,18269.077359062045,0.0,1.0,1.0,-1500000.0
56.119999999997404,0.12351050466828195,0.13861619784570178,0.12351050466828195,0.021778735815173943,1.0386806844579761,1.002382461857728,50.1191230928864,1.0650642057552204,-8.229598983579237,1.0768505094822447,0.5887717364138191,-18.229824584775777,0.3675453192614272,0.012730997486393624,7.548936250535066,7.548936250535066,18268.336,8.820452506414751,13.0,0.0,-0.12085764599114802,18269.153105291898,0.0,1.0,1.0,-1500000.0
56.1299999999974,0.12663251507266446,0.13861756145591445,0.12663251507266446,0.02667058941512734,1.0293694942475893,1.0023772496580436,50.11886248290218,1.0605072928040857,-8.012101214171881,1.0747413463244448,0.6101355581755459,-19.905573736135512,0.355651892773749,0.008542663900188596,7.548807863137598,7.548807863137598,18268.412,8.820385058296699,13.0,0.0,-0.11909227376080903,18269.23676156387,0.0,1.0,1.0,-1500000.0
56.1399999999974,0.1292590290966877,0.1386193369969712,0.1292590290966877,0.031003047259517365,1.0161720767758173,1.0023827626540693,50.11913813270347,1.0538678758031115,-7.863263251608554,1.0703353616768572,0.6306535932387242,-21.350982769526514,0.3428538918688086,0.004849932926566852,7.54868209870354,7.54868209870354,18268.492000000002,8.82031163376312,13.0,0.0,-0.1173031783852443,18269.312450469435,0.0,1.0,1.0,-1500000.0
56.1499999999974,0.1308732087620225,0.1386213209736891,0.1308732087620225,0.0338434925983508,1.0004648830409026,1.0023988036524678,50.11994018262339,1.0460723163533754,-7.74852012461873,1.0640890638274052,0.6461232171820424,-22.247444792148958,0.3313939680645623,0.002425706107090142,7.548558978541694,7.548558978541694,18268.574,8.820230525266727,13.0,0.0,-0.11549076575347432,18269.399816430032,0.0,1.0,1.0,-1500000.0
56.159999999997396,0.13108714976066818,0.13862332362030808,0.13108714976066818,0.03456373681468863,0.9841317940773008,1.002423288849012,50.121164442450606,1.0383369694683624,-7.622017041432306,1.05686754358648,0.6528097507764917,-22.39301264482009,0.32334143140155425,0.0017446882674604924,7.548438526667447,7.548438526667447,18268.662,8.820144294128456,13.0,0.0,-0.11365539169460648,18269.483029252424,0.0,1.0,1.0,-1500000.0
56.169999999997394,0.12976445869190503,0.1386250891327661,0.12976445869190503,0.03303597239238589,0.9692911450377251,1.0024526536837965,50.122632684189824,1.0318738733656707,-7.435223618751911,1.0497664320631241,0.6488373416723282,-21.718400671281596,0.32003753304221605,0.0028682681284811218,7.54832076588019,7.54832076588019,18268.752,8.820057209216538,13.0,0.0,-0.11179772337598148,18269.5820706907,0.0,1.0,1.0,-1500000.0
